time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-12-05 08:00:00.000,1,1,280.0,25.124073431396486,2.8824931671432497,754.275540043831,222843.46061230844,3048.084472674936,219795.3761396335,633.5586698921741,0.8399565361159105
2019-12-11 10:59:59.999,1,1,290.0,23.998365399169924,2.9489909013565065,858.6735898246766,233880.0597593822,3190.3423639915286,230689.71739539065,680.3018776355109,0.7922706435799598
2019-12-11 11:59:59.999,1,1,288.1627502441406,23.96097000732422,2.9042122795211793,829.9640800876618,234246.6894163923,3094.1911551691082,231152.4982612232,671.3159238922425,0.8088493707117268
2019-12-11 12:59:59.999,1,1,288.4590148925781,23.86631531982422,2.8578863514312745,835.1840000000001,235174.69722429855,2996.265780417145,232178.43144388142,663.5395703201905,0.7944830963239123
2019-12-11 13:59:59.999,1,1,289.0,23.929395190429688,2.84658523301239,822.1342500000001,234556.25334170068,2972.6159913038614,231583.6373503968,659.2225622889362,0.8018429621304989
2019-12-11 14:59:59.999,1,1,285.24176025390625,23.892802075195313,2.8541064985198976,850.8436601753236,234915.0173664946,2988.3452734403636,231926.67209305425,661.9434220008795,0.7779847849656427
2019-12-11 15:59:59.999,1,1,283.334716796875,23.975350524902346,2.75424173501358,827.3541699123384,234105.7008087839,2782.8803571699896,231322.82045161392,637.118966348888,0.7700679944797926
2019-12-11 16:59:59.999,1,1,280.0,24.160499688720705,2.5851175513412477,762.1054199123384,232290.47248582577,2451.6079339221596,229838.86455190362,594.1604827334698,0.7796303073160318
2019-12-11 17:59:59.999,1,1,278.0,24.293512500000002,2.4548680584777833,715.126290043831,230986.39626224997,2210.7861533734635,228775.6101088765,561.6139378150481,0.7853353255697341
2019-12-11 18:59:59.999,1,1,278.0,24.234402154541016,2.4297471453323363,725.5660800876618,231565.92236457823,2165.7712622055446,229400.15110237268,557.3843622797966,0.768206201442678
2019-12-13 21:59:59.999,1,1,285.0,24.431727319335938,2.8339868375198365,832.5740400438309,229631.31882340575,2946.361854885327,226684.95696852042,642.4221843125374,0.7716096748329038
2019-12-13 22:59:59.999,1,1,285.5707702636719,24.404124353027346,2.86945454647522,837.7939101753235,229901.94216951047,3020.5715323752547,226881.3706371352,651.0257804852571,0.7770715119533612
2019-12-13 23:59:59.999,1,1,296.2969970703125,23.551285711669923,3.2439568107879637,931.7521699123383,238263.29160678844,3860.4732955004674,234402.81831128796,760.3926189287963,0.8160889166486578
2019-12-14 00:59:59.999,1,1,276.05963134765625,24.445075341796876,2.478067791519928,754.275540043831,229500.45294247556,2252.7696765458268,227247.68326592972,563.1351645988226,0.7465907810905531
2019-12-14 01:59:59.999,1,1,276.0,24.426678790283205,2.389439967819214,715.126290043831,229680.8153090328,2094.5111334902526,227586.30417554255,543.8038113253023,0.7604304566847513
2019-12-14 02:59:59.999,1,1,291.38360595703125,24.0333609375,3.0795683068222046,884.7730898246766,233536.95860221874,3479.125608393804,230057.83299382494,708.4788112239789,0.8007463375319976
2019-12-14 03:59:59.999,1,1,337.4504089355469,22.473891009521484,5.127936048312378,1492.8914199123383,248826.22010191003,9646.630111369588,239179.58999054044,1226.4976415330668,0.8215585039701588
2019-12-14 04:59:59.999,1,1,326.0911560058594,20.840879058837892,4.137070404373169,1265.8257500000002,264836.4978880851,6278.794210124276,258557.70367796082,1069.6714237087795,0.8450384452273777
2019-12-14 05:59:59.999,1,1,319.0432434082031,21.7318828125,3.9249333463897704,1273.655580087662,256100.97234665623,5651.386338676376,250449.58600797984,982.997931712233,0.7717925843378916
2019-12-14 06:59:59.999,1,1,340.0,19.576958532714844,4.595785371482849,1430.252580087662,277228.15167506906,7748.361998621114,269479.7896764479,1238.4712753052943,0.8659108835373587
2019-12-14 07:59:59.999,1,1,351.42120361328125,18.658099502563477,4.887387251934815,1610.3391699123385,286236.7742469373,8762.820771155168,277473.9534757821,1356.1226629614914,0.8421348050766934
2019-12-14 08:59:59.999,1,1,331.1880187988281,20.531930474853517,4.2064635299835205,1354.5640898246766,267865.47305826965,6491.195383546255,261374.2776747234,1099.46136671451,0.8116717215328032
2019-12-14 09:59:59.999,1,1,314.0661926269531,22.111375927734375,3.5354480499847414,1096.179,252380.36871586228,4585.422374668656,247794.94634119363,876.0661598380467,0.799199911545511
2019-12-14 10:59:59.999,1,1,321.2723693847656,21.60912286376953,3.921827034654236,1226.6765,257304.52807040256,5642.44452010813,251662.08355029442,986.9751628649577,0.8045928676916512
2019-12-14 11:59:59.999,1,1,384.4273986816406,16.47914296875,5.769125186315918,2278.4864296493533,307599.5691583594,12209.850645689326,295389.71851267,1704.1402648502142,0.7479264491877935
2019-12-14 12:59:59.999,1,1,346.06451416015625,17.644729962158205,4.005605529020691,1498.1113398246766,296171.9910928062,5886.0884147380275,290285.9026780682,1162.7708167640321,0.7761578100731223
2019-12-14 13:59:59.999,1,1,329.646240234375,21.051347607421874,4.176934014074707,1323.2446699123384,262773.0347721709,6400.378454108433,256372.65631806245,1070.8516684535998,0.8092620305242122
2019-12-14 14:59:59.999,1,1,355.0,21.044024798583987,5.415503032717895,1740.836570350647,262844.8286152108,10758.903999692537,252085.92461551825,1365.172089260834,0.7842046246683886
2019-12-14 15:59:59.999,1,1,324.1961975097656,22.691312622070313,4.5552074404449465,1336.2944199123385,246694.58817345556,7612.139594844258,239082.4485786113,1089.0701486450864,0.8149926636051731
2019-12-14 16:59:59.999,1,1,322.0,22.56893637084961,4.450673515690613,1273.655580087662,247894.3820730985,7266.778125002945,240627.60394809555,1070.9549040358788,0.8408512637004802
2019-12-14 17:59:59.999,1,1,312.0,23.05794605712891,4.015505748646546,1158.8178398246766,243100.06264746017,5915.220380849612,237184.84226661056,952.4170976133989,0.8218868098867851
2019-12-14 18:59:59.999,1,1,309.26092529296875,23.111000958251953,3.880331215740967,1096.179,242579.90496916368,5523.67376429296,237056.2312048707,919.8566938301676,0.8391482539167121
2019-12-14 19:59:59.999,1,1,307.0,23.334631494140627,3.648172770259094,1090.959080087662,240387.3998870361,4882.488404708014,235504.91148232808,859.1626053321075,0.7875296342582081
2019-12-14 20:59:59.999,1,1,306.2833251953125,23.470946429443362,3.7732217898651124,1088.3491699123383,239050.94917723714,5222.940677953413,233828.00849928372,882.2849367502621,0.810663490303692
2019-12-14 21:59:59.999,1,1,303.3539123535156,23.6118796875,3.542991711154175,1004.8307500000001,237669.21978459373,4605.011278743259,233064.20850585046,825.7445589029365,0.8217747704306785
2019-12-14 22:59:59.999,1,1,300.15777587890625,23.5725890625,3.4337443352233885,965.6815000000001,238054.43057278125,4325.40061380081,233729.02995898045,802.5657325989067,0.8310874057325387
2019-12-14 23:59:59.999,1,1,298.0,23.813037176513674,3.339594309539795,960.4615800876619,235697.04360025522,4091.455672920701,231605.5879273345,773.468703499745,0.805309363263807
2019-12-15 00:59:59.999,1,1,295.4076232910156,23.835966009521485,3.212234525592041,910.8725898246765,235472.24611141003,3785.340199762775,231686.90591164725,744.2326782969881,0.8170546425600939
2019-12-15 01:59:59.999,1,1,291.33831787109375,23.958351562500003,3.056323281060791,861.2835,234272.3610160312,3426.8019459633974,230845.5590700678,705.5386565153423,0.8191712212243033
2019-12-15 02:59:59.999,1,1,291.0,24.13908006591797,3.104095233531189,876.9431601753236,232500.473466531,3534.7646204710454,228965.70884605995,710.7313654711447,0.810464574840918
2019-12-15 03:59:59.999,1,1,282.81500244140625,24.41931412353516,2.775343963897705,777.7650800876618,229753.019532884,2825.6870176557686,226927.33251522825,629.8014025395462,0.8097578801925144
2019-12-15 04:59:59.999,1,1,286.19537353515625,24.21625442504883,2.844693300975037,772.5452099561693,231743.84524520175,2968.6659121549264,228775.17933304684,650.795220078081,0.8424040582880634
2019-12-15 05:59:59.999,1,1,291.0,24.2476734375,3.1121570032974244,884.7730898246766,231435.80884846873,3553.149019818998,227882.65982864975,709.2066157157769,0.8015689263970616
2019-12-15 06:59:59.999,1,1,279.42962646484375,24.332605462646484,2.5785447588294983,749.0556699123383,230603.1233834491,2439.157107425441,228163.96627602365,588.3309993947912,0.7854302731112673
2019-12-15 11:59:59.999,1,1,296.9443054199219,24.10205209350586,3.362150083735657,947.4118300876618,232863.50089197542,4146.910074559471,228716.59081741594,768.979504968509,0.8116633976349621
2019-12-15 12:59:59.999,1,1,300.0,23.815418426513673,3.4709431954193115,991.7810000000001,235673.69749188022,4419.625167284384,231254.07232459582,802.6697487480612,0.8093215626716596
2019-12-15 13:59:59.999,1,1,300.7550964355469,23.641029071044922,3.46607498019104,1015.2705898246766,237383.43514740563,4407.236259265369,232976.19888814026,807.5129739461946,0.795367246957918
2019-12-15 14:59:59.999,1,1,298.0,23.778704388427734,3.3555450347854614,976.1213398246767,236033.6470612401,4130.632610101912,231903.01445113818,778.1610086932978,0.7971970050701535
2019-12-15 15:59:59.999,1,1,295.83258056640625,23.867689654541017,3.2361417275665283,926.5322500000001,235161.2230543282,3841.8950095688706,231319.32804475934,748.582129878296,0.8079396371559607
2019-12-15 16:59:59.999,1,1,292.88201904296875,23.94853588256836,3.102932330429077,876.9431601753236,234368.59531627622,3532.116622618063,230836.47869365817,716.2699727809547,0.816780385900671
2019-12-15 17:59:59.999,1,1,291.0,24.0380490234375,3.0480348805664064,858.6735898246766,233490.99595135543,3408.240954941039,230082.75499641438,701.3002626458857,0.8167250873397385
2019-12-15 18:59:59.999,1,1,289.70074462890625,24.097524462890625,2.970031458604431,845.6238398246766,232907.8904163955,3236.029890248889,229671.8605261466,682.1326509188647,0.8066620390696311
2019-12-15 19:59:59.999,1,1,288.0,24.193704638671875,2.9545443569869994,837.7939101753235,231964.9265078115,3202.3696016687077,228762.5569061428,675.8891215969616,0.8067486686021859
2019-12-30 03:59:59.999,1,1,326.31268310546875,23.006446875,4.776970621893311,1338.9043300876617,243604.96783893747,8371.351283540755,235233.61655539673,1123.704075566846,0.8392713731034644
2019-12-30 04:59:59.999,1,1,324.9611511230469,22.46709375,4.6128301415267945,1336.2944199123385,248892.86138587497,7805.9425623336265,241086.91882354135,1112.093005877055,0.8322215443734389
2019-12-30 05:59:59.999,1,1,305.5704650878906,23.4213796875,3.8233536434280397,1059.6396601753236,239536.90845459374,5362.6489247564,234174.25952983735,895.331008370467,0.8449391260254728
2019-12-30 06:59:59.999,1,1,294.159423828125,23.941657232666017,3.1825696329208375,892.6029199123384,234436.03456292977,3715.748017427639,230720.28654550214,734.2833776585092,0.8226316106277385
2019-12-30 07:59:59.999,1,1,280.1012268066406,24.236362500000002,2.6874625508399963,759.4954599561693,231546.70286324996,2649.569207964638,228897.13365528532,615.1524746931966,0.809948850423276
2019-12-30 09:59:59.999,1,1,305.9264221191406,23.54533258666992,3.9789336327209472,1083.1292500000002,238321.65687772594,5807.962669175898,232513.69420855003,925.1565579545935,0.8541515778976455
2019-12-30 10:59:59.999,1,1,322.1813049316406,22.934295465087892,4.587368613761902,1299.755080087662,244312.3503629132,7720.007164014162,236592.34319889903,1085.3362894470138,0.8350313886627112
2019-12-30 11:59:59.999,1,1,356.8809509277344,21.497329687500002,5.656088598092651,1821.745179649353,258400.56402159372,11736.07383339895,246664.49018819476,1395.1562105077849,0.765834994977905
2019-12-30 12:59:59.999,1,1,316.0,21.612092449951174,3.6771397205108642,1153.5979199123385,257275.4138317357,4960.3313671023,252315.0824646334,927.7978118146776,0.804264463206713
2019-12-30 13:59:59.999,1,1,315.925537109375,21.73725457763672,3.731749703668213,1164.0376601753235,256048.30680920873,5108.75928020401,250939.54752900472,936.4435821299987,0.8044787674558181
2019-12-30 14:59:59.999,1,1,308.6214904785156,22.08636815185547,3.3461752915100096,1041.3700898246766,252625.54845166768,4107.596750796079,248517.9517008716,831.5846294781346,0.7985486020806867
2019-12-30 15:59:59.999,1,1,316.8419494628906,22.767131250000002,4.280374562557983,1226.6765,245951.25173062496,6721.3107455881445,239229.9409850368,1023.993753994599,0.8347708250664287
2019-12-30 16:59:59.999,1,1,304.75,23.753682659912112,3.7234415816207886,1015.2705898246766,236278.96359064925,5086.036990932193,231192.92659971706,860.8333562779893,0.847885642414446
2019-12-30 17:59:59.999,1,1,304.0,23.84749553833008,3.6695342205734254,1059.6396601753236,235359.20899683653,4939.83348654182,230419.37551029472,845.5317835181847,0.7979427491212311
2019-12-30 18:59:59.999,1,1,306.0,23.437046173095705,3.7636608478042604,1057.0297500000001,239383.31203650546,5196.505461876016,234186.80657462945,881.3997149772422,0.8338457029967624
2019-12-30 19:59:59.999,1,1,306.0,23.32066723022461,3.7877515605010985,1051.8098300876618,240524.30748546566,5263.242705138293,235261.06478032738,891.110465246835,0.8472163310857881
2019-12-30 20:59:59.999,1,1,316.4175720214844,23.051732482910158,4.352954557434082,1200.5770000000002,243160.9813990012,6951.182524245761,236209.79887475545,1028.2105205224548,0.8564303001993663
2019-12-30 21:59:59.999,1,1,318.0,21.4550625,3.725744992163086,1197.9670898246766,258814.95744524998,5092.331627025432,253722.62581822454,945.3058025407186,0.7890916291190143
2019-12-30 22:59:59.999,1,1,324.0,20.907502899169923,3.983681847312927,1242.3361601753236,264183.30843013217,5821.832670668982,258361.47575946318,1029.2299210279523,0.8284633048777258
2019-12-30 23:59:59.999,1,1,320.0,21.341953125,3.7493948111572264,1211.0168398246765,259923.8975930625,5157.185746343221,254766.71184671926,955.2209874536775,0.7887759740747853
2019-12-31 00:59:59.999,1,1,318.0030822753906,21.585847540283204,3.6471108147674562,1179.6974199123383,257532.7226004078,4879.6463075565325,252653.07629285127,921.4537669319251,0.7810933137417534
2019-12-31 01:59:59.999,1,1,302.0,22.633918450927734,3.0673760416168214,910.8725898246765,247257.28866252134,3451.6318502662048,243805.65681225513,747.8436305165643,0.8210189206160087
2019-12-31 02:59:59.999,1,1,298.9777526855469,22.796587591552736,3.007391433860779,895.2128300876618,245662.45763415415,3317.953859908404,242344.50377424576,728.824784693908,0.8141357677174258
2019-12-31 03:59:59.999,1,1,290.7374267578125,23.054267211914063,2.731879165184784,848.2337500000001,243136.13056098484,2737.873622053876,240398.25693893095,656.7389894782038,0.7742429365469173
2019-12-31 04:59:59.999,1,1,286.10589599609375,23.423165625000003,2.5876392360214235,782.9850000000001,239519.39887331246,2456.393168859225,237063.00570445324,613.4335349700137,0.7834550278357997
2019-12-31 05:59:59.999,1,1,298.75335693359375,22.652370812988284,2.9081870081176757,882.1630800876618,247076.37912154902,3102.6664213305226,243973.7127002185,709.5211815970098,0.8042970711566206
2019-12-31 06:59:59.999,1,1,289.2910461425781,23.12633258056641,2.6641881098808287,835.1840000000001,242429.59159756562,2603.875390744965,239825.71620682065,638.9408215618655,0.7650300072341729
2019-12-31 07:59:59.999,1,1,306.0,23.272551562500002,3.6375034100646975,1046.5899101753237,240996.04022803123,4853.971744072833,236142.0684839584,858.96757937013,0.8207298494080042
2019-12-31 08:59:59.999,1,1,308.0,23.073959033203128,3.8048090325622557,1096.179,242943.06918821187,5310.753616451502,237632.31557176038,904.1455807161182,0.8248156375155136
2019-12-31 09:59:59.999,1,1,307.5974426269531,23.110175427246094,3.7633673643539427,1093.5690898246767,242587.99859071945,5195.695065322021,237392.30352539744,893.3944476362861,0.8169529076388918
2019-12-31 10:59:59.999,1,1,305.80889892578125,23.328969049072267,3.632857814401245,1041.3700898246766,240442.91529122862,4841.581272879014,235601.33401834962,855.9061473719194,0.8219039088361164
2019-12-31 11:59:59.999,1,1,303.41827392578125,23.335059375,3.522009650038147,1007.4406601753236,240383.20488318749,4550.629823739694,235832.5750594478,830.6046051527208,0.8244700040280007
2019-12-31 12:59:59.999,1,1,304.0,23.711654992675783,3.5797760844726563,1049.1999199123384,236691.00872410764,4701.128802478309,231989.87992162933,830.4718239831319,0.7915286764914342
2019-12-31 13:59:59.999,1,1,302.3266296386719,23.626148583984378,3.496872023712158,1025.7103300876618,237529.3255258154,4485.903250861524,233043.42227495386,814.923023663425,0.794496262501108
2019-12-31 14:59:59.999,1,1,300.30902099609375,23.635096875000002,3.4877947610961915,965.6815000000001,237441.59522793748,4462.644251963989,232978.95097597348,812.5827646596867,0.8414604242285749
2019-12-31 15:59:59.999,1,1,300.5163269042969,23.670815625,3.463524883103943,1012.6605800876619,237091.4036023125,4400.753568603703,232690.65003370878,805.9298564573818,0.7958538846131601
2019-12-31 16:59:59.999,1,1,299.0,23.7821390625,3.391780212991333,1010.0506699123383,235999.97303578124,4220.324354896359,231779.6486808849,786.1456261699079,0.7783229590235676
2019-12-31 17:59:59.999,1,1,296.69482421875,23.836312500000002,3.230569553173828,905.6526699123383,235468.84907024997,3828.676009733906,231640.17306051607,748.3296903812196,0.8262877317566495
2019-12-31 18:59:59.999,1,1,295.4471435546875,23.775867352294924,3.211111399859619,923.9223398246766,236061.46176067123,3782.6936496940248,232278.7681109772,745.8730002265078,0.8072897126484079
2019-12-31 19:59:59.999,1,1,295.0668029785156,23.8321453125,3.2546682881973266,929.1421601753235,235509.70475990625,3886.0097903386054,231623.69496956764,753.8582948125425,0.8113487118809612
2019-12-31 20:59:59.999,1,1,294.0,23.98662890625,3.1411847895263674,910.8725898246765,233995.1259790781,3619.7401688291684,230375.38581024893,723.6516577884224,0.7944598024710677
2019-12-31 21:59:59.999,1,1,291.0,23.968546289062502,2.9480268851028444,837.7939101753235,234172.41048955076,3188.2568782753638,230984.1536112754,680.947494878765,0.8127863984309274
2019-12-31 22:59:59.999,1,1,288.2685546875,24.081746356201172,2.8298763978973387,824.7442099561692,233062.58118331383,2937.8211944181253,230124.7599888957,651.2246268643657,0.789608000884268
2019-12-31 23:59:59.999,1,1,288.0,24.16457385864258,2.9372174684555055,829.9640800876618,232250.52875352793,3164.919225073292,229085.60952845463,672.874254078754,0.8107269582168956
2020-01-01 00:59:59.999,1,1,288.6197204589844,24.065289221191406,2.9521085780548098,853.4536699123383,233223.92923894848,3197.091597260337,230026.83764168815,679.0642005848487,0.7956661556738025
2020-01-01 01:59:59.999,1,1,285.2767639160156,24.148898071289064,2.775823966442871,764.7153300876619,232404.21636735203,2826.6645211788373,229577.55184617318,637.2668705718883,0.8333386889194915
2020-01-01 02:59:59.999,1,1,281.9516296386719,24.2512453125,2.77966432106781,788.2049199123384,231400.78968590623,2834.4913167692903,228566.29836913693,635.3375845752296,0.8060563547939916
2020-01-01 03:59:59.999,1,1,281.4091491699219,24.338467895507815,2.7517944239868166,772.5452099561693,230545.647270936,2777.9370380026544,227767.71023293334,626.769914983231,0.8113051597573055
2020-01-03 06:59:59.999,1,1,325.9310302734375,23.552729809570312,4.908585915870667,1359.7839101753236,238249.1334687993,8839.001741916765,229410.13172688254,1126.07934155261,0.828131097247223
2020-01-03 07:59:59.999,1,1,326.65167236328125,23.505304797363284,4.956831519877625,1357.1740000000002,238714.09492797873,9013.609541673615,229700.4853863051,1138.586606094027,0.8389393004095472
2020-01-03 08:59:59.999,1,1,331.0,23.41006875,5.114252967402649,1435.4725000000003,239647.802469375,9595.217802624125,230052.58466675086,1176.54711379058,0.8196235830296851
2020-01-03 09:59:59.999,1,1,336.7865905761719,23.362943719482423,5.326742673495484,1492.8914199123383,240109.82286607358,10409.116279762893,229700.7065863107,1223.5565559053664,0.8195884439989701
2020-01-03 10:59:59.999,1,1,350.32879638671875,23.108263916015627,5.715775376971435,1722.567,242606.73931443453,11985.0743360303,230621.66497840424,1318.1816340797186,0.7652425909005098
2020-01-03 11:59:59.999,1,1,301.0,22.69837265625,3.1825402177230835,973.5113300876618,246625.3706099531,3715.6793314472916,242909.6912785058,773.0698617685429,0.7941046373840664
2020-01-03 12:59:59.999,1,1,279.0,24.39317385864258,2.4314893272720335,715.126290043831,230009.30234952792,2168.878186568184,227840.42416295974,553.9915596733697,0.7746765394954434
2020-01-03 13:59:59.999,1,1,322.0,18.65501015625,3.353089868563843,1177.0874101753236,286267.0626307031,4124.5902655910695,282142.47236511204,946.0490655790112,0.8037203162661472
2020-01-03 14:59:59.999,1,1,302.6382141113281,22.60086000366211,3.229943477430725,999.6108300876618,247581.39830769616,3827.1921791781115,243754.20612851804,787.3123081811113,0.7876188257304768
2020-01-03 15:59:59.999,1,1,302.0,22.723078125,3.216176830618286,929.1421601753235,246383.15473556248,3794.637231402876,242588.5175041596,780.2075693709165,0.8397074234837176
2020-01-03 16:59:59.999,1,1,301.0,22.42611950683594,3.138469566215515,973.5113300876618,249294.5786022495,3613.485105383696,245681.0934968658,771.0626349344618,0.7920427950900478
2020-01-03 17:59:59.999,1,1,300.0,22.82466029663086,3.183421670864868,939.5820000000001,245387.2289033895,3717.7378448073327,241669.49105858218,769.335895022774,0.8188065491067027
2020-01-03 18:59:59.999,1,1,299.0,22.931544470214845,3.1338851407928465,942.1919101753235,244339.3215017878,3602.936235198058,240736.38526658976,754.4401806351476,0.8007287819896066
2020-01-03 19:59:59.999,1,1,300.0,22.909631854248047,3.1762336661773682,955.2416601753237,244554.15585649252,3700.9678720587417,240853.18798443378,765.0060042823051,0.8008507545011144
2020-01-03 20:59:59.999,1,1,300.0,22.939216094970703,3.211623157447815,950.0218398246766,244264.10781865392,3783.8994480577694,240480.20837059614,772.3318061108824,0.8129621591156407
2020-01-03 21:59:59.999,1,1,301.6796569824219,22.95993576049805,3.2894678041946412,929.1421601753235,244060.96931707065,3969.553922435328,240091.41539463532,789.7729810041745,0.8500023084251705
2020-01-03 22:59:59.999,1,1,299.0,22.9439390625,3.1910077835128785,910.8725898246765,244217.80318378125,3735.4777392830815,240482.32544449816,767.3809722906707,0.8424679596938746
2020-01-03 23:59:59.999,1,1,298.47442626953125,23.1034828125,3.1464527840332033,916.0924101753236,242653.61392265622,3631.891482718649,239021.72243993758,752.0705640155533,0.8209549120395184
2020-01-04 00:59:59.999,1,1,296.856201171875,23.11985390625,3.0626642617584228,876.9431601753236,242493.1094275781,3441.0359284074416,239052.07349917066,732.1362422051577,0.8348730857981546
2020-01-04 01:59:59.999,1,1,294.7934875488281,23.2029,2.9734666857330323,882.1630800876618,241678.913898,3243.5199971111606,238435.39390088883,708.979700463926,0.8036832604618566
2020-01-04 02:59:59.999,1,1,292.0,23.305228637695315,2.84131155602417,837.7939101753235,240675.66960802584,2961.6118626657903,237714.05774536004,675.4196993012883,0.8061883610015076
2020-01-04 03:59:59.999,1,1,289.0,23.422014532470705,2.805684403326416,819.524290043831,239530.68434562266,2887.80631320698,236642.8780324157,663.9452320538242,0.8101593084181972
2020-01-04 04:59:59.999,1,1,286.537109375,23.468409375,2.6854131806419375,806.474540043831,239075.82281418747,2645.5298007392503,236430.29301344822,634.9130251613492,0.7872697693926486
2020-01-04 05:59:59.999,1,1,320.0,23.561040930175782,4.69537085774231,1281.4854101753235,238167.6500788264,8087.796697832935,230079.85338099347,1080.3102385187403,0.8430140756506468
2020-01-04 06:59:59.999,1,1,317.4010925292969,23.615221343994143,4.557359429571533,1213.6267500000001,237636.45771649326,7619.33360798104,230017.12410851222,1048.2707095188537,0.8637504978518754
2020-01-04 07:59:59.999,1,1,317.0,23.652360937500003,4.569751584416199,1239.7262500000002,237272.33594221872,7660.826202312264,229611.50973990647,1049.267560434133,0.8463703663886546
2020-01-04 08:59:59.999,1,1,317.8464050292969,23.540442187500002,4.5892558661087035,1237.1163398246767,238369.60303584373,7726.360522484234,230643.2425133595,1058.4808536827675,0.8556033249328633
2020-01-04 09:59:59.999,1,1,319.4068603515625,23.55188567504883,4.643283227792359,1289.3153398246766,238257.40948182676,7909.3496730167035,230348.05980881007,1069.5712826647589,0.829565312400767
2020-01-04 10:59:59.999,1,1,324.8585205078125,23.486510595703127,4.911466933932495,1357.1740000000002,238898.35591224313,8849.380615727332,230048.9752965158,1129.8779353538907,0.8325225323752817
2020-01-04 11:59:59.999,1,1,333.3665771484375,23.4297140625,5.1946082681304935,1458.9620898246767,239455.19707528123,9899.107271531677,229556.08980374955,1192.4539620942635,0.8173303270940786
2020-01-04 12:59:59.999,1,1,345.0,23.212545922851564,5.571074999684143,1641.6585898246767,241584.34391993404,11385.92807010564,230198.4158498284,1282.452639507873,0.7811932684766292
2020-01-04 13:59:59.999,1,1,354.78277587890625,22.98708991699219,5.8185186515625,1811.3053398246766,243794.7461652202,12419.819587402197,231374.926577818,1346.2593257969381,0.7432536614325047
2020-01-04 14:59:59.999,1,1,371.9340515136719,22.7679846862793,6.3268714306182865,2101.00975,245942.88452186168,14684.813794604412,231258.07072725726,1463.140080784187,0.6963985201802071
2020-01-04 15:59:59.999,1,1,309.0,22.41925946044922,3.5414397252090453,1088.3491699123383,249361.83545743139,4600.9777680644365,244760.85768936694,866.8058245973618,0.7964409295843715
2020-01-04 16:59:59.999,1,1,309.0,22.47096328125,3.534981083720398,1088.3491699123383,248854.9239597656,4584.211158371406,244270.7128013942,863.4923490598266,0.793396432809681
2020-01-04 17:59:59.999,1,1,307.67987060546875,22.7058140625,3.5217479216308596,1070.0795,246552.41402128123,4549.953513927827,242002.46050735342,852.2716623213261,0.7964563962970285
2020-01-04 18:59:59.999,1,1,305.8350524902344,22.768686968994142,3.4846964716873168,1012.6605800876619,245935.99924380577,4454.7192316352375,241481.28001217052,841.4889644369476,0.8309684221776495
2020-01-04 19:59:59.999,1,1,304.7826843261719,22.83737114868164,3.39915005708313,1046.5899101753237,245262.60993036436,4238.684579819048,241023.92535054532,819.2764896137061,0.7828056449316062
2020-01-04 20:59:59.999,1,1,304.197509765625,22.874966528320314,3.392573754803467,1033.5401601753235,244894.01956503367,4222.299362351424,240671.72020268225,816.4965614830231,0.7899998403008526
2020-01-04 21:59:59.999,1,1,303.4847106933594,22.9058390625,3.405768142314148,1017.8805000000002,244591.34091778123,4255.205935861745,240336.1349819195,818.5291519683343,0.8041505382688185
2020-01-04 22:59:59.999,1,1,301.2550964355469,22.9594171875,3.2726449851882933,989.1710898246766,244066.0534793437,3929.0559865179357,240136.9974928258,785.88314060307,0.7944865642427561
2020-01-04 23:59:59.999,1,1,294.17889404296875,23.306561114501953,2.91848901260376,871.7233398246767,240662.6058188668,3124.6872182141997,237537.9186006526,693.2518055127709,0.7952658530999062
2020-01-05 00:59:59.999,1,1,295.0,23.32030213623047,3.0065668055328367,897.8228398246766,240527.88691809739,3316.134539951738,237211.75237814564,713.1929805824077,0.7943582508122395
2020-01-05 01:59:59.999,1,1,293.0,23.40142974243164,2.918554528271484,874.3332500000001,239732.50050903624,3124.8275088004784,236607.67300023575,690.5523954586166,0.7898045687483766
2020-01-05 02:59:59.999,1,1,292.1044616699219,23.368848010253906,2.8625195793411256,895.2128300876618,240051.93637274925,3005.988795012201,237045.94757773704,678.5486661447422,0.7579746886316372
2020-01-05 03:59:59.999,1,1,293.146728515625,23.372861718750002,2.917272293060303,879.5531699123384,240012.58541273433,3122.0823939446345,236890.5030187897,691.0741009458332,0.7857104318260939
2020-01-05 04:59:59.999,1,1,295.97760009765625,23.262431250000002,3.02640067114563,887.383,241095.26118862495,3360.0309269452778,237735.23026167968,719.4820604189083,0.810790899103215
2020-01-05 05:59:59.999,1,1,300.0,23.08815119018555,3.1829072391677857,955.2416601753237,242803.92729425424,3716.5363906127486,239087.3909036415,760.9929873009387,0.7966497055428541
2020-01-05 06:59:59.999,1,1,298.3278503417969,23.111017236328127,3.1967808503356934,889.9929101753237,242579.74537662594,3749.0061739103235,238830.73920271563,763.4895335547594,0.8578602422848023
2020-01-05 07:59:59.999,1,1,293.6298522949219,23.27356312866211,2.9079931352233888,879.5531699123384,240986.12269175865,3102.252759576782,237883.86993218187,691.7646607431584,0.7864955575250827
2020-01-05 08:59:59.999,1,1,290.0,23.441283123779296,2.7937085738090515,840.4039199123383,239341.77237883044,2863.2062071850223,236478.56617164542,660.652197835797,0.7861127038825675
2020-01-05 09:59:59.999,1,1,340.0,23.488749993896487,5.425566372985839,1552.9202500000001,238876.4005388397,10798.92654528481,228077.4739935549,1237.4494733349836,0.7968532017886839
2020-01-05 10:59:59.999,1,1,331.8333435058594,23.46346781616211,5.1494569423690795,1435.4725000000003,239124.2705488524,9727.769867621733,229396.50068123065,1181.2674029881366,0.8229119004286995
2020-01-05 11:59:59.999,1,1,340.45751953125,23.3928046875,5.38895347689972,1565.9700000000003,239817.06175509375,10653.671324526693,229163.39043056706,1234.9508496389324,0.7886171827295109
2020-01-05 12:59:59.999,1,1,350.0,23.179222375488283,5.695155323345947,1709.51725,241911.05264358027,11898.756352973296,230012.296290607,1309.9557536544755,0.7662723225837443
2020-01-05 13:59:59.999,1,1,300.00360107421875,22.939176562500002,3.203447403790283,931.7521699123383,244264.49540053122,3764.6588015555685,240499.83659897564,770.4285771649758,0.8268599763362608
2020-01-05 14:59:59.999,1,1,302.5539245605469,22.88047781982422,3.333186476119995,963.0715898246766,244839.98609154858,4075.769807073147,240764.21628447543,802.512029653043,0.8332838785111885
2020-01-05 15:59:59.999,1,1,303.0,22.920938140869143,3.353024687159729,1033.5401601753235,244443.3074395792,4124.429909631425,240318.87752994776,805.7951291484303,0.7796456878963852
2020-01-05 16:59:59.999,1,1,303.0,22.97156760864258,3.3434169481933593,1015.2705898246766,243946.9290494029,4100.82753449507,239846.10151490784,801.9055207630479,0.7898441349527578
2020-01-05 17:59:59.999,1,1,302.0,22.950982818603517,3.320670309475708,942.1919101753235,244148.7452128165,4045.2181189834782,240103.52709383302,797.3046536208875,0.8462232004014179
2020-01-05 18:59:59.999,1,1,300.18951416015625,23.1618234375,3.2776352066345216,963.0715898246766,242081.63426746873,3941.047392907881,238140.58687456086,780.5379716686675,0.8104672382774383
2020-01-05 19:59:59.999,1,1,299.6292724609375,23.10389208984375,3.2005667199920653,921.3123300876618,242649.60131027928,3757.891145223355,238891.71016505593,764.5888572362683,0.8298910502625299
2020-01-05 20:59:59.999,1,1,299.0609130859375,23.000628625488282,3.224851639846802,942.1919101753235,243662.0107717053,3815.1349523892973,239846.87581931602,773.4705907980535,0.820926801052798
2020-01-05 21:59:59.999,1,1,301.0,22.9975171875,3.3203350430740355,994.3909101753237,243692.51574534373,4044.4013216915373,239648.11442365218,795.7120323274685,0.8002004284081543
2020-01-05 22:59:59.999,1,1,301.0,23.08906043701172,3.2649856688095094,957.8516699123384,242795.0129110759,3910.6863392986447,238884.32657177726,779.9539027600634,0.814274200546567
2020-01-05 23:59:59.999,1,1,298.1795349121094,23.12023992919922,3.17971702726593,921.3123300876618,242489.32480454075,3709.0899927996456,238780.2348117411,759.2535784054502,0.8241000946261167
2020-01-06 00:59:59.999,1,1,296.58807373046875,23.109289434814453,3.0713270374969484,939.5820000000001,242596.6849845582,3460.529465680098,239136.1555188781,734.4653400882054,0.7816937107013601
2020-01-06 01:59:59.999,1,1,293.7969665527344,23.2546921875,2.9348388486007693,848.2337500000001,241171.13604084373,3159.7952657028463,238011.34077514088,698.5249293144398,0.823505229913853
2020-01-06 02:59:59.999,1,1,290.0,23.405471356201172,2.853639866519165,871.7233398246767,239692.87596181384,2987.368194595432,236705.5077672184,675.4722735891962,0.7748700106217747
2020-01-06 03:59:59.999,1,1,323.66326904296875,23.565938305664062,4.825361630570984,1299.755080087662,238119.63552390673,8541.814951600105,229577.82057230663,1107.7960066197184,0.8523113497236748
2020-01-06 04:59:59.999,1,1,317.0,23.61304705810547,4.558746289292908,1216.2366601753235,237657.77471974582,7623.971624741829,230033.803095004,1048.665746271285,0.8622217867697863
2020-01-06 05:59:59.999,1,1,312.8534851074219,23.718659216308595,4.367960987979126,1153.5979199123385,236622.33833502023,6999.192325581988,229623.14600943823,1002.984943706261,0.8694406659319197
2020-01-06 06:59:59.999,1,1,310.8780212402344,23.70560419921875,4.274628236824036,1140.5481699123384,236750.33155027145,6703.2763819570655,230047.0551683144,983.3656378206935,0.8621868534463337
2020-01-06 07:59:59.999,1,1,313.0,23.64933786621094,4.338348574694824,1158.8178398246766,237301.97455636668,6904.612538387756,230397.3620179789,999.5440671241462,0.8625549527916935
2020-01-06 08:59:59.999,1,1,319.0,23.610826263427736,4.612599499635315,1226.6765,237679.5477016776,7805.161986291319,229874.38571538628,1060.318476529766,0.864383133230127
2020-01-06 09:59:59.999,1,1,330.5960998535156,23.46530491333008,5.0886854780731205,1432.8625898246767,239106.259391024,9499.51960121541,229606.7397898086,1168.3964824361128,0.8154281441454037
2020-01-06 10:59:59.999,1,1,341.87066650390625,23.227003179931643,5.445410600770569,1594.6794101753237,241442.60294750496,10878.066027588347,230564.5369199166,1255.5185735054713,0.7873172284625133
2020-01-06 11:59:59.999,1,1,350.0,22.758201562500002,5.624183136437988,1686.0276601753235,246038.79963703122,11604.043104685077,234434.75653234613,1318.5040042841667,0.7820180151416144
2020-01-06 12:59:59.999,1,1,348.0,22.96307742919922,5.624165086203003,1665.1480800876618,244030.16795729075,11603.968620848533,232426.19933644222,1307.203315426878,0.785037277500305
2020-01-06 13:59:59.999,1,1,347.46429443359375,23.024034173583985,5.649290344775391,1688.6375703506471,243432.5395013983,11707.878781855565,231724.66071954274,1309.079888449266,0.7752284512877647
2020-01-06 14:59:59.999,1,1,344.3435363769531,23.158484106445314,5.5028758636917114,1620.7789101753235,242114.37353663522,11108.869307380357,231005.50422925488,1271.1946136031002,0.7843109295305379
2020-01-06 15:59:59.999,1,1,341.7534484863281,23.19169370727539,5.442101391023255,1589.4595898246769,241788.78196075303,10864.848708739451,230923.93325201358,1256.7114583713442,0.7906532927395555
2020-01-06 16:59:59.999,1,1,340.0,23.25274812011719,5.387552578106689,1547.7003300876618,241190.19594963425,10648.13304127073,230542.06290836353,1242.0574853839883,0.802518072289639
2020-01-06 17:59:59.999,1,1,337.0,23.27297246704102,5.325210743367005,1542.4804101753239,240991.91362098444,10403.129977499704,230588.78364348473,1227.9338679582147,0.7960774476342577
2020-01-06 18:59:59.999,1,1,337.0,23.315334997558594,5.307522181608581,1524.210839824677,240576.5854410359,10334.133351605382,230242.4520894305,1222.0169216126033,0.8017374563175041
2020-01-06 19:59:59.999,1,1,337.3895263671875,23.312030548095706,5.331996628930664,1545.0904199123386,240608.98272619295,10429.660168317268,230179.32255787568,1227.315371928137,0.7943323938270029
2020-01-06 20:59:59.999,1,1,341.60784912109375,23.274623529052736,5.432325183197022,1605.1192500000002,240975.7263778729,10825.848474432527,230149.87790344036,1250.2489776445789,0.7789134530936431
2020-01-06 21:59:59.999,1,1,347.0,23.176269067382815,5.587453582351684,1631.2187500000002,241940.00728970944,11452.974193632983,230487.03309607645,1287.8355987582836,0.7894928860756925
2020-01-06 22:59:59.999,1,1,351.0,23.07754951171875,5.72035411991272,1725.1769101753237,242907.86763417773,12004.283822379004,230903.58381179872,1320.8502669604347,0.765631779077197
2020-01-06 23:59:59.999,1,1,351.7492980957031,22.969844458007813,5.747530420001221,1740.836570350647,243963.82305946728,12118.614839438038,231845.20822002925,1332.5373869761352,0.7654580617568998
2020-01-07 00:59:59.999,1,1,345.0,23.166585937500003,5.587935590478516,1665.1480800876618,242034.9420507187,11454.95028691746,230579.99176380126,1288.466142429188,0.7737847209128432
2020-01-07 01:59:59.999,1,1,337.3561096191406,23.301724200439455,5.329170430101013,1537.2605898246766,240710.0276015035,10418.606717413475,230291.42088409004,1227.2622304814395,0.7983436501298767
2020-01-07 02:59:59.999,1,1,328.0,23.44105523071289,4.9864649917694095,1432.8625898246767,239344.0066743585,9121.703980918875,230222.30269343962,1147.9954527053767,0.8011901914794524
2020-01-07 03:59:59.999,1,1,319.3702697753906,23.535535510253908,4.6448275256744385,1289.3153398246766,238417.70878649925,7914.611649306448,230503.0971371928,1070.647130336042,0.8303997457143654
2020-01-07 04:59:59.999,1,1,314.3495788574219,23.630176245117188,4.365593064559937,1203.1869101753236,237489.83777219677,6991.605692317895,230498.2320798789,1006.261483361246,0.8363301452594905
2020-01-07 05:59:59.999,1,1,309.0,23.69680706176758,4.1530361714813235,1119.6685898246767,236836.579917442,6327.349922408618,230509.22999503338,957.3131700296813,0.8549968970546741
2020-01-07 06:59:59.999,1,1,307.0,23.73805570678711,4.129455879318237,1088.3491699123383,236432.1724268602,6255.702489391313,230176.46993746888,950.5035770639984,0.8733443304234405
2020-01-07 07:59:59.999,1,1,307.0,23.698488354492188,4.087738109367371,1114.4486699123383,236820.09628818894,6129.94465491878,230690.15163327017,943.000924287056,0.8461591365721955
2020-01-07 08:59:59.999,1,1,312.30181884765625,23.65379573364258,4.348716429112244,1184.9173398246767,237258.26899996542,6937.653477848642,230320.61552211677,1001.5990446842737,0.8452902249134718
2020-01-07 09:59:59.999,1,1,323.7793273925781,23.5181528503418,4.805747376150513,1336.2944199123385,238588.13081784995,8472.514106892128,230115.6167109578,1105.8775212199425,0.8275702605212469
2020-01-09 00:59:59.999,1,1,286.0,22.69890750732422,2.6253465111694334,793.424790043831,246620.12685514233,2528.5042676458133,244091.6225874965,640.82508976577,0.8076696087733396
2020-01-09 01:59:59.999,1,1,288.0,22.93264440307617,2.4284057454620362,798.6447099561692,244328.53760602477,2163.380590926928,242165.15701509785,588.0752586461798,0.736341518719199
2020-01-25 21:59:59.999,1,1,316.0,22.109310937500002,3.7969113862289428,1171.8675898246768,252400.61416921872,5288.729423663623,247111.88474555511,938.2619288628924,0.8006552421193472
2020-01-25 22:59:59.999,1,1,323.4094543457031,21.38039496459961,4.241865389007568,1257.9959199123384,259547.00841577037,6600.915764760365,252946.09265101,1072.9632757010208,0.8529147501335209
2020-01-25 23:59:59.999,1,1,319.0,21.22413938598633,3.523826038499451,1158.8178398246766,261078.95998427598,4555.324781302056,256523.63520297394,903.9446652187739,0.7800576019398668
2020-01-26 00:59:59.999,1,1,309.48065185546875,21.590314709472658,3.2586166099685667,1070.0795,257488.92584827074,3895.443946034071,253593.48190223667,826.3639323063916,0.7722453633644898
2020-02-11 16:59:59.999,1,1,292.0,24.165745880126956,3.1671517238708495,897.8228398246766,232239.0380908121,3679.833455557637,228559.20463525446,723.8816789670964,0.8062633816582937
2020-02-11 17:59:59.999,1,1,293.2827453613281,24.001260571289063,3.2209243766830444,926.5322500000001,233851.67508660204,3805.8483759058295,230045.82671069622,740.9602110066849,0.7997133515931958
2020-02-11 18:59:59.999,1,1,282.3780212402344,24.1777591003418,2.752274760795593,788.2049199123384,232121.25879797494,2778.9069228587823,229342.35187511615,631.213166647384,0.8008236826504274
2020-02-18 17:59:59.999,1,1,278.4543762207031,24.48604260864258,2.573680889028168,775.1551699123384,229098.80412290292,2429.9638961335145,226668.84022676942,583.3732622298157,0.7525890103987682
2020-02-18 18:59:59.999,1,1,295.407958984375,23.994456335449218,3.216569924624634,960.4615800876619,233918.3847673689,3795.564879593978,230122.81988777494,740.2061414208284,0.7706775125281632
2020-02-18 19:59:59.999,1,1,303.0,23.444450372314453,3.485485333808899,978.7312500000002,239310.72023077696,4456.736369746757,234853.9838610302,818.5801163342126,0.836368631669023
2020-02-18 20:59:59.999,1,1,315.521728515625,22.2938578125,3.667057661480713,1158.8178398246766,250591.29077015622,4933.167975048477,245658.12279510775,900.8425013007696,0.7773805945523437
2020-02-18 21:59:59.999,1,1,305.8039855957031,22.45460846557617,3.212309066377258,997.0009199123384,249015.26886230602,3785.515881520991,245229.75298078504,787.7537588456313,0.7901234022079887
2020-02-18 22:59:59.999,1,1,303.0,23.503016564941408,3.603970084625244,1030.9302500000001,238736.52907899534,4764.888916233199,233971.64016276214,843.226791797297,0.8179280720468692
2020-02-18 23:59:59.999,1,1,298.38250732421875,23.584669720458987,3.3360056554138184,955.2416601753237,237935.99011085922,4082.667221986015,233853.3228888732,780.1360076945948,0.8166896820134601
2020-02-19 00:59:59.999,1,1,282.0765075683594,24.26936513671875,2.7723758701652526,790.8148300876618,231223.14039249023,2819.6463831646247,228403.4940093256,633.2203354528882,0.8007188425926405
2020-02-19 01:59:59.999,1,1,300.7389221191406,24.7179703125,4.089463912390137,1054.4198398246765,226824.95244440623,6135.121752826294,220689.83069157993,902.5030984447055,0.8559238591287974
2020-02-19 02:59:59.999,1,1,294.61529541015625,24.826775299072267,3.8285761780838015,976.1213398246767,225758.2131233536,5377.309220602289,220380.9039027513,843.7450787866492,0.8643854450904598
2020-02-19 03:59:59.999,1,1,292.0,24.7929796875,3.38519588838501,889.9929101753237,226089.55003059373,4203.954772015506,221885.59525857822,751.1262047611995,0.8439687509569394
2020-02-19 04:59:59.999,1,1,288.98681640625,24.887339044189453,3.3805877302459715,908.2625800876617,225164.4376873004,4192.51714567727,220971.92054162314,747.014963311899,0.8224658592009816
2020-02-19 05:59:59.999,1,1,283.0,24.99264656982422,3.033507449775696,798.6447099561692,224131.98796292357,3375.8299143518475,220756.15804857173,669.6654500242033,0.83850232985448
2020-02-19 06:59:59.999,1,1,274.6216125488281,25.08640828857422,2.68611881112442,715.126290043831,223212.73494565795,2646.920284514997,220565.81466114297,592.4659838522786,0.8284774201434625
2020-02-19 07:59:59.999,1,1,277.3429870605469,25.077453021240235,2.743803350974274,741.2257900438309,223300.53364033776,2761.8264844313167,220538.70715590645,605.1148437139102,0.8163704661141485
2020-02-19 08:59:59.999,1,1,288.3333435058594,25.3251890625,3.397269490008545,892.6029199123384,220871.69480878123,4233.995804373775,216637.69900440745,735.976645213328,0.8245286104213142
2020-02-19 09:59:59.999,1,1,299.0,24.84660897216797,4.0991939918380735,989.1710898246766,225563.7610156091,6164.351128563649,219399.40988704545,899.3607428217955,0.9092064578850567
2020-02-19 10:59:59.999,1,1,316.7131042480469,24.588985162353517,4.709702075793457,1260.6058300876618,228089.54091436337,8137.243213901723,219952.29770046164,1035.9097930554046,0.8217555149521782
2020-02-19 11:59:59.999,1,1,317.3672180175781,24.5801159362793,4.740141457250977,1244.9461699123383,228176.49604848668,8242.767121856808,219933.72892662988,1042.5169863329168,0.8373992478777814
2020-02-19 12:59:59.999,1,1,319.0,24.598907812500002,4.844500896400452,1257.9959199123384,227992.2578631562,8609.709671351848,219382.54819180435,1062.7989513698114,0.8448349748573676
2020-02-19 13:59:59.999,1,1,315.14019775390625,24.62412022705078,4.648214618843078,1203.1869101753236,227745.07182116233,7926.1588170628565,219818.91300409948,1021.7654849238501,0.849215925042737
2020-02-19 14:59:59.999,1,1,306.04840087890625,24.64613051147461,4.344048103523255,1085.7391601753236,227529.2799112313,6922.766399317434,220606.5135119139,958.3253066463068,0.8826478235265621
2020-02-19 15:59:59.999,1,1,303.327880859375,24.71734476928711,4.217345147570801,1072.6894101753235,226831.08535764148,6524.822713063334,220306.26264457815,929.1075477435701,0.8661477767285072
2020-02-19 16:59:59.999,1,1,302.0,24.76423260498047,4.172417444165039,1017.8805000000002,226371.39045220675,6386.5443224303945,219984.84612977636,917.8686094438409,0.9017449587096331
2020-02-19 17:59:59.999,1,1,300.08648681640625,24.7531286315918,4.046233265336609,1020.4904101753236,226480.25536186557,6006.095841078279,220474.15952078727,892.0898784001394,0.8741776203922145
2020-02-19 18:59:59.999,1,1,296.0,24.827958947753906,3.880522414526367,955.2416601753237,225746.60846596802,5524.218122841492,220222.39034312652,854.5779219070774,0.8946196104452034
2020-02-19 19:59:59.999,1,1,300.80487060546875,24.781952453613282,4.125651625163269,1020.4904101753236,226197.66257543187,6244.181688191668,219953.4808872402,907.4514358827605,0.8892307334145917
2020-02-19 20:59:59.999,1,1,301.12945556640625,24.778727069091797,4.139663621466064,1038.760080087662,226229.28469683434,6286.668081217289,219942.61661561704,910.4884488137274,0.8765146700062737
2020-02-19 21:59:59.999,1,1,307.0,24.71251483154297,4.401038377853394,1119.6685898246767,226878.43874347632,7105.599692478765,219772.83905099754,967.2286990732373,0.8638526684263697
2020-02-19 22:59:59.999,1,1,306.5772399902344,24.66553630371094,4.315570515197754,1093.5690898246767,227339.02280733542,6832.29893898146,220506.72386835396,951.6123159291212,0.8701894784550702
2020-02-19 23:59:59.999,1,1,301.60784912109375,24.767976562500003,4.159993200013733,1046.5899101753237,226334.6841685312,6348.5664118271725,219986.11775670404,915.1407539653092,0.8744024235930248
2020-02-20 00:59:59.999,1,1,295.551025390625,24.821956988525393,3.8912435855804444,936.9720898246767,225805.45251451863,5554.785091153027,220250.6674233656,857.0489968309832,0.9147006683959514
2020-02-20 01:59:59.999,1,1,292.0909118652344,24.96564821777344,3.6776150433654786,900.43275,224396.68358619872,4961.613837408829,219435.0697487899,806.9977135501027,0.8962331873758509
2020-02-20 02:59:59.999,1,1,289.04876708984375,24.898805786132815,3.302729378691101,889.9929101753237,225052.01614394382,4001.625158921283,221050.39098502253,730.0696204773884,0.8203094790199719
2020-02-20 03:59:59.999,1,1,284.0,25.026135223388675,3.123121852523804,829.9640800876618,223803.66051496615,3578.230257902389,220225.43025706377,687.7908537172927,0.8286995428099099
2020-02-20 04:59:59.999,1,1,272.5513610839844,25.086240856933596,2.6023077260559084,696.8566699123384,223214.37646890304,2484.321099382994,220730.05536952004,574.4075284608505,0.8242836055987073
2020-02-20 05:59:59.999,1,1,270.01092529296875,25.1454046875,2.4300874256881713,678.5870000000001,222634.32599109373,2166.3779269958222,220467.9480640979,535.7563883578371,0.789517612860012
2020-02-20 06:59:59.999,1,1,269.0,25.17477266235352,2.343702677947998,657.7074199123384,222346.39825411336,2015.0946878051918,220331.30356630817,516.3910662041297,0.7851379664729283
2020-02-20 07:59:59.999,1,1,272.3260803222656,25.11980625,2.553127186729431,689.0267900438309,222885.296656125,2391.3069495454138,220493.98970657957,562.9491996303076,0.8170207715646249
2020-02-20 08:59:59.999,1,1,283.3011474609375,25.069104693603517,3.0462291885406496,793.424790043831,223382.381813254,3404.203986313845,219978.17782694017,670.1039461384107,0.8445714761463305
2020-02-20 09:59:59.999,1,1,283.0,25.31156198730469,3.072607267126465,803.8645800876619,221005.29656178658,3463.4149908247255,217541.88157096185,668.4207662193022,0.831509165569169
2020-02-20 10:59:59.999,1,1,324.4835205078125,24.367698669433594,5.007549337550354,1354.5640898246766,230259.0646710593,9199.005944079114,221060.0587269802,1106.969150637132,0.8172143045519603
2020-02-20 11:59:59.999,1,1,319.2926940917969,24.54324609375,4.832948746009826,1281.4854101753235,228537.97314642186,8568.69736622558,219969.27578019627,1063.1002355425894,0.8295843457142004
2020-02-20 12:59:59.999,1,1,308.7891845703125,24.66641531982422,4.440628894184876,1119.6685898246767,227330.40481029855,7234.014693328574,220096.39011696997,977.3663894592033,0.872906856851494
2020-02-20 13:59:59.999,1,1,311.2138977050781,24.65569271850586,4.57506971846466,1166.6476699123384,227435.53069478794,7678.667437941338,219756.8632568466,1005.4029705111781,0.8617880071596283
