time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-02-20 14:59:59.999,1,1,307.1346130371094,24.652241766357424,4.34429712991333,1127.4984199123385,227469.3643127845,6923.5601294503385,220545.80418333417,958.1165041280859,0.8497719262458729
2020-02-20 15:59:59.999,1,1,305.0,24.66805242919922,4.277349476879883,1083.1292500000002,227314.35436079072,6711.81374679524,220602.5406139955,943.5941616936468,0.8711741112093933
2020-02-20 16:59:59.999,1,1,302.8827209472656,24.743108312988284,4.170843062557983,1043.9800000000002,226578.49596829904,6381.725551995927,220196.77041630313,918.4061722885108,0.8797162515455378
2020-02-20 17:59:59.999,1,1,298.86712646484375,24.749654425048828,4.043739324536133,1002.2208398246767,226514.31696920178,5998.694275079382,220515.6226941224,891.7076951627953,0.8897317434736101
2020-02-20 18:59:59.999,1,1,298.14910888671875,24.79287504272461,3.959947125361633,994.3909101753237,226090.57598262193,5752.666532938657,220337.90944968327,872.5264711334651,0.8774481566606714
2020-02-20 19:59:59.999,1,1,299.57501220703125,24.816645684814453,4.045854544665527,1028.3203398246767,225857.5252796832,6004.971572630342,219852.55370705287,889.4914535720018,0.8649945149618021
2020-02-20 20:59:59.999,1,1,302.6527404785156,24.730518383789065,4.219110059436035,1049.1999199123384,226701.92939675826,6530.2849867096675,220171.64441004858,928.9283997330098,0.8853683479223127
2020-02-20 21:59:59.999,1,1,301.2622985839844,24.726167486572265,4.109151704804993,1046.5899101753237,226744.5862021974,6194.336240035271,220550.2499621621,906.2744356271858,0.8659307975512277
2020-02-20 22:59:59.999,1,1,302.0,24.75147756958008,4.156698029338074,1025.7103300876618,226496.44260497714,6338.512873970218,220157.92973100694,915.1300326560266,0.8921914948227299
2020-02-20 23:59:59.999,1,1,304.7463073730469,24.675582202148437,4.261187831295777,1075.2994199123384,227240.53141262842,6661.18939392524,220579.34201870317,939.9300080453271,0.8741100298575005
2020-02-21 00:59:59.999,1,1,300.0,24.753749523925784,4.142884919883728,1023.1004199123385,226474.16804649826,6296.455887711075,220177.71215878718,912.1709233971395,0.8915751627541081
2020-02-21 01:59:59.999,1,1,291.6666564941406,25.19124375,3.471411164474487,876.9431601753236,222184.91340487497,4420.81699735639,217764.09640751858,755.9487154907586,0.8620270387189347
2020-02-21 02:59:59.999,1,1,287.0,24.99498363647461,3.232236860064697,853.4536699123383,224109.07503429378,3832.6290124976204,220276.44602179618,711.9856482357012,0.8342405374023784
2020-02-21 03:59:59.999,1,1,270.0,25.254346875,2.317408165264893,678.5870000000001,221566.2415329375,1970.1327539043723,219596.10877903312,508.89381554492894,0.7499315718469833
2020-02-21 04:59:59.999,1,1,269.0,25.342453125000002,2.4013267160842897,712.5163300876618,220702.43552306248,2115.402098984448,218587.03342407802,524.8988831508481,0.736683302523423
2020-02-21 05:59:59.999,1,1,269.8333435058594,25.350192187500003,2.3872619061309814,691.63675,220626.5606708437,2090.6944272211817,218535.86624362253,521.7023486067355,0.754301081610738
2020-02-21 06:59:59.999,1,1,268.0,25.3001859375,2.2230691135093688,613.33825,221116.82894671874,1812.9939514798073,219303.83499523893,487.5275820520707,0.7948755552944411
2020-02-21 07:59:59.999,1,1,270.0,25.270250555419924,2.3301618262046815,665.5372500000001,221410.3196235853,1991.8773443102439,219418.44227927504,511.280478164462,0.7682221816501811
2020-02-21 08:59:59.999,1,1,281.0,25.21132624511719,2.998667153617859,809.0845000000002,221988.02181119676,3298.7313719487593,218689.290439248,655.7763920881691,0.8105165679087524
2020-02-21 09:59:59.999,1,1,301.0,24.70395721435547,4.160547409080506,1062.2496699123385,226962.33882044896,6350.2580816287045,220612.08073882025,917.8670209297579,0.8640784242423011
2020-02-21 10:59:59.999,1,1,310.0,24.636870611572267,4.487982682878113,1153.5979199123385,227620.06526625986,7389.120868196113,220230.94439806376,988.3926646924027,0.8567913027855584
2020-02-21 11:59:59.999,1,1,311.8097229003906,24.662927160644532,4.582596332189941,1192.7471699123384,227364.60321123851,7703.953130660978,219660.65008057753,1006.6160893857126,0.8439475814976735
2020-02-21 12:59:59.999,1,1,311.0,24.696041418457032,4.549545349140931,1161.42775,227039.94639164867,7593.227682236047,219446.7187094126,998.3827984886461,0.8596167936306379
2020-02-21 13:59:59.999,1,1,311.26470947265625,24.581234472656252,4.552503247833252,1158.8178398246766,228165.5297612519,7603.104405170149,220562.42535608175,1004.1111577835414,0.8664961163658461
2020-02-21 14:59:59.999,1,1,308.0983581542969,24.69293695678711,4.384531103695679,1083.1292500000002,227070.3829684852,7052.396743229515,220017.9862252557,964.6757039771211,0.8906376630278621
2020-02-21 15:59:59.999,1,1,305.0,24.73069976806641,4.310517452192688,1083.1292500000002,226700.15107990938,6816.308550251541,219883.84252965785,947.8131406792788,0.8750692871411964
2020-02-21 16:59:59.999,1,1,302.1311340332031,24.761581604003908,4.200232522013855,1064.859580087662,226397.38123692112,6471.978892940514,219925.40234398062,923.7378273421695,0.8674738384436801
2020-02-21 17:59:59.999,1,1,295.0,24.741992102050784,3.8249868554306032,960.4615800876619,226589.43945659982,5367.231400794778,221222.20805580504,846.1720379427883,0.8810056076012511
2020-02-21 18:59:59.999,1,1,300.0,24.80882755737305,4.128085064250183,1020.4904101753236,225934.17529565658,6251.549890048152,219682.6254056084,906.86856481216,0.8886595658026389
2020-02-21 19:59:59.999,1,1,299.0,24.826586938476563,4.084984780004882,1004.8307500000001,225760.05983700437,6121.689687461445,219638.37014954293,897.2193991659616,0.8929059935376794
2020-02-21 20:59:59.999,1,1,300.0,24.766132489013675,4.089950600207519,1017.8805000000002,226352.76372316145,6136.58212355205,220216.1815996094,900.6733041087305,0.8848517130534775
2020-02-21 21:59:59.999,1,1,299.0,24.819726892089847,4.001468348309326,1002.2208398246767,225827.31669218623,5873.935827359411,219953.38086482682,880.1364916342308,0.8781861807904506
2020-02-21 22:59:59.999,1,1,298.0,24.86057556152344,4.021567619229126,991.7810000000001,225426.83061824556,5933.093280571075,219493.73733767448,882.7089067007747,0.890024014072436
2020-02-21 23:59:59.999,1,1,297.33062744140625,24.847936798095706,3.9732671959899903,978.7312500000002,225550.74282431795,5791.4320999360925,219759.31072438185,873.1624603145576,0.8921371012875674
2020-02-22 00:59:59.999,1,1,294.6065673828125,24.819822235107424,3.7672645437927246,926.5322500000001,225826.38193589388,5206.461508392268,220619.9204275016,831.133603880899,0.8970368855276208
2020-02-22 01:59:59.999,1,1,289.25,24.8771419921875,3.628767764859009,929.1421601753235,225264.41101271485,4830.685630343318,220433.72538237151,799.9027969553329,0.8609046400438831
2020-02-22 02:59:59.999,1,1,272.0,25.1870765625,2.478883394730377,662.9272900438309,222225.76909453125,2254.2528228518686,219971.51627167937,545.283738999529,0.8225392847584783
2020-02-22 03:59:59.999,1,1,282.0,25.242659216308596,3.0107735130752564,782.9850000000001,221680.82897502024,3325.420724708142,218355.4082503121,657.4186795967739,0.8396312567887939
2020-02-22 04:59:59.999,1,1,276.3551940917969,25.223741766357424,2.6681967662338257,699.4665800876619,221866.2983027845,2611.717100090083,219254.58120269442,585.014364546981,0.8363721458624415
2020-02-22 05:59:59.999,1,1,271.0,25.2585140625,2.374757104449463,647.2675800876618,221525.38584328123,2068.8491098319023,219456.53673344932,521.1559697256333,0.8051630975477735
2020-02-22 06:59:59.999,1,1,270.2909851074219,25.217523541259766,2.4063757679260256,683.8069199123383,221927.26265219346,2124.307179280649,219802.9554729128,528.9285057685405,0.77350563494787
2020-02-22 07:59:59.999,1,1,269.2903137207031,25.30403919067383,2.2709749385559084,655.0974599561691,221079.05111314706,1891.9737597138192,219187.07735343324,497.7683595249622,0.7598386346334889
2020-02-22 08:59:59.999,1,1,270.0,25.2204140625,2.358514065676117,670.7571699123383,221898.9235772812,2040.6445651814886,219858.27901209972,518.5388435053815,0.7730649283602137
2020-02-22 09:59:59.999,1,1,275.3292541503906,25.237082812500002,2.7457415785217285,722.9561699123384,221735.5008186562,2765.729780834005,218969.7710378222,601.2344047779314,0.8316332715589574
2020-02-22 10:59:59.999,1,1,286.2333068847656,25.17031712036133,3.2384748875701903,829.9640800876618,222390.08101158068,3847.4367860591847,218542.6442255215,707.7448651875378,0.8527415609513908
2020-02-22 11:59:59.999,1,1,311.0,24.294703125,4.5905731989990235,1213.6267500000001,230974.72320806247,7730.796818888645,223243.9263891738,1024.817585321452,0.8444256731498807
2020-02-22 12:59:59.999,1,1,313.0,24.609997833251953,4.612218773382568,1197.9670898246766,227883.5297471012,7803.873555576516,220079.65619152467,1015.0555219261312,0.8473150310620681
2020-02-22 13:59:59.999,1,1,315.0,24.59562661743164,4.665374709832764,1221.456580087662,228024.42715897373,7984.789789357708,220039.63736961602,1026.567359344979,0.8404452324218549
2020-02-22 14:59:59.999,1,1,315.0,24.625696875000003,4.675127184942627,1237.1163398246767,227729.61414393745,8018.207407267763,219711.40673666968,1027.1787704765911,0.8303008677600703
2020-02-22 15:59:59.999,1,1,310.0,24.642365625,4.462552575892639,1143.1580800876618,227566.1913853125,7305.6206480268875,220260.57073728563,982.9243773112569,0.8598324190088237
2020-02-22 16:59:59.999,1,1,305.3020324707031,24.69205794067383,4.288025522346497,1104.0088300876619,227079.00096552205,6745.36024726416,220333.6407182579,944.7962748314131,0.8557868823896936
2020-02-22 17:59:59.999,1,1,300.7369384765625,24.80292791748047,4.1095230716766356,1025.7103300876618,225992.016191113,6195.455923797417,219796.5602673156,903.2590354936975,0.8806180546280556
2020-02-22 18:59:59.999,1,1,296.73553466796875,24.813813299560547,3.9721661316558836,989.1710898246766,225885.29438124644,5788.222723139047,220097.0716581074,874.2621337169724,0.8838330827803802
2020-02-22 19:59:59.999,1,1,297.5567626953125,24.842192962646486,4.000076140370179,978.7312500000002,225607.05619119908,5869.849168781073,219737.207022418,878.9655589619567,0.898066306723073
2020-02-22 20:59:59.999,1,1,298.0,24.819087396240235,3.9554780208847045,965.6815000000001,225833.58639902525,5739.689207988819,220093.89719103643,870.5765728700023,0.9015152230523233
2020-02-22 21:59:59.999,1,1,297.3701477050781,24.85283649902344,3.957858980584717,997.0009199123384,225502.70547046434,5746.601182555717,219756.10428790862,869.7636708942107,0.872380008406296
2020-02-22 22:59:59.999,1,1,293.2904052734375,24.933931549072266,3.8097036546157836,955.2416601753237,224707.63824647863,5324.426235166482,219383.21201131213,835.7850245608452,0.8749461622176805
2020-02-22 23:59:59.999,1,1,293.79998779296875,24.874139849853517,3.6113222127456663,892.6029199123384,225293.84443645712,4784.349569804248,220509.49486665288,796.33083693327,0.8921445574158292
2020-02-23 00:59:59.999,1,1,290.3333435058594,24.98372385864258,3.46512767711792,874.3332500000001,224219.46747252793,4404.827530112578,219814.63994241535,761.6857927001736,0.8711618741482993
2020-02-23 01:59:59.999,1,1,291.0,24.992409375,3.3690108443481446,861.2835,224134.31345418748,4163.851605974906,219970.46184821258,741.082871402898,0.8604401122312201
2020-02-23 02:59:59.999,1,1,288.1129150390625,24.909479553222656,3.3167146339050295,897.8228398246766,224947.3690370676,4035.586304776569,220911.78273229103,732.701342590238,0.8160867713426817
2020-02-23 03:59:59.999,1,1,282.2596435546875,25.009185095214846,2.9730535359100343,827.3541699123384,223969.8419446003,3242.6187146979487,220727.22322990236,656.2338514952647,0.7931716251152701
2020-02-23 04:59:59.999,1,1,276.0,25.077260009765627,2.6741819233177186,704.6865000000001,223302.42595185642,2623.4471712880686,220678.97878056834,590.1357359112103,0.8374443613028065
2020-02-23 05:59:59.999,1,1,271.79290771484375,25.16363380737305,2.5029530488197325,675.9770400438309,222455.60514778158,2298.242395196721,220157.36275258486,551.0435423216941,0.8151808562698578
2020-02-23 06:59:59.999,1,1,267.6838684082031,25.144046630859375,2.223968616886139,634.2178300876618,222647.64056852635,1814.4614039304465,220833.1791645959,491.1260600292552,0.7743807202036114
2020-02-23 07:59:59.999,1,1,270.0,25.09599375,2.313329982080841,662.9272900438309,223118.75773987497,1963.204761881278,221155.5529779937,511.60577140766065,0.7717373822004442
2020-02-23 08:59:59.999,1,1,269.88525390625,25.16141068725586,2.313778396714783,668.1472099561693,222477.40092864732,1963.9659287470456,220513.43499990026,510.2192220881387,0.7636329456821488
2020-02-23 09:59:59.999,1,1,274.0,25.064442187500003,2.5827795445152284,738.6158300876618,223428.0936758437,2447.1754205167235,220980.91825532698,570.7449953980503,0.7727223979620258
2020-02-23 10:59:59.999,1,1,286.2672119140625,25.075157812500002,3.252452454721069,871.7233398246767,223323.03618815623,3880.7202685516672,219442.31591960456,713.7256990823943,0.8187525404859994
2020-02-23 11:59:59.999,1,1,292.1465759277344,25.0144359375,3.8201396988098146,970.9014199123383,223918.36195171875,5353.636934653531,218564.7250170652,834.9477827971415,0.8599717393270762
2020-02-23 12:59:59.999,1,1,303.00982666015625,24.750463677978516,4.214153264350891,1059.6396601753236,226506.3829401837,6514.9498711781125,219991.4330690056,927.0776157969806,0.8748989403091898
2020-02-23 13:59:59.999,1,1,313.0,24.6036703125,4.628621757293701,1200.5770000000002,227945.56564640623,7859.479953116205,220086.08569329002,1018.6952447175681,0.8485047145810456
2020-02-23 14:59:59.999,1,1,313.5806579589844,24.547541180419923,4.6971722043411255,1211.0168398246765,228495.8635153978,8094.003542893221,220401.85997250458,1035.2654904479334,0.8548729104360041
2020-02-23 15:59:59.999,1,1,308.7595520019531,24.6449305847168,4.44428841219635,1140.5481699123384,227541.04416115463,7245.942695369028,220295.10146578558,979.05496670801,0.8584073803592701
2020-02-23 16:59:59.999,1,1,306.0,24.69267650756836,4.329497942807007,1119.6685898246767,227072.9364490887,6876.4691803132255,220196.46726877548,953.3401520535339,0.8514485096012318
2020-02-23 17:59:59.999,1,1,300.8382568359375,24.70384559326172,4.095063162135315,1020.4904101753236,226963.43316927904,6151.933538867194,220811.49963041185,904.2370379123553,0.8860808772882093
2020-02-23 18:59:59.999,1,1,296.0749206542969,24.790768194580078,3.935491062538147,978.7312500000002,226111.23181678966,5681.830667408343,220429.4011493813,867.4979381440261,0.8863494837260238
2020-02-23 19:59:59.999,1,1,295.38763427734375,24.79369127197266,3.899436386682129,970.9014199123383,226082.57355680197,5578.200308953473,220504.3732478485,859.8427764651979,0.8856128529947276
2020-02-23 20:59:59.999,1,1,299.0855407714844,24.79067982788086,4.041076914875793,976.1213398246767,226112.09817628012,5990.797760177793,220121.30041610234,889.5271055839505,0.9112874284089726
2020-02-23 21:59:59.999,1,1,302.0,24.722223541259766,4.20647121804657,1077.9093300876618,226783.25319419347,6491.219111204712,220292.03408298877,926.6521009350262,0.8596753688546934
2020-02-23 22:59:59.999,1,1,299.313720703125,24.76809515991211,4.100370265484619,989.1710898246766,226333.52142289927,6167.889387126592,220165.63203577267,902.76061108111,0.9126435460635205
2020-02-23 23:59:59.999,1,1,298.92706298828125,24.753179791259768,4.032063830873108,1023.1004199123385,226479.75378531843,5964.104208120143,220515.6495771983,889.13317480171,0.8690575797807736
2020-02-24 00:59:59.999,1,1,294.0,24.808267126464845,3.783488696672058,963.0715898246766,225939.66983874096,5251.4025085456415,220688.26733019532,834.9715649319354,0.8669880554611092
2020-02-24 01:59:59.999,1,1,288.5714416503906,24.74448264770508,3.5850273657989504,866.5034199123382,226565.0217983287,4714.931373547031,221850.09042478167,795.338645277814,0.9178713286074234
2020-02-24 02:59:59.999,1,1,285.0,24.9537140625,3.1353940067321777,837.7939101753235,224513.68771528124,3606.4064686219276,220907.28124665932,692.6313656642752,0.8267323947476888
2020-02-24 03:59:59.999,1,1,278.608154296875,25.050789532470706,2.783894594194794,759.4954599561693,223561.94621712263,2843.1253064534885,220718.82091066914,614.4579323702606,0.8090343718522308
2020-02-24 04:59:59.999,1,1,272.9364929199219,25.10944641723633,2.5659809596206666,696.8566699123384,222986.8659069166,2415.4457315364934,220571.4201753801,565.9820644065151,0.8121929355683906
2020-02-24 05:59:59.999,1,1,270.0,25.085873437500002,2.4906172173934937,686.4168300876618,223217.97870046872,2275.644394539794,220942.33430592893,550.2827818734557,0.8016743729945834
2020-02-24 06:59:59.999,1,1,268.0,25.18573013305664,2.1829765332344055,623.778040043831,222238.96967729405,1748.189710963619,220490.77996633045,481.3261984610502,0.7716305601704556
2020-02-24 07:59:59.999,1,1,272.0,25.14838125,2.5217777725914003,696.8566699123384,222605.14335562498,2332.942584102429,220272.20077152256,555.477539825416,0.7971187818225127
2020-02-24 08:59:59.999,1,1,300.0,24.611314031982424,3.97347009400177,986.5610800876618,227870.62555047983,5792.023603101325,222078.6019473785,882.4226833556318,0.8944430316237726
2020-02-24 09:59:59.999,1,1,296.95123291015625,24.82022918701172,4.007150161166382,1004.8307500000001,225822.3921224509,5890.628849036462,219931.76327341443,881.2996006466692,0.8770627298643768
2020-02-24 10:59:59.999,1,1,305.0,24.714826318359375,4.301455231439209,1080.5193398246765,226855.77660312012,6787.6781310775605,220068.09847204256,946.6130734454464,0.8760723094498636
2020-02-24 11:59:59.999,1,1,307.73114013671875,24.700924841308595,4.391415597024536,1130.108330087662,226992.06863033274,7074.56116398873,219917.50746634402,965.749172346463,0.8545633605510635
2020-02-24 12:59:59.999,1,1,307.0,24.69915750732422,4.368498149601746,1127.4984199123385,227009.39582014232,7000.913920026805,220008.48190011553,961.1066460773438,0.8524239405604388
2020-02-24 13:59:59.999,1,1,306.0,24.719409759521486,4.321503360026551,1083.1292500000002,226810.839904285,6851.0973027563905,219959.74260152862,950.5567667230811,0.8776023422163891
2020-02-24 14:59:59.999,1,1,305.0,24.65262546386719,4.299691322364807,1088.3491699123383,227465.60248868112,6782.112390398183,220683.49009828293,948.8708873647669,0.871844177949981
2020-02-24 15:59:59.999,1,1,303.0147705078125,24.699324938964846,4.240078415744018,1075.2994199123384,227007.75429689718,6595.355392460652,220412.39890443653,934.5658551570618,0.8691215096472854
2020-02-24 16:59:59.999,1,1,301.0,24.773352978515625,4.141658506695556,1046.5899101753237,226281.97303321582,6292.728575119377,219989.24445809645,911.1203256914034,0.8705609683727731
2020-02-24 17:59:59.999,1,1,295.5496826171875,24.794663305664063,3.896874590368652,986.5610800876618,226073.04360240672,5570.873342961382,220502.17025944532,859.2693044051748,0.8709742577001148
2020-02-24 18:59:59.999,1,1,294.572021484375,24.793272692871096,3.8538127464385985,963.0715898246766,226086.67736491477,5448.43335844792,220638.24400646685,850.2984771039517,0.8829026690100423
2020-02-24 19:59:59.999,1,1,295.0,24.788314855957033,3.8538943067596434,976.1213398246767,226135.2846921174,5448.663977165242,220686.62071495215,850.5029111513788,0.8713085929502776
2020-02-24 20:59:59.999,1,1,296.0,24.731864813232423,3.9660918933197022,997.0009199123384,226688.72881399546,5770.53355275436,220918.1952612411,876.1818633124274,0.8788175073995578
2020-02-24 21:59:59.999,1,1,302.3934326171875,24.726374450683593,4.148919715113831,1067.4695898246766,226742.55709707495,6314.812901116303,220427.74419595866,914.5370136526811,0.8567335522905964
2020-02-24 22:59:59.999,1,1,300.0,24.754600634765627,4.115381375720215,1007.4406601753236,226465.8236366689,6213.132298311641,220252.69133835728,906.4238238861287,0.8997292443292739
2020-02-24 23:59:59.999,1,1,299.72802734375,24.70884528808594,4.113966103591919,1028.3203398246767,226914.4154612651,6208.859663445846,220705.55579781925,907.9751754266432,0.8829691879686521
2020-02-25 00:59:59.999,1,1,296.27935791015625,24.812548260498048,3.919259890122986,970.9014199123383,225897.69700132066,5635.060089490486,220262.63691183017,863.2665181412586,0.8891392065521978
2020-02-25 01:59:59.999,1,1,291.0434875488281,24.749784649658203,3.614103285987854,960.4615800876619,226513.0402289,4791.721246495597,221721.3189824044,801.3237475078688,0.8343110897103573
2020-02-25 02:59:59.999,1,1,285.5967712402344,25.003080816650392,3.1889310036987304,840.4039199123383,224029.68914624522,3730.617055243951,220299.07209100126,702.5185410770556,0.8359296338721678
2020-02-25 03:59:59.999,1,1,279.50494384765625,25.0334859375,2.840948211479187,790.8148300876618,223731.59308471874,2960.8544542021405,220770.7386305166,627.1982350593053,0.793103785104511
2020-02-25 04:59:59.999,1,1,273.0,25.06028895263672,2.5986024139297483,704.6865000000001,223468.8125718962,2477.251503752515,220991.5610681437,574.2692040497816,0.8149286300358833
2020-02-25 05:59:59.999,1,1,269.0,25.1477859375,2.275918195964813,642.0477099561692,222610.97988271873,1900.2192863448101,220710.76059637393,502.31963608652114,0.7823711981167459
2020-02-25 06:59:59.999,1,1,271.0,25.121124774169925,2.4766625472999575,673.3670800876617,222872.36966056968,2250.2154332847444,220622.15422728492,546.4066264793515,0.8114543205887316
2020-02-25 07:59:59.999,1,1,270.0,25.194815625,2.388359293565369,662.9272900438309,222149.8942423125,2092.6169888933937,220057.2772534191,525.5758432448945,0.7928106915166291
2020-02-25 08:59:59.999,1,1,282.5872802734375,25.079945892333985,3.0666677370254516,824.7442099561692,223276.09318313267,3450.0379639071484,219826.05521922553,674.1334712983744,0.8173849093577765
2020-02-25 09:59:59.999,1,1,295.0,24.887264630126953,3.915156135772705,970.9014199123383,225165.16725318713,5623.265619991342,219541.90163319578,859.5408232384141,0.8853018500230654
2020-02-25 10:59:59.999,1,1,303.0,24.723393237304688,4.23365119503479,1067.4695898246766,226771.7853304116,6575.375725658387,220196.40960475322,932.2347926655336,0.8733127402895344
2020-02-25 11:59:59.999,1,1,304.0,24.673966021728518,4.256884521569824,1077.9093300876618,227256.37667173057,6647.742116789707,220608.63455494086,939.1054817615816,0.8712286419166704
2020-02-25 12:59:59.999,1,1,304.0,24.702278247070314,4.2896978431915285,1054.4198398246765,226978.79965076805,6750.622625557965,220228.17702521008,944.7123359950458,0.8959546286156069
2020-02-25 13:59:59.999,1,1,302.65216064453125,24.693157873535156,4.189673134547425,1077.9093300876618,227068.217069759,6439.478678308676,220628.73839145032,924.3622979477514,0.8575510686715894
2020-02-25 14:59:59.999,1,1,301.95159912109375,24.748849822998046,4.163810824713135,1070.0795,226522.20540035193,6360.2239139734365,220161.9814863785,916.7128417032756,0.8566773232299801
2020-02-25 15:59:59.999,1,1,302.0,24.76428376464844,4.19948644563446,1054.4198398246765,226370.88887565964,6469.679895582789,219901.20898007686,923.4721464904636,0.875810670106524
2020-02-25 16:59:59.999,1,1,297.9144592285156,24.74139446411133,4.019298637838745,1020.4904101753236,226595.29878262753,5926.400228586706,220668.89855404082,886.9342033716326,0.8691254660778776
2020-02-25 17:59:59.999,1,1,295.21429443359375,24.76176298828125,3.9248678307220457,970.9014199123383,226395.60292007224,5651.19767241038,220744.40524766187,866.3926149684188,0.892358994640923
2020-02-25 18:59:59.999,1,1,294.0,24.862796356201173,3.8790603454925536,952.63175,225405.0576363138,5520.056174608612,219885.0014617052,852.9471897386728,0.8953587676861209
2020-02-25 19:59:59.999,1,1,294.81842041015625,24.78623591308594,3.871538411457825,973.5113300876618,226155.6669390776,5498.668912079797,220656.9980269978,854.2820436184954,0.8775265548697516
2020-02-25 20:59:59.999,1,1,298.0,24.786766113281253,3.978364381791687,1002.2208398246767,226150.46878213473,5806.300941713315,220344.1678404214,876.6093890718619,0.8746668940003397
2020-02-25 21:59:59.999,1,1,300.8827209472656,24.732388037109377,4.168694750331116,1051.8098300876618,226683.59905385447,6375.153063902839,220308.44598995164,918.3986622519176,0.8731603717521587
2020-02-25 22:59:59.999,1,1,311.43359375,24.619841418457032,4.5076841801010135,1169.2575800876618,227787.02185964867,7454.137283550591,220332.88457609806,993.1910581596998,0.8494202433010851
2020-02-25 23:59:59.999,1,1,288.6585388183594,24.158971875000002,2.9993146222320557,863.8934101753235,232305.45138543745,3300.156041979119,229005.29534345833,686.8589308922051,0.7950737009937487
2020-02-26 00:59:59.999,1,1,307.6436767578125,23.098592413330078,3.9616929842010498,1083.1292500000002,242701.56008077404,5757.740114655817,236943.81996611823,938.6986692095672,0.866654343615563
2020-02-26 01:59:59.999,1,1,305.33990478515625,23.30660297241211,3.7471876685348513,1075.2994199123384,240662.1954380555,5151.115809857251,235511.07962819823,882.5042133861139,0.820705560743312
2020-02-26 02:59:59.999,1,1,288.0,24.128136547851565,2.9222260797729493,850.8436601753236,232607.76524974656,3132.69454128871,229475.07070845785,670.5780362819971,0.7881330821032606
2020-02-26 03:59:59.999,1,1,316.0,24.57935086669922,4.711271777709961,1250.1660898246766,228183.9968977595,8142.668259747012,220041.3286380125,1036.6745015420709,0.8292294199784719
2020-02-26 04:59:59.999,1,1,320.5830993652344,24.460174420166016,4.897958338627625,1304.9750000000001,229352.41946427355,8800.768538422019,220551.65092585154,1080.2527977503637,0.8277957798044894
2020-02-26 05:59:59.999,1,1,304.7622985839844,24.674698535156253,4.320308367617798,1098.7889101753235,227249.19500753316,6847.3088631136125,220401.88614441955,952.204112948481,0.866594214894785
2020-02-26 06:59:59.999,1,1,290.5555419921875,24.7644046875,3.6752685128173828,910.8725898246765,226369.70333109374,4955.284265671842,221414.4190654219,813.757442674898,0.8933822927216735
2020-02-26 07:59:59.999,1,1,286.0,24.968596875000003,3.2132630547225953,853.4536699123383,224367.77453793745,3787.7646528585005,220580.00988507897,708.7815963740691,0.8304863185448261
2020-02-26 08:59:59.999,1,1,291.0833435058594,24.8989453125,3.4538305698623657,918.7024199123384,225050.64820790623,4376.152862827248,220674.495345079,762.1723180117841,0.8296182762689466
2020-02-27 05:59:59.999,1,1,305.0,22.701567810058595,3.3279809889083865,1038.760080087662,246594.0448746921,4063.0493662573517,242530.99550843475,807.138542273096,0.7770211406323787
2020-02-27 06:59:59.999,1,1,324.4139404296875,21.14471865234375,4.132675172154236,1312.804830087662,261857.61197581052,6265.46008888123,255592.1518869293,1056.279340300587,0.8045973903295697
2020-02-27 07:59:59.999,1,1,312.0124206542969,22.178518341064454,3.5563542332611084,1093.5690898246767,251722.09509563632,4639.812717733851,247082.28237790248,878.7121208984701,0.8035268453311414
2020-02-27 08:59:59.999,1,1,315.3202209472656,21.904958294677737,3.5863734453598024,1164.0376601753235,254404.1160888182,4718.472693378608,249685.6433954396,895.4659611609817,0.7692757646914187
2020-02-27 09:59:59.999,1,1,315.0,21.902493328857425,3.66425051567688,1164.0376601753235,254428.28295881575,4925.618150276044,249502.6648085397,914.2402681874473,0.7854043726126073
2020-02-27 10:59:59.999,1,1,307.13104248046875,22.191326861572268,3.1268943516357424,1012.6605800876619,251596.51856738486,3586.8799513336785,248009.63861605118,775.4999381397521,0.765804410074519
2020-02-27 11:59:59.999,1,1,303.7231140136719,23.503579321289063,3.7574746311584475,1062.2496699123385,238731.01173697703,5179.436820148713,233551.5749168283,877.5641178170839,0.8261373410353748
2020-02-27 12:59:59.999,1,1,297.0,23.756540625,3.2456023905441285,929.1421601753235,236250.9437008125,3864.3909358166848,232386.5527649958,754.2343511843796,0.8117534469020975
2020-02-27 13:59:59.999,1,1,290.4717712402344,24.06736118774414,2.9973865897247314,861.2835,233203.61538879015,3295.914564278185,229907.70082451197,689.1222593258377,0.8001108338030831
2020-02-27 14:59:59.999,1,1,284.0,24.414674871826172,2.7817101814979552,793.424790043831,229798.50340613414,2838.665279525562,226959.83812660858,631.3364925079148,0.7957105707184143
2020-02-28 14:59:59.999,1,1,314.7989196777344,24.607837500000002,4.645538504374695,1203.1869101753236,227904.70995674995,7917.034796749898,219987.67516000004,1021.9612154436528,0.8493786017791173
2020-02-28 15:59:59.999,1,1,310.68084716796875,24.695806549072266,4.462739429251099,1153.5979199123385,227042.24908397862,7306.2324540770815,219736.01662990154,980.6245854408368,0.8500575187543282
2020-03-05 12:59:59.999,1,1,322.5355224609375,23.60324765625,4.67752452355957,1291.92525,237753.8494274531,8026.432760705742,229727.41666674736,1074.5556251926982,0.831747521919475
2020-03-05 13:59:59.999,1,1,328.551025390625,23.528182470703126,4.975297913058472,1380.6635898246768,238489.79901568065,9080.894017642055,229408.9049980386,1141.3776462737706,0.8266877280501821
2020-03-05 14:59:59.999,1,1,321.0,23.60270350341797,4.705037761367798,1294.5351601753237,237759.1843779997,8121.133546728603,229638.0508312711,1080.4557006080283,0.834628315898116
2020-03-05 15:59:59.999,1,1,319.0,23.669487799072268,4.575022587295532,1263.2158398246766,237104.4217936036,7678.509231517462,229425.91256208613,1049.6287320824338,0.8309179627039138
2020-03-05 16:59:59.999,1,1,306.76678466796875,23.757763806152344,4.050128104930114,1080.5193398246765,236238.95146154956,6017.664150223028,230221.28731132654,932.4257060927943,0.862942172089292
2020-03-05 17:59:59.999,1,1,304.0,23.761147320556642,3.948861606971741,1070.0795,236205.7790126378,5720.503462266838,230485.27555037095,910.1544555931623,0.8505484457866563
2020-03-05 18:59:59.999,1,1,306.31781005859375,23.76317742919922,4.056461731828308,1067.4695898246766,236185.87554329075,6036.499821473289,230149.37572181746,933.5921352197275,0.8745842917858322
2020-03-05 19:59:59.999,1,1,304.0547790527344,23.756012750244142,3.9678531282852174,1036.1501699123382,236256.11905882138,5775.659768864795,230480.45928995658,914.5126114022679,0.8826062456561087
2020-03-05 20:59:59.999,1,1,311.6356201171875,23.70424381713867,4.29525865262146,1161.42775,236763.66892663806,6768.135867052529,229995.53305958552,987.8903034384697,0.8505826586616944
2020-03-05 21:59:59.999,1,1,309.08587646484375,23.782734375,4.20280167212677,1093.5690898246767,235994.1365086875,6479.898726174164,229514.23778251332,964.602822329248,0.8820684777071518
2020-03-05 22:59:59.999,1,1,313.3985900878906,23.64781237792969,4.381564514149475,1190.1371601753237,237316.9306570444,7042.8566176581,230274.0740393863,1008.9607113396039,0.8477684296413113
2020-03-05 23:59:59.999,1,1,315.0,23.65899076538086,4.410153746520996,1200.5770000000002,237207.3361814989,7135.064210057055,230072.27197144183,1014.6540922054518,0.8451387059767524
2020-03-06 00:59:59.999,1,1,312.8038024902344,23.676319940185547,4.315976645484924,1158.8178398246766,237037.43852562926,6833.58494929511,230203.85357633414,993.5544557360893,0.8573862272317184
2020-03-06 01:59:59.999,1,1,307.43023681640625,23.786306250000003,4.096246455317688,1083.1292500000002,235959.11734612496,6155.489329076197,229803.62801704876,941.3322966839806,0.8690858424181421
2020-03-06 02:59:59.999,1,1,303.0,23.722647344970703,3.7937195030090334,1023.1004199123385,236583.23816327893,5279.841193491799,231303.39696978714,877.500208196522,0.8576872720585025
2020-03-06 03:59:59.999,1,1,299.0,23.802212255859377,3.4537617115585326,983.9511699123384,235803.17263783884,4375.97837166242,231427.19426617643,799.2943825699385,0.8123313503871832
2020-03-06 04:59:59.999,1,1,295.0,23.844125976562502,3.258545411819458,892.6029199123384,235392.2446521445,3895.2737232664413,231496.97092887806,754.3433924703979,0.8451052261228108
2020-03-06 05:59:59.999,1,1,291.4248962402344,23.892490466308594,2.9734051812286375,863.8934101753235,234918.07242364524,3243.3858176850435,231674.6866059602,688.8627135136828,0.7973931799918245
2020-03-06 06:59:59.999,1,1,289.95806884765625,23.938345806884765,2.8698583369171144,816.9143300876618,234468.5002448888,3021.4217035215706,231447.07854136723,664.2203279070529,0.8130844366945754
2020-03-06 07:59:59.999,1,1,291.0,23.907631402587892,2.8771954231750487,863.8934101753235,234769.62856463192,3036.890599185053,231732.73796544687,666.7403730740066,0.7717854601283444
2020-03-06 08:59:59.999,1,1,294.3849182128906,23.905398980712892,3.185150482260132,900.43275,234791.5155412335,3721.776903049689,231069.7386381838,735.9918894591337,0.8173757445618606
2020-03-06 09:59:59.999,1,1,302.0,23.81753690185547,3.6504795234375,1023.1004199123385,235652.9276630427,4888.664787833319,230764.2628752094,842.4002163671003,0.823379797302086
2020-03-19 10:59:59.999,1,1,327.0,21.641904583740235,4.151182345495606,1286.7053300876619,256983.131498369,6321.702397438342,250661.42910093066,1040.541299180482,0.8086865538278224
2020-03-19 11:59:59.999,1,1,325.0,21.910953277587893,4.38475472605133,1297.1451699123384,254345.34043706942,7053.116142295372,247292.22429477406,1084.3157491922561,0.8359247479335984
2020-03-19 12:59:59.999,1,1,318.0,22.541419445800784,4.184738400860596,1211.0168398246765,248164.1618586467,6424.31835563919,241739.8435030075,1011.6180061250662,0.8353459447116541
2020-03-19 13:59:59.999,1,1,311.58184814453125,22.873652655029296,3.8224929146301267,1124.8884101753238,244906.90096272106,5360.23467421573,239546.66628850534,915.665434611079,0.8140055727557585
2020-03-19 14:59:59.999,1,1,307.0,23.057722814941407,3.5720970465408324,1057.0297500000001,243102.25134512034,4680.981493803216,238421.26985131713,851.6639138684047,0.8057142326111489
2020-03-19 15:59:59.999,1,1,302.8775634765625,23.229212347412112,3.3431685903305053,1015.2705898246766,241420.943960243,4100.2183164700655,237320.72564377292,793.403195806705,0.7814696926695325
2020-03-19 16:59:59.999,1,1,294.9343566894531,23.530682318115236,2.9370038740081785,869.1133300876619,238465.29016167368,3164.458935972958,235300.83122570073,691.0794528672276,0.7951545891000462
2020-03-19 17:59:59.999,1,1,292.7662353515625,23.486984985351565,2.882141187561035,900.43275,238893.70492971528,3047.340118441523,235846.36481127376,679.7425219591177,0.7549064846420986
2020-09-02 14:59:59.998,1,1,305.0583190917969,24.657711199951173,4.33095165525055,1085.7391601753236,227415.7412201107,6881.087769900598,220534.6534502101,955.1249224002938,0.8797001687275069
2020-09-02 15:59:59.998,1,1,301.0163879394531,23.339226562500002,3.6801571181259156,1038.760080087662,240342.3491935312,4968.475432395579,235373.87376113562,866.2128369429139,0.83389114921495
2020-09-02 16:59:59.998,1,1,302.654052734375,24.28548973388672,4.22885518074646,1075.2994199123384,231065.05258441184,6560.486575741192,224504.56600867063,949.3972970670023,0.8829143580719127
2020-09-02 17:59:59.998,1,1,293.0,24.613790625,3.762763350009155,942.1919101753235,227846.34468581248,5194.027397936502,222652.31728787598,837.7879792854296,0.8891903764377829
2020-09-02 18:59:59.998,1,1,289.2177429199219,24.861259240722656,3.3741270831756593,897.8228398246766,225420.12773166137,4176.507804482208,221243.61992717916,746.5040899761171,0.8314603470344902
2020-09-02 19:59:59.998,1,1,287.5939636230469,24.887925054931642,3.2529692262634278,869.1133300876619,225158.69235594248,3881.953556444989,221276.73879949749,719.8064218026959,0.8282077801408174
2020-09-02 20:59:59.998,1,1,288.0,24.87456540527344,3.3435573389099122,895.2128300876618,225289.67223154244,4101.1719307891635,221188.50030075328,739.556433463061,0.8261235860422617
2020-09-02 21:59:59.998,1,1,284.7185974121094,24.922922918701172,3.1210942094604492,832.5740400438309,224815.56839984507,3573.585534526752,221241.9828653183,690.5170716104928,0.8293761736483407
2020-09-02 22:59:59.998,1,1,281.4812927246094,24.986763208007815,3.0362908628631593,801.2546699123383,224189.66926584224,3382.027782759686,220807.64148308255,670.4362242854479,0.836733000706002
2020-09-02 23:59:59.998,1,1,278.1788635253906,25.00752240600586,2.8396275359527587,769.9352500000001,223986.14318238167,2958.102261043965,221028.0409213377,627.6373112179236,0.8151819405825665
2020-09-03 00:59:59.998,1,1,265.0,25.256081652832034,2.069771977546692,597.6785400438309,221549.23352820333,1571.5761564128557,219977.65737179047,455.30359091449935,0.7617867472389247
2020-09-03 01:59:59.998,1,1,269.3665771484375,25.192434375,2.372638207420349,665.5372500000001,222173.24035068747,2065.1588608061093,220108.08148988136,522.2368439048843,0.7846846196886563
2020-09-03 02:59:59.998,1,1,265.9238586425781,25.326572698974612,2.236418432203674,615.9482099561692,220858.12944307504,1834.8330386759687,219023.29640439907,489.8277371608068,0.7952417577374937
2020-09-03 03:59:59.998,1,1,262.0015869140625,25.326923840332032,1.9766956065811156,592.4586699123383,220854.6868040471,1433.4086457263875,219421.2781583207,433.7290765259654,0.7320832634454333
2020-09-03 04:59:59.998,1,1,262.2416076660156,25.25274697265625,1.8184720935218812,568.9690800876618,221581.92719950192,1213.119844397554,220368.80735510436,400.73452645795675,0.7043168785133544
2020-09-03 05:59:59.998,1,1,262.4815979003906,25.088138415527347,1.6890331899147033,555.9193300876618,223195.7725387917,1046.5664127901189,222149.20612600158,375.21738226001935,0.6749493351865495
2020-09-03 06:59:59.998,1,1,262.7215881347656,25.137577258300784,1.7096605973396302,529.8198300876618,222711.06720280295,1072.285000117772,221638.7822026852,378.927092774271,0.7151999061861752
2020-09-03 07:59:59.998,1,1,262.96160888671875,25.411788427734376,1.95870938307724,582.0188300876617,220022.6625081123,1407.441761396614,218615.22074671567,428.20368416009404,0.7357213581828606
2020-09-03 08:59:59.998,1,1,269.0,25.37023980102539,2.482950380083466,668.1472099561693,220430.0110611749,2261.6557801611666,218168.35528101373,541.7012006671777,0.8107512724669066
2020-09-03 09:59:59.998,1,1,277.80645751953125,25.314154852294923,2.7839728118797304,738.6158300876618,220979.87575042126,2843.2850724187706,218136.59067800248,607.2863377236964,0.8221951290315851
2020-09-03 10:59:59.998,1,1,282.54669189453125,25.203584857177734,3.090979397969055,824.7442099561692,222063.91946234947,3504.9566140298025,218558.96284831967,675.5612514056402,0.8191160886616502
2020-09-03 11:59:59.998,1,1,281.9077453613281,25.115941369628906,3.0137711891372683,793.424790043831,222923.18848436643,3332.04593025335,219591.1425541131,661.7974588193208,0.8341023208800437
2020-09-03 12:59:59.998,1,1,286.0,25.098126177978518,3.281362245895386,874.3332500000001,223097.8511174337,3950.0153155945814,219147.8358018391,719.103434669836,0.822459210684068
2019-09-12 13:00:00.000,1,2,300.748046875,23.968160266113284,3.768702211582947,1017.8805000000002,234176.1951125881,5210.436058187032,228965.75905440105,862.9037625250894,0.8477456464929717
2019-09-12 14:00:00.000,1,2,299.0,23.898259881591798,3.622489625720215,1015.2705898246766,234861.50826849058,4813.984930016459,230047.52333847413,833.3447667162516,0.8208105061530039
2019-09-12 15:00:00.000,1,2,296.16827392578125,23.986203350830078,3.3750513220596314,916.0924101753236,233999.2981839928,4178.796170921202,229820.5020130716,775.6559891556254,0.846700595420476
2019-09-12 16:00:00.000,1,2,293.058837890625,23.931276470947267,3.262362702255249,879.5531699123384,234537.80900412705,3904.4054668981717,230633.40353722888,752.4098135940393,0.8554455140773685
2019-09-12 17:00:00.000,1,2,292.0,23.953303033447266,3.190073850984192,871.7233398246767,234321.85750165832,3733.291487239924,230588.5660144184,735.5945547785383,0.843839462789287
2019-09-12 18:00:00.000,1,2,292.0,23.911807891845704,3.145701359436035,897.8228398246766,234728.68167923985,3630.1569791963693,231098.5247000435,726.9669433125889,0.8096997659967619
2019-09-12 19:00:00.000,1,2,292.43170166015625,23.925941912841797,3.1484513461624144,871.7233398246767,234590.1097586312,3636.506753639547,230953.60300499166,727.1461822821258,0.8341478873656994
2019-09-12 20:00:00.000,1,2,285.4560546875,24.1288690612793,2.9248677650894166,850.8436601753236,232600.58358554915,3138.3609979575645,229462.2225875916,671.1466581522193,0.7888013856904379
2019-09-12 21:00:00.000,1,2,291.4696350097656,24.112123571777346,3.174050590534973,887.383,232764.75870899484,3695.8821528818594,229068.87655611298,727.0762029061133,0.8193488075679985
2019-09-12 22:00:00.000,1,2,294.75860595703125,24.037528125,3.3687126812072754,897.8228398246766,233496.10291256246,4163.114622811258,229332.9882897512,772.5569458708444,0.8604781607267936
2019-09-12 23:00:00.000,1,2,295.7475280761719,23.986468450927735,3.395730540344238,939.5820000000001,233996.69910552134,4230.160706451143,229766.5383990702,780.2252515908998,0.8303961246500037
2019-09-13 00:00:00.000,1,2,297.0,23.942138598632813,3.391944670687866,942.1919101753235,234431.3151836001,4220.733627670566,230210.58155592953,780.8615552445896,0.8287712373791094
2019-09-13 01:00:00.000,1,2,296.8140563964844,23.887079168701174,3.4290338924194335,942.1919101753235,234971.12554297005,4313.541503042102,230657.58403992796,790.9326732164967,0.8394602677806049
2019-09-13 02:00:00.000,1,2,295.10736083984375,23.8904115234375,3.3164014289016723,944.8019199123383,234938.45467060545,4034.8241613412474,230903.6305092642,765.7691301595077,0.8105075932006554
2019-09-13 03:00:00.000,1,2,284.271240234375,23.82935943603516,2.842522258822632,796.03475,235537.01788279024,2964.1363276044676,232572.88155518577,661.093592619135,0.8304833333207313
2019-09-13 04:00:00.000,1,2,279.1916809082031,24.110770166015627,2.582324946004486,733.3959599561692,232778.02768855955,2446.314035038199,230331.71365352135,594.7913300234503,0.8110098262049296
2019-09-13 05:00:00.000,1,2,278.0,24.07511885375977,2.3577417496032713,730.7860000000001,233127.5581450997,2039.308330152501,231088.2498149472,544.8464144314514,0.7455621952684526
2019-09-13 06:00:00.000,1,2,278.0,23.532310125732423,2.182790515534973,673.3670800876617,238449.33090790172,1747.8917871262463,236701.43912077547,516.6696563263075,0.7672927168626142
2019-09-13 07:00:00.000,1,2,278.0,23.457821649169922,2.0434353476486207,678.5870000000001,239179.6263605072,1531.8358485739568,237647.79051193324,485.6178954226789,0.7156310029851424
2019-09-13 08:00:00.000,1,2,278.0,23.818629858398438,2.209276227003479,681.1969599561692,235642.21216408152,1790.566538574507,233851.64562550702,516.6428813260749,0.7584339210194327
2019-09-13 09:00:00.000,1,2,280.0,24.27247657470703,2.5842088557151794,746.4457099561691,231192.6354188518,2449.8847056195145,228742.7507132323,591.1190420737846,0.7919116342814735
2019-09-13 10:00:00.000,1,2,290.0,24.198122973632813,3.1315737079238892,853.4536699123383,231921.60853328757,3597.6234214355186,228323.98511185206,715.0133886646814,0.837788170432407
2019-09-13 11:00:00.000,1,2,293.8196716308594,24.097387261962893,3.290123295135498,952.63175,232909.2355534991,3971.136102922089,228938.09945057702,753.2345741463909,0.7906880850301188
2019-09-13 12:00:00.000,1,2,295.0,24.018926934814456,3.367211169067383,955.2416601753237,233678.4715853082,4159.404259454119,229519.0673258541,772.8391670135445,0.809050944105284
2019-09-13 13:00:00.000,1,2,299.0,23.983954650878907,3.6120763114517214,955.2416601753237,234021.34475313206,4786.347867544769,229234.9968855873,828.0143020061389,0.8668113384566648
2019-09-13 14:00:00.000,1,2,299.0,23.94819404296875,3.649787932026672,1025.7103300876618,234371.94675956832,4886.812626608504,229485.13413295982,837.5720731379989,0.8165775936627413
2019-09-13 15:00:00.000,1,2,298.0,23.929041723632814,3.5367981407089233,970.9014199123383,234559.71877966257,4588.925137635729,229970.79364202684,813.360275370476,0.8377372395272771
2019-09-13 16:00:00.000,1,2,295.7786865234375,23.906375665283203,3.340024172543335,936.9720898246767,234781.93998897032,4092.5090215930277,230689.4309673773,770.5082757813071,0.8223385564510062
2019-09-13 17:00:00.000,1,2,290.50103759765625,23.958100415039063,3.079955718347168,856.0635800876619,234274.82330089892,3480.0010155960917,230794.82228530283,710.8378326625369,0.830356353426163
2019-09-13 18:00:00.000,1,2,290.0,23.92788365478516,3.0180049720321653,824.7442099561692,234571.07264877463,3341.4143043826302,231229.658344392,697.852258564674,0.8461438712031226
2019-09-13 19:00:00.000,1,2,292.3459777832031,23.994647021484376,3.1893167439056396,863.8934101753235,233916.51525478417,3731.519637349621,230184.99561743456,734.1328607185303,0.849795648481149
2019-09-13 20:00:00.000,1,2,293.8769226074219,23.95635401000977,3.2143026145523073,923.9223398246766,234291.94530030282,3790.215896258717,230501.7294040441,740.9023114822475,0.8019097271994106
2019-09-13 21:00:00.000,1,2,292.2374572753906,23.948028936767578,3.1649877012542724,887.383,234373.5654838795,3674.8065272693516,230698.75895661014,730.158734792295,0.8228225408783975
2019-09-13 22:00:00.000,1,2,295.4432067871094,23.90461530761719,3.3853626859268187,939.5820000000001,234799.19878197802,4204.369062130575,230594.82971984745,780.6471321012202,0.8308451333691154
2019-09-13 23:00:00.000,1,2,295.47528076171875,23.851460412597657,3.357566661103821,897.8228398246766,235320.3368144348,4135.611301202726,231184.72551323206,776.2181269396659,0.8645560042683285
2019-09-14 00:00:00.000,1,2,294.03558349609375,23.81665323486328,3.213831302861023,921.3123300876618,235661.5912579475,3789.104462575536,231872.48679537195,745.1990563351956,0.8088452004808084
2019-09-14 01:00:00.000,1,2,288.72357177734375,23.937690032958987,3.026244235775757,874.3332500000001,234474.92954426547,3359.6835743287247,231115.24596993675,699.4111809164173,0.7999366156055682
2019-09-14 02:00:00.000,1,2,299.0,24.068175091552735,3.7453960155807495,1020.4904101753236,233195.63576190415,5146.191153646967,228049.44460825718,854.1354811911692,0.8369853089010664
2019-09-14 03:00:00.000,1,2,285.4505615234375,23.88678616333008,2.811172677552795,764.7153300876619,234973.99820864902,2899.1151933777387,232074.88301527128,652.4025702787918,0.8531312824656003
2019-09-14 04:00:00.000,1,2,280.71929931640625,24.075409533691406,2.6020431564079285,762.1054199123384,233124.70827835472,2483.815976533448,230640.89230182127,600.1375554017721,0.787473149673707
2019-09-14 05:00:00.000,1,2,276.7994689941406,24.04756007080078,2.3470332805664063,702.0765400438308,233397.74831145923,2020.8260021915944,231376.92230926763,543.0493370148789,0.7734902194296026
2019-09-14 06:00:00.000,1,2,276.14898681640625,23.626518328857422,2.1870167774986267,662.9272900438309,237525.70049531577,1754.6667843869648,235771.0337109288,515.6352063739956,0.7778156279249014
2019-09-14 07:00:00.000,1,2,276.3280944824219,23.44402249145508,2.0887130250549317,644.6576699123383,239314.91523462557,1600.4716128181865,237714.44362180738,496.5172546365553,0.7702029740902216
2019-09-14 08:00:00.000,1,2,276.5072326660156,23.309909747314453,2.0269598285339354,702.0765400438308,240629.77535396448,1507.2340925141434,239122.54126145033,484.69178523390826,0.6903688666247826
2019-09-14 09:00:00.000,1,2,276.6863708496094,23.501658508300782,2.149973182749939,681.1969599561692,238749.84365642795,1695.7292495401928,237054.11440688776,509.6599888353446,0.7481830054968802
2019-09-14 10:00:00.000,1,2,276.8655090332031,23.92973935546875,2.2971215395912172,660.3173300876618,234552.87909947458,1935.790587572288,232617.0885119023,534.3497244976875,0.8092317135259024
2019-09-14 11:00:00.000,1,2,280.24383544921875,24.338674859619143,2.7522567105606077,764.7153300876619,230543.61816581356,2778.8704731850853,227764.74769262847,626.8670552661804,0.8197390984620649
2019-09-14 12:00:00.000,1,2,288.6694030761719,24.29627279663086,3.0972882893600464,848.2337500000001,230959.33392763953,3519.2789075017818,227440.05502013775,704.4474189452773,0.8304873732568141
2019-09-14 13:00:00.000,1,2,296.0,24.238625152587893,3.4664162633377074,931.7521699123383,231524.51950050693,4408.1042090459005,227116.41529146102,787.2800356372812,0.8449457495884883
2019-09-14 14:00:00.000,1,2,298.0,24.122167144775393,3.5098488056121826,973.5113300876618,232666.29011322177,4519.259118766168,228147.0309944556,800.7615842398556,0.8225498353139346
2019-09-14 15:00:00.000,1,2,301.0,24.137117395019533,3.77193922039032,1017.8805000000002,232519.71576679318,5219.390584080755,227300.32518271243,857.3630113641465,0.8423022264049133
