time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-09-14 16:00:00.000,1,2,284.0,23.602057031250002,2.494072166075134,749.0556699123383,237765.5224816406,2281.962256422146,235483.56022521845,587.3129931259949,0.784071220226833
2019-09-14 17:00:00.000,1,2,311.0,23.642547583007815,4.359790916802979,1130.108330087662,237368.54744352974,6973.033474942531,230395.5139685872,1004.4762690724003,0.888831842337171
2019-09-14 18:00:00.000,1,2,301.4615478515625,23.931562500000002,3.8941757459747315,1038.760080087662,234535.00473524997,5563.159615664254,228971.84511958572,891.6566057757734,0.8583855144881248
2019-09-14 19:00:00.000,1,2,301.0,23.805405084228518,3.683937639564514,991.7810000000001,235771.8697015118,4978.688624456955,230793.18107705485,850.227686724591,0.8572736185958301
2019-09-14 20:00:00.000,1,2,301.2076416015625,23.780206622314456,3.914830563015747,1015.2705898246766,236018.91894990194,5622.330430738948,230396.588519163,901.9636063493823,0.8883972562478533
2019-09-14 21:00:00.000,1,2,296.0,23.99432145996094,3.425005347381592,926.5322500000001,233919.70710553855,4303.412067729013,229616.29503780953,786.437038350447,0.8487961842131744
2019-09-14 22:00:00.000,1,2,298.0,23.7125967956543,3.4446747552978514,942.1919101753235,236681.77515585386,4352.9819887150015,232328.79316713885,800.2971287516592,0.8493992785426693
2019-09-14 23:00:00.000,1,2,297.2600402832031,23.797617187500002,3.410021646762085,968.2914101753236,235848.22333134373,4265.841327927398,231582.38200341634,789.7009356403761,0.8155612322300669
2019-09-15 00:00:00.000,1,2,304.0,23.758591662597656,4.09076653768158,1059.6396601753236,236230.8350410598,6139.030841034003,230091.8042000258,941.2518532162475,0.8882754096430402
2019-09-15 01:00:00.000,1,2,386.9019470214844,22.738158599853517,7.010197839404297,2372.4445898246768,246235.30364883214,18028.142197432295,228207.16145139985,1599.7773501431907,0.6743160017328008
2019-09-15 02:00:00.000,1,2,318.3553771972656,23.323301953125,4.671756470690918,1237.1163398246767,240498.47629328904,8006.649500156714,232491.82679313232,1086.145196203568,0.8779652820344251
2019-09-15 03:00:00.000,1,2,299.44085693359375,23.839335571289062,3.574617059902954,1012.6605800876619,235439.21045610204,4687.588423390229,230751.6220327118,824.84868471841,0.8145361841249971
2019-09-15 04:00:00.000,1,2,287.1463928222656,23.90197360839844,2.8991705814788817,809.0845000000002,234825.09837095652,3083.4574792199833,231741.64089173655,671.858547776966,0.8303935469990661
2019-09-15 05:00:00.000,1,2,279.0,24.107270379638674,2.421555848416901,670.7571699123383,232812.34008416926,2151.193143110764,230661.1469410585,558.5588493776703,0.832728853946755
2019-09-15 06:00:00.000,1,2,277.0,24.13635,2.3447923773193358,675.9770400438309,232527.239415,2016.9689510488608,230510.27046395114,540.498725077691,0.7995814843691209
2019-09-15 07:00:00.000,1,2,277.0,23.77761375732422,2.2715279777000426,691.63675,236044.3397612673,1892.8953576896097,234151.44440357768,531.8815569816028,0.7690186459606184
2019-09-15 08:00:00.000,1,2,277.0,23.5312892578125,2.1956157088874817,683.8069199123383,238459.33963991015,1768.4919379190785,236690.84770199106,519.6821433643861,0.7599837442870679
2019-09-15 09:00:00.000,1,2,277.0,23.578365454101565,2.177672438257599,652.4875000000001,237997.79802082467,1739.704691449694,236258.09332937497,514.4927381586714,0.7885097234179526
2019-09-15 10:00:00.000,1,2,277.0,24.038553643798828,2.3281308405052186,759.4954599561693,233486.04858268614,1988.4065884822971,231497.64199420385,538.9567998309419,0.7096247815122493
2019-09-15 11:00:00.000,1,2,284.0,24.24738973388672,2.888607517112732,801.2546699123383,231438.59031841185,3061.0293926446025,228377.56092576726,659.6931392300422,0.8233251723852247
2019-09-15 12:00:00.000,1,2,292.2894592285156,24.1344896484375,3.236200892225647,884.7730898246766,232545.47856216793,3842.035489501822,228703.44307266612,740.1302865268397,0.8365198885891761
2019-09-15 13:00:00.000,1,2,298.7217102050781,24.07876746826172,3.5800842755218505,997.0009199123384,233091.78661771654,4701.938299022818,228389.84831869372,817.654904654576,0.820114493702241
2019-09-15 14:00:00.000,1,2,301.3244934082031,23.843705072021486,3.9232700506622313,1030.9302500000001,235396.37125919125,5646.597500657021,229749.77375853423,901.3704065332807,0.8743272462257079
2019-09-15 15:00:00.000,1,2,301.38348388671875,23.864420086669924,3.896146229960632,1020.4904101753236,235193.27835547592,5568.791046348555,229624.48730912738,894.6505805360996,0.876686906232069
2019-09-15 16:00:00.000,1,2,301.6585388183594,23.737916180419923,3.767656300744629,1015.2705898246766,236433.5403628978,5207.544402104293,231225.99596079352,871.1800805776357,0.858076742603247
2019-09-15 17:00:00.000,1,2,299.5147399902344,23.772332684326173,3.529450692279053,957.8516699123384,236096.11614029037,4569.878606153161,231526.2375341372,817.160439345625,0.8531179357033545
2019-09-15 18:00:00.000,1,2,297.0,23.81491148071289,3.397765871470642,973.5113300876618,235678.6676594835,4235.233169012683,231443.43449047083,786.390602887673,0.8077878280233892
2019-09-15 19:00:00.000,1,2,294.0,23.914070544433596,3.247349586437988,939.5820000000001,234706.49831649679,3868.552668841378,230837.9456476554,749.6115073331085,0.7978138228841213
2019-09-15 20:00:00.000,1,2,295.70416259765625,23.963365209960937,3.368431565510559,936.9720898246767,234223.20651441356,4162.41983631709,230060.78667809645,774.9440158326912,0.8270726783096563
2019-09-15 21:00:00.000,1,2,298.5966796875,23.91055447998047,3.5447372357299805,963.0715898246766,234740.97030464426,4609.549895309887,230131.42040933436,815.7554150363978,0.84703507366976
2019-09-15 22:00:00.000,1,2,300.0,23.813990606689455,3.6265181707580565,981.3411601753236,235687.69603733163,4824.698080757135,230862.9979565745,837.2288570451974,0.853147601488172
2019-09-15 23:00:00.000,1,2,299.22882080078125,23.8219854675293,3.5439530532989503,955.2416601753237,235609.3133023773,4607.510630919075,231001.80267145822,818.659543895076,0.8570182583377074
2019-09-16 00:00:00.000,1,2,299.2330627441406,23.823657458496093,3.546328330517578,973.5113300876618,235592.9208688601,4613.688919643339,230979.23194921674,819.1281940226983,0.8414161897313904
2019-09-16 01:00:00.000,1,2,295.51416015625,23.868850048828126,3.348334634436035,923.9223398246766,235149.8463862822,4112.899863215484,231036.94652306673,773.5890098775304,0.8372879153721152
2019-09-16 02:00:00.000,1,2,294.0090026855469,23.94150840454102,3.269609203074646,863.8934101753235,234437.4936947032,3921.7699987572078,230515.723695946,753.6963316496774,0.8724413484028288
2019-09-16 03:00:00.000,1,2,283.8349914550781,24.070481927490235,2.8205250391204832,790.8148300876618,233173.01921941587,2918.4371476528167,230254.58207176306,649.4388141056301,0.8212274092452715
2019-09-16 04:00:00.000,1,2,279.0,24.16656908569336,2.536464145729065,709.9064199123383,232230.9672681903,2360.194973144978,229870.77229504532,583.0589720774326,0.8213180719642327
2019-09-16 05:00:00.000,1,2,277.0,24.11174219970703,2.352859161039734,704.6865000000001,232768.4977341643,2030.8707702939057,230737.6269638704,542.8931393985113,0.7704037744422678
2019-09-16 06:00:00.000,1,2,277.0,23.576342321777346,2.183366786000061,691.63675,238017.63309336983,1748.8148178680497,236268.81827550178,515.8614903902147,0.7458561020509895
2019-09-16 07:00:00.000,1,2,277.0,23.449152410888672,2.1248902085243224,668.1472099561693,239264.6207863099,1656.393113399526,237608.22767291038,504.8913964469852,0.7556589160644797
2019-09-16 08:00:00.000,1,2,277.0,23.7083203125,2.18810079438858,642.0477099561692,236723.70239540623,1756.4066519954195,234967.29574341082,514.1321264714937,0.8007693485996423
2019-09-16 09:00:00.000,1,2,277.0,24.20703405761719,2.396507136211395,675.9770400438309,231834.243018353,2106.919189908127,229727.32382844487,550.5431709376143,0.8144406367735753
2019-09-16 10:00:00.000,1,2,289.5476379394531,24.200043786621094,3.072313449412537,840.4039199123383,231902.77661383664,3462.752645180146,228440.0239686565,701.8393580230255,0.8351214712280657
2019-09-16 11:00:00.000,1,2,290.6302795410156,24.13396875,3.1600586500488284,843.0138300876617,232550.585523375,3663.3693864617076,228887.21613691328,723.2970272390486,0.8579895150282834
2019-09-16 12:00:00.000,1,2,295.26580810546875,24.07030054321289,3.352859560935974,918.7024199123384,233174.79753626476,4124.023688484965,229050.77384777978,767.9750770353121,0.8359345315631055
2019-10-10 23:00:00.000,1,2,299.0,23.919302783203126,3.598865545024109,957.8516699123384,234655.2007150869,4751.400824615104,229903.7998904718,827.3928640959364,0.8638006176589519
2019-10-11 00:00:00.000,1,2,298.16943359375,23.863931744384768,3.4792750501831056,976.1213398246767,235198.0661316075,4440.868886803012,230757.1972448045,802.86775902403,0.8225081516691714
2019-10-11 01:00:00.000,1,2,292.30218505859375,23.994707482910158,3.2344292950881957,863.8934101753235,233915.9224825012,3837.8301411652465,230078.09234133596,744.171322026824,0.8614156714956276
2019-10-11 02:00:00.000,1,2,287.7979431152344,23.949245141601565,2.9357457057769776,790.8148300876618,234361.64164141842,3161.7483035854025,231199.89333783303,678.7440940426385,0.8582844785136361
2019-10-11 03:00:00.000,1,2,281.9752197265625,24.00003971557617,2.677508514772797,756.8855,233863.64452693102,2629.9781892398655,231233.66633769116,619.1301105212999,0.8179970557254697
2019-10-11 04:00:00.000,1,2,278.0,23.987905572509767,2.3480571300064086,683.8069199123383,233982.6093643341,2022.5894819631276,231960.01988237095,544.6553785612294,0.7965046312064996
2019-10-11 05:00:00.000,1,2,278.0,23.419498406982424,2.124732101836395,665.5372500000001,239555.35279216734,1656.1466281129835,237899.20616405434,505.4720803381611,0.7594947996346727
2019-10-11 06:00:00.000,1,2,278.0,23.177936407470703,1.8740770123168946,662.9272900438309,241923.66045406015,1288.4432445253854,240635.21720953478,450.96892892627193,0.6802690667576154
2019-10-11 07:00:00.000,1,2,278.0,23.16788818359375,1.8868589185317994,634.2178300876618,242022.17464770118,1306.0785094160158,240716.09613828515,454.1973128326814,0.716153490623091
2019-10-11 08:00:00.000,1,2,278.0,23.260552294921876,1.9337793344535827,657.7074199123384,241113.68272726462,1371.8425060528941,239741.84022121172,463.607816223652,0.7048845766183439
2019-10-11 09:00:00.000,1,2,278.0,23.859271563720704,2.251179178994751,689.0267900438309,235243.75519526328,1859.1333962459137,233384.62179901736,525.3906012915123,0.7625111372782628
2019-10-11 10:00:00.000,1,2,278.0,24.483726470947268,2.493631439504242,725.5660800876618,229121.51186112704,2281.155838265103,226840.35602286193,565.656243526944,0.7796067912361645
2019-10-11 11:00:00.000,1,2,334.327880859375,23.65282835083008,5.241601386387634,1474.6217500000002,237267.75335649276,10079.022317696626,227188.73103879613,1190.8327675846012,0.8075513382225652
2019-10-11 12:00:00.000,1,2,298.0,24.018340924072266,3.5555961233917235,981.3411601753236,233684.21691666613,4637.834786026052,229046.3821306401,814.3964283806032,0.8298810458893883
2019-10-11 13:00:00.000,1,2,295.9504089355469,24.0809859375,3.463714410571289,944.8019199123383,233070.03643471876,4401.23520885565,228668.8012258631,792.0434220540836,0.8383169057568933
2019-10-11 14:00:00.000,1,2,297.0,24.08169984741211,3.453942548171997,970.9014199123383,233063.037161993,4376.436630159881,228686.60053183313,789.8703797737113,0.8135433356818326
2019-10-11 15:00:00.000,1,2,296.7035217285156,24.046469439697265,3.4294968475204466,942.1919101753235,233408.44101148643,4314.706327252739,229093.7346842337,785.6762408862651,0.8338813275737701
2019-10-11 16:00:00.000,1,2,303.77777099609375,23.91745173339844,4.0210926306381225,1064.859580087662,234673.348666519,5931.691844385953,228741.65682213305,919.7913905674337,0.8637677753640665
2019-10-11 17:00:00.000,1,2,342.2707214355469,23.48763843383789,5.500063369670105,1607.7291601753238,238887.29842927257,11097.51682731299,227789.78160195958,1252.858233774091,0.7792719475446139
2019-10-11 18:00:00.000,1,2,312.1074523925781,22.46722164916992,3.8565807833999632,1090.959080087662,248891.6074445072,5456.262945463068,243435.34449904412,938.8280715953636,0.8605529654878767
2019-10-11 19:00:00.000,1,2,317.1036071777344,22.31249853515625,4.267281456921387,1192.7471699123384,250408.5345155332,6680.25441476874,243728.28010076444,1040.057170201334,0.8719846053189743
2019-10-11 20:00:00.000,1,2,313.40789794921875,22.580203125,4.013514206053162,1145.7680898246765,247783.92123806247,5909.354374050021,241874.56686401245,970.7670101916693,0.8472630882399722
2019-10-11 21:00:00.000,1,2,300.0869445800781,23.112842706298828,3.293827270207214,926.5322500000001,242561.8482134674,3980.0824355662953,238581.7657779011,785.847126293441,0.8481594961140758
2019-10-11 22:00:00.000,1,2,292.1458740234375,23.434476562500002,2.8956437661209105,848.2337500000001,239408.5048585312,3075.9600448000733,236332.54481373113,684.3348601213712,0.8067762690666
2019-10-11 23:00:00.000,1,2,287.21429443359375,23.588562506103518,2.8781604422195435,824.7442099561692,237897.82469541024,3038.9281032876916,234858.89659212253,675.9615856747774,0.8196014928200601
2019-10-12 00:00:00.000,1,2,283.0,23.676473419189453,2.506423540759277,780.375040043831,237035.93379598792,2304.6201107759002,234731.31368521202,588.3360903739657,0.7539145413222351
2019-10-12 01:00:00.000,1,2,281.1673583984375,23.78297156982422,2.4293371710136413,728.176040043831,235991.81101742355,2165.0404571995696,233826.770560224,568.0440653000303,0.7800916729776471
2019-10-12 02:00:00.000,1,2,282.3396301269531,23.720042852783205,2.494567544746399,681.1969599561692,236608.77296931404,2282.868844219208,234325.90412509482,584.5417953238178,0.8581098121186999
2019-10-23 10:00:00.000,1,2,322.4490966796875,20.87705824584961,4.0988630708633425,1271.0456699123383,264481.79207353597,6163.35589352537,258318.43618001058,1058.8118985814144,0.8330242757165749
2019-10-23 11:00:00.000,1,2,314.95062255859375,21.784270312500002,3.7639499858276366,1177.0874101753236,255587.3579624062,5197.30392119129,250390.05404121493,942.455640359812,0.8006675054144332
2019-10-23 12:00:00.000,1,2,300.53155517578125,22.4177921081543,3.1379217081573487,955.2416601753237,249376.22158476012,3612.22365989064,245763.99792486947,771.1881841719855,0.8073226036126218
2019-10-23 13:00:00.000,1,2,285.0,23.58280704345703,2.6994816674949647,798.6447099561692,237954.25205696118,2673.321496180288,235280.9305607809,635.1365587599837,0.795267971905606
2019-10-27 17:00:00.000,1,2,354.0,17.316576736450195,4.2575396782470705,1628.6088398246766,299389.25125909917,6649.788518455993,292739.4627406432,1246.3498780070183,0.7652849766805826
2019-10-27 18:00:00.000,1,2,360.1784362792969,16.427926327514648,4.418065766189575,1714.7370703506472,308101.70427936054,7160.688444971327,300941.0158343892,1329.5771997002298,0.7753825485491744
2019-10-27 19:00:00.000,1,2,355.0,15.972532031250001,4.14308079835968,1636.4386699123384,312566.4537151406,6297.051303400203,306269.4024117404,1268.8988802571755,0.7754026494162158
2019-10-27 20:00:00.000,1,2,350.54998779296875,15.811003518676758,3.7770868799972535,1589.4595898246769,314150.10186640045,5233.646370287899,308916.4554961125,1166.8042910696222,0.7340886792839603
2019-10-27 21:00:00.000,1,2,323.2998962402344,20.802932537841798,3.7343529486694336,1242.3361601753236,265208.5308924437,5115.889442667754,260092.64144977598,971.2777225251926,0.7818155453095094
2019-11-07 14:00:00.000,1,2,303.0,23.61711890258789,3.8774044035644533,1043.9800000000002,237617.85378638195,5515.344238953259,232102.5095474287,899.9552925975605,0.8620426565619651
2019-11-07 15:00:00.000,1,2,301.0,23.927511584472658,3.9544992970321657,1033.5401601753235,234574.7204782082,5736.8491589669575,228837.87131924124,904.9392012662767,0.8755723639348163
2019-11-07 16:00:00.000,1,2,300.0,24.118888275146485,3.9069131951293947,1010.0506699123383,232698.43661010533,5599.612182792131,227098.8244273132,887.2553937534436,0.8784266177759656
2019-11-07 17:00:00.000,1,2,300.8291931152344,23.851546453857424,3.8292851512023924,1028.3203398246767,235319.49325387826,5379.30093788633,229940.19231599194,880.5065641002503,0.8562570728206855
2019-11-07 18:00:00.000,1,2,299.19256591796875,23.929750982666018,3.806541520857239,1012.6605800876619,234552.76510480477,5315.591132951038,229237.17397185374,872.6008208478356,0.8616913090191564
2019-11-07 19:00:00.000,1,2,299.9627685546875,23.93285544433594,3.75436330546875,994.3909101753237,234522.32852796823,5170.862847174819,229351.46568079342,861.0687268074461,0.8659257823018804
2019-11-07 20:00:00.000,1,2,329.1098937988281,23.3451796875,5.06989150655365,1396.3232500000001,240283.98392259373,9429.480290049161,230854.50363254457,1170.4072872162965,0.8382065450935493
2019-11-07 21:00:00.000,1,2,352.3960266113281,23.39458132324219,5.928692606222534,1772.1560898246767,239799.6433695483,12894.612407905577,226905.03096164274,1345.2501793769866,0.7591036631034432
2019-11-07 22:00:00.000,1,2,311.0,22.731998510742187,3.6904945545547485,1072.6894101753235,246295.69802489207,4996.427192797302,241299.27083209477,890.5136450238773,0.8301691398988726
2019-11-07 23:00:00.000,1,2,308.4197998046875,22.50709828491211,3.526851124177551,1043.9800000000002,248500.65132496177,4563.149323457717,243937.50200150406,860.3312531630683,0.8240878686977414
2019-11-08 00:00:00.000,1,2,296.12109375,23.139836407470703,3.036266461619568,892.6029199123384,242297.19818806017,3381.9734234404523,238915.22476461972,725.4102841231157,0.8126909154569621
2019-11-08 01:00:00.000,1,2,289.84197998046875,23.56530346069336,2.970620431086731,837.7939101753235,238125.85963287778,3237.313460178655,234888.54617269913,697.7647142888791,0.8328596159679165
2019-11-08 02:00:00.000,1,2,285.4489440917969,23.660897625732424,2.7219308115989684,809.0845000000002,237188.6410556517,2717.969563514479,234470.67149213722,638.2129451507482,0.7888087649074331
2019-11-08 03:00:00.000,1,2,305.0,23.583286083984376,4.100023634120178,1059.6396601753236,237949.5554765654,6166.8466063987,231782.7088701667,950.3145843480801,0.8968280634105795
2019-11-08 04:00:00.000,1,2,300.2185363769531,23.7702328125,3.6264733794342043,1004.8307500000001,236116.7035776562,4824.578901274509,231292.1246763817,838.7747330116753,0.8347423016380372
2019-11-08 05:00:00.000,1,2,294.0,23.874019500732423,3.2944149056350707,970.9014199123383,235099.1643560892,3981.502695879453,231117.66166020973,761.397469528918,0.7842170728287366
2019-11-08 06:00:00.000,1,2,289.0,23.88163531494141,3.0286994019973754,843.0138300876617,235024.4978473703,3365.137151096614,231659.36069627368,701.6265672078983,0.8322835784733673
2019-11-08 07:00:00.000,1,2,287.9248962402344,23.863296899414063,2.8984990458847046,822.1342500000001,235204.2902405786,3082.0292006282352,232122.26103995036,672.8061521528965,0.8183653121772952
2019-11-08 08:00:00.000,1,2,285.1683044433594,23.95516571044922,2.8825179026504517,827.3541699123384,234303.59555555639,3048.1367858875283,231255.45876966885,666.5979999892139,0.8056984834678995
2019-11-08 09:00:00.000,1,2,292.0,23.904485083007813,3.1198243420028686,916.0924101753236,234800.47552227977,3570.6781844132593,231229.7973378665,721.3963503310661,0.787471157187083
2019-11-08 10:00:00.000,1,2,299.5537109375,23.913951947021484,3.616591544306946,963.0715898246766,234707.66106212878,4798.321580648622,229909.33948148016,831.4881731259162,0.863371095057726
2019-11-08 11:00:00.000,1,2,304.7685852050781,23.80081466674805,4.113168884880066,1036.1501699123382,235816.87479714878,6206.4535476044775,229610.4212495443,944.4264403278304,0.9114764131223682
2019-11-15 12:00:00.000,1,2,301.0,23.849409375,3.6329193189056395,1023.1004199123385,235340.4454741875,4841.745210799293,230498.7002633882,837.3831811695034,0.8184760409357004
2019-11-15 13:00:00.000,1,2,301.0,23.849100091552735,3.6797606814834594,999.6108300876618,235343.47773240416,4967.405054384345,230376.07267801982,847.7288141951532,0.8480588531847046
2019-11-15 14:00:00.000,1,2,301.0,23.867515246582034,3.754747708621216,1023.1004199123385,235162.9329743752,5171.921773856211,229991.011200519,863.5582223086251,0.8440600800287197
2019-11-15 15:00:00.000,1,2,301.0,23.876321685791016,3.806347313699341,1025.7103300876618,235076.59341146884,5315.048751103085,229761.54466036576,874.5522383093943,0.8526308185222734
2019-11-15 16:00:00.000,1,2,300.9695129394531,23.9558958984375,3.77848243057251,1010.0506699123383,234296.43669029296,5237.514519332375,229058.92217096058,865.4951129888506,0.8568828661476621
2019-11-15 17:00:00.000,1,2,300.0,24.01736656494141,3.6746116848220827,986.5610800876618,233693.76966999532,4953.5132502590095,228740.2564197363,840.5316190291625,0.8519813278610953
2019-11-15 18:00:00.000,1,2,300.0,23.922070056152346,3.5801989279403688,1010.0506699123383,234628.06998367453,4702.239463570012,229925.83052010453,823.1802119338772,0.8149890262488718
2019-11-15 19:00:00.000,1,2,299.6242370605469,23.912854339599612,3.551254373350525,950.0218398246766,234718.42215895784,4626.515151055013,230091.90700790283,817.1148910343771,0.8601011648165615
2019-11-15 20:00:00.000,1,2,299.0,23.868724475097657,3.5459957382247924,976.1213398246767,235151.07752871604,4612.823570878351,230538.25395783767,817.4876660322773,0.8374857025245529
2019-11-15 21:00:00.000,1,2,300.0,23.82811765136719,3.5412267992889404,957.8516699123384,235549.19251352487,4600.424525287574,230948.7679882373,817.8419664627096,0.8538294520461166
2019-11-15 22:00:00.000,1,2,300.0,23.837921704101564,3.570250908618164,997.0009199123384,235453.07220794968,4676.144276774147,230776.92793117554,823.9315366343881,0.8264100064289133
2019-11-15 23:00:00.000,1,2,300.0,23.850251184082033,3.583073929257202,997.0009199123384,235332.19226009396,4709.794559233743,230622.39770086022,826.3371007047384,0.8288228066804536
2019-11-16 00:00:00.000,1,2,299.7156677246094,23.871482446289065,3.5358655452346803,978.7312500000002,235124.03799303953,4586.5054085964775,230537.53258444305,815.1497183487496,0.8328636879110067
2019-11-16 01:00:00.000,1,2,297.3130798339844,23.889313916015627,3.410985997279358,952.63175,234949.21576743454,4268.254419926082,230680.96134750845,786.8495289952922,0.825974495386378
2019-11-16 02:00:00.000,1,2,295.0613098144531,23.915716955566406,3.3064433816711425,863.8934101753235,234690.35667125316,4010.6300772388863,230679.72659401427,762.729455282487,0.8828976425780286
2019-11-16 03:00:00.000,1,2,291.95684814453125,23.847244390869143,3.1244719432479857,876.9431601753236,235361.67128170418,3581.3245845973424,231780.34669710684,724.1911902514013,0.8258131463236645
2019-11-16 04:00:00.000,1,2,288.38446044921875,23.89477172241211,2.9525474661758424,824.7442099561692,234895.70666943054,3198.042287108393,231697.66438232214,684.098351890886,0.829467298627343
2019-11-16 05:00:00.000,1,2,281.81927490234375,23.937364471435547,2.6705219039108274,749.0556699123383,234478.12139501987,2616.2709229725647,231861.8504720473,619.1921503668993,0.8266303497033314
2019-11-16 06:00:00.000,1,2,280.0,23.92080269165039,2.530443055307007,741.2257900438309,234640.49540268272,2349.0029519147065,232291.492450768,587.800393878946,0.7930112548353014
2019-11-16 07:00:00.000,1,2,278.0,23.998360748291017,2.323975943822479,715.126290043831,233880.1053572501,1981.3157053198738,231898.78965193024,538.9272085526352,0.7536112377012509
2019-11-16 08:00:00.000,1,2,278.0,23.94053637084961,2.2539889989074706,675.9770400438309,234447.0236490985,1863.777264810442,232583.24638428807,524.2400786803711,0.7755294153872133
2019-11-16 09:00:00.000,1,2,278.0,23.905133880615235,2.234542544819641,683.8069199123383,234794.11461970492,1831.7562471726305,232962.3583725323,520.5643011249435,0.7612738127769723
2019-11-16 10:00:00.000,1,2,279.64678955078125,24.03237960205078,2.4425895532608033,712.5163300876618,233546.57975234985,2188.726097376715,231357.85365497312,565.1122764024792,0.7931218591620949
2019-11-16 11:00:00.000,1,2,284.2723388671875,23.964709313964846,2.745533332292175,785.5949599561692,234210.0287305847,2765.310272339663,231444.718458245,635.4391891100897,0.8088636275690247
2019-11-16 12:00:00.000,1,2,292.1463928222656,23.945070977783203,3.167536461286926,913.4825000000002,234402.5657278766,3680.72754319899,230721.8381846776,730.8198348651085,0.8000370394234245
2019-11-16 13:00:00.000,1,2,299.0331115722656,23.932002008056642,3.5434894296707156,1004.8307500000001,234530.69573673155,4606.305191096945,229924.3905456346,814.7346475219376,0.8108177894853811
2019-11-16 14:00:00.000,1,2,301.4576110839844,23.818492657470703,3.8407647663894653,1028.3203398246767,235643.55730118518,5411.6019362789275,230231.95536490626,884.266782262484,0.8599137331206022
2019-11-16 15:00:00.000,1,2,304.0,23.836210180664064,4.037331156852722,1046.5899101753237,235469.8522233442,5979.69691792213,229490.1553054221,926.5277542055505,0.8852825210691545
2019-11-16 16:00:00.000,1,2,307.7458801269531,23.838991406250003,4.1807750372268675,1093.5690898246767,235442.58469832808,6412.155180872497,229030.42951745557,957.5247024919258,0.8755959832820789
2019-11-16 17:00:00.000,1,2,305.46978759765625,23.80358426513672,4.1420409042663575,1077.9093300876618,235789.72126680246,6293.890638676469,229495.830628126,950.5811178202817,0.8818748398281097
2019-11-16 18:00:00.000,1,2,302.0,23.7535640625,3.8924730071411133,1028.3203398246767,236280.12633628122,5558.295666232421,230721.8306700488,898.0784980413476,0.8733450689057316
2019-11-16 19:00:00.000,1,2,300.2293395996094,23.767256250000003,3.8067109925079348,1015.2705898246766,236145.88621312496,5316.064456072332,230829.82175705262,878.7024198812194,0.865485939106105
2019-11-16 20:00:00.000,1,2,300.4618225097656,23.900587646484375,3.7101325416915896,1023.1004199123385,234838.68653559667,5049.742991344622,229788.94354425205,852.547437164461,0.8332979056322831
2019-11-16 21:00:00.000,1,2,300.0,23.801902972412112,3.6822840374816894,1041.3700898246766,235806.2048960555,4974.220078585353,230831.98481747016,849.988933033586,0.8162217652868144
2019-11-16 22:00:00.000,1,2,300.0,23.80404702758789,3.749251412068176,1023.1004199123385,235785.18427894445,5156.791271163509,230628.39300778095,864.683828147437,0.8451602709942442
2019-11-16 23:00:00.000,1,2,299.357666015625,23.841767980957034,3.536640368284607,965.6815000000001,235415.3627711799,4588.515733611727,230826.84703756816,816.3515453169197,0.8453631402454325
2019-11-17 00:00:00.000,1,2,298.0,23.865368865966797,3.4622362968841554,963.0715898246766,235183.97639042028,4397.479623296476,230786.4967671238,799.0373859378739,0.829676001639022
2019-11-17 01:00:00.000,1,2,296.67987060546875,23.873221875000002,3.419438521206665,931.7521699123383,235106.98439043746,4289.434350435172,230817.55004000227,789.2664219773307,0.8470776322974239
2019-11-17 02:00:00.000,1,2,294.0,23.874333435058595,3.275198424911499,908.2625800876617,235096.0865000046,3935.189570566005,231160.8969294386,757.0978055244266,0.8335671006630645
2019-11-17 03:00:00.000,1,2,291.0,23.901015527343752,3.0391100421569823,848.2337500000001,234834.491531748,3388.311086640795,231446.18044510722,703.3904112096023,0.8292412453637954
2019-11-17 04:00:00.000,1,2,287.76287841796875,23.914412384033206,2.900432426609802,790.8148300876618,234703.14687320468,3086.142172948648,231617.00470025602,671.7894709868574,0.8494902288471115
2019-11-17 05:00:00.000,1,2,282.00823974609375,23.910231243896487,2.695435740749359,772.5452099561693,234744.1393564647,2665.3140645118183,232078.82529195287,625.553560363056,0.8097306828147276
2019-11-17 06:00:00.000,1,2,280.17822265625,24.002458172607422,2.5064698362693787,746.4457099561691,233839.93363561266,2304.7052476629738,231535.2283879497,580.3360659881375,0.777465873602803
2019-11-17 07:00:00.000,1,2,277.8699951171875,24.00494871826172,2.337123200164032,681.1969599561692,233815.51597734154,2003.7966158438371,231811.7193614977,541.7725473896701,0.7953243764102086
2019-11-17 08:00:00.000,1,2,277.2254333496094,23.893962469482425,2.2885510206092836,644.6576699123383,234903.64069844858,1921.3727347652357,232982.26796368335,533.191807132153,0.8270929394273048
2019-11-17 09:00:00.000,1,2,276.5808410644531,23.873352099609377,2.2636151223724363,720.3462099561692,235105.7076501357,1879.7305461521214,233225.97710398358,527.9338487026648,0.7328890489127275
2019-11-17 10:00:00.000,1,2,277.3016357421875,23.955698236083986,2.304861079236603,699.4665800876619,234298.37459967955,1948.856824500036,232349.5177751795,535.5333602994044,0.7656310902406341
2019-11-17 11:00:00.000,1,2,281.1300964355469,23.922874658203128,2.6056734263534547,796.03475,234620.1815525244,2490.7514591355057,232129.4300933889,604.8534874689154,0.7598330191852999
2019-11-17 12:00:00.000,1,2,277.0,23.83377312011719,2.2373107489128112,673.3670800876617,235493.74550613423,1836.2975041640918,233657.44800197013,522.764319978344,0.7763437439060554
2019-11-17 13:00:00.000,1,2,295.9090881347656,23.919607415771484,3.312050653742981,957.8516699123384,234652.21405473814,4024.244562827521,230627.96949191063,763.8515171270989,0.797463261923431
2019-11-17 14:00:00.000,1,2,300.5273132324219,23.846832788085937,3.692364425193787,1002.2208398246767,235365.70669301512,5001.491576015066,230364.21511700004,850.5886327356998,0.8487037975427625
2019-11-17 15:00:00.000,1,2,303.0225524902344,23.86083890991211,4.022841832113648,1025.7103300876618,235228.38871377427,5936.853615990647,229291.53509778364,922.4035791409186,0.8992827234781636
2019-11-17 16:00:00.000,1,2,307.1460876464844,23.8033819519043,4.21181642744751,1062.2496699123385,235791.70477405697,6507.726520146845,229283.9782539101,965.7020261603363,0.9091102153413992
2019-11-17 17:00:00.000,1,2,306.9386901855469,23.84991399536133,4.2455874143142704,1085.7391601753236,235335.49810551814,6612.504795626405,228722.99330989172,971.0634617607634,0.8943800660224482
2019-11-17 18:00:00.000,1,2,303.95294189453125,23.838621661376955,4.06817198890686,1067.4695898246766,235446.20972882773,6071.402651795765,229374.80707703196,933.1361651116963,0.874157141342974
2019-11-17 19:00:00.000,1,2,301.0,23.82354118652344,3.879130875114441,1028.3203398246767,235594.06081555807,5520.256909312134,230073.80390624594,892.486396287744,0.8679069757969665
2019-11-17 20:00:00.000,1,2,301.0,23.879451727294924,3.7748496536499023,1007.4406601753236,235045.90604635872,5227.448268810087,229818.45777754864,867.5301257439341,0.8611228035931754
2019-11-17 21:00:00.000,1,2,301.23980712890625,23.7373022644043,3.9035739016571047,1038.760080087662,236439.5592814632,5590.04413946244,230849.51514200078,901.1381425185108,0.8675132591179889
2019-11-17 22:00:00.000,1,2,301.0,23.80575855102539,3.7962883188583376,1025.7103300876618,235768.4042635499,5286.993821207217,230481.41044234266,874.9738861762595,0.8530418974151117
2019-11-17 23:00:00.000,1,2,301.0,23.788287524414063,3.7346477691741944,1004.8307500000001,235939.6926543911,5116.697255247925,230822.9953991432,862.0425848415155,0.8578982926642277
2019-11-18 00:00:00.000,1,2,301.0,23.79675212402344,3.775158847489929,1020.4904101753236,235856.70453477683,5228.304653114924,230628.3998816619,870.6588442957012,0.8531768996693649
2019-11-18 01:00:00.000,1,2,300.3105163574219,23.7464203125,3.7171296818573,1015.2705898246766,236350.16466140625,5068.80812071154,231281.35654069472,859.7027952576373,0.846772086056483
2019-11-18 02:00:00.000,1,2,297.8689270019531,23.869889520263673,3.423017815951538,950.0218398246766,235139.65526280212,4298.4189747720875,230841.23628803002,790.1736644702054,0.8317426309020741
2019-11-18 03:00:00.000,1,2,292.4715270996094,23.897162274169922,3.1529986683242797,879.5531699123384,234872.2693653197,3647.018784925785,231225.2505803939,729.0529071629298,0.828890091130695
2019-11-18 04:00:00.000,1,2,288.0,23.92241654663086,2.915698245716858,814.3044199123383,234624.6729425145,3118.714192954096,231505.9587495604,675.0015177990925,0.8289301903479266
2019-11-18 05:00:00.000,1,2,283.2995910644531,24.0117064453125,2.711112035570526,788.2049199123384,233749.2622752539,2696.406439245272,231052.85583600862,626.4101783099446,0.7947301044246361
2019-11-18 06:00:00.000,1,2,281.0,23.96712312011719,2.5868839673927306,767.3252900438309,234186.36343713425,2454.9594559016878,231731.40398123255,599.4622537004584,0.7812361477962183
2019-11-18 07:00:00.000,1,2,280.0,24.084025286865234,2.5760795646995542,707.2964599561693,233040.23822803306,2434.4954691677776,230605.7427588653,594.0587414234751,0.839900628741007
2019-11-18 08:00:00.000,1,2,278.0,24.045699719238282,2.4237058319618225,720.3462099561692,233415.98745862718,2155.014721732618,231260.97273689456,560.5085683275753,0.7781099707065585
2019-11-18 09:00:00.000,1,2,280.0,23.979733978271486,2.5531489138641357,722.9561699123384,234062.72481826937,2391.347649804733,231671.37716846465,591.491524991074,0.8181568255552684
2019-11-18 10:00:00.000,1,2,288.376708984375,23.98620567626953,2.921429195324707,829.9640800876618,233999.27538505883,3130.9862168044338,230868.2891682544,674.4653602508052,0.8126440365703145
2019-11-18 16:00:00.000,1,2,317.0,23.728114453125002,4.58757485440979,1218.8466699123385,236529.63786953903,7720.701337604366,228808.93653193465,1049.6781236981492,0.8612060479876799
2019-11-18 17:00:00.000,1,2,334.24591064453125,23.57065197143555,5.245411323023987,1487.6715000000002,238073.42208476987,10093.679820059677,227979.7422647102,1195.847521495401,0.8038384290452569
2019-11-18 18:00:00.000,1,2,341.4916687011719,23.453300994873047,5.522983491201782,1610.3391699123385,239223.94748812536,11190.201729384225,228033.74575874113,1259.4266132624316,0.7820877966540369
2019-11-18 19:00:00.000,1,2,345.0,23.364032025146486,5.647415125918579,1662.5381699123384,240099.1529649803,11700.107472578069,228399.04549240225,1289.8642242591582,0.7758403672182573
2019-11-18 20:00:00.000,1,2,342.0,23.327994689941406,5.432382342274475,1602.5093398246765,240452.46804455784,10826.076295391718,229626.39174916613,1247.4183558583713,0.778415654035967
2019-11-18 21:00:00.000,1,2,336.0,23.41386851806641,5.31662016856842,1537.2605898246766,239610.5490112844,10369.592607412405,229240.956403872,1218.7870922787397,0.7928305066467237
2019-11-18 22:00:00.000,1,2,317.03961181640625,23.54596278076172,4.574575008320617,1244.9461699123383,238315.4783666228,7677.006912735273,230638.47145388753,1055.072987470222,0.8474848254238285
2019-11-18 23:00:00.000,1,2,310.5384521484375,23.5905228515625,4.3059804922027585,1164.0376601753235,237878.60519408202,6801.967328084338,231076.63786599768,995.0114948547872,0.8547932158010436
2019-11-19 00:00:00.000,1,2,311.76922607421875,23.714343200683594,4.351670985168457,1177.0874101753236,236664.65315644993,6947.083685399272,229717.56947105067,999.6552818505907,0.8492617227990698
2019-11-19 01:00:00.000,1,2,303.9205322265625,23.694242102050783,4.037387647402954,1036.1501699123382,236861.7271415998,5979.864255561389,230881.86288603843,932.1595812254741,0.8996375315986658
2019-11-19 02:00:00.000,1,2,300.0,23.7832901550293,3.5971400762649535,1023.1004199123385,235988.68756347103,4746.845817915925,231241.8417455551,831.8092962522544,0.8130280078699662
2019-11-19 03:00:00.000,1,2,295.0,23.830959338378907,3.2628082756484984,929.1421601753235,235521.3322162258,3905.4720668782006,231615.8601493476,755.7181452667367,0.8133503974506304
2019-11-19 04:00:00.000,1,2,293.0,23.859769207763673,3.1723882975982667,921.3123300876618,235238.87622339584,3692.0120002996273,231546.8642230962,734.5565624069251,0.7972937498155841
2019-11-19 05:00:00.000,1,2,288.7205505371094,23.944952380371095,2.945994896612549,848.2337500000001,234403.72847350853,3183.863249036091,231219.86522447242,681.1725429467372,0.8030481491059948
2019-11-19 06:00:00.000,1,2,282.4635314941406,23.959074774169924,2.6565284592384337,788.2049199123384,234265.27054756967,2588.924415842515,231676.34613172716,615.4548068313072,0.7808309632217928
2019-11-19 07:00:00.000,1,2,280.3999938964844,24.066324041748047,2.5446350525642396,738.6158300876618,233213.7837133363,2375.425620335095,230838.3580930012,587.399377479827,0.7952704959086946
2019-11-19 08:00:00.000,1,2,282.0,24.050841265869142,2.594275538619232,764.7153300876619,233365.5790156417,2469.0087386965247,230896.5702769452,599.0093242205554,0.7833102079330474
2019-11-25 12:00:00.000,1,2,294.6557312011719,20.353336724853516,3.18288116660614,931.7521699123383,269616.43118639465,3716.4755033672222,265899.95568302745,846.3279611449153,0.90831874448389
2019-12-05 09:00:00.000,1,2,306.3683166503906,23.797389294433597,4.108544347824097,1075.2994199123384,235850.4576268718,6192.505256128184,229657.95237074362,943.5598821456744,0.8774857166970258
2019-12-05 10:00:00.000,1,2,314.6862487792969,23.703350848388673,4.483733523857117,1200.5770000000002,236772.42371727867,7375.135659949037,229397.28805732963,1028.5563107445566,0.856718320228154
2019-12-05 11:00:00.000,1,2,323.5372314453125,23.5440140625,4.829811347758484,1310.1949199123383,238334.58387328123,8557.575919832689,229777.00795344854,1109.779600467557,0.847033966932042
2019-12-05 12:00:00.000,1,2,328.0,23.514074029541018,4.982149982817077,1404.1530800876617,238628.1201480157,9105.923982733257,229522.19616528245,1143.5140056809996,0.8143798720361812
2019-12-05 13:00:00.000,1,2,328.8115539550781,23.43880653076172,4.993830824697876,1385.8834101753237,239366.05324349776,9148.672413364482,230217.38083013328,1149.6666527707296,0.829555101338062
2019-12-05 14:00:00.000,1,2,329.0,23.482131793212893,5.027128494291687,1391.1033300876618,238941.28630488974,9271.081473743337,229670.2048311464,1154.5816309964644,0.8299754633782002
2019-12-05 15:00:00.000,1,2,331.0,23.45728447265625,5.083725674615478,1440.6924199123384,239184.89291425192,9481.010778398093,229703.8821358538,1167.7515231728878,0.8105488076656513
2019-12-05 16:00:00.000,1,2,332.0,23.46194000244141,5.166313187736511,1474.6217500000002,239139.24944846408,9791.559915204221,229347.68953325987,1184.8819930125794,0.8035158799282455
2019-12-05 17:00:00.000,1,2,331.3990173339844,23.464607281494143,5.131057736174011,1406.7630898246766,239113.099071212,9658.37867214938,229454.72039906261,1177.3454182052549,0.8369180473394324
2019-12-05 18:00:00.000,1,2,330.0,23.49980280761719,5.039539033634949,1417.2028300876618,238768.037205728,9316.91326241201,229451.123943316,1156.3278954237517,0.8159226547354739
2019-12-05 19:00:00.000,1,2,330.0,23.512502032470703,5.056694110670471,1443.302330087662,238643.53222737266,9380.452568715906,229263.07965865676,1159.3132647041048,0.8032366057593016
2019-12-05 20:00:00.000,1,2,330.0,23.514694921875,5.074852647065735,1419.8128398246765,238622.0328326484,9447.94374843612,229174.0890842123,1163.0247326278934,0.8191394668409308
2019-12-05 21:00:00.000,1,2,331.45111083984375,23.477722760009765,5.117555491877747,1419.8128398246765,238984.51308367786,9607.61401111484,229376.899072563,1173.8490095586826,0.826763201904579
2019-12-05 22:00:00.000,1,2,333.38763427734375,23.463646875000002,5.173924035891724,1472.0118398246766,239122.51503093747,9820.430393931429,229302.08463700605,1186.3915671834839,0.805966049379595
2019-12-05 23:00:00.000,1,2,334.0,23.44728275756836,5.216353118806458,1490.2814101753236,239282.95112921373,9982.156899444368,229300.79422976935,1196.113913125255,0.8026094299764087
2019-12-06 00:00:00.000,1,2,333.00347900390625,23.46555140991211,5.123242652952576,1438.0824101753235,239103.84270402428,9628.979840707225,229474.86286331704,1175.6554052017889,0.8175160177770752
2019-12-06 01:00:00.000,1,2,329.0,23.482696875000002,5.030234806027222,1401.5431699123385,238935.74616393747,9282.542396919183,229653.20376701828,1155.209538904517,0.8242411391272174
2019-12-06 02:00:00.000,1,2,322.7212829589844,23.537386560058597,4.809517535417175,1328.4645898246765,238399.5608350671,8485.812873878162,229913.74796118893,1105.7742024528231,0.8323700992276785
2019-12-06 03:00:00.000,1,2,316.7259826660156,23.64259641723633,4.5657598083755495,1247.556080087662,237368.0686659166,7647.448255766945,229720.62041014966,1048.8491758237572,0.8407230685373741
2019-12-06 04:00:00.000,1,2,308.9427490234375,23.69959991455078,4.262902603619385,1137.9381601753237,236809.1983977561,6666.5516177713425,230142.64677998476,981.0756881622535,0.8621520241584111
2019-12-06 05:00:00.000,1,2,302.72442626953125,23.787745697021485,3.962592153314209,1043.9800000000002,235945.00480600377,5760.354032299194,230184.65077370458,912.1278909692533,0.8737024569141679
2019-12-06 06:00:00.000,1,2,300.0,23.84815596313477,3.695481433364868,1020.4904101753236,235352.73409959188,5009.93942597837,230342.7946736135,851.2275210257147,0.8341357376199852
2019-12-06 07:00:00.000,1,2,300.0,23.92077943725586,3.63405380960083,981.3411601753236,234640.72339202234,4844.769650415819,229795.95374160653,835.0908611255414,0.8509689545441531
2019-12-06 08:00:00.000,1,2,300.38641357421875,23.854576501464845,3.664102102633667,997.0009199123384,235289.78624292844,4925.219153989138,230364.5670889393,844.0792946428769,0.8466183709410146
2019-12-06 09:00:00.000,1,2,302.0,23.809965270996095,3.8799682054595945,1012.6605800876619,235727.16099201635,5522.640318195898,230204.52067382046,893.1862209674892,0.8820193444186104
2019-12-06 10:00:00.000,1,2,311.1310729980469,23.7345140625,4.3247483911605835,1143.1580800876618,236466.89520328122,6861.390188933719,229605.5050143475,992.9860384124127,0.8686340548249168
2019-12-06 11:00:00.000,1,2,318.6229248046875,23.624695184326175,4.649478135292053,1263.2158398246766,237543.57485954036,7930.468511868907,229613.10634767145,1067.5811175399874,0.8451296159238776
2019-12-06 12:00:00.000,1,2,324.0,23.46234927978516,4.835012155279541,1304.9750000000001,239135.23683608713,8576.015674308155,230559.221161779,1114.7566368289854,0.8542360097541986
2019-12-06 13:00:00.000,1,2,325.0,23.509451055908205,4.879283030690003,1336.2944199123385,238673.4444287281,8733.784005418907,229939.6604233092,1121.940683186074,0.8395909362995573
2019-12-06 14:00:00.000,1,2,325.4345703125,23.53496345214844,4.891716968486023,1336.2944199123385,238423.31732425338,8778.353543105668,229644.9637811477,1123.3581660555983,0.840651692708027
2019-12-06 15:00:00.000,1,2,322.9575500488281,23.567191717529298,4.815276563168335,1286.7053300876619,238107.3468985023,8506.147258991026,229601.19963951127,1105.5932754994726,0.8592435654433402
2019-12-06 16:00:00.000,1,2,321.2940979003906,23.61086812133789,4.746708065885925,1286.7053300876619,237679.1373208663,8265.620666565894,229413.51665430042,1088.9589899262228,0.8463157526922137
2019-12-06 17:00:00.000,1,2,319.0,23.648412341308596,4.65720229881134,1260.6058300876618,237311.04853208273,7956.840124416727,229354.208407666,1068.1489466382372,0.8473298481920861
2019-12-06 18:00:00.000,1,2,317.4115905761719,23.644570715332033,4.602418832839966,1231.8964199123384,237348.71237098458,7770.745791369077,229577.9665796155,1056.6139569911265,0.8577133108855979
2019-12-06 19:00:00.000,1,2,319.0,23.58729979248047,4.61892577273407,1260.6058300876618,237910.20451655053,7826.586542004939,230083.61797454557,1062.7391529465283,0.8430384245269007
2019-12-06 20:00:00.000,1,2,319.0,23.5769794921875,4.636884753753662,1276.2655898246767,238011.38618546483,7887.5664230403045,230123.81976242454,1067.057631331942,0.836078038802665
2019-12-06 21:00:00.000,1,2,322.14300537109375,23.57992582397461,4.799512691281128,1318.02475,237982.49993613755,8450.544916086203,229531.95502005136,1101.6415311733056,0.8358276513193743
2019-12-06 22:00:00.000,1,2,324.7528076171875,23.5614618347168,4.865435826347351,1336.2944199123385,238163.52347177963,8684.282108596004,229479.24136318362,1116.5165223314445,0.8355318301820706
2019-12-06 23:00:00.000,1,2,323.219970703125,23.54093285522461,4.827419357359314,1315.4148398246768,238364.79246077818,8549.101646567482,229815.69081421068,1109.4167144614237,0.8433968363997556
2019-12-07 00:00:00.000,1,2,320.0,23.625346307373047,4.7208290428710935,1297.1451699123384,237537.1911580316,8175.738130334275,229361.45302769734,1082.7762087682677,0.8347378796788352
2019-12-07 01:00:00.000,1,2,318.5354309082031,23.630969219970705,4.635951489752197,1252.776,237482.0633357164,7884.391687673106,229597.6716480433,1064.4036679203823,0.8496360625685535
2019-12-07 02:00:00.000,1,2,314.17236328125,23.611284375,4.486083731304932,1184.9173398246767,237675.05631168748,7382.869233476269,230292.18707821122,1033.1100338981953,0.8718836320270719
2019-12-07 03:00:00.000,1,2,310.0,23.707699420166016,4.2580701545974735,1140.5481699123384,236729.78971077353,6651.445708087616,230078.34400268592,979.6897298170475,0.8589639224903106
2019-12-07 04:00:00.000,1,2,303.7247619628906,23.759247436523438,4.027453667152405,1049.1999199123384,236224.4057416831,5950.473581642868,230273.93216004022,927.4175925275581,0.8839283866939722
2019-12-07 05:00:00.000,1,2,301.0041198730469,23.815674224853517,3.8236645085861207,1010.0506699123383,235671.18960914464,5363.521001280314,230307.66860786433,880.6192585111047,0.8718565164533113
2019-12-07 06:00:00.000,1,2,299.7479248046875,23.812251177978517,3.6495168442382813,939.5820000000001,235704.7496399337,4886.086718115276,230818.6629218184,842.3765982977343,0.8965439932839647
2019-12-07 07:00:00.000,1,2,298.1669006347656,23.872659118652344,3.498376878488159,965.6815000000001,235112.5017324558,4489.765036726223,230622.73669572957,806.8052497100031,0.835477587289394
2019-12-07 08:00:00.000,1,2,298.4054870605469,23.877577423095705,3.4271850803878783,942.1919101753235,235064.28198713047,4308.8913433865155,230755.39064374394,790.8414320333159,0.8393634285038126
2019-12-07 09:00:00.000,1,2,298.85882568359375,23.882860821533203,3.4885786092636106,947.4118300876618,235012.48280917344,4464.650349703802,230547.83245946965,804.2842367301965,0.8489277959045308
2019-12-07 10:00:00.000,1,2,300.3550720214844,23.862450439453127,3.6748349729141236,997.0009199123384,235212.58905254002,4954.11526985855,230258.47378268145,846.1618922664277,0.8487072332298617
2019-12-07 11:00:00.000,1,2,302.0,23.848525708007813,3.925646999198914,1064.859580087662,235349.10906909226,5653.4416573495,229695.66741174276,901.7041075038998,0.8467821714386692
2019-12-07 12:00:00.000,1,2,310.5880432128906,23.715817529296878,4.316059208596802,1145.7680898246765,236650.19863231928,6833.8463999383985,229816.3522323809,991.9009833386938,0.8657083332548324
2019-12-07 13:00:00.000,1,2,319.3538513183594,23.588841558837892,4.6731343052948,1257.9959199123384,237895.08882333507,8011.372976482628,229883.71584685246,1074.2774787525682,0.8539594300333085
2019-12-07 14:00:00.000,1,2,326.0746765136719,23.507113989257814,4.914554192642212,1367.6138398246767,238696.3573573579,8860.509231385082,229835.8481259728,1129.5407310269784,0.8259208104911995
2019-12-07 15:00:00.000,1,2,330.0,23.46220277709961,5.03355738631897,1385.8834101753237,239136.67316892662,9294.809092022238,229841.86407690437,1156.9222126096226,0.8347904333909764
2019-12-07 16:00:00.000,1,2,331.0,23.46422823486328,5.104670966734314,1432.8625898246767,239116.8152974475,9559.296523849856,229557.51877359764,1171.8156012791512,0.8178143595908476
2019-12-07 17:00:00.000,1,2,329.2920837402344,23.492221875000002,5.023406803248596,1393.7133398246767,238842.36173043746,9257.3593940882,229585.00233634925,1153.2988626602616,0.8275007705711863
2019-12-07 18:00:00.000,1,2,326.0936279296875,23.548862603759765,4.933212453135681,1372.8336601753235,238287.04809597472,8927.91535098967,229359.13274498505,1131.4773298979599,0.8241911330710378
2019-12-07 19:00:00.000,1,2,323.3787841796875,23.545311657714844,4.847365535545349,1297.1451699123384,238321.86206813157,8619.894829296049,229701.96723883552,1113.4493994404984,0.8583845704145402
2019-12-07 20:00:00.000,1,2,322.0,23.637613000488283,4.780137435342407,1291.92525,237416.9267813928,8382.454259582111,229034.47252181068,1094.8162560854091,0.8474300321055023
2019-12-07 21:00:00.000,1,2,310.8674011230469,23.609896087646487,4.290923922116089,1156.207830087662,237688.66727526157,6754.482095043214,230934.18518021837,990.9210196241858,0.8570440312180342
2019-12-07 22:00:00.000,1,2,319.0,23.62623462524414,4.711927937178039,1271.0456699123383,237528.4819652589,8144.9365478823365,229383.54541737656,1080.8387359810843,0.8503539735559837
