time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-12-07 23:00:00.000,1,2,318.14520263671875,23.62708108520508,4.634171201760864,1247.556080087662,237520.18315329746,7878.337356543537,229641.8457967539,1064.199628510526,0.8530274874983961
2019-12-08 00:00:00.000,1,2,315.5328063964844,23.676912927246097,4.541988317427063,1221.456580087662,237031.62479746944,7568.023139565312,229463.60165790413,1042.2209980049379,0.8532607830645437
2019-12-08 01:00:00.000,1,2,313.6131896972656,23.69357935180664,4.397532955366517,1182.3073300876617,236868.22483777843,7094.284994828926,229773.9398429495,1010.4384727437739,0.8546326720894603
2019-12-08 02:00:00.000,1,2,310.0,23.722110168457032,4.263442439350891,1122.2785000000001,236588.50471702366,6668.240171780137,229920.26454524352,980.2518135289753,0.8734479129101869
2019-12-08 03:00:00.000,1,2,306.31011962890625,23.75325012817383,4.0873005583007815,1072.6894101753235,236283.20419236584,6128.632427862708,230154.57176450314,940.7109096685309,0.8769648518435345
2019-12-08 04:00:00.000,1,2,301.9656677246094,23.808095617675782,3.9017454797058106,1007.4406601753236,235745.49133492014,5584.808647096812,230160.6826878233,898.028403283218,0.8913958298317395
2019-12-08 05:00:00.000,1,2,300.1878356933594,23.85409513549805,3.649968100112915,991.7810000000001,235294.50562225815,4887.295103632577,230407.21051862556,840.9789684289843,0.8479482551379632
2019-12-08 06:00:00.000,1,2,298.8763122558594,23.91568672485352,3.469057280126953,947.4118300876618,234690.6530573946,4414.823720631565,230275.82933676304,798.8400421979696,0.8431814094236663
2019-12-08 07:00:00.000,1,2,296.0,23.911740454101565,3.323326702391052,936.9720898246767,234729.34284832465,4051.6927074213622,230677.65014090328,766.6171943580849,0.8181857311262408
2019-12-08 08:00:00.000,1,2,294.23651123046875,23.92958355102539,3.2616082692855835,905.6526699123383,234554.4066280499,3902.599860417023,230651.8067676329,752.2958402789719,0.8306670595381667
2019-12-08 09:00:00.000,1,2,306.9340515136719,23.589453149414062,4.118712646865845,1098.7889101753235,237889.09270370362,6223.1950378232095,231665.89766588042,954.1652625639903,0.8683790432611328
2019-12-08 10:00:00.000,1,2,299.0,23.94665460205078,3.4947551322647095,1002.2208398246767,234387.03965384985,4480.4736578843085,229906.56599596553,803.4671514557557,0.8016867336307935
2019-12-08 11:00:00.000,1,2,300.2884826660156,23.855213671875003,3.7216739956466673,989.1710898246766,235283.5393350234,5081.2092671227565,230202.33006790065,856.7380255509768,0.8661171301547312
2019-12-08 12:00:00.000,1,2,306.0,23.79863572998047,4.103464877993774,1067.4695898246766,235838.23739826924,6177.202902310997,229661.03449595824,942.4059888978813,0.8828410644022787
2019-12-08 13:00:00.000,1,2,315.2657775878906,23.71725,4.499077560649109,1203.1869101753236,236636.15448899998,7425.699764777734,229210.45472422225,1031.2356135159268,0.8570867957378786
2019-12-08 14:00:00.000,1,2,320.55584716796875,23.569749700927737,4.739460562275696,1268.4356601753236,238082.26807114633,8240.399236566022,229841.86883458032,1089.3264729012367,0.8587952129559884
2019-12-08 15:00:00.000,1,2,327.3094787597656,23.50923246459961,4.967713137464905,1351.9540800876619,238675.58752852038,9053.227717521871,229622.35981099852,1140.6980134887908,0.8437402055954645
2019-12-08 16:00:00.000,1,2,327.6544494628906,23.48398981933594,5.012220671511841,1385.8834101753237,238923.06995665573,9216.176687371222,229706.8932692845,1151.341638833072,0.8307637066579933
2019-12-08 17:00:00.000,1,2,326.70068359375,23.559492187500002,4.949034486891175,1375.4436699123385,238182.83416884372,8985.275257431074,229197.55891141263,1134.3066233638526,0.8246841714980198
2019-12-08 18:00:00.000,1,2,324.27630615234375,23.54436287841797,4.859793456596375,1351.9540800876619,238331.16403318723,8664.151735819494,229667.01229736774,1116.134243558787,0.8255711196096364
2019-12-08 19:00:00.000,1,2,322.0,23.574893572998047,4.808132681277466,1307.5849101753236,238031.83682922693,8480.926761656345,229550.91006757057,1103.7112327128705,0.84408379457735
2019-12-08 20:00:00.000,1,2,320.9499206542969,23.636150299072266,4.7406177828964235,1286.7053300876619,237431.2673108536,8244.423797580252,229186.84351327337,1086.4872259649237,0.8443947503434236
2019-12-08 21:00:00.000,1,2,320.0,23.593508715820313,4.673858654539489,1271.0456699123383,237849.33136287742,8013.856740624041,229835.4746222534,1074.2185221834102,0.8451454952499835
2019-12-08 22:00:00.000,1,2,320.0,23.59469701538086,4.702311507357788,1263.2158398246766,237837.68110762388,8111.7249682567035,229725.9561393672,1080.2430070929167,0.855153152008326
2019-12-08 23:00:00.000,1,2,322.0,23.62193953857422,4.7863995298278805,1310.1949199123383,237570.59159628293,8404.431076780158,229166.16051950277,1096.8808029630086,0.8371890214903276
2019-12-09 00:00:00.000,1,2,320.0,23.570842657470703,4.724266609844971,1263.2158398246766,238071.55257218517,8187.649122921292,229883.9034492639,1086.0328492061826,0.859736566758785
2019-12-09 01:00:00.000,1,2,318.3106689453125,23.63404810180664,4.620011126678467,1237.1163398246767,237451.87754715342,7830.265152584068,229621.61239456935,1060.8544041887606,0.8575219403690878
2019-12-09 02:00:00.000,1,2,314.0,23.70476006469727,4.423820782777405,1179.6974199123383,236758.60756329892,7179.355763732304,229579.2517995666,1015.6174654054097,0.8609135260132033
2019-12-09 03:00:00.000,1,2,306.8371276855469,23.7529292175293,4.141627754443359,1075.2994199123384,236286.3504452523,6292.635127116649,229993.71531813566,952.5483547091354,0.8858447582783873
2019-12-09 04:00:00.000,1,2,301.0,23.75950323486328,3.8268958349121096,989.1710898246766,236221.8978589475,5372.590107520445,230849.30775142706,883.4362543262799,0.8931076367010105
2019-12-09 05:00:00.000,1,2,299.0,23.9059640625,3.557958364329529,1007.4406601753236,234785.97540028123,4643.99933460937,230141.97606567186,818.8355687261835,0.8127878902402873
2019-12-09 06:00:00.000,1,2,297.0,23.86532468261719,3.4025130832717894,970.9014199123383,235184.4095701655,4247.076006302898,230937.3335638626,785.7672988669439,0.809317282631938
2019-12-09 07:00:00.000,1,2,297.0,23.87149407348633,3.3325991749557495,921.3123300876618,235123.92399836975,4074.333647718161,231049.5903506516,769.9956741764454,0.8357596539527276
2019-12-09 08:00:00.000,1,2,297.4753112792969,23.895806542968753,3.388704319244385,926.5322500000001,234885.5611438183,4212.673279451751,230672.88786436655,781.6822114385545,0.8436643316393514
2019-12-09 09:00:00.000,1,2,301.0,23.7738046875,3.6516748501098633,973.5113300876618,236081.68441509374,4891.866837368337,231189.8175777254,844.230042450067,0.8672010446699645
2019-12-09 10:00:00.000,1,2,309.6642150878906,23.737258081054687,4.244619386897278,1109.2287500000002,236439.9924612085,6609.4897328972565,229830.50272831123,975.5430075809376,0.8794786535968684
2019-12-09 10:59:59.999,1,2,331.6783447265625,23.74460414428711,5.098880852467346,1458.9620898246767,236367.97062882897,9537.623029616663,226830.3475992123,1156.580916132136,0.7927422680812236
2019-12-09 11:59:59.999,1,2,313.0,22.067880908203126,3.6314502303359983,1104.0088300876619,252806.7999766494,4837.830169618531,247968.96980703087,900.4869725219224,0.8156519658003286
2019-12-09 12:59:59.999,1,2,344.62353515625,20.713582177734377,5.052306900778198,1565.9700000000003,266084.53433198726,9364.182586509392,256720.35174547788,1297.0300046938844,0.8282598036321795
2019-12-09 13:59:59.999,1,2,333.5047912597656,21.136161035156253,4.440478141296387,1417.2028300876618,261941.51205278316,7233.52353312352,254707.98851965964,1131.0252554351196,0.7980687248311235
2019-12-09 14:59:59.999,1,2,325.0,21.851540625000002,4.52298643394165,1286.7053300876619,254927.83040081247,7504.832365522587,247422.99803528987,1119.0908635587875,0.869733603639106
2019-12-09 15:59:59.999,1,2,319.0,22.2938578125,4.288304298197937,1218.8466699123385,250591.29077015622,6746.237343103584,243845.05342705263,1045.6817907055354,0.857927265601622
2019-12-09 16:59:59.999,1,2,319.34674072265625,22.27724719848633,4.296296875396728,1205.7969199123384,250754.14355543224,6771.408164537945,243982.7353908943,1048.2222637106458,0.8693190755428798
2019-12-09 17:59:59.999,1,2,320.4195556640625,22.25915760498047,4.368658261871338,1231.8964199123384,250931.49646270677,7001.427118256733,243930.06934445002,1065.64711276048,0.8650460343381072
2019-12-09 18:59:59.999,1,2,314.574462890625,22.469723822021486,4.191530971696472,1179.6974199123383,248867.07579156625,6445.190892520914,242421.88489904534,1016.1188387713859,0.8613385276767769
2019-12-09 19:59:59.999,1,2,310.47991943359375,22.64278302612305,3.9912211630554197,1111.8386601753236,247170.37912626597,5843.88973791661,241326.48938834935,963.1873916526491,0.8663014033895583
2019-12-09 20:59:59.999,1,2,310.48443603515625,22.71060446777344,3.92354013565979,1122.2785000000001,246505.4482173237,5647.374971362056,240858.07324596163,945.016317378216,0.8420515205256234
2019-12-09 21:59:59.999,1,2,314.0,22.521127661132812,4.120189089234924,1148.3780000000002,248363.10535638133,6227.657517469714,242135.4478389116,997.6438303028957,0.8687416776556983
2019-12-09 22:59:59.999,1,2,320.0,22.262666693115236,4.269578850718689,1239.7262500000002,250897.09287136118,6687.449302883161,244209.64356847803,1042.6723293215232,0.8410504571646548
2019-12-09 23:59:59.999,1,2,320.0,22.192059375,4.35166028873291,1244.9461699123383,251589.3369031875,6947.0495334876005,244642.28736969992,1064.600126891508,0.8551374771219793
2019-12-10 00:59:59.999,1,2,317.8328857421875,22.389440350341797,4.2860042302917485,1177.0874101753236,249654.18618759996,6739.002482124588,242915.18370547539,1041.1355049637648,0.8845014363110815
2019-12-10 01:59:59.999,1,2,313.41424560546875,22.61159655761719,4.1333106072784425,1158.8178398246766,247476.135629603,6267.386976102389,241208.7486535006,996.9906793778738,0.8603515109231608
2019-12-10 02:59:59.999,1,2,310.0051574707031,22.791080950927736,3.973984859962463,1109.2287500000002,245716.44550977135,5793.524422110399,239922.92108766094,953.4500559603334,0.8595612545747063
2019-12-10 03:59:59.999,1,2,308.085693359375,22.86452297973633,3.717820604740906,1080.5193398246765,244996.40957744786,5070.692629085054,239925.7169483628,892.0007740778576,0.8255296700405125
2019-12-10 04:59:59.999,1,2,304.38037109375,23.006749182128907,3.4552602153259278,1049.1999199123384,243602.0039775227,4379.77645802553,239222.22751949716,826.5750453697658,0.7878146287304586
2019-12-10 05:59:59.999,1,2,300.0,23.154035540771485,3.2753668937713623,983.9511699123384,242157.98789730063,3935.5944156256296,238222.393481675,780.2657409648531,0.7929923402950657
2019-12-10 06:59:59.999,1,2,296.94561767578125,23.251315649414064,3.1186487368835447,939.5820000000001,241204.24009295358,3567.987701740091,237636.2523912135,741.1039983575971,0.7887592550278709
2019-12-10 07:59:59.999,1,2,298.0164794921875,23.246904290771486,3.1645835765487673,939.5820000000001,241247.48967067563,3673.8681442904594,237573.62152638516,751.8215809036111,0.8001660109533931
2019-12-10 08:59:59.999,1,2,301.0,23.100280682373047,3.3003012878219606,960.4615800876619,242685.0080547191,3995.743515715005,238689.2645390041,787.7464871473519,0.8201749070227815
2019-12-10 09:59:59.999,1,2,317.6546630859375,20.667145477294923,3.590589512283325,1190.1371601753237,266539.80624423374,4729.57309331716,261810.23315091658,940.0530773601332,0.7898695283337345
2019-12-10 10:59:59.999,1,2,324.1424255371094,20.138707965087892,3.8199474972335814,1237.1163398246767,271720.6815951632,5353.098236253355,266367.5833589098,1017.510183396025,0.8224854450958313
2019-12-10 11:59:59.999,1,2,325.0,20.006797412109375,3.963049425933838,1273.655580087662,273013.951124042,5761.683568147313,267252.2675558947,1059.1339455169048,0.8315701372297272
2019-12-10 12:59:59.999,1,2,325.0,19.933678619384768,3.9750896011962893,1250.1660898246766,273730.818004545,5796.745991980676,267934.07201256434,1065.0619434633222,0.8519363564026013
2019-12-10 13:59:59.999,1,2,325.9080810546875,19.8855559753418,3.832566951333618,1278.8755,274202.61914391245,5388.525299464322,268814.09384444816,1030.2480121209258,0.8055889819774682
2019-12-10 14:59:59.999,1,2,325.0487060546875,19.92143983154297,3.808187434877014,1289.3153398246766,273850.8087939763,5320.188953527315,268530.619840449,1022.6149323561342,0.7931457113472266
2019-12-10 15:59:59.999,1,2,309.3699035644531,22.639587872314454,3.6514943477600097,1075.2994199123384,247201.70486152696,4891.383239199077,242310.32162232787,884.7947698078402,0.8228357175901493
2019-12-10 16:59:59.999,1,2,309.0,22.695375164794925,3.627648316026306,1070.0795,246654.75843582748,4827.705626319233,241827.05280950826,877.2635008940173,0.8198115195123514
2019-12-10 17:59:59.999,1,2,310.5406188964844,22.656703106689456,3.8356328171722414,1070.0795,247033.90470758162,5397.149860308115,241636.7548472735,926.829866727206,0.8661317843461219
2019-12-10 18:59:59.999,1,2,310.0,22.673929962158205,3.8096876099624635,1090.959080087662,246865.01020480625,5324.381387377296,241540.62881742895,920.1943409083015,0.8434728283615927
2019-12-10 19:59:59.999,1,2,310.4032287597656,22.715318133544923,3.9516249642425536,1111.8386601753236,246459.23477818686,5728.512517758885,240730.72226042798,951.2775317444477,0.8555895435354287
2019-12-10 20:59:59.999,1,2,313.0,22.562983245849612,4.084607730651856,1156.207830087662,247952.74734403598,6120.559659940444,241832.18768409552,987.789623334907,0.8543356978130949
2019-12-10 21:59:59.999,1,2,311.36004638671875,22.627828125,4.060194453570556,1132.7183398246766,247316.99907056248,6047.614404951686,241269.3846656108,979.600617435694,0.8648227745542794
2019-12-10 22:59:59.999,1,2,310.13336181640625,22.673536962890626,3.920492654319763,1148.3780000000002,246868.8632246455,5638.605551147801,241230.2576734977,945.7414532086113,0.8235454294741028
2019-12-10 23:59:59.999,1,2,310.0,22.75905034790039,3.909437888182068,1093.5690898246767,246030.47802613585,5606.851591048359,240423.6264350875,939.921234399463,0.8594987213383593
2019-12-11 00:59:59.999,1,2,311.6053466796875,22.58634926147461,4.0714100005050655,1135.32825,247723.6636556063,6081.071415081003,241642.5922405253,983.8260665960424,0.8665564928874467
2019-12-11 01:59:59.999,1,2,313.5074157714844,22.51197938232422,4.142269874839783,1158.8178398246766,248452.7963625798,6294.586506058809,242158.209856521,1003.0846576337971,0.8656102997047049
2019-12-11 02:59:59.999,1,2,312.7571716308594,22.622267999267578,4.089114272653198,1104.0088300876619,247371.51132166074,6134.072720140397,241237.43860152035,986.4474532837764,0.8935140973514218
2019-12-11 03:59:59.999,1,2,319.90582275390625,22.223755114746094,4.359699662837219,1229.2864101753235,251278.58743331322,6972.741575486436,244305.8458578268,1065.100113815529,0.8664377194763117
2019-12-11 04:59:59.999,1,2,319.0688171386719,22.20481208496094,4.325616473757934,1205.7969199123384,251464.30754935104,6864.144962465316,244600.16258688574,1058.0464927697021,0.8774665744266641
2019-12-11 05:59:59.999,1,2,315.9118347167969,22.520671875,4.204911544038391,1177.0874101753236,248367.5739474375,6486.406379447705,241881.1675679898,1017.0889137921248,0.8640725446554836
2019-12-11 06:59:59.999,1,2,310.729248046875,22.696884375,3.9960395730056764,1104.0088300876619,246639.9619276875,5858.008350925917,240781.95357676156,962.1742149583548,0.8715276442870072
2019-12-11 07:59:59.999,1,2,311.0,22.754827349853517,4.040556132170105,1135.32825,246071.88089020713,5989.253764407375,240082.62712579977,970.067331260659,0.8544377639336104
2019-12-11 08:59:59.999,1,2,313.53759765625,22.56234375,4.13500131262207,1166.6476699123384,247959.01705087497,6272.515297119018,241686.50175375596,999.3740019948171,0.8566202357134179
2019-12-11 09:59:59.999,1,2,312.861572265625,22.368506744384767,3.9979258225616454,1132.7183398246766,249859.42219110753,5863.539964582052,243995.8822265255,975.4774381521363,0.8611826999314955
2019-12-11 10:59:59.999,1,2,328.8584899902344,20.01638519897461,4.328732144874572,1346.7341601753235,272919.95111932507,6874.036787352783,266045.9143319723,1151.641501381355,0.8551364741735143
2019-12-11 11:59:59.999,1,2,324.3852233886719,19.84253999633789,3.7506907511764527,1260.6058300876618,274624.35382430383,5160.7514196089105,269463.60240469495,1010.6746413179783,0.8017372418844807
2019-12-11 12:59:59.999,1,2,324.5213623046875,19.9007015625,3.7616004469070434,1260.6058300876618,274054.1296870312,5190.817407490355,268863.31227954087,1011.356355627629,0.8022780249693909
2019-12-11 13:59:59.999,1,2,323.27764892578125,19.881135314941407,3.6335724700012206,1203.1869101753236,274245.95991737035,4843.486331473603,269402.4735858967,978.8934113719453,0.8135838273284612
2019-12-11 14:59:59.999,1,2,321.0,19.90838016357422,3.487770694116211,1184.9173398246767,273978.84760709543,4462.582664624897,269516.26494247053,940.0109304540091,0.7933135070781355
2019-12-11 15:59:59.999,1,2,321.0,19.979878125000003,3.522407757998657,1166.6476699123384,273277.87158356246,4551.658636563646,268726.2129469988,946.5632972621079,0.8113531802906977
2019-12-11 16:59:59.999,1,2,320.23486328125,19.977596868896484,3.52388553742218,1200.5770000000002,273300.2373377772,4555.47861364361,268744.7587241336,947.0257685259876,0.7888088548472838
2019-12-11 17:59:59.999,1,2,319.2041931152344,19.923918750000002,3.48173255625,1130.108330087662,273826.505130375,4447.144513944242,269379.36061643076,937.906889840036,0.8299265343591291
2019-12-11 18:59:59.999,1,2,319.66912841796875,19.881700396728515,3.474091624369812,1166.6476699123384,274240.4197764181,4427.646725695257,269812.77305072284,937.3542950035092,0.80345962125304
2019-12-11 19:59:59.999,1,2,320.0,19.929932336425782,3.4789508144805907,1182.3073300876617,273767.5470871545,4440.041230966378,269327.50585618813,936.9771458604118,0.7924988046813006
2019-12-11 20:59:59.999,1,2,319.29766845703125,19.605696313476564,3.3297007751861574,1164.0376601753235,276946.40244919184,4067.2497400209504,272879.1527091709,908.6059263078681,0.7805640293210246
2019-12-11 21:59:59.999,1,2,322.0,19.501455001831054,3.4710732239639284,1229.2864101753235,277968.39886234805,4419.956309662801,273548.4425526853,949.5066744016607,0.7724047598201627
2019-12-11 22:59:59.999,1,2,323.0,19.613012145996095,3.566701697598267,1195.3570800876619,276874.67700295383,4666.851723497741,272207.8252794561,970.8841125237684,0.8122126255801055
2019-12-11 23:59:59.999,1,2,321.0,19.682426513671874,3.4844093392456057,1192.7471699123384,276194.128824249,4453.985140891311,271740.1436833577,946.8538944982342,0.793842918585859
2019-12-12 00:59:59.999,1,2,310.7851257324219,21.427159552001953,3.346074678163147,1093.5690898246767,259088.52185383555,4107.349738725649,254981.17211510992,853.1860434227284,0.7801848565045972
2019-12-12 01:59:59.999,1,2,306.0096435546875,21.5760202331543,3.144282744671631,1030.9302500000001,257629.0708953226,3626.8835387136833,254002.18735660892,798.6546948142361,0.774693239250896
2019-12-12 02:59:59.999,1,2,299.7796325683594,22.34264320678711,2.9748953284057618,850.8436601753236,250112.9919346102,3246.6375328102645,246866.35440179994,734.4015644504758,0.8631451332658999
2019-12-12 03:59:59.999,1,2,290.0,23.03061516723633,2.7903228176948547,832.5740400438309,243368.0185182916,2856.270448919502,240511.7480693721,671.1054185616454,0.8060609462748982
2019-12-12 04:59:59.999,1,2,286.8877258300781,23.258603576660157,2.619961524398804,829.9640800876618,241132.7882339231,2518.1422085699846,238614.6460253531,625.1611917444651,0.753238853033778
2019-12-12 08:59:59.999,1,2,305.1246643066406,24.713910095214846,4.373812606750488,1067.4695898246766,226864.75938310032,7017.958078958404,219846.8013041419,961.5687110978256,0.9007926036148305
2019-12-12 09:59:59.999,1,2,326.7029724121094,24.45305625,5.11405441481781,1375.4436699123385,229422.207001125,9594.472779518435,219827.73422160657,1124.210994695403,0.817344264463446
2019-12-12 10:59:59.999,1,2,332.3235168457031,24.180293829345704,5.37944534848938,1451.1321601753236,232096.4079599586,10616.110372106183,221480.2975878524,1191.4411566410163,0.8210424862316249
2019-12-12 11:59:59.999,1,2,336.4917907714844,24.2331231628418,5.439540597500611,1521.600830087662,231578.4617782562,10854.626154547068,220723.83562370914,1200.6362647112176,0.7890612577032091
2019-12-12 12:59:59.999,1,2,336.0,24.13396875,5.3960973587905885,1526.82075,232550.585523375,10681.93618773127,221868.6493356437,1197.2248326785023,0.7841292651272274
2019-12-12 13:59:59.999,1,2,337.4380187988281,24.162041455078125,5.436243421243286,1516.3809101753236,232275.35679261034,10841.471084531859,221433.88570807848,1203.7685044208793,0.7938430880679577
2019-12-12 14:59:59.999,1,2,330.6000061035156,24.310885858154297,5.239775304281617,1432.8625898246767,230816.06542663512,10072.00083134813,220744.064595287,1156.6492982331308,0.8072297416702442
2019-12-12 15:59:59.999,1,2,332.93060302734375,24.27665771484375,5.277449153068543,1495.501330087662,231151.64293559178,10217.35636121392,220934.28657437785,1165.9694635657531,0.7796512380884392
2019-12-12 16:59:59.999,1,2,324.0,24.37083568725586,5.015604756307983,1349.3441699123382,230228.30890914734,9228.625800892207,220999.68310825512,1108.4470617403213,0.8214709682351338
2019-12-12 17:59:59.999,1,2,320.0,24.540632299804688,4.895553311947632,1273.655580087662,228563.59914819285,8792.127841574917,219771.47130661792,1075.9029542267174,0.844736183821898
2019-12-12 18:59:59.999,1,2,320.3196716308594,24.437143267822268,4.867512606161499,1307.5849101753236,229578.22010621298,8691.697350133178,220886.5227560798,1075.1679340463972,0.8222547734221226
2019-12-12 19:59:59.999,1,2,317.54840087890625,24.479138378906253,4.808390064257813,1263.2158398246766,229166.49415783005,8481.834766811535,220684.6593910185,1061.1379235498928,0.8400289879971499
2019-12-12 20:59:59.999,1,2,324.0,24.435399188232424,4.980972037852478,1349.3441699123382,229595.31930668294,9101.618608821514,220493.70069786144,1098.2729576986612,0.81393093192081
2019-12-12 21:59:59.999,1,2,325.1952819824219,24.455242163085938,5.065647361486817,1365.003830087662,229400.77600320263,9413.699545530068,219987.07645767255,1114.3769534190076,0.8163910817359693
2019-12-12 22:59:59.999,1,2,326.2408142089844,24.392806439208986,5.078363083506775,1401.5431699123385,230012.9045810936,9461.019153560948,220551.88542753266,1120.0425529529978,0.7991495210404774
2019-12-12 23:59:59.999,1,2,321.9486083984375,24.44291268310547,4.917459611947632,1325.8545800876618,229521.65595105835,8870.988759404807,220650.66719165354,1085.0407442642547,0.8183708534555236
2019-12-13 00:59:59.999,1,2,319.0,24.517182568359377,4.844696440612793,1278.8755,228793.5035982451,8610.404732787609,220183.0988654575,1066.7202753565766,0.8341079920262578
2019-12-13 01:59:59.999,1,2,308.686279296875,24.623466778564456,4.485062890237427,1150.9879101753236,227751.47832160507,7379.509564312124,220371.96875729295,988.3821391218963,0.8587250399279533
2019-12-13 02:59:59.999,1,2,301.3333435058594,24.733332165527344,4.185297623881531,1064.859580087662,226674.34268666673,6426.035484129686,220248.30720253705,921.8047167987078,0.8656584718173099
2019-12-13 03:59:59.999,1,2,289.4740295410156,24.881071984863283,3.7305861320388796,918.7024199123384,225225.88081432247,5105.573921544519,220120.30689277797,821.1777642743397,0.8938452174238265
2019-12-13 04:59:59.999,1,2,287.27838134765625,24.92596459350586,3.2649826604370116,863.8934101753235,224785.74739422544,3910.679132653958,220875.0682615715,721.1532679968722,0.83477111817593
2019-12-13 05:59:59.999,1,2,288.0983581542969,24.88481826782227,3.276016702230835,876.9431601753236,225189.15173171298,3937.156155919238,221251.99557579373,724.825232908203,0.8265361608650802
2019-12-13 06:59:59.999,1,2,285.0,24.974840679931642,3.1804968642700198,848.2337500000001,224306.55940025498,3710.9095511435576,220595.64984911142,701.6037726167061,0.827134940830527
2019-12-13 07:59:59.999,1,2,287.0,24.99588358154297,3.2074980102264403,863.8934101753235,224100.2518468513,3774.1852835983796,220326.0665632529,706.695420102652,0.8180354332824823
2019-12-13 08:59:59.999,1,2,294.071044921875,24.788019525146485,3.8497059837158205,936.9720898246767,226138.18015673032,5436.82744894789,220701.35270778244,849.6353181333259,0.9067882889577927
2019-12-13 09:59:59.999,1,2,347.0,14.787992706298828,4.061316242248536,1378.0535800876619,324179.84309246734,6050.9566500779065,318128.88644238946,1292.0220136369162,0.9375702311623667
2019-12-13 10:59:59.999,1,2,294.74603271484375,22.658161157226562,2.912560513201904,871.7233398246767,247019.60977598876,3112.005387953205,243907.60438803557,710.3956574102639,0.8149324733614917
2019-12-13 11:59:59.999,1,2,334.0,24.09734307861328,5.326952591043091,1490.2814101753236,232909.66873324435,10409.936705809638,222499.73202743471,1185.2455240299369,0.7953165864764421
2019-12-13 12:59:59.999,1,2,329.0,24.401496606445313,5.1979285085769655,1401.5431699123385,229927.70496488523,9911.7657507053,220015.93921417993,1143.6271227827226,0.8159770939158816
2019-12-13 13:59:59.999,1,2,333.0,24.12856675415039,5.318956002680969,1482.4515800876618,232603.54744696396,10378.706280466244,222224.8411664977,1182.004152867368,0.7973306978413909
2019-12-13 14:59:59.999,1,2,332.9166564941406,24.325298931884767,5.35659575657959,1482.4515800876618,230674.75763395126,10526.11647907953,220148.64115487173,1179.2472770269487,0.7954710243940759
2019-12-13 15:59:59.999,1,2,330.2469787597656,24.31285085449219,5.247081972550965,1425.0326601753236,230796.80032743892,10100.11046421272,220696.6898632262,1158.0136227830055,0.8126225139573529
2019-12-13 16:59:59.999,1,2,334.716064453125,24.285247888183594,5.368677380529785,1495.501330087662,231067.42367354367,10573.652639547732,220493.77103399593,1183.7599210979274,0.7915472205086831
2019-12-13 17:59:59.999,1,2,332.0,24.2858083190918,5.303041712168884,1503.3311601753237,231061.92913045932,10316.693113497462,220745.23601696186,1170.621194360514,0.7786848469395073
2019-12-13 18:59:59.999,1,2,328.9510803222656,24.311146307373047,5.138770200466919,1422.4227500000002,230813.5119460316,9687.435403586287,221126.0765424453,1136.316092682485,0.7988596165819796
2019-12-13 19:59:59.999,1,2,325.40985107421875,24.37206351928711,5.065852265080261,1375.4436699123385,230216.27107201645,9414.461122378398,220801.80994963806,1118.5493490671954,0.8132280321872318
2019-12-13 20:59:59.999,1,2,337.0,24.17309426879883,5.445086030804443,1552.9202500000001,232166.99345949863,10876.76930689687,221290.22415260176,1204.9443082869157,0.7759215634459757
2019-12-13 21:59:59.999,1,2,284.2475280761719,24.431727319335938,2.8262994429977417,806.474540043831,229631.31882340575,2930.3990945717114,226700.91972883404,640.7246831566794,0.7944760204356317
2019-12-13 22:59:59.999,1,2,285.67913818359375,24.404124353027346,2.8639529017044065,803.8645800876619,229901.94216951047,3008.9998693711395,226892.94230013932,649.8107004767344,0.8083584182871599
2019-12-13 23:59:59.999,1,2,296.0,23.551285711669923,3.2374938238723754,939.5820000000001,238263.29160678844,3845.106053874636,234418.1855529138,758.9274279309269,0.8077287857056934
2019-12-14 00:59:59.999,1,2,276.4123840332031,24.445075341796876,2.466284497842407,709.9064199123383,229500.45294247556,2231.39662493434,227269.05631754122,560.5101504352249,0.7895549817741311
2019-12-14 01:59:59.999,1,2,275.0,24.426678790283205,2.373141775550079,715.126290043831,229680.8153090328,2066.035571415463,227614.77973761733,540.1621425279693,0.7553381130693183
2019-12-14 02:59:59.999,1,2,290.12908935546875,24.0333609375,3.0721386295440674,869.1133300876619,233536.95860221874,3462.3585833443403,230074.6000188744,706.8210663948843,0.8132668570663756
2019-12-14 03:59:59.999,1,2,336.6132507324219,22.473891009521484,5.071640708029175,1474.6217500000002,248826.22010191003,9435.988084618562,239390.23201729148,1214.1012458034447,0.823330624143747
2019-12-14 04:59:59.999,1,2,324.2733154296875,20.840879058837892,4.191572754647827,1260.6058300876618,264836.4978880851,6445.319389932288,258391.1784981528,1083.0654238342004,0.8591626327468949
2019-12-14 05:59:59.999,1,2,318.307861328125,21.7318828125,3.912167484828186,1200.5770000000002,256100.97234665623,5614.683809679438,250486.2885369768,979.9443134096518,0.8162277916448938
2019-12-14 06:59:59.999,1,2,337.66558837890625,19.576958532714844,4.546974527709961,1443.302330087662,277228.15167506906,7584.6486636227255,269643.50301144633,1226.0621397555306,0.8494839329200439
2019-12-14 07:59:59.999,1,2,349.755126953125,18.658099502563477,4.86114889553833,1625.9988300876619,286236.7742469373,8668.98542535013,277567.78882158716,1349.2983500670748,0.8298273806226113
2019-12-14 08:59:59.999,1,2,329.1061096191406,20.531930474853517,4.435183405700684,1318.02475,267865.47305826965,7216.283605580849,260649.1894526888,1156.0269597698991,0.8770904793479023
2019-12-14 09:59:59.999,1,2,311.9901123046875,22.111375927734375,3.5047108396499635,1090.959080087662,252380.36871586228,4506.0375782293095,247874.33113763298,868.7278552090468,0.7962973782107774
2019-12-14 10:59:59.999,1,2,319.2799987792969,21.60912286376953,4.039201361755371,1177.0874101753236,257304.52807040256,5985.238127328541,251319.28994307402,1015.1292181734574,0.8624076762678627
2019-12-14 11:59:59.999,1,2,381.5983581542969,16.47914296875,5.7120937975616455,2174.088429649353,307599.5691583594,11969.639932237682,295629.9292261217,1688.665885106118,0.7767236429193791
2019-12-14 12:59:59.999,1,2,345.2383117675781,17.644729962158205,3.90094124145813,1495.501330087662,296171.9910928062,5582.506572888439,290589.48451991775,1133.572504497806,0.7579882957585596
2019-12-14 13:59:59.999,1,2,327.0,21.051347607421874,4.2213619933822635,1307.5849101753236,262773.0347721709,6537.2578766354645,256235.7768955354,1081.6639699315904,0.8272227382821041
2019-12-14 14:59:59.999,1,2,351.9552917480469,21.044024798583987,5.412886751435852,1701.6873203506473,262844.8286152108,10748.511052031477,252096.3175631793,1364.5688174234986,0.801891629034597
2019-12-14 15:59:59.999,1,2,322.8807678222656,22.691312622070313,4.501946545220947,1291.92525,246694.58817345556,7435.173267041316,239259.41490641425,1077.1330963495166,0.8337425840616681
2019-12-14 16:59:59.999,1,2,320.8878479003906,22.56893637084961,4.401103559257507,1255.3859101753237,247894.3820730985,7105.810168441487,240788.571904657,1059.7354408381182,0.8441511349208296
2019-12-14 17:59:59.999,1,2,310.84783935546875,23.05794605712891,4.03781951598816,1127.4984199123385,243100.06264746017,5981.143624234262,237118.9190232259,957.4433988419976,0.8491749362419838
2019-12-14 18:59:59.999,1,2,309.0,23.111000958251953,4.0064281517669675,1077.9093300876618,242579.90496916368,5888.506290078089,236691.3986790856,948.2870829489874,0.8797466136338825
2019-12-14 19:59:59.999,1,2,305.0,23.334631494140627,3.927282551046753,1046.5899101753237,240387.3998870361,5658.15345295744,234729.24643407867,921.8480737409104,0.8808111608743519
2019-12-14 20:59:59.999,1,2,305.7049255371094,23.470946429443362,3.665369295982361,1036.1501699123382,239050.94917723714,4928.6264194022415,234122.3227578349,858.1447733406403,0.8282050211054275
2019-12-14 21:59:59.999,1,2,301.6910705566406,23.6118796875,3.4804770621276857,950.0218398246766,237669.21978459373,4443.937859186818,233225.28192540692,811.7352440496416,0.8544385086972786
2019-12-14 22:59:59.999,1,2,298.5569152832031,23.5725890625,3.3318434049316408,983.9511699123384,238054.43057278125,4072.485894706862,233981.9446780744,779.5911992487222,0.7923067964014688
2019-12-14 23:59:59.999,1,2,297.37677001953125,23.813037176513674,3.281728933076477,952.63175,235697.04360025522,3950.89818118646,231746.14541906875,760.5280305507067,0.7983441981129714
2019-12-15 00:59:59.999,1,2,294.4535217285156,23.835966009521485,3.161167068182373,918.7024199123384,235472.24611141003,3665.9397547006392,231806.3063567094,732.778461851824,0.7976233064910669
2019-12-15 01:59:59.999,1,2,290.33831787109375,23.958351562500003,3.005321005055237,882.1630800876618,234272.3610160312,3313.3869634962844,230958.97405253493,694.1058560260907,0.7868226087597278
2019-12-15 02:59:59.999,1,2,290.95989990234375,24.13908006591797,3.0351984893829345,884.7730898246766,232500.473466531,3379.5947003918286,229120.87876613915,695.427345117076,0.7859951360578556
2019-12-15 03:59:59.999,1,2,281.0,24.41931412353516,2.706300478024292,751.6655800876619,229753.019532884,2686.8440148044006,227066.1755180796,614.5092993477266,0.8175301831381722
2019-12-15 04:59:59.999,1,2,285.19537353515625,24.21625442504883,2.78341960560379,796.03475,231743.84524520175,2842.155200129069,228901.6900450727,637.1294518272972,0.800378943038978
2019-12-15 05:59:59.999,1,2,290.0,24.2476734375,3.0612540035842897,895.2128300876618,231435.80884846873,3437.867685750978,227997.94116271776,697.9596101933452,0.7796577380654821
2019-12-15 06:59:59.999,1,2,278.0,24.332605462646484,2.5490087247802733,717.7362500000002,230603.1233834491,2383.598314116308,228219.5250693328,581.7335605669397,0.8105116058537374
2019-12-15 07:59:59.999,1,2,327.6612243652344,24.423488287353518,5.139563742279052,1365.003830087662,229712.09544642587,9690.427550850256,220021.6678955756,1130.8153868318634,0.8284338563059133
2019-12-15 08:59:59.999,1,2,322.2303771972656,24.485561242675782,4.959702175767517,1325.8545800876618,229103.52350223265,9024.05269017203,220079.47081206064,1091.528630228341,0.8232642151118655
2019-12-15 09:59:59.999,1,2,324.5082092285156,24.38803928833008,5.045212824165344,1362.3939199123383,230059.6423957115,9337.90405997644,220721.73833573508,1113.5881448235182,0.8173760382717876
2019-12-15 10:59:59.999,1,2,345.8892517089844,24.07762800292969,5.741388660415649,1646.8784101753236,233102.9580953569,12092.728990732414,221010.2291046245,1268.9056232171556,0.7704913825921552
2019-12-15 11:59:59.999,1,2,295.43280029296875,24.10205209350586,3.297106730493164,944.8019199123383,232863.50089197542,3988.0118253040773,228875.48906667135,754.6269154466368,0.7987144178503082
2019-12-15 12:59:59.999,1,2,299.0,23.815418426513673,3.398565764291382,970.9014199123383,235673.69749188022,4237.227497933289,231436.46999394693,786.5520635298777,0.8101255672289518
2019-12-15 13:59:59.999,1,2,299.60260009765625,23.641029071044922,3.416502683912659,963.0715898246766,237383.43514740563,4282.071928084915,233101.36321932072,796.3914330625088,0.8269285912665004
2019-12-15 14:59:59.999,1,2,297.0,23.778704388427734,3.3083363164993287,939.5820000000001,236033.6470612401,4015.2235534580686,232018.42350778205,767.5949765877169,0.8169536842848382
2019-12-15 15:59:59.999,1,2,294.7646179199219,23.867689654541017,3.197294613505554,910.8725898246765,235161.2230543282,3750.2112962883366,231411.01175803988,739.8891813998514,0.8122861415143299
2019-12-15 16:59:59.999,1,2,291.9938659667969,23.94853588256836,3.0621140638549806,876.9431601753236,234368.59531627622,3439.799697117661,230928.79561915857,707.1303128145179,0.8063582053290025
2019-12-15 17:59:59.999,1,2,290.8881530761719,24.0380490234375,3.020379246459961,858.6735898246766,233490.99595135543,3346.673775615198,230144.32217574024,695.1231343902008,0.8095312847948783
2019-12-15 18:59:59.999,1,2,288.7119445800781,24.097524462890625,2.9798678338806153,869.1133300876619,232907.8904163955,3257.500042794428,229650.39037360108,684.3278113124204,0.7873861642915967
2019-12-15 19:59:59.999,1,2,287.0,24.193704638671875,2.877272303805542,835.1840000000001,231964.9265078115,3037.0528969431207,228927.87361086838,658.6878303096472,0.7886739093536839
2019-12-15 20:59:59.999,1,2,338.4198913574219,24.41715146484375,5.475392709608459,1550.3103398246767,229774.22254146676,10998.183777231958,218776.0387642348,1197.884727686709,0.772674152339187
2019-12-15 21:59:59.999,1,2,346.258056640625,24.096110595703127,5.753291787597656,1631.2187500000002,232921.75216824314,12142.922597270694,220778.82957097245,1270.2050270460984,0.7786846657115106
2019-12-15 22:59:59.999,1,2,347.6507873535156,24.062531250000003,5.777705064678955,1688.6375703506471,233250.96877462495,12246.19478076132,221004.77399386364,1276.9004020225736,0.7561719722707722
2019-12-15 23:59:59.999,1,2,344.3817138671875,24.177005657958986,5.720695737322998,1628.6088398246766,232128.64565257798,12005.71764787895,220122.92800469903,1259.256295923539,0.7732097880907369
2019-12-16 00:59:59.999,1,2,331.0,24.295533306884767,5.251495255004883,1458.9620898246767,230966.58398863877,10117.10786819092,220849.47612044786,1159.7899759168463,0.7949418178893313
2019-12-16 01:59:59.999,1,2,323.1376647949219,24.491537622070314,4.946056866645813,1323.2446699123384,229044.93024195553,8974.466406127794,220070.46383582774,1088.481028801125,0.8225848579259601
2019-12-16 02:59:59.999,1,2,311.94085693359375,24.57821837768555,4.611983117536926,1164.0376601753235,228195.099978598,7803.076116629713,220392.0238619683,1016.4442932911933,0.8732056771583316
2019-12-16 03:59:59.999,1,2,314.0,24.580343829345704,4.6922187518920895,1224.0665898246766,228174.26175295858,8076.941310748866,220097.32044220972,1032.7447742201387,0.8436998303891776
2019-12-16 04:59:59.999,1,2,302.0,24.73652266845703,4.213989809445191,1062.2496699123385,226643.06254927366,6514.444488579131,220128.61806069454,927.6197532750193,0.8732596295855479
2019-12-16 05:59:59.999,1,2,296.51617431640625,24.80638584594727,3.970671304788208,978.7312500000002,225958.11417631453,5783.867032818529,220174.247143496,874.2395651860267,0.8932376126602951
2019-12-16 06:59:59.999,1,2,296.54840087890625,24.82978441772461,3.9996392578308106,978.7312500000002,225728.71130280942,5868.56704590208,219860.14425690734,879.3612642022719,0.8984706110101948
2019-12-16 07:59:59.999,1,2,301.0,24.75429135131836,4.184306866539002,1041.3700898246766,226468.85589488558,6422.993459955926,220045.86243492964,920.7394131399727,0.8841615695866462
2019-12-16 08:59:59.999,1,2,315.8955078125,24.590285083007814,4.778861885403442,1229.2864101753235,228076.79631027975,8377.981244910441,219698.8150653693,1049.910293584193,0.8540811033894473
2019-12-16 09:59:59.999,1,2,318.8333435058594,24.691776562500003,4.942349883201599,1247.556080087662,227081.7596365312,8961.019034891558,218120.74060163964,1078.02901683636,0.8641126712000073
2019-12-16 10:59:59.999,1,2,345.0,23.8571484375,5.690379364874268,1641.6585898246767,235264.5706219687,11878.808121534807,223385.7625004339,1271.149733339173,0.7743082156168216
2019-12-16 11:59:59.999,1,2,286.47119140625,24.34371873779297,2.8909814572769164,829.9640800876618,230494.16727805443,3066.0627428432313,227428.1045352112,657.4904330749317,0.7921914319538826
2019-12-16 12:59:59.999,1,2,286.0,24.18622137451172,2.8025428267799377,824.7442099561692,232038.29347729465,2881.3428739244673,229156.95060337018,642.2221681202396,0.7786925453582394
2019-12-16 13:59:59.999,1,2,285.6492004394531,24.2619609375,2.8491012352111817,819.524290043831,231295.73219821873,2977.8731067777453,228317.85909144097,650.500694358197,0.7937540134696996
2019-12-16 14:59:59.999,1,2,285.1136474609375,24.27466946411133,2.8149481850372315,803.8645800876619,231171.13602412754,2906.907657632454,228264.22836649508,642.5519753491894,0.7993286322916713
2019-12-16 15:59:59.999,1,2,281.8524475097656,24.236439239501955,2.8063813429550173,816.9143300876618,231545.9504984293,2889.2411692641886,228656.7093291651,641.6979230028574,0.7855143426532838
2019-12-16 16:59:59.999,1,2,281.4132080078125,24.14741444091797,2.738695803000641,801.2546699123383,232418.7620872185,2751.5538589843413,229667.20822823414,628.988619261539,0.7850046219766231
2019-12-16 17:59:59.999,1,2,279.1644592285156,24.306609375,2.6113353505256653,764.7153300876619,230857.9926661875,2501.5876349245245,228356.40503126296,596.3151529770938,0.7797871044493593
2019-12-16 18:59:59.999,1,2,280.0,24.307637219238284,2.661577176816559,767.3252900438309,230847.91553737715,2598.774239663058,228249.1412977141,607.5027051059737,0.7917146912638213
2019-12-16 19:59:59.999,1,2,286.1175231933594,24.177428887939456,2.861237009866333,777.7650800876618,232124.49624659723,3003.2956950017033,229121.20055159554,655.5700587632316,0.8428895505174164
2019-12-16 20:59:59.999,1,2,284.0,24.2429109375,2.7453153924179077,809.0845000000002,231482.50106521873,2764.8712702368575,228717.62979498188,627.9020295935044,0.7760648357415131
2019-12-16 21:59:59.999,1,2,282.0,24.29304973754883,2.7335374469581604,780.375040043831,230990.933250108,2741.1984718125004,228249.7347782955,623.9291972747392,0.7995247993063633
2019-12-16 22:59:59.999,1,2,284.0,24.27202776489258,2.783087514706421,754.275540043831,231197.03561310604,2841.4770432581595,228355.55856984787,635.5335039695544,0.842574722670476
2019-12-16 23:59:59.999,1,2,282.0,24.259849438476564,2.739582270096588,751.6655800876619,231316.43363025435,2753.335405304822,228563.09822494953,626.1674114954167,0.833039889125149
2019-12-17 00:59:59.999,1,2,279.0,24.437103735351563,2.5830989333953855,717.7362500000002,229578.6076880903,2447.780697839358,227130.82699025093,586.701396939729,0.8174331405718032
2019-12-17 01:59:59.999,1,2,324.8414306640625,24.597824157714847,5.071819539060974,1375.4436699123385,228002.88216638155,9436.653540762989,218566.22862561856,1108.5284689222804,0.8059424701797715
2019-12-17 02:59:59.999,1,2,305.152587890625,24.757837646484376,4.434173261068725,1122.2785000000001,226434.08752059666,7212.996859864387,219221.09066073227,972.0642984701418,0.8661524732676797
2019-12-17 03:59:59.999,1,2,300.73712158203125,24.79669108886719,4.202707075524902,1023.1004199123385,226053.16293199363,6479.6070305152525,219573.5559014784,922.8033369853059,0.9019675087850847
2019-12-17 04:59:59.999,1,2,292.0,24.869033184814455,3.8049704818862917,921.3123300876618,225343.9108954332,5311.204328045984,220032.7065673872,837.2179535384563,0.9087232702712184
2019-12-17 05:59:59.999,1,2,295.1666564941406,24.951928125000002,3.7178068999328615,999.6108300876618,224531.19729656246,5070.655245494808,219460.54205106766,815.9119175004653,0.8162295694904717
2019-12-17 06:59:59.999,1,2,292.54998779296875,25.187571881103516,3.4631916222839356,921.3123300876618,222220.91292159777,4399.906727172354,217821.00619442543,754.3558838099914,0.8187840965269783
2019-12-17 07:59:59.999,1,2,292.0,24.8360654296875,3.819656687892151,934.3620800876619,225667.13138218358,5352.283213681698,220314.8481685019,841.5270832487621,0.9006434456006712
2019-12-17 08:59:59.999,1,2,306.98370361328125,24.65184644165039,4.469825149273682,1127.4984199123385,227473.24013155772,7329.451831899186,220143.78829965854,984.0042413981951,0.872732257553585
2019-12-17 09:59:59.999,1,2,327.0,24.35520640869141,5.116791365263366,1362.3939199123383,230381.5405442922,9604.745107988721,220776.79543630348,1129.6688005389942,0.8291792733570637
2019-12-17 10:59:59.999,1,2,337.0,24.0988057800293,5.421752759449768,1505.9411699123384,232895.32820378355,10783.750817649703,222111.57738613384,1204.2340575990117,0.7996554458160612
2019-12-17 11:59:59.999,1,2,345.1570129394531,23.97351807861328,5.701569842037964,1652.0983300876621,234123.66636874437,11925.574858684779,222198.09151005957,1266.8779375121476,0.7668296217241051
2019-12-17 12:59:59.999,1,2,346.83782958984375,24.034209722900393,5.777267179348755,1659.9281601753237,233528.63699132332,12244.338602303193,221284.29838902014,1278.4185143881025,0.7701649656049419
2019-12-17 13:59:59.999,1,2,354.4677429199219,24.01297846069336,6.048213908496094,1803.4754101753238,233736.79125837778,13419.758818955554,220317.0324394222,1332.5245398786985,0.7388648230857542
2019-12-17 14:59:59.999,1,2,349.0,23.99258900756836,5.834459683163452,1693.8575898246768,233936.69231133873,12487.966123796758,221448.72618754196,1292.033664829116,0.762775851163998
2019-12-17 15:59:59.999,1,2,291.4986572265625,24.127480773925782,3.137485159881592,866.5034199123382,232614.19454912326,3611.218663292884,229002.97588583038,718.4934384105148,0.8291870775111342
2019-12-17 16:59:59.999,1,2,292.1292419433594,24.015171350097656,3.188687659790039,905.6526699123383,233715.29186365355,3730.0477181855435,229985.244145468,733.3511099404531,0.8097487417681185
2019-12-17 17:59:59.999,1,2,302.0,23.35169091796875,3.8382537781448365,1080.5193398246765,240220.14690750584,5404.528331001893,234815.61857650394,901.281935168683,0.8341192072646508
2019-12-17 18:59:59.999,1,2,309.2415466308594,22.7712589050293,4.075597655021667,1096.179,245910.78362284604,6093.587237572005,239817.19638527403,977.3984032216935,0.8916412403646606
2019-12-17 19:59:59.999,1,2,310.8870849609375,22.802712799072268,4.114918754882813,1148.3780000000002,245602.40524210362,6211.735507759733,239390.6697343439,985.0731566338089,0.8577952178061655
2019-12-17 20:59:59.999,1,2,312.44805908203125,22.894528125,4.183228532130432,1137.9381601753237,244702.23493256248,6419.683357417843,238282.55157514464,996.7903684579862,0.8759618082448429
2019-12-17 21:59:59.999,1,2,311.0209655761719,22.712564813232422,4.112777462191772,1127.4984199123385,246486.22871599547,6205.2723507180635,240280.9563652774,988.2221019329976,0.8764731590575804
2019-12-17 22:59:59.999,1,2,305.0,23.165053472900393,3.62139725223999,1051.8098300876618,242049.96654819834,4811.082022275875,237238.88452592248,859.136244546656,0.8168170899059314
2019-12-17 23:59:59.999,1,2,297.0,23.6982,3.304284707272339,944.8019199123383,236822.92335599998,4005.3949545902296,232817.52840140974,769.2953986817216,0.8142398766009061
2019-12-18 00:59:59.999,1,2,290.0,24.09678962402344,3.0071564465423584,856.0635800876619,232915.09487952682,3317.4353729494055,229597.65950657742,690.4360818962416,0.806524302582222
2019-12-18 01:59:59.999,1,2,281.0,24.303483984375003,2.6800631244186404,772.5452099561693,230888.63443342966,2634.9991052927257,228253.63532813694,611.7341510574396,0.7918425267204059
2019-12-18 02:59:59.999,1,2,333.0,24.316650622558594,5.319909991026306,1482.4515800876618,230759.54686934839,10382.429587349952,220377.11728199842,1172.3864280220794,0.7908429818346935
2019-12-18 03:59:59.999,1,2,309.8256530761719,24.65151622924805,4.5759180795089724,1153.5979199123385,227476.47758018,7681.51543226857,219794.96214791143,1005.7637410776182,0.8718494752088716
2019-12-18 04:59:59.999,1,2,303.48779296875,24.670742962646486,4.272650399038696,1083.1292500000002,227287.97599419908,6697.074707615619,220590.90128658345,942.5078024064264,0.8701711290747861
2019-12-18 05:59:59.999,1,2,293.15509033203125,24.840211688232422,3.9505235656448363,923.9223398246766,225626.48088293296,5725.319655867785,219901.16122706517,868.7247195401856,0.9402572944659339
2019-12-18 06:59:59.999,1,2,300.229248046875,24.76521394042969,4.247432883709717,1028.3203398246767,226361.76930207567,6618.25468428533,219743.51461779035,933.3458299695495,0.9076411248742587
2019-12-18 07:59:59.999,1,2,301.987060546875,24.671875451660156,4.294584777182007,1080.5193398246765,227276.8729133606,6766.0123522068225,220510.86056115376,947.0025849692353,0.876432794921463
2019-12-18 08:59:59.999,1,2,322.0,24.395085369873048,4.981852153939819,1289.3153398246766,229990.56162581284,9104.835325802116,220885.72630001072,1100.4200313422698,0.8534917698969647
2019-12-18 09:59:59.999,1,2,334.28570556640625,24.205406250000003,5.369665129499817,1472.0118398246766,231850.20227212497,10577.543756311541,221272.6585158134,1188.160078544084,0.8071674740643385
2019-12-18 10:59:59.999,1,2,351.441162109375,24.005792852783205,5.931694293447876,1764.3261601753236,233807.23996431404,12907.672755000902,220899.56720931313,1310.3087022405882,0.7426680688736038
2019-12-18 11:59:59.999,1,2,285.0,24.343439685058595,2.8559519679153444,811.6944599561691,230496.90315012963,2992.2110596113453,227504.69209051828,649.7424730858902,0.8004766634984497
2019-12-18 12:59:59.999,1,2,287.0,24.173977935791015,2.888763952482605,793.424790043831,232158.32986459386,3061.360947713111,229096.96891688075,661.807065430113,0.8341144286575076
2019-12-18 13:59:59.999,1,2,291.0,23.979494458007814,3.1229460298645018,887.383,234065.07310846727,3577.82738137048,230487.2457270968,719.7992289778407,0.8111483192464141
2019-12-18 14:59:59.999,1,2,294.89215087890625,23.727033123779297,3.1890149038650515,929.1421601753235,236540.23937383044,3730.8133614722947,232809.42601235813,742.4327293136781,0.7990518148197963
