time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-12-18 15:59:59.999,1,2,296.6739196777344,23.375540625000003,3.2084894360961913,921.3123300876618,239986.32104081247,3776.518817840734,236209.80222297175,757.8766551347754,0.8226055707543437
2019-12-18 16:59:59.999,1,2,288.1694030761719,24.00859500732422,2.9390101242004394,871.7233398246767,233779.7672488923,3168.7836593984857,230610.98358949382,677.7680155213437,0.7775035777494018
2019-12-18 17:59:59.999,1,2,286.0,24.24860361328125,2.820542420828247,811.6944599561691,231426.68927488473,2918.473117961345,228508.2161569234,644.517117178393,0.7940390737830051
2019-12-18 18:59:59.999,1,2,285.1962585449219,24.234557958984375,2.8541542982162476,809.0845000000002,231564.3948360029,2988.4453700505424,228575.94946595235,652.3910286371076,0.8063323776899787
2019-12-18 19:59:59.999,1,2,282.3621520996094,24.197967169189454,2.789193340953827,746.4457099561691,231923.1360618629,2853.9585744056185,229069.1774874573,638.9182244657861,0.8559473461282309
2019-12-18 20:59:59.999,1,2,281.0,24.346611584472658,2.7047876009216307,756.8855,230465.80540420822,2683.8408533666343,227781.9645508416,616.1018334306867,0.813996084520957
2019-12-18 21:59:59.999,1,2,285.0,24.22722352294922,2.80499749160614,798.6447099561692,231636.3026737126,2886.3924512838284,228749.91022242876,641.6429243790424,0.8034147304553694
2019-12-18 22:59:59.999,1,2,282.0,24.331526458740235,2.7554333847862242,751.6655800876619,230613.7020888065,2785.2889592182964,227828.41312958818,627.7660155401354,0.8351666381569889
2019-12-18 23:59:59.999,1,2,279.0,24.39565975341797,2.6435715660232546,736.0059199123383,229984.93028912472,2563.7316777920682,227421.19861133266,601.2042141598463,0.8168469816539689
2019-12-19 00:59:59.999,1,2,334.54998779296875,24.266851336669923,5.386994023612976,1487.6715000000002,231247.78604010094,10645.925265414488,220601.86077468644,1188.3809055911377,0.7988194339887116
2019-12-19 01:59:59.999,1,2,301.8251647949219,24.72535125732422,4.189304441784668,1059.6396601753236,226752.5886280173,6438.345375235323,220314.24325278198,922.9634378473074,0.8710163204863413
2019-12-19 02:59:59.999,1,2,299.4761962890625,24.7167796875,4.158394417163086,1004.8307500000001,226836.62549859373,6343.687543915561,220492.93795467817,916.8966022146203,0.9124885979202172
2019-12-19 03:59:59.999,1,2,291.0,24.952718774414063,3.7431775079956053,947.4118300876618,224523.4456590161,5140.096480191743,219383.34917882437,821.1908182749215,0.8667728143092098
2019-12-19 04:59:59.999,1,2,284.625,24.78854274902344,3.3903154698486326,798.6447099561692,226133.05039658933,4216.680040709453,221916.3703558799,752.366503430198,0.9420540749233648
2019-12-19 05:59:59.999,1,2,288.4444580078125,24.318515625,3.6223458923675538,835.1840000000001,230741.2621243125,4813.60291845098,225927.6592058615,818.388128296569,0.9798896150986716
2019-12-19 06:59:59.999,1,2,290.9130554199219,25.07301375732422,3.604114486505127,936.9720898246767,223344.05680526732,4765.270757749727,218578.78604751758,787.7829692365628,0.8407752779316728
2019-12-19 07:59:59.999,1,2,291.1739196777344,25.007887500000002,3.57296379208374,887.383,223982.56374974997,4683.2533873279435,219299.31036242202,783.5484955538685,0.8829879494579775
2019-12-19 08:59:59.999,1,2,309.6170349121094,24.664617755126955,4.513462260877991,1140.5481699123384,227348.0283862496,7473.259391579506,219874.7689946701,992.3964719767097,0.870104830428148
2019-12-19 09:59:59.999,1,2,325.1891784667969,24.560856646728517,5.094605286621094,1365.003830087662,228365.31681954308,9521.634564948557,218843.68225459452,1114.922180557884,0.8167905144165658
2019-12-19 10:59:59.999,1,2,331.0,24.36012006225586,5.249241984004211,1440.6924199123384,230333.36639683484,10108.427789862024,220224.9386069728,1156.0139936604714,0.8024016630356196
2019-12-19 11:59:59.999,1,2,333.79339599609375,24.36030609741211,5.381497058532715,1513.771,230331.54248211803,10624.209844267461,219707.33263785057,1182.3543643286616,0.7810655405135002
2019-12-19 12:59:59.999,1,2,330.1653137207031,24.36347567138672,5.2300666177047725,1432.8625898246767,230300.4675351306,10034.710947441985,220265.7565876886,1152.0045805527554,0.803988176349634
2019-12-19 13:59:59.999,1,2,331.1139831542969,24.33530994873047,5.245211767648316,1427.6426699123383,230576.60822325366,10092.911830809824,220483.69639244385,1156.483678892245,0.8100652237882864
2019-12-19 14:59:59.999,1,2,334.0,24.32446875,5.361321575509644,1477.2316601753237,230682.896853375,10544.697856564411,220138.19899681056,1180.2316758754357,0.7989482676910412
2019-12-19 15:59:59.999,1,2,323.2711181640625,24.443052209472658,5.007340088529968,1318.02475,229520.28801502072,9198.23716772353,220322.05084729719,1103.2274375948093,0.8370308961154252
2019-12-19 16:59:59.999,1,2,319.9891052246094,24.43807576904297,4.82033330307312,1276.2655898246767,229569.07773369504,8524.022020227154,221045.05571346788,1065.5108435352824,0.834866074922269
2019-12-19 17:59:59.999,1,2,315.7826232910156,24.611527972412112,4.730119899934388,1213.6267500000001,227868.5280485555,8207.95042188813,219660.5776266674,1039.0208694629816,0.8561288464208469
2019-12-19 18:59:59.999,1,2,321.7603454589844,24.490019110107422,4.930041294259643,1336.2944199123385,229059.8179458314,8916.440986730704,220143.3769591007,1085.3159390661333,0.8121832456183798
2019-12-19 19:59:59.999,1,2,319.74603271484375,24.523598455810546,4.88383536680603,1271.0456699123383,228730.60133944958,8750.088723794335,219980.51261565526,1074.3486075204573,0.8452478403821266
2019-12-19 20:59:59.999,1,2,320.2903137207031,24.463390502929688,4.9036628814102174,1289.3153398246766,229320.88853860693,8821.280593904503,220499.60794470244,1081.255742843943,0.8386278433567493
2019-12-19 21:59:59.999,1,2,321.4227600097656,24.39766195678711,4.908084186190796,1289.3153398246766,229965.3004069852,8837.194882287538,221128.10552469766,1085.315357848098,0.8417765028652193
2019-12-19 22:59:59.999,1,2,325.0,24.425274224853517,5.035223021891785,1380.6635898246768,229694.58586514462,9300.961530540011,220393.6243346046,1109.7310511277703,0.8037664347103477
2019-12-19 23:59:59.999,1,2,322.7635803222656,24.518475512695314,4.958677323536683,1333.6844101753238,228780.82739096336,9020.32369004834,219760.50370091503,1089.7214263107264,0.8170759274058498
2019-12-20 00:59:59.999,1,2,312.0,24.541353186035156,4.607914126602173,1216.2366601753235,228556.53147866527,7789.313429762781,220767.2180489025,1017.2763827382,0.836413188360526
2019-12-20 01:59:59.999,1,2,306.4320068359375,24.64481896362305,4.428305263380432,1101.3989199123382,227542.1385099847,7193.918740770588,220348.21976921413,975.7691813805192,0.8859362068905805
2019-12-20 02:59:59.999,1,2,299.4542541503906,24.74623835449219,4.157688786680603,1059.6396601753236,226547.80860318895,6341.53482867707,220206.27377451188,915.5491552290069,0.8640193356650354
2019-12-20 03:59:59.999,1,2,286.8800048828125,24.89519437866211,3.4507436454162597,827.3541699123384,225087.42288838365,4368.3338247555785,220719.08906362808,761.6449940083801,0.9205791445869905
2019-12-20 04:59:59.999,1,2,283.1111145019531,25.238075775146484,3.1641861371154785,780.375040043831,221725.76567385535,3672.945401472281,218052.82027238308,689.9597110648075,0.8841386200999648
2019-12-20 05:59:59.999,1,2,286.39312744140625,24.99779741821289,3.252772679260254,869.1133300876619,224081.48832420225,3881.4844691374933,220200.00385506474,716.2605565127571,0.824127914872175
2019-12-20 06:59:59.999,1,2,286.0,25.00750845336914,3.1553679287979124,835.1840000000001,223986.27997598547,3652.5018090696954,220333.77816691578,695.2341372587597,0.8324322990607574
2019-12-20 07:59:59.999,1,2,289.27777099609375,24.649848889160157,3.7056380331802368,908.2625800876617,227492.82441582932,5037.51573779005,222455.30867803926,824.338852520192,0.9075997080498793
2019-12-20 08:59:59.999,1,2,296.0,24.8048859375,3.9581153607742308,965.6815000000001,225972.81948871873,5747.345707525549,220225.47378119317,871.6778306071233,0.9026556174133222
2019-12-20 09:59:59.999,1,2,315.2729187011719,24.561989135742188,4.724720874092102,1218.8466699123385,228354.21373870457,8189.223773714765,220164.9899649898,1040.2181238318656,0.8534446124438932
2019-12-20 10:59:59.999,1,2,326.5145568847656,24.4572234375,5.114006280857849,1367.6138398246767,229381.35131146872,9594.292172212447,219787.05913925628,1123.992400889432,0.8218638684100505
2019-12-20 11:59:59.999,1,2,322.1000061035156,24.47674085083008,5.001188301036072,1331.0745000000002,229189.99985874278,9175.649989643844,220014.34986909895,1100.3331926253948,0.8266503434821978
2019-12-20 12:59:59.999,1,2,327.1847839355469,24.40041527709961,5.104013804475403,1388.4934199123384,229938.3064691766,9556.835403603993,220381.4710655726,1124.830070569279,0.8101083191595496
2019-12-20 13:59:59.999,1,2,327.0,24.42601371459961,4.985899752003479,1325.8545800876618,229687.33580414538,9119.636120177558,220567.6996839678,1099.7284391542728,0.8294487613276275
2019-12-20 14:59:59.999,1,2,324.9835510253906,24.44964017944336,5.0658586160888674,1359.7839101753236,229455.69863511217,9414.484728025762,220041.2139070864,1114.6976793658673,0.8197608980548563
2019-12-20 15:59:59.999,1,2,317.2016906738281,24.553205950927737,4.852871860006714,1221.456580087662,228440.32531227134,8639.489347405675,219800.83596486566,1066.6652916598482,0.873273196156752
2019-12-20 16:59:59.999,1,2,318.0,24.49786049194336,4.8040927712768555,1257.9959199123384,228982.9399405184,8466.680987194479,220516.25895332394,1059.3805655866786,0.8421176482515936
2019-12-20 17:59:59.999,1,2,312.0,24.57312333984375,4.627545428466797,1182.3073300876617,228245.05244290427,7855.825128108327,220389.22731479595,1019.8611613439136,0.8626024176542121
2019-12-20 18:59:59.999,1,2,311.5496520996094,24.59377091674805,4.595142916822815,1184.9173398246767,228042.62070827378,7746.195829868365,220296.4248784054,1012.2935563813941,0.8543157588791599
2019-12-20 19:59:59.999,1,2,313.43408203125,24.590615295410156,4.658537681936646,1187.52725,228073.55886165745,7961.403788476245,220112.1550731812,1025.400768660697,0.8634755696433045
2019-12-20 20:59:59.999,1,2,317.9738464355469,24.5072296875,4.784780356896973,1252.776,228891.08303559374,8398.745832380217,220492.3372032135,1055.0074038962396,0.8421357081363624
2019-12-20 21:59:59.999,1,2,315.9297180175781,24.556317388916018,4.756436474015808,1250.1660898246766,228409.8203386329,8299.536269522421,220110.2840691105,1046.9405834522977,0.8374411943929152
2019-12-20 22:59:59.999,1,2,309.6585388183594,24.644944537353517,4.524372959399414,1140.5481699123384,227540.90736755088,7509.434296663548,220031.47307088732,995.504446978743,0.8728298139790595
2019-12-20 23:59:59.999,1,2,311.5306091308594,24.577413775634767,4.590175425302124,1192.7471699123384,228202.98840974816,7729.4571280621985,220473.53128168595,1012.0121852187739,0.8484716717400824
2019-12-21 00:59:59.999,1,2,301.1781311035156,24.692030035400393,4.225495831457519,1033.5401601753235,227079.2745527296,6550.067579945278,220529.2069727843,931.8452447781325,0.9016052599446739
2019-12-21 01:59:59.999,1,2,299.0,24.716126239013672,4.095118315631104,1030.9302500000001,226843.0319990365,6152.099252025696,220690.9327470108,903.755480785996,0.8766407628314291
2019-12-21 02:59:59.999,1,2,294.353271484375,24.825761407470704,3.882184038935852,923.9223398246766,225768.15345856015,5528.950032589156,220239.203425971,855.0091202882509,0.9254123246446204
2019-12-21 03:59:59.999,1,2,293.3333435058594,25.025349224853517,3.5283997674865724,939.5820000000001,223811.36655464463,4567.1575687246095,219244.20898592,773.5812160086977,0.823324857233001
2019-12-21 04:59:59.999,1,2,286.56414794921875,24.98516098022461,3.22620808157959,856.0635800876619,224205.37773134068,3818.3450824687034,220387.03264887197,711.0144258071357,0.8305626385067415
2019-12-21 05:59:59.999,1,2,286.86956787109375,24.95775567626953,3.2956119036254883,853.4536699123383,224474.0631680588,3984.3965126440485,220489.66665541477,726.6483700560008,0.851420991757687
2019-12-21 06:59:59.999,1,2,282.7342529296875,25.02119133911133,3.075537421939087,819.524290043831,223852.13104856503,3470.023828299038,220382.10722026599,677.7934178817203,0.8270571429255252
2019-12-21 07:59:59.999,1,2,282.0,25.040534344482424,2.9794523442123415,803.8645800876619,223662.4895158861,3256.5917050225466,220405.89781086353,656.6888689108031,0.8169147953243453
2019-12-21 08:59:59.999,1,2,288.0,24.983035528564454,3.317199984667969,863.8934101753235,224226.21595698007,4036.7674846001523,220189.4484723799,730.4124350966272,0.845489069014189
2019-12-21 09:59:59.999,1,2,294.0,24.8513203125,3.941591373435974,944.8019199123383,225517.57037540624,5699.458859942523,219818.1115154637,866.4331720743387,0.9170527216485007
2019-12-21 10:59:59.999,1,2,303.6448059082031,24.77173912353516,4.313556242678833,1077.9093300876618,226297.79549338398,6825.922539733934,219471.87295365005,946.7042676716328,0.8782782013721333
2019-12-21 11:59:59.999,1,2,316.8324279785156,24.57324891357422,4.777995474124146,1252.776,228243.82130047044,8374.943651604144,219868.8776488663,1050.5325023070388,0.8385637195372826
2019-12-21 12:59:59.999,1,2,322.0,24.4024546875,4.930849209407043,1299.755080087662,229918.31180409374,8919.363606466684,220998.94819762706,1089.7124890000575,0.8383983303427919
2019-12-21 13:59:59.999,1,2,322.3801574707031,24.387132366943362,4.937783842277527,1315.4148398246768,230068.5339799559,8944.469223529964,221124.0647564259,1091.8628340930095,0.830052087779804
2019-12-21 14:59:59.999,1,2,324.0,24.373284375,5.028366940969849,1370.22375,230204.30163168747,9275.649948309285,220928.65168337818,1110.9103284377416,0.8107510386079219
2019-12-21 15:59:59.999,1,2,322.68084716796875,24.455877008056643,4.947796374476623,1299.755080087662,229394.55189423152,8980.78008193103,220413.7718123005,1090.562461057618,0.8390522782061872
2019-12-21 16:59:59.999,1,2,314.0,24.584636590576174,4.675685070909119,1200.5770000000002,228132.1749208685,8020.121157251286,220112.0537636172,1029.1746437096904,0.8572333500555901
2019-12-21 17:59:59.999,1,2,311.0,24.6286734375,4.565053843629456,1161.42775,227700.43150846873,7645.083518371576,220055.34799009716,1004.5645121534104,0.8649393060854714
2019-12-21 18:59:59.999,1,2,311.1673583984375,24.570121197509767,4.564113894355774,1187.52725,228274.48586664657,7641.935581394262,220632.5502852523,1006.9920883040692,0.847973878750209
2019-12-21 19:59:59.999,1,2,305.0,24.705947790527343,4.271642259988403,1075.2994199123384,226942.82293297924,6693.914708373292,220248.90822460596,940.8245440885341,0.8749419247015244
2019-12-21 20:59:59.999,1,2,308.3116760253906,24.70208988647461,4.516278431799316,1143.1580800876618,226980.6463644188,7482.588168637364,219498.05819578143,991.3143460514389,0.86717170907406
2019-12-21 21:59:59.999,1,2,305.4228820800781,24.685165338134766,4.35835057490387,1098.7889101753235,227146.5770057794,6968.426880989815,220178.1501247896,959.6135671776474,0.873337506677721
2019-12-21 22:59:59.999,1,2,307.68182373046875,24.655950842285158,4.454009800790406,1140.5481699123384,227433.00001311838,7277.676758806582,220155.3232543118,980.5739674708847,0.8597391967638253
2019-12-21 23:59:59.999,1,2,304.3232727050781,24.721016638183595,4.325558311889648,1075.2994199123384,226795.08584091868,6863.960374296851,219931.12546662183,951.3249078053911,0.8847069850395214
2019-12-22 00:59:59.999,1,2,301.0,24.70156898803711,4.183690818704224,1020.4904101753236,226985.75332562585,6421.102308059783,220564.65101756607,922.7743053928924,0.9042459352796434
2019-12-22 01:59:59.999,1,2,296.4837341308594,24.779475860595703,4.010890236708069,989.1710898246766,226221.94344009925,5901.630023189863,220320.3134169094,883.6805940323437,0.8933546513060442
2019-12-22 02:59:59.999,1,2,294.1538391113281,24.891736450195314,3.765629994735718,960.4615800876619,225121.3249031821,5201.944506501818,219919.3803966803,828.1350152454336,0.8622260717288132
2019-12-22 03:59:59.999,1,2,285.39129638671875,25.11718780517578,3.100348472717285,785.5949599561692,222910.9682557639,3526.236580179187,219384.7316755847,680.1691177878905,0.8658012747763036
2019-12-22 04:59:59.999,1,2,285.0,24.99633704223633,3.169342487576294,829.9640800876618,224095.8060547291,3684.926002083241,220410.88005264587,698.5575668749327,0.8416720477844658
2019-12-22 05:59:59.999,1,2,280.0,25.007887500000002,2.8601295945236207,764.7153300876619,223982.56374974997,3000.9713492091128,220981.59240054086,632.035992269743,0.8264983941112971
2019-12-22 06:59:59.999,1,2,280.0,25.050261657714845,2.872557515574646,762.1054199123384,223567.12157513158,3027.1078323722268,220540.01374275936,633.5138739616991,0.8312680338037346
2019-12-22 07:59:59.999,1,2,278.6869201660156,25.068374505615235,2.8441654987335205,759.4954599561693,223389.54067851743,2967.5644062988044,220421.97627221863,626.9165800761028,0.8254382193572064
2019-12-22 08:59:59.999,1,2,282.0,25.05534739379883,3.01553108704834,762.1054199123384,223517.26030656113,3335.9385766881956,220181.32172987293,663.963620463824,0.871222803454405
2019-12-22 09:59:59.999,1,2,288.28570556640625,25.424715545654298,3.2784240687561037,889.9929101753237,219895.92323422886,3942.944685890303,215952.97854833855,707.9854425924436,0.7954955983334456
2019-12-22 10:59:59.999,1,2,294.5467529296875,24.862789379882813,3.92019281986084,944.8019199123383,225405.1260331157,5637.743116885464,219767.38291623024,861.5305165478136,0.9118636387061417
2019-12-22 11:59:59.999,1,2,308.0,24.616171875000003,4.419746777888489,1130.108330087662,227822.99857743745,7166.138563497403,220656.86001394005,975.2474460656028,0.862968106774289
2019-12-22 12:59:59.999,1,2,316.02239990234375,24.56107291259766,4.764777353897094,1239.7262500000002,228363.19651868477,8328.669900248977,220034.5266184358,1048.4155295069904,0.8456830929465197
2019-12-22 13:59:59.999,1,2,318.5967712402344,24.5619984375,4.878834448924255,1273.655580087662,228354.12254296872,8732.178180902487,219621.94436206622,1071.4991078933747,0.8412785407964267
2019-12-22 14:59:59.999,1,2,320.2331848144531,24.453698071289065,4.888899126246643,1294.5351601753237,229415.91449535202,8768.243027287344,220647.67146806468,1078.7242082485777,0.8332907760516
2019-12-22 15:59:59.999,1,2,318.34112548828125,24.531072418212894,4.822755711460877,1260.6058300876618,228657.32556570222,8532.591490230972,220124.73407547126,1061.6078184962857,0.8421409715537029
2019-12-22 16:59:59.999,1,2,314.0,24.51540128173828,4.658355842532349,1197.9670898246766,228810.96758165842,7960.782276419585,220850.18530523885,1028.7987510410112,0.8587871568254656
2019-12-22 17:59:59.999,1,2,314.9675598144531,24.55722663574219,4.757171519696045,1229.2864101753235,228400.90595545457,8302.101639498796,220098.8043159558,1047.0477634110177,0.8517524921321513
2019-12-22 18:59:59.999,1,2,307.0,24.665550256347657,4.434780283786011,1137.9381601753237,227338.88601373165,7214.971862821304,220123.91415091034,976.2011944662615,0.8578684050070496
2019-12-22 19:59:59.999,1,2,302.0,24.706094293212892,4.2569603994094845,1077.9093300876618,226941.38660013975,6647.979107388548,220293.4074927512,937.7803119476185,0.869999252971818
2019-12-22 20:59:59.999,1,2,303.97979736328125,24.68926043701172,4.31978390801239,1104.0088300876619,227106.4280830759,6845.646519304964,220260.78156377096,951.4789797654098,0.861840008734223
2019-12-22 21:59:59.999,1,2,303.0,24.68814655151367,4.2461753840057375,1109.2287500000002,227117.34877244273,6614.33644870314,220503.0123237396,936.2944630281768,0.8440950191997607
2019-12-22 22:59:59.999,1,2,303.7865295410156,24.714082177734376,4.331762913034058,1111.8386601753236,226863.07226198728,6883.665890964033,219979.40637102324,952.8986341492464,0.8570475809853434
2019-12-22 23:59:59.999,1,2,304.6019592285156,24.72290256958008,4.351271205889892,1096.179,226776.59590547715,6945.807314763327,219830.7885907138,956.5433805628413,0.8726160422365702
2019-12-23 00:59:59.999,1,2,297.8125915527344,24.773169268798828,4.050199971606445,989.1710898246766,226283.77414899864,6017.877710558641,220265.89643844,892.1209275008379,0.901887384981055
2019-12-23 01:59:59.999,1,2,290.1311340332031,24.85354575805664,3.74575434617157,908.2625800876617,225495.75179560657,5147.175896472846,220348.57589913372,825.3716358468962,0.908736805789395
2019-12-23 02:59:59.999,1,2,287.6000061035156,24.483331146240236,3.695734136654663,897.8228398246766,229125.38767990025,5010.624625719744,224114.7630541805,828.2685803476062,0.9225300845647314
2019-12-23 03:59:59.999,1,2,283.0399169921875,25.00872233276367,3.0536942977615356,788.2049199123384,223974.37893245838,3420.9091593817147,220553.46977307665,673.5028729975653,0.8544768701424372
2019-12-23 04:59:59.999,1,2,281.6341552734375,24.998039263916016,2.9955150477676393,798.6447099561692,224079.11723507041,3291.7999688139557,220787.31726625646,661.3717312273191,0.8281175884375621
2019-12-23 05:59:59.999,1,2,278.0,25.01368482055664,2.7998660437843323,749.0556699123383,223925.7260073878,2875.841408455719,221049.88459893208,618.9100658709951,0.8262537628791008
2019-12-23 06:59:59.999,1,2,278.0,25.088210504150393,2.7648917079185487,725.5660800876618,223195.06577183897,2804.4433889594557,220390.62238287952,609.3562043294316,0.8398355725998246
2019-12-23 07:59:59.999,1,2,278.6476135253906,25.073302111816407,2.829120962136841,762.1054199123384,223341.22973745628,2936.2529005067763,220404.9768369495,623.5523401286987,0.8181969630926167
2019-12-23 08:59:59.999,1,2,287.9727478027344,24.96975029296875,3.2796792286148073,869.1133300876619,224356.46626669334,3945.9644131554546,220410.5018535379,722.8757446976138,0.8317393367153878
2019-12-23 09:59:59.999,1,2,294.0,24.875497906494143,3.8783283081848143,955.2416601753237,225280.5298590245,5517.972935157544,219762.55692386697,852.31134559691,0.8922468325350027
2019-12-23 10:59:59.999,1,2,307.4822998046875,24.697797125244144,4.442648180657959,1124.8884101753238,227022.73319650887,7240.595233881943,219782.13796262693,976.4147153607811,0.8680102902016728
2019-12-23 11:59:59.999,1,2,314.0,24.600800720214846,4.709033214308167,1195.3570800876619,227973.69953091283,8134.932111409324,219838.7674195035,1035.2280575710101,0.8660408465519703
2019-12-23 12:59:59.999,1,2,320.98187255859375,24.462532415771484,4.927628913780213,1291.92525,229329.30134523814,8907.717090003787,220421.58425523437,1086.1557717973342,0.8407264830510389
2019-12-23 13:59:59.999,1,2,323.705322265625,24.443831231689455,5.002710203256226,1367.6138398246767,229512.65037214413,9181.235288975315,220331.4150831688,1102.2542183344513,0.805968897240581
2019-12-23 14:59:59.999,1,2,320.0,24.46734375,4.899292384698486,1291.92525,229282.13035087497,8805.56328299199,220476.56706788298,1080.179166040144,0.8361003595526475
2019-12-23 15:59:59.999,1,2,318.0,24.496290820312502,4.837286484887695,1265.8257500000002,228998.32922094138,8584.0856741851,220414.24354675628,1066.206841385469,0.8423014316034169
2019-12-23 16:59:59.999,1,2,315.0,24.51665701904297,4.685704956907654,1213.6267500000001,228798.65615732005,8054.531860298802,220744.12429702125,1034.3418374267917,0.8522734336786756
2019-12-23 17:59:59.999,1,2,308.35675048828125,24.653516107177737,4.514633520570373,1143.1580800876618,227456.87049697444,7477.138570233992,219979.73192674044,993.1278716025471,0.8687581261958015
2019-12-23 18:59:59.999,1,2,305.29779052734375,24.6814330078125,4.37080423425293,1096.179,227183.16929478513,7008.307289963879,220174.86200482125,962.3412191267272,0.8779051770985643
2019-12-23 19:59:59.999,1,2,304.53778076171875,24.752137994384768,4.300947150750733,1085.7391601753236,226489.96770773252,6786.074727431206,219703.89298030132,944.9348325224709,0.8703147746553456
2019-12-23 20:59:59.999,1,2,303.2540588378906,24.68564902954102,4.271234124119568,1038.760080087662,227141.8348275157,6692.635623649986,220449.19920386572,941.5901422743834,0.9064558412707984
2019-12-23 21:59:59.999,1,2,306.9917297363281,24.717330816650392,4.387968670669555,1135.32825,226831.22215124522,7063.45954064565,219767.76261059957,964.334057158455,0.8493878815738576
2019-12-23 22:59:59.999,1,2,303.0054626464844,24.704401373291017,4.278315832978821,1104.0088300876619,226957.9842240626,6714.846809609554,220243.13741445303,942.2697019051845,0.8534983382609044
2019-12-23 23:59:59.999,1,2,302.31768798828125,24.716735504150392,4.236068255204773,1064.859580087662,226837.05867833897,6582.885846282446,220254.17283205653,933.0117096102604,0.8761828573993319
2019-12-24 00:59:59.999,1,2,306.7582092285156,24.675245013427734,4.403999284918213,1101.3989199123382,227243.8372580526,7115.163843382306,220128.6734146703,969.4465203082029,0.8801956337358334
2019-12-24 01:59:59.999,1,2,295.0,24.81075767211914,3.899383238768005,942.1919101753235,225915.25218046983,5578.048252265684,220337.20392820414,859.1791998746471,0.9118940532133953
2019-12-24 02:59:59.999,1,2,287.2272644042969,24.65373004760742,3.6554613882934572,843.0138300876617,227454.77299505015,4902.017162903385,222552.75583214677,813.533005802714,0.9650292519140734
2019-12-24 03:59:59.999,1,2,285.4490661621094,24.99088853759766,3.1813676209762574,856.0635800876619,224149.22395699727,3712.9417755717063,220436.28218142557,701.2888506203728,0.819201829084424
2019-12-24 04:59:59.999,1,2,280.0873107910156,25.01087568969727,2.887050182949829,785.5949599561692,223953.2671196114,3057.729698525143,220895.53742108628,637.7365017243479,0.81178792409759
2019-12-24 05:59:59.999,1,2,278.07098388671875,25.055172985839846,2.7703022658554075,741.2257900438309,223518.97022660813,2815.4300397888287,220703.5401868193,611.4155174618555,0.8248708095082615
2019-12-24 06:59:59.999,1,2,274.0,25.067662921142578,2.659581957323456,722.9561699123384,223396.51715230918,2594.879420017906,220801.63773229127,587.2400518602718,0.8122761466044024
2019-12-24 07:59:59.999,1,2,278.0,25.102404986572267,2.7516379886169435,746.4457099561691,223055.90107894735,2777.621203904017,220278.27987504334,606.1260829713643,0.8120162992255066
2019-12-24 08:59:59.999,1,2,280.0,25.047999005126954,2.9160305037460326,788.2049199123384,223589.3049378746,3119.425018824961,220469.87991904965,642.8968950011737,0.8156468943034187
2019-12-24 09:59:59.999,1,2,284.51019287109375,24.83580498046875,3.457853432418823,879.5531699123384,225669.68486278708,4386.353081793282,221283.3317809938,765.1653283359826,0.869947780885428
2019-12-24 10:59:59.999,1,2,297.0,24.88218587036133,4.043393695962524,1010.0506699123383,225214.96012495566,5997.668871919844,219217.2912530358,886.3818134985055,0.8775617302203602
2019-12-24 11:59:59.999,1,2,304.89190673828125,24.66402709350586,4.379762833287049,1117.0585800876618,227353.81931547544,7037.065822559074,220316.75349291635,964.9351284987396,0.8638178388308121
2019-12-24 12:59:59.999,1,2,311.57025146484375,24.503062500000002,4.596341586131286,1197.9670898246766,228931.93872524996,7750.237635925774,221181.7010893242,1016.6266508081205,0.8486265269247961
2019-12-24 13:59:59.999,1,2,313.58447265625,24.652285949707032,4.688133382040405,1200.5770000000002,227468.9311330393,8062.882747238776,219406.04838580053,1028.6048196590439,0.8567587248956491
2019-12-24 14:59:59.999,1,2,309.3406066894531,24.61716018676758,4.560786300109863,1179.6974199123383,227813.30903050446,7630.796511904975,220182.51251859948,1004.205386618597,0.8512397922284327
2019-12-24 15:59:59.999,1,2,304.9189147949219,24.69414851074219,4.318487299465942,1085.7391601753236,227058.50472389208,6841.537613923816,220216.96710996827,951.0041755913071,0.8759048309888171
2019-12-24 16:59:59.999,1,2,301.2520446777344,24.726290734863284,4.186813509356689,1041.3700898246766,226743.37785869747,6430.691257178115,220312.68660151935,922.4081325459076,0.8857639964493341
2019-12-24 17:59:59.999,1,2,303.0,24.671933587646485,4.247403134248352,1077.9093300876618,227276.30294001158,6618.161974722682,220658.14096528888,937.2240795333828,0.8694832240269803
2019-12-24 18:59:59.999,1,2,301.0,24.757212103271485,4.195363303994751,1038.760080087662,226440.22043383188,6456.982004215121,219983.23842961676,922.909606001542,0.8884723466882332
2019-12-24 19:59:59.999,1,2,297.0,24.781431555175782,3.9607984947784423,981.3411601753236,226202.7695366389,5755.140389624651,220447.62914701423,873.1486377029702,0.8897503469099125
2019-12-24 20:59:59.999,1,2,294.032958984375,24.805181268310548,3.914015294068909,931.7521699123383,225969.9240241058,5619.988958201065,220349.93506590475,862.4530158950421,0.9256249072928737
2019-12-24 21:59:59.999,1,2,292.5,24.696199548339845,3.8796723821640016,965.6815000000001,227038.39606413938,5521.798216770259,221516.59784736912,859.4118268593677,0.8899537030163336
2019-12-24 22:59:59.999,1,2,289.875,24.4891470703125,3.706555586791992,876.9431601753236,229068.36754606638,5040.01072676025,224028.35681930612,830.3735575684291,0.9468955290128678
2019-12-24 23:59:59.999,1,2,290.9130554199219,25.259983740234375,3.306839149786377,887.383,221510.97691701853,4011.5902476206893,217499.38666939785,719.2354868928901,0.8105130331467811
2019-12-25 00:59:59.999,1,2,292.20001220703125,25.262020825195314,3.434378099029541,939.5820000000001,221491.0050508696,4326.99743352108,217164.0076173485,745.8233116585062,0.7937820346265745
2019-12-25 01:59:59.999,1,2,285.0,24.526788958740237,3.5669253199539184,809.0845000000002,228699.32120205648,4667.436939296638,224031.88426275985,799.1050004538239,0.9876656893733889
2019-12-25 02:59:59.999,1,2,286.8017578125,25.000004260253906,3.27398103684082,843.0138300876617,224059.85213587424,3932.264701976589,220127.58743389766,720.6935469441005,0.8549012142175157
2019-12-25 03:59:59.999,1,2,283.0,25.0009274597168,3.0510459271728516,819.524290043831,224050.80095909213,3414.9780440376226,220635.8229150545,673.1700288934076,0.821415590814769
2019-12-25 04:59:59.999,1,2,278.0,25.074195080566408,2.746206539204407,728.176040043831,223332.47494681564,2766.66655106626,220565.80839574937,605.7192653413132,0.8318308101772385
2019-12-25 05:59:59.999,1,2,273.98468017578125,25.094165954589844,2.6381190580032348,702.0765400438308,223136.6777019675,2553.16691628892,220583.51078567858,581.9255636849607,0.8288634222824636
2019-12-25 06:59:59.999,1,2,272.0,25.155113397216798,2.5868177831977843,694.2467099561692,222539.1404418109,2454.833839570394,220084.30660224048,569.3179981214292,0.8200514168189184
2019-12-25 07:59:59.999,1,2,270.2766418457031,25.093740399169924,2.457899160900879,702.0765400438308,223140.84990688215,2216.2489775640533,220924.6009293181,543.0103912465325,0.7734347471753326
2019-12-25 08:59:59.999,1,2,272.62200927734375,25.11688084716797,2.570370676490021,686.4168300876618,222913.9777150466,2423.717182194569,220490.26053285203,566.7417001252878,0.8256523955756004
2019-12-25 09:59:59.999,1,2,274.7873840332031,25.105207141113283,2.715421194909668,754.275540043831,223028.4283635256,2704.9848225092633,220323.44354101634,598.2709483267594,0.7931729408751526
2019-12-25 10:59:59.999,1,2,283.0,25.051940625,3.08412365131073,822.1342500000001,223550.66074481249,3489.4259724981894,220061.2347723143,678.6960588979377,0.8255294787900367
2019-12-25 11:59:59.999,1,2,289.8235168457031,25.297695391845703,3.3320132108459473,903.0426601753236,221141.24660498986,4072.901010142145,217068.34559484772,723.2745951785064,0.8009307057964287
2019-12-25 12:59:59.999,1,2,297.164306640625,24.916072174072266,4.111493555662537,1020.4904101753236,224882.73405929114,6201.3986929710645,218681.33536632007,899.1069011023029,0.881053748410858
2019-12-25 13:59:59.999,1,2,303.75933837890625,24.797728234863282,4.281335236175537,1080.5193398246765,226042.9946074475,6724.32810325484,219318.66650419266,938.9767348554316,0.8690050240172366
2019-12-25 14:59:59.999,1,2,300.3866271972656,24.731292755126955,4.159629521205139,1017.8805000000002,226694.3373517496,6347.456439750209,220346.88091199938,916.5613907470258,0.9004607031444513
2019-12-25 15:59:59.999,1,2,297.2716979980469,24.806720709228518,3.986312836193848,973.5113300876618,225954.8311298243,5829.525170050307,220125.305959774,877.4883327185452,0.9013642734281582
2019-12-25 16:59:59.999,1,2,294.7572937011719,24.793577325439454,3.9165904609268187,976.1213398246767,226083.69070456602,5627.386563560327,220456.3041410057,863.4370578498445,0.8845591450801887
2019-12-25 17:59:59.999,1,2,291.6290283203125,24.84919951171875,3.7503942593536377,918.7024199123384,225538.3630031777,5159.935537831904,220378.4274653458,826.5059892514149,0.8996449463257964
2019-12-25 18:59:59.999,1,2,291.8571472167969,24.8727515625,3.8220971465148925,970.9014199123383,225307.45540003123,5359.124770182021,219948.33062984922,840.6638868810609,0.8658591589627747
2019-12-25 19:59:59.999,1,2,286.86956787109375,24.8216639831543,3.341312424499512,801.2546699123383,225808.3251801976,4095.666603229825,221712.65857696778,740.8112607720407,0.9245640475993601
2019-12-25 20:59:59.999,1,2,288.71429443359375,24.674293908691407,3.533018622061157,850.8436601753236,227253.1620220422,4579.122677701807,222674.0393443404,786.7115276531334,0.9246252448904947
2019-12-25 21:59:59.999,1,2,286.3333435058594,24.8977546875,3.316560204116821,798.6447099561692,225062.32126209373,4035.210511078069,221027.11075101566,733.0497195477398,0.917867119645694
2019-12-25 22:59:59.999,1,2,285.79998779296875,25.076746087646487,3.1597838853607176,816.9143300876618,223307.46451626156,3662.7323598122935,219644.73215644926,694.0298851723194,0.8495748692495627
2019-12-25 23:59:59.999,1,2,285.30767822265625,24.779685150146484,3.5980135070800783,931.7521699123383,226219.89153604282,4749.151285414871,221470.74025062795,796.854714844783,0.8552217430518602
2019-12-26 00:59:59.999,1,2,283.9047546386719,25.038248437500002,3.1440902088317872,754.275540043831,223684.9008679687,3626.4393778382346,220058.4614901305,691.8836541417062,0.9172823688562151
2019-12-26 01:59:59.999,1,2,287.0,25.001899493408203,3.2626665478775023,850.8436601753236,224041.2710046969,3905.1327874707845,220136.1382172261,718.2308141402817,0.8441395849294853
2019-12-26 02:59:59.999,1,2,284.0,25.019684454345704,3.109646683580017,822.1342500000001,223866.9047577711,3547.419268584608,220319.48548918648,685.1157573795045,0.8333380556515003
2019-12-26 03:59:59.999,1,2,280.0426940917969,25.068755877685547,2.860537730392456,764.7153300876619,223385.801653348,3001.8278778364056,220383.97377551158,630.4166721586724,0.8243808478200714
2019-12-26 04:59:59.999,1,2,268.5666809082031,25.362693750000002,2.4160652343452456,652.4875000000001,220503.99360187497,2141.4490103448347,218362.54459153014,527.5781524707594,0.8085643824146199
2019-12-26 05:59:59.999,1,2,270.0,25.317756958007813,2.448924851477051,675.9770400438309,220944.56020171728,2200.0945361013128,218744.46566561598,535.6887580915954,0.792465906914325
2019-12-26 06:59:59.999,1,2,273.0,25.31779881591797,2.6617354506362916,702.0765400438308,220944.14982090596,2599.083327191211,218345.06649371475,581.176803957859,0.827796929265826
2019-12-26 07:59:59.999,1,2,270.573974609375,25.24015471801758,2.490815602846527,686.4168300876618,221705.38342689513,2276.0069333682354,219429.37649352688,546.5581146929617,0.7962481261177136
2019-12-26 08:59:59.999,1,2,276.0,25.23281098022461,2.673113449685669,665.5372500000001,221777.38246034068,2621.3511851363382,219156.03127520435,585.8289347814818,0.8802346296642025
2019-12-26 09:59:59.999,1,2,289.5769348144531,24.659152972412112,3.7155138515625,856.0635800876619,227401.6058810555,5064.402273050378,222337.20360800513,826.0969597232149,0.9649948659638361
2019-12-26 10:59:59.999,1,2,290.0454406738281,24.92771797485352,3.4254111434051513,832.5740400438309,224768.5569980196,4304.431868155176,220464.12512986443,755.1802709409053,0.9070427789234803
2019-12-26 11:59:59.999,1,2,292.0,24.878109375,3.8082696637252806,905.6526699123383,225254.92665618748,5320.418709935469,219934.507946252,837.5699146180582,0.9248246512640766
2019-12-26 12:59:59.999,1,2,298.6153259277344,24.80926008911133,4.096044560096741,986.5610800876618,225929.93469394004,6154.882562239725,219775.05213170033,900.2084067290286,0.9124710318483674
2019-12-26 13:59:59.999,1,2,305.26702880859375,24.6012890625,4.35241639302063,1093.5690898246767,227968.91175478123,6949.4638535036465,221019.4479012776,961.9686682218897,0.8796597098187136
2019-12-26 14:59:59.999,1,2,306.30108642578125,24.712612500000002,4.467222238536071,1114.4486699123383,226877.48118824998,7320.918006336353,219556.56318191363,980.8079616627946,0.8800835679044278
2019-12-26 15:59:59.999,1,2,302.1113586425781,24.756665625,4.27412851272583,1130.108330087662,226445.5781833125,6701.709184644732,219743.86899866775,939.2135359838954,0.8310827475371685
2019-12-26 16:59:59.999,1,2,300.0,24.773048345947267,4.13918829861145,1002.2208398246767,226284.95969356457,6285.224473360804,219999.73522020376,910.6203297210847,0.9086024691727462
2019-12-26 17:59:59.999,1,2,296.3994140625,24.82214302368164,4.026630375878907,973.5113300876618,225803.62859980186,5948.041041058051,219855.5875587438,885.2771871707424,0.9093650580225151
2019-12-26 18:59:59.999,1,2,294.3821105957031,24.783984887695315,3.839884316038513,976.1213398246767,226177.73630715083,5409.121127901413,220768.6151792494,847.7259429003418,0.8684636922829735
2019-12-26 19:59:59.999,1,2,293.0,24.8406046875,3.8415118455596926,931.7521699123383,225622.62786309372,5413.707396273575,220208.92046682013,845.9351764712017,0.9078971896043875
2019-12-26 20:59:59.999,1,2,292.20001220703125,24.83023787841797,3.8304086111984255,942.1919101753235,225724.26551068723,5382.457827854837,220341.80768283238,843.9991575553486,0.895782640925347
2019-12-26 21:59:59.999,1,2,291.0,24.837170013427734,3.7634332142852784,926.5322500000001,225656.3018885526,5195.876891396092,220460.42499715652,829.6880858697473,0.8954767477006301
2019-12-26 22:59:59.999,1,2,291.0,24.670742962646486,3.820532792816162,929.1421601753235,227287.97599419908,5354.738774394055,221933.237219805,847.9032106141135,0.912565640605652
2019-12-26 23:59:59.999,1,2,291.4166564941406,24.777569000244142,3.7896498435470582,947.4118300876618,226240.63856594637,5268.519517953509,220972.11904799286,837.4069563784881,0.8838890646964
2019-12-27 00:59:59.999,1,2,290.7368469238281,25.23875015258789,3.5137834225753783,913.4825000000002,221719.15398300695,4529.397173895936,217189.75680911102,763.1577670290322,0.8354377528075602
2019-12-27 01:59:59.999,1,2,287.7826232910156,24.837125830078126,3.7036916161743165,913.4825000000002,225656.73506829783,5032.225134063895,220624.50993423394,817.1251477659894,0.8945164770709775
2019-12-27 02:59:59.999,1,2,285.0,24.98847705688477,3.188704707234192,837.7939101753235,224172.86645151375,3730.0876016466573,220442.77884986709,702.9269265943572,0.8390212891942089
2019-12-27 03:59:59.999,1,2,281.5274353027344,25.015428900146485,2.9641236835464477,796.03475,223908.62680691783,3223.168933643842,220685.457873274,654.1389922964634,0.8217467796430536
2019-12-27 04:59:59.999,1,2,278.0,25.075264782714846,2.7800874987991335,736.0059199123383,223321.98743719404,2835.354431715653,220486.6330054784,612.9721320708429,0.8328358719503923
2019-12-27 05:59:59.999,1,2,273.0,25.098786602783203,2.501805187580109,686.4168300876618,223091.37622018906,2296.134917827662,220795.2413023614,552.3866800832495,0.8047394176111687
2019-12-27 06:59:59.999,1,2,270.4417419433594,25.084806060791017,2.406277327292633,686.4168300876618,223228.44341115636,2124.13337943633,221104.31003172003,532.038288196009,0.7750950513961944
2019-12-27 07:59:59.999,1,2,273.0,25.137437731933595,2.6032221041633608,715.126290043831,222712.43513884055,2486.0672479205355,220226.36789092002,573.2981488132552,0.8016739935237412
2019-12-27 08:59:59.999,1,2,273.96173095703125,25.06606301879883,2.6850227607444763,696.8566699123384,223412.20281887363,2644.7606137857874,220767.44220508783,592.7656071520016,0.8506277298408711
2019-12-27 09:59:59.999,1,2,285.059814453125,25.024063256835937,3.1756848053283693,845.6238398246766,223823.9743651245,3699.6889101978322,220124.28545492666,699.0453486029751,0.8266623002822489
2019-12-27 10:59:59.999,1,2,290.76922607421875,25.265162493896486,3.3113684217132566,829.9640800876618,221460.2036910897,4022.5868673024047,217437.6168237873,720.0160580428765,0.867526770516174
2019-12-27 11:59:59.999,1,2,292.42315673828125,24.804651068115234,3.830845493737793,921.3123300876618,225975.1221810487,5383.685705183061,220591.43647586563,845.0517103807165,0.9172260945431076
2019-12-27 12:59:59.999,1,2,304.2164001464844,24.76261875,4.3566144097091675,1096.179,226387.21291237496,6962.87618914194,219424.33672323302,955.9472272093134,0.8720721955167116
2019-12-27 13:59:59.999,1,2,305.0,24.64289349975586,4.378626002746582,1106.6188398246768,227561.01602730356,7033.413153044527,220527.60287425903,965.6078962686024,0.8725749657592898
2019-12-27 14:59:59.999,1,2,309.0,24.651890625,4.496189188787842,1150.9879101753236,227472.8069518125,7416.168345423026,220056.63860638946,989.4162794230415,0.8596235205218873
2019-12-27 15:59:59.999,1,2,306.66497802734375,24.669194219970706,4.409103490255737,1111.8386601753236,227303.1600842164,7131.666254324456,220171.49382989193,970.7589019001961,0.8731113035295238
2019-12-27 16:59:59.999,1,2,303.09027099609375,24.67689375,4.262780931665039,1083.1292500000002,227227.67281387496,6666.171069180948,220561.50174469402,940.2053638966868,0.8680454007651318
2019-12-27 17:59:59.999,1,2,299.0421447753906,24.787026562500003,4.130791930970764,1051.8098300876618,226147.9153015312,6259.7511069161255,219888.1641946151,908.3122543710905,0.8635707980551849
2019-12-27 18:59:59.999,1,2,294.85870361328125,24.827384564208984,3.9589884573257446,957.8516699123384,225752.2398026561,5749.881531120285,220002.35827153584,870.9867969814534,0.9093128136020948
2019-12-27 19:59:59.999,1,2,294.8194580078125,24.83238658447266,3.934399023321533,955.2416601753237,225703.1992957082,5678.677860835623,220024.5214348726,865.6642622401505,0.9062254069627447
2019-12-27 20:59:59.999,1,2,294.637451171875,24.79325408935547,3.927441326261902,963.0715898246766,226086.85975638643,5658.61096660982,220428.2487897766,865.7190137725087,0.8989144970314298
2019-12-27 21:59:59.999,1,2,292.1913757324219,24.83622821044922,3.804770592247009,929.1421601753235,225665.53545680636,5310.646306985923,220354.88914982043,838.3998020950863,0.9023374872332619
2019-12-27 22:59:59.999,1,2,295.6153869628906,25.04441085205078,3.571031079885864,955.2416601753237,223624.48369297484,4678.188162261963,218946.29553071287,781.8640261660512,0.8184986676801229
2019-12-27 23:59:59.999,1,2,294.8148193359375,24.897987231445313,3.7067882342651366,999.6108300876618,225060.04136869774,5040.643434151806,220019.39793454594,815.5653155738739,0.8158828326243246
2019-12-28 00:59:59.999,1,2,290.5294189453125,25.299846423339844,3.5006662499588015,923.9223398246766,221120.1575910769,4495.643250306548,216624.51434077034,758.3301262664511,0.8207725839926674
2019-12-28 01:59:59.999,1,2,286.6400146484375,24.703445617675783,3.657525131826782,905.6526699123383,226967.35458592014,4907.553734545181,222059.80085137495,812.1893023823542,0.8967999867553741
2019-12-28 02:59:59.999,1,2,286.0,25.17932819824219,3.0924100462234496,811.6944599561691,222301.73514248582,3508.2018770061823,218793.53326547964,676.5993203188938,0.8335640486636187
2019-12-28 03:59:59.999,1,2,279.017822265625,25.286461193847657,2.93137654611969,777.7650800876618,221251.3882549504,3152.3442850129663,218099.04396993743,639.3304222246016,0.8220096769483953
2019-12-28 04:59:59.999,1,2,277.0,25.233878356933594,2.7795449889587402,756.8855,221766.91774965305,2834.2479502851484,218932.6697993679,608.5332052601916,0.8039963842089611
2019-12-28 05:59:59.999,1,2,271.555419921875,25.2680390625,2.579025931297302,689.0267900438309,221432.00140978122,2440.0675160940514,218991.93389368718,564.7858762567638,0.8196863814552642
2019-12-28 06:59:59.999,1,2,269.6748352050781,25.2156515625,2.410773172858429,665.5372500000001,221945.61579403124,2132.078180180423,219813.5376138508,529.9205795105788,0.7962297820453758
2019-12-28 07:59:59.999,1,2,268.0,25.23837575683594,2.3395106780044554,639.43775,221722.8246113745,2007.8926460094042,219714.9319653651,514.0254294499941,0.8038709467027777
2019-12-28 08:59:59.999,1,2,269.55682373046875,25.254714294433594,2.420464811991119,694.2467099561692,221562.63930137182,2149.2551317696602,219413.38416960216,531.0823756624113,0.7649764385573262
2019-12-28 09:59:59.999,1,2,278.3447265625,25.187209112548828,2.8509680974777223,743.8357500000001,222224.4695552955,2981.7768643673885,219242.69269092812,625.0539224669483,0.8403117522476544
2019-12-28 10:59:59.999,1,2,280.0,25.100598120117187,2.905524264193726,801.2546699123383,223073.61585063426,3096.987402777815,219976.62844785643,639.1474315107746,0.7976832529172041
2019-12-28 11:59:59.999,1,2,305.930908203125,24.743536193847657,4.389679097566223,1101.3989199123382,226574.30096445043,7068.967276354208,219505.33368809623,963.5579750949348,0.8748492101042061
2019-12-28 12:59:59.999,1,2,296.0,24.766388287353518,3.9785258311157228,994.3909101753237,226350.25584042587,5806.772211960785,220543.4836284651,877.4379465000959,0.8823873363297262
2019-12-28 13:59:59.999,1,2,300.78033447265625,24.77329716796875,4.182207356799316,1023.1004199123385,226282.52020763085,6416.549499405765,219865.9707082251,919.5250802057619,0.8987632712383686
2019-12-28 14:59:59.999,1,2,303.7315979003906,24.695841430664064,4.307002336061096,1038.760080087662,227041.90709996922,6805.196034420553,220236.71106554868,948.5600290457309,0.9131656551199783
2019-12-28 15:59:59.999,1,2,302.6753845214844,24.679275,4.278744024664307,1083.1292500000002,227204.3267055,6716.190976598865,220488.13572890114,943.4122932594083,0.8710062010230156
2019-12-28 16:59:59.999,1,2,301.0,24.66361549072266,4.192666799446106,1036.1501699123382,227357.85472678635,6448.68442201856,220909.1703047678,926.1985440299854,0.8938844686078128
2019-12-28 17:59:59.999,1,2,297.2276306152344,24.803427886962893,4.057012932522583,1004.8307500000001,225987.1144203116,6038.140437938792,219948.97398237282,892.3358319415597,0.8880459041898943
2019-12-28 18:59:59.999,1,2,294.0,24.782729150390626,3.863494691926575,916.0924101753236,226190.04773148923,5475.8439785488645,220714.20375294038,852.7281546322857,0.9308320265082088
2019-12-28 19:59:59.999,1,2,292.9803771972656,24.83374231567383,3.844722447541809,936.9720898246767,225689.90751720956,5422.7603544433205,220267.14716276625,846.8660451526824,0.9038327334927825
2019-12-28 20:59:59.999,1,2,292.0,24.9096609375,3.79974794723053,944.8019199123383,224945.59072021875,5296.634484281589,219648.95623593716,834.6106705688308,0.8833710569155793
2019-12-28 21:59:59.999,1,2,289.79339599609375,24.912946783447268,3.7206949375305176,929.1421601753235,224913.3758265333,5078.536198594874,219834.83962793843,817.9383748965038,0.8803156394734728
2019-12-28 22:59:59.999,1,2,292.84210205078125,24.695078686523438,3.835005738638306,968.2914101753236,227049.38515030808,5395.385270042906,221653.99988026518,850.0443615329514,0.8778807212376677
2019-12-28 23:59:59.999,1,2,289.96295166015625,25.090438275146486,3.43791995625,887.383,223173.2243931053,4335.926857872303,218837.297535233,752.3451123681965,0.8478245722176292
2019-12-29 01:59:59.999,1,2,285.30767822265625,24.6381984375,3.503236402862549,856.0635800876619,227607.04707496872,4502.246983037579,223104.80009193113,781.5888573354249,0.9130032809658709
2019-12-29 02:59:59.999,1,2,285.8152160644531,24.99340466308594,3.1581356314956666,835.1840000000001,224124.5555104526,3658.912137668613,220465.643372784,696.2604038562056,0.8336610900786
2019-12-29 03:59:59.999,1,2,283.4546203613281,25.02801650390625,3.102325307711792,824.7442099561692,223785.21617739255,3530.7347908019683,220254.48138659057,683.3010517425558,0.8285005744737143
2019-12-29 04:59:59.999,1,2,272.0,25.346376141357425,2.646983060435486,691.63675,220663.973721472,2570.3528714875133,218093.6208499845,577.2901199789485,0.8346724201380977
2019-12-29 05:59:59.999,1,2,273.0,25.29274453125,2.6919874773399353,749.0556699123383,221189.7855353906,2658.498968901979,218531.28656648862,588.2834868439722,0.7853668431784501
