time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-12-29 06:59:59.999,1,2,268.4143371582031,25.3039810546875,2.372213191239166,655.0974599561691,221079.62108649607,2064.4190536873743,219015.2020328087,519.5507513441398,0.7930892471769034
2019-12-29 07:59:59.999,1,2,268.5558776855469,25.283303247070315,2.373769355479431,675.9770400438309,221282.34920726804,2067.1284466202005,219215.22076064785,520.3663732962842,0.7697988873446696
2019-12-29 08:59:59.999,1,2,270.0,25.301492834472658,2.4632542310783387,673.3670800876617,221104.01594583323,2225.9166626290676,218878.09928320418,539.1524041497374,0.8006812630037518
2019-12-29 09:59:59.999,1,2,269.9573669433594,25.283956695556643,2.4662973669914248,668.1472099561693,221275.94270682527,2231.4199119887166,219044.52279483655,540.2289298227985,0.8085477597941892
2019-12-29 10:59:59.999,1,2,282.0,25.137235418701174,3.018815895552063,819.524290043831,222714.41864609506,3343.2101897484754,219371.2084563466,662.2412911144843,0.808080125457984
2019-12-29 11:59:59.999,1,2,285.4827575683594,25.158915490722656,3.2023092361953736,882.1630800876618,222501.86418478636,3761.9841508256495,218739.8800339607,700.4727381570204,0.7940399615084929
2019-12-29 12:59:59.999,1,2,297.1897277832031,24.789535711669924,4.0526771992263795,976.1213398246767,226123.31525178842,6025.241402215055,220098.07384957335,891.9864454838098,0.9138069306465746
2019-12-29 13:59:59.999,1,2,297.9068603515625,24.753447216796875,4.031420707685852,983.9511699123384,226477.13190791308,5962.201783966825,220514.93012394625,888.9884556555756,0.9034883872690317
2019-12-29 14:59:59.999,1,2,301.0,24.752740283203128,4.15345667510376,1041.3700898246766,226484.06278383688,6328.631302176247,220155.43148166063,914.4060464478518,0.8780798060003815
2019-12-29 15:59:59.999,1,2,300.3812561035156,24.780324645996096,4.212122278651428,1033.5401601753235,226213.62182920382,6508.6717029647325,219704.9501262391,925.4241151567326,0.8953925070504751
2019-12-29 16:59:59.999,1,2,300.0205078125,24.815001599121096,4.136145162698364,1012.6605800876619,225873.64412599287,6275.986062388564,219597.6580636043,908.2877911396663,0.8969321103237173
2019-12-29 17:59:59.999,1,2,297.0,24.78929619140625,3.9755792973861697,963.0715898246766,226125.66354198632,5798.174296526655,220327.48924545967,875.9294048893235,0.9095163995532076
2019-12-29 18:59:59.999,1,2,293.8196716308594,24.85681067504883,3.8952490664291384,970.9014199123383,225463.74209232675,5566.226696491071,219897.51539583568,856.555591555716,0.8822271489035968
2019-12-29 19:59:59.999,1,2,291.6111145019531,24.83949545288086,3.795060568615723,931.7521699123383,225633.5029545926,5283.574661352505,220349.9282932401,836.2413241629775,0.897493293996464
2019-12-29 20:59:59.999,1,2,293.80645751953125,24.978319537353517,3.7269560292251587,997.0009199123384,224272.45219505086,5095.642645156942,219176.80954989392,816.8623318183115,0.8193195367263396
2019-12-29 21:59:59.999,1,2,293.4637145996094,24.810992541503907,3.8757167065933227,947.4118300876618,225912.94948813986,5510.544015387874,220402.40547275197,854.2172850641005,0.9016324875160803
2019-12-29 22:59:59.999,1,2,292.8947448730469,24.78405,3.8590285958221435,923.9223398246766,226177.09793699998,5463.191438620459,220713.90649837954,851.7412766728614,0.9218754000844788
2019-12-29 23:59:59.999,1,2,292.0,24.831637792968753,3.7968866507217407,923.9223398246766,225710.54055244333,5288.660515561578,220421.88003688175,836.9168938390253,0.9058303471673156
2019-12-30 00:59:59.999,1,2,297.0,24.854873583984375,4.0356207299560545,952.63175,225482.7336043154,5974.631359750458,219508.10224456494,885.8514478114795,0.9298991428865135
2019-12-30 01:59:59.999,1,2,305.6672668457031,24.783673278808596,4.3917869638961795,1101.3989199123382,226180.7913643015,7075.7577570593385,219105.03360724216,962.2626303203205,0.8736731196330828
2019-12-30 02:59:59.999,1,2,335.9582214355469,24.356615625,5.4734355961669925,1524.210839824677,230367.72439031248,10990.322844666274,219377.4015456462,1200.7480786145597,0.7877834530770536
2019-12-30 03:59:59.999,1,2,325.0,23.006446875,4.822763399523926,1344.12425,243604.96783893747,8532.6186942436,235072.34914469387,1133.6983216951392,0.8434475620056249
2019-12-30 04:59:59.999,1,2,324.5806579589844,22.46709375,4.669726487782287,1318.02475,248892.86138587497,7999.692874520224,240893.16851135474,1124.9052097232752,0.8534780623226348
2019-12-30 05:59:59.999,1,2,304.0,23.4213796875,3.926931574255371,1051.8098300876618,239536.90845459374,5657.142172622855,233879.7662819709,918.4298387921382,0.8731900126048383
2019-12-30 06:59:59.999,1,2,293.3655090332031,23.941657232666017,3.182326289012146,858.6735898246766,234436.03456292977,3715.1798161424144,230720.85474678734,734.2290414840542,0.8550735112674988
2019-12-30 07:59:59.999,1,2,279.3971252441406,24.236362500000002,2.6168781097206115,764.7153300876619,231546.70286324996,2512.2185279389037,229034.48433531105,599.3553284282237,0.7837626693838055
2019-12-30 08:59:59.999,1,2,326.97802734375,24.41704682006836,5.097973661027527,1391.1033300876618,229775.24849349496,9534.229469147886,220241.01902434707,1122.7829140639838,0.8071168329337767
2019-12-30 09:59:59.999,1,2,304.89129638671875,23.54533258666992,4.045798722642517,1072.6894101753235,238321.65687772594,6004.805868527486,232316.85100919846,939.9072190613471,0.8762156222906367
2019-12-30 10:59:59.999,1,2,320.81146240234375,22.934295465087892,4.630432797537232,1273.655580087662,244312.3503629132,7865.631511774538,236446.71885113866,1094.8506418383774,0.8596128018871649
2019-12-30 11:59:59.999,1,2,356.1623229980469,21.497329687500002,5.633265747271729,1800.8655,258400.56402159372,11641.552590901536,246759.0114306922,1390.0590869231512,0.7718839007816803
2019-12-30 12:59:59.999,1,2,314.0,21.612092449951174,3.6326903483322144,1145.7680898246765,257275.4138317357,4841.134912499887,252434.2789192358,917.01556861811,0.8003500680128299
2019-12-30 13:59:59.999,1,2,314.0,21.73725457763672,3.591281437957764,1130.108330087662,256048.30680920873,4731.396096674425,251316.9107125343,902.5497564868131,0.7986400351697281
2019-12-30 14:59:59.999,1,2,306.7567443847656,22.08636815185547,3.2861295135131834,1020.4904101753236,252625.54845166768,3961.501069175162,248664.0473824925,817.1422650532493,0.8007348789420388
2019-12-30 15:59:59.999,1,2,315.6910705566406,22.767131250000002,4.241476306164551,1179.6974199123383,245951.25173062496,6599.704889332394,239351.54684129258,1015.2039147711772,0.8605629694829845
2019-12-30 16:59:59.999,1,2,303.41802978515625,23.753682659912112,3.7019086540740966,1012.6605800876619,236278.96359064925,5027.381260441133,231251.58233020813,856.072233896526,0.8453693673179411
2019-12-30 17:59:59.999,1,2,301.7272644042969,23.84749553833008,3.6434098480682375,1004.8307500000001,235359.20899683653,4869.747926968954,230489.46106986757,839.7675723378961,0.8357303678633402
2019-12-30 18:59:59.999,1,2,300.0,23.437046173095705,3.7221807392807005,1046.5899101753237,239383.31203650546,5082.593077606786,234300.71895889868,872.1096233084331,0.8332868632015936
2019-12-30 19:59:59.999,1,2,303.0,23.32066723022461,3.8411261053527834,1049.1999199123384,240524.30748546566,5412.620230673676,235111.687254792,903.0936395879208,0.8607450519662403
2019-12-30 20:59:59.999,1,2,313.8938903808594,23.051732482910158,4.347200877900696,1205.7969199123384,243160.9813990012,6932.818700898828,236228.1626981024,1026.931276266059,0.8516618837778398
2019-12-30 21:59:59.999,1,2,315.75421142578125,21.4550625,3.6528832130630495,1145.7680898246765,258814.95744524998,4895.104874115838,253919.85257113414,927.5395669205403,0.8095351713473455
2019-12-30 22:59:59.999,1,2,322.0,20.907502899169923,4.150481394703674,1255.3859101753237,264183.30843013217,6319.567666744198,257863.74076338796,1070.258658407133,0.852533591250569
2019-12-30 23:59:59.999,1,2,319.6219787597656,21.341953125,4.060842590711975,1226.6765,259923.8975930625,6049.545345162163,253874.35224790033,1030.9437822976881,0.84043656359088
2019-12-31 00:59:59.999,1,2,316.26123046875,21.585847540283204,3.6302729538986207,1135.32825,257532.7226004078,4834.693934835148,252698.02866557267,917.3628189681268,0.808015495930914
2019-12-31 01:59:59.999,1,2,300.5146179199219,22.633918450927734,3.0708025778915404,976.1213398246767,247257.28866252134,3459.347727011999,243797.94093550934,748.6553455094115,0.7669695507772416
2019-12-31 02:59:59.999,1,2,297.90716552734375,22.796587591552736,2.945907319546509,934.3620800876619,245662.45763415415,3183.6739552543313,242478.7836788998,714.3200236744055,0.764500228441835
2019-12-31 03:59:59.999,1,2,290.0,23.054267211914063,2.7168573585136415,856.0635800876619,243136.13056098484,2707.8468669523263,240428.28369403252,653.2093517489376,0.7630383618025757
2019-12-31 04:59:59.999,1,2,285.8345947265625,23.423165625000003,2.636110635097504,785.5949599561692,239519.39887331246,2549.2808998734204,236970.11797343905,624.6794481900928,0.7951673318079149
2019-12-31 05:59:59.999,1,2,297.6678771972656,22.652370812988284,2.90998367502594,882.1630800876618,247076.37912154902,3106.5012366367996,243969.87788491222,709.9483618431666,0.8047813129660992
2019-12-31 06:59:59.999,1,2,288.0390319824219,23.12633258056641,2.65361551900177,824.7442099561692,242429.59159756562,2583.24990674321,239846.34169082242,636.4599744865675,0.7717059020279656
2019-12-31 07:59:59.999,1,2,302.5772399902344,23.272551562500002,3.6919806905685424,1067.4695898246766,240996.04022803123,5000.452054697926,235995.5881733333,871.2911545953124,0.8162210548203205
2019-12-31 08:59:59.999,1,2,306.8501892089844,23.073959033203128,3.9989058834686277,1096.179,242943.06918821187,5866.415120811365,237076.6540674005,948.0472267831844,0.8648653429624034
2019-12-31 09:59:59.999,1,2,305.59814453125,23.110175427246094,3.948523332197571,1072.6894101753235,242587.99859071945,5719.523423295986,236868.47516742346,935.2807008606325,0.8719026141106095
2019-12-31 10:59:59.999,1,2,304.21661376953125,23.328969049072267,3.897493980839539,1049.1999199123384,240442.91529122862,5572.644413601402,234870.27087762722,915.4054670237041,0.8724795433649929
2019-12-31 11:59:59.999,1,2,303.0,23.335059375,3.5560767944641114,1067.4695898246766,240383.20488318749,4639.088822551784,235744.11606063572,838.3241805546809,0.7853377637599671
2019-12-31 12:59:59.999,1,2,300.0,23.711654992675783,3.631741708204651,1012.6605800876619,236691.00872410764,4838.606816373333,231852.4019077343,842.0280381557463,0.8315007562384382
2019-12-31 13:59:59.999,1,2,301.0880126953125,23.626148583984378,3.629466041542053,1015.2705898246766,237529.3255258154,4832.544927990458,232696.78059782492,844.5650631559673,0.8318620391651572
2019-12-31 14:59:59.999,1,2,300.78570556640625,23.635096875000002,3.534356345031738,1010.0506699123383,237441.59522793748,4582.590962433908,232859.00426550358,823.0066992235552,0.8148172401043835
2019-12-31 15:59:59.999,1,2,299.9625244140625,23.670815625,3.49988975559082,1020.4904101753236,237091.4036023125,4493.649084477809,232597.7545178347,814.066498210398,0.7977208703710784
2019-12-31 16:59:59.999,1,2,298.0,23.7821390625,3.399820255622864,944.8019199123383,235999.97303578124,4240.3561978526495,231759.6168379286,787.9410397609834,0.8339748503412133
2019-12-31 17:59:59.999,1,2,295.593017578125,23.836312500000002,3.276772137991333,931.7521699123383,235468.84907024997,3938.972148786288,231529.87692146367,758.6706498088147,0.8142408188651629
2019-12-31 18:59:59.999,1,2,294.4471435546875,23.775867352294924,3.229537012879944,921.3123300876618,236061.46176067123,3826.2289920021058,232235.2327686691,750.0122799212061,0.8140695130497637
2019-12-31 19:59:59.999,1,2,294.22039794921875,23.8321453125,3.26074720622406,942.1919101753235,235509.70475990625,3900.5395633265525,231609.1651965797,755.2189383506341,0.8015553203063509
2019-12-31 20:59:59.999,1,2,293.0,23.98662890625,3.152889698387146,876.9431601753236,233995.1259790781,3646.766702015488,230348.3592770626,726.2629690050319,0.8281756469368359
2019-12-31 21:59:59.999,1,2,290.0,23.968546289062502,2.9682314490600588,850.8436601753236,234172.41048955076,3232.1086391360664,230940.3018504147,685.4842668078238,0.8056524352153883
2019-12-31 22:59:59.999,1,2,287.24609375,24.081746356201172,2.8908835180389403,796.03475,233062.58118331383,3065.8550052519977,229996.72617806183,664.8937449110741,0.8352571855827576
2019-12-31 23:59:59.999,1,2,287.0,24.16457385864258,2.8601961129821776,811.6944599561691,232250.52875352793,3001.110938904629,229249.4178146233,655.6982937368127,0.8078141789611573
2020-01-01 00:59:59.999,1,2,287.2474060058594,24.065289221191406,2.9211898625793458,819.524290043831,233223.92923894848,3130.473237175359,230093.45600177313,672.1466711182263,0.8201668691019245
2020-01-01 01:59:59.999,1,2,284.30712890625,24.148898071289064,2.7157656535606383,746.4457099561691,232404.21636735203,2705.6711355736775,229698.54523177835,623.8074198133083,0.8357036707330503
2020-01-01 02:59:59.999,1,2,281.4408264160156,24.2512453125,2.6750359668434145,777.7650800876618,231400.78968590623,2625.1231199797085,228775.6665659265,611.9831364024299,0.7868483068607983
2020-01-01 03:59:59.999,1,2,280.4091491699219,24.338467895507815,2.656688571508026,754.275540043831,230545.647270936,2589.236500626969,227956.410770309,605.609191295469,0.8029018033121915
2020-01-01 04:59:59.999,1,2,333.6153869628906,24.53685811157227,5.362713114921569,1490.2814101753236,228600.60181800986,10550.172352617186,218050.42946539266,1169.3418978083419,0.7846450273245877
2020-01-01 05:59:59.999,1,2,317.1449279785156,24.491212060546875,4.790670415983581,1244.9461699123383,229048.12209270993,8419.436252304251,220628.6858404057,1056.9593181729672,0.849000015998597
2020-01-01 06:59:59.999,1,2,317.4786071777344,24.5364,4.789094697322082,1252.776,228605.09320799998,8413.898621920785,220191.1945860792,1054.5164823892064,0.8417438411888529
2020-01-01 07:59:59.999,1,2,316.3311767578125,24.53316996459961,4.764660361633301,1244.9461699123383,228636.76092727034,8328.260908217962,220308.5000190524,1049.6951773716685,0.8431651124687437
2020-01-01 08:59:59.999,1,2,311.0,24.56609818725586,4.583972495475769,1156.207830087662,228313.9280223973,7708.580851966339,220605.34717043096,1011.2488437841388,0.8746254933314778
2020-01-01 09:59:59.999,1,2,319.0975646972656,24.4084822265625,4.856833218058777,1244.9461699123383,229859.21696726952,8653.599787617193,221205.61717965233,1074.3587895393289,0.8629760992918906
2020-01-01 10:59:59.999,1,2,323.63934326171875,24.556263903808595,5.008811851208496,1323.2446699123384,228410.34471411398,9203.645073489231,219206.69964062475,1097.9651150242626,0.829752153921013
2020-01-01 11:59:59.999,1,2,332.0,24.336244775390625,5.290124429191589,1464.1819101753238,230567.44305180173,10266.49500151365,220300.94805028808,1165.4194270548962,0.7959526196545802
2020-01-01 12:59:59.999,1,2,339.0,24.11147942504883,5.507459620587158,1599.8993300876618,232771.07401370176,11127.383831508045,221643.6901821937,1220.6936738363622,0.7629815519514455
2020-01-01 13:59:59.999,1,2,352.0931396484375,23.9009783203125,5.917439956027222,1751.2764101753235,234834.8563146914,12845.710947153686,221989.1453675377,1313.6074386022028,0.7500857265990897
2020-01-01 14:59:59.999,1,2,353.2804870605469,23.939787579345705,5.938570764450073,1772.1560898246767,234454.3649058336,12937.617213106852,221516.74769272673,1315.4928816840902,0.7423120848312154
2020-01-01 15:59:59.999,1,2,289.0,24.33009398803711,3.098979997494507,861.2835,230627.74623212585,3523.124347832514,227104.62188429333,703.7926805579783,0.8171440420697462
2020-01-01 16:59:59.999,1,2,280.4835510253906,24.516763989257814,2.694786433685303,777.7650800876618,228797.60740635789,2664.030117148707,226133.57728920918,609.3816962796878,0.783503543526285
2020-01-01 17:59:59.999,1,2,280.0126037597656,24.480270867919923,2.6665637213630675,749.0556699123383,229155.39107699154,2608.5211243841068,226546.86995260743,604.1016646039798,0.8064843360369698
2020-01-01 18:59:59.999,1,2,277.8901062011719,24.510541113281253,2.5006651815353393,788.2049199123384,228858.61735363473,2294.0428194405927,226564.57453419414,566.5621429070275,0.7188005664441154
2020-01-01 19:59:59.999,1,2,330.0,24.264342187500002,5.186276413366699,1411.9829101753237,231272.38608984373,9867.377533739846,221405.0085561039,1148.2675736757737,0.8132305039961109
2020-01-01 20:59:59.999,1,2,329.1136474609375,24.304304864501955,5.191648698120117,1393.7133398246767,230880.5864097418,9887.830673316535,220992.7557364253,1147.3167526129894,0.8232085607771517
2020-01-01 21:59:59.999,1,2,331.654052734375,24.377451562500003,5.275392763334656,1445.9123398246768,230163.44594203122,10209.39540408701,219954.05053794422,1160.3440064740162,0.8024995530605354
2020-01-01 22:59:59.999,1,2,325.6114501953125,24.433669061279296,5.092783549942016,1385.8834101753237,229612.2817135492,9514.826261393138,220097.45545215605,1120.908700510836,0.8088044724981833
2020-01-01 23:59:59.999,1,2,328.0,24.405926568603515,5.155563270011902,1417.2028300876618,229884.2729956915,9750.854309387203,220133.4186863043,1134.9117678812622,0.8008111074764518
2020-01-02 00:59:59.999,1,2,321.3928527832031,24.419548992919925,4.947092415312195,1318.02475,229750.71684055403,8978.224741242744,220772.4920993113,1092.1819211740742,0.8286505402679837
2020-01-02 01:59:59.999,1,2,307.0653991699219,24.641014544677734,4.443326067260743,1096.179,227579.43756594323,7242.805031630997,220336.63253431223,979.0275029121609,0.8931274024699988
2020-01-02 02:59:59.999,1,2,304.8786926269531,24.680677239990235,4.328454706077576,1090.959080087662,227190.57894832213,6873.155668670968,220317.42327965115,953.6339876256912,0.8741244332913602
2020-01-02 03:59:59.999,1,2,298.4522705078125,24.759570098876953,4.068636615325928,991.7810000000001,226417.1023147965,6072.7895622656915,220344.31275253082,896.5009388437746,0.9039303423273631
2020-01-02 04:59:59.999,1,2,291.67999267578125,24.741782812500002,3.5316260798583983,809.0845000000002,226591.49136065622,4575.513659133282,222015.97770152293,784.077416995959,0.9690921244888003
2020-01-02 05:59:59.999,1,2,290.1666564941406,24.685402532958985,3.7906696818237307,853.4536699123383,227144.2515145155,5271.355537670763,221872.89597684474,841.0468599978557,0.98546281965633
2020-01-02 06:59:59.999,1,2,290.8571472167969,24.772936724853515,3.835566632977295,976.1213398246767,226286.05404239465,5396.963605286468,220889.09043710819,847.2348248692763,0.8679605601302087
2020-01-02 07:59:59.999,1,2,295.0259704589844,24.808371771240235,3.9333778479904176,963.0715898246766,225938.64388671276,5675.7304357506955,220262.91345096205,866.3772645018446,0.8995979879954357
2020-01-02 08:59:59.999,1,2,300.7810363769531,24.693392742919922,4.171897329986573,1028.3203398246767,227065.91437742906,6384.952187768849,220680.9621896602,920.6583169379112,0.895303030857951
2020-01-02 09:59:59.999,1,2,317.1463317871094,24.501832342529298,4.787182709468079,1286.7053300876619,228943.9993613148,8407.181669485073,220536.81769182972,1055.750040455441,0.8205064638875117
2020-01-02 10:59:59.999,1,2,334.0,24.273867187500002,5.3125421525161745,1466.7919199123385,231179.00165634372,10353.691096341887,220825.31056000185,1173.1437706924848,0.7998024496634784
2020-01-02 11:59:59.999,1,2,329.0,24.2810109375,5.160293434368897,1425.0326601753236,231108.96333121875,9768.755089491873,221340.20824172688,1142.1804233516275,0.8015117514647725
2020-01-02 12:59:59.999,1,2,332.69512939453125,24.31977833862305,5.3594868025497435,1477.2316601753237,230728.8823031722,10537.48179399495,220191.40050917724,1180.1129050638804,0.7988678667527475
2020-01-02 13:59:59.999,1,2,336.80810546875,24.260349407958987,5.399004449414062,1516.3809101753236,231311.53185945295,10693.448849309065,220618.0830101439,1191.1180117929678,0.7855005320894279
2020-01-02 14:59:59.999,1,2,334.286376953125,24.351306646728517,5.353739139761353,1492.8914199123383,230419.77435654306,10514.892535751824,219904.88182079123,1177.3133728285648,0.7886128603362835
2020-01-02 15:59:59.999,1,2,328.55010986328125,24.339479461669924,5.1726728871963505,1401.5431699123385,230535.72973466342,9815.681451735012,220720.04828292842,1141.7126094137732,0.8146110900638067
2020-01-02 16:59:59.999,1,2,328.0,24.361806005859375,5.104357427467346,1383.2735,230316.83716971386,9558.122257066812,220758.71491264706,1126.8313861425165,0.8146121400739019
2020-01-02 17:59:59.999,1,2,327.936767578125,24.361092095947267,5.090869890769959,1385.8834101753237,230323.83644243955,9507.677041940926,220816.15940049864,1124.1463372874584,0.8111406262848952
2020-01-02 18:59:59.999,1,2,323.1465759277344,24.478059375,5.004229431367492,1304.9750000000001,229177.07286318747,9186.812469387969,219990.2603937995,1100.8817356768498,0.8436036979075076
2020-01-02 19:59:59.999,1,2,327.646728515625,24.333765856933596,5.087639232971191,1425.0326601753236,230591.74671540305,9495.61375787969,221096.13295752337,1124.8573602929107,0.7893554945993435
2020-01-02 20:59:59.999,1,2,325.0,24.452323736572268,5.080579585510254,1414.5929199123386,229429.38866532236,9469.279667402348,219960.10899792,1117.5248394014425,0.7899974781937229
2020-01-02 21:59:59.999,1,2,330.7742004394531,24.318583062744143,5.220219880256653,1438.0824101753235,230740.60095522762,9996.961466826726,220743.6394884009,1152.3303352975577,0.8012964536274882
2020-01-02 22:59:59.999,1,2,328.8709716796875,24.347285961914064,5.154981651329041,1422.4227500000002,230459.19371335983,9748.654371633005,220710.5393417268,1137.758780561538,0.7998738634920862
2020-01-02 23:59:59.999,1,2,326.42718505859375,24.260175,5.035223356155395,1383.2735,231313.24177949998,9300.962765429933,222012.27901407005,1117.881412644934,0.8081419998611511
2020-01-03 00:59:59.999,1,2,314.8868713378906,24.53051198730469,4.674992142443847,1208.4068300876618,228662.8201087866,8017.744197142052,220645.07591164456,1031.5139961558646,0.8536148344022809
2020-01-03 01:59:59.999,1,2,308.1617126464844,24.62154364013672,4.43887133611908,1145.7680898246765,227770.33303998996,7228.289520117194,220542.04351987276,978.9577553894899,0.8544117820031873
2020-01-03 02:59:59.999,1,2,303.0,24.735794805908203,4.265398884265137,1062.2496699123385,226650.19861560315,6674.361534081566,219975.83708152157,938.2846900528116,0.883299582602123
2020-01-03 03:59:59.999,1,2,291.1000061035156,25.00955484008789,3.551656158210754,908.2625800876617,223966.2169141007,4627.562087547158,219338.65482655354,779.0154841483919,0.857698534792884
2020-01-03 04:59:59.999,1,2,290.4333190917969,24.891999224853517,3.7795387035827637,1004.8307500000001,225118.7486236446,5240.4432181407155,219878.3054055039,831.0385653582931,0.8270433258121261
2020-01-03 05:59:59.999,1,2,285.65216064453125,24.632642962646486,3.411481041687012,788.2049199123384,227661.51372819906,4269.493433403862,223392.0202947952,762.0976420998539,0.9668775503007669
2020-01-03 06:59:59.999,1,2,285.6499938964844,24.729678900146485,3.5384878432617186,840.4039199123383,226710.15981191784,4593.310895841515,222116.84891607633,785.957769673136,0.9352143071335489
2020-01-03 07:59:59.999,1,2,289.25,25.078629693603517,3.3291853406982423,882.1630800876618,223288.997379754,4065.990624762201,219223.0067549918,729.8340204325104,0.8273232431808253
2020-01-03 08:59:59.999,1,2,295.0,24.835842187500003,3.932049150137329,968.2914101753236,225669.32007984372,5671.89655179517,219997.42352804856,865.0406822158653,0.8933681256753448
2020-01-03 09:59:59.999,1,2,312.00274658203125,24.595249896240237,4.621854256228637,1200.5770000000002,228028.12058627524,7836.514086414311,220191.60649986094,1017.6935136872036,0.8476703399175591
2020-01-03 10:59:59.999,1,2,327.10382080078125,24.414249316406252,5.089191553179932,1378.0535800876619,229802.6756110488,9501.409169541668,220301.26644150712,1121.1553443289595,0.8135789206814728
2020-01-03 11:59:59.999,1,2,327.0,24.32261304931641,5.097710595565796,1388.4934199123384,230701.090402675,9533.245524572183,221167.84487810283,1127.449666233557,0.811994965237025
2020-01-03 12:59:59.999,1,2,329.0,24.387571875000003,5.177762050671387,1430.252580087662,230064.22498143747,9835.00538046057,220229.2196009769,1140.2944956989131,0.7972679172716634
2020-01-03 13:59:59.999,1,2,327.0,24.34025150756836,5.108768370075989,1396.3232500000001,230528.1604885887,9574.648742837382,220953.5117457513,1128.8003120639078,0.8084090213809071
2020-01-03 14:59:59.999,1,2,322.5079345703125,24.405791693115237,4.990026570542907,1362.3939199123383,229885.59533386116,9134.738974436674,220750.85635942448,1101.5526387036289,0.8085419514897035
2020-01-03 15:59:59.999,1,2,322.6426086425781,24.41440512084961,4.99672989299469,1357.1740000000002,229801.1480824735,9159.297653054045,220641.85042941946,1102.4877296863435,0.8123407386866706
2020-01-03 16:59:59.999,1,2,318.0,24.499413885498047,4.817266100180054,1224.0665898246766,228967.71025263317,8513.177713292811,220454.53253934038,1061.988146232805,0.8675901744731992
2020-01-03 17:59:59.999,1,2,319.0,24.51071784667969,4.846746145074463,1273.655580087662,228856.88463465378,8617.692090687813,220239.19254396597,1067.4434574567795,0.8380942808599091
2020-01-03 18:59:59.999,1,2,316.51763916015625,24.5323072265625,4.763945706033325,1252.776,228645.2193317695,8325.762769218041,220319.45656255147,1049.5899290467626,0.8378113318316782
2020-01-03 19:59:59.999,1,2,318.3934326171875,24.432273797607422,4.792287917596435,1271.0456699123383,229625.96107392517,8425.122617498602,221200.83845642657,1060.0581054969339,0.8340047337323797
2020-01-03 20:59:59.999,1,2,321.0,24.463290509033204,4.940108645690918,1320.6346601753237,229321.8688927672,8952.89366185476,220368.97523091245,1088.6466797802784,0.8243359898154974
2020-01-03 21:59:59.999,1,2,325.41925048828125,24.407442755126954,5.053096765690613,1388.4934199123384,229869.4080907496,9367.110760737174,220502.29733001243,1114.2194454656358,0.802466493169252
2020-01-03 22:59:59.999,1,2,317.0923767089844,24.482635839843752,4.793406363638305,1268.4356601753236,229132.20456115427,8429.055663593705,220703.14889756058,1057.9198784005794,0.8340351123953369
2020-01-03 23:59:59.999,1,2,310.73052978515625,24.598500860595703,4.563823753541565,1187.52725,227996.24767659925,7640.96401627204,220355.2836603272,1005.6626777873909,0.8468544008462886
2020-01-04 00:59:59.999,1,2,306.0,24.606598040771484,4.378670125543213,1090.959080087662,227916.86178855065,7033.554903183302,220883.30688536735,967.1751370901515,0.8865365848666257
2020-01-04 01:59:59.999,1,2,302.5772399902344,24.686393170166017,4.247126029714966,1038.760080087662,227134.53916864854,6617.298452799048,220517.2407158495,936.5645130452053,0.9016177373375456
2020-01-04 02:59:59.999,1,2,294.44598388671875,24.775001715087893,3.8925666009521485,955.2416601753237,226265.80858903818,5558.562965878497,220707.2456231597,859.1176529008536,0.8993720528721207
2020-01-04 03:59:59.999,1,2,290.2962951660156,24.81226688232422,3.778275187133789,910.8725898246765,225900.45567232982,5236.939997273859,220663.51567505597,833.7274859807719,0.9153063724765794
2020-01-04 04:59:59.999,1,2,289.5,24.635917181396486,3.723113669018555,939.5820000000001,227629.41282918345,5085.141205594818,222544.27162358863,828.557619643561,0.8818364119827337
2020-01-04 05:59:59.999,1,2,286.9388732910156,24.9783451171875,3.231816356442261,874.3332500000001,224272.2014067773,3831.631851943643,220440.56955483367,712.4234383107593,0.8148191073721137
2020-01-04 06:59:59.999,1,2,285.24249267578125,24.986242309570315,3.1704926886611937,824.7442099561692,224194.77622704927,3687.6011152917117,220507.17511175756,699.116386489161,0.8476766227025895
2020-01-04 07:59:59.999,1,2,288.236572265625,25.01026875,3.3430930467544555,897.8228398246766,223959.21764137497,4100.033018214066,219859.1846231609,735.0097113787932,0.8186578451516371
2020-01-04 08:59:59.999,1,2,288.8461608886719,25.158369012451175,3.229066703979492,921.3123300876618,222507.22193426694,3825.11466600799,218682.10726825896,706.1391113360066,0.7664492140996509
2020-01-04 09:59:59.999,1,2,294.19512939453125,24.81145065307617,3.869958681632996,952.63175,225908.45809814977,5494.182509948697,220414.27558820107,852.9941393684064,0.8954080518189809
2020-01-04 10:59:59.999,1,2,300.75335693359375,24.732141540527344,4.138713644284057,1036.1501699123382,226686.01574085423,6283.7830613124615,220402.23267954178,912.1817276214891,0.8803566839145167
2020-01-04 11:59:59.999,1,2,311.17742919921875,24.58918049926758,4.559294481614685,1184.9173398246767,228087.62580391072,7625.805310465445,220461.82049344527,1005.1503615824923,0.8482873258747458
2020-01-04 12:59:59.999,1,2,318.0,24.51655935058594,4.830206781610108,1265.8257500000002,228799.61371254636,8558.97725561627,220240.63645693008,1063.80781580039,0.8404062058307709
2020-01-04 13:59:59.999,1,2,332.3059997558594,24.370519427490237,5.252466625057983,1464.1819101753238,230231.40956416586,10120.850940981829,220110.55862318404,1156.1233629911428,0.7896036380156524
2020-01-04 14:59:59.999,1,2,366.73297119140625,24.139684680175783,6.397500663061524,2022.7112500000003,232494.5457437014,15014.507968554948,217480.03777514645,1391.3286858691447,0.6878533383690552
2020-01-04 15:59:59.999,1,2,284.0,24.329414959716797,2.877842557525635,801.2546699123383,230634.40352084214,3038.2568583020525,227596.1466625401,654.9858767943039,0.8174503081098584
2020-01-04 16:59:59.999,1,2,287.46417236328125,24.31600647583008,2.990132400842285,829.9640800876618,230765.86217405528,3279.9805137902226,227485.88166026506,680.2129054865323,0.819569089561909
2020-01-04 17:59:59.999,1,2,286.0303649902344,24.23467888183594,2.859268197198486,814.3044199123383,231563.20929143697,2999.163990950976,228564.045300486,653.5259057507138,0.8025572375268052
2020-01-04 18:59:59.999,1,2,278.82696533203125,24.420441961669923,2.6219169665222166,736.0059199123383,229741.96204991342,2521.902507244117,227220.0595426693,595.752129249113,0.8094393171729785
2020-01-04 19:59:59.999,1,2,278.8893737792969,24.414898114013674,2.595103843846893,709.9064199123383,229796.31470847398,2470.5856100006877,227325.7290984733,589.9338733887456,0.8310023079684118
2020-01-04 20:59:59.999,1,2,279.0,24.40120360107422,2.6637864921524046,751.6655800876619,229930.5776305642,2603.0903983542275,227327.48723220997,605.5518897841091,0.8056134347850377
2020-01-04 21:59:59.999,1,2,326.0,24.377021356201173,5.075645854614258,1349.3441699123382,230167.66374481382,9450.897436551486,220716.76630826233,1120.2801399563957,0.8302404715834479
2020-01-04 22:59:59.999,1,2,318.0,24.46168828125,4.80374045743103,1229.2864101753235,229337.5773582656,8465.439204529706,220872.1381537359,1061.0124259683969,0.8631124668636604
2020-01-04 23:59:59.999,1,2,309.9189147949219,24.587001562500003,4.521457512185669,1171.8675898246768,228108.9884050312,7499.75945084729,220609.22895418393,997.4752555123831,0.8511842670396026
2020-01-05 00:59:59.999,1,2,296.0,24.744610546875002,3.889075886064148,942.1919101753235,226563.7678569609,5548.5979939876,221015.1698629733,859.544767568461,0.9122820502762717
2020-01-05 01:59:59.999,1,2,302.0,24.775715625,4.264834647290039,1109.2287500000002,226258.8093163125,6672.595850457406,219586.21346585508,936.4988912564053,0.8442793168283864
2020-01-05 02:59:59.999,1,2,301.0,24.741506085205078,4.188021872309876,1036.1501699123382,226594.20443379748,6434.403737041454,220159.80069675602,922.0340607213973,0.8898652796625073
2020-01-05 03:59:59.999,1,2,315.1021423339844,24.53924168701172,4.713026327403259,1239.7262500000002,228577.2329107009,8148.7342975677175,220428.49861313318,1038.8853172736694,0.8379957408126748
2020-01-05 04:59:59.999,1,2,332.0,24.36455234985352,5.353643206105041,1477.2316601753237,230289.9116287071,10514.515706391034,219775.39592231606,1176.599055248553,0.7964891945985707
2020-01-05 05:59:59.999,1,2,332.5020446777344,24.35369022216797,5.29534261842041,1464.1819101753238,230396.40544923412,10286.758772760964,220109.64667647314,1165.5559927713866,0.7960458906583683
2020-01-05 06:59:59.999,1,2,314.0,24.55350825805664,4.691824655094909,1224.0665898246766,228437.36145085655,8075.58461226713,220361.77683858943,1033.8988176118162,0.8446426250061296
2020-01-05 07:59:59.999,1,2,306.4450988769531,24.67300794067383,4.446323074795532,1124.8884101753238,227265.76983252206,7252.578818872253,220013.1910136498,978.2497279633881,0.8696415743237316
2020-01-05 08:59:59.999,1,2,296.0,24.760621197509767,3.9723172188079836,978.7312500000002,226406.79719664657,5788.663058558016,220618.13413808856,876.3652130180186,0.8954094528176335
2020-01-05 09:59:59.999,1,2,297.0,24.795988806152344,3.9966750081298827,997.0009199123384,226060.04821004954,5859.871535789734,220200.1766742598,880.0685428997988,0.8827158785141132
2020-01-05 10:59:59.999,1,2,304.13983154296875,24.70562455444336,4.327499046414185,1072.6894101753235,226945.99198479965,6870.121018674359,220075.87096612528,952.3781217446783,0.8878414503868541
2020-01-05 11:59:59.999,1,2,311.0,24.60954669799805,4.562610710897827,1164.0376601753235,227887.9527402894,7636.902692308633,220251.05004798077,1004.9198000354104,0.8633052300765361
2020-01-05 12:59:59.999,1,2,322.0,24.45120287475586,4.947105785856628,1328.4645898246765,229440.37775149106,8978.273272341414,220462.10447914965,1090.6493526309298,0.8209848881067034
2020-01-05 13:59:59.999,1,2,329.0,24.341837457275393,5.176827783879089,1404.1530800876617,230512.61161562803,9831.456476567897,220681.15513906014,1142.4283353024182,0.8136066868372329
2020-01-05 14:59:59.999,1,2,327.8571472167969,24.375847009277344,5.11527614831543,1383.2735,230179.17720646362,9599.05751327341,220580.1196931902,1128.3282250591385,0.8156942391068277
2020-01-05 15:59:59.999,1,2,325.72222900390625,24.36970319824219,5.069943651676941,1367.6138398246767,230239.41198998582,9429.674260251599,220809.73772973422,1119.4929280313163,0.8185738513547299
2020-01-05 16:59:59.999,1,2,321.88800048828125,24.439008270263674,4.91222537806549,1299.755080087662,229559.93536117708,8852.113924990945,220707.82143618615,1084.1665615963802,0.8341314284559354
2020-01-05 17:59:59.999,1,2,316.5352478027344,24.52883767089844,4.813421734391785,1263.2158398246766,228679.23534123774,8499.595440919438,220179.6399003183,1059.8174641667486,0.838983672270799
2020-01-05 18:59:59.999,1,2,316.0,24.511064337158203,4.775003146279907,1268.4356601753236,228853.48759349377,8364.456940245205,220489.03065324857,1052.835815089469,0.8300269758609164
2020-01-05 19:59:59.999,1,2,315.0,24.575844104003906,4.702711620899963,1211.0168398246765,228218.37769017112,8113.105459144014,220105.2722310271,1035.0916215422012,0.8547293377787012
2020-01-05 20:59:59.999,1,2,316.0059509277344,24.53526053466797,4.755510898077393,1255.3859101753237,228616.26468564037,8296.30649711175,220319.95818852863,1047.7339622295035,0.8345911434382595
2020-01-05 21:59:59.999,1,2,321.807373046875,24.47688037719727,4.930823471109009,1299.755080087662,229188.63192270516,8919.270491212146,220269.36143149302,1086.109337312599,0.8356261529205536
2020-01-05 22:59:59.999,1,2,321.0,24.44231737060547,4.922279693215942,1312.804830087662,229527.4924781521,8888.387923282873,220639.10455486923,1086.047383879782,0.8272725381481585
2020-01-05 23:59:59.999,1,2,316.3106384277344,24.540218371582032,4.7775315162323,1229.2864101753235,228567.65735843772,8373.317265572954,220194.34009286476,1051.9853994896348,0.8557691606951048
2020-01-06 00:59:59.999,1,2,308.0,24.606353869628908,4.466005518992615,1143.1580800876618,227919.25567661642,7316.930610819375,220602.32506579705,985.2112012464526,0.8618328631950034
2020-01-06 01:59:59.999,1,2,300.0,24.7218747253418,4.115830960276795,1023.1004199123385,226786.67303428744,6214.48987888693,220572.1831554005,907.8378204068412,0.8873398961996583
2020-01-06 02:59:59.999,1,2,294.36834716796875,24.83405625,3.9086002235733033,965.6815000000001,225686.829661125,5604.449118821743,220082.38054230326,860.2140417921913,0.8907844271555282
2020-01-06 03:59:59.999,1,2,285.77777099609375,24.49746749267578,3.6054441871490477,848.2337500000001,228986.79296035765,4768.787600785795,224218.00535957186,808.4055040778225,0.9530456717594913
2020-01-06 04:59:59.999,1,2,286.20001220703125,25.0110873046875,3.1960441333374026,848.2337500000001,223951.19241662108,3747.2784118586096,220203.91400476248,703.781427492855,0.8297022224037358
2020-01-06 05:59:59.999,1,2,282.24151611328125,25.03306038208008,3.0246521381973266,811.6944599561691,223735.7652896334,3356.1494662825653,220379.61582335082,666.5716762152035,0.821210084705023
2020-01-06 06:59:59.999,1,2,283.0,25.033195257568362,3.0440106809555054,775.1551699123384,223734.44295146372,3399.2473649824633,220335.19558648125,670.7026887556693,0.8652495845851335
2020-01-06 07:59:59.999,1,2,286.02764892578125,24.970382812500002,3.2957138540267943,863.8934101753235,224350.2649566562,3984.6430326339087,220365.6219240223,726.2620331262309,0.8406847703339224
2020-01-06 08:59:59.999,1,2,293.51776123046875,24.885108947753906,3.879745920158386,944.8019199123383,225186.301864968,5522.007546721167,219664.29431824683,852.2416496856891,0.9020320891862315
2020-01-06 09:59:59.999,1,2,313.76385498046875,24.662831817626955,4.686474766003418,1221.456580087662,227365.53796753086,8057.178617308802,219308.35935022208,1027.7830920684253,0.841440546330892
2020-01-06 10:59:59.999,1,2,326.1534118652344,24.51855457763672,5.081328001734924,1380.6635898246768,228780.0522272087,9472.069697322051,219307.98252988665,1114.3757926331068,0.8071305717380549
2020-01-06 11:59:59.999,1,2,325.0,24.43766649169922,5.077744695826722,1357.1740000000002,229573.09034607201,9458.715174353738,220114.37517171827,1117.6846010034053,0.8235381763896192
2020-01-06 12:59:59.999,1,2,324.0,24.44321964111328,5.05035747539978,1383.2735,229518.64649177564,9356.957667773733,220161.6888240019,1111.8952309489382,0.8038144524195239
2020-01-06 13:59:59.999,1,2,320.1788635253906,24.494286291503908,4.905990693196106,1286.7053300876619,229017.98190201487,8829.657660326679,220188.32424168818,1080.2418694801686,0.8395409921917187
2020-01-06 14:59:59.999,1,2,314.7439880371094,24.53401875,4.700195284437561,1231.8964199123384,228628.43931637498,8104.42542821523,220524.01388815974,1036.5059301823717,0.8413904882166386
2020-01-06 15:59:59.999,1,2,316.0,24.503206677246094,4.735439036773681,1218.8466699123385,228930.52519134447,8226.42088788897,220704.1043034555,1045.1308310947534,0.8574752320321972
2020-01-06 16:59:59.999,1,2,311.1258850097656,24.606256201171878,4.597988502941894,1161.42775,227920.21323184273,7755.79261183246,220164.42062001026,1012.3134747676705,0.8716112343343531
2020-01-06 17:59:59.999,1,2,306.4788818359375,24.652774291992188,4.407017685324097,1104.0088300876619,227464.1433569077,7124.920326871168,220339.22303003655,971.0388526639416,0.879557143204043
2020-01-06 18:59:59.999,1,2,308.74603271484375,24.67060576171875,4.493997756555176,1127.4984199123385,227289.3211313027,7408.940860514469,219880.38027078824,988.1419356474214,0.8764020580394677
2020-01-06 19:59:59.999,1,2,309.3829040527344,24.641663342285156,4.529580117929077,1137.9381601753237,227573.0766633684,7526.729651032441,220046.34701233596,996.7175584499994,0.8758978240930366
2020-01-06 20:59:59.999,1,2,313.3988952636719,24.587213177490234,4.631228010667419,1211.0168398246765,228106.91370204088,7868.333371761026,220238.58033027986,1019.9750822552186,0.842246819955769
2020-01-06 21:59:59.999,1,2,317.0,24.598335754394533,4.778209737098694,1255.3859101753237,227997.86640091037,8375.694795293102,219622.17160561727,1049.4007988487208,0.8359188918267885
2020-01-06 22:59:59.999,1,2,317.9071044921875,24.52839118652344,4.8342573880462645,1263.2158398246766,228683.61273655808,8573.33837373846,220110.27436281962,1064.069720023351,0.8423498870715829
2020-01-06 23:59:59.999,1,2,317.3927307128906,24.519770782470705,4.787610901153564,1244.9461699123383,228768.12838474766,8408.685704949936,220359.44267979774,1054.9952699459236,0.8474223990104006
2020-01-07 00:59:59.999,1,2,311.1475524902344,24.60830491333008,4.506278601617431,1187.52725,227900.12737102402,7449.489335272863,220450.63803575115,993.4119928934152,0.8365382713478071
2020-01-07 01:59:59.999,1,2,300.0,24.74161072998047,4.153018455509948,1036.1501699123382,226593.17848176928,6327.295940258504,220265.88254151077,914.7682753140807,0.8828529897278048
2020-01-07 02:59:59.999,1,2,290.8260803222656,25.17963515625,3.4966828305084228,913.4825000000002,222298.7256832031,4485.417857376709,217813.3078258264,761.6240537308131,0.8337587788828061
2020-01-07 03:59:59.999,1,2,284.5454406738281,24.65278359375,3.3739449095077516,809.0845000000002,227464.05216117186,4176.05682608846,223287.9953350834,753.3613952149952,0.9311282013374315
2020-01-07 04:59:59.999,1,2,282.7426452636719,24.99775090942383,3.025037544140625,780.375040043831,224081.94430288146,3357.0048124846594,220724.9394903968,667.7012288866181,0.8556158188364349
2020-01-07 05:59:59.999,1,2,281.66766357421875,25.036711322021485,2.9617530860183714,824.7442099561692,223699.97096331627,3218.0154503944136,220481.95551292185,653.0131121517616,0.7917765341892679
2020-01-07 06:59:59.999,1,2,293.0,24.160560150146484,3.667023900856018,952.63175,232289.87971354285,4933.077141425838,227356.802572117,833.7228290541561,0.8751785031877807
2020-01-07 07:59:59.999,1,2,277.0,25.31643843383789,2.794396989715576,746.4457099561691,220957.48719727257,2864.6174635831194,218092.86973368944,609.4380586622531,0.8164532939683435
2020-01-07 08:59:59.999,1,2,286.521728515625,24.90343806152344,3.4791226259765624,809.0845000000002,225006.60066749557,4440.479793627255,220566.12087386832,767.3765816561565,0.9484504790984828
2020-01-07 09:59:59.999,1,2,317.5729675292969,24.419951293945314,4.759195151596069,1271.0456699123383,229746.77262497897,8309.166329501397,221437.60629547757,1053.864782262476,0.8291321131955542
2020-01-21 13:59:59.999,1,2,309.7213134765625,23.641663916015627,4.21574101650238,1127.4984199123385,237377.21103843453,6519.86002687786,230857.35101155666,973.2348036205067,0.863180636382776
2020-01-21 14:59:59.999,1,2,307.7881774902344,23.631066888427736,4.098103958203125,1109.2287500000002,237481.1057804901,6161.073188219252,231320.03259227084,947.973541178061,0.8546240269899792
2020-01-21 15:59:59.999,1,2,305.0,23.705450720214845,3.9859036975341797,1059.6396601753236,236751.83627991282,5828.328594761314,230923.5076851515,920.4388631298079,0.8686338363151828
2020-01-21 16:59:59.999,1,2,305.8333435058594,23.680424340820313,4.063771074206543,1059.6396601753236,236997.19840718992,6058.273770978456,230938.92463621148,938.4829218450011,0.885662321934726
2020-01-21 17:59:59.999,1,2,302.59344482421875,23.81341389770508,3.9050246057281495,1043.9800000000002,235693.3501729537,5594.199821860733,230099.15035109298,898.542843878159,0.8606897104141448
2020-01-21 18:59:59.999,1,2,303.0,23.775918511962892,3.879069704873657,1080.5193398246765,236060.96018412412,5520.0828121791465,230540.87737194498,894.2841331485046,0.8276428752248061
2020-01-21 19:59:59.999,1,2,303.0046691894531,23.724189111328126,3.8414115664764403,997.0009199123384,236568.12247006345,5413.42476039957,231154.6977096639,887.960329427268,0.8906314043374626
2020-01-21 20:59:59.999,1,2,304.0,23.70970394897461,3.9672394202957153,1051.8098300876618,236710.13702970004,5773.873264016488,230936.26376568354,916.1794491870288,0.871050472223359
2020-01-21 21:59:59.999,1,2,308.0,23.704297302246093,4.137331464253235,1070.0795,236763.14455115696,6279.586651547923,230483.55789960903,953.5868760910847,0.8911364773281655
2020-01-21 22:59:59.999,1,2,312.6778259277344,23.6321203125,4.3562704524536136,1169.2575800876618,237470.77786340623,6961.776786248349,230509.00107715788,1004.159550417021,0.8588009755230639
2020-01-21 23:59:59.999,1,2,312.0,23.626602044677735,4.3500040125411985,1169.2575800876618,237524.8797336932,6941.762336279986,230583.1173974132,1003.0374859030057,0.8578413370882794
2020-01-22 00:59:59.999,1,2,310.0,23.69188178100586,4.280601527549743,1135.32825,236884.86805956918,6722.023553619422,230162.84450594976,985.2354237773626,0.8677978582646583
2020-01-22 01:59:59.999,1,2,304.636962890625,23.731739813232423,4.032054471492004,1077.9093300876618,236494.09433149546,5964.076519937722,230530.01781155774,929.5095891302228,0.8623263229891792
2020-01-22 02:59:59.999,1,2,300.8040771484375,23.849409375,3.6275156133728026,976.1213398246767,235340.4454741875,4827.352429110811,230513.09304507668,836.1898441078732,0.8566453882240328
2020-01-22 03:59:59.999,1,2,297.0,23.830243103027346,3.342953658828735,955.2416601753237,235528.35428788545,4099.6911293250905,231428.66315856035,773.6552962637522,0.8099053135117209
2020-01-22 04:59:59.999,1,2,292.4662170410156,23.845837500000002,3.1031582926300048,889.9929101753237,235375.46463674997,3532.6310739960304,231842.83356275395,719.4450115570979,0.8083716210900728
2020-01-22 05:59:59.999,1,2,289.9522399902344,23.91118699951172,2.9654433562820435,869.1133300876619,234734.76899460715,3226.039579734037,231508.72941487312,686.5260235646327,0.7899154227624
2020-01-22 06:59:59.999,1,2,284.0350341796875,23.940892163085937,2.7028355014343264,806.474540043831,234443.53541220262,2679.9682877267373,231763.56712447587,626.4187971630909,0.7767372261113732
2020-01-22 07:59:59.999,1,2,284.80908203125,23.90960802612305,2.767568490914154,840.4039199123383,234750.24947076596,2809.8761660816363,231940.37330468433,641.9108689289106,0.7638123213369444
2020-01-22 08:59:59.999,1,2,290.6083679199219,23.907082598876954,3.0141499098083497,871.7233398246767,234775.0091130465,3332.88341517162,231442.12569787487,697.6012622981023,0.800255345277787
2020-01-22 09:59:59.999,1,2,298.86395263671875,23.84348648071289,3.4421493937179566,970.9014199123383,235398.51435898352,4346.601807879399,231051.91255110412,795.3152007051574,0.8191513416232985
2020-01-22 10:59:59.999,1,2,305.1463317871094,23.747824877929688,4.028497238145447,1098.7889101753235,236336.39410529443,5953.55768721154,230382.83641808288,928.0966202263612,0.844654156618921
2020-01-22 11:59:59.999,1,2,308.88348388671875,23.730065496826175,4.19876176212616,1111.8386601753236,236510.5095639466,6467.447210299697,230043.0623536469,965.8960138528965,0.8687375681833066
2020-01-22 12:59:59.999,1,2,311.4320068359375,23.639871002197268,4.278411432371521,1148.3780000000002,237394.78901651767,6715.1469008015965,230679.64211571607,986.9424180432505,0.8594229583318823
2020-01-22 13:59:59.999,1,2,306.4917907714844,23.68122661743164,4.10313696539154,1083.1292500000002,236989.33277497374,6176.215686967319,230813.11708800643,947.0578328210449,0.874371948519574
2020-01-22 14:59:59.999,1,2,305.64111328125,23.639859375,4.0578101512344364,1070.0795,237394.90301118747,6040.513706932084,231354.3893042554,938.7921894514513,0.8773106946273163
2020-01-22 15:59:59.999,1,2,305.1853942871094,23.669057592773438,4.015714663403321,1046.5899101753237,237108.6395963862,5915.83589931796,231192.80369706824,928.4043318796424,0.887075561166185
2020-01-22 16:59:59.999,1,2,301.26666259765625,23.676273431396485,3.828424756668091,1025.7103300876618,237037.89450430847,5376.88388040515,231661.0106239033,886.896748227301,0.8646659024595208
2020-01-22 17:59:59.999,1,2,302.6349182128906,23.650575,3.8249049608459473,1033.5401601753235,237289.8455235,5367.001573871189,231922.84394962882,887.0828363564358,0.8582954688533403
2020-01-22 18:59:59.999,1,2,303.0,23.749062011718753,3.927495811230469,1054.4198398246765,236324.2650724277,5658.767970294209,230665.4971021335,905.9377736640231,0.8591812667472738
2020-01-22 19:59:59.999,1,2,302.224853515625,23.741134588623048,3.91215712265625,1101.3989199123382,236401.9866382972,5614.654066452863,230787.33257184434,902.8763069397776,0.8197541241566123
2020-01-22 20:59:59.999,1,2,303.0,23.722142724609377,3.930012816220093,1046.5899101753237,236588.1855319482,5666.023337015018,230922.1621949332,907.5270569753425,0.8671276573106982
2020-01-22 21:59:59.999,1,2,305.9422302246094,23.712215423583984,4.040030669773865,1090.959080087662,236685.5141810233,5987.696096158516,230697.81808486476,932.0262605127654,0.8543182576910897
2020-01-22 22:59:59.999,1,2,310.0,23.6743875,4.224483681243896,1150.9879101753236,237056.38443974996,6546.930027075322,230509.45441267465,973.7834285387779,0.8460414048922954
