time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-01-22 23:59:59.999,1,2,310.87359619140625,23.662869598388674,4.243855260282898,1132.7183398246766,237169.30755965365,6607.110234548104,230562.19732510555,978.4725939405328,0.8638269193133942
2020-01-23 00:59:59.999,1,2,309.0,23.680498754882812,4.225465413468934,1135.32825,236996.4688413032,6549.97327661535,230446.49556468785,973.7436966637105,0.8576759158980766
2020-01-23 01:59:59.999,1,2,305.0,23.7048577331543,3.9952711009643553,1054.4198398246765,236757.6500080726,5855.755478953869,230901.89452911876,922.5156663701077,0.8749035550426468
2020-01-23 02:59:59.999,1,2,300.91754150390625,23.79931475830078,3.6366346589401246,1002.2208398246767,235831.58010955298,4851.653456295711,230979.92665325725,839.9896067866832,0.8381282581727463
2020-01-23 03:59:59.999,1,2,296.2104187011719,23.842274926757813,3.285552908784485,952.63175,235410.39260357665,3960.1109718962275,231450.2816316804,760.4421460539559,0.7982540431325702
2020-01-23 04:59:59.999,1,2,291.457275390625,23.868459375,2.9999550713104246,879.5531699123384,235153.6766071875,3301.56556903465,231852.11103815283,695.5459163029343,0.7907946217421473
2020-01-23 05:59:59.999,1,2,288.0,23.905154809570313,2.8517653161895753,845.6238398246766,234793.9094292993,2983.4446912870835,231810.4647380122,661.0690432696497,0.7817530823240618
2020-01-23 06:59:59.999,1,2,284.35546875,23.988712500000002,2.763814543432617,772.5452099561693,233974.69813424998,2802.2586680373515,231172.4394662126,638.9177502375147,0.8270295925771957
2020-01-23 07:59:59.999,1,2,284.00909423828125,23.912577612304688,2.69150379789505,780.375040043831,234721.1352320991,2657.5437298463908,232063.5915022527,624.6000378814786,0.8003844380343033
2020-01-23 08:59:59.999,1,2,288.9740295410156,23.9206585144043,2.829648095851135,829.9640800876618,234641.90893658824,2937.3471924189103,231704.56174416933,655.6423719394106,0.7899647559086663
2020-01-23 09:59:59.999,1,2,299.0,23.859578521728515,3.4257176631362913,934.3620800876619,235240.74573598057,4305.202258789199,230935.54347719136,791.1199703357934,0.84669528782843
2020-01-23 10:59:59.999,1,2,303.0,23.7928546875,3.8436080126632692,1059.6396601753236,235894.91554809373,5419.617117188016,230475.2984309057,885.8567037699873,0.8359980633637449
2020-01-23 11:59:59.999,1,2,307.58868408203125,23.736539520263673,4.144194898974609,1088.3491699123383,236447.0373318021,6300.438392541615,230146.5989392605,953.7723613404386,0.8763477638497769
2020-01-23 12:59:59.999,1,2,312.2843017578125,23.7071296875,4.358126618284607,1164.0376601753235,236735.37544959373,6967.710745285645,229767.6647043081,1001.3565755689377,0.8602441397111814
2020-01-23 13:59:59.999,1,2,309.8967590332031,23.67867328491211,4.231508565289307,1114.4486699123383,237014.36600446177,6568.721880131353,230445.64412433043,975.1327169457156,0.8749911442959672
2020-01-23 14:59:59.999,1,2,307.97100830078125,23.722626416015625,4.1409130988433835,1093.5690898246767,236583.44335368456,6290.463672217885,230292.97968146668,953.6232161346586,0.8720283199368277
2020-01-23 15:59:59.999,1,2,304.0,23.66767628173828,3.9910674017944334,1085.7391601753236,237122.18216315843,5843.43947645029,231278.74268670814,923.0490506649236,0.8501572795033671
2020-01-23 16:59:59.999,1,2,302.71197509765625,23.69968828125,3.9507655724990847,1093.5690898246767,236808.3320382656,5726.021137084628,231082.31090118096,912.9520383219157,0.8348370915168076
2020-01-23 17:59:59.999,1,2,302.87841796875,23.604735937500003,3.8484304337768553,1012.6605800876619,237739.2581097187,5433.225201894136,232306.03290782456,894.0136069924397,0.8828363862203944
2020-01-23 18:59:59.999,1,2,302.2019958496094,23.66277890625,3.860649774334717,1049.1999199123384,237170.1967180781,5467.782577931157,231702.41414014695,894.5218728629675,0.8525752393668745
2020-01-23 19:59:59.999,1,2,302.0,23.739569567871094,3.7442354523239136,1036.1501699123382,236417.33032085228,5143.00240937933,231274.32791147297,865.9455377785231,0.8357336252251785
2020-01-23 20:59:59.999,1,2,303.06451416015625,23.74549013671875,3.9415044648971556,1038.760080087662,236359.28423499022,5699.207526846911,230660.07670814332,909.1477222186672,0.8752239710077648
2020-01-23 21:59:59.999,1,2,304.0,23.671687664794923,3.9607630628356936,1059.6396601753236,237082.85400207748,5755.037423067284,231327.8165790102,916.2346713125739,0.8646662688719838
2020-01-23 22:59:59.999,1,2,308.0,23.715703582763673,4.178054131434632,1101.3989199123382,236651.31578008336,6403.811659546554,230247.5041205368,961.9865358433211,0.8734224434502685
2020-01-23 23:59:59.999,1,2,309.0,23.716575622558594,4.182115768569946,1093.5690898246767,236642.76617984838,6416.268464094875,230226.4977157535,962.8338664396854,0.8804508790515
2020-01-24 00:59:59.999,1,2,305.8571472167969,23.686282122802737,4.053574697021484,1054.4198398246765,236939.76789254477,6027.910373559315,230911.85751898546,936.0184628811896,0.887709456450313
2020-01-24 01:59:59.999,1,2,302.8782958984375,23.74960383911133,3.9100602870254515,1059.6396601753236,236318.95292081503,5608.637001551024,230710.31591926402,902.09124408301,0.8513188756390581
2020-01-24 02:59:59.999,1,2,300.2659606933594,23.87655655517578,3.5773349573226927,986.5610800876618,235074.2907191389,4694.719384682668,230379.57133445624,824.1448939877673,0.8353713831023388
2020-01-24 03:59:59.999,1,2,297.8533630371094,23.863722454833987,3.34497327956543,973.5113300876618,235200.1180356639,4104.646221833382,231095.47181383052,773.0081782458291,0.79404127548903
2020-01-24 04:59:59.999,1,2,290.0,23.929076605224612,2.9257946780822754,856.0635800876619,234559.37679565317,3140.350454411108,231419.02634124205,677.0845556761878,0.7909278836588909
2020-01-24 05:59:59.999,1,2,287.0,23.90225033569336,2.771878820175934,803.8645800876619,234822.3852978153,2818.6354238757863,232003.7498739395,643.0862804769679,0.7999933028605875
2020-01-24 06:59:59.999,1,2,284.0,23.90326190185547,2.722347972585297,788.2049199123384,234812.4677615427,2718.802735132295,232093.66502641042,631.8397184345393,0.801618592414788
2020-01-24 07:59:59.999,1,2,284.0,23.929390539550784,2.6744401419570925,798.6447099561692,234556.29893956857,2623.9538351459505,231932.34510442262,620.2891739655133,0.77667724613058
2020-01-24 08:59:59.999,1,2,286.89166259765625,23.9726390625,2.836586405621338,840.4039199123383,234132.28436578123,2951.769629579618,231180.5147362016,655.763505345253,0.7802956290513912
2020-01-24 09:59:59.999,1,2,295.646728515625,23.88084234008789,3.245694981564331,939.5820000000001,235032.27228385067,3864.6114267825833,231167.66085706808,750.2997167437511,0.7985462862674583
2020-01-24 10:59:59.999,1,2,301.0580139160156,23.841075,3.7522457454940796,1020.4904101753236,235422.1568535,5165.031485969773,230257.1253675302,863.9813190300122,0.8466334523237483
2020-01-24 11:59:59.999,1,2,306.0,23.74265310058594,4.0778271933059695,1064.859580087662,236387.09893442134,6100.256002860262,230286.84293156108,939.0699503669005,0.8818720964970741
2020-01-24 12:59:59.999,1,2,311.0,23.708994689941406,4.318392702864075,1140.5481699123384,236717.09070455786,6841.237889007833,229875.85281555002,992.6942053633273,0.8703658745422607
2020-01-24 13:59:59.999,1,2,311.0,23.732151416015626,4.325840764640808,1148.3780000000002,236490.05892018456,6864.856817091232,229625.20210309332,993.3220598464453,0.864978308402325
2020-01-24 14:59:59.999,1,2,308.0322570800781,23.729335308837893,4.20858877802124,1101.3989199123382,236517.66842921005,6497.7561846111,230019.91224459896,968.0592213940496,0.8789360547685109
2020-01-24 15:59:59.999,1,2,307.70001220703125,23.701455615234376,4.1598210542541505,1085.7391601753236,236791.00484845604,6348.040999345793,230442.96384911024,958.6014928242569,0.8829021997046356
2020-01-24 16:59:59.999,1,2,307.0,23.693223559570313,4.114554407546997,1122.2785000000001,236871.7130746743,6210.635544809661,230661.07752986465,949.0675532000442,0.8456613516164162
2020-01-24 17:59:59.999,1,2,303.0,23.711892187500002,3.9712923665771482,1059.6396601753236,236688.68323284373,5785.676510087218,230903.00672275652,916.9833480177949,0.8653728078336316
2020-01-24 18:59:59.999,1,2,302.6448974609375,23.686684423828126,3.8685210138427735,1036.1501699123382,236935.8236769697,5490.101152654557,231445.72252431515,895.3526411493368,0.8641147462486897
2020-01-24 19:59:59.999,1,2,304.2445373535156,23.71067133178711,3.987416574636841,1077.9093300876618,236700.6526731727,5832.753798643228,230867.8988745295,920.5664865238809,0.8540296116084413
2020-01-24 20:59:59.999,1,2,305.4234924316406,23.707676165771485,4.06333619724884,1064.859580087662,236730.01770011315,6056.977210394837,230673.04048971832,937.3021151513198,0.8802119384362008
2020-01-24 21:59:59.999,1,2,305.0,23.71655701904297,3.9943836310775755,1057.0297500000001,236642.94857132004,5853.154289028546,230789.7942822915,921.8629765009462,0.8721258569126801
2020-01-24 22:59:59.999,1,2,303.86932373046875,23.680877801513674,3.988743935435486,1080.5193398246765,236992.75261506773,5836.637745670481,231156.11486939725,922.0225513241368,0.8533142511579134
2020-01-24 23:59:59.999,1,2,303.0,23.749280603027344,3.877978668447876,1028.3203398246767,236322.12197263548,5516.978065467943,230805.14390716754,895.0574246400379,0.8704071970341855
2020-01-25 00:59:59.999,1,2,302.9662780761719,23.6934375,3.9081252349823,1017.8805000000002,236869.61557274996,5603.087051848073,231266.5285209019,903.8185561192904,0.8879417142968061
2020-01-25 01:59:59.999,1,2,301.7591857910156,23.8273828125,3.7059682856277467,1017.8805000000002,235556.39697665622,5038.413680881386,230517.98329577484,854.2923353610083,0.8392854911367377
2020-01-25 02:59:59.999,1,2,299.66241455078125,23.899415625,3.5228178994491577,989.1710898246766,234850.17719831248,4552.7186686145005,230297.45852969796,811.2960091060701,0.820177639087558
2020-01-25 03:59:59.999,1,2,296.0,23.872259143066408,3.2776345381073,942.1919101753235,235116.4231490969,3941.0457852261047,231175.3773638708,757.7084012078114,0.8041975239065857
2020-01-25 04:59:59.999,1,2,291.3932800292969,23.845837500000002,3.0414174638626097,887.383,235375.46463674997,3393.4581398353803,231982.00649691458,705.5541258616054,0.7950953825592842
2020-01-25 05:59:59.999,1,2,287.0,23.908354614257814,2.80333971122818,850.8436601753236,234762.53809617038,2882.9816883214194,231879.55640784896,650.0371687000978,0.7639913172370023
2020-01-25 06:59:59.999,1,2,284.0,23.913638012695312,2.693913170001984,798.6447099561692,234710.73891821338,2662.3038031220467,232048.43511509133,625.1183354348954,0.7827239417502718
2020-01-25 07:59:59.999,1,2,282.1523742675781,23.926995336914064,2.622836358583832,775.1551699123384,234579.78184154734,2523.6714600324403,232056.1103815149,608.6452035401803,0.7851914392946789
2020-01-25 08:59:59.999,1,2,282.6621398925781,23.902580548095706,2.587991716999054,756.8855,234819.14784919296,2457.062420448973,232362.08542874397,601.351152434216,0.7945074287117616
2020-01-25 09:59:59.999,1,2,284.6483459472656,23.894839160156252,2.7182371986991885,814.3044199123383,234895.04550034567,2710.598093279195,232184.44740706647,631.1324019013034,0.7750570750546169
2020-01-25 10:59:59.999,1,2,291.34344482421875,23.924860583496095,3.034941106402588,882.1630800876618,234600.7112629226,3379.0215495563825,231221.6897133662,701.7442108029595,0.7954812739762654
2020-01-25 11:59:59.999,1,2,299.4167785644531,23.8273828125,3.4357418945617675,986.5610800876618,235556.39697665622,4330.434627255915,231225.9623494003,794.4327259541965,0.8052544763712008
2020-01-25 12:59:59.999,1,2,304.3588562011719,23.78431102294922,3.9928547093215943,1062.2496699123385,235978.67883146263,5848.674347659741,230130.00448380288,918.875672159352,0.8650279667633897
2020-01-25 13:59:59.999,1,2,313.1645812988281,23.75535,4.391925683294677,1195.3570800876619,236262.616755,7076.204755226431,229186.41199977355,1006.5696891239609,0.8420661122031785
2020-01-25 14:59:59.999,1,2,317.86956787109375,23.6797453125,4.601628633663941,1255.3859101753237,237003.85569590624,7768.077668361571,229235.77802754467,1054.8579200317808,0.8402658588739954
2020-01-25 15:59:59.999,1,2,319.0,23.596792236328128,4.629563712149048,1268.4356601753236,237817.13926812593,7862.67918995088,229954.46007817506,1064.5888238247462,0.8392927266626976
2020-01-25 16:59:59.999,1,2,314.5135498046875,23.59299944458008,4.449962536990356,1203.1869101753236,237854.32432941464,7264.45662836585,230589.8677010488,1026.1162726792297,0.8528319781418733
2020-01-25 17:59:59.999,1,2,318.1587219238281,22.88064292602539,4.513401090637207,1239.7262500000002,244838.3673672374,7473.056825145041,237365.31054209237,1071.324851480119,0.8641624322144658
2020-01-25 18:59:59.999,1,2,310.1661071777344,23.533735620117188,4.2809625322494504,1124.8884101753238,238435.35516138427,6723.157405675468,231712.1977557088,991.9512368573645,0.8818219015188895
2020-01-25 19:59:59.999,1,2,310.7794189453125,23.5219875,4.225258838557434,1130.108330087662,238550.53537574998,6549.332860971967,232001.202514778,980.2651314815191,0.8674081106945566
2020-01-25 20:59:59.999,1,2,333.91375732421875,23.426151489257812,5.117553486296082,1472.0118398246766,239490.12504210792,9607.606480624643,229882.51856148327,1176.4360843028423,0.7992028681256812
2020-01-25 21:59:59.999,1,2,316.0,22.243107421875003,3.997308771936035,1164.0376601753235,251088.8547048984,5861.730115200005,245227.1245896984,980.2485362390523,0.8421106719961368
2020-01-25 22:59:59.999,1,2,341.8866271972656,20.82434983520508,4.890289997131347,1529.4306601753237,264998.55271067243,8773.232792224038,256225.3199184484,1253.0161190089677,0.8192696482659307
2020-01-25 23:59:59.999,1,2,323.1405334472656,20.150667700195314,3.283682369618225,1184.9173398246767,271603.4266778071,3955.603094993351,267647.8235828138,878.8704395655747,0.7417145568108696
2020-01-26 00:59:59.999,1,2,313.26788330078125,20.79545625,3.1783625911148072,1096.179,265281.829465125,3705.930808774901,261575.8986563501,831.3830510265811,0.7584373090768762
2020-01-26 01:59:59.999,1,2,293.631103515625,22.289241815185548,2.579559081756592,840.4039199123383,250636.54665406674,2441.076468790583,248195.47018527615,640.2348791672765,0.7618180543875364
2020-01-26 02:59:59.999,1,2,296.9156494140625,23.10869877319336,3.0336946373977662,889.9929101753237,242602.47591378403,3376.2465496041305,239226.2293641799,725.7393291470006,0.8154439443838198
2020-01-26 03:59:59.999,1,2,289.0,23.269719177246095,2.702433048046875,850.8436601753236,241023.80932959446,2679.1702502465537,238344.6390793479,644.1104294728344,0.7570255966179614
2020-01-26 04:59:59.999,1,2,324.9171447753906,23.46320736694336,4.870261590097046,1359.7839101753236,239126.8240294559,8701.51759523195,230425.30643422395,1122.2315193129427,0.8253013665739345
2020-01-26 05:59:59.999,1,2,314.2126770019531,23.5904484375,4.394741519952393,1171.8675898246768,237879.33475996874,7085.281331505715,230794.05342846303,1014.2802091601774,0.8655245848312298
2020-01-26 06:59:59.999,1,2,302.5366516113281,23.863517816162112,3.9496203853683474,1023.1004199123385,235202.12434185238,5722.702076400278,229479.4222654521,906.3566042021806,0.8858921241375693
2020-01-26 07:59:59.999,1,2,300.2028503417969,23.868587274169922,3.6736754124481203,1015.2705898246766,235152.4226658197,4950.9893118626305,230201.43335395708,845.6853456227467,0.8329654715683088
2020-01-26 08:59:59.999,1,2,300.0,23.92357926635742,3.6641405429489136,1023.1004199123385,234613.27347553454,4925.322496071185,229687.95097946335,841.6089334107143,0.8226063805963693
2020-01-26 09:59:59.999,1,2,300.4269714355469,23.847262994384767,3.627615892456055,991.7810000000001,235361.48889023252,4827.619327571747,230533.86956266078,836.2883289748995,0.8432187438304418
2020-01-26 10:59:59.999,1,2,302.0,23.7966102722168,3.926356640844727,1020.4904101753236,235858.0952697484,5655.485794410968,230202.60947533743,903.8575444532763,0.8857090036720586
2020-01-26 11:59:59.999,1,2,311.65216064453125,23.717915075683596,4.33970033673706,1148.3780000000002,236629.63399388743,6908.91594880082,229720.7180450866,996.9190774557416,0.8681105676491029
2020-01-26 12:59:59.999,1,2,322.0278015136719,23.59256923828125,4.724805108522034,1294.5351601753237,237858.54213219724,8189.515778581807,229669.02635361542,1085.1413889848438,0.8382479073321416
2020-01-26 13:59:59.999,1,2,329.3297424316406,23.511483489990237,5.014168425572205,1419.8128398246765,238653.5181604471,9223.340910416842,229430.17725003025,1150.401550640536,0.8102487302358751
2020-01-26 14:59:59.999,1,2,337.03607177734375,23.3416078125,5.255161458288574,1539.8705000000002,240319.00308515623,10131.23882309234,230187.7642620639,1209.6738669196143,0.7855685701619806
2020-01-26 15:59:59.999,1,2,332.74224853515625,23.367110906982422,5.118289869030762,1435.4725000000003,240068.96717641735,9610.371623995283,230458.59555242208,1179.5538948470198,0.8217182111444278
2020-01-26 16:59:59.999,1,2,330.1778869628906,23.419886755371095,5.056663358418274,1398.9331601753238,239551.54537019602,9380.338474740818,230171.2068954552,1163.8983080711598,0.8319899343334546
2020-01-26 17:59:59.999,1,2,325.9761962890625,23.47003020629883,4.910292331604004,1346.7341601753235,239059.93195721737,8845.148372991067,230214.7835842263,1130.4218864555016,0.8393801240686867
2020-01-26 18:59:59.999,1,2,323.95123291015625,23.5702078125,4.792144184243774,1362.3939199123383,238077.77668115622,8424.61724178616,229653.15943937007,1100.5310524005854,0.8077921049966208
2020-01-26 19:59:59.999,1,2,318.49853515625,23.559492187500002,4.609858538026428,1244.9461699123383,238182.83416884372,7795.888563378875,230386.94560546483,1062.0512282491823,0.8530900804522059
2020-01-26 20:59:59.999,1,2,319.9923400878906,23.50578616333008,4.674553254322815,1307.5849101753236,238709.37554864903,8016.238856640241,230693.1366920088,1078.3873528735678,0.8247168841440481
2020-01-26 21:59:59.999,1,2,322.94110107421875,23.51313920288086,4.767861938497925,1320.6346601753237,238637.28531946763,8339.456890139598,230297.82842932804,1098.0282506869185,0.83143982495594
2020-01-26 22:59:59.999,1,2,319.442626953125,23.50273518676758,4.656583576867676,1265.8257500000002,238739.28775000447,7954.72608931597,230784.5616606885,1074.6675996237675,0.8489854149544417
2020-01-26 23:59:59.999,1,2,319.99127197265625,23.525791918945313,4.654929974784851,1278.8755,238513.2363197915,7949.077477685226,230564.15884210626,1073.2600141051762,0.8392216553567381
2020-01-27 00:59:59.999,1,2,316.0,23.5428234375,4.532636290122986,1211.0168398246765,238346.25692746873,7536.889860805157,230809.36706666357,1046.1749132666764,0.8638813919533399
2020-01-27 01:59:59.999,1,2,310.66485595703125,23.625178875732423,4.22375665789032,1166.6476699123384,237538.83268127672,6544.6767995519,230994.15588172482,975.6631038391896,0.8362962777892495
2020-01-27 02:59:59.999,1,2,308.0,23.759526489257812,4.147906227845764,1111.8386601753236,236221.6698696079,6311.728145936929,229909.94172367096,953.6448791192715,0.8577187619729765
2020-01-27 03:59:59.999,1,2,301.0,23.814683587646485,3.734569551489258,970.9014199123383,235680.9019550116,5116.482931409351,230564.41902360224,861.0588589423555,0.8868653822960725
2020-01-27 04:59:59.999,1,2,298.9088439941406,23.890688250732424,3.440879526260376,973.5113300876618,234935.7415974642,4343.39532877754,230592.34626868664,793.4404831882671,0.8150295314147192
2020-01-27 05:59:59.999,1,2,295.2093505859375,23.9176470703125,3.2726299433258057,929.1421601753235,234671.4335560664,3929.01986883068,230742.4136872357,755.1345322281178,0.8127222771654539
2020-01-27 06:59:59.999,1,2,292.2588195800781,23.91611460571289,3.097959490690613,871.7233398246767,234686.458053546,3520.8043713335283,231165.65368221246,716.1418307465095,0.8215242130496837
2020-01-27 07:59:59.999,1,2,293.9344177246094,23.904985052490236,3.166273613365173,939.5820000000001,234795.57375147837,3677.7932296700874,231117.78052180828,731.7821300457249,0.7788379620360169
2020-01-27 08:59:59.999,1,2,296.1553039550781,23.83471957397461,3.285154132296753,965.6815000000001,235484.46634001256,3959.149731366919,231525.31660864563,760.5963505882063,0.7876265110061714
2020-01-27 09:59:59.999,1,2,301.24530029296875,23.840140173339844,3.699342178070068,1038.760080087662,235431.3220249519,5020.412865503113,230410.90915944878,852.3687945410198,0.8205636805652828
2020-01-27 10:59:59.999,1,2,307.7337341308594,23.67618971557617,4.139097378909302,1104.0088300876619,237038.715265931,6284.948359098924,230753.76690683208,955.1123117775167,0.8651310440168106
2020-01-27 11:59:59.999,1,2,313.0,23.601264056396484,4.368560991160583,1169.2575800876618,237773.29691812096,7001.115340054154,230772.1815780668,1008.1423502869696,0.8622072394103162
2020-01-27 12:59:59.999,1,2,317.3440246582031,23.53760050048828,4.550621343704224,1255.3859101753237,238397.4633331428,7596.819794078355,230800.64353906445,1050.2863346295371,0.8366242811207408
2020-01-27 13:59:59.999,1,2,314.3893737792969,23.55294375,4.410213579707336,1171.8675898246768,238247.03596687497,7135.257816242672,231111.7781506323,1019.2523024302278,0.8697674645842183
2020-01-27 14:59:59.999,1,2,318.0,23.57082405395508,4.60973185211792,1255.3859101753237,238071.73496365684,7795.460083569201,230276.27488008764,1061.5118791018017,0.8455661884508118
2020-01-27 15:59:59.999,1,2,315.0,23.632801666259766,4.462665222729492,1216.2366601753235,237464.09777575597,7305.989479734774,230158.1082960212,1027.1185856218622,0.8445055302590537
2020-01-27 16:59:59.999,1,2,313.8747863769531,23.665678729248047,4.398934856950379,1174.4775000000002,237141.76644743004,7098.808928928563,230042.95751850147,1011.9439844240912,0.8616120653006049
2020-01-27 17:59:59.999,1,2,310.0,23.7226078125,4.213526520080566,1109.2287500000002,236583.62574515623,6513.01216098471,230070.61358417151,969.4086318281148,0.8739483463876271
2020-01-27 18:59:59.999,1,2,307.97662353515625,23.6178328125,4.154321749328613,1096.179,237610.85451365623,6331.267807805318,231279.5867058509,960.8098172278492,0.8765081407578955
2020-01-27 19:59:59.999,1,2,308.0293273925781,23.651895849609375,4.1659360727508545,1090.959080087662,237276.89572901072,6366.718206618865,230910.17752239187,961.9570381058357,0.8817535466394757
2020-01-27 20:59:59.999,1,2,310.1680908203125,23.64087094116211,4.24753750821991,1137.9381601753237,237384.9854749149,6618.580735432818,230766.40473948207,980.188959768007,0.8613727828733575
2020-01-27 21:59:59.999,1,2,313.4702453613281,23.61114252319336,4.382381454414368,1195.3570800876619,237676.447046659,7045.48313588435,230630.96391077468,1010.7128590562884,0.8455321643154257
2020-01-27 22:59:59.999,1,2,315.6137390136719,23.585369677734377,4.521045365153504,1237.1163398246767,237929.12763173727,7498.392253339289,230430.73537839798,1041.7878081714196,0.8421098118541228
2020-01-27 23:59:59.999,1,2,315.7581787109375,23.533240301513672,4.456278782180786,1231.8964199123384,238440.21133431775,7285.093500084817,231155.11783423292,1030.0916469971917,0.8361836517639144
2020-01-28 00:59:59.999,1,2,313.46942138671875,23.60189890136719,4.367209229118347,1184.9173398246767,237767.07280914986,6996.783305870463,230770.2895032794,1007.8221381250346,0.8505421469097199
2020-01-28 01:59:59.999,1,2,309.3998107910156,23.656976934814455,4.2002271737960815,1132.7183398246766,237227.0800583082,6471.962411219406,230755.1176470888,969.223915633814,0.8556618901251583
2020-01-28 02:59:59.999,1,2,304.0,23.758921875000002,3.9748572879867554,1049.1999199123384,236227.59759243747,5796.068461937128,230431.52913050033,915.9324429463015,0.872981807912098
2020-01-28 03:59:59.999,1,2,300.825927734375,23.810004803466796,3.7456132869277954,1033.5401601753235,235726.77341013902,5146.788234602178,230579.98517553686,863.6634561731049,0.8356360879354685
2020-01-28 04:59:59.999,1,2,299.247314453125,23.84621654663086,3.495236137600708,983.9511699123384,235371.7484105145,4481.707094830765,230890.04131568375,807.0152162186984,0.8201781154349321
2020-01-28 05:59:59.999,1,2,295.0,23.897571551513675,3.2531159679885864,944.8019199123383,234868.25675294272,3882.30379487062,230985.9529580721,751.4240919489647,0.7953244760750319
2020-01-28 06:59:59.999,1,2,291.115966796875,23.909515008544922,3.088846796131897,871.7233398246767,234751.16142812438,3500.1218368288064,231251.0395912956,714.2990327437439,0.8194102418863828
2020-01-28 07:59:59.999,1,2,292.0,23.89561120605469,3.060227814299011,887.383,234887.47625427097,3435.56319767528,231451.9130565957,708.2955820085106,0.7981847545068032
2020-01-28 08:59:59.999,1,2,294.0,23.90227359008789,3.1998005877960205,921.3123300876618,234822.1573084757,3756.0922782952603,231066.06503018044,739.3653307032848,0.8025132265764152
2020-01-28 09:59:59.999,1,2,300.7559814453125,23.744069293212892,3.6492323859054565,1025.7103300876618,236373.21438363974,4885.325064463904,231487.88931917585,844.7531026484344,0.8235786243629213
2020-01-28 10:59:59.999,1,2,311.0,23.619865246582034,4.241361319482422,1150.9879101753236,237590.9282453752,6599.34705737632,230991.58118799888,979.718757576862,0.8511981306803014
2020-01-28 11:59:59.999,1,2,311.74163818359375,23.61168435058594,4.292157689103699,1135.32825,237671.13489504636,6758.366878477132,230912.76801656923,991.1140127545364,0.8729757343345735
2020-01-28 12:59:59.999,1,2,312.0,23.66321143798828,4.331419958569336,1132.7183398246766,237165.95611636157,6882.575946502935,230283.38016985863,997.4540289945357,0.8805843376288255
2020-01-28 13:59:59.999,1,2,308.6000061035156,23.672520172119143,4.146294074450684,1109.2287500000002,237074.69198371982,6306.82278117405,230767.8692025458,956.8314486481261,0.8626096723945588
2020-01-28 14:59:59.999,1,2,308.0,23.682077728271487,4.185756902082825,1117.0585800876618,236980.98836514438,6427.445897542539,230553.54246760183,965.0410816834101,0.8639126889904717
2020-01-28 15:59:59.999,1,2,312.2171325683594,23.676250177001954,4.334891620431518,1156.207830087662,237038.12249364806,6893.613228616458,230144.5092650316,997.6515047013095,0.8628652035903174
2020-01-28 16:59:59.999,1,2,311.69000244140625,23.714722247314455,4.300373888658142,1143.1580800876618,236660.93693021443,6784.265851383637,229876.67107883078,988.5556339190603,0.864758471412155
2020-01-28 17:59:59.999,1,2,310.0,23.70640647583008,4.236443633239746,1114.4486699123383,236742.46591805527,6584.052579248575,230158.41333880668,975.0531448257494,0.8749197438608333
2020-01-28 18:59:59.999,1,2,307.0,23.703271783447267,4.094320094128418,1090.959080087662,236773.19888103328,6149.701148268965,230623.4977327643,944.2464209454365,0.865519558139214
2020-01-28 19:59:59.999,1,2,307.0,23.67370382080078,4.105472799504089,1077.9093300876618,237063.0873263342,6183.249681592455,230879.83764474175,947.8708934044075,0.879360505514245
2020-01-28 20:59:59.999,1,2,309.0,23.656544403076172,4.172272373757934,1101.3989199123382,237231.32066002476,6386.100223779877,230845.22043624488,963.149135840205,0.8744780101263067
2020-01-28 21:59:59.999,1,2,311.5199279785156,23.643038250732424,4.2976887490722655,1156.207830087662,237363.7368684642,6775.796348942429,230587.94051952177,990.9951976424935,0.8571081875196761
2020-01-28 22:59:59.999,1,2,313.0,23.571428668212892,4.3709730373764035,1187.52725,238065.80724082724,7008.848630615147,231056.95861021208,1009.9437361834326,0.8504594199277806
2020-01-28 23:59:59.999,1,2,313.0,23.58563245239258,4.372379284387207,1166.6476699123384,237926.55135219978,7013.359185969931,230913.19216622986,1009.6400579193457,0.8654198555037699
2020-01-29 00:59:59.999,1,2,311.5205993652344,23.63465736694336,4.277291315011596,1158.8178398246766,237445.9042264559,6711.631218350863,230734.27300810502,986.9177020130822,0.8516590512296548
2020-01-29 01:59:59.999,1,2,307.07861328125,23.691700396728518,4.087176880764771,1072.6894101753235,236886.64637641807,6128.261541171494,230758.38483524657,943.1503355412397,0.8792389731777891
2020-01-29 02:59:59.999,1,2,301.0,23.645217187500002,3.8522831561553956,1070.0795,237342.37426734372,5444.10921640867,231898.26505093506,893.3377803973766,0.834833094548
2020-01-29 03:59:59.999,1,2,300.5615539550781,23.73493031616211,3.6270326024551394,981.3411601753236,236462.8141941024,4826.066971545732,231636.74722255667,840.1540341028731,0.8561283967267547
2020-02-07 10:59:59.999,1,2,301.04876708984375,22.993945312500003,3.140331080264282,955.2416601753237,243727.5349079062,3617.772894702748,240109.76201320346,754.0241483249229,0.7893543380284842
2020-02-07 11:59:59.999,1,2,296.9836120605469,23.19886536254883,3.0288936091552734,926.5322500000001,241718.4700484205,3365.568725570239,238352.90132285026,721.9455795403986,0.7791909882687824
2020-02-07 12:59:59.999,1,2,306.0,22.6647375,3.2966695136901856,1002.2208398246767,246955.13439074997,3986.954225223026,242968.18016552695,800.9857923484772,0.7992108730133745
2020-02-07 13:59:59.999,1,2,323.0,21.144904687500002,4.182726802450562,1289.3153398246766,261855.7880610937,6418.143516840866,255437.64454425283,1068.425882190086,0.8286769335540307
2020-02-07 14:59:59.999,1,2,319.14837646484375,21.703903125,4.155171447427368,1221.456580087662,256375.2891200625,6333.857985795715,250041.43113426678,1038.9650153229818,0.8505951273752335
2020-02-07 15:59:59.999,1,2,312.0,22.611973278808595,4.0426108505859375,1140.5481699123384,247472.4422023015,5995.346667764621,241477.09553453687,976.1979265758957,0.8559024093221118
2020-02-07 16:59:59.999,1,2,299.4639892578125,23.10263402709961,3.152496938644409,970.9014199123383,242661.93553355162,3645.858193265268,239016.07734028634,753.497452102048,0.7760802864724212
2020-02-07 17:59:59.999,1,2,294.0,23.4648375,3.0005259935577393,897.8228398246766,239110.84197674997,3302.8223322534136,235808.01964449655,707.5480924326858,0.7880709434512193
2020-02-07 18:59:59.999,1,2,290.3883056640625,23.416893914794922,2.8558119114624025,871.7233398246767,239580.8875982025,2991.917589555599,236588.9700086469,675.6535986713149,0.7750780182244564
2020-02-07 19:59:59.999,1,2,286.29937744140625,23.550627612304687,2.645482718218231,835.1840000000001,238269.7437050991,2567.4398826934394,235702.30382240567,623.546371406397,0.7465976017337461
2020-02-07 20:59:59.999,1,2,285.98968505859375,23.621258184814454,2.6559588740455626,801.2546699123383,237577.2716839332,2587.8143543846695,234989.45732954855,624.1223345015655,0.7789312910586194
2020-02-07 21:59:59.999,1,2,283.8978576660156,23.7142734375,2.5645030130653383,764.7153300876619,236665.33712446873,2412.664049470856,234252.67307499787,600.7416859194417,0.7855755760128108
2020-02-07 22:59:59.999,1,2,314.6887512207031,23.529131250000002,4.325975472875976,1187.52725,238480.49705062495,6865.284371962249,231615.2126786627,1001.9617291928478,0.8437378840720057
2020-02-07 23:59:59.999,1,2,327.6451721191406,23.658809381103517,4.980696604637146,1372.8336601753235,237209.11449834774,9100.612050765252,228108.5024475825,1136.1392436295382,0.8275869659871559
2020-02-08 00:59:59.999,1,2,323.5082092285156,23.68070339355469,4.8601454361785885,1359.7839101753236,236994.4625351147,8665.40681588497,228329.05571922974,1109.712418100781,0.8160946822482259
2020-02-08 01:59:59.999,1,2,317.4422302246094,23.724335614013672,4.6238491414581295,1273.655580087662,236566.686137224,7843.280340424845,228723.40579679914,1057.582523524909,0.8303520512602933
2020-02-08 02:59:59.999,1,2,312.0,23.79051762084961,4.40137531557312,1164.0376601753235,235917.8284767235,7106.6877248922065,228811.1407518313,1007.0837068332371,0.8651641963899634
2020-02-08 03:59:59.999,1,2,306.01251220703125,23.818394989013672,4.09784724375,1075.2994199123384,235644.5148564115,6160.301325420421,229484.21353099108,940.3912519021084,0.874538974436322
2020-02-08 04:59:59.999,1,2,301.0,23.919656250000003,3.915152793136597,1020.4904101753236,234651.73527712497,5623.256018063841,229028.47925906113,896.6814902789403,0.8786770373715589
2020-02-08 05:59:59.999,1,2,299.0,23.900287664794924,3.717406786390686,1004.8307500000001,234841.6275980775,5069.563887759776,229772.0637103177,854.1562289597282,0.850049850643731
2020-02-08 06:59:59.999,1,2,298.94476318359375,23.8857234375,3.5326505978256226,968.2914101753236,234984.41732146873,4578.168739706854,230406.24858176187,813.9447717951201,0.8405989800609129
2020-02-08 07:59:59.999,1,2,298.30950927734375,23.938038848876953,3.4558598842437744,968.2914101753236,234471.5097041715,4381.2968319225865,230090.21287224893,795.1595364223157,0.8211985855356707
2020-02-08 08:59:59.999,1,2,298.38201904296875,23.956567950439453,3.4406071014175414,970.9014199123383,234289.84779837853,4342.707596504389,229947.14020187414,791.1577635292232,0.8148693032096462
2020-02-08 09:59:59.999,1,2,299.5838317871094,23.84436317138672,3.5986472708862305,973.5113300876618,235389.91916088058,4750.82448940335,230639.09467147724,829.9887485991826,0.8525722536012442
2020-02-08 10:59:59.999,1,2,301.2343444824219,23.864503802490237,3.932248036985779,1007.4406601753236,235192.45759385335,5672.47034633139,229519.98724752196,902.5295193030693,0.8958637019335741
2020-02-08 11:59:59.999,1,2,311.52374267578125,23.714108331298828,4.31501964876709,1137.9381601753237,236666.9558487799,6830.554815507454,229836.40103327244,991.7485864604834,0.8715311790824234
2020-02-08 12:59:59.999,1,2,322.38372802734375,23.557755084228518,4.748444565344238,1291.92525,238199.8649725118,8271.66943596642,229928.1955365454,1091.8012905149162,0.8450963324038416
2020-02-08 13:59:59.999,1,2,329.0,23.499414459228518,4.980510419805908,1417.2028300876618,238771.8446276993,9099.931678365976,229671.91294933332,1143.8833555809101,0.8071415970218988
2020-02-08 14:59:59.999,1,2,332.0406494140625,23.45595897216797,5.137962285319519,1453.7421699123383,239197.8883066091,9684.389534536916,229513.49877207217,1179.2317006626345,0.8111697693503264
2020-02-08 15:59:59.999,1,2,333.1880798339844,23.422967962646485,5.1431336776428225,1474.6217500000002,239521.33678269907,9703.894146960714,229817.44263573835,1181.9818289296134,0.8015491626443277
2020-02-08 16:59:59.999,1,2,330.09783935546875,23.529131250000002,5.051436478335571,1411.9829101753237,238480.49705062495,9360.95630088507,229119.54074973988,1157.3828060427295,0.8196861291324121
2020-02-08 17:59:59.999,1,2,326.656005859375,23.518415625000003,4.950698116882324,1351.9540800876619,238585.55453831246,8991.31711705805,229594.2374212544,1136.6517588484373,0.8407473120497819
2020-02-08 18:59:59.999,1,2,324.0,23.558968963623048,4.825952608634949,1325.8545800876618,238187.9639289847,8543.90736861402,229644.0565603707,1108.2513338150327,0.8358769886677604
2020-02-08 19:59:59.999,1,2,322.1099548339844,23.559492187500002,4.756164383436585,1318.02475,238182.83416884372,8298.58675151556,229884.24741732815,1093.3672698794198,0.8295498774809955
2020-02-08 20:59:59.999,1,2,321.1861572265625,23.576756250000003,4.738307018554687,1310.1949199123383,238013.57488312497,8236.38844087515,229777.1864422498,1088.7548552230612,0.8309869307811901
2020-02-08 21:59:59.999,1,2,319.83575439453125,23.650823822021486,4.648023754321289,1289.3153398246766,237287.40603756625,7925.507904152583,229361.89813341366,1066.0795508603264,0.8268571061950553
2020-02-08 22:59:59.999,1,2,318.544189453125,23.667280957031252,4.63179358469696,1255.3859101753237,237126.0579819316,7870.255279613236,229255.80270231838,1061.8655562111503,0.8458479162497954
2020-02-08 23:59:59.999,1,2,317.1629333496094,23.686800695800784,4.562160457814026,1255.3859101753237,236934.6837302717,7635.395498492316,229299.28823177938,1046.100145775925,0.8332896978506231
2020-02-09 00:59:59.999,1,2,315.14154052734375,23.708099395751955,4.487714603462219,1234.5063300876618,236725.8682941324,7388.238149975093,229337.6301441573,1029.2018319213519,0.8336950624208372
2020-02-09 01:59:59.999,1,2,312.3053894042969,23.7244286315918,4.356937642620849,1190.1371601753237,236565.77417986558,6963.909429187457,229601.86475067813,1000.3610073481706,0.8405426204831749
2020-02-09 02:59:59.999,1,2,307.0332946777344,23.804944647216796,4.145251171984864,1098.7889101753235,235776.3838904359,6303.6505151857455,229472.73337525016,951.2221169623259,0.8657005073072209
2020-02-09 03:59:59.999,1,2,301.0,23.807732849121095,3.8900221863464357,1028.3203398246767,235749.0479686179,5551.298521723071,230197.74944689483,895.4743525954389,0.8708126426324627
2020-02-09 04:59:59.999,1,2,300.0,23.86408987426758,3.6979623378845217,989.1710898246766,235196.51580409822,5016.668375187825,230179.8474289104,851.196406732116,0.8605148446897941
2020-02-09 05:59:59.999,1,2,299.1441345214844,23.834526562500002,3.4741340758483887,968.2914101753236,235486.35865153122,4427.754933145624,231058.6037183856,802.7285686959926,0.8290154805263084
2020-02-09 06:59:59.999,1,2,297.0,23.89072313232422,3.329663337661743,960.4615800876619,234935.39961345482,4067.1582802077664,230868.24133324705,768.7135189977562,0.8003584265469476
2020-02-09 07:59:59.999,1,2,295.2995910644531,23.931185778808594,3.247866023716736,926.5322500000001,234538.6981625515,3869.78322540666,230668.91493714484,749.1817315519586,0.808586783192877
2020-02-09 08:59:59.999,1,2,295.8660583496094,23.900213250732424,3.264374300665283,910.8725898246765,234842.3571639642,3909.221925394604,230933.13523856958,753.8521918448469,0.8276154099553564
2020-02-09 09:59:59.999,1,2,296.67437744140625,23.936783111572268,3.326758252619934,936.9720898246767,234483.82112850985,4060.0642979754343,230423.7568305344,766.5641346356693,0.8181291022010126
2020-02-09 10:59:59.999,1,2,300.0,23.89928074951172,3.647008195838928,976.1213398246767,234851.49953648215,4879.371713744402,229972.12782273776,838.7102349840422,0.8592274349157092
2020-02-09 11:59:59.999,1,2,305.3240051269531,23.77017932739258,4.0261523789154054,1070.0795,236117.2279531373,5946.628953760413,230170.5989993769,926.7019047177251,0.86601220256787
2020-02-09 12:59:59.999,1,2,318.4756164550781,23.63955241699219,4.64129369078064,1244.9461699123383,237397.91247047018,7902.573186680878,229495.3392837893,1065.1552702814136,0.8555833947072711
2020-02-09 13:59:59.999,1,2,328.0,23.53140785522461,4.94146675874176,1378.0535800876619,238458.17689427818,8957.816919196819,229500.35997508134,1134.0683999361324,0.8229494239723184
2020-02-09 14:59:59.999,1,2,332.3315124511719,23.43820424194336,5.077300793751526,1440.6924199123384,239371.9581673934,9457.061463891045,229914.89670350237,1167.3470875279927,0.8102680845638253
2020-02-09 15:59:59.999,1,2,330.0,23.404020281982422,5.046501410385132,1422.4227500000002,239707.10249660484,9342.674614374926,230364.4278822299,1162.5344102102374,0.8172917722317344
2020-02-09 16:59:59.999,1,2,328.0,23.458396032714845,4.991977332975769,1432.8625898246767,239173.99502381906,9141.882499034142,230032.11252478493,1148.3150915802578,0.801413268609912
2020-02-09 17:59:59.999,1,2,325.0,23.53645405883789,4.887982241162109,1370.22375,238408.7032075851,8764.954467976437,229643.74873960865,1122.4945656331004,0.8192053054350432
2020-02-09 18:59:59.999,1,2,323.0,23.56399423828125,4.8112944807724,1349.3441699123382,238138.69543269725,8492.084443200822,229646.61098949643,1104.8974719818505,0.8188403645406728
2020-02-09 19:59:59.999,1,2,322.0,23.578737524414063,4.820543889147949,1331.0745000000002,237994.1501913911,8524.766815010475,229469.3833763806,1106.1672337815594,0.8310332996248965
2020-02-09 20:59:59.999,1,2,322.0,23.56547554321289,4.831761775927735,1346.7341601753235,238124.17251176474,8564.488946488395,229559.68356527635,1109.1777043447685,0.8236055319190619
2020-02-09 21:59:59.999,1,2,323.0,23.604735937500003,4.692744882815552,1320.6346601753237,237739.2581097187,8078.752721112142,229660.50538860657,1077.738161447217,0.8160759322371105
2020-02-09 22:59:59.999,1,2,323.0,23.5899624206543,4.775814069799805,1328.4645898246765,237884.09973716634,8367.29819945207,229516.80153771426,1096.129570039265,0.8251101146654772
2020-02-09 23:59:59.999,1,2,323.0,23.605691693115237,4.76663819941864,1323.2446699123384,237729.88774786118,8335.176560818629,229394.71118704256,1093.4415930887635,0.8263336463400992
2020-02-10 00:59:59.999,1,2,321.31488037109375,23.63692699584961,4.751162128500366,1310.1949199123383,237423.652466911,8281.139996761876,229142.51247014914,1088.6932272775953,0.8309398935468602
2020-02-10 01:59:59.999,1,2,317.6492004394531,23.667634423828126,4.578742607020569,1234.5063300876618,237122.59254396972,7691.001331063509,229431.5912129062,1050.5082020830596,0.8509540830045508
2020-02-10 02:59:59.999,1,2,309.9618835449219,23.767942254638672,4.254027236224365,1169.2575800876618,236139.1605276068,6638.820981467487,229500.3395461393,976.3006951520164,0.8349748693344549
2020-02-10 03:59:59.999,1,2,302.71661376953125,23.885356018066407,3.9379509084503175,999.6108300876618,234988.0195530344,5688.935649045269,229299.0839039891,902.9685357665395,0.9033200807631834
2020-02-10 04:59:59.999,1,2,299.9550476074219,23.92324207763672,3.6690712654724122,991.7810000000001,234616.57932095873,4938.587128441728,229677.992192517,842.7049214649611,0.8496885113396617
2020-02-10 05:59:59.999,1,2,297.8848876953125,23.924107141113282,3.4382548883880615,952.63175,234608.0981175256,4336.771736177932,230271.32638134767,791.7315135862715,0.8310992296721913
2020-02-10 06:59:59.999,1,2,296.0656433105469,23.89749248657227,3.358500927896118,944.8019199123383,234869.03191669733,4137.913147899783,230731.11876879755,774.9106764795159,0.8201832152832782
2020-02-10 07:59:59.999,1,2,297.3006286621094,23.910589361572267,3.4051634594421385,957.8516699123384,234740.62832063486,4253.695074510937,230486.93324612392,784.8456829685806,0.8193812336730685
2020-02-10 08:59:59.999,1,2,300.0693664550781,23.848102478027347,3.5786623181213377,1004.8307500000001,235353.25847507294,4698.203957781452,230655.0545172915,825.4365520852539,0.8214682443637934
2020-02-10 09:59:59.999,1,2,303.843505859375,23.68241724243164,3.981793926438904,1054.4198398246765,236977.65972078624,5816.315887243291,231161.34383354295,920.4368349038565,0.8729320144970926
2020-02-10 10:59:59.999,1,2,316.0,23.67190858154297,4.58420748279419,1184.9173398246767,237080.6881033513,7709.371199279387,229371.31690407192,1051.485707290004,0.8873916111697585
2020-02-10 11:59:59.999,1,2,320.0,23.578542187500002,4.666580064413452,1263.2158398246766,237996.06530184372,7988.916251581662,230007.14905026206,1073.3467764305262,0.8496938865012155
2020-02-10 12:59:59.999,1,2,336.890380859375,23.300889367675783,5.204749491819763,1521.600830087662,240718.21241879513,9937.796253926646,230780.41616486848,1201.1542537560529,0.7894016814428606
2020-02-10 13:59:59.999,1,2,362.0,22.6760484375,5.976697540429687,1905.2635,246844.24037596874,13104.274510350522,233739.96586561823,1396.9930790891597,0.7332282800196191
2020-02-10 14:59:59.999,1,2,300.0,23.005802728271487,3.1140201886642456,934.3620800876619,243611.28314364437,3557.4046900408216,240053.87845360354,747.5326238716744,0.8000459776808804
2020-02-10 15:59:59.999,1,2,292.0495910644531,23.25808500366211,2.7922892905174255,861.2835,241137.87239619615,2860.2977660321135,238277.57463016405,665.3399198102737,0.7724981609542894
2020-02-10 16:59:59.999,1,2,286.0,23.642240625,2.5660357788528443,832.5740400438309,237371.5569028125,2415.5489390792445,234956.00796373325,602.9055228913734,0.7241464349040158
2020-02-10 17:59:59.999,1,2,283.33953857421875,23.66426486206055,2.3900100544075014,728.176040043831,237155.62819927768,2095.5106941943095,235060.11750508336,561.7960442273579,0.7715113012967878
2020-02-10 18:59:59.999,1,2,282.0,23.67224111938477,2.3072475542861937,746.4457099561691,237077.42785579502,1952.8946435433518,235124.53321225167,542.4905042066505,0.7267648497015345
2020-02-10 19:59:59.999,1,2,282.0,23.679991809082033,2.3380877178131105,749.0556699123383,237001.43900890645,2005.450868394719,234995.98814051173,549.4412336066858,0.7335118812610907
2020-02-10 20:59:59.999,1,2,282.0,23.665585711669923,2.398033885253906,775.1551699123384,237142.67840478843,2109.604566016282,235033.07383877214,563.617275220759,0.7271025171444034
2020-02-10 21:59:59.999,1,2,283.045654296875,23.55294375,2.453147770804596,780.375040043831,238247.03596687497,2207.6887522056904,236039.34721466928,579.039398441838,0.7420014335790588
2020-02-18 18:59:59.999,1,2,298.69378662109375,22.942422875976565,2.9333232973892214,884.7730898246766,244232.66808872312,3156.5326708460234,241076.13541787709,707.1542444658177,0.7992492680874197
2020-02-18 19:59:59.999,1,2,308.42681884765625,22.404497570800782,3.3535661942092894,1041.3700898246766,249506.5630902092,4125.762192227243,245380.80089798197,822.9007585994729,0.7902097118403075
2020-02-18 20:59:59.999,1,2,324.0804748535156,21.8735671875,3.951196438293457,1242.3361601753236,254711.87889834374,5727.2701512984995,248984.60874704525,983.7870992712152,0.7918847819195564
2020-02-18 21:59:59.999,1,2,329.427490234375,21.16688474121094,4.368826730731201,1351.9540800876619,261640.29253730417,7001.967121670287,254638.32541563388,1112.4707227444517,0.8228613228285965
2020-02-18 22:59:59.999,1,2,324.33447265625,21.555463348388674,4.348110074922181,1291.92525,257830.61347152866,6935.718938289864,250894.8945332388,1090.9186186665136,0.8444131103301167
2020-02-18 23:59:59.999,1,2,315.4837646484375,22.167749230957032,4.081131389099121,1164.0376601753235,251827.67695880492,6110.145880719544,245717.5310780854,1002.8055289347132,0.8614889047349842
2020-02-19 00:59:59.999,1,2,302.78302001953125,23.047993176269532,3.3352869886505125,997.0009199123384,243197.64208480882,4080.9083753287146,239116.7337094801,797.5229307098384,0.7999219607339588
2020-02-19 01:59:59.999,1,2,293.63519287109375,23.32752960205078,2.9055142362854003,874.3332500000001,240457.02783134984,3096.9660253950487,237360.06180595479,689.6530387027841,0.7887759486474797
2020-02-19 02:59:59.999,1,2,321.0,23.654900317382815,4.750719897743225,1278.8755,237247.43950633443,8279.598477328544,228967.84102900588,1087.7620783198056,0.850561355127849
2020-02-19 03:59:59.999,1,2,311.0423583984375,23.747213287353517,4.318213203305054,1143.1580800876618,236342.39022492588,6840.6691710856585,229501.7210538402,991.0373620359262,0.8669294118622068
2020-02-19 04:59:59.999,1,2,304.4457702636719,23.79253377685547,4.017668434208679,1064.859580087662,235898.06180098018,5921.593778125747,229976.46802285445,923.969196186224,0.8676911148323994
2020-02-19 05:59:59.999,1,2,300.0,23.85423931274414,3.7236297720336915,994.3909101753237,235293.09208835263,5086.551121511863,230206.54096684075,857.2039296610219,0.8620391848814125
2020-02-19 06:59:59.999,1,2,298.413330078125,23.9094219909668,3.4771882424606324,983.9511699123384,234752.07338548277,4435.543374912998,230316.53001056978,800.8539301970847,0.8139163351657317
2020-02-19 07:59:59.999,1,2,299.0,23.91303804931641,3.4366577768554687,947.4118300876618,234716.62104317502,4332.743704690245,230383.87733848477,791.7505437174201,0.8356983927930911
2020-02-19 08:59:59.999,1,2,300.039794921875,23.704153125,3.6367329324417113,989.1710898246766,236764.55808506248,4851.91567423099,231912.6424108315,843.4043441050492,0.8526374787748159
2020-02-19 09:59:59.999,1,2,303.82440185546875,23.806644543457033,3.980034028527832,1036.1501699123382,235759.71786971117,5811.1755609196,229948.54230879157,915.2030231993623,0.8832725697248995
2020-02-19 10:59:59.999,1,2,312.0010986328125,23.413196466064456,4.288581068467712,1174.4775000000002,239617.1379031988,6747.108185307607,232870.0297178912,998.6820008616617,0.8503202495251391
2020-02-19 11:59:59.999,1,2,319.0933837890625,23.661827801513674,4.667825864891053,1268.4356601753236,237179.5214820677,7993.182298248709,229186.339183819,1069.801921921924,0.8434025906951053
2020-02-19 12:59:59.999,1,2,319.63916015625,23.60382669067383,4.648958021113587,1244.9461699123383,237748.17249289705,7928.694326342176,229819.47816655488,1068.4211064305441,0.8582066696954262
2020-02-19 13:59:59.999,1,2,348.0,23.0933625,5.568543287095642,1641.6585898246767,242752.83488324998,11375.582006688619,231377.25287656137,1288.434248292407,0.7848369059671579
2020-02-19 14:59:59.999,1,2,319.0,23.633866717529298,4.615704140052795,1242.3361601753236,237453.6558640023,7815.672491901081,229637.9833721012,1059.9409905639825,0.8531837231674874
