time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-02-19 15:59:59.999,1,2,317.0,23.647228692626953,4.521174390907287,1250.1660898246766,237322.65318946837,7498.820251485738,229823.83293798263,1039.0736278993618,0.8311484660770806
2020-02-19 16:59:59.999,1,2,315.0245666503906,23.659134942626956,4.470532451074218,1226.6765,237205.92264759334,7331.771629417565,229874.15101817576,1027.6598517898904,0.837759467789503
2020-02-19 17:59:59.999,1,2,313.0,23.67627575683594,4.369623949443055,1174.4775000000002,237037.87170537448,7004.522777392488,230033.34892798198,1005.1592306463008,0.8558352379217998
2020-02-19 18:59:59.999,1,2,312.0,23.69264219970703,4.323783372116089,1153.5979199123385,236877.4128081643,6858.328446208924,230019.08436195538,994.5526922335905,0.8621311421133337
2020-02-19 19:59:59.999,1,2,311.72967529296875,23.707873828125003,4.323321085542298,1137.9381601753237,236728.07979072654,6856.8619788143415,229871.21781191218,993.8070829255261,0.873340149496708
2020-02-19 20:59:59.999,1,2,314.0,23.6666833190918,4.43462451694336,1208.4068300876618,237131.91730795932,7214.465035615489,229917.45227234383,1019.5975707200906,0.8437535648868566
2020-02-19 21:59:59.999,1,2,317.0,23.633931829833987,4.476567580567933,1231.8964199123384,237453.0174938514,7351.5804816173895,230101.437012234,1030.064633171061,0.8361617231133444
2020-02-19 22:59:59.999,1,2,319.0,23.593255242919923,4.597368443943787,1247.556080087662,237851.81644667906,7753.700947300188,230098.11549937888,1057.8458152077774,0.8479344793329417
2020-02-19 23:59:59.999,1,2,319.0,23.5839,4.661778367643738,1289.3153398246766,237943.536558,7972.484253284083,229971.0523047159,1072.0740768183912,0.8315064931781342
2020-02-20 00:59:59.999,1,2,317.0,23.588116021728517,4.5308666985672,1213.6267500000001,237902.20209073057,7531.006038542663,230371.1960521879,1043.7811805019537,0.8600512311564932
2020-02-20 01:59:59.999,1,2,312.0,23.62842053833008,4.307445235345459,1150.9879101753236,237507.05096733652,6806.5956953390505,230700.45527199746,993.7295768533937,0.8633709946632059
2020-02-20 02:59:59.999,1,2,304.6235046386719,23.702129992675783,4.032400768592835,1072.6894101753235,236784.39315760764,5965.101025491706,230819.29213211592,930.7558909995984,0.8676844221362014
2020-02-20 03:59:59.999,1,2,301.2286682128906,23.861910937500003,3.705197808004761,983.9511699123384,235217.8784052187,5036.318907714759,230181.55949750394,852.8682096932691,0.8667789985647889
2020-02-20 04:59:59.999,1,2,299.0,23.824824829101562,3.4387392363601683,997.0009199123384,235581.4758040122,4337.99366684543,231243.48213716678,795.1860351776271,0.7975780355824988
2020-02-20 05:59:59.999,1,2,296.6766357421875,23.85984129638672,3.31893180443573,926.5322500000001,235238.1694564431,4040.983557585368,231197.18589885774,767.3276933757588,0.8281715972387995
2020-02-20 06:59:59.999,1,2,293.6378479003906,23.895980950927736,3.184635047772217,866.5034199123382,234883.85122377134,3720.5724532338704,231163.27877053746,736.1706793305929,0.8495877366589842
2020-02-20 07:59:59.999,1,2,293.2647705078125,23.90625939331055,3.1228343858184813,908.2625800876617,234783.0799356683,3577.5715742056855,231205.50836146262,722.0165117018179,0.7949424841791146
2020-02-20 08:59:59.999,1,2,297.0,23.83847515869141,3.3375917362472536,939.5820000000001,235447.64606166718,4086.5502966871786,231361.09576498,772.1888813143067,0.8218429911538393
2020-02-20 09:59:59.999,1,2,301.0137634277344,23.882151562500002,3.7899266138168337,1049.1999199123384,235019.4364840312,5269.289099775526,229750.1473842557,870.7361980999307,0.8299049414459367
2020-02-20 10:59:59.999,1,2,311.4854431152344,23.65662579345703,4.3098505962890625,1124.8884101753238,237230.52269733616,6814.199687896127,230416.32300944004,993.0599271169683,0.8828075017344975
2020-02-20 11:59:59.999,1,2,318.0,23.618576953125,4.5565190908538815,1250.1660898246766,237603.55885478904,7616.523985075813,229987.0348697132,1047.9403150327255,0.8382408734024203
2020-02-20 12:59:59.999,1,2,316.18328857421875,23.543325732421877,4.490793839845276,1221.456580087662,238341.33235773336,7398.3804779561015,230942.95187977728,1037.1171856573878,0.8490823190644694
2020-02-20 13:59:59.999,1,2,317.7170104980469,23.60173612060547,4.564065426132202,1242.3361601753236,237768.66873452708,7641.773276471909,230126.89545805517,1050.3142071832492,0.8454347871795219
2020-02-20 14:59:59.999,1,2,317.95062255859375,23.498175,4.5646808054397585,1247.556080087662,238783.9964595,7643.834117295436,231140.16234220457,1055.0810624096907,0.8457183442491446
2020-02-20 15:59:59.999,1,2,314.0,23.568161425781252,4.414607809135437,1195.3570800876619,238097.839743041,7149.483694181398,230948.3560488596,1019.546416120287,0.8529220540907477
2020-02-20 16:59:59.999,1,2,314.4285583496094,23.554283203125003,4.412107851589965,1169.2575800876618,238233.90378091403,7141.388594595766,231092.51518631825,1019.6051006972281,0.8720106827280829
2020-02-20 17:59:59.999,1,2,310.4095764160156,23.646998474121094,4.249425763357544,1124.8884101753238,237324.9102839304,6624.466662028477,230700.4436219019,980.3444087449246,0.8715036975019854
2020-02-20 18:59:59.999,1,2,310.0,23.625636987304688,4.265986853956604,1127.4984199123385,237534.3412912866,6676.201733732377,230858.13955755424,984.8377884814055,0.8734715464683093
2020-02-20 19:59:59.999,1,2,311.1405029296875,23.652737658691407,4.256134099763488,1156.207830087662,237268.6425149172,6645.398538562366,230623.24397635486,981.5634528858385,0.8489507053514919
2020-02-20 20:59:59.999,1,2,311.77264404296875,23.6150794921875,4.280051329646302,1137.9381601753237,237637.84845146482,6720.295663014998,230917.55278844983,988.3389788508747,0.8685348760064431
2020-02-20 21:59:59.999,1,2,313.4342041015625,23.64058723754883,4.350176492564392,1164.0376601753235,237387.766944858,6942.312836492131,230445.45410836587,1002.4783972805396,0.8612078728875058
2020-02-20 22:59:59.999,1,2,315.0,23.549371875000002,4.428344372222901,1184.9173398246767,238282.05512943747,7194.045808377896,231088.00932105957,1023.3372855651073,0.8636360117040087
2020-02-20 23:59:59.999,1,2,315.84771728515625,23.596108557128908,4.451925667176819,1211.0168398246765,237823.84215471018,7270.86756763109,230552.97458707908,1026.4047052081821,0.8475560962114933
2020-02-21 00:59:59.999,1,2,313.9564514160156,23.624323114013674,4.384491326325989,1171.8675898246768,237547.22268897397,7052.268782216888,230494.9539067571,1010.6031261660851,0.8623867875015483
2020-02-21 01:59:59.999,1,2,308.69708251953125,23.643431250000003,4.192532091210937,1083.1292500000002,237359.88384862497,6448.270042825601,230911.61380579937,968.1043511141204,0.8938031644091601
2020-02-21 02:59:59.999,1,2,302.7096862792969,23.710701562500002,3.884679651054382,1028.3203398246767,236700.3562870312,5536.060746319367,231164.29554071184,897.9992349373246,0.8732679887382455
2020-02-21 03:59:59.999,1,2,300.6022033691406,23.834126586914063,3.6320612642166137,991.7810000000001,235490.28006817235,4839.45834935506,230650.8217188173,837.7379151246482,0.8446803428626362
2020-02-21 04:59:59.999,1,2,297.9059143066406,23.823203997802736,3.3708897401046753,942.1919101753235,235597.36666098228,4168.497257200211,231428.86940378207,780.1212014372338,0.827985459238414
2020-02-21 05:59:59.999,1,2,293.7725524902344,23.86127144165039,3.16845334637146,916.0924101753236,235224.1481120577,3682.858721587351,231541.28939047037,733.6277731923985,0.8008228919307336
2020-02-21 06:59:59.999,1,2,291.91357421875,23.875165942382814,3.031445377560425,856.0635800876619,235087.92448164694,3371.241932160756,231716.6825494862,702.4364662182763,0.8205424019397555
2020-02-21 07:59:59.999,1,2,291.0,23.944387298583987,3.038703577606201,840.4039199123383,234409.26861446077,3387.404810641433,231021.86380381935,702.0069640459183,0.8353209063079381
2020-02-21 08:59:59.999,1,2,294.2279357910156,23.909287115478516,3.1956804545288087,900.43275,234753.39572365244,3746.4256525383953,231006.97007111405,738.2244591161807,0.8198551853163722
2020-02-21 09:59:59.999,1,2,301.1428527832031,23.79716372680664,3.528987068650818,1023.1004199123385,235852.66912346592,4568.678099485277,231283.99102398063,816.1982135095794,0.7977694052549731
2020-02-21 10:59:59.999,1,2,307.12396240234375,23.70160676879883,4.048457455403137,1054.4198398246765,236789.52291774863,6012.700685352062,230776.82223239657,934.2901465009904,0.8860703404977086
2020-02-21 11:59:59.999,1,2,314.0,23.560589794921878,4.393781849125672,1200.5770000000002,238172.0730720146,7082.187272225356,231089.88579978925,1015.3585457436383,0.8457254684569487
2020-02-21 12:59:59.999,1,2,315.345947265625,23.641410443115234,4.47778864553833,1229.2864101753235,237379.6961222362,7355.591582322672,230024.10453991353,1029.9993235089466,0.8378839259778735
2020-02-21 13:59:59.999,1,2,315.0,23.618290924072266,4.454173924223328,1174.4775000000002,237606.36312366612,7278.2131111512645,230328.15001251485,1025.9216398003425,0.8735132344385843
2020-02-21 14:59:59.999,1,2,314.34783935546875,23.62042102661133,4.409866279815674,1216.2366601753235,237585.4793001588,7134.134071712458,230451.34522844633,1016.2596164610861,0.8355771945852954
2020-02-21 15:59:59.999,1,2,313.0115051269531,23.59715965576172,4.343355843585205,1140.5481699123384,237813.5370365603,6920.560175134853,230892.97686142544,1002.8503602938558,0.8792705005795013
2020-02-21 16:59:59.999,1,2,313.0362243652344,23.568559075927734,4.325748842147827,1174.4775000000002,238093.94112533386,6864.56506892837,231229.37605640548,1000.2402057465605,0.8516469713098466
2020-02-21 17:59:59.999,1,2,312.8954162597656,23.64228480834961,4.351474103901673,1148.3780000000002,237371.12372306723,6946.455090222501,230424.66863284472,1002.6869784559478,0.8731332178567925
2020-02-21 18:59:59.999,1,2,307.1654968261719,23.649133227539064,4.136329341947937,1104.0088300876619,237303.98086255515,6276.545004153725,231027.43585840144,955.605561736101,0.8655778248261138
2020-02-21 19:59:59.999,1,2,310.0,23.626997369384767,4.250703653141785,1130.108330087662,237521.00391492,6628.451488024112,230892.55242689588,981.4558160842374,0.8684617128767703
2020-02-21 20:59:59.999,1,2,310.0625,23.651263330078127,4.266620952026368,1137.9381601753237,237283.09703904783,6678.186588070818,230604.910450977,983.9037425703028,0.8646372685302262
2020-02-21 21:59:59.999,1,2,310.0,23.657700146484377,4.179449013482666,1111.8386601753236,237219.98958984663,6408.088316933504,230811.90127291312,964.6665730751351,0.8676317955367902
2020-02-21 22:59:59.999,1,2,312.7755126953125,23.643338232421875,4.360995937120056,1140.5481699123384,237360.7958059834,6976.888617718961,230383.90718826442,1004.7032832258652,0.8808950903871828
2020-02-21 23:59:59.999,1,2,310.0,23.654774743652347,4.184010374716187,1114.4486699123383,237248.67064876828,6422.08325062864,230826.58739813964,965.7808364341488,0.8665996582059866
2020-02-22 00:59:59.999,1,2,308.5227355957031,23.652851605224612,4.166652065405273,1090.959080087662,237267.52536715317,6368.906869681421,230898.61849747173,962.0742056617148,0.8818609453109911
2020-02-22 01:59:59.999,1,2,301.0,23.89136262817383,3.610124880491638,1017.8805000000002,234929.12990661582,4781.177597831908,230147.95230878392,830.8628488241437,0.816267576423896
2020-02-22 02:59:59.999,1,2,302.1748352050781,23.685084521484377,3.8914555087097167,1010.0506699123383,236951.50934353416,5555.390151961369,231396.1191915728,900.4677027220961,0.8915074555618553
2020-02-22 03:59:59.999,1,2,301.09698486328125,23.719119653320313,3.5285926375900267,960.4615800876619,236617.8241460962,4567.656884157053,232050.16726193915,818.8105117520128,0.8525177151565807
2020-02-22 04:59:59.999,1,2,296.7450866699219,23.831594183349612,3.2726744003860473,931.7521699123383,235515.10810725472,3929.126617141638,231585.98149011307,757.90551311097,0.8134196383811757
2020-02-22 05:59:59.999,1,2,292.5671081542969,23.93705286254883,3.1262224817779543,905.6526699123383,234481.1764521705,3585.338704751779,230895.83774741873,721.8317589149353,0.7970293500982052
2020-02-22 06:59:59.999,1,2,290.864501953125,23.997281744384768,3.0364282452072144,871.7233398246767,233890.6840626075,3382.3338413271713,230508.35022128033,699.9220653680123,0.8029176613635038
2020-02-22 07:59:59.999,1,2,290.919921875,24.045581121826174,3.032059085549927,889.9929101753237,233417.15020425912,3372.6070681128263,230044.5431361463,697.5086470971345,0.7837238242265651
2020-02-22 08:59:59.999,1,2,290.55914306640625,23.954184375,2.974105463493347,856.0635800876619,234313.2167056875,3244.9137312309463,231068.30297445654,687.2215023164672,0.8027692315167699
2020-02-22 09:59:59.999,1,2,291.0,23.957756250000003,2.973627800793457,874.3332500000001,234278.19754312496,3243.8715020267073,231034.32604109825,687.0100948533894,0.7857531380093223
2020-02-22 10:59:59.999,1,2,296.0,23.88713497924805,3.2424255491867067,939.5820000000001,234970.57836855503,3856.829597589657,231113.74877096538,749.369123783296,0.7975558533297742
2020-02-22 11:59:59.999,1,2,304.0,23.46884888305664,3.8094492800079345,1036.1501699123382,239071.51381566905,5323.715233082514,233747.79858258655,890.4503830138741,0.8593835226502053
2020-02-22 12:59:59.999,1,2,310.0,23.5209805847168,4.217155954367065,1117.0585800876618,238560.40731415464,6524.237309507078,232036.17000464757,978.5327159636281,0.8759905106201658
2020-02-22 13:59:59.999,1,2,318.0,23.38833054199219,4.59046055216217,1260.6058300876618,239860.92690403268,7730.4174156701465,232130.50948836253,1065.5859467596347,0.8452966988781374
2020-02-22 14:59:59.999,1,2,321.02728271484375,23.3606578125,4.663190965663147,1244.9461699123383,240132.23421815623,7977.3165815732045,232154.91763658304,1082.582714557186,0.8695819471723946
2020-02-22 15:59:59.999,1,2,324.0349426269531,23.460075,4.829695024021912,1328.4645898246765,239157.5341935,8557.163714407734,230600.37047909226,1113.7294618404812,0.8383584104318995
2020-02-22 16:59:59.999,1,2,316.90081787109375,23.60307789916992,4.533401085264588,1205.7969199123384,237755.5137496322,7539.4334856081605,230216.08026402403,1043.661828114286,0.8655369829524531
2020-02-22 17:59:59.999,1,2,316.0,23.630557617187502,4.470232616615295,1234.5063300876618,237486.0987470273,7330.788192172026,230155.31055485527,1028.8477761295364,0.8334082629260219
2020-02-22 18:59:59.999,1,2,314.0,23.6302599609375,4.387981706950378,1143.1580800876618,237489.0170105742,7063.50151058019,230425.515499994,1011.1029468285845,0.8844821765604362
2020-02-22 19:59:59.999,1,2,312.0,23.661058081054687,4.33751124434967,1166.6476699123384,237187.06792920848,6901.947522623392,230285.1204065851,998.8642991699807,0.8561833404639081
2020-02-22 20:59:59.999,1,2,311.0,23.66929013671875,4.283183379679871,1143.1580800876618,237106.35970299022,6730.134799036491,230376.22490395373,986.7436175820066,0.8631733745050721
2020-02-22 21:59:59.999,1,2,310.0,23.6761734375,4.256322958703613,1161.42775,237038.8748584687,6645.9883088752895,230392.88654959342,980.6265325430314,0.8443284849557205
2020-02-22 22:59:59.999,1,2,309.0,23.69647219848633,4.18085559475708,1104.0088300876619,236839.86296393222,6412.402289294584,230427.46067463764,963.3839381472259,0.8726233992809007
2020-02-22 23:59:59.999,1,2,308.0,23.71338744506836,4.099885248985291,1088.3491699123383,236674.02351830748,6166.430323189862,230507.59319511763,945.054681119765,0.8683377607536421
2020-02-23 00:59:59.999,1,2,306.554443359375,23.736613934326172,4.07789137191925,1096.179,236446.30776591538,6100.4480213216675,230345.8597445937,939.3253940098004,0.8569087658218232
2020-02-23 01:59:59.999,1,2,303.67486572265625,23.770344433593753,3.938557262640381,1043.9800000000002,236115.60922882613,5690.687715346114,230424.92151348002,907.5417481202564,0.8693095156231501
2020-02-23 02:59:59.999,1,2,301.0,23.940492187500002,3.7454237594604494,1015.2705898246766,234447.45682884371,5146.267394363027,229301.18943448068,858.8301229804453,0.8459125395612549
2020-02-23 03:59:59.999,1,2,299.294677734375,23.899415625,3.482009995046997,994.3909101753237,234850.17719831248,4447.853275781424,230402.32392253107,802.2631947803089,0.8067885441942141
2020-02-23 04:59:59.999,1,2,296.0,23.89105799560547,3.255402331086731,934.3620800876619,234932.1165669646,3887.7628534908226,231044.35371347377,752.1423276632697,0.8049795081503134
2020-02-23 05:59:59.999,1,2,291.77642822265625,23.898106402587892,3.034736871336365,861.2835,234863.01299813192,3378.5667852329493,231484.44621289897,702.4943840631641,0.8156366446857094
2020-02-23 06:59:59.999,1,2,289.31524658203125,23.873745098876956,2.912688201901245,850.8436601753236,235101.85463029647,3112.278258940072,231989.5763713564,675.7133020609177,0.794168580772737
2020-02-23 07:59:59.999,1,2,288.1574401855469,23.906750061035158,2.843653072618103,806.474540043831,234778.26936060275,2966.495185456952,231811.77417514578,659.1922639022072,0.8173751695451921
2020-02-23 08:59:59.999,1,2,288.0,23.907587219238284,2.8149498563552857,782.9850000000001,234770.06174437716,2906.9111094677087,231863.15063490946,652.6831425738224,0.8335832009218852
2020-02-23 09:59:59.999,1,2,290.0,23.920098083496097,2.9231753884277345,876.9431601753236,234647.40347967256,3134.730233946533,231512.67324572604,676.7521485410184,0.7717172323981843
2020-02-23 10:59:59.999,1,2,296.28302001953125,23.863959649658206,3.2729899452346802,905.6526699123383,235197.7925444,3929.8843310369266,231267.9082133631,756.9375382377943,0.8357923113184896
2020-02-23 11:59:59.999,1,2,301.0,23.790075787353516,3.6820002476760862,1010.0506699123383,235922.1602741759,4973.453392181906,230948.706881994,850.3531959399738,0.8418916211537937
2020-02-23 12:59:59.999,1,2,308.3333435058594,23.645217187500002,4.157766335838318,1106.6188398246768,237342.37426734372,6341.771395335211,231000.60287200852,960.4465301795932,0.86791087917115
2020-02-23 13:59:59.999,1,2,315.98284912109375,23.64412888183594,4.495423390855407,1211.0168398246765,237353.044168437,7413.642293918242,229939.40187451875,1033.6749656660133,0.853559530861406
2020-02-23 14:59:59.999,1,2,320.0,23.590267053222657,4.677589036436462,1265.8257500000002,237881.1130768176,8026.65416492791,229854.4589118897,1075.1646969822907,0.8493781209477612
2020-02-23 15:59:59.999,1,2,320.0,23.54204208984375,4.639090559321594,1263.2158398246766,238353.91736927928,7895.07257303113,230458.84479624816,1069.1194512064353,0.8463474075458236
2020-02-23 16:59:59.999,1,2,317.928955078125,23.571600750732422,4.5514593425765995,1224.0665898246766,238064.1201197142,7599.617966944284,230464.5021527699,1048.9498114554895,0.8569385196647927
2020-02-23 17:59:59.999,1,2,316.6185302734375,23.570991485595705,4.498928479078675,1226.6765,238070.0934404117,7425.207656506112,230644.8857839056,1037.654845207061,0.8459074949320876
2020-02-23 18:59:59.999,1,2,313.0,23.58231405029297,4.37075275765686,1164.0376601753235,237959.0854309607,7008.142212024105,230950.9432189366,1009.4294719576201,0.8671793933244248
2020-02-23 19:59:59.999,1,2,312.0,23.602968603515627,4.282001757815552,1140.5481699123384,237756.5852995283,6726.4219636146445,231030.16333591365,989.2715655127963,0.8673650018559329
2020-02-23 20:59:59.999,1,2,313.0,23.576756250000003,4.325955751322937,1174.4775000000002,238013.57488312497,6865.2217762484715,231148.3531068765,999.9375475315173,0.8513892752577356
2020-02-23 21:59:59.999,1,2,314.0,23.615498071289064,4.361381677326965,1190.1371601753237,237633.74464335202,6978.122916270102,230655.62172708192,1005.9772023729545,0.8452615681916529
2020-02-23 22:59:59.999,1,2,314.9411315917969,23.586876562500002,4.4162894893615725,1192.7471699123384,237914.3539225312,7154.931713981171,230759.42220855004,1019.100410870769,0.8544144447189661
2020-02-23 23:59:59.999,1,2,313.9249572753906,23.600891986083987,4.392076101919556,1164.0376601753235,237776.94474755452,7076.689467989142,230700.25527956538,1013.2530779201198,0.8704641718958707
2020-02-24 00:59:59.999,1,2,312.81805419921875,23.658448937988283,4.324068833239746,1137.9381601753237,237212.64833311155,6859.234065479738,230353.4142676318,996.0640192650305,0.875323505375341
2020-02-24 01:59:59.999,1,2,308.88995361328125,23.669522680664063,4.161821956228637,1101.3989199123382,237104.07980959423,6354.149369120165,230749.93044047407,960.3401269053958,0.8719276091008247
2020-02-24 02:59:59.999,1,2,302.15460205078125,23.87066854248047,3.80882654690094,1070.0795,235132.01761992552,5321.974833087205,229810.0427868383,875.3065917109506,0.8179827682998791
2020-02-24 03:59:59.999,1,2,300.0,23.836635736083984,3.496518038548279,957.8516699123384,235465.68001842956,4484.9950890451255,230980.68492938444,807.6281314118293,0.8431661777921654
2020-02-24 04:59:59.999,1,2,294.0,23.892388146972657,3.17586029372406,929.1421601753235,234919.07557673947,3700.0978112381167,231218.97776550136,734.319170640922,0.7903195034249231
2020-02-24 05:59:59.999,1,2,290.0,23.9268,2.971931747232056,884.7730898246766,234581.696952,3240.1721750291354,231341.52477697085,687.531221937751,0.7770706747805696
2020-02-24 06:59:59.999,1,2,288.15277099609375,23.911200952148437,2.8182356676498412,814.3044199123383,234734.6322010034,2913.7013803265622,231820.93082067685,653.3260157466179,0.802311764213376
2020-02-24 07:59:59.999,1,2,288.0,23.86975464477539,2.8409117767456054,827.3541699123384,235140.9776009718,2960.7785096629073,232180.1990913089,659.6034619256387,0.7972443796294958
2020-02-24 08:59:59.999,1,2,292.0,23.882035290527345,2.997487203071594,921.3123300876618,235020.57643072924,3296.1358360767936,231724.44059465243,694.5910453213944,0.7539148480247788
2020-02-24 09:59:59.999,1,2,301.0,23.7875712890625,3.5040259335113526,989.1710898246766,235946.71472605076,4504.276570614913,231442.43815543584,810.9803054117446,0.8198584792399107
2020-02-24 10:59:59.999,1,2,306.0,23.68103825683594,4.037872998165893,1088.3491699123383,236991.17948862448,5981.302069505815,231009.87741911865,932.7885463402721,0.8570673568073783
2020-02-28 11:59:59.999,1,2,325.0,24.587001562500003,5.041480436686706,1372.8336601753235,228108.9884050312,9324.093033322035,218784.89537170916,1102.9997698590196,0.8034474983066457
2020-02-28 12:59:59.999,1,2,317.19354248046875,24.520345166015627,4.751432882025147,1252.776,228762.49704805954,8282.08385498818,220480.41319307135,1047.5978850880501,0.8362212279673701
2020-02-28 13:59:59.999,1,2,316.0,24.56076130371094,4.7368840583633425,1239.7262500000002,228366.2515758354,8231.442246801034,220134.80932903435,1042.753069001557,0.841115584187684
2020-02-28 16:59:59.999,1,2,307.353271484375,24.71326594848633,4.473050458854675,1140.5481699123384,226871.0746878072,7340.033131767498,219531.0415560397,981.9734261650881,0.8609662021031184
2020-02-28 17:59:59.999,1,2,303.8392333984375,24.74595,4.317488185533142,1067.4695898246766,226550.635671,6838.3722996093275,219712.26337139067,948.6051013227253,0.888648360913519
2020-02-28 18:59:59.999,1,2,304.0,24.728951037597657,4.2877149914520265,1041.3700898246766,226717.2958782473,6744.383309559329,219972.91256868799,943.1811549341294,0.9057117773498967
2020-02-28 19:59:59.999,1,2,308.0909118652344,24.651634826660157,4.495817487652588,1119.6685898246767,227475.31483454807,7414.942202957423,220060.37263159064,989.3512716164502,0.883610811812956
2020-02-28 20:59:59.999,1,2,304.4979553222656,24.700380688476564,4.321241631619262,1085.7391601753236,226997.40358087936,6850.267465389067,220147.13611549028,951.308969664009,0.8761855559399673
2020-02-28 21:59:59.999,1,2,306.75115966796875,24.634294024658203,4.38992444705658,1104.0088300876619,227645.3264850875,7069.7575008553595,220575.56898423214,968.3100827072958,0.8770854510560472
2020-02-28 22:59:59.999,1,2,306.0,24.663478289794924,4.36145120415802,1132.7183398246766,227359.19986388998,6978.345401104548,220380.85446278544,961.1803430700888,0.8485607668530037
2020-02-28 23:59:59.999,1,2,303.0,24.69591351928711,4.272063766401672,1098.7889101753235,227041.20033301646,6695.235824241874,220345.96450877457,941.3320110507647,0.8566995920085916
2020-02-29 00:59:59.999,1,2,299.0,24.780138610839845,4.061168831996155,997.0009199123384,226215.44574392063,6050.517404864717,220164.9283390559,894.1269448692409,0.8968165695853694
2020-02-29 01:59:59.999,1,2,290.73333740234375,24.97372214355469,3.7163973102859496,934.3620800876619,224317.52568748972,5066.8109424687755,219250.71474502093,814.8227665566677,0.8720631797046184
2020-02-29 02:59:59.999,1,2,292.8333435058594,25.23732698364258,3.326562039880371,913.4825000000002,221733.10693059044,4059.585385601677,217673.52154498876,724.1044738586417,0.7926856550165345
2020-02-29 03:59:59.999,1,2,286.70001220703125,24.977700970458987,3.223925729644775,856.0635800876619,224278.51671148423,3812.944485569559,220465.5722259147,710.764630799985,0.8302708435829053
2020-02-29 04:59:59.999,1,2,280.0,25.245210223388675,2.954341124711609,775.1551699123384,221655.81854446614,3201.9290582899494,218453.8894861762,645.3873095622154,0.8325911180276353
2020-02-29 05:59:59.999,1,2,280.0,25.207317187500003,3.003506622175598,816.9143300876618,222027.3271733437,3309.3874320971695,218717.93974124655,656.9207804014375,0.8041489250542885
2020-02-29 06:59:59.999,1,2,280.0,25.184725543212892,2.88529128782959,769.9352500000001,222248.81881676475,3054.0050749817783,219194.81374178297,632.4408864265961,0.8214208745821107
2020-02-29 07:59:59.999,1,2,272.0,25.205989361572268,2.5699697272888185,668.1472099561693,222040.34536463485,2422.961095391201,219617.38426924366,564.4100291583118,0.844739034673717
2020-02-29 08:59:59.999,1,2,277.0,25.19783637084961,2.7540575557640077,754.275540043831,222120.27842709847,2782.5081809212897,219337.77024617718,604.0688434109142,0.8008596478891674
2020-02-29 09:59:59.999,1,2,281.57989501953125,25.095928637695312,2.9769116065063477,822.1342500000001,223119.39611002587,3251.0399347773673,219868.3561752485,654.5286614015689,0.796133552885759
2020-02-29 10:59:59.999,1,2,307.718994140625,24.48980982055664,4.462192239720154,1130.108330087662,229061.8698498878,7304.440886867674,221757.42896302012,989.5242786190818,0.8756012607590681
2020-02-29 11:59:59.999,1,2,306.60235595703125,24.624769024658203,4.415779403091431,1122.2785000000001,227738.71091858752,7153.27900454189,220585.43191404562,974.0566068680698,0.8679277085572518
2020-02-29 12:59:59.999,1,2,311.59014892578125,24.622945880126956,4.609926393539428,1195.3570800876619,227756.5852828121,7796.118070599847,219960.46721221224,1014.0015633368413,0.8482833960062203
2020-02-29 13:59:59.999,1,2,314.4344177246094,24.532737432861328,4.6824315133667,1213.6267500000001,228641.00152898693,8043.281964778497,220597.71956420844,1032.9337138642793,0.8511131728633035
2020-02-29 14:59:59.999,1,2,315.0,24.51454552001953,4.732072333685303,1218.8466699123385,228819.3575893557,8214.727749802421,220604.62983955326,1043.9170655466373,0.8564794008271095
2020-02-29 15:59:59.999,1,2,310.0204162597656,24.58574349975586,4.526071687069702,1156.207830087662,228121.32262830358,7515.074361585898,220606.24826671768,998.4796942706605,0.863581501774605
2020-02-29 16:59:59.999,1,2,309.7339782714844,24.58077171020508,4.517282225422669,1145.7680898246765,228170.06674910994,7485.91471685732,220684.15203225263,996.8925974077687,0.870064899049782
2020-02-29 17:59:59.999,1,2,308.0,24.64761879272461,4.474563670220947,1117.0585800876618,227514.68859349692,7345.000167302582,220169.68842619433,985.1632891157145,0.8819262540720141
2020-02-29 18:59:59.999,1,2,304.9032287597656,24.660992395019534,4.312520359748841,1106.6188398246768,227383.57192429318,6822.644498496534,220560.92742579666,951.1734900888346,0.8595312639350423
2020-02-29 19:59:59.999,1,2,308.0,24.687658209228516,4.449366210708618,1156.207830087662,227122.13654857432,7262.509782244915,219859.6267663294,978.2359944331141,0.8460727984854987
2020-02-29 20:59:59.999,1,2,306.94390869140625,24.65652522583008,4.360441728053284,1122.2785000000001,227427.36867643025,6975.115440540072,220452.25323589018,961.2692040531451,0.8565335645770146
2020-02-29 21:59:59.999,1,2,300.975341796875,24.734004217529296,4.2017153153915405,1030.9302500000001,226667.75379475232,6476.549259614753,220191.20453513757,925.1807564097987,0.8974232315035848
2020-02-29 22:59:59.999,1,2,301.6012268066406,24.75260075683594,4.196287877142334,1051.8098300876618,226485.43071987448,6459.828294069516,220025.60242580497,923.2907681203443,0.8778115032860967
2020-02-29 23:59:59.999,1,2,301.0,24.745024475097658,4.188383545536804,1043.9800000000002,226559.70964671604,6435.51512190003,220124.194524816,921.9645543222821,0.8831247287517786
2020-03-01 00:59:59.999,1,2,295.0,24.79173557739258,3.9190449586212157,981.3411601753236,226101.7474602623,5634.442055090177,220467.3054051721,864.0212817889437,0.8804494469941322
2020-03-01 01:59:59.999,1,2,293.5,25.1358796875,3.4212415391235353,957.8516699123384,222727.71042459374,4293.959049990449,218433.75137460328,747.3146237493753,0.7801986959189295
2020-03-01 02:59:59.999,1,2,286.625,24.66720596923828,3.473357581480408,853.4536699123383,227322.65317275218,4425.775883131953,222896.87728962023,774.2005586222106,0.9071383555029201
2020-03-01 03:59:59.999,1,2,285.22955322265625,24.980826361083984,3.199196907714844,874.3332500000001,224247.87494424207,3754.6751498611407,220493.19979438093,705.4011629543347,0.8067875297597736
2020-03-01 04:59:59.999,1,2,280.0,25.056589178466798,2.8708056399902344,762.1054199123384,223505.08567582653,3023.4166970834694,220481.66897874305,632.9600188186355,0.8305412903262674
2020-03-01 05:59:59.999,1,2,276.8485412597656,25.095584472656252,2.732903348888397,733.3959599561692,223122.77035225192,2739.9268689243586,220382.84348332757,602.2850109931334,0.8212276094745987
2020-03-01 06:59:59.999,1,2,274.1351318359375,25.090912664794924,2.703158232950592,749.0556699123383,223168.5734105775,2680.6083280590447,220487.96508251844,596.0138580793324,0.7956869990038039
2020-03-01 07:59:59.999,1,2,273.0,25.128449908447266,2.550059816704559,702.0765400438308,222800.55301859582,2385.5644882335496,220414.98853036226,562.071405250673,0.80058422863066
2020-03-01 08:59:59.999,1,2,275.0,25.095921661376956,2.7142026369163514,707.2964599561693,223119.46450682773,2702.5576179966565,220416.9068888311,598.2561498986113,0.845835068841833
2020-03-01 09:59:59.999,1,2,281.4776916503906,25.080450512695315,2.983767687428284,790.8148300876618,223271.14581446335,3266.032022556799,220005.11379190657,656.4441496012735,0.8300857857312902
2020-03-01 10:59:59.999,1,2,285.5555419921875,24.9727640625,3.3173203195678713,827.3541699123384,224326.91884828123,4037.0603658398927,220289.85848244134,730.7720237385334,0.8832638431204882
2020-03-01 11:59:59.999,1,2,296.955810546875,24.76974854736328,4.055382394628906,999.6108300876618,226317.31138085373,6033.287883367725,220284.023497486,893.335950709725,0.8936837455346328
2020-03-01 12:59:59.999,1,2,305.48773193359375,24.642647003173828,4.364146705915832,1124.8884101753238,227563.43271430334,6986.97370118994,220576.4590131134,962.6280270046574,0.8557542404180547
2020-03-01 13:59:59.999,1,2,313.0,24.5901618347168,4.618015238658142,1190.1371601753237,228078.00465377964,7823.5011183890465,220254.5035353906,1017.1386537095174,0.8546398581149073
2020-03-01 14:59:59.999,1,2,311.0190124511719,24.63088260498047,4.5825147718688966,1153.5979199123385,227678.77252120676,7703.678905634996,219975.09361557176,1008.039115936601,0.8738218910911364
2020-03-01 15:59:59.999,1,2,311.0,24.544734375,4.576283763899231,1182.3073300876617,228523.38182868747,7682.74321759134,220840.63861109613,1010.6294288850969,0.8547941835141665
2020-03-01 16:59:59.999,1,2,306.0,24.65761818237305,4.361425800123596,1096.179,227416.65317746907,6978.264108157684,220438.38906931138,961.425677424578,0.8770699652379566
2020-03-01 17:59:59.999,1,2,310.0,24.63616600341797,4.536908179069519,1169.2575800876618,227626.97334324973,7551.103191290291,220075.87015195945,998.4640153082662,0.853929905875324
2020-03-01 18:59:59.999,1,2,304.0,24.70369676513672,4.277068361183167,1067.4695898246766,226964.89230105246,6710.931548973479,220253.96075207897,942.0412469579959,0.882499376036294
2020-03-01 19:59:59.999,1,2,303.0875244140625,24.73780166015625,4.301585928511048,1059.6396601753236,226630.5231355957,6788.0906161952835,219842.4325194004,945.6711142150924,0.8924459415369802
2020-03-01 20:59:59.999,1,2,304.8387145996094,24.637031066894533,4.323483871920776,1080.5193398246765,227618.49213981663,6857.378352556393,220761.11378726023,954.4571150064869,0.8833318200129169
2020-03-01 21:59:59.999,1,2,305.8258056640625,24.624687634277343,4.365628830766297,1119.6685898246767,227739.50888127612,6991.720253722329,220747.7886275538,963.7029103603533,0.8607037110072496
2020-03-01 22:59:59.999,1,2,307.8056640625,24.654281176757813,4.409732574371338,1135.32825,227449.36964770165,7133.701469885121,220315.66817781652,971.5331786081043,0.8557288859923148
2020-03-01 23:59:59.999,1,2,300.6612243652344,24.725802392578125,4.178745722845459,1041.3700898246766,226748.16563482909,6405.931875106883,220342.2337597222,920.7541668856535,0.8841757372162189
2020-03-02 00:59:59.999,1,2,296.0,24.77997815551758,3.9459795861190794,957.8516699123384,226217.01887036386,5712.156452092011,220504.86241827183,870.1076857424969,0.9083950188468412
2020-03-02 01:59:59.999,1,2,289.125,25.131712500000003,3.3861278153320313,837.7939101753235,222768.56611424996,4206.2697447009405,218562.29636954903,740.079871119773,0.8833674512684127
2020-03-02 02:59:59.999,1,2,285.0,24.961322900390627,3.1498987075973512,850.8436601753236,224439.08960336423,3639.850968841396,220799.23863452283,695.4952364133626,0.8174183683404891
2020-03-02 03:59:59.999,1,2,279.106201171875,25.01415921020508,2.817146302542114,751.6655800876619,223921.07502485995,2911.4492825359202,221009.62574232402,622.6164499862045,0.82831576498899
2020-03-02 04:59:59.999,1,2,274.0,25.065681646728518,2.6480684143798827,709.9064199123383,223415.94184404306,2572.461169507551,220843.4806745355,584.8086456959516,0.8237827258530297
2020-03-02 05:59:59.999,1,2,273.8881530761719,25.11504375,2.5936651732658387,715.126290043831,222931.98887287496,2467.847088678777,220464.1417841962,571.8101664996117,0.7995932668963474
2020-03-02 06:59:59.999,1,2,272.0,25.093810162353517,2.514464419049835,689.0267900438309,223140.16593886339,2319.4307718754317,220820.73516698796,555.2458815658179,0.8058407736664305
2020-03-02 07:59:59.999,1,2,277.2302551269531,25.075222924804688,2.7579517268302918,756.8855,223322.39781800535,2790.3825431978685,220532.0152748075,608.2166523485197,0.8035781532986426
2020-03-02 08:59:59.999,1,2,288.4868469238281,24.9643901550293,3.38328156068573,900.43275,224409.01780947103,4199.201444980934,220209.8163644901,745.0318111879701,0.8274152746976052
2020-03-02 09:59:59.999,1,2,295.6666564941406,24.87362127685547,3.8526040492218017,939.5820000000001,225298.9285987302,5445.016236786245,219853.91236194398,847.0100730028804,0.9014754146023235
2020-03-02 10:59:59.999,1,2,309.0,24.677665795898438,4.516527792453003,1127.4984199123385,227220.10356780028,7483.414474905157,219736.68909289513,992.4468633096654,0.8802201810507432
2020-03-02 11:59:59.999,1,2,312.0,24.58485750732422,4.588626113465882,1200.5770000000002,228130.0090221423,7724.240195242935,220405.76882689935,1011.3596663976348,0.8423946705606009
2020-03-02 12:59:59.999,1,2,311.47540283203125,24.60018912963867,4.590415426574707,1179.6974199123383,227979.6956505443,7730.265431829461,220249.43021871484,1011.0363821702781,0.8570302563223431
2020-03-02 13:59:59.999,1,2,308.6653137207031,24.630757031250003,4.507237938180542,1135.32825,227680.0036636406,7452.661499641754,220227.34216399884,992.6170316262429,0.8742995971660557
2020-03-02 14:59:59.999,1,2,304.6451721191406,24.675326403808594,4.2779745498321535,1072.6894101753235,227243.039295364,6713.775559737171,220529.26373562682,943.4185777542344,0.879489038304237
2020-03-02 15:59:59.999,1,2,301.6338195800781,24.691690521240236,4.193376106828308,1059.6396601753236,227082.60319708774,6450.866558879686,220631.73663820807,925.1918528266974,0.873119313667081
2020-03-02 16:59:59.999,1,2,299.0,24.713782196044924,4.06113507137146,999.6108300876618,226866.0133244681,6050.416808998493,220815.5965154696,896.7619633147832,0.8971110919597988
2020-03-02 17:59:59.999,1,2,296.0,24.804709204101563,3.9916018893081664,973.5113300876618,225974.5522076997,5845.004699112279,220129.54750858742,878.6695177278293,0.9025775977858499
2020-03-02 18:59:59.999,1,2,297.4142150878906,24.77085778198242,4.004698671844483,976.1213398246767,226306.43628935484,5883.423530617855,220423.012758737,882.7277464388735,0.904321737907525
2020-03-02 19:59:59.999,1,2,300.0,24.742401379394533,4.162013155014038,1010.0506699123383,226585.42684422288,6354.733216080211,220230.69362814268,916.6030440181961,0.9074822395768992
2020-03-02 20:59:59.999,1,2,303.5311584472656,24.656290356445314,4.275074813008118,1083.1292500000002,227429.67136876023,6704.677055788973,220724.99431297125,943.6158637887434,0.8711941476871234
2020-03-02 21:59:59.999,1,2,307.0,24.662520208740236,4.421384669581604,1117.0585800876618,227368.5930246815,7171.4508740252095,220197.1421506563,973.576268590593,0.8715534582923942
2020-03-02 22:59:59.999,1,2,308.0,24.63935883178711,4.435869648893738,1117.0585800876618,227595.6704069227,7218.516888024679,220377.153518898,977.5643266040755,0.8751236005253732
2020-03-02 23:59:59.999,1,2,304.0,24.67559150390625,4.356455300230408,1101.3989199123382,227240.44021689254,6962.367611027529,220278.07260586502,959.6315769283593,0.8712842908950171
2020-03-03 00:59:59.999,1,2,298.0,24.70674774169922,4.016134164234924,1007.4406601753236,226934.980099697,5917.071957112134,221017.90814258484,887.6375717991713,0.8810817419704867
2020-03-03 01:59:59.999,1,2,290.0491943359375,24.838421099853516,3.7179402711135863,931.7521699123383,225644.03606208213,5071.019057508521,220573.0170045736,820.0773026423261,0.8801453102271617
2020-03-03 02:59:59.999,1,2,286.2874450683594,24.933752490234376,3.195293377267456,876.9431601753236,224709.39376439352,3745.518134795686,220963.87562959784,706.0444084146038,0.805119921653129
2020-03-03 03:59:59.999,1,2,278.0,25.00730614013672,2.7384641583183287,775.1551699123384,223988.26348323998,2751.0884141815723,221237.1750690584,605.8500744142137,0.7815855430374397
2020-03-03 04:59:59.999,1,2,274.0,25.05423118286133,2.6296230798065188,712.5163300876618,223528.2037948619,2536.7486111682256,220991.45518369367,581.1242309910689,0.8155942628284357
2020-03-03 05:59:59.999,1,2,271.39105224609375,25.104114184570314,2.530349461495972,681.1969599561692,223039.1438624868,2348.8291894013846,220690.3146730854,558.4236188904182,0.8197682193507577
2020-03-03 06:59:59.999,1,2,270.56158447265625,25.112655523681642,2.4200401300735472,699.4665800876619,222955.40337805185,2148.5010041218866,220806.90237392997,534.3615647421426,0.7639558199838122
2020-03-03 07:59:59.999,1,2,275.0,25.08022494506836,2.681011430282593,736.0059199123383,223273.35731105748,2636.8641562773623,220636.49315478012,591.5289600854326,0.8037013617443273
2020-03-03 08:59:59.999,1,2,287.0,24.722732812500002,3.7269523523254393,889.9929101753237,226778.26022765622,5095.632590754571,221682.62763690166,826.200590541035,0.9283226653775006
2020-03-03 09:59:59.999,1,2,302.2723083496094,24.69864358520508,4.259659578067017,1064.859580087662,227014.43438454747,6656.412247691858,220358.0221368556,938.6501595991607,0.8814778747840993
2020-03-03 10:59:59.999,1,2,308.7967529296875,24.682172497558597,4.524174406814575,1135.32825,227175.91923378585,7508.775206492634,219667.14402729322,993.8124710263312,0.8753525432194004
2020-03-04 08:59:59.999,1,2,288.0,24.962048437500002,3.4539325202636717,916.0924101753236,224431.97633596873,4376.411217784891,220055.56511818385,760.0570726266952,0.8296729283907439
2020-03-04 09:59:59.999,1,2,304.1803283691406,24.66363176879883,4.326707510183716,1083.1292500000002,227357.69513424864,6867.608041866211,220490.08709238243,953.9961157436726,0.8807777241208031
2020-03-04 10:59:59.999,1,2,312.0,24.555187225341797,4.62109113240509,1190.1371601753237,228420.90062053746,7833.926494267378,220586.97412627007,1019.3525100589777,0.8565000271975484
2020-03-04 11:59:59.999,1,2,310.8625793457031,24.623215631103516,4.607975965370178,1177.0874101753236,227753.94060647275,7789.522498232799,219964.41810823994,1013.5907518794065,0.861100665182066
2020-03-04 12:59:59.999,1,2,306.0,24.63926116333008,4.422989469177246,1101.3989199123382,227596.627962149,7176.657763245399,220419.9701989036,974.9152069861129,0.885160852585281
2020-03-04 13:59:59.999,1,2,304.2816467285156,24.65009771118164,4.3327249237060546,1077.9093300876618,227490.38492989563,6886.723720082082,220603.66120981355,955.8149811845657,0.8867304090473299
2020-03-04 14:59:59.999,1,2,300.57440185546875,24.67150338134766,4.147726059759521,1007.4406601753236,227280.52074279415,6311.17984651962,220969.34089627452,916.5202936433632,0.909751144532783
2020-03-04 15:59:59.999,1,2,297.2646484375,24.726679083251955,4.0308581420288085,978.7312500000002,226739.57043672615,5960.537906053435,220779.0325306727,889.9289608655052,0.9092679536548006
2020-03-04 16:59:59.999,1,2,295.0,24.809655413818362,3.9061286784347535,942.1919101753235,225926.05887516684,5597.363579887166,220328.69529527967,860.6322353750043,0.9134362395606405
2020-03-04 17:59:59.999,1,2,293.0,24.81511787109375,3.905250567929077,936.9720898246767,225872.5041792949,5594.847251469714,220277.65692782518,860.2394448194758,0.9181057303216376
2020-03-04 18:59:59.999,1,2,292.203857421875,24.8282868347168,3.8074914980392456,916.0924101753236,225743.39381627963,5318.244628450261,220425.14918782937,839.2668814866927,0.9161377958868495
2020-03-04 19:59:59.999,1,2,296.3414611816406,24.790979809570313,3.958498761135864,994.3909101753237,226109.1571137993,5748.459187524909,220360.69792627438,872.2975497441915,0.8772179439878371
2020-03-04 20:59:59.999,1,2,299.0,24.78442672119141,4.127635479693604,999.6108300876618,226173.40450969845,6250.188267314104,219923.21624238434,907.7628701703942,0.9081162817041378
2020-03-04 21:59:59.999,1,2,303.3534851074219,24.696755328369143,4.2858300789505,1085.7391601753236,227032.94711892295,6738.454847351235,220294.4922715717,944.1447612046305,0.8695870940605765
2020-03-04 22:59:59.999,1,2,303.0,24.65079534301758,4.246527697851563,1070.0795,227483.5452497076,6615.43410425284,220868.11114545475,937.922551551331,0.876498009308029
2020-03-04 23:59:59.999,1,2,300.57550048828125,24.703068896484375,4.16208936711731,1028.3203398246767,226971.04801322168,6354.9659457714715,220616.08206745022,918.2238493880144,0.8929356094858212
2020-03-05 00:59:59.999,1,2,294.25823974609375,24.790526348876956,3.915692628868103,968.2914101753236,226113.60290592146,5624.806835602063,220488.7960703194,863.366353520552,0.8916389678229477
2020-03-05 01:59:59.999,1,2,287.5555419921875,24.86623103027344,3.6065773407897948,871.7233398246767,225371.38361085494,4771.785632609595,220599.59797824535,795.6095114556779,0.9126857973261252
2020-03-05 02:59:59.999,1,2,284.55908203125,24.970350256347658,3.1300558168670656,863.8934101753235,224350.58414173167,3594.1366908097284,220756.44745092193,690.9800024546669,0.7998440482540958
2020-03-05 03:59:59.999,1,2,278.03289794921875,25.042308654785156,2.7652259715293885,728.176040043831,223645.09392927465,2805.121520429233,220839.9724088454,610.6724272567728,0.8386329591674215
2020-03-05 04:59:59.999,1,2,271.1716613769531,25.10193059692383,2.493708988661957,704.6865000000001,223060.5520614752,2281.297723278096,220779.25433819712,550.5592110532465,0.7812824724941465
2020-03-05 05:59:59.999,1,2,268.0,25.097670391845703,2.258862060958099,652.4875000000001,223102.31970848984,1871.8448464249725,221230.47486206488,499.7291263936628,0.7658830650298477
2020-03-05 06:59:59.999,1,2,268.0,25.181562945556642,2.2402621294647216,652.4875000000001,222279.8253669503,1841.1454560401307,220438.67991091017,493.84042647360775,0.7568580646734346
2020-03-05 07:59:59.999,1,2,272.0,25.097333203125,2.5778972902153017,709.9064199123383,223105.62555391405,2437.932324035778,220667.69322987826,568.8586484153647,0.8013149796357798
2020-03-05 08:59:59.999,1,2,287.569091796875,24.9179953125,3.276649128982544,876.9431601753236,224863.87934090622,3938.67641875397,220925.20292215224,723.8943737251619,0.8254746790891633
2020-03-05 09:59:59.999,1,2,297.8210144042969,24.813245892333985,4.104900205938721,1004.8307500000001,225890.85732113267,6181.525036341481,219709.3322847912,901.8848833424983,0.8975490482775315
2020-03-05 10:59:59.999,1,2,311.0,24.5238984375,4.564681139703369,1158.8178398246766,228727.66027696873,7643.835236784746,221083.825040184,1009.1771664544073,0.8708678204393977
2020-03-05 11:59:59.999,1,2,307.1716613769531,24.632689471435548,4.425912604454041,1117.0585800876618,227661.05774951988,7186.146944204398,220474.91080531548,975.8026866991262,0.8735465660382372
2020-03-05 12:59:59.999,1,2,305.0,24.6120046875,4.335766054037475,1083.1292500000002,227863.85426709373,6896.3946661174305,220967.4596009763,958.0632103848102,0.8845326727025514
2020-04-06 08:59:59.999,1,2,331.3453369140625,23.444743377685548,5.119980908638,1427.6426699123383,239307.847565098,9616.723043768092,229691.1245213299,1176.0141724328028,0.8237454632152552
2020-04-06 09:59:59.999,1,2,344.0,23.36754576416016,5.4881488775253295,1607.7291601753238,240064.7037757668,11049.488993355615,229015.21478241117,1256.869593944312,0.781766994763751
2020-04-06 10:59:59.999,1,2,301.0,22.98626671142578,3.231346047541809,978.7312500000002,243802.81698784203,3830.5167394229366,239972.30024841908,775.4335439272453,0.7922844436889547
2020-04-06 11:59:59.999,1,2,304.2800598144531,22.587118981933596,3.371203613635254,1059.6396601753236,247716.11720846553,4169.273575600288,243546.84363286523,821.0459993445754,0.7748350974412647
2020-04-06 12:59:59.999,1,2,307.74542236328125,22.641520312500003,3.519715933140564,1057.0297500000001,247182.7589474062,4544.704537486039,242638.05440992015,854.017026092823,0.807940387763753
2020-04-06 13:59:59.999,1,2,306.0,22.617249700927736,3.3427574460891725,981.3411601753236,247420.71142114632,4099.209885429601,243321.50153571673,813.3647610521151,0.8288297628388498
2020-04-06 14:59:59.999,1,2,305.0,22.90047194824219,3.446606798968506,1004.8307500000001,244643.96085736083,4357.866345255741,240286.09451210508,828.1716870430104,0.8241902300890078
2020-04-06 15:59:59.999,1,2,303.0,22.940357885742188,3.336465602142334,1012.6605800876619,244252.91354207956,4083.79308271673,240169.12045936284,801.3160091094427,0.7912977209402938
2020-04-06 16:59:59.999,1,2,301.1697082519531,22.99698931274414,3.3032047015457153,960.4615800876619,243697.69110335264,4002.7770551539625,239694.91404819867,791.7613670206059,0.824355063685464
2020-04-06 17:59:59.999,1,2,300.0,23.144666345214844,3.2301908325027466,976.1213398246767,242249.84480222533,3827.7783885980703,238422.06641362727,770.1487731956598,0.7889887678656712
2020-04-06 18:59:59.999,1,2,299.7110900878906,23.132639172363284,3.1908409859710694,939.5820000000001,242367.76088866623,3735.087234300065,238632.67365436617,761.4389156882102,0.8104017698170145
2020-04-06 19:59:59.999,1,2,300.0,23.0743125,3.2259563810806275,963.0715898246766,242939.60375024998,3817.7493106848074,239121.85443956518,771.3966721851483,0.8009754210749567
2020-04-06 20:59:59.999,1,2,301.0,23.033380114746095,3.2456525300857546,970.9014199123383,243340.91058581322,3864.5103344758604,239476.40025133736,777.2571843715818,0.8005521141804074
2020-04-06 21:59:59.999,1,2,299.8032531738281,22.96614235839844,3.2233414368530275,944.8019199123383,244000.1189623315,3811.5625219147378,240188.55644041675,774.2097266323074,0.8194413139043377
2020-04-06 22:59:59.999,1,2,301.56988525390625,22.911871252441408,3.2848509552017213,1012.6605800876619,244532.20048308908,3958.4190088017826,240573.7814742873,790.2490158723028,0.7803690905040406
2020-04-06 23:59:59.999,1,2,303.0,23.025143408203125,3.35310457616272,1028.3203398246767,243421.66440989941,4124.626448905313,239297.03796099412,802.3879930491934,0.7802899174259224
2020-04-07 00:59:59.999,1,2,300.5146179199219,23.15313094482422,3.260198345375061,1002.2208398246767,242166.85668261105,3899.226567781195,238267.63011482987,776.7997334568054,0.7750784084600503
