time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-04-07 01:59:59.999,1,2,294.95849609375,23.285846099853515,2.9824132512771606,897.8228398246766,240865.69872258214,3263.067564003022,237602.6311585791,708.6292357056659,0.7892751267544544
2020-04-07 02:59:59.999,1,2,312.6976623535156,23.255782818603517,4.3377121367797855,1161.42775,241160.4433408165,6902.5868667271125,234257.8564740894,1016.1431471636747,0.8749086175732194
2020-04-07 03:59:59.999,1,2,329.0821838378906,23.549371875000002,5.023498725741577,1398.9331601753238,238282.05512943747,9257.698194974946,229024.35693446253,1150.5035652240565,0.8224149644718319
2020-04-07 04:59:59.999,1,2,321.0,23.622651123046875,4.717904570539856,1252.776,237563.6151224912,8165.611809765336,229398.00331272586,1082.2778883018264,0.8639037531863847
2020-04-07 05:59:59.999,1,2,318.0,23.661116217041016,4.554840084736633,1242.3361601753236,237186.4979558595,7610.911878999238,229575.58607686026,1045.6800819397884,0.8417046170436009
2020-04-07 06:59:59.999,1,2,315.7649841308594,23.657202502441407,4.511729438319397,1197.9670898246766,237224.86856171407,7467.522178840597,229757.34638287348,1036.602983345757,0.865301720014249
2020-04-07 07:59:59.999,1,2,317.0,23.646877551269533,4.533281418891907,1208.4068300876618,237326.0958284963,7539.035460049601,229787.0603684467,1041.6894110700723,0.8620353552573886
2020-04-07 08:59:59.999,1,2,320.9071044921875,23.593011071777344,4.717669917485046,1257.9959199123384,237854.21033474486,8164.799568620139,229689.41076612473,1083.5988235362126,0.8613691081062661
2020-04-07 09:59:59.999,1,2,333.54254150390625,23.52352694091797,5.172734391700745,1477.2316601753237,238535.44248146846,9815.914875431148,228719.5276060373,1183.105366501297,0.8008935892701362
2020-04-07 10:59:59.999,1,2,344.85870361328125,23.35884164428711,5.5090159519592286,1631.2187500000002,240150.04018557895,11133.673607425593,229016.36657815336,1261.6548167387891,0.7734430570631861
2020-04-07 11:59:59.999,1,2,363.0,23.14643367919922,6.193055679290771,1920.9231601753238,242232.51761241574,14070.204019966463,228162.3135924493,1413.02191199384,0.7355952290485542
2020-04-07 12:59:59.999,1,2,305.6759338378906,22.46536594848633,3.356845654495239,1028.3203398246767,248909.80099380724,4133.835322809911,244775.96567099734,821.6751366875633,0.7990458856698824
2020-04-07 13:59:59.999,1,2,304.8524475097656,22.63741126098633,3.4296709988616945,1057.0297500000001,247223.04466371346,4315.144543705999,242907.90012000746,833.0941804359826,0.7881463889128782
2020-04-07 14:59:59.999,1,2,298.0,22.79815493774414,2.9790408657073977,889.9929101753237,245647.09115266515,3255.6922612326425,242391.3988914325,722.0938827935603,0.8113479046156803
2020-04-07 15:59:59.999,1,2,300.34619140625,22.94481575317383,3.217888260305786,955.2416601753237,244209.2079856783,3798.676799531558,240410.53118614675,773.6142259577797,0.8098623188354156
2020-04-07 16:59:59.999,1,2,299.7389831542969,23.00788399658203,3.1745442978881835,976.1213398246767,243590.87809775025,3697.0319934742365,239893.84610427602,761.5536412487949,0.7801833749332631
2020-04-07 17:59:59.999,1,2,299.0,23.145101202392578,3.145376455206299,934.3620800876619,242245.58140157483,3629.40713532222,238616.1742662526,750.5376963684741,0.8032621532522581
2020-04-07 18:59:59.999,1,2,297.15301513671875,23.2029,3.0867589856185913,900.43275,241678.913898,3495.3918375891244,238183.52206041088,735.2151269462572,0.8165130898962273
2020-04-07 19:59:59.999,1,2,298.2826232910156,23.152098449707033,3.1800054967620848,926.5322500000001,242176.97940928928,3709.7630136040325,238467.21639568525,758.3270589358326,0.8184572732744408
2020-04-07 20:59:59.999,1,2,298.7520446777344,23.08202133178711,3.1232137750167848,957.8516699123384,242864.0252841727,3578.440896296808,239285.5843878759,747.3400333231552,0.780225223589735
2020-04-07 21:59:59.999,1,2,300.0,23.067654766845703,3.161966292475891,952.63175,243004.87709817736,3667.793676638563,239337.0834215388,756.775790318396,0.794405383106742
2020-04-07 22:59:59.999,1,2,298.1206359863281,23.094553125,3.148840429005432,936.9720898246767,242741.16182906248,3637.4056017759667,239103.7562272865,752.899574335539,0.8035453590473749
2020-04-07 23:59:59.999,1,2,300.64227294921875,23.050830212402346,3.2083470397979736,978.7312500000002,243169.82738537766,3776.1836131425234,239393.64377223514,768.0578883431012,0.7847485081763774
2020-04-08 00:59:59.999,1,2,298.0,23.120746875000002,3.1770616371414184,918.7024199123384,242484.35463693747,3702.8976377211425,238781.45699921632,758.6234066929434,0.8257553155953703
2020-04-08 01:59:59.999,1,2,296.5578918457031,23.21001351928711,3.047021059034729,900.43275,241609.17195901647,3405.9740691928955,238203.19788982358,725.8101602997094,0.806068149231255
2020-04-08 02:59:59.999,1,2,292.6679382324219,23.34613079223633,2.894926770675659,913.4825000000002,240274.6591586041,3074.4369456398085,237200.2222129643,686.6772732945254,0.7517136598616014
2020-04-08 03:59:59.999,1,2,324.0622863769531,23.55005555419922,4.865646746685791,1338.9043300876617,238275.35224285326,8685.03506536676,229590.3171774865,1117.1053798451962,0.834342943511174
2020-04-08 04:59:59.999,1,2,319.0,23.624202191162112,4.639161088943482,1255.3859101753237,237548.40823353987,7895.31263763393,229653.09559590594,1065.3977050439446,0.848661512295573
2020-04-08 05:59:59.999,1,2,313.0,23.6488239440918,4.4291499475250244,1200.5770000000002,237307.01312077182,7196.663433505484,230110.34968726634,1019.1932432423207,0.8489195139023323
2020-04-08 06:59:59.999,1,2,312.0,23.68842152709961,4.2827959681549075,1150.9879101753236,236918.7928733016,6728.917380290319,230189.8754930113,985.8562706715489,0.8565305177891738
2020-04-08 07:59:59.999,1,2,314.0,23.671629528808595,4.399472018572998,1197.9670898246766,237083.4239754265,7100.542730708159,229982.88124471833,1011.803250786935,0.8446002059497421
2020-04-08 08:59:59.999,1,2,320.67333984375,23.632517962646485,4.682681876811218,1276.2655898246767,237466.87924569906,8044.142115154768,229422.7371305443,1074.3136932896239,0.8417634243646768
2020-04-13 10:59:59.999,1,2,303.8995666503906,22.39794913330078,3.241642035282898,1015.2705898246766,249570.76488824046,3854.965860422288,245715.79902781817,796.5226628617,0.7845422401128045
2020-04-13 11:59:59.999,1,2,318.1382141113281,21.55357974243164,3.9846495404663087,1221.456580087662,257849.08060803625,5824.661426624067,252024.41918141217,1004.2289860775023,0.8221569251404994
2020-04-13 12:59:59.999,1,2,321.52276611328125,21.594365625000002,4.250081588562011,1226.6765,257449.21010531246,6626.511563007386,250822.69854230506,1066.0169330680903,0.869028576864471
2020-04-13 13:59:59.999,1,2,314.8058166503906,22.166893469238282,4.035430868225098,1166.6476699123384,251836.06696650217,5974.069202281252,245861.99776422093,992.1590951012272,0.8504359291059809
2020-04-13 14:59:59.999,1,2,312.17169189453125,22.22495736694336,3.9021399107666017,1143.1580800876618,251266.8003844559,5585.937851117477,245680.86253333843,958.681099002903,0.8386251347927205
2020-04-13 15:59:59.999,1,2,314.0909118652344,22.144399493408205,4.040624990473938,1148.3780000000002,252056.60105469686,5989.457901341031,246067.14315335584,994.2650479599776,0.8657994562417405
2020-04-13 16:59:59.999,1,2,317.8999938964844,21.93753305053711,4.1418470313720706,1174.4775000000002,254084.74862190709,6293.301467170981,247791.44715473612,1026.314269797233,0.8738475362850568
2020-04-13 17:59:59.999,1,2,298.79803466796875,21.665061309814455,2.589582644654846,869.1133300876619,256756.0997139957,2460.084230783312,254296.0154832124,658.5205483002068,0.757692380847255
2020-04-13 18:59:59.999,1,2,326.18145751953125,19.655272357177736,3.3670343436172487,1190.1371601753237,276460.3519760994,4158.967417698822,272301.3845584006,916.8481136226624,0.770371806126613
2020-04-13 19:59:59.999,1,2,335.29742431640625,18.438911718750003,3.533466201036072,1333.6844101753238,288385.7219657343,4580.282959644577,283805.43900608976,1002.8169263982226,0.7519147099173139
2020-04-13 20:59:59.999,1,2,326.4449157714844,20.456723437500003,3.8332030549850464,1271.0456699123383,268602.8133814687,5390.314150181004,263212.4992312877,1008.9469561636212,0.7937928432053951
2020-04-13 21:59:59.999,1,2,310.0,21.679713903808594,3.183700446716309,1054.4198398246765,256612.443631114,3718.3890063688987,252894.0546247451,805.1389146806996,0.7635847546405936
2020-04-13 22:59:59.999,1,2,316.7254943847656,22.462170794677736,4.248767598307801,1174.4775000000002,248941.1267290682,6622.414782537963,242318.71194653024,1029.555891782099,0.8766075908496321
2020-04-13 23:59:59.999,1,2,310.1312561035156,22.7123625,3.9615920365905763,1096.179,246488.21222324998,5757.446693280925,240730.76552996907,953.6770836858786,0.8700012349131653
2020-04-14 00:59:59.999,1,2,306.0,23.013851074218753,3.6887690857955935,1030.9302500000001,243532.37603320894,4991.756185423798,238540.61984778516,879.9212642010286,0.8535216269005866
2020-04-14 01:59:59.999,1,2,301.1202087402344,23.247878649902344,3.3688864982849123,978.7312500000002,241237.93691734644,4163.544246323015,237074.3926710234,798.6767205585063,0.8160327163953396
2020-04-14 02:59:59.999,1,2,297.0,23.308279614257813,3.1245535035690306,913.4825000000002,240645.7574066704,3581.5115587808586,237064.24584788954,740.7199199349733,0.8108747785917881
2020-04-14 03:59:59.999,1,2,296.0,23.39529755859375,3.08276654105072,929.1421601753235,239792.62129788866,3486.355736390536,236306.26556149812,728.4770489136325,0.7840318523229786
2020-04-14 04:59:59.999,1,2,288.22039794921875,23.53280544433594,2.7978907129760744,850.8436601753236,238444.47473496824,2871.784975655775,235572.68975931246,659.1066409083743,0.7746507046577272
2020-04-14 05:59:59.999,1,2,287.0,23.58905549926758,2.671224526020813,790.8148300876618,237892.99132141072,2617.6478011160807,235275.34352029464,628.473267979383,0.7947160878479185
2020-04-14 06:59:59.999,1,2,339.2131042480469,23.517985418701173,5.294735595703125,1532.0406699123384,238589.7723410951,10284.400497268698,228305.37184382637,1208.8165789917457,0.7890238181868323
2020-04-14 07:59:59.999,1,2,336.0435485839844,23.6094984375,5.245897008050537,1503.3311601753237,237692.56589296873,10095.549101917488,227597.01679105125,1193.9505094254039,0.7942032607680142
2020-04-14 08:59:59.999,1,2,339.0,23.51431354980469,5.355143715454101,1508.551080087662,238625.77185781783,10520.41051092069,228105.36134689715,1221.5369922782231,0.8097418830572443
2020-04-14 09:59:59.999,1,2,350.718505859375,23.230763415527345,5.6643716503692625,1704.297429649353,241405.73707129172,11770.47276167162,229635.2643096201,1300.7394810804647,0.7632115489067436
2020-04-14 10:59:59.999,1,2,299.0,22.950438665771486,3.165746145387268,970.9014199123383,244154.08016336313,3676.5679681735373,240477.5121951896,761.2907572842412,0.7841071623450477
2020-04-14 11:59:59.999,1,2,301.74127197265625,22.82905072631836,3.1787556851211547,994.3909101753237,245344.1845160731,3706.8475507972353,241637.33696527584,768.1060586159067,0.7724387368750987
2020-04-14 12:59:59.999,1,2,301.0,22.872736431884768,3.1627508091705323,994.3909101753237,244915.88374270126,3669.6139378733014,241246.26980482796,763.0018350345922,0.767305721750881
2020-04-14 13:59:59.999,1,2,299.9939270019531,22.9629890625,3.179518808944702,929.1421601753235,244031.03431678124,3708.627570093804,240322.40674668743,764.1096124619519,0.8223818111081829
2020-04-14 14:59:59.999,1,2,299.0,22.96296580810547,3.083073729309082,908.2625800876617,244031.26230612083,3487.0505803832625,240544.21172573758,741.6155399089831,0.8165210767985239
2020-04-14 15:59:59.999,1,2,299.0,22.970746728515625,3.1543988985900877,923.9223398246766,243954.97707309082,3650.258748238059,240304.71832485276,758.0169388099168,0.8204336080386996
2020-04-14 16:59:59.999,1,2,300.0,23.099741180419922,3.2246641179611206,950.0218398246766,242690.2974073978,3814.6912727539025,238875.6061346439,770.2935957585995,0.8108167238563218
2020-04-14 17:59:59.999,1,2,297.89508056640625,23.174676141357423,3.050024417578125,916.0924101753236,241955.62455947202,3412.6917140732353,238542.93284539878,727.5617698191652,0.7942012855230652
2020-04-14 18:59:59.999,1,2,299.0,23.218378125,3.147692902029419,910.8725898246765,241527.16419356246,3634.7549368224013,237892.40925674007,748.8122480641183,0.8220823158244872
2020-04-14 19:59:59.999,1,2,300.0,23.1392759765625,3.2241032236221314,970.9014199123383,242302.6927311445,3813.3643422095265,238489.32838893496,768.9142124582423,0.7919590976884829
2020-04-14 20:59:59.999,1,2,298.55609130859375,23.1427734375,3.131676326852417,910.8725898246765,242268.40313446874,3597.859207237872,238670.54392723087,747.4388923338988,0.8205745794565679
2020-04-14 21:59:59.999,1,2,299.5204772949219,23.07774252319336,3.199427883869934,918.7024199123384,242905.97532265904,3755.217330765494,239150.75799189354,765.1456035678947,0.8328546730516984
2020-04-14 22:59:59.999,1,2,299.8333435058594,22.994105767822266,3.1555514395202637,957.8516699123384,243725.961781463,3652.926667755885,240073.03511370713,757.5628115430574,0.7908978345388162
2020-04-14 23:59:59.999,1,2,297.3442687988281,23.213157513427735,3.0375657442749024,897.8228398246766,241578.34780030258,3384.868478692055,238193.47932161053,723.5283532969765,0.8058698455903219
2020-04-15 00:59:59.999,1,2,295.1643981933594,23.306926208496094,3.009400692425537,853.4536699123383,240659.02638623508,3322.388835778043,237336.63755045703,714.2410413822942,0.836883203578768
2020-04-15 01:59:59.999,1,2,288.6278381347656,23.41960770263672,2.774355379268646,811.6944599561691,239554.28124227122,2823.6743422721606,236730.60689999905,656.7748326905436,0.8091404649059807
2020-04-15 02:59:59.999,1,2,286.0,23.52575936279297,2.6528435371925356,806.474540043831,238513.5555048669,2581.7471028547616,235931.80840201213,625.8901731374254,0.7760817509544803
2020-04-15 03:59:59.999,1,2,334.0,23.629564654541017,5.167745841572571,1440.6924199123384,237495.83389182822,9796.991200680735,227698.8426911475,1176.6897474480643,0.8167529246247177
2020-04-15 04:59:59.999,1,2,326.87652587890625,23.694200244140625,4.8920465524063115,1375.4436699123385,236862.13752241113,8779.536482208317,228082.6010402028,1115.7907020825883,0.8112223906295641
2020-04-15 05:59:59.999,1,2,321.7627258300781,23.700569622802735,4.755560703355408,1268.4356601753236,236799.69124229476,8296.480275292137,228503.21096700264,1086.6608906652082,0.8566937407885628
2020-04-15 06:59:59.999,1,2,324.3809509277344,23.682314923095703,4.8463804606842045,1349.3441699123382,236978.66287388047,8616.391739277089,228362.2711346034,1106.7304487842105,0.8201987850557879
2020-04-15 07:59:59.999,1,2,323.0,23.699041809082033,4.7581689623107914,1320.6346601753237,236814.67014190648,8305.583430333343,228509.08671157312,1087.2848439969925,0.8233047918435275
2020-04-15 08:59:59.999,1,2,325.0,23.641401141357424,4.845158392922974,1341.5143398246767,237379.78731797202,8612.046852595477,228767.74046537656,1108.4159377458438,0.826242332892769
2020-04-15 09:59:59.999,1,2,334.0,23.470974334716797,5.171732603659057,1508.551080087662,239050.67559002966,9812.113205680938,229238.5623843487,1185.5605470990672,0.7858935390044427
2020-04-15 10:59:59.999,1,2,345.9715576171875,23.354783752441406,5.582522525564575,1659.9281601753237,240189.82432533908,11432.768085453297,228757.05623988577,1277.0414193410047,0.7693353543722772
2020-04-15 11:59:59.999,1,2,356.0,23.1790875,5.877802308526611,1803.4754101753238,241912.37498174998,12674.19474085276,229238.18024089723,1347.416705022385,0.74712230475679
2020-04-15 12:59:59.999,1,2,352.6739196777344,23.02000186157227,5.768332313031006,1738.2266601753238,243472.07285288486,12206.494781901414,231265.57807098344,1334.0167068786484,0.7674584318848813
2020-04-15 13:59:59.999,1,2,354.0,22.928460937500002,5.835219798614502,1793.035570350647,244369.55288821872,12491.2202089557,231878.33267926303,1353.0610377197556,0.7546202987234382
2020-04-15 14:59:59.999,1,2,361.5230407714844,23.022734252929688,6.03990210954895,1889.6038398246767,243445.28410548193,13382.89977428474,230062.3843311972,1389.554280449859,0.7353680444355926
2020-04-15 15:59:59.999,1,2,359.5409851074219,23.046077014160158,5.989075990466309,1884.383820350647,243216.42840639182,13158.611737524941,230057.81666886687,1377.8337462306104,0.7311852985312846
2020-04-15 16:59:59.999,1,2,359.1000061035156,23.118921405029297,6.007227841589356,1866.11425,242502.25180009604,13238.495553622663,229263.75624647338,1377.2396195911704,0.7380253484432533
2020-04-15 17:59:59.999,1,2,359.0,23.25810825805664,5.959370651898193,1884.383820350647,241137.64440685656,13028.404123509541,228109.24028334703,1359.3875119713712,0.7213962979784106
2020-04-15 18:59:59.999,1,2,355.19512939453125,23.21004375,5.858702485803223,1837.4048398246769,241608.87557287497,12591.959391362929,229016.91618151203,1341.7419761236129,0.7302375323293697
2020-04-15 19:59:59.999,1,2,354.0975646972656,23.158095758056643,5.8280986466491695,1793.035570350647,242118.18095860654,12460.750885393501,229657.43007321304,1338.4661574026193,0.7464805381082696
2020-04-15 20:59:59.999,1,2,360.15447998046875,23.140275915527344,5.993014952856445,1952.2426796493535,242292.88918954175,13175.9260348588,229116.96315468295,1373.101386139074,0.7033456447052473
2020-04-15 21:59:59.999,1,2,358.0204772949219,23.146629016113284,5.956899106759644,1871.3340703506472,242230.6025019631,13017.59975724315,229213.00274471994,1365.398731307718,0.7296392199239294
2020-04-15 22:59:59.999,1,2,354.0852355957031,23.282076562500002,5.852386909140015,1808.6954296493534,240902.65579453122,12564.826209043998,228337.82958548723,1336.321324727549,0.7388315925510011
2020-04-15 23:59:59.999,1,2,356.0,23.3611787109375,5.912701435079956,1834.7949296493532,240127.1272569492,12825.146209871958,227301.98104707725,1343.9687495335706,0.7324898972717435
2020-04-16 00:59:59.999,1,2,352.0575866699219,23.422574963378906,5.776101267874146,1790.4256601753236,239525.1898025383,12239.39703601251,227285.79276652582,1312.8257557685101,0.7332478443366113
2020-04-16 01:59:59.999,1,2,342.6693420410156,23.524847790527346,5.487182187162781,1612.949080087662,238522.4926869792,11045.596790706688,227476.89589627253,1248.2071711531091,0.7738664453593727
2020-04-16 02:59:59.999,1,2,327.0,23.628064746093752,4.93312019637909,1385.8834101753237,237510.5392042324,8927.581429505635,228582.95777472676,1127.6272055465734,0.8136522865252575
2020-04-16 03:59:59.999,1,2,322.1757507324219,23.715466387939454,4.766530900799561,1297.1451699123384,236653.64127134727,8334.80130982149,228318.83996152578,1088.288805911322,0.8389876716611981
2020-04-16 04:59:59.999,1,2,317.0,23.748813189697266,4.548632809483338,1260.6058300876618,236326.70455836144,7590.181915706827,228736.5226426546,1040.438451619507,0.8253479611046662
2020-04-16 05:59:59.999,1,2,315.2195129394531,23.729856207275393,4.4230456254638675,1218.8466699123385,236512.56146800303,7176.840000626508,229335.7214673765,1014.3623595988797,0.8322313090225159
2020-04-16 06:59:59.999,1,2,314.0,23.77666962890625,4.3851070398971554,1195.3570800876619,236053.59612845504,7054.249619745921,228999.34650870913,1004.1866465071885,0.8400725299870614
2020-04-16 07:59:59.999,1,2,316.0,23.72217760620117,4.48291491227417,1250.1660898246766,236587.84354793883,7372.442894951988,229215.40065298683,1027.5531377101734,0.821933298362202
2020-04-16 08:59:59.999,1,2,320.0475158691406,23.7416578125,4.632289297631836,1286.7053300876619,236396.85687815622,7871.939981680594,228524.91689647562,1058.5935267817488,0.8227163609477144
2020-04-16 09:59:59.999,1,2,327.66937255859375,23.610496051025393,4.916589189505005,1404.1530800876617,237682.7851502999,8867.848591539636,228814.93655876027,1124.9890434820743,0.8011868929645768
2020-04-16 10:59:59.999,1,2,335.9090881347656,23.400448406982424,5.201978446485901,1513.771,239742.12165916731,9927.21716525137,229814.90449391594,1195.4921798585665,0.7897444064251241
2020-04-16 11:59:59.999,1,2,344.0202331542969,23.11107072143555,5.485448027549744,1628.6088398246766,242579.22100114485,11038.616231150369,231540.60476999448,1270.103953733241,0.7798704775972913
2020-04-16 12:59:59.999,1,2,347.94293212890625,23.203604608154297,5.636166486886597,1704.297429649353,241672.00582101013,11653.544855660652,230018.46096534948,1296.4223410581358,0.760678458175499
2020-04-16 13:59:59.999,1,2,352.76544189453125,23.238258306884767,5.834155503277588,1803.4754101753238,241332.25610713876,12486.664036098264,228845.5920710405,1335.1207703820787,0.740304393866
2020-04-16 14:59:59.999,1,2,355.4715576171875,23.241376721191408,5.781434109521484,1847.844679649353,241301.68273669845,12262.007753573813,229039.67498312463,1324.1777893811513,0.7166066520441682
2020-04-16 15:59:59.999,1,2,355.0,23.30874702758789,5.874832042080689,1842.6246601753237,240641.17482094443,12661.388517875068,227979.78630306936,1339.34295351998,0.7268669428273814
2020-04-16 16:59:59.999,1,2,346.1382141113281,23.25597117919922,5.533341317710876,1678.1979296493532,241158.59662716574,11232.213389841856,229926.38323732387,1272.2611563989096,0.7581115039658873
2020-04-16 17:59:59.999,1,2,353.9333190917969,23.270267980957033,5.716094932983398,1806.0853203506472,241018.4287811799,11986.41449003072,229032.01429114916,1309.168736380619,0.7248653879355196
2020-04-16 18:59:59.999,1,2,348.3597412109375,23.34862366333008,5.577582777923584,1678.1979296493532,240250.21870139902,11412.54425197711,228837.6744494219,1276.3610719491792,0.7605545504491625
2020-04-16 19:59:59.999,1,2,350.0,23.335059375,5.671151853451538,1701.6873203506473,240383.20488318749,11798.667931157275,228584.5369520302,1296.3376204058677,0.7617954279278206
2020-04-16 20:59:59.999,1,2,349.59552001953125,23.274311920166017,5.653391090753174,1748.6665000000003,240978.78143502353,11724.882143050956,229253.89929197257,1296.0619517776631,0.7411716023482253
2020-04-16 21:59:59.999,1,2,356.97821044921875,23.3124375,5.88365259024353,1829.5749101753236,240604.99291274996,12699.437001853012,227905.55591089695,1340.9171143660406,0.7329118402905644
2020-04-16 22:59:59.999,1,2,352.1311340332031,23.229328619384766,5.687106924124145,1777.3759101753237,241419.804013545,11865.14944756823,229554.6545659768,1305.5018654470928,0.7345108358750714
2020-04-16 23:59:59.999,1,2,343.6118469238281,23.40281802978516,5.470089617422485,1623.3889199123382,239718.88954546212,10976.889911739581,228741.99963372253,1251.2392372648835,0.7707575319242966
2020-04-17 00:59:59.999,1,2,338.0,23.46653507080078,5.28755761892395,1560.750080087662,239094.19875495922,10256.534649162575,228837.66410579663,1209.9923343393646,0.775263349191309
2020-04-17 01:59:59.999,1,2,335.0,23.592220422363283,5.1415629729354855,1482.4515800876618,237861.96197229123,9697.967944867778,228163.99402742344,1173.1195434484735,0.7913375109216744
2020-04-17 02:59:59.999,1,2,328.097412109375,23.65740016479492,4.954089221214295,1404.1530800876617,237222.93065232752,9003.63899018323,228219.2916621443,1130.6187328965905,0.8051962061187842
2020-04-17 03:59:59.999,1,2,317.13934326171875,23.735807006835937,4.559082224221802,1229.2864101753235,236454.2189959995,7625.095290139835,228829.12370585965,1043.2507902716366,0.848663730141494
2020-04-17 04:59:59.999,1,2,311.8247375488281,23.78020894775391,4.286551419822693,1174.4775000000002,236018.89615096798,6740.723314302717,229278.17283666527,982.8126773073603,0.8368084337991661
2020-04-17 05:59:59.999,1,2,310.2415771484375,23.767572509765625,4.230600036795044,1148.3780000000002,236142.78555810644,6565.901500477468,229576.88405762898,971.2479741414968,0.8457563399346701
2020-04-17 06:59:59.999,1,2,307.1805419921875,23.809258337402344,4.1405240160003665,1104.0088300876619,235734.09186794018,6289.281615774686,229444.81025216548,950.0217471957383,0.8605200622537624
2020-04-17 07:59:59.999,1,2,309.2076416015625,23.746194744873048,4.191953815164185,1127.4984199123385,236352.37615800035,6446.491345434439,229905.8848125659,963.7548509687332,0.8547726843321554
2020-04-17 08:59:59.999,1,2,313.0,23.697674450683596,4.354450721356201,1182.3073300876617,236828.0759150749,6955.961758990384,229872.1141560845,1000.9667933066373,0.8466214898899603
2020-04-17 09:59:59.999,1,2,320.4295654296875,23.647042657470703,4.683177924009705,1299.755080087662,237324.47710418518,8045.846474158804,229278.63063002637,1073.7526214137147,0.826119195734396
2020-04-17 10:59:59.999,1,2,334.0,23.371889685058594,5.130370490190124,1474.6217500000002,240022.11536712962,9655.791588637909,230366.3237784917,1181.8645894467572,0.8014696578609105
2020-04-17 11:59:59.999,1,2,342.0,23.3368453125,5.401412484466553,1636.4386699123384,240365.69530190623,10702.989846130073,229662.70545577616,1240.503004465194,0.7580504098767392
2020-04-17 12:59:59.999,1,2,345.04132080078125,23.309670227050784,5.487923918115235,1649.4884199123385,240632.12364416232,11048.583174057681,229583.54047010464,1259.9370029514641,0.7638350095349097
2020-04-17 13:59:59.999,1,2,345.51373291015625,23.2511203125,5.515315818232727,1659.9281601753237,241206.15520340623,11159.152117686719,230047.0030857195,1268.7818750557017,0.7643595099451119
2020-04-17 14:59:59.999,1,2,347.0,23.257961755371095,5.546537042276001,1667.7580898246765,241139.08073969602,11285.849671175536,229853.2310685205,1274.889460408374,0.7644330842624766
2020-04-17 15:59:59.999,1,2,344.4016418457031,23.276872229003907,5.51476796017456,1659.9281601753237,240953.67980873364,11156.9352626721,229796.74454606153,1267.2757241750382,0.7634521508697021
2020-04-17 16:59:59.999,1,2,350.0,23.288625,5.693391748535157,1735.6167500000001,240838.4539965,11891.388301792178,228947.06569470782,1303.4853346775858,0.7510214076221526
2020-04-17 17:59:59.999,1,2,345.3541564941406,23.415426562500002,5.556322609483337,1670.3680000000002,239595.2737255312,11325.707283593629,228269.56644193758,1268.3393530782967,0.7593173199428488
2020-04-17 18:59:59.999,1,2,343.7386169433594,23.422735418701173,5.473554594012451,1639.048580087662,239523.61667609506,10990.800730605779,228532.81594548927,1250.8868446010347,0.7631786267946572
2020-04-17 19:59:59.999,1,2,341.0,23.4070921875,5.3443600371047975,1584.2396699123385,239676.9851048437,10478.083169972226,229198.90193487148,1224.9214520490286,0.7731920083258663
2020-04-17 20:59:59.999,1,2,342.7835998535156,23.373110540771485,5.401752096295166,1607.7291601753238,240010.14592680064,10704.335781562346,229305.8101452383,1238.6531406447023,0.7704364462168656
2020-04-17 21:59:59.999,1,2,348.0161437988281,23.3791125,5.605613455801391,1696.4675000000002,239951.30187824997,11527.542168438213,228423.75970981177,1280.4553010540646,0.75477738362454
2020-04-17 22:59:59.999,1,2,341.3551940917969,23.384533099365235,5.376220038908386,1610.3391699123385,239898.1575631893,10603.384161239084,229294.77340195022,1232.7391555805223,0.765515227234787
2020-04-17 23:59:59.999,1,2,341.0,23.464779364013673,5.353077966339112,1592.0695,239111.411950099,10512.295570149572,228599.1163799494,1223.7088930180976,0.7686278099153947
2020-04-18 00:59:59.999,1,2,337.0909118652344,23.594006359863283,5.221916602345276,1537.2605898246766,237844.45239100998,10003.461124814079,227840.9912661959,1189.7666549877533,0.7739524859109576
2020-04-18 01:59:59.999,1,2,328.42913818359375,23.55607611694336,4.958975820941162,1417.2028300876618,238216.32580283092,9021.409715242096,229194.91608758882,1136.5720471609914,0.8019826259383691
2020-04-18 02:59:59.999,1,2,326.0,23.56330125732422,4.842276372070312,1354.5640898246766,238145.4895150173,8601.804579879195,229543.68493513812,1111.5139619193715,0.8205694881984038
2020-04-18 03:59:59.999,1,2,295.9095153808594,23.144608209228515,2.9070518488952635,876.9431601753236,242250.41477557432,3100.244752425935,239150.17002314838,695.22194392941,0.7927787974199118
2020-04-18 04:59:59.999,1,2,306.0,22.26260390625,3.2916980110061647,997.0009199123384,250897.70844257812,3974.9383358390733,246922.77010673904,812.7951912324853,0.8152401617683066
2020-04-18 05:59:59.999,1,2,307.3280029296875,22.582584375,3.3985166275405883,1002.2208398246767,247760.5751296875,4237.104974433112,243523.47015525438,827.6185625190162,0.8257846271324747
2020-04-18 06:59:59.999,1,2,301.23809814453125,22.95914278564453,3.2686919837265016,973.5113300876618,244068.743753551,3919.569968998168,240149.17378455284,784.9736792481104,0.8063323507261347
2020-04-18 07:59:59.999,1,2,297.0,23.211234375,3.0693936567718505,916.0924101753236,241597.2025186875,3456.174074628708,238141.0284440588,730.9485621233189,0.7978982840644084
2020-04-18 08:59:59.999,1,2,296.4187927246094,23.200372247314455,3.0067697035446166,921.3123300876618,241703.69633921445,3316.5821334041107,238387.11420581033,716.7751527094609,0.7779936611086715
2020-04-18 09:59:59.999,1,2,298.1969299316406,22.99363137817383,2.9898081651397703,887.383,243730.6127639908,3279.269221456741,240451.34354253404,718.9033902422963,0.8101387904008711
2020-04-18 10:59:59.999,1,2,304.0,22.674743865966796,3.1839424535705567,1012.6605800876619,246857.0305779203,3718.9543295474355,243138.07624837285,774.1376430466693,0.7644591467949264
2020-04-18 11:59:59.999,1,2,310.0135498046875,22.30864295654297,3.418826818798828,1075.2994199123384,250446.3351480388,4287.899816263206,246158.4353317756,841.5730603858314,0.7826406717995243
2020-04-18 12:59:59.999,1,2,315.6662902832031,22.203037774658203,3.9583724094909667,1164.0376601753235,251481.7031359625,5748.092222306048,245733.61091365648,972.7051455252061,0.8356303054479359
2020-04-18 13:59:59.999,1,2,315.0,22.100081268310547,3.687623564401245,1148.3780000000002,252491.10313810583,4988.656356995946,247502.44678110987,912.6958549969859,0.7947695401662046
2020-04-18 14:59:59.999,1,2,315.2105407714844,22.085751910400393,4.063302436624146,1177.0874101753236,252631.59016916706,6056.876560842375,246574.71360832467,1001.9076346146066,0.8511752194047981
2020-04-18 15:59:59.999,1,2,314.3551940917969,22.23727289428711,4.02865768467865,1166.6476699123384,251146.05723020397,5954.031931902309,245192.02529830165,987.7947369399249,0.8466949897685455
2020-04-18 16:59:59.999,1,2,311.0,22.694089196777345,3.910215719604492,1127.4984199123385,246667.36624630736,5609.082919095635,241058.2833272117,942.5898888069366,0.8360010729595717
2020-04-18 17:59:59.999,1,2,308.0,22.926675,3.710156274407959,1059.6396601753236,244387.0624695,5049.807595236861,239337.25487426313,887.9786178713242,0.8380005498514494
2020-04-18 18:59:59.999,1,2,307.04132080078125,22.861637109375,3.577795906842041,1101.3989199123382,245024.7030544922,4695.929317825751,240328.77373666642,859.8473029714122,0.7806865318515552
2020-04-18 19:59:59.999,1,2,302.2934265136719,23.06675249633789,3.29946529453125,955.2416601753237,243013.7230845538,3993.7194631197585,239020.00362143407,788.6382066476555,0.8255902558760995
2020-04-18 20:59:59.999,1,2,301.0,23.118121453857423,3.2366765493438723,960.4615800876619,242510.09463337826,3843.1649779930253,238666.92965538523,772.487654319489,0.8042879281532361
2020-04-18 21:59:59.999,1,2,301.0,23.218378125,3.248360065333557,960.4615800876619,241527.16419356246,3870.9606011694304,237656.20359239302,771.992921028311,0.8037728286412568
2020-04-18 22:59:59.999,1,2,301.0,23.236872344970703,3.3064537438430786,983.9511699123384,241345.84427177891,4010.655215369957,237335.18905640897,784.7378244012683,0.7975373660780155
2020-04-18 23:59:59.999,1,2,298.14459228515625,23.24348356933594,3.1122826864151003,908.2625800876617,241281.02690253072,3553.4360103938247,237727.59089213688,739.8754652167697,0.8146052490077925
2020-04-19 00:59:59.999,1,2,279.19354248046875,23.3368453125,2.0783648921905518,699.4665800876619,240365.69530190623,1584.652430080271,238781.04287182595,496.27413642545,0.7095037140491453
2020-04-19 01:59:59.999,1,2,306.5081481933594,22.578477648925784,3.4241232257125853,1015.2705898246766,247800.83804706077,4301.195636630544,243499.6424104302,833.7727810302634,0.8212320827438178
2020-04-19 02:59:59.999,1,2,289.0,23.139364343261718,2.651073778504944,824.7442099561692,242301.82637165405,2578.3035938448643,239723.52277780918,635.5247453270825,0.7705719393420868
2020-04-19 03:59:59.999,1,2,285.0,23.6023546875,2.517045435520935,806.474540043831,237762.60421809374,2324.194857180576,235438.40936091315,592.6091736281958,0.7348144847771488
2020-04-19 04:59:59.999,1,2,281.8603515625,23.60792644042969,2.3930856138908387,764.7153300876619,237707.97797232564,2100.9073363812163,235607.07063594443,563.8278912698412,0.7373042870805372
2020-04-19 11:59:59.999,1,2,297.0,23.027878125,2.999426600541687,897.8228398246766,243394.85286356247,3300.402466806173,240094.4503967563,720.1456811624674,0.802102206826343
2020-04-19 12:59:59.999,1,2,301.0,22.58564000244141,3.103643977656555,936.9720898246767,247730.61733046407,3533.736966846829,244196.88036361724,757.9001771030589,0.808882340609393
2020-04-19 13:59:59.999,1,2,302.0,22.720617810058595,3.1159475526443483,934.3620800876619,246407.27600769213,3561.809629681912,242845.46637801023,756.6937366313364,0.8098506486482664
2020-04-19 14:59:59.999,1,2,302.6907043457031,22.725447747802736,3.2037890212005617,989.1710898246766,246359.92262185726,3765.461774978898,242594.46084687836,777.2214702652984,0.7857300706221158
2020-04-19 15:59:59.999,1,2,303.3584289550781,22.692649749755862,3.2725798037841796,1004.8307500000001,246681.47878642855,3928.899477738761,242752.57930868978,794.4271883621354,0.7906079589643683
2020-04-19 16:59:59.999,1,2,300.952392578125,22.956598754882815,3.206197056253052,931.7521699123383,244093.68578730317,3771.124302375949,240322.56148492722,770.5214891841667,0.8269596938600737
2020-04-19 17:59:59.999,1,2,299.866943359375,23.049565173339843,3.132542403868103,942.1919101753235,243182.2300054519,3599.8494857429514,239582.38051970894,750.5019661976515,0.7965489388016479
2020-04-19 18:59:59.999,1,2,298.4768371582031,23.0692872253418,3.1257655434219362,905.6526699123383,242988.87224653744,3584.2906929387254,239404.58155359872,748.3225919575858,0.8262798938471841
2020-04-19 19:59:59.999,1,2,296.0,23.2301704284668,2.9254487152450563,866.5034199123382,241411.5507994515,3139.607832020362,238271.94296743115,697.0523494330148,0.8044426985683838
2020-04-19 20:59:59.999,1,2,296.0,23.201360559082033,2.9170209268249514,850.8436601753236,241694.00679228146,3121.5443898034277,238572.46240247804,695.9208653921874,0.8179186118032388
2020-04-19 21:59:59.999,1,2,297.0,23.0552625,3.065008452461243,939.5820000000001,243126.37261725,3446.305543883528,239680.06707336646,734.6214314663458,0.7818598392331332
2020-04-19 22:59:59.999,1,2,296.2895812988281,23.1730204284668,3.0071287026626585,840.4039199123383,241971.8574004515,3317.374160235692,238654.4832402158,717.6647465707774,0.8539521646277379
2020-04-19 23:59:59.999,1,2,295.15362548828125,23.19909093017578,2.9476441532684325,869.1133300876619,241716.2585518264,3187.4290919348964,238528.8294598915,703.0981095434122,0.8089832306133139
2020-04-20 00:59:59.999,1,2,293.26776123046875,23.330315478515626,2.8517024746307373,863.8934101753235,240429.7147084658,2983.3132062393215,237446.40150222648,677.1264907560629,0.7838079128519373
2020-04-20 01:59:59.999,1,2,288.6004638671875,23.49036849975586,2.7454449195671082,829.9640800876618,238860.53248080358,2765.1321760278106,236095.40030477577,648.1869172999093,0.7809818916879475
2020-04-20 15:59:59.999,1,2,294.9567565917969,23.096534399414065,2.838564911933899,884.7730898246766,242721.73713732857,2955.8887578062577,239765.8483795223,680.5909242901753,0.7692265193384653
2020-04-20 16:59:59.999,1,2,294.6683044433594,23.212783117675784,2.912844971534729,897.8228398246766,241582.01842867013,3112.613292296575,238469.40513637356,694.6244076163638,0.7736764724675609
2020-04-20 17:59:59.999,1,2,293.15606689453125,23.346426123046875,2.8120203700698854,843.0138300876617,240271.7636939912,2900.8638791175536,237370.89981487364,667.4918055412427,0.791792236044138
2020-04-20 18:59:59.999,1,2,291.2442932128906,23.270093572998046,2.798418013822174,861.2835,241020.1387012269,2872.8675321225046,238147.2711691044,666.4356135822159,0.7737703248491534
2020-04-20 19:59:59.999,1,2,291.0,23.334064086914065,2.724412551777649,850.8436601753236,240392.96282692233,2722.9280799300755,237670.03474699226,647.5112258461356,0.7610225663698433
2020-04-20 20:59:59.999,1,2,291.0,23.358374230957033,2.7381375827705385,856.0635800876619,240154.62277130492,2750.4322911999902,237404.19048010494,650.045336260791,0.7593423565504628
2020-04-20 21:59:59.999,1,2,294.0,23.062406250000002,2.786255665209961,866.5034199123382,243056.33429212496,2847.9499628176295,240208.38432930733,669.2819716684642,0.7723939182330909
2020-04-20 22:59:59.999,1,2,292.1772155761719,23.232086590576174,2.776015332360077,848.2337500000001,241392.7644778685,2827.0542763658314,238565.71020150266,662.2620692947422,0.7807542075456703
2020-04-20 23:59:59.999,1,2,292.7049255371094,23.39473712768555,2.888031246647644,845.6238398246766,239798.11584097298,3059.808178016955,236738.30766295604,683.7076298091005,0.8085245443776204
2020-04-21 00:59:59.999,1,2,287.69354248046875,23.479729614257813,2.7443512090324402,832.5740400438309,238964.8376036704,2762.9295080530565,236201.90809561734,648.2209920579768,0.7785745902236528
2020-04-21 01:59:59.999,1,2,285.2883605957031,23.566163873291018,2.584389023801422,816.9143300876618,238117.42402731258,2450.226323847924,235667.19770346466,609.0557190148737,0.745556414648176
2020-05-01 09:59:59.999,1,2,346.3442687988281,18.09243984375,3.9470712910720827,1453.7421699123383,291782.5807342969,5715.317569369726,286067.26316492714,1129.1278817538462,0.7767043600461376
2020-05-01 10:59:59.999,1,2,329.9395751953125,20.1501375,3.7445804123703,1318.02475,271608.62483474996,5143.950112641303,266464.67472210864,997.7984015530316,0.7570407168401287
2020-05-01 11:59:59.999,1,2,314.9005432128906,21.484828125,3.4923765124099733,1085.7391601753236,258523.1310905625,4474.3766832079455,254048.75440735454,887.2339028992546,0.8171703991555259
2020-05-01 12:59:59.999,1,2,300.5409851074219,22.14999915161133,3.005364125061035,986.5610800876618,252001.7012217213,3313.482044381023,248688.21917734027,747.3986522408942,0.7575797052266479
2020-05-01 13:59:59.999,1,2,310.0,22.921721813964844,3.7335707718200686,1041.3700898246766,244435.6241988347,5113.746575471324,239321.87762336337,893.5251673516888,0.8580284531718414
2020-05-01 14:59:59.999,1,2,310.69708251953125,22.653277734375003,3.9767602507232667,1111.8386601753236,247067.48753730464,5801.619525402677,241265.86801190197,959.4565137659778,0.8629458105141649
2020-05-01 15:59:59.999,1,2,310.0,22.684978125,3.9250008676391603,1104.0088300876619,246756.6924695625,5651.580783735672,241105.11168582682,946.337772559107,0.8571831553955639
2020-05-01 16:59:59.999,1,2,309.0,22.744509375,3.533142299597168,1070.0795,246173.0397601875,4579.443278628701,241593.5964815588,853.5845550408051,0.7976833076802284
2020-05-01 17:59:59.999,1,2,307.9508056640625,22.6647375,3.548544832521057,1070.0795,246955.13439074997,4619.457954854555,242335.6764358954,859.9390123520916,0.8036216116205306
2020-05-01 18:59:59.999,1,2,308.6029052734375,22.715487890625003,3.531894493537903,1046.5899101753237,246457.5704560078,4576.2091898037515,241881.36126620404,854.2994479455582,0.816269524137154
2020-05-01 19:59:59.999,1,2,310.0,22.69960746459961,3.7420420145095825,1104.0088300876619,246613.26437602038,5136.978455038119,241476.28592098225,903.6144074240443,0.8184847646121585
2020-05-01 20:59:59.999,1,2,309.0,22.579119470214845,3.463533573957825,1059.6396601753236,247794.5455412878,4400.775653823536,243393.76988746427,843.0024936973975,0.7955558152267704
2020-05-01 21:59:59.999,1,2,307.0511169433594,22.627086309814455,3.4317578065841676,1046.5899101753237,247324.27193049568,4320.397302061604,243003.87462843407,833.930443786329,0.7968072648881449
2020-05-01 22:59:59.999,1,2,305.5816955566406,22.79304129638672,3.3686832660095214,1015.2705898246766,245697.2260084431,4163.0419194869655,241534.18408895613,813.6521641097297,0.801414098137361
2020-05-01 23:59:59.999,1,2,305.6116027832031,22.833608587646484,3.414140108711243,1070.0795,245299.4986055116,4276.151710871827,241023.34689463975,822.8874757688129,0.7689965799445863
2020-05-02 00:59:59.999,1,2,302.0,22.96096593017578,3.2309048195755006,960.4615800876619,244050.8693893264,3829.4707259687866,240221.3986633576,776.1324747066097,0.808082791438437
2020-05-02 01:59:59.999,1,2,302.0,23.027352575683594,3.245430913311768,978.7312500000002,243400.00542263745,3863.982606343488,239536.02281629396,777.3976132997534,0.7942911941350124
2020-05-02 02:59:59.999,1,2,302.4906921386719,23.00867697143555,3.3049238192962647,997.0009199123384,243583.10366126988,4006.94454481586,239576.15911645402,791.7809547994808,0.7941627123765326
2020-05-02 03:59:59.999,1,2,296.0,23.3058890625,3.008017509603882,942.1919101753235,240669.19471078124,3319.3354603406956,237349.85925044055,713.9525325273421,0.7577570183069068
2020-05-02 04:59:59.999,1,2,292.0,23.377921875000002,2.8703861391586303,876.9431601753236,239962.97493243747,3022.533158934438,236940.44177350303,680.1105598727855,0.7755469119991926
2020-05-02 05:59:59.999,1,2,291.50616455078125,23.424298114013673,2.815333256716919,861.2835,239508.29579247397,2907.703014635826,236600.59277783814,666.1095174063847,0.7733917083125181
2020-05-02 06:59:59.999,1,2,289.0,23.43295805053711,2.769387386352539,811.6944599561691,239423.3925624071,2813.5707813625404,236609.82178104456,655.264255927547,0.8072794484305471
2020-05-02 07:59:59.999,1,2,289.0108947753906,23.435176519775393,2.8125695651824953,853.4536699123383,239401.64237940926,2901.997082741537,236499.64529666773,665.1717045378631,0.7793881823792328
2020-05-02 08:59:59.999,1,2,293.05572509765625,23.3314875,2.895103261862183,866.5034199123382,240418.22404575,3074.811827360652,237343.41221838933,687.1336868949596,0.7929959318157972
2020-05-02 09:59:59.999,1,2,296.0,23.19545859375,2.922804690083313,889.9929101753237,241751.87048667186,3133.9352316135582,238617.9352550583,697.4336203014808,0.7836395237846223
2020-05-02 10:59:59.999,1,2,299.0,23.0177578125,3.0466450124725344,960.4615800876619,243494.07382415622,3405.133427937131,240088.94039621908,731.4657728079565,0.7615773373685547
2020-05-02 11:59:59.999,1,2,300.1255798339844,22.81249359741211,3.1732252936798098,981.3411601753236,245506.512925868,3693.960442257628,241812.55248361037,767.325707870269,0.7819153409739593
2020-05-02 12:59:59.999,1,2,303.73101806640625,22.59349998779297,3.276409127709961,989.1710898246766,247653.5569336794,3938.0994557064473,243715.45747797296,798.5115494448395,0.8072532220754347
2020-05-02 13:59:59.999,1,2,306.0851135253906,22.622070336914064,3.4014868939865113,1038.760080087662,247373.44923104733,4244.514577994997,243128.93465305233,826.9998847712604,0.7961413810795166
2020-05-02 14:59:59.999,1,2,307.0887756347656,22.615940478515626,3.3789892816589355,1036.1501699123382,247433.5472209658,4188.553374110653,243244.99384685513,821.9222270257171,0.793246240644109
2020-05-02 15:59:59.999,1,2,306.0098571777344,22.627118865966796,3.392924063067627,1036.1501699123382,247323.95274542028,4223.171374476504,243100.78137094376,824.8224908640174,0.7960453173827111
2020-05-02 16:59:59.999,1,2,304.0,22.67757392578125,3.360031186706543,1015.2705898246766,246829.284275291,4141.684783372442,242687.59949191855,815.4379029197933,0.8031729778172815
2020-05-02 17:59:59.999,1,2,302.19781494140625,22.7605828125,3.1972672038894654,978.7312500000002,246015.45352865622,3750.146997295779,242265.30653136043,774.586919212947,0.7914194210238479
2020-05-02 18:59:59.999,1,2,302.0,23.024901562500002,3.336954295541382,1002.2208398246767,243424.03549903122,4084.9894798133805,239339.04601921784,798.6634577046055,0.7968936844740921
2020-05-02 19:59:59.999,1,2,302.0,22.942236840820314,3.230147378233337,1012.6605800876619,244234.49200343993,3827.6754026116932,240406.81660082823,776.549448352588,0.7668407990023324
2020-05-02 20:59:59.999,1,2,302.31646728515625,22.870120312500003,3.2861482322753908,999.6108300876618,244941.5325434062,3961.5462010589763,240979.98634234723,791.8959561326521,0.7922042581943676
2020-05-02 21:59:59.999,1,2,306.0,22.81790489501953,3.493789444692993,1062.2496699123385,245453.4598065432,4477.9978678672205,240975.46193867596,841.9175253513641,0.7925797006092201
2020-05-02 22:59:59.999,1,2,303.0350036621094,22.89837440185547,3.35751451598053,999.6108300876618,244664.5254957927,4135.4828449078295,240529.0426508849,807.5797522152461,0.8078941603147943
2020-05-02 23:59:59.999,1,2,301.0,22.959563690185547,3.242600034791565,986.5610800876618,244064.61714650426,3857.2447061817243,240207.37244032254,778.8964342321802,0.7895065495214657
2020-05-03 00:59:59.999,1,2,298.4115905761719,23.019980932617187,3.134896288215637,921.3123300876618,243472.2780432905,3605.261583605994,239867.01645968453,751.9582195648242,0.8161816519847034
2020-05-03 01:59:59.999,1,2,296.0,23.15629354248047,2.9723154818573,908.2625800876617,242135.85013242552,3241.0089684904533,238894.84116393505,710.0708349274048,0.7817902559179216
2020-05-03 02:59:59.999,1,2,293.9610900878906,23.23861875,2.919003778564453,895.2128300876618,241328.722272375,3125.789586229756,238202.93268614524,695.3152605759919,0.7767038599166465
2020-05-03 03:59:59.999,1,2,289.0,23.427811853027347,2.77719060321579,829.9640800876618,239473.84660326046,2829.44854111524,236644.39806214522,657.2065986018466,0.7918494479091572
2020-05-03 11:59:59.999,1,2,300.31707763671875,22.782481475830078,3.094386546954346,963.0715898246766,245800.75596755528,3512.6878147550724,242288.0681528002,749.7329385795827,0.7784810044246748
2020-05-03 12:59:59.999,1,2,302.0,22.738565551757812,3.141642396409607,947.4118300876618,246231.31383538916,3620.794891031802,242610.51894435735,762.1954921305291,0.8045028232970292
2020-05-03 13:59:59.999,1,2,302.2617492675781,22.6933125,3.2206295561782836,976.1213398246767,246674.98109025,3805.1516872188963,242869.8294030311,782.1937508793794,0.8013283994179156
2020-05-03 14:59:59.999,1,2,303.2950744628906,22.777670141601565,3.2998319817123414,1007.4406601753236,245847.92696191842,3994.6071991479334,241853.3197627705,798.0753194364916,0.7921809700410578
2020-05-03 15:59:59.999,1,2,304.6803283691406,22.9403671875,3.3737065795532226,1012.6605800876619,244252.82234634372,4175.466867267134,240077.3554790766,809.9505537814986,0.7998243139980669
2020-05-03 16:59:59.999,1,2,301.0360107421875,22.8272578125,3.1733486369522095,991.7810000000001,245361.76249415622,3694.2476163357155,241667.5148778205,766.8952789331595,0.7732506258268301
2020-05-03 17:59:59.999,1,2,298.3621520996094,23.119921343994143,3.1048413099105834,944.8019199123383,242492.44825849324,3536.464002172102,238955.98425632113,741.9204111693688,0.7852655625829025
2020-05-03 18:59:59.999,1,2,299.0,23.05861810913086,3.1511796057540895,916.0924101753236,243093.47375554574,3642.811842686174,239450.66191285956,754.5520424041206,0.8236636763093724
2020-05-03 19:59:59.999,1,2,298.82208251953125,22.949599182128907,3.1214508687332154,939.5820000000001,244162.31057852268,3574.4023155377304,240587.90826298494,750.9833352542014,0.7992738635416614
2020-05-03 20:59:59.999,1,2,300.0,22.98144375,3.12266658548584,947.4118300876618,243850.10197687498,3577.1871147707643,240272.91486210423,750.292202637177,0.7919388156339089
2020-05-03 21:59:59.999,1,2,302.9193420410156,22.788006719970703,3.3419381659790037,986.5610800876618,245746.5857004664,4097.20077192162,241649.3849285448,807.5773022780553,0.8185781079122818
2020-05-03 22:59:59.999,1,2,302.8160705566406,22.873006182861328,3.2631318428237917,910.8725898246765,244913.23906636192,3906.246703397869,241006.99236296405,786.4375911227784,0.8633892378671212
2020-05-03 23:59:59.999,1,2,299.9574890136719,23.022887731933594,3.2021457812896728,986.5610800876618,243443.77937584056,3761.6001160396404,239682.17925980093,767.4972791670867,0.7779521153407857
2020-05-04 00:59:59.999,1,2,297.1685791015625,23.134718115234378,3.0540934085128786,921.3123300876618,242347.37864170602,3421.8034275788036,238925.57521412722,729.701024386614,0.7920235088107241
