time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-05-04 01:59:59.999,1,2,294.28814697265625,23.333922235107423,2.988000133268738,845.6238398246766,240394.3535618939,3275.30426437291,237119.04929752098,708.5117509015491,0.8378568785956236
2020-05-04 02:59:59.999,1,2,288.3456726074219,23.455226458740235,2.7697022626739503,829.9640800876618,239205.0699708065,2814.210617585157,236390.85935322134,654.7322980260567,0.7888682338600763
2020-05-04 03:59:59.999,1,2,285.97662353515625,23.52464315185547,2.601147831326294,814.3044199123383,238524.49899316768,2482.106980935892,236042.39201223178,613.9811560836877,0.7539946254372341
2020-05-08 22:59:59.999,1,2,307.0308837890625,22.1980125,3.3144787446121216,1038.760080087662,251530.97163224997,4030.147137506555,247500.82449474343,820.3362220618021,0.7897263649105318
2020-05-08 23:59:59.999,1,2,305.40167236328125,22.174055822753907,3.201168728755188,1002.2208398246767,251765.8462499055,3759.304954938744,248006.54129496677,793.9107845201798,0.7921515428266913
2020-05-09 00:59:59.999,1,2,306.40283203125,22.580524035644533,3.3251791913223268,1057.0297500000001,247780.774985176,4056.2109558417064,243724.5640293343,810.4278487244485,0.766702970019953
2020-05-09 01:59:59.999,1,2,301.4549255371094,22.80011760864258,3.1810544159729006,955.2416601753237,245627.8488524029,3712.2107348146496,241915.63811758827,769.5468089268563,0.8056043208852667
2020-05-09 02:59:59.999,1,2,294.5208435058594,23.093655505371096,2.9084901852127074,884.7730898246766,242749.962217571,3103.3133580105814,239646.64885956043,697.0099261271477,0.787783821799174
2020-05-09 03:59:59.999,1,2,289.435302734375,23.455510162353516,2.7192180952651976,832.5740400438309,239202.2885008634,2712.554726121873,236489.73377474153,643.0671634247263,0.7723843556194379
2020-05-09 04:59:59.999,1,2,290.3268127441406,23.456024084472656,2.774370421131134,866.5034199123382,239197.24993645825,2823.704960870358,236373.5449755879,655.7877715181809,0.7568207539036893
2020-05-09 05:59:59.999,1,2,290.0,23.414854504394533,2.762348296103668,832.5740400438309,239600.88226328537,2799.286171634534,236801.59609165083,654.1284854784008,0.7856700473677561
2020-05-09 06:59:59.999,1,2,283.0,23.604735937500003,2.457137875527191,788.2049199123384,237739.2581097187,2214.8763121025027,235524.3817976162,578.7158791250497,0.7342200797089831
2020-05-09 07:59:59.999,1,2,281.0,23.695769915771486,2.2759392545722963,730.7860000000001,236846.74824198813,1900.2544511914937,234946.49379079664,534.7239479426004,0.731710716875529
2020-05-09 08:59:59.999,1,2,281.0,23.7618984375,2.2219271018829345,717.7362500000002,236198.4149569687,1811.1317256486968,234387.28323132,520.7914569483814,0.7256028338381701
2020-05-09 09:59:59.999,1,2,281.079833984375,23.777376562500002,2.3032430762283327,736.0059199123383,236046.6652525312,1946.1216059251083,234100.5436466061,539.190456295334,0.7325898361789727
2020-05-09 10:59:59.999,1,2,284.0,23.6118401550293,2.4639244296180727,738.6158300876618,237669.60736647103,2227.128075582086,235442.47929088894,580.1124764946684,0.7854048787795658
2020-05-09 11:59:59.999,1,2,288.0,23.513692657470703,2.6217874393730165,827.3541699123384,238631.85917318516,2521.653340868642,236110.2058323165,619.030771958945,0.7482052964385661
2020-05-09 12:59:59.999,1,2,290.8580017089844,23.389828125,2.81311675471344,863.8934101753235,239846.24439056247,2903.126368154016,236943.11802240845,666.5486552228814,0.771563537089151
2020-05-09 13:59:59.999,1,2,294.0,23.1737296875,2.837385295651245,819.524290043831,241964.90372559373,2953.4325236790874,239011.47120191465,678.1676338802837,0.8275137688036226
2020-05-09 14:59:59.999,1,2,297.0,23.138324871826175,3.031649612626648,923.9223398246766,242312.01749513412,3371.696203260678,238940.32129187344,724.3833324853949,0.784030541596011
2020-05-09 15:59:59.999,1,2,295.0,23.117175,2.873425932435608,908.2625800876617,242519.3737995,3028.938388473337,239490.43541102667,688.158027680339,0.7576641851896188
2020-05-11 18:59:59.999,1,2,320.0103759765625,22.051651666259765,3.907815706878662,1239.7262500000002,252965.91373675596,5602.199544859123,247363.71419189684,966.6518076309387,0.7797300473640358
2020-05-11 19:59:59.999,1,2,344.0447082519531,19.657218750000002,4.734563934640503,1529.4306601753237,276441.26926837495,8223.380707988828,268217.88856038614,1269.8947418034297,0.8303055345169146
2020-05-11 20:59:59.999,1,2,338.13409423828125,20.59426155395508,4.70563943586731,1451.1321601753236,267254.37043240684,8123.210720870764,259131.15971153608,1219.3778042006343,0.8402941080523713
2020-05-11 21:59:59.999,1,2,313.564697265625,22.191629168701173,3.787420639526367,1153.5979199123385,251593.55470597008,5262.323087631754,246331.23161833832,932.9599907912445,0.8087393143549876
2020-05-11 22:59:59.999,1,2,303.01788330078125,23.18651262817383,3.3406181589797974,994.3909101753237,241839.57798561582,4093.964766149503,237745.61321946632,794.2173127387366,0.7986972775110204
2020-05-11 23:59:59.999,1,2,296.6910705566406,23.36652722167969,3.0693909826629637,910.8725898246765,240074.68970884127,3456.1680524739672,236618.5216563673,726.2747567030949,0.7973395673733987
2020-05-12 00:59:59.999,1,2,348.1803283691406,23.662178942871094,5.625675957723999,1670.3680000000002,237176.07884303978,11610.204021252657,225565.87482178712,1268.960518867909,0.759689193559688
2020-05-12 01:59:59.999,1,2,332.5433349609375,23.826401477050783,5.119331434442139,1445.9123398246768,235566.01812678733,9614.283418529802,225951.7347082575,1156.7218181587136,0.7999944300212357
2020-05-12 02:59:59.999,1,2,331.0,23.816199774169924,5.096169306056213,1448.52225,235666.03705006966,9527.481654787865,226138.5553952818,1152.4403649213277,0.79559728193428
2020-05-12 03:59:59.999,1,2,316.5782165527344,23.922651416015626,4.608395800465393,1216.2366601753235,234622.37025018455,7790.9419778153115,226831.42827236923,1045.3290014639533,0.8594782871561087
2020-05-12 04:59:59.999,1,2,312.0,23.970304321289063,4.359202947111512,1137.9381601753237,234155.17449547703,6971.152808664377,227184.02168681266,990.3412568737994,0.8702944426445951
2020-05-12 05:59:59.999,1,2,313.0,23.93279730834961,4.468149151528931,1171.8675898246768,234522.89850131725,7323.956385742011,227198.94211557525,1015.1587604419782,0.8662742866656601
2020-05-12 06:59:59.999,1,2,307.0,23.999460681152346,4.157310734536743,1083.1292500000002,233869.32146148704,6340.381629405542,227528.9398320815,945.9085039816772,0.8733108296924648
2020-05-12 07:59:59.999,1,2,305.0,23.979017742919922,4.104051176367188,1064.859580087662,234069.74688992905,6178.968211800708,227890.77867812835,935.275418317207,0.8783086857707687
2020-05-12 08:59:59.999,1,2,308.3902587890625,23.875551965332033,4.241203547058105,1106.6188398246768,235084.1398586096,6598.856094432935,228485.28376417665,969.0525959512037,0.8756877807219802
2020-05-12 09:59:59.999,1,2,315.0,23.834526562500002,4.42451939372406,1231.8964199123384,235486.35865153122,7181.623474294443,228304.73517723678,1010.1387284707197,0.8199867392605955
2020-05-12 10:59:59.999,1,2,322.1368103027344,23.71431762084961,4.797084266148376,1307.5849101753236,236664.9039447235,8441.995579805563,228222.90836491794,1094.8045228919705,0.8372722217673626
2020-05-12 11:59:59.999,1,2,335.1056823730469,23.59222507324219,5.215194226867676,1495.501330087662,237861.9163744233,9977.722017116088,227884.19435730722,1188.46033480662,0.7946902559671786
2020-05-12 12:59:59.999,1,2,336.0,23.54006314086914,5.204113053904724,1479.8416699123386,238373.31926207923,9935.366010688427,228437.9532513908,1188.81693452284,0.803340626699113
2020-05-12 13:59:59.999,1,2,335.2615661621094,23.538816705322265,5.195601365318298,1466.7919199123385,238385.53949068175,9902.892625422443,228482.6468652593,1187.1047520046798,0.8093204877182757
2020-05-12 14:59:59.999,1,2,341.2391357421875,23.468409375,5.356455700126648,1558.1401699123383,239075.82281418747,10525.56604319412,228550.25677099335,1224.2193256463963,0.7856926798282028
2020-05-12 15:59:59.999,1,2,336.0,23.480910937500003,5.1689916420501705,1532.0406699123384,238953.25574521872,9801.71533683081,229151.5404083879,1184.482397133879,0.7731403091287737
2020-05-12 16:59:59.999,1,2,338.59747314453125,23.576756250000003,5.276790988018798,1550.3103398246767,238013.57488312497,10214.808051477736,227798.76683164723,1202.0464798990315,0.7753586162851561
2020-05-12 17:59:59.999,1,2,335.2257995605469,23.5839,5.205237182427979,1485.0615898246767,237943.536558,9939.658705509151,228003.87785249084,1186.8142627355523,0.799168378515308
2020-05-12 18:59:59.999,1,2,332.0,23.599278131103517,5.1104363454940795,1432.8625898246767,237792.76720772276,9580.901868707377,228211.86533901538,1166.2622111015048,0.813938628437642
2020-05-12 19:59:59.999,1,2,356.1598815917969,23.30343107299805,5.88210829236145,1850.4545898246768,240693.2931839769,12692.771366995892,228000.521816981,1341.1237600424017,0.7247536726472537
2020-05-12 20:59:59.999,1,2,295.0,23.0743125,2.907974416461182,900.43275,242939.60375024998,3102.2128212811167,239837.39092896887,697.4409969322405,0.7745620058046984
2020-05-12 21:59:59.999,1,2,307.0,20.55935438232422,3.3466038174591066,936.9720898246767,267596.6052300798,4108.648892033777,263487.956338046,881.7898005354032,0.9411057278135158
2020-05-12 22:59:59.999,1,2,294.2960510253906,23.267342578125,2.900882345429993,887.383,241047.10984010156,3087.0996999205945,237960.01014018097,690.2939923339931,0.7778985988395011
2020-05-12 23:59:59.999,1,2,289.8024597167969,23.266728662109376,2.710852145613098,824.7442099561692,241053.12875866698,2695.889503495441,238357.23925517153,646.1512334572963,0.7834565258622861
2020-05-13 00:59:59.999,1,2,286.0,23.478436669921877,2.6766693459777833,785.5949599561692,238977.5138109521,2628.329903332217,236349.18390761988,632.6286155123918,0.8052859905665486
2020-05-13 01:59:59.999,1,2,337.42498779296875,23.62618811645508,5.331602866397095,1492.8914199123383,237528.93794393807,10428.119785584084,227100.818158354,1210.8113730542054,0.8110511969620025
2020-05-13 02:59:59.999,1,2,319.529296875,23.710078344726565,4.733351894787598,1260.6058300876618,236706.4664013325,8219.170905563138,228487.29549576936,1081.5107730697937,0.857929375905382
2020-05-13 03:59:59.999,1,2,316.2601623535156,23.775988275146485,4.591153146363831,1213.6267500000001,236060.27621610533,7732.750273612465,228327.52594249285,1048.2866391323453,0.8637636234800734
2020-05-13 04:59:59.999,1,2,310.0,23.787989868164065,4.311237121746826,1119.6685898246767,235942.61091793794,6818.584796336476,229124.02612160146,987.8080068995378,0.8822324890387554
2020-05-13 05:59:59.999,1,2,308.0,23.86127144165039,4.149762727940368,1083.1292500000002,235224.1481120577,6317.379356710627,228906.7687553471,949.9087771542042,0.8770040852965646
2020-05-13 06:59:59.999,1,2,309.0,23.790499017333985,4.2040484753952025,1114.4486699123383,235918.01086819515,6483.743950347483,229434.26691784768,964.5527800393935,0.8654977174635279
2020-05-13 07:59:59.999,1,2,309.2241516113281,23.811400067138674,4.2746937524917605,1114.4486699123383,235713.09404976302,6703.481860875593,229009.61218888743,978.945958484398,0.8784127837501938
2020-05-13 08:59:59.999,1,2,315.1871643066406,23.688447106933594,4.471461369648742,1195.3570800876619,236918.54208502805,7334.818839790979,229583.72324523708,1026.5747495912055,0.85880174777224
2020-05-13 09:59:59.999,1,2,324.0,23.6571234375,4.800989133650208,1346.7341601753235,237225.64372546872,8455.744886344646,228769.89883912407,1098.321798432892,0.8155446196522614
2020-05-13 10:59:59.999,1,2,335.40765380859375,23.453526562500002,5.189211247869873,1479.8416699123386,239221.73599153123,9878.548289594188,229343.18770193704,1190.1102492452233,0.8042145814935201
2020-05-13 11:59:59.999,1,2,347.165283203125,23.282434680175783,5.570364020983887,1649.4884199123385,240899.14475870138,11383.02211899543,229516.12263970595,1278.4883517879434,0.7750817382857943
2020-05-13 12:59:59.999,1,2,349.99017333984375,23.267540240478517,5.6013683079437255,1714.7370703506472,241045.17193071495,11510.089095160603,229535.08283555435,1285.710538556312,0.7498003984327444
2020-05-13 13:59:59.999,1,2,347.9032287597656,23.3058890625,5.3701598396438595,1675.587820350647,240669.19471078124,10579.492875714814,230089.70183506643,1235.6184763103038,0.7374238827134278
2020-05-13 14:59:59.999,1,2,337.71148681640625,23.249334375,5.3557968665496825,1526.82075,241223.66478468748,10522.976954347638,230700.68783033986,1235.5860209925906,0.8092541452509017
2020-05-13 15:59:59.999,1,2,329.30718994140625,23.56139672241211,5.041382497448731,1398.9331601753238,238164.16184193053,9323.730764457641,228840.4310774729,1153.6721439425946,0.8246799609768408
2020-05-13 16:59:59.999,1,2,332.0,23.59552254638672,5.137459887112427,1456.352080087662,237829.58748606808,9682.495716795767,228147.09176927232,1172.0965323259943,0.804816739270522
2020-05-13 17:59:59.999,1,2,327.92431640625,23.557255114746095,4.973004530424499,1383.2735,238204.7667433132,9072.5242013614,229132.2425419518,1139.4756802274514,0.8237529889985252
2020-05-13 18:59:59.999,1,2,327.0,23.603036041259767,4.910872613232422,1388.4934199123384,237755.92413044345,8847.239075554578,228908.6850548889,1124.1413923670996,0.80961232962708
2020-05-13 19:59:59.999,1,2,326.91412353515625,23.54756035766602,4.9262895194915775,1378.0535800876619,238299.81549899228,8902.875279019237,229396.94021997304,1130.0757424090891,0.820052107362329
2020-05-13 20:59:59.999,1,2,326.9193420410156,23.559492187500002,4.92951449480896,1365.003830087662,238182.83416884372,8914.535556339686,229268.29861250403,1130.1814012105276,0.8279693992784959
2020-05-13 21:59:59.999,1,2,335.0,23.538221392822265,5.189103280723572,1490.2814101753236,238391.3760177755,9878.137226131155,228513.23879164434,1185.7787971024907,0.7956744202848174
2020-05-13 22:59:59.999,1,2,331.0,23.511690454101565,5.029197920306396,1448.52225,238651.48905532467,9278.71595778138,229372.77309754328,1153.5610734370755,0.7963709728566997
2020-05-13 23:59:59.999,1,2,329.45806884765625,23.589794989013672,5.002759005743409,1401.5431699123385,237885.74126041148,9181.414419600436,228704.32684081103,1144.1526307553513,0.8163520434600056
2020-05-14 00:59:59.999,1,2,326.8016662597656,23.64291500244141,4.836196451252746,1383.2735,237364.94521196408,8580.217436116844,228784.72777584725,1106.4478885703782,0.7998764442247887
2020-05-14 01:59:59.999,1,2,314.3231201171875,23.619083898925783,4.33073271258545,1200.5770000000002,237598.58868718575,6880.39206801594,230718.19661916982,999.1788414873604,0.8322488615785245
2020-05-14 02:59:59.999,1,2,308.4024658203125,23.748550415039062,4.203568807113648,1124.8884101753238,236329.2808378989,6482.264486486011,229847.0163514129,966.1777483429398,0.8589098612833539
2020-05-14 03:59:59.999,1,2,302.672119140625,23.836312500000002,3.9465535167388914,986.5610800876618,235468.84907024997,5713.81820418004,229755.03086606992,906.7405250529408,0.9190921305879729
2020-05-14 04:59:59.999,1,2,301.24383544921875,23.891148687744142,3.937006948013306,1036.1501699123382,234931.22740854014,5686.20860309004,229245.0188054501,902.539231834498,0.8710506044802905
2020-05-14 05:59:59.999,1,2,299.0,23.870840625,3.6387555615509033,991.7810000000001,235130.3304988125,4857.314121169761,230273.01637764272,837.9072190192496,0.8448510497975356
2020-05-14 06:59:59.999,1,2,300.0,23.88582110595703,3.647055995535278,983.9511699123384,234983.45976624242,4879.49961804415,230103.96014819827,839.2020274548972,0.8528899127480716
2020-05-14 07:59:59.999,1,2,300.0,23.8035703125,3.753616226298523,991.7810000000001,235789.85806040623,5168.805156291862,230621.05290411436,865.6629263069337,0.8728367717338139
2020-05-14 08:59:59.999,1,2,300.7957763671875,23.967876562500003,3.7992622622039796,997.0009199123384,234178.9765825312,5295.280535710682,228883.69604682052,869.5891888244514,0.8722050014767392
2020-05-14 09:59:59.999,1,2,306.9656982421875,23.774923223876954,4.142510210375977,1085.7391601753236,236070.718127859,6295.316954221607,229775.4011736374,951.8469454550292,0.8766810486059343
2020-05-14 10:59:59.999,1,2,314.98583984375,23.67641760864258,4.475350861024475,1208.4068300876618,237036.48097040292,7347.584743410414,229688.8962269925,1027.9383994972322,0.8506558999030668
2020-05-14 11:59:59.999,1,2,326.8291015625,23.603794134521486,4.956745614129638,1383.2735,237748.49167797252,9013.297118644168,228735.19455932835,1133.7821724290402,0.8196370222006278
2020-05-14 12:59:59.999,1,2,326.7262878417969,23.537328424072268,4.884719828320312,1362.3939199123383,238400.1308084161,8753.258289071464,229646.87251934464,1121.76063170699,0.8233746608170185
2020-05-14 13:59:59.999,1,2,325.4032287597656,23.532868231201174,4.787632628288269,1359.7839101753236,238443.8591637513,8408.762025714226,230035.0971380371,1101.3235367095276,0.8099254068740441
2020-05-14 14:59:59.999,1,2,327.556640625,23.527196484375,4.899426758670044,1393.7133398246767,238499.46576367968,8806.046313864084,229693.41944981558,1125.3660855428489,0.8074587889676188
2020-05-14 15:59:59.999,1,2,330.31878662109375,23.511867187500002,5.010320048620605,1422.4227500000002,238649.7563363437,9209.188505315768,229440.56783102793,1149.570676970695,0.8081779323135088
2020-05-14 16:59:59.999,1,2,324.7621765136719,23.600715252685546,4.790884344694519,1304.9750000000001,237778.6774665355,8420.188213597145,229358.48925293837,1098.8299954846887,0.842031453081238
2020-05-14 17:59:59.999,1,2,322.7309875488281,23.61504228515625,4.726840105384826,1307.5849101753236,237638.2132344082,8196.571827464573,229441.64140694364,1084.533952447665,0.8294176110538385
2020-05-14 18:59:59.999,1,2,322.73052978515625,23.602661645507812,4.7545127869354245,1291.92525,237759.59475881103,8292.824319428582,229466.77043938244,1091.0026942308195,0.8444781880614374
2020-05-14 19:59:59.999,1,2,323.0061340332031,23.593322680664063,4.776680481079102,1307.5849101753236,237851.15527759423,8370.334406064201,229480.82087153,1096.156557839047,0.8383062157638943
2020-05-14 20:59:59.999,1,2,326.0,23.469013989257814,4.85749907117157,1370.22375,239069.89509135787,8655.972700613183,230413.9223907447,1119.2354139980407,0.8168267511040008
2020-05-14 21:59:59.999,1,2,327.60369873046875,23.529496343994143,4.943268773867798,1398.9331601753238,238476.91761799325,8964.351442512958,229512.5661754803,1134.5423015855183,0.8110053674353747
2020-05-14 22:59:59.999,1,2,327.741943359375,23.525815173339844,4.945555136965942,1367.6138398246767,238513.0083304519,8972.64575266674,229540.36257778516,1135.2045192875903,0.8300621756161224
2020-05-14 23:59:59.999,1,2,327.0,23.55711791381836,4.950634941059875,1406.7630898246766,238206.11188041687,8991.087642258328,229215.02423815854,1134.759908009314,0.8066460630202757
2020-05-15 00:59:59.999,1,2,318.16259765625,23.644445141601565,4.606687713414002,1231.8964199123384,237349.94351341843,7785.167673056912,229564.77584036152,1057.5332322964327,0.8584595386450483
2020-05-15 01:59:59.999,1,2,313.0,23.683691583251953,4.413710979867553,1192.7471699123384,236965.1659049762,7146.579148537551,229818.58675643866,1014.3528197445372,0.85043406124291
2020-05-15 02:59:59.999,1,2,307.1816101074219,23.783464562988282,4.149973982542419,1080.5193398246765,235986.97764342406,6318.022578754653,229668.9550646694,953.120188116082,0.8820945197248703
2020-05-15 03:59:59.999,1,2,302.9636535644531,23.82106459350586,3.9286553716964723,1041.3700898246766,235618.34168022545,5662.109871893251,229956.2318083322,903.4187853488835,0.8675290313945753
2020-05-15 04:59:59.999,1,2,304.0,23.817576434326174,4.024788249119568,1046.5899101753237,235652.54008116538,5942.59999571856,229709.9400854468,924.5338675618663,0.8833773941189528
2020-05-15 05:59:59.999,1,2,301.0,23.78605277709961,3.750030580545044,999.6108300876618,235961.60242992663,5158.934859986689,230802.66756993995,865.5170614586467,0.8658540257939625
2020-05-15 06:59:59.999,1,2,301.0,23.94170374145508,3.7584627143920897,999.6108300876618,234435.5785842506,5182.161196530893,229253.4173877197,861.6404213987117,0.8619758764749971
2020-05-15 07:59:59.999,1,2,301.0,23.790036254882814,3.7628923757629393,989.1710898246766,235922.5478560532,5194.383612095011,230728.1642439582,868.2052501073695,0.8777098916844127
2020-05-15 08:59:59.999,1,2,301.0,23.858132098388673,3.8593789040863036,1002.2208398246767,235254.92667290368,5464.183340041238,229790.74333286245,886.8495471731597,0.8848843607445847
2020-05-15 09:59:59.999,1,2,306.7717590332031,23.795538244628908,4.114730230206299,1085.7391601753236,235868.60557830392,6211.166340458598,229657.43923784533,944.9784078237285,0.8703549088817379
2020-05-15 10:59:59.999,1,2,313.1209716796875,23.72513556518555,4.358986344291687,1177.0874101753236,236558.84330394174,6970.4600518187335,229588.38325212302,1000.7726274040107,0.8502109688310646
2020-05-15 11:59:59.999,1,2,320.7026062011719,23.618802520751956,4.677227363209534,1257.9959199123384,237601.3473581949,8025.412964104563,229575.93439409035,1073.778842282436,0.8535630563549528
2020-05-15 12:59:59.999,1,2,329.0,23.55239959716797,4.9601547686965946,1396.3232500000001,238252.37091742162,9025.699728097039,229226.67118932458,1136.9997662121746,0.8142811961429235
2020-05-15 13:59:59.999,1,2,326.0,23.523201379394532,4.878422970419312,1336.2944199123385,238538.6343322229,8730.705307764405,229807.92902445848,1121.1002797374092,0.8389620303966799
2020-05-15 14:59:59.999,1,2,327.1781311035156,23.504018829345704,4.876193097871399,1401.5431699123385,238726.7027384586,8722.725716481338,230003.97702197728,1121.5438052375375,0.8002206634189414
2020-05-15 15:59:59.999,1,2,329.52154541015625,23.582058251953125,5.023968031851196,1398.9331601753238,237961.59331369627,9259.428024126493,228702.16528956976,1148.992367229947,0.8213347141517093
2020-05-15 16:59:59.999,1,2,321.0823669433594,23.63595961303711,4.76384041299591,1281.4854101753235,237433.13682343834,8325.394740186215,229107.74208325212,1091.4327206664402,0.8516934426253969
2020-05-15 17:59:59.999,1,2,323.1854553222656,23.560134008789063,4.793189760818481,1328.4645898246765,238176.5416630708,8428.293902192378,229748.2477608784,1101.22694873343,0.8289471598778284
2020-05-15 18:59:59.999,1,2,326.0,23.67190858154297,4.93346682774353,1336.2944199123385,237080.6881033513,8928.836087138521,228151.8520162128,1125.5795936102365,0.842314071538273
2020-05-15 19:59:59.999,1,2,323.53570556640625,23.600117614746097,4.791172145663452,1289.3153398246766,237784.5367925632,8421.19988949673,229363.33690306646,1098.919231006394,0.8523277409821457
2020-05-15 20:59:59.999,1,2,323.0,23.493231115722658,4.716942225604248,1310.1949199123383,238832.46699309885,8162.280952341831,230670.18604075702,1088.0579407236344,0.8304550141260153
2020-05-15 21:59:59.999,1,2,308.8415222167969,22.51813249511719,3.3377481716171267,1038.760080087662,248392.47038332175,4086.9333848773904,244305.53699844435,815.4303594324979,0.7850035586308659
2020-05-15 22:59:59.999,1,2,339.1694030761719,18.721880493164065,3.8725214807373045,1411.9829101753237,285611.45648575044,5501.461734058128,280109.99475169234,1084.7319716451423,0.7682330740890149
2020-05-15 23:59:59.999,1,2,324.9835205078125,19.810809375,3.560706679737854,1205.7969199123384,274935.44527818746,4651.17654301059,270284.2687351769,962.4030011134056,0.7981468398371531
2020-05-16 00:59:59.999,1,2,308.0,21.397119525146486,2.985098725126648,1007.4406601753236,259383.0384827303,3268.9465801442684,256114.09190258605,764.5258492253787,0.7588792863416186
2020-05-16 01:59:59.999,1,2,309.98382568359375,22.661165625000002,3.925565104614258,1096.179,246990.15355331247,5653.205782128309,241336.94777118415,947.3839006246742,0.8642602171950695
2020-05-16 02:59:59.999,1,2,301.659423828125,23.204032489013674,3.295278977069092,989.1710898246766,241667.81081716146,3983.5915365448013,237684.21928061667,783.2358109764963,0.7918102530830325
2020-05-16 03:59:59.999,1,2,294.5683898925781,23.3713734375,2.992846287098694,897.8228398246766,240027.17673046872,3285.937128685133,236741.2396017836,708.5301399453404,0.7891647533534559
2020-05-16 04:59:59.999,1,2,286.0,23.566635937500003,2.662671388746643,796.03475,238112.79584371872,2600.911464407437,235511.8843793113,627.0907562465997,0.787768066967679
2020-05-16 05:59:59.999,1,2,281.0,23.785624896240236,2.4126331827209473,728.176040043831,235965.79743377524,2135.3694199634974,233830.42801381173,564.147049755964,0.7747399237717384
2020-05-16 06:59:59.999,1,2,317.0,23.803595892333984,4.600633196630859,1211.0168398246765,235789.60727213268,7764.717207781077,228024.8900643516,1049.0588788881582,0.8662628333393237
2020-05-16 07:59:59.999,1,2,315.5191345214844,23.800284466552736,4.5226802484741215,1205.7969199123384,235822.07295409165,7503.816314352652,228318.256639739,1032.6104696705931,0.8563717924786739
2020-05-16 08:59:59.999,1,2,315.7024230957031,23.810634997558594,4.529949813482666,1226.6765,235720.59489903587,7527.9583353553835,228192.63656368048,1033.7011914397622,0.8426844334588314
2020-05-16 09:59:59.999,1,2,318.7516784667969,23.69981385498047,4.644582844711303,1250.1660898246766,236807.10089583177,7913.777816926918,228893.32307890485,1063.1140016412432,0.8503782099787512
2020-05-16 10:59:59.999,1,2,325.4695739746094,23.639343127441407,4.881569059524536,1359.7839101753236,237399.96437452658,8741.96978151747,228657.99459300912,1116.2097916181622,0.820872921988203
2020-05-16 11:59:59.999,1,2,334.0,23.53825394897461,5.165777363168335,1477.2316601753237,238391.05683270007,9789.528955756316,228601.52787694376,1180.904597892411,0.7994037967966762
2020-05-16 12:59:59.999,1,2,342.51385498046875,23.357804498291017,5.434020568231201,1597.2894199123384,240160.20851012509,10832.606849504655,229327.60166062042,1246.1709042869431,0.7801785254142201
2020-05-16 13:59:59.999,1,2,347.0202331542969,23.313921130371096,5.60389734642334,1657.31825,240590.4471928835,11520.485137034193,229069.96205584932,1283.6845525100691,0.7745552506346135
2020-05-16 14:59:59.999,1,2,349.9898681640625,23.362959997558594,5.727826248669434,1696.4675000000002,240109.66327353587,12035.665144419394,228073.9981291165,1306.3682331229368,0.7700520246470602
2020-05-16 15:59:59.999,1,2,348.0,23.26330794067383,5.663022562435913,1706.9073398246767,241086.66599052207,11764.866663503075,229321.799327019,1298.6545236473094,0.7608230941116577
2020-05-16 16:59:59.999,1,2,342.0,23.377512597656253,5.40026930291748,1565.9700000000003,239966.98754481442,10698.459858553446,229268.52768626096,1238.1117921892017,0.7906357032313528
2020-05-16 17:59:59.999,1,2,336.0,23.537858624267578,5.191675104945373,1477.2316601753237,238394.93265147327,9887.931260585045,228507.0013908882,1186.3341104267922,0.8030792613028571
2020-05-16 18:59:59.999,1,2,334.5884094238281,23.568054455566408,5.144240090194702,1443.302330087662,238098.88849400316,9708.069681100382,228390.81881290278,1174.897206369729,0.8140340259122073
2020-05-16 19:59:59.999,1,2,333.03277587890625,23.5440140625,5.111294734446716,1479.8416699123386,238334.58387328123,9584.120705792859,228750.46316748837,1169.2110378902307,0.7900919819074235
2020-05-16 20:59:59.999,1,2,333.4688415527344,23.486982659912112,5.1257713571685795,1464.1819101753238,238893.72772864925,9638.487432893646,229255.2402957556,1175.1099441887839,0.8025710029760401
2020-05-16 21:59:59.999,1,2,337.0,23.532028747558595,5.279307658744812,1534.6505800876619,238452.08957891088,10224.553913602269,228227.53566530862,1204.8833769743185,0.7851190313989869
2020-05-16 22:59:59.999,1,2,335.1067199707031,23.5458,5.162780689897156,1479.8416699123386,238317.07429199998,9778.174416538583,228538.8998754614,1179.8962191673716,0.7973124714330183
2020-05-16 23:59:59.999,1,2,329.97149658203125,23.54044683837891,5.020917876402283,1396.3232500000001,238369.5574379758,9248.188254566265,229121.36918340955,1150.399578398748,0.8238776933627281
2020-05-17 00:59:59.999,1,2,325.7513427734375,23.643694024658203,4.899203470578003,1346.7341601753235,237357.3075690875,8805.24367283254,228552.063896255,1119.723064648298,0.8314358525683553
2020-05-17 01:59:59.999,1,2,315.3419189453125,23.70098355102539,4.484065781886292,1211.0168398246765,236795.6330320499,7376.228739552894,229419.404292497,1028.731700488723,0.8494776180301972
2020-05-17 02:59:59.999,1,2,309.0,23.72439375,4.229139973342895,1117.0585800876618,236566.11616387498,6561.370238500477,230004.7459253745,972.7222650515777,0.870788947322031
2020-05-17 03:59:59.999,1,2,305.1471252441406,23.79667770996094,4.045826132258606,1051.8098300876618,235857.43410066355,6004.887231933013,229852.54686873054,929.943440687706,0.8841364798902869
2020-05-17 04:59:59.999,1,2,300.0,23.764942437744143,3.720082232331848,994.3909101753237,236168.57115241513,5076.863721072401,231091.70743134271,859.6801548545677,0.8645293777906671
2020-05-17 05:59:59.999,1,2,300.0,23.830582617187503,3.6529166394241335,955.2416601753237,235525.0256435273,4895.194461590809,230629.8311819365,842.4715478720747,0.8819459860214311
2020-05-17 06:59:59.999,1,2,300.0,23.8666734375,3.565464922238159,981.3411601753236,235171.18618846874,4663.615766583633,230507.57042188512,821.8666566495735,0.837493310178431
2020-05-17 07:59:59.999,1,2,300.0,23.729156250000003,3.5641205139953613,994.3909101753237,236519.42394712497,4660.099466995131,231859.32448012984,826.3745747407377,0.8310359299191877
2020-05-17 08:59:59.999,1,2,300.3740234375,23.89292532348633,3.6886474138412475,1004.8307500000001,234913.8090229947,4991.426890366335,229922.38213262838,848.1026002377387,0.8440253248994805
2020-05-17 09:59:59.999,1,2,301.605712890625,23.966090625,3.775937347439575,1041.3700898246766,234196.4861638125,5230.461200560146,228966.02496325233,864.5613649535265,0.8302152840774241
2020-05-17 10:59:59.999,1,2,308.6720886230469,23.792517498779297,4.2850372056655885,1114.4486699123383,235898.22139351792,6735.961866280403,229162.2595272375,981.9688082086062,0.8811252009353173
2020-05-17 11:59:59.999,1,2,318.5267639160156,23.637036291503907,4.640023154795838,1260.6058300876618,237422.58091701486,7898.247181906879,229524.33373510797,1064.9982231199883,0.8448304757133551
2020-05-17 12:59:59.999,1,2,325.60162353515625,23.5720286315918,4.843462673625183,1357.1740000000002,238059.92511586557,8606.01978088607,229453.9053349795,1111.3514258074993,0.8188717333278556
2020-05-17 13:59:59.999,1,2,330.0,23.4582890625,5.0005558742843625,1391.1033300876618,239175.04377478122,9173.329517282837,230001.7142574984,1150.136423325807,0.8267800086808289
2020-05-17 14:59:59.999,1,2,333.4878845214844,23.452791723632814,5.141342024688721,1443.302330087662,239228.94045466257,9697.134461747672,229531.8059929149,1180.1015201540717,0.8176398634944321
2020-05-17 15:59:59.999,1,2,337.79425048828125,23.41334994506836,5.289107933551025,1534.6505800876619,239615.63317355746,10262.549973403144,229353.08320015433,1213.0732119383247,0.7904556435700378
2020-05-17 16:59:59.999,1,2,336.0491027832031,23.459830828857424,5.117375323791504,1482.4515800876618,239159.92808156577,9606.93753385453,229552.99054771123,1174.7088093314017,0.7924095633949391
2020-05-17 17:59:59.999,1,2,330.0,23.578542187500002,4.995640862150574,1404.1530800876617,237996.06530184372,9155.305573884103,228840.7597279596,1143.2062502225765,0.8141606968886937
2020-05-17 18:59:59.999,1,2,331.23370361328125,23.544311718750002,5.073059322793579,1443.302330087662,238331.66560973434,9441.26760062623,228890.39800910812,1161.1745675180389,0.8045262197058273
2020-05-17 19:59:59.999,1,2,331.0,23.571863525390626,5.134604941612244,1427.6426699123383,238061.54384017675,9671.737358611479,228389.80648156526,1172.691428974109,0.8214180296573202
2020-05-17 20:59:59.999,1,2,331.0,23.549371875000002,5.080345935246277,1427.6426699123383,238282.05512943747,9468.408723927692,228813.6464055098,1162.4524784451105,0.8142461015938174
2020-05-17 21:59:59.999,1,2,331.0,23.566377813720706,5.086431872808838,1435.4725000000003,238115.32652538826,9491.107437799124,228624.21908758912,1162.8815148631438,0.810103652186401
2020-05-17 22:59:59.999,1,2,335.20794677734375,23.55623192138672,5.24555204800415,1477.2316601753237,238214.79827425562,10094.221417985487,228120.57685627014,1196.6183591202957,0.8100411001063139
2020-05-17 23:59:59.999,1,2,330.5284423828125,23.6214046875,5.030892636813355,1427.6426699123383,237575.83535109373,9284.970411386628,228290.8649397071,1148.5068314769244,0.804477798038529
2020-05-18 00:59:59.999,1,2,322.3966979980469,23.60608004150391,4.776167386436462,1307.5849101753236,237726.08032588987,8368.536277387633,229357.54404850223,1095.4500217176208,0.8377658790592349
2020-05-18 01:59:59.999,1,2,314.63232421875,23.71725,4.461197136950684,1208.4068300876618,236636.15448899998,7301.183358513332,229334.97113048664,1023.1085166099947,0.8466589985557886
2020-05-18 02:59:59.999,1,2,306.5032043457031,23.7809484375,4.106453194674683,1085.7391601753236,236011.64608996874,6186.203179147913,229825.44291082083,943.7674242586642,0.8692395548358649
2020-05-18 03:59:59.999,1,2,301.7584228515625,23.844902673339845,3.928517655088806,1020.4904101753236,235384.62980820186,5661.712915264126,229722.91689293773,902.4705347924044,0.8843498437553734
2020-05-18 04:59:59.999,1,2,300.0,23.89056732788086,3.629320971134949,1004.8307500000001,234936.92714203015,4832.1586203400775,230104.76852169007,835.1240619539228,0.8311091812764715
2020-05-18 05:59:59.999,1,2,299.0,23.907984869384766,3.598807048892212,978.7312500000002,234766.16312667003,4751.246366879998,230014.91675979004,827.7793037854877,0.8457677261101938
2020-05-18 06:59:59.999,1,2,299.0,23.897034375,3.5061866134918214,955.2416601753237,234873.52330668748,4509.833208037711,230363.69009864976,807.6980864584642,0.8455431961690412
2020-05-18 07:59:59.999,1,2,299.7950744628906,24.0035953125,3.5095673556518556,934.3620800876619,233828.78495690625,4518.5343614490575,229310.25059545718,804.779769806163,0.8613146733551714
2020-05-18 08:59:59.999,1,2,300.58868408203125,23.83404984741211,3.78897797368927,1010.0506699123383,235491.03243299303,5266.651564014703,230224.38086897833,872.3151081188082,0.8636349978308672
2020-05-18 09:59:59.999,1,2,277.0,23.660011633300783,2.0429255956420898,660.3173300876618,237197.32744949043,1531.071685418209,235666.25576407224,481.4486259295584,0.7291170532592907
2020-06-02 13:59:59.999,1,2,289.80328369140625,24.695143798828127,3.2176455849243166,892.6029199123384,227048.7467801572,3798.1038706374566,223250.64290951975,718.3414454893314,0.804771561311808
2020-06-02 14:59:59.999,1,2,285.7005920410156,24.95782078857422,3.117028895425415,848.2337500000001,224473.42479790794,3564.2822036739667,220909.14259423397,688.5801807298806,0.811781163776943
2020-06-02 15:59:59.999,1,2,284.9377136230469,24.877495458984377,3.092292719696045,819.524290043831,225260.9455747529,3507.9356785853206,221753.00989616758,685.7252180726041,0.8367356848397125
2020-06-02 16:59:59.999,1,2,281.0,25.074146246337893,2.9074489540649413,806.474540043831,223332.9537244288,3101.091801167111,220231.8619232617,640.3128966005618,0.7939654196222505
2020-06-02 17:59:59.999,1,2,281.0,24.979405517578126,2.9910776983337404,816.9143300876618,224261.8050928916,3282.0547011769722,220979.75039171462,660.9676031800143,0.8091027159593184
2020-06-02 18:59:59.999,1,2,279.1224365234375,25.08591762084961,2.844513801416016,769.9352500000001,223217.54552072348,2968.291279564621,220249.25424115887,626.5020434405614,0.813707442853878
2020-06-02 19:59:59.999,1,2,289.0,24.84206273803711,3.5496061194854738,876.9431601753236,225608.33293150083,4622.22151223585,220986.11141926498,784.4136534151218,0.894486312269426
2020-06-02 20:59:59.999,1,2,279.41583251953125,25.102063146972657,2.8235096789016723,762.1054199123384,223059.2525222395,2924.6169135788805,220134.6356086606,621.5522743025459,0.8155725678660576
2020-06-02 21:59:59.999,1,2,287.0,24.961990301513673,3.2152873551498415,858.6735898246766,224432.54630931772,3792.538609235042,220640.00770008267,709.4210267982395,0.8261824227563452
2020-06-02 22:59:59.999,1,2,290.24591064453125,24.873893353271484,3.3665195776565553,918.7024199123384,225296.2611234569,4157.695835062341,221138.56528839457,744.4673094182626,0.8103465205733309
2020-06-02 23:59:59.999,1,2,287.0,24.833791149902346,3.143128532423401,853.4536699123383,225689.4287395964,3624.221293996351,222065.20744560004,697.9794895807869,0.8178293845200515
2020-06-03 00:59:59.999,1,2,281.8087463378906,25.01026875,2.9170032108535766,769.9352500000001,223959.21764137497,3121.5064737071693,220837.7111676678,644.1843125536417,0.8366733599398671
2020-06-03 01:59:59.999,1,2,271.9677429199219,25.125250103759768,2.510091081097412,712.5163300876618,222831.9243517247,2311.369545589743,220520.55480613495,553.5266778175323,0.7768617425925259
2020-06-03 02:59:59.999,1,2,266.4539489746094,25.247779833984378,2.154530532820129,615.9482099561692,221630.6257224404,1702.9258253154703,219927.69989712493,473.84094444125805,0.7692869900132944
2020-06-03 03:59:59.999,1,2,262.6589660644531,25.30685297241211,1.8589778236198424,576.7989599561693,221051.46440305552,1267.765250396811,219783.69915265872,408.5730227179277,0.708345630077029
2020-06-03 04:59:59.999,1,2,262.0,25.30581815185547,1.7360231326675415,545.479540043831,221061.60992866772,1105.608684506836,219956.00124416087,381.8487063289138,0.7000238841189736
2020-06-03 05:59:59.999,1,2,262.0,25.278238439941408,1.664282975113678,553.3094199123384,221332.00528543282,1016.1194553224428,220315.88583011038,366.6679779341415,0.6626816112984906
2020-06-03 06:59:59.999,1,2,262.0,25.282921875,1.7664098676063538,563.7492099561692,221286.0882324375,1144.6517850716843,220141.43644736582,388.86000560966403,0.689774812526828
2020-06-03 07:59:59.999,1,2,262.4603271484375,25.32913765869141,1.900421330278015,574.1890000000001,220832.9822189172,1324.9217153176876,219508.0605035995,417.15780034899757,0.726516530879201
2020-06-03 08:59:59.999,1,2,267.9194030761719,25.24968669433594,2.238007020014191,642.0477099561692,221611.93059659324,1837.440626402336,219774.48997019092,491.85685137332564,0.7660752366937081
2020-06-03 09:59:59.999,1,2,276.0,25.160882812500002,2.7493666673812864,751.6655800876619,222482.57628665623,2773.037558639798,219709.53872801643,604.0620822845262,0.803631426377244
2020-06-03 10:59:59.999,1,2,284.40216064453125,25.014215020751955,3.105364098197937,822.1342500000001,223920.52785044492,3537.6550309077393,220382.87281953718,684.3690611115127,0.8324298143660998
2020-06-03 11:59:59.999,1,2,288.4210510253906,24.942042681884768,3.3175616578948977,866.5034199123382,224628.11556482626,4037.647787458238,220590.46777736803,731.8224779952961,0.8445696360544458
2020-06-03 12:59:59.999,1,2,292.4380187988281,24.755872650146486,3.5851978402404785,929.1421601753235,226453.35261979283,4715.379790990586,221737.97282880225,794.9745012851238,0.8556005048087764
2020-06-03 13:59:59.999,1,2,290.6594543457031,24.62450625,3.4239039487838747,892.6029199123384,227741.28719812498,4300.6447669873705,223440.64243113762,765.0392979387778,0.8570880521138241
2020-06-03 14:59:59.999,1,2,289.8260803222656,24.881578930664062,3.3059068885757448,874.3332500000001,225220.91064671922,4009.3286784037964,221211.5819683154,731.3048926617919,0.8364143679332701
2020-06-03 15:59:59.999,1,2,284.60064697265625,24.921509051513674,3.0715884316406252,819.524290043831,224829.4301516927,3461.1185274231093,221368.3116242696,679.9523451169234,0.8296915093029851
2020-06-03 16:59:59.999,1,2,283.76470947265625,25.01148728027344,3.047502732897949,816.9143300876618,223947.27099997996,3407.0509887985722,220540.22001118137,672.0969231979901,0.8227263232435504
2020-06-03 17:59:59.999,1,2,282.452880859375,25.015654467773437,2.9761167276397704,780.375040043831,223906.41531032373,3249.3040163002343,220657.1112940235,656.7013199948137,0.8415201490272282
2020-06-03 18:59:59.999,1,2,282.0,25.08028540649414,2.996701015058899,837.7939101753235,223272.76453877453,3294.407026263741,219978.3575125108,659.2093672487304,0.786839530870759
2020-06-03 19:59:59.999,1,2,282.0622863769531,24.975982470703126,2.9763356703048705,788.2049199123384,224295.36512368065,3249.7821141130526,221045.5830095676,657.9058534747122,0.8346888440481727
2020-06-03 20:59:59.999,1,2,285.0,25.018586846923828,3.1217283075302125,827.3541699123384,223877.6658546002,3575.0377392499404,220302.62811535026,687.7249504109901,0.8312340415034802
2020-06-03 21:59:59.999,1,2,287.8056335449219,24.947286547851565,3.2766725274353026,889.9929101753237,224576.70396874656,3938.732670894215,220637.97129785235,722.9583790607317,0.812319256473979
2020-06-03 22:59:59.999,1,2,290.0,24.942998437500002,3.3246296619461058,876.9431601753236,224618.7452029687,4054.87038274062,220563.87482022808,733.2932005810981,0.8361923940822958
2020-06-03 23:59:59.999,1,2,291.0,24.87879305419922,3.4352605549621584,900.43275,225248.22376960324,4329.221344231137,220919.0024253721,758.9143348734702,0.8428328877125695
2020-06-04 00:59:59.999,1,2,284.2337646484375,24.875100256347658,3.0822126662475586,816.9143300876618,225284.42847673167,3485.103075119194,221799.32540161247,683.6326901180139,0.8368474697275224
2020-06-04 01:59:59.999,1,2,278.8270263671875,25.08746403808594,2.823545779371643,746.4457099561691,223202.3842296401,2924.691700444893,220277.6925291952,621.9641490305336,0.833234273751878
2020-06-04 02:59:59.999,1,2,270.0,25.194815625,2.3549254115501403,675.9770400438309,222149.8942423125,2034.4393054600132,220115.45493685247,518.3554783057136,0.7668240895757392
2020-06-04 03:59:59.999,1,2,265.00250244140625,25.28177310791016,2.0457760285835267,587.2387500000001,221297.35090581368,1535.347183075033,219762.00372273865,449.58383920946244,0.7655895310203258
2020-06-04 04:59:59.999,1,2,262.0,25.29909995727539,1.8462686197402953,550.6994599561691,221127.47604887804,1250.489939523493,219876.98610935456,405.95197965677414,0.7371570324203413
2020-06-04 05:59:59.999,1,2,261.6763916015625,25.28977261962891,1.7004521362564087,519.380040043831,221218.9225729914,1060.7651661689486,220158.15740682246,374.3684090767059,0.7207986064406954
2020-06-04 06:59:59.999,1,2,261.16900634765625,25.2862705078125,1.731552858267975,503.7203300876618,221253.25776753513,1099.9221118137518,220153.33565572137,381.2071376118932,0.756783307804059
2020-06-04 07:59:59.999,1,2,263.0,25.29233990478516,1.9048304344367981,558.5292900438309,221193.75254989963,1331.076660370429,219862.6758895292,418.8011164310888,0.7498283866155402
2020-06-04 08:59:59.999,1,2,275.0,25.14838125,2.6427815339790346,720.3462099561692,222605.14335562498,2562.1995630166634,220042.94379260833,581.525428537492,0.8072860251085043
2020-06-04 09:59:59.999,1,2,279.5922546386719,24.30740700073242,2.688729242793274,746.4457099561691,230850.17263183923,2652.067459660657,228198.10517217856,613.5629185264515,0.8219792951351809
2020-06-04 10:59:59.999,1,2,285.0,24.598135766601565,3.0413562936218264,796.03475,227999.82710923092,3393.32163995234,224606.50546927858,683.1084089973955,0.8581389304893982
2020-06-04 11:59:59.999,1,2,289.0,24.633903350830078,3.272656350151062,866.5034199123382,227649.1567059928,3929.0832755472925,223720.0734304455,732.1589189684095,0.8449579103132449
2020-06-04 12:59:59.999,1,2,290.441162109375,24.673738128662112,3.4283412982177737,931.7521699123383,227258.61096725863,4311.79918598301,222946.8117812756,764.3377621357321,0.8203230288239017
2020-06-04 13:59:59.999,1,2,291.5917663574219,24.540567187500002,3.440547936758423,913.4825000000002,228564.23751834373,4342.558243440874,224221.67927490285,771.4454360057758,0.8445103611790874
2020-06-04 14:59:59.999,1,2,286.0828857421875,24.713803125000002,3.128345055706787,835.1840000000001,226865.80813406248,3590.2089467068704,223275.5991873556,698.4831167777343,0.8363224352690356
2020-06-04 15:59:59.999,1,2,287.0,24.623759783935547,3.1370803666488647,835.1840000000001,227748.60565592613,3610.2868962865177,224138.31875963963,703.1399191945503,0.84189821547653
2020-06-04 16:59:59.999,1,2,284.71661376953125,24.676412384033206,3.0092683240356446,822.1342500000001,227232.39219320467,3322.0965718797465,223910.2956213249,673.8061600387101,0.8195816681262337
2020-06-04 17:59:59.999,1,2,286.0,24.639126287841798,3.0775206079421995,822.1342500000001,227597.9503003187,3474.5003931995348,224123.44990711918,689.7445358122604,0.8389682534358109
2020-06-04 18:59:59.999,1,2,282.0,24.75954451904297,2.9250699945739744,759.4954599561693,226417.35310307005,3138.7949943764856,223278.55810869357,653.1054107554811,0.8599200985258978
2020-06-04 19:59:59.999,1,2,286.0652770996094,24.773122760009766,3.0443780366638182,874.3332500000001,226284.23012767785,3400.067866881996,222884.16226079586,678.5436483069816,0.7760698204111321
2020-06-04 20:59:59.999,1,2,284.03680419921875,24.678898278808596,2.9965492593795777,845.6238398246766,227208.02013280147,3294.073371144406,223913.94676165705,670.9691713334016,0.7934605669023166
2020-06-04 21:59:59.999,1,2,289.2950744628906,24.614818469238283,3.236132702449036,874.3332500000001,227836.26755700217,3841.8735806523246,223994.39397634985,724.875583512119,0.829060982768434
2020-06-04 22:59:59.999,1,2,291.0,24.722825830078126,3.4467766048828126,921.3123300876618,226777.34827029784,4358.295758734639,222419.0525115632,766.6287866770579,0.832105206498337
2020-06-04 23:59:59.999,1,2,285.0650329589844,24.779882812500002,3.1239575115509033,850.8436601753236,226217.9536266562,3580.1453803991108,222637.8082462571,695.5110534261245,0.8174369581396522
2020-06-05 00:59:59.999,1,2,290.7727355957031,24.7699462097168,3.3786563551025393,913.4825000000002,226315.37347146712,4187.728031478944,222127.64543998818,750.4929809097797,0.8215734629943974
2020-06-05 01:59:59.999,1,2,284.6749572753906,24.790010101318362,3.0649860567993166,840.4039199123383,226118.66426926057,3446.255180556267,222672.4090887043,682.487829090792,0.8120950092212583
2020-06-05 02:59:59.999,1,2,272.0379638671875,24.947165625,2.430660854912567,686.4168300876618,224577.8895133125,2167.400450687966,222410.48906262452,540.6044694864811,0.7875746132527679
2020-06-05 03:59:59.999,1,2,266.0,25.053366119384766,2.0683839479026793,600.2885000000001,223536.68499829504,1569.469003669749,221967.2159946253,459.11342652392983,0.7648212926350075
2020-06-05 04:59:59.999,1,2,272.2408142089844,25.058542547607424,2.4789865150543213,699.4665800876619,223485.93457130014,2254.440378359267,221231.49419294088,548.4298908096189,0.784068755280468
2020-06-05 05:59:59.999,1,2,283.2622985839844,24.907119232177735,2.992117926690674,832.5740400438309,224970.50995503698,3284.337945133904,221686.17200990306,663.3111693702632,0.7966993173788401
2020-06-05 06:59:59.999,1,2,305.0714416503906,24.02049428100586,4.224259056097412,1075.2994199123384,233663.1051038192,6546.233816068416,227116.87128775078,959.4005003297916,0.8922170723462353
2020-06-05 07:59:59.999,1,2,282.48333740234375,24.53792548828125,2.8397498764343263,780.375040043831,228590.13710732225,2958.3571560584596,225631.7799512638,640.7378192362585,0.8210639581710231
2020-06-05 08:59:59.999,1,2,279.7203369140625,24.79969090576172,2.7517614990211485,743.8357500000001,226023.75230718526,2777.87056288109,223245.88174430418,614.3194221990045,0.8258804745523517
2020-06-05 09:59:59.999,1,2,271.0,24.846557812500002,2.289875540167236,683.8069199123383,225564.2625921562,1923.597401974387,223640.66519018184,512.1092890057276,0.7489091936527613
2020-06-05 10:59:59.999,1,2,285.15789794921875,24.675107812500002,3.0309874364135743,850.8436601753236,227245.1823951562,3370.223464996651,223874.95893015957,678.5621878449185,0.7975168877735952
2020-06-05 11:59:59.999,1,2,290.9918212890625,24.681244647216797,3.3410583841552732,908.2625800876617,227185.0160084359,4095.043838957423,223089.97216947848,745.3566219378026,0.8206400200544031
2020-06-05 12:59:59.999,1,2,293.2257995605469,24.387939294433593,3.517188231715393,957.8516699123384,230060.6227498718,4538.179277268479,225522.44347260334,793.2048841695404,0.8281082646566077
2020-06-05 13:59:59.999,1,2,292.6033020019531,24.410584423828126,3.4318199796157836,952.63175,229838.6067309697,4320.553848441862,225518.05288252785,773.9373596463079,0.8124202869013214
