time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-06-05 14:59:59.999,1,2,295.0108642578125,24.390746099853516,3.7647375108947756,973.5113300876618,230033.10443658213,5199.478995419942,224833.62544116218,846.4395834088092,0.8694707059368172
2020-06-05 15:59:59.999,1,2,282.0,24.839258258056642,2.9219880840820314,827.3541699123384,225635.82844585655,3132.1842882003507,222503.6441576562,650.1529968935,0.785821865093623
2020-06-05 16:59:59.999,1,2,280.0,25.037039208984375,2.854579481529236,762.1054199123384,223696.7563136279,2989.3358136732368,220707.42049995466,630.0268739804156,0.8266925513439922
2020-06-05 17:59:59.999,1,2,288.07183837890625,24.88644375,3.209637965863037,843.0138300876617,225173.21527687498,3779.2230315788747,221393.9922452961,710.5945629244892,0.8429215957828322
2020-06-05 18:59:59.999,1,2,285.0,24.720946875000003,3.025529914439392,832.5740400438309,226795.76980893748,3358.0977073361496,223437.67210160132,676.0173609560946,0.811960652677215
2020-06-05 19:59:59.999,1,2,288.4338073730469,24.777569000244142,3.2367444048568728,871.7233398246767,226240.63856594637,3843.326120239228,222397.31244570715,719.8432567138483,0.8257703147636555
2020-06-05 20:59:59.999,1,2,286.201171875,24.767071966552734,3.1101423965148927,874.3332500000001,226343.55295384166,3548.5503564272867,222795.00259741436,692.924183309864,0.7925172504990105
2020-06-05 21:59:59.999,1,2,284.23504638671875,24.805023138427735,2.9988372937957766,806.474540043831,225971.4743516151,3299.105713371765,222672.36863824332,667.7582033702051,0.8279966325209885
2020-06-05 22:59:59.999,1,2,287.0,24.679275,3.2180861443634035,843.0138300876617,227204.3267055,3799.14401320132,223405.18269229867,718.9371230010612,0.8528177087276275
2020-06-05 23:59:59.999,1,2,283.0860290527344,24.87016799926758,3.0053200022644044,819.524290043831,225332.78501566075,3313.38475232915,222019.4002633316,667.2393445021374,0.8141788505944725
2020-06-06 00:59:59.999,1,2,282.69708251953125,24.832279614257814,2.95486291020813,809.0845000000002,225704.24804667037,3203.060185408569,222501.1878612618,657.4605074884939,0.8125980753413194
2020-06-06 01:59:59.999,1,2,289.1783752441406,24.68174461669922,3.2720606923965456,861.2835,227180.1142376345,3927.6531370401085,223252.46110059437,730.4956024480437,0.8481476801169925
2020-06-06 02:59:59.999,1,2,275.8918151855469,24.788831103515626,2.6507988466850283,730.7860000000001,226130.2233287783,2577.768851319961,223552.45447745832,592.5925885024537,0.8108975657750062
2020-06-06 03:59:59.999,1,2,269.22119140625,25.14191187744141,2.300771363957977,642.0477099561692,222668.5699899016,1941.9469083824258,220726.62308151915,507.84149364910513,0.7909715832235801
2020-06-06 04:59:59.999,1,2,266.0,25.071809179687502,2.0808610057044983,618.5581699123384,223355.86665305856,1588.4610467664525,221767.4056062921,461.46714666238637,0.7460367821635678
2020-06-06 05:59:59.999,1,2,261.87603759765625,25.1394515625,1.6303949959831239,498.5004599561692,222692.69126203124,975.1604813733911,221717.53078065783,361.48715270651877,0.7251490855962353
2020-06-06 06:59:59.999,1,2,261.0,25.067969879150393,1.5257111539993287,548.0895,223393.50769302645,853.9551619742058,222539.55253105224,339.5310775026459,0.6194810838424124
2020-06-06 07:59:59.999,1,2,261.0,25.216607318115237,1.741417144555664,563.7492099561692,221936.24543217366,1112.4898500329382,220823.75558214073,384.54627389590945,0.6821229495395789
2020-06-06 08:59:59.999,1,2,265.0,25.197041070556644,2.042516122718811,589.8487099561692,222128.07566251277,1530.4579875227496,220597.61767499003,450.5741907345273,0.7638809462989397
2020-06-06 09:59:59.999,1,2,270.91204833984375,25.059654107666017,2.455697032232666,704.6865000000001,223475.03668086728,2212.2795070614407,221262.75717380585,543.3542961353321,0.77105818847861
2020-06-06 10:59:59.999,1,2,272.6229553222656,24.894719989013673,2.424029064873505,712.5163300876618,225092.07387091147,2155.5895589282177,222936.48431198325,540.4045175929635,0.7584450977095176
2020-06-06 11:59:59.999,1,2,287.20001220703125,24.782987274169923,3.1424870805541993,871.7233398246767,226187.5170498197,3622.7421777083778,222564.77487211133,699.4069296220638,0.8023267218733989
2020-06-06 12:59:59.999,1,2,304.0,24.503853149414063,4.317249521315002,1077.9093300876618,228924.1870877036,6837.616290745475,222086.57079695814,958.8031414636579,0.8895025905246432
2020-06-06 13:59:59.999,1,2,291.82659912109375,24.407061383056643,3.3128993490509036,900.43275,229873.14711591904,4026.3072094589133,225846.83990646014,748.2078489113154,0.8309425094892599
2020-06-06 14:59:59.999,1,2,292.73468017578125,24.505036798095706,3.688530087313843,976.1213398246767,228912.58243031797,4991.1093661334735,223921.4730641845,825.9410905928809,0.846145921511387
2020-06-06 15:59:59.999,1,2,305.0,24.389953125,4.276940338220215,1070.0795,230040.87887306247,6710.5298062795355,223330.34906678292,955.1705786725253,0.8926164632371009
2020-06-06 16:59:59.999,1,2,333.0,20.546583068847657,4.63940744122467,1411.9829101753237,267721.8169753879,7896.151185761436,259825.66578962648,1205.4371272855474,0.8537193464585702
2020-06-06 17:59:59.999,1,2,309.0196228027344,21.4151765625,3.404695490386963,1049.1999199123384,259206.0047605312,4252.52599061493,254953.47876991628,868.0389594264022,0.8273341838407
2020-06-06 18:59:59.999,1,2,279.79071044921875,23.80047282714844,2.4910514258239744,751.6655800876619,235820.22624044088,2276.43792483892,233543.78831560197,581.7695868759128,0.7739739616759687
2020-06-06 19:59:59.999,1,2,296.0,24.334330938720704,3.8985001143081663,983.9511699123384,230586.20657445077,5575.521928116298,225010.68464633447,877.2041798142938,0.8915119028644939
2020-06-06 20:59:59.999,1,2,293.19671630859375,24.419635034179688,3.5546327756652834,908.2625800876617,229749.87327999756,4635.32199087957,225114.55128911798,800.1995622914823,0.8810222724514868
2020-06-06 21:59:59.999,1,2,290.79998779296875,24.8048859375,3.3789438218078613,897.8228398246766,225972.81948871873,4188.440671929103,221784.37881678963,749.3969565764856,0.8346824377098994
2020-06-06 22:59:59.999,1,2,345.0,23.85312775268555,5.504215257980347,1605.1192500000002,235303.9899787855,11114.27774008271,224189.7122387028,1233.9884347864913,0.7687830264240437
2020-06-06 23:59:59.999,1,2,284.9715881347656,23.748245782470704,2.820596571533203,801.2546699123383,236332.26749824765,2918.5851807281515,233413.6823175195,658.3658320937357,0.8216686364720527
2020-06-07 00:59:59.999,1,2,298.04278564453125,24.16039969482422,3.9347065458435058,978.7312500000002,232291.45283998604,5679.56561501374,226611.8872249723,891.6512760300488,0.9110276963467231
2020-06-07 01:59:59.999,1,2,292.73297119140625,24.435792187500002,3.463948729362488,918.7024199123384,229591.4662868437,4401.830712338274,225189.63557450543,780.0453520139098,0.8490729262347441
2020-06-07 02:59:59.999,1,2,290.0,24.63477306518555,3.2856618787216187,879.5531699123384,227640.62990469174,3960.3736614415348,223680.25624325022,734.9376909611306,0.8355807427018641
2020-06-07 03:59:59.999,1,2,287.0,24.734490234375002,3.2144416682144166,876.9431601753236,226662.98881755467,3790.54383974379,222872.44497781087,716.4104738335002,0.8169406027299093
2020-06-07 04:59:59.999,1,2,262.0,25.237657196044925,1.7637372629058838,545.479540043831,221729.8694819681,1141.1906546872617,220588.67882728085,389.0604726228534,0.7132448498280819
2020-06-07 05:59:59.999,1,2,265.26513671875,25.03361383666992,1.9916727890602113,587.2387500000001,223730.33914335095,1455.2124627616313,222275.1266805893,442.6993214946411,0.7538659897607932
2020-06-07 06:59:59.999,1,2,261.327880859375,25.1966015625,1.6730015728752137,576.7989599561693,222132.38466103125,1026.7935316720009,221105.59112935924,369.9100017309219,0.6413153063920768
2020-06-07 07:59:59.999,1,2,262.7279968261719,25.1422048828125,1.7089176964645385,558.5292900438309,222665.69732422265,1071.3533200029256,221594.34400421972,378.68649590526167,0.6780065122019725
2020-06-07 08:59:59.999,1,2,262.8475036621094,25.152150787353516,1.8227329517692565,584.6287900438309,222568.1862836759,1218.811421814813,221349.37486186108,403.4607994142397,0.6901144902289047
2020-06-07 09:59:59.999,1,2,271.14129638671875,24.91475132446289,2.3786335595443724,675.9770400438309,224895.68385378039,2075.60882959652,222820.07502418387,530.0073081927186,0.784061109765433
2020-06-07 10:59:59.999,1,2,272.3036804199219,24.880760375976564,2.4338771393760683,691.63675,225228.9358714731,2173.1401148030996,223055.79575667,542.8904020974966,0.7849357369999448
2020-06-07 11:59:59.999,1,2,290.12744140625,24.8382234375,3.351670919535828,916.0924101753236,225645.97397146872,4121.1001443956075,221524.8738270731,742.4784775600444,0.8104842582616173
2020-06-07 12:59:59.999,1,2,285.0,24.723188598632813,3.0632936801376345,835.1840000000001,226773.79163660007,3442.450431354815,223331.34120524526,684.1294860906894,0.8191362455347436
2020-06-07 13:59:59.999,1,2,292.1551208496094,24.595305706787112,3.442939927157593,921.3123300876618,228027.57341186018,4348.598542047972,223678.9748698122,770.1132734449562,0.8358872971684649
2020-06-07 14:59:59.999,1,2,292.0,24.500055706787112,3.3995618698516847,876.9431601753236,228961.41774686018,4239.711689620238,224721.70605723994,763.9553432402113,0.8711571945979679
2020-06-07 15:59:59.999,1,2,292.915283203125,24.501218426513674,3.4048191679229736,916.0924101753236,228950.01827988023,4252.8349471664915,224697.18333271373,765.0532767895262,0.8351267495416852
2020-06-07 16:59:59.999,1,2,289.116455078125,24.665475842285158,3.239114668121338,944.8019199123383,227339.61557961837,3848.9571056272907,223490.6584739911,723.9118700512009,0.7662049100390987
2020-06-07 17:59:59.999,1,2,287.3027038574219,24.5846203125,3.1713390441238403,895.2128300876618,228132.33451340624,3689.570170721965,224442.76434268427,711.7841017310407,0.7951004250702491
2020-06-07 18:59:59.999,1,2,283.9445495605469,24.81563179321289,3.001801877760315,793.424790043831,225867.46561488975,3305.631782856148,222561.8338320336,668.0865307147776,0.842028808651001
2020-06-07 19:59:59.999,1,2,282.0,24.873818939208984,2.913570992097473,772.5452099561693,225296.99068934363,3114.165110470245,222182.8255788734,647.3454355488581,0.8379385791358224
2020-06-07 20:59:59.999,1,2,288.07745361328125,24.675684521484378,3.192020602253723,861.2835,227239.52825953413,3737.8493801767236,223501.6788793574,713.4219636212047,0.8283241971095519
2020-06-07 21:59:59.999,1,2,286.0,24.60849327392578,3.0428685021972655,824.7442099561692,227898.28065737328,3396.6969010498083,224501.58375632347,683.128797905518,0.8282917171880754
2020-06-07 22:59:59.999,1,2,283.0,24.851529602050782,2.9922332476364137,811.6944599561691,225515.51847134985,3284.591117145242,222230.9273542046,664.9667694823236,0.8192328545869726
2020-06-07 23:59:59.999,1,2,277.6605224609375,24.639940191650393,2.7012524289733886,756.8855,227589.97067343272,2676.829849199882,224913.14082423283,607.5471679594928,0.802693627978727
2020-06-08 00:59:59.999,1,2,274.483642578125,24.841009313964847,2.5370300540222166,694.2467099561692,225618.66084858467,2361.2482526950116,223257.41259588965,566.4107655390102,0.8158638095307217
2020-06-08 01:59:59.999,1,2,275.9608459472656,24.785175512695314,2.6590543222137453,715.126290043831,226166.06325296336,2593.84992463368,223572.21332832967,594.4906601775886,0.8313086352078477
2020-06-08 02:59:59.999,1,2,269.712158203125,24.92942484741211,2.2955185784454346,673.3670800876617,224751.82258049303,1933.089890731466,222818.73268976156,511.4845405150147,0.7595924357460829
2020-06-08 03:59:59.999,1,2,272.39617919921875,25.08715940551758,2.5465694360801696,670.7571699123383,223205.37088998887,2379.0385004365125,220826.33238955235,562.3495887449144,0.8383802871885935
2020-06-08 04:59:59.999,1,2,264.4183349609375,25.0775390625,1.970275906803131,566.3591699123383,223299.69007978123,1424.113223189944,221875.57685659127,437.1561033885882,0.7718707961526459
2020-06-08 05:59:59.999,1,2,262.2548828125,25.16582437133789,1.8005383494049072,576.7989599561693,222434.1285519913,1189.310292015858,221244.81825997544,398.35977988420484,0.6906388664682683
2020-06-08 06:59:59.999,1,2,262.8100280761719,25.20166869506836,1.7541579363464355,555.9193300876618,222082.70578393247,1128.8280978413836,220953.8776860911,387.58799810957623,0.6972018728840716
2020-06-08 07:59:59.999,1,2,264.7491455078125,25.06653973388672,2.0001278199645998,615.9482099561692,223407.52903741182,1467.5939970604727,221939.93504035135,443.90823843534287,0.7206908491006595
2020-06-08 08:59:59.999,1,2,267.0,25.002652935791016,2.125400963321686,639.43775,224033.88415009386,1657.1894956336632,222376.69465446018,472.6396410388821,0.7391487928870043
2020-06-08 09:59:59.999,1,2,275.0,24.874563079833987,2.645781215622711,733.3959599561692,225289.6950304764,2568.0192985950903,222721.67573188132,589.2728259634243,0.8034852359953574
2020-06-08 10:59:59.999,1,2,288.0,24.82661484375,3.3855191212966917,913.4825000000002,225759.78624979686,4204.75763333346,221555.0286164634,750.0787858004725,0.821120038753312
2020-06-08 11:59:59.999,1,2,289.12841796875,24.894729290771487,3.3015343862823485,882.1630800876618,225091.98267517562,3998.72994950836,221093.25272566726,729.946976448804,0.827451287551354
2020-06-08 12:59:59.999,1,2,282.0330505371094,24.94399605102539,2.9444977298995973,790.8148300876618,224608.9644602999,3180.6279665626294,221428.33649373727,651.9952341412535,0.8244600497299474
2020-06-08 13:59:59.999,1,2,284.1639404296875,24.442126684570315,2.9573976311691283,803.8645800876619,229529.36199073677,3208.557798173112,226320.80419256366,669.3206102033798,0.8326285630477587
2020-06-08 14:59:59.999,1,2,296.42926025390625,24.478547717285156,3.9233429201293943,952.63175,229172.2850870559,5646.807258520763,223525.47782853513,876.9671009071232,0.9205730345509933
2020-06-08 15:59:59.999,1,2,289.74822998046875,24.611225665283204,3.292995288079834,882.1630800876618,227871.49190997033,3978.0720452359856,223893.41986473434,737.2799766466501,0.8357638097633666
2020-06-08 16:59:59.999,1,2,285.758056640625,24.818799041748047,3.257313316149902,871.7233398246767,225836.4134668363,3892.3285793856953,221944.0848874506,722.9414231445971,0.8293243855212102
2020-06-08 17:59:59.999,1,2,290.021728515625,24.95788125,3.4595561712524416,876.9431601753236,224472.832025625,4390.674058837235,220082.15796678775,761.3865877765553,0.8682279791364522
2020-06-08 18:59:59.999,1,2,285.75408935546875,24.632405767822267,3.0712845860183715,837.7939101753235,227663.839219463,3460.4338043744565,224203.40541508855,688.5924631841895,0.8219115164493008
2020-06-08 19:59:59.999,1,2,286.5904846191406,24.625655017089844,3.152253260472107,861.2835,227730.02452474876,3645.294588134221,224084.72993661455,706.3718205647048,0.8201385729143827
2020-06-08 20:59:59.999,1,2,281.467041015625,24.833605114746096,2.8610067022384644,782.9850000000001,225691.2526543132,3002.812229935807,222688.4404243774,637.1131205651748,0.8136977343948795
2020-06-08 21:59:59.999,1,2,289.2349853515625,24.741003790283205,3.3302088558746337,861.2835,226599.1290035328,4068.4910820219866,222530.63792151082,741.0735011096468,0.8604292327783439
2020-06-08 22:59:59.999,1,2,283.0,24.701896875000003,2.911269587136841,775.1551699123384,226982.53867593745,3109.2473483875883,223873.29132754987,651.7555044141219,0.8408064987656967
2020-06-08 23:59:59.999,1,2,282.6762390136719,24.88616702270508,2.960314749700928,811.6944599561691,225175.92835001618,3214.8906358325457,221961.03771418365,657.0745338042218,0.809509693881246
2020-06-09 00:59:59.999,1,2,275.15789794921875,24.713135723876956,2.5499353035095216,696.8566699123384,226872.35142810896,2385.331531341539,224487.01989676742,572.4273772144116,0.8214420582161044
2020-06-09 01:59:59.999,1,2,278.0,24.810976263427737,2.683062806062317,728.176040043831,225913.1090806776,2640.900893031097,223272.2081876465,599.0533574156766,0.8226765568661362
2020-06-09 02:59:59.999,1,2,267.0,25.031332580566406,2.1188791460105896,626.388,223752.70489756565,1647.0348892665882,222105.67000829906,470.6150723912945,0.7513155941545727
2020-06-09 03:59:59.999,1,2,264.3138122558594,25.129066149902346,2.023684379411316,592.4586699123383,222794.51130109638,1502.3668231481688,221292.14447794823,447.8254560664559,0.7558762810116649
2020-06-09 04:59:59.999,1,2,263.77349853515625,25.177821313476564,1.9737255072669984,610.728290043831,222316.50885169188,1429.1043233490013,220887.4045283429,435.97110455159424,0.713854445027109
2020-06-09 05:59:59.999,1,2,263.0,25.15060437011719,1.9813582496887208,584.6287900438309,222583.34757475925,1440.1788893905398,221143.1686853687,438.16384163705965,0.7494735960646234
2020-06-09 06:59:59.999,1,2,263.0,25.154187872314456,1.8180798351745606,550.6994599561691,222548.21441752693,1212.5965423749074,221335.61787515203,402.4058236647159,0.7307176653064884
2020-06-09 07:59:59.999,1,2,262.40716552734375,25.128880114746096,1.8585857324043273,576.7989599561693,222796.3352158132,1267.2305186853612,221529.10469712783,411.7308333023862,0.7138203462323744
2020-06-09 08:59:59.999,1,2,274.6557922363281,24.701896875000003,2.6331166359352114,712.5163300876618,226982.53867593745,2543.4934261666417,224439.0452497708,590.9741838005872,0.8294184411575225
2020-06-09 09:59:59.999,1,2,275.0247802734375,25.151867083740235,2.6206038119270323,709.9064199123383,222570.96775361898,2519.3770126465483,220051.59074097243,576.6680375163996,0.8123155691247427
2020-06-09 10:59:59.999,1,2,293.3770446777344,24.93200841064453,3.8995560530548095,947.4118300876618,224726.49296486352,5578.542683170345,219147.95028169316,854.579716035531,0.902015036012859
2020-06-09 11:59:59.999,1,2,285.0,24.261812109375,3.002175250213623,837.7939101753235,231297.19132999217,3306.454161319054,227990.7371686731,684.4681484057496,0.8169886890948065
2020-06-09 12:59:59.999,1,2,285.0,24.55193626098633,3.032924828302002,840.4039199123383,228452.77353021345,3374.5333016647423,225078.2402285487,682.6453830996878,0.8122824833692992
2020-06-09 13:59:59.999,1,2,283.82904052734375,24.77457615966797,3.03846424486084,837.7939101753235,226269.98079395285,3386.871237724134,222883.1095562287,677.2223591700023,0.8083400355921437
2020-06-09 14:59:59.999,1,2,288.4347839355469,24.869775,3.274698032286072,845.6238398246766,225336.6380355,3933.9872071300374,221402.65082836995,725.0268250105834,0.8573869265096682
2020-06-09 15:59:59.999,1,2,286.6954040527344,24.731662500000002,3.149377256364441,869.1133300876619,226690.71232124997,3638.6459474432427,223052.06637380674,702.4751048227587,0.808266402670299
2020-06-09 16:59:59.999,1,2,285.95404052734375,24.592815161132815,3.084441536004639,871.7233398246767,228051.9910701313,3490.1453290466056,224561.8457410847,692.647884405668,0.7945730632209242
2020-06-09 17:59:59.999,1,2,289.3043518066406,24.609304852294922,3.25027573008728,866.5034199123382,227890.32382942125,3875.527612959167,224014.79621646207,728.1098553228145,0.840285033608379
2020-06-09 18:59:59.999,1,2,288.4590148925781,24.705173419189453,3.243230455961609,856.0635800876619,226950.4149779879,3858.744690809652,223091.67028717825,723.537699546722,0.8451915446194206
2020-06-09 19:59:59.999,1,2,288.0,24.650258166503907,3.217454386138916,905.6526699123383,227488.81180345238,3797.65250254745,223691.15930090492,719.7161016331955,0.79469329196905
2020-06-09 20:59:59.999,1,2,287.0369567871094,24.58918980102539,3.1640577798889162,866.5034199123382,228087.5346081749,3672.6474167758674,224414.88719139903,710.0616697408396,0.8194562807526768
2020-06-09 21:59:59.999,1,2,290.0,24.716435522460937,3.300835775335693,863.8934101753235,226839.99974081983,3997.03785084895,222842.96188997087,735.5680208881843,0.85145691843963
2020-06-09 22:59:59.999,1,2,289.0,24.8191734375,3.3240908290054323,897.8228398246766,225832.74283846872,4053.5561186583095,221779.18671981042,737.2141606396051,0.8211131728210049
2020-06-09 23:59:59.999,1,2,285.0,24.84811818237305,3.0533523460876464,814.3044199123383,225548.9645074691,3420.143057733604,222128.8214497355,678.2375581072337,0.8329041836470045
2020-06-10 00:59:59.999,1,2,278.1202087402344,24.94758885498047,2.704427933276367,738.6158300876618,224573.74010733177,2683.1271362968273,221890.61297103495,600.0871718506824,0.8124482950486746
2020-06-10 01:59:59.999,1,2,273.7309875488281,24.992481463623047,2.5556308211746215,715.126290043831,224133.60668723471,2395.9991512729534,221737.60753596175,566.6794640324259,0.792418726484931
2020-06-10 02:59:59.999,1,2,265.86181640625,25.019998388671876,2.0887778721954344,621.1680800876618,223863.8269016865,1600.57099230919,222263.2559093773,464.25857074561844,0.7473960520960774
2020-06-10 03:59:59.999,1,2,263.327880859375,25.10013070678711,1.9408665586624145,602.8984599561692,223078.19843636022,1381.9164287959586,221696.28200756427,430.2828999282734,0.7136904943488412
2020-06-10 04:59:59.999,1,2,263.0,25.174468029785157,1.8261967584365846,584.6287900438309,222349.38491446213,1223.4481278960802,221125.93678656605,403.81946896588005,0.6907279898679037
2020-06-10 05:59:59.999,1,2,265.4194030761719,25.185151098632815,2.12451299203949,613.33825,222244.64661185007,1655.8050704734144,220588.84154137666,468.64385975359505,0.764087124443315
2020-06-10 06:59:59.999,1,2,262.23419189453125,25.23604566650391,1.8537462638465882,571.5790400438309,221745.66914320237,1260.6397676473857,220485.029375555,408.7232994390403,0.7150774797615004
2020-06-10 07:59:59.999,1,2,267.8191223144531,25.12096431884766,2.2851498883689882,642.0477099561692,222873.9427870129,1915.666078620196,220958.27670839272,504.92278135438767,0.7864256402205022
2020-06-10 08:59:59.999,1,2,269.0,25.04675954589844,2.3316586586540224,675.9770400438309,223601.45676967528,1994.4372216799907,221607.0195479953,516.7119259475944,0.7643927165249434
2020-06-10 09:59:59.999,1,2,284.608154296875,24.966215625,3.0846039881195066,843.0138300876617,224391.12064631248,3490.512978369337,220900.60766794314,681.3908953905599,0.8082796166223094
2020-06-10 10:59:59.999,1,2,279.243896484375,24.72750926513672,2.7880882654563903,743.8357500000001,226731.43121730245,2851.697551570826,223879.73366573162,624.1964583069283,0.8391589921658488
2020-06-10 11:59:59.999,1,2,282.49041748046875,24.704278125000002,2.9204738699249266,806.474540043831,226959.19256756248,3128.9388479287973,223830.25371963368,653.6904072868568,0.8105530612923373
2020-06-10 12:59:59.999,1,2,293.0,24.560842694091797,3.6507803606872558,944.8019199123383,228365.45361314685,4889.470574065203,223475.98303908165,815.8617299643576,0.863526748590917
2020-06-10 13:59:59.999,1,2,307.08197021484375,24.748191723632814,4.451419257806396,1119.6685898246767,226528.65749866256,7269.213530108604,219259.44396855397,976.0157113375436,0.8717005372905683
2020-06-10 14:59:59.999,1,2,292.91802978515625,24.4607953125,3.3533726555786134,921.3123300876618,229346.33214890622,4125.285999852996,225221.04614905323,755.2500976170442,0.8197546835666282
2020-06-10 15:59:59.999,1,2,287.47967529296875,24.563844836425783,3.1564238675445555,887.383,228336.02018940452,3654.9468256943132,224681.0733637102,709.1887025507442,0.7991912201955009
2020-06-10 16:59:59.999,1,2,289.0,24.666178125000002,3.2817860921539306,882.1630800876618,227332.73030156246,3951.0358108727833,223381.69449068967,733.0909382213237,0.8310152110973351
2020-06-10 17:59:59.999,1,2,282.8292541503906,24.818626959228517,2.9632686372299193,775.1551699123384,225838.1005879493,3221.3096581753016,222616.790929774,659.6733546829693,0.8510210346111362
2020-06-10 18:59:59.999,1,2,284.0,24.84954135131836,3.037138221116638,832.5740400438309,225535.01155988558,3383.9157369592426,222151.09582292635,674.7035839867543,0.8103826825434463
2020-06-10 19:59:59.999,1,2,285.2251281738281,24.765099993896484,3.0840096674194335,829.9640800876618,226362.88644983972,3489.168050932232,222873.71839890748,687.3447021559471,0.8281619875445078
2020-06-10 20:59:59.999,1,2,285.0,24.73662498779297,3.0558817188308716,814.3044199123383,226642.05939617942,3425.811843239487,223216.24755293992,682.1224502430554,0.837674994219591
2020-06-10 21:59:59.999,1,2,284.5481872558594,24.753940209960938,3.06926195690918,811.6944599561691,226472.29853391356,3455.8774897415055,223016.42104417205,684.4958168769172,0.8432924587336464
2020-06-10 22:59:59.999,1,2,287.56207275390625,24.730871850585938,3.1697151915023802,845.6238398246766,226698.46395879638,3685.7927226389947,223012.6712361574,706.886651914774,0.8359351033212746
2020-06-10 23:59:59.999,1,2,278.0,24.68662571411133,2.715351166683197,728.176040043831,227132.25927525255,2704.845306144322,224427.41396910822,609.3992403567108,0.8368844988638041
2020-06-11 00:59:59.999,1,2,273.9905090332031,24.750117187500003,2.4683773223098755,707.2964599561693,226509.77998134372,2235.1852412467965,224274.59474009692,553.5943236266929,0.7826906466646232
2020-06-11 01:59:59.999,1,2,274.4677429199219,25.028390899658206,2.5804871646720886,707.2964599561693,223781.545549025,2442.8333030734557,221338.71224595155,571.1617059957268,0.8075280145345579
2020-06-11 02:59:59.999,1,2,265.0,25.102681713867188,2.0312285419761658,592.4586699123383,223053.18800580612,1513.5891521348963,221539.59885367122,449.9975563695272,0.7595425288250233
2020-06-11 03:59:59.999,1,2,262.228759765625,25.213786560058594,1.8590062360267638,563.7492099561692,221963.90053906714,1267.8040034545209,220696.09653561263,410.27541972646856,0.7277622965686585
2020-06-11 04:59:59.999,1,2,263.88653564453125,25.154955267333985,1.9518494581237793,555.9193300876618,222540.69076932018,1397.600548768342,221143.09022055185,431.63802081480213,0.7764400290717324
2020-06-11 05:59:59.999,1,2,263.0,25.235306176757813,1.819867476965332,597.6785400438309,221752.91920420164,1214.9823055422798,220537.93689865936,401.3498187989028,0.6715145214507278
2020-06-11 06:59:59.999,1,2,268.0,25.226764837646485,2.2827716027778626,602.8984599561692,221836.65968863657,1911.680668113397,219924.97902052317,502.03849684956754,0.8327082090839406
2020-06-11 07:59:59.999,1,2,265.56451416015625,25.05866579589844,2.0065050682640075,579.4089199123383,223484.72622780027,1476.9675298701816,222007.75869793008,445.45969302132954,0.7688174581239194
2020-06-11 08:59:59.999,1,2,272.3296813964844,25.10509319458008,2.54244629444046,725.5660800876618,223029.54551128965,2371.3409512436456,220658.204560046,561.011634521574,0.7732054321693118
2020-06-11 09:59:59.999,1,2,269.2393493652344,25.437335705566408,2.4196024118751525,660.3173300876618,219772.19341962814,2147.723865819508,217624.46955380862,526.564691415446,0.7974418774463192
2020-06-11 10:59:59.999,1,2,278.4840393066406,25.3918640625,2.8958617059951783,769.9352500000001,220218.0037742812,3076.423084888799,217141.5806893924,628.8119882976736,0.8167076235276584
2020-06-11 11:59:59.999,1,2,296.442626953125,24.672726562500003,3.7855226907440187,991.7810000000001,227268.5285035312,5257.050307999704,222011.4781955315,840.4294883148054,0.8473942214206618
2020-06-11 12:59:59.999,1,2,289.6033020019531,25.1084953125,3.447534714752197,887.383,222996.19067090625,4360.21316201766,218635.97750888858,753.755122355674,0.8494135253387477
2020-06-11 13:59:59.999,1,2,355.382080078125,24.196360290527345,6.076849603509522,1826.9650000000004,231938.89012522923,13547.133226226008,218391.75689900323,1327.1338613214555,0.7264144968959204
2020-06-11 14:59:59.999,1,2,360.8392333984375,16.727017373657226,4.996985604656983,1756.496429649353,305169.37379023223,9160.235145857889,296009.1386443743,1479.1534046528513,0.8421044185943108
2020-06-11 15:59:59.999,1,2,321.79339599609375,20.519719592285156,3.5412939862747193,1229.2864101753235,267985.1902604934,4600.599092807147,263384.5911676862,932.7222687795528,0.7587509802915058
2020-06-11 16:59:59.999,1,2,291.71429443359375,23.966076672363283,3.1412406115493776,858.6735898246766,234196.62295741623,3619.868822842193,230576.75413457403,724.2970641667598,0.843506860755606
2020-06-11 17:59:59.999,1,2,277.6955261230469,24.338707415771484,2.579419860962677,769.9352500000001,230543.29898073815,2440.812982340166,228102.48599839798,588.3720827192287,0.7641838488616135
2020-06-11 18:59:59.999,1,2,301.0,23.7249890625,3.9190068525695803,1002.2208398246767,236560.27963678123,5634.332484876856,230925.94715190437,905.000369324434,0.9029949621510067
2020-06-11 19:59:59.999,1,2,289.96710205078125,24.01459231567383,3.1557158972167967,876.9431601753236,233720.96879820956,3653.30743642442,230067.66136178514,726.028176394876,0.8279079071096516
2020-06-11 20:59:59.999,1,2,276.7056579589844,24.30446531982422,2.478152193081665,754.275540043831,230879.01328329855,2252.923135234542,228626.09014806402,566.5702466961113,0.7511449286333584
2020-06-28 14:59:59.998,1,2,362.0,16.263531710815432,4.999829519458008,1782.5959296493531,309713.45211672597,9170.664770237508,300542.78734648845,1502.6627000351637,0.8429631612200226
2020-06-28 15:59:59.998,1,2,363.0,16.330811325073242,4.882341876992798,1819.135070350647,309053.83335939643,8744.737941365267,300309.09541803115,1466.2116726012794,0.8059938464704878
2020-06-29 12:59:59.998,1,2,365.7450866699219,18.34199786682129,5.555898428961181,1907.8734101753237,289335.87893798266,11323.978096363839,278011.90084161883,1544.6058831184619,0.8095955815939175
2020-06-29 13:59:59.998,1,2,314.13043212890625,22.0468380065918,3.876000496398926,1148.3780000000002,253013.10753005306,5511.3510369466285,247501.75649310643,959.3169310268866,0.835366866159824
2020-07-08 09:59:59.998,1,2,279.59014892578125,25.507801171875002,3.1821457866622924,806.474540043831,219081.3401227734,3714.7583762221934,215366.5817465512,685.3278606926481,0.8497823882393128
2020-07-08 10:59:59.998,1,2,308.82757568359375,24.580453125000002,4.488393827119446,1135.32825,228173.19020306246,7390.474765420563,220782.7154376419,990.9597771049811,0.8728398831835472
2020-07-08 11:59:59.998,1,2,288.87127685546875,25.02352142944336,3.4583708724884032,858.6735898246766,223829.28651673716,4387.665945225779,219441.6205715114,758.9105087961669,0.8838172243670855
2020-07-08 12:59:59.998,1,2,289.5434875488281,24.977903283691408,3.746227329180908,905.6526699123383,224276.53320422972,5148.475864503899,219128.0573397258,820.9035169964019,0.9064220139447724
2020-07-08 13:59:59.998,1,2,292.0,24.939570739746095,3.5876687168518067,931.7521699123383,224652.3508316257,4721.88160041207,219930.46923121362,789.037664343364,0.8468321189073257
2020-07-08 14:59:59.998,1,2,376.6190490722656,23.733848986816408,6.914653934463501,2166.2585000000004,236473.41569839377,17540.070084776846,218933.34561361693,1513.8483196324537,0.698830873431058
2020-07-08 15:59:59.998,1,2,301.0,24.765379046630862,4.299634831814576,1059.6396601753236,226360.1505777645,6781.934180980281,219578.2163967842,944.1061475273317,0.8909690558119765
2020-07-08 16:59:59.998,1,2,291.0,24.60472606201172,3.6959791518814087,931.7521699123383,227935.21493038838,5011.289024174283,222923.9259062141,823.9221826049231,0.884271815200001
2020-07-08 17:59:59.998,1,2,287.0,25.1656453125,3.345813952546692,822.1342500000001,222435.88406990623,4106.70967556282,218329.1743943434,730.4887979365941,0.8885273882417549
2020-07-08 18:59:59.998,1,2,290.2826232910156,24.808011328125,3.784309648100281,910.8725898246765,225942.17772147653,5253.681682322666,220688.49603915386,835.1536047857106,0.9168720347007695
2020-07-08 19:59:59.998,1,2,290.0,24.671694067382813,3.469134829284668,876.9431601753236,227278.65123020945,4415.0211054886395,222863.6301247208,773.1439814464846,0.881635226269298
2020-07-08 20:59:59.998,1,2,286.7450866699219,24.997211407470704,3.326103095942688,856.0635800876619,224087.23365556015,4058.4653141534204,220028.76834140674,731.8383675768094,0.8548878665085464
2020-07-08 21:59:59.998,1,2,289.0384521484375,24.985640020751955,3.465595646173096,908.2625800876617,224200.6811509449,4406.017363424053,219794.66378752084,761.7194298741117,0.8386555238250526
2020-07-08 22:59:59.998,1,2,280.145751953125,25.30615301513672,3.072699189619446,788.2049199123384,221058.32688217747,3463.6222223221107,217594.70465985537,668.6030726738203,0.848260466006962
2020-07-08 23:59:59.998,1,2,280.0,25.237794396972657,2.982153528451538,764.7153300876619,221728.52434486448,3262.4992616554673,218466.025083209,651.499227548674,0.8519500027206077
2020-07-09 00:59:59.998,1,2,285.47479248046875,25.136721496582034,3.273322537527466,845.6238398246766,222719.4572105002,3930.6830598269926,218788.7741506732,716.1662253854053,0.8469087455409112
2020-07-09 01:59:59.998,1,2,278.7845153808594,25.228236840820315,2.9642115948760988,767.3252900438309,221822.2279634399,3223.3601249022404,218598.86783853764,647.9732986737812,0.8444571123633471
2020-07-09 02:59:59.998,1,2,270.0,25.259411682128906,2.524190320202637,662.9272900438309,221516.5854547727,2337.408502861973,219179.17695191072,553.2499568519939,0.834556014152645
2020-07-09 03:59:59.998,1,2,267.0,25.268069293212893,2.3334499773445128,644.6576699123383,221431.70502363975,1997.5028891426168,219434.20213449714,512.0387339993536,0.7942800619575061
2020-07-09 04:59:59.998,1,2,266.3097229003906,25.24924253540039,2.3137031874023437,642.0477099561692,221616.2851929796,1963.8382534893512,219652.44693949024,508.2105666046228,0.7915464204978114
2020-07-09 05:59:59.998,1,2,267.2967529296875,25.313131658935546,2.357528489419556,634.2178300876618,220989.90728136364,2038.939431734777,218950.96784962885,516.1831444914852,0.8138893610419912
2020-07-09 06:59:59.998,1,2,264.0350341796875,25.29989293212891,2.1837473451210023,595.0685800876619,221119.70161239768,1749.4245051038363,219370.27710729383,479.0492602315115,0.805032018596816
2020-07-09 07:59:59.998,1,2,270.0,25.2894307800293,2.5210562645874024,694.2467099561692,221222.27401628354,2331.607814663635,218890.6662016199,551.8356852873038,0.7948697161591787
2020-07-09 08:59:59.998,1,2,276.0,25.275443261718753,2.8027595967315673,738.6158300876618,221359.4096040527,2881.7886210542893,218477.6209829984,612.3402488811807,0.829037537427956
2020-07-09 09:59:59.998,1,2,285.0,25.138623706054688,3.291952051350403,835.1840000000001,222700.80768252097,3975.551899820813,218725.25578270017,720.0330544560014,0.8621250580183545
2020-07-09 10:59:59.998,1,2,286.0,25.150762500000003,3.3531450220596315,871.7233398246767,222581.79724724995,4124.72595383783,218457.07129341213,732.5182411412309,0.8403104605281727
2020-07-09 11:59:59.998,1,2,287.9115905761719,24.864614849853517,3.479664133026123,874.3332500000001,225387.22886995712,4441.8621756229695,220945.36669433414,768.8156678445791,0.8793165167224042
2020-07-09 12:59:59.998,1,2,287.29998779296875,24.954046600341798,3.517148454345703,900.43275,224510.42746772495,4538.0766294702,219972.35083825476,773.6754137495584,0.8592262040108585
2020-07-23 17:59:59.998,1,2,351.758056640625,17.940783984375003,4.784197066896057,1652.0983300876621,293269.43601142964,8396.69825422711,284872.7377572025,1362.887316416658,0.8249432201437682
2020-07-23 18:59:59.998,1,2,329.0389709472656,19.443628298950195,3.712111716531372,1273.655580087662,278535.3399531304,5055.132011766877,273480.2079413635,1015.1890841385715,0.7970671977652695
2020-07-25 13:59:59.998,1,2,292.3552551269531,24.49143065185547,3.5036241486511233,905.6526699123383,229045.9789929177,4503.243675076864,224542.73531784082,786.7133498637646,0.868670049788418
2020-07-25 14:59:59.998,1,2,291.79119873046875,24.274462500000002,3.3460221987762453,889.9929101753237,231173.16512924997,4107.220901490098,227065.94422775987,759.7676899721735,0.8536783622495413
2020-07-25 15:59:59.998,1,2,287.04949951171875,24.74078519897461,3.248518840548706,848.2337500000001,226601.27210332506,3871.33902450343,222729.93307882163,723.5423839607046,0.8529988154334869
2020-07-25 16:59:59.998,1,2,282.0,25.000925134277345,3.0253293562728882,809.0845000000002,224050.8237580261,3357.6525148471096,220693.17124317898,667.6695296909489,0.8252160679026095
2020-07-25 17:59:59.998,1,2,281.5135192871094,25.0334859375,3.0494541638580324,814.3044199123383,223731.59308471874,3411.41571234284,220320.1773723759,671.8562822701319,0.825067709128312
2020-07-25 18:59:59.998,1,2,283.0,25.02455625,3.087484337654114,814.3044199123383,223819.140991125,3497.034782496398,220322.1062086286,680.2410521581071,0.8353645584182591
2020-07-25 19:59:59.998,1,2,280.672119140625,25.0692791015625,2.974656329924011,756.8855,223380.671893207,3246.1158941060316,220134.55599910096,654.8246504377373,0.8651568175605654
2020-07-25 20:59:59.998,1,2,281.49591064453125,25.028723437500002,3.025292253012085,785.5949599561692,223778.2853014687,3357.5701574715404,220420.71514399716,666.8370819285182,0.8488306518230757
2020-07-25 21:59:59.998,1,2,277.0,25.055149731445315,2.7240211290893557,746.4457099561691,223519.19821594772,2722.1457173145004,220797.05249863322,601.4558362469286,0.8057596530124685
2020-07-25 22:59:59.998,1,2,279.0,25.10652333984375,2.9012089209777834,751.6655800876619,223015.52416690427,3087.7948180980884,219927.7293488062,638.056290357144,0.8488566022708286
2020-07-25 23:59:59.998,1,2,276.1728515625,24.999525219726564,2.7894565735473633,709.9064199123383,224064.54871627,2854.497289564966,221210.05142670503,617.0558320869727,0.869207285325253
2020-07-26 00:59:59.998,1,2,273.75897216796875,25.17507264404297,2.6942481021400453,704.6865000000001,222343.45719163254,2662.9658486152057,219680.49134301732,591.8737468781171,0.8399107218289509
2020-07-26 01:59:59.998,1,2,270.0,25.160780493164065,2.456994476438141,673.3670800876617,222483.57943975047,2214.6177983408234,220268.96164140964,541.1996220837082,0.8037215333028347
2020-07-26 02:59:59.998,1,2,265.0289306640625,25.23972916259766,2.138747942170715,623.778040043831,221709.55563180978,1678.0683064839266,220031.48732532584,470.5918907298024,0.7544220227706884
2020-07-26 03:59:59.998,1,2,263.0,25.28734951171875,1.912170863330841,524.5999599561692,221242.67906217772,1341.3552651942566,219901.32379698346,420.48890417247264,0.801542005850715
2020-07-26 04:59:59.998,1,2,261.010009765625,25.35479190673828,1.8609516502418517,574.1890000000001,220581.46437947094,1270.4588567891076,219311.00552268184,408.12717764363464,0.7107889173140457
2020-07-26 05:59:59.998,1,2,261.3293762207031,25.31738953857422,1.9472974562713623,558.5292900438309,220948.16243328294,1391.0893274882153,219557.07310579473,427.5429299652996,0.7654798729208059
2020-07-26 06:59:59.998,1,2,261.6487121582031,25.293042187500003,1.8576496271621705,568.9690800876618,221186.86727184372,1265.9543199374975,219920.9129519062,408.5360019502727,0.718028476850322
2020-07-26 07:59:59.998,1,2,261.96807861328125,25.295676910400392,1.8241438784706117,529.8198300876618,221161.0360796671,1220.6990479151734,219940.33703175193,401.2028194252335,0.7572438716739842
2020-07-26 08:59:59.998,1,2,262.13507080078125,25.34473670654297,1.9729682330566407,553.3094199123384,220680.0469699138,1428.007903171535,219252.03906674226,432.57730811157603,0.7818000065498792
2020-07-26 09:59:59.998,1,2,266.0,25.32002426147461,2.2857809780662537,602.8984599561692,220922.3312411063,1916.7243234824505,219005.60691762384,500.5988503821597,0.8303203335741699
2020-07-26 10:59:59.998,1,2,270.0,25.292093408203126,2.420069043875885,673.3670800876617,221196.16923689938,2148.55234352216,219047.6168933772,530.1103567784465,0.7872531527817406
2020-07-26 11:59:59.998,1,2,276.0,25.171842608642578,2.724266645711517,707.2964599561693,222375.12491090293,2722.636434609507,219652.48847629342,598.3919480034996,0.846027064861291
2020-07-26 12:59:59.998,1,2,283.0,25.10876971435547,3.1115071948379516,803.8645800876619,222993.50039669895,3551.6654023495457,219441.8349943494,682.7948484333607,0.8493903890614282
2020-07-26 13:59:59.998,1,2,285.0,24.989502575683595,3.2241764273529054,853.4536699123383,224162.81212163743,3813.537510155083,220349.27461148234,710.4449369866534,0.832435270985039
2020-07-26 14:59:59.998,1,2,296.442626953125,24.576695214843753,3.9793441084350585,963.0715898246766,228210.03328034177,5809.161055887037,222400.87222445474,885.0096005972022,0.9189447699919324
2020-07-26 15:59:59.998,1,2,287.0,24.91271656494141,3.2951984195388793,871.7233398246767,224915.63292099533,3983.3967704110223,220932.2361505843,728.0155553885958,0.8351451912885758
2020-07-26 16:59:59.998,1,2,282.0,24.973882598876955,2.9901173589797976,782.9850000000001,224315.9525610465,3279.947513986105,221036.00504706037,660.9235956507614,0.8441076082565583
2020-07-26 17:59:59.998,1,2,284.07403564453125,24.967220214843753,3.147379362762451,843.0138300876617,224381.27150684176,3634.03086260378,220747.240644238,694.7753095904311,0.8241564785694965
2020-07-26 18:59:59.998,1,2,285.0,24.983819201660157,3.113570938371277,798.6447099561692,224218.53271623558,3556.378332007692,220662.15438422788,687.047271089128,0.86026647710073
2020-07-26 19:59:59.998,1,2,284.1693420410156,24.989879296875003,3.1512608318115234,827.3541699123384,224159.1186943359,3642.9996422371223,220516.11905209877,694.9038087519658,0.8399109281404766
2020-07-26 20:59:59.998,1,2,285.0,24.959885778808594,3.181138984666443,853.4536699123383,224453.1793445515,3712.4081165277335,220740.77122802375,702.207072858803,0.8227828851341509
2020-07-26 21:59:59.998,1,2,286.0,24.97629175415039,3.274475746984863,866.5034199123382,224292.33286546398,3933.453150039337,220358.87971542464,721.5598072609127,0.8327258619866855
2020-07-26 22:59:59.998,1,2,265.44488525390625,25.1549296875,2.1454768357887266,634.2178300876618,222540.94155759373,1688.6439386365214,220852.2976189572,473.8334886721904,0.747114739121568
2020-07-26 23:59:59.998,1,2,275.28924560546875,25.133498437500002,2.753623514465332,746.4457099561691,222751.0565329687,2781.631199760975,219969.42533320774,605.7129820609468,0.8114628753061143
2020-07-27 00:59:59.998,1,2,271.8747253417969,25.206119586181643,2.63008720483017,707.2964599561693,222039.0686243331,2537.6441557960434,219501.42446853706,577.3078879366952,0.8162176974171066
2020-07-27 01:59:59.998,1,2,268.07110595703125,25.21837232666016,2.326996851205444,621.1680800876618,221918.94104129807,1986.4700283780523,219932.47101292002,511.78216752489755,0.8239028757766702
2020-07-27 02:59:59.998,1,2,264.2336730957031,25.227553161621096,2.0685761494789126,589.8487099561692,221828.93085002413,1569.7606984801444,220259.17015154398,455.6228660795015,0.7724402179558182
2020-07-27 03:59:59.998,1,2,261.40460205078125,25.29559319458008,1.8908505274406433,561.1392500000001,221161.85684128967,1311.6103156698855,219850.2465256198,415.7039546009236,0.7408213818600705
2020-07-27 04:59:59.998,1,2,261.2117919921875,25.29804885864258,1.7257227994995117,540.2596699123383,221137.78116702792,1092.5278067080626,220045.25336031985,379.73711064555056,0.7028788780535222
2020-07-27 05:59:59.998,1,2,261.57940673828125,25.317698822021487,1.8187560504592895,548.0895,220945.13017506624,1213.4987346670082,219731.63144039924,399.63823415951674,0.7291477653914492
2020-07-27 06:59:59.998,1,2,261.9469909667969,25.384692407226563,1.871068639819336,568.9690800876618,220288.31568661376,1284.310003344016,219004.00568326973,409.7715270287816,0.7201999921782174
2020-07-27 07:59:59.998,1,2,263.5009460449219,25.386678332519534,2.071032485623169,587.2387500000001,220268.84539701193,1573.4909447830946,218695.35445222884,452.9251835254395,0.7712794558013064
2020-07-27 08:59:59.998,1,2,268.9375,25.28320325317383,2.4206424731002807,699.4665800876619,221283.3295614283,2149.570652211935,219133.75890921638,530.4444841057662,0.7583557230701248
2020-07-27 09:59:59.998,1,2,276.4462585449219,25.256614178466798,2.782179320475769,722.9561699123384,221544.01257232652,2839.6228493222357,218704.38972300428,608.4748303846158,0.8416482986214724
2020-07-27 10:59:59.998,1,2,281.51837158203125,25.16680570678711,3.0545834389663695,782.9850000000001,222424.50740186023,3422.901575003717,219001.6058268565,668.9586782657567,0.8543697238973372
2020-07-27 11:59:59.998,1,2,283.0,25.066669958496096,3.0486188390945435,769.9352500000001,223406.25229711007,3409.5470174389416,219996.70527967112,670.6861002543354,0.8710941605210767
2020-07-27 12:59:59.998,1,2,283.0,25.04553403930664,3.1305896358535765,835.1840000000001,223613.47180787218,3595.3627277396945,220018.10908013248,688.7864119863644,0.8247121735885319
2020-07-27 13:59:59.998,1,2,290.5,24.597821832275393,3.673300034413147,913.4825000000002,228002.9049653155,4949.977574308517,223052.927391007,819.3403258613391,0.8969414584968393
2020-07-27 14:59:59.998,1,2,286.0,24.85418990478516,3.2139402727981565,845.6238398246766,225489.43649089962,3789.361417864193,221700.07507303543,712.5307997596034,0.8426096406025315
2020-07-27 15:59:59.998,1,2,283.1919860839844,24.941847344970704,3.107956646763611,811.6944599561691,224630.03067527892,3543.5643997736124,221086.4662755053,687.1271523704356,0.8465342395062546
2020-07-27 16:59:59.998,1,2,283.76422119140625,25.03386963500977,3.1056933478546145,814.3044199123383,223727.83126061532,3538.405238236502,220189.42602237882,683.8408356656277,0.8397852436306863
2020-07-27 17:59:59.998,1,2,284.24627685546875,25.020496032714846,3.195021955215454,832.5740400438309,223858.94792981906,3744.8818407719223,220114.06608904715,703.2692738062511,0.8446927720316952
2020-07-27 18:59:59.998,1,2,286.052001953125,25.01648930053711,3.272014229754639,816.9143300876618,223898.23049303208,3927.541593971235,219970.68889906086,719.7472242066578,0.8810559414833902
2020-07-27 19:59:59.998,1,2,289.3854675292969,24.980463592529297,3.4556803846847535,876.9431601753236,224251.4315779398,4380.84170905795,219870.58986888186,759.8024845789613,0.866421587035421
2020-07-27 20:59:59.998,1,2,289.939208984375,24.97222688598633,3.460540243322754,897.8228398246766,224332.18540202596,4393.1722719115505,219939.0131301144,761.1078060134524,0.8477260460004321
2020-07-27 21:59:59.998,1,2,288.0967712402344,24.899649920654298,3.352408973588562,866.5034199123382,225043.74013091635,4122.915316363981,220920.82481455238,740.616955560892,0.8547190219235583
2020-07-27 22:59:59.998,1,2,285.25115966796875,24.96202518310547,3.2432779213943483,848.2337500000001,224432.20432530832,3858.8576388898714,220573.34668641846,715.3806653561222,0.8433767995627646
2020-07-27 23:59:59.998,1,2,279.0,25.209103125000002,2.833768563381958,762.1054199123384,222009.81759206246,2945.908013802622,219063.90957825983,620.7764203344205,0.8145545276476654
2020-07-28 00:59:59.998,1,2,272.55645751953125,25.175947009277344,2.564716941776276,686.4168300876618,222334.88479246362,2413.066591121464,219921.81820134216,564.0372130072244,0.8217123885718124
2020-07-28 01:59:59.998,1,2,270.9887390136719,25.18260241699219,2.509720382752991,678.5870000000001,222269.63424347018,2310.686894986892,219958.94734848329,552.0354535293803,0.8135072636660888
2020-07-28 02:59:59.998,1,2,265.0,25.209103125000002,2.1055744515083314,608.1183300876618,222009.81759206246,1626.4159710242604,220383.4016210382,464.0336599897579,0.7630647474856848
2020-07-28 03:59:59.998,1,2,262.5820617675781,25.2323203125,1.8505973335006713,589.8487099561692,221782.19303540624,1256.3605463851247,220525.83248902112,408.1045175721982,0.6918799866537367
2020-07-28 04:59:59.998,1,2,261.6763610839844,25.2537515625,1.7798357326675416,553.3094199123384,221572.07806003123,1162.1181091312596,220409.95995089997,392.2935225564335,0.7089948380394195
2020-07-28 05:59:59.998,1,2,261.407958984375,25.345894775390626,1.7859905285339355,589.8487099561692,220668.69310080173,1170.1693766687508,219498.52372413297,392.02228439848284,0.6646149729268942
2020-07-28 06:59:59.998,1,2,263.61956787109375,25.298046533203127,2.0264721379257202,582.0188300876617,221137.80396596188,1506.508892663582,219631.2950732983,445.0767000825815,0.7647118565142395
2020-07-28 07:59:59.998,1,2,264.0,25.3450180847168,2.097476915535736,576.7989599561693,220677.28829890463,1613.9304115039229,219063.35788740072,459.4803362085663,0.7966039610117918
2020-07-28 08:59:59.998,1,2,272.73663330078125,25.332335137939456,2.7032678714149476,707.2964599561693,220801.63368472224,2680.8257801765008,218120.80790454574,589.6389720954301,0.8336518072379008
2020-07-28 09:59:59.998,1,2,279.0,25.25898845214844,2.973385459675598,767.3252900438309,221520.73486075338,3243.342793348025,218277.39206740537,649.0228237491328,0.8458248830975708
