time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-07-28 10:59:59.998,1,2,285.0,25.17097289428711,3.280880237768555,824.7442099561692,222383.65171220395,3948.8549440761917,218434.79676812777,716.6584079575409,0.8689462736520788
2020-07-28 11:59:59.998,1,2,288.91802978515625,24.9040403503418,3.4130012725891112,905.6526699123383,225000.69574359994,4273.299441383945,220727.396302216,753.3428844747442,0.8318231806766089
2020-07-28 12:59:59.998,1,2,286.4959411621094,24.90502401123047,3.281074110662842,840.4039199123383,224991.0517945349,3949.321647217573,221041.7301473173,725.254298162485,0.862983002552077
2020-07-28 13:59:59.998,1,2,285.0,24.960360168457033,3.1923973173431395,861.2835,224448.52836202364,3738.731697385536,220709.7966646381,704.5933627835406,0.8180736804821416
2020-07-28 14:59:59.998,1,2,289.96038818359375,24.7143984375,3.5400057343185427,892.6029199123384,226859.97160696873,4597.252489678023,222262.7191172907,786.8113002004405,0.8814796396562454
2020-07-28 15:59:59.998,1,2,283.0057373046875,24.9370453125,3.125931003909302,827.3541699123384,224677.11047390624,3584.6701674535407,221092.4403064527,691.119713883907,0.8353371978014373
2020-07-28 16:59:59.998,1,2,282.0,24.98085194091797,3.02474105231781,793.424790043831,224247.6241559685,3356.3467871316816,220891.2773688368,668.1389147564407,0.8420948313444188
2020-07-28 17:59:59.998,1,2,282.8994445800781,25.016126531982422,3.0984983236312864,827.3541699123384,223901.78712672985,3522.029235870095,220379.75789085976,682.8463103870978,0.825337364842735
2020-07-28 18:59:59.998,1,2,284.0,25.018879852294923,3.1804260003845215,809.0845000000002,223874.79318892123,3710.7441892198276,220164.0489997014,700.2154657885822,0.8654417008218326
2020-07-28 19:59:59.998,1,2,288.0,25.014052239990235,3.3372100072036743,853.4536699123383,223922.1237758221,4085.615571381324,219836.5082044408,733.6405951285724,0.8596138501623967
2020-07-28 20:59:59.998,1,2,288.569091796875,24.91978125,3.482710945838928,939.5820000000001,224846.369759625,4449.644218420627,220396.72554120436,767.5780884694104,0.816935710208806
2020-07-28 21:59:59.998,1,2,286.9551086425781,24.980937982177736,3.3282995421295167,840.4039199123383,224246.78059541195,4063.8272309220874,220182.95336448986,732.8348228677563,0.8720030993479868
2020-07-28 22:59:59.998,1,2,273.43707275390625,25.16281060180664,2.6579006113609314,691.63675,222463.67597040342,2591.5995730112895,219872.07639739214,584.398126277826,0.8449495002656033
2020-07-28 23:59:59.998,1,2,278.8466796875,25.174433148193362,2.903897403199768,736.0059199123383,222349.7268984715,3093.5202436664244,219256.20665480508,636.6975291403202,0.8650712065144174
2020-07-29 00:59:59.998,1,2,277.0,25.206242834472658,2.8088204645233152,709.9064199123383,222037.86028083324,2894.265627508202,219143.59465332504,615.5350133314615,0.8670650047191713
2020-07-29 01:59:59.998,1,2,268.0,25.2223092956543,2.2875475612495424,621.1680800876618,221880.34244610387,1919.6881782504586,219960.65426785342,503.17045824128184,0.8100391413709995
2020-07-29 02:59:59.998,1,2,266.9190368652344,25.27463168334961,2.224867284603882,644.6576699123383,221367.36643200472,1815.9280859013998,219551.43834610333,488.4728124639715,0.757724347761805
2020-07-29 03:59:59.998,1,2,262.1631774902344,25.30073009033203,1.8929206219825745,566.3591699123383,221111.4939961721,1314.4837777306195,219797.0102184415,416.0582932926025,0.7346191522898807
2020-07-29 04:59:59.998,1,2,261.20111083984375,25.33181889038086,1.7651359889854432,571.5790400438309,220806.6950480614,1143.0014074562268,219663.69364060517,387.736291118505,0.6783598836807799
2020-07-29 05:59:59.998,1,2,261.4346008300781,25.19582719116211,1.6063692975585937,508.9402500000001,222139.9767060399,946.6320743844311,221193.34463165546,355.3181976405883,0.6981530693251089
2020-07-29 06:59:59.998,1,2,261.6680603027344,25.222230230712892,1.6786362545631408,532.429790043831,221881.11760985848,1033.7216755161112,220847.39593434238,370.7224455412475,0.6962841908427564
2020-07-29 07:59:59.998,1,2,261.90155029296875,25.428061853027344,1.8844136130867004,540.2596699123383,219863.1155682605,1302.695435720024,218560.42013254046,411.8582309797078,0.7623338441059931
2020-07-29 08:59:59.998,1,2,268.0,25.402263427734376,2.3976082005455015,642.0477099561692,220116.0469416123,2108.8556635892546,218007.19127802303,522.6958295860798,0.8141074588082601
2020-07-29 09:59:59.998,1,2,276.1933898925781,25.331065447998046,2.787975451487732,715.126290043831,220814.08190266442,2851.466780677727,217962.6151219867,607.6744203021675,0.8497442042928143
2020-07-29 10:59:59.998,1,2,280.5492858886719,25.281414990234378,3.048055939173889,775.1551699123384,221300.86194164352,3408.288049583472,217892.57389206006,664.1487539535791,0.8567945873710513
2020-07-29 11:59:59.998,1,2,283.0,25.215800390625002,3.2055826797363283,858.6735898246766,221944.15666225777,3769.679183321001,218174.47747893678,699.3763261670034,0.8144844961515605
2020-07-29 12:59:59.998,1,2,286.0,25.240575622558595,3.3561557344024657,856.0635800876619,221701.25681984838,4132.136273606718,217569.12054624167,730.1958515501703,0.852969181886464
2020-07-29 13:59:59.998,1,2,287.1282043457031,25.042871411132815,3.317655251705933,863.8934101753235,223639.5765872563,4037.8756078960078,219601.7009793603,728.5627365377305,0.843347950055403
2020-07-29 14:59:59.998,1,2,284.39129638671875,24.92729474487305,3.151416264390564,858.6735898246766,224772.70640400035,3643.3590252426375,221129.3473787577,696.8706218634878,0.8115663857855165
2020-07-29 15:59:59.998,1,2,280.6806640625,25.1084953125,2.9599941908981324,749.0556699123383,222996.19067090625,3214.19442223156,219781.9962486747,650.5534321600722,0.8684981080728035
2020-07-29 16:59:59.998,1,2,281.9675598144531,25.130903247070314,3.0625693308929445,811.6944599561691,222776.50014326803,3440.8226138366654,219335.67752943136,671.7307191722612,0.827565977484353
2020-07-29 17:59:59.998,1,2,280.0,25.101263195800783,2.909557154658508,751.6655800876619,223067.0953555217,3105.5906549330457,219961.50470058867,639.9905697510488,0.851429926692148
2020-07-29 18:59:59.998,1,2,279.3441162109375,25.076960028076172,2.9397214371643066,782.9850000000001,223305.36701433727,3170.3176926700894,220135.04932166717,647.1357235621269,0.8264982388706384
2020-07-29 19:59:59.998,1,2,284.0,25.097035546875002,3.2362727589019777,861.2835,223108.54381746092,3842.206132422964,219266.33768503796,709.6056755942905,0.8238932657995776
2020-07-29 20:59:59.998,1,2,284.90399169921875,25.05208712768555,3.226819783987427,843.0138300876617,223549.22441197297,3819.7931678061414,219729.43124416683,709.0272758629826,0.841062448274726
2020-07-29 21:59:59.998,1,2,287.94000244140625,25.041271508789062,3.3451450910614016,843.0138300876617,223655.26225382078,4105.067895467515,219550.19435835327,734.4272548994221,0.8711924154590107
2020-07-29 22:59:59.998,1,2,287.7868957519531,24.933473437500002,3.3354875468170166,879.5531699123384,224712.12963646872,4081.39917813645,220630.73045833225,735.911053888909,0.8366873988553237
2020-07-29 23:59:59.998,1,2,286.47332763671875,25.008843255615236,3.3001762732315063,879.5531699123384,223973.19338789242,3995.440805910869,219977.75258198153,725.9653597098462,0.8253797320544025
2020-07-30 00:59:59.998,1,2,279.2232971191406,25.130824182128908,2.9148164583114626,769.9352500000001,222777.27530702268,3116.828108167317,219660.44719885537,640.2698867352797,0.8315892625195165
2020-07-30 01:59:59.998,1,2,272.0,25.22459520263672,2.62168147780838,678.5870000000001,221857.93109402122,2521.4495158522104,219336.481578169,575.0303911611447,0.8473937625700826
2020-07-30 02:59:59.998,1,2,264.7479553222656,25.185116217041017,2.13378864010849,597.6785400438309,222244.98859585947,1670.2951613471118,220574.69343451236,470.6597751459752,0.7874797966001242
2020-07-30 03:59:59.998,1,2,262.0,25.27908955078125,1.8543176874893188,568.9690800876618,221323.6608756035,1261.4170804963705,220062.24379510712,408.06531101785373,0.7172012070585322
2020-07-30 04:59:59.998,1,2,262.0,25.3499294128418,1.7826512350616455,555.9193300876618,220629.1369503812,1165.7977006645397,219463.33924971664,391.22659276426026,0.7037470575138456
2020-07-30 05:59:59.998,1,2,262.0,25.3097109375,1.6744300484161376,550.6994599561691,221023.44451321874,1028.5477148765876,219994.89679834215,368.36606569735125,0.6689058052220898
2020-07-30 06:59:59.998,1,2,262.0,25.26261381225586,1.6321159521835327,545.479540043831,221485.1913227098,977.2202205086364,220507.97110220118,359.89457721952795,0.6597764916913461
2020-07-30 07:59:59.998,1,2,262.0,25.352047888183595,1.823895687739563,516.7700800876618,220608.36712154368,1220.366896946088,219388.00022459758,400.1408275514498,0.7743111355896849
2020-07-30 08:59:59.998,1,2,271.91058349609375,24.1357546875,2.2561205979537964,670.7571699123383,232533.07594209374,1867.304082726867,230665.77185936688,520.4097991348287,0.7758542472275644
2020-07-30 09:59:59.998,1,2,276.19354248046875,24.831505242919924,2.7092777640060426,712.5163300876618,225711.84009167904,2692.75902929553,223019.0810623835,604.2206372713767,0.8480095287037683
2020-07-30 10:59:59.998,1,2,283.784912109375,24.989830462646484,3.1275241042785646,803.8645800876619,224159.5974719491,3588.324883166544,220571.27258878254,689.8419717328153,0.8581569443669077
2020-07-30 11:59:59.998,1,2,288.2349853515625,24.991242004394532,3.3806572570770266,848.2337500000001,224145.7585190354,4192.68959819265,219953.06892084272,743.5859386636104,0.8766285692636143
2020-07-30 12:59:59.998,1,2,287.8056335449219,25.012859289550782,3.321005910140991,871.7233398246767,223933.81962894357,4046.0358132238775,219887.78381571968,730.2486296198095,0.8377068689782691
2020-07-30 13:59:59.998,1,2,284.0,25.032199969482424,3.0861362525115967,822.1342500000001,223744.2008951986,3493.9816357156838,220250.2192594829,679.722186280318,0.8267776050934723
2020-07-30 14:59:59.998,1,2,282.2704772949219,24.95499305419922,3.086120542121887,814.3044199123383,224501.14830160324,3493.9460626437735,221007.20223895946,682.054866786539,0.837591998898844
2020-07-30 15:59:59.998,1,2,281.0,24.953544305419925,2.9528055176834105,767.3252900438309,224515.35203746028,3198.601326857353,221316.75071060294,653.5053226540323,0.851666602330679
2020-07-30 16:59:59.998,1,2,281.68292236328125,25.13349146118164,3.046874651573181,762.1054199123384,222751.1249297706,3405.646767196777,219345.47816257383,668.3181773507449,0.8769366545478952
2020-07-30 17:59:59.998,1,2,279.82794189453125,25.04471315917969,2.8917078121032715,759.4954599561693,223621.51983156003,3067.603623873107,220553.9162076869,637.7774824877386,0.8397383738469548
2020-07-30 18:59:59.998,1,2,289.0,24.91590939331055,3.438060346966553,889.9929101753237,224884.3299846683,4336.280988460072,220548.04899620824,758.2575018547001,0.8519815081508093
2020-07-30 19:59:59.998,1,2,283.3660583496094,25.007645654296876,3.088696043243408,832.5740400438309,223984.9348388818,3499.7801943741433,220485.15464450765,681.0116247444017,0.8179592348430055
2020-07-30 20:59:59.998,1,2,275.03582763671875,25.199113037109377,2.8027102928489684,754.275540043831,222107.76181235447,2881.6872337513582,219226.07457860312,614.4271756823265,0.8145924706064605
2020-07-30 21:59:59.998,1,2,287.0,25.15180197143555,3.3691966949157717,882.1630800876618,222571.60612376986,4164.311014130573,218407.2951096393,735.8571368288902,0.8341509109129426
2020-07-30 22:59:59.998,1,2,285.4972839355469,25.067295501708987,3.290715610253906,874.3332500000001,223400.11938387484,3972.5660649435526,219427.55331893128,722.0736750264285,0.825856359719167
2020-07-30 23:59:59.998,1,2,284.9505615234375,24.896484997558595,3.2165348269454954,850.8436601753236,225074.76948003587,3795.4820492531962,221279.2874307827,711.7525345027951,0.8365256366323895
2020-07-31 00:59:59.998,1,2,278.5082092285156,25.030881445312502,2.835244671487427,793.424790043831,223757.12789075388,2948.977856070713,220808.15003468317,626.0451308068317,0.7890415558760739
2020-07-31 01:59:59.998,1,2,269.4859924316406,25.24725428466797,2.461845142826843,670.7571699123383,221635.77828151535,2223.3707492858002,219412.40753222955,540.1593697591632,0.8052979438591121
2020-07-31 02:59:59.998,1,2,265.05377197265625,25.287321606445314,2.2033537443466185,589.8487099561692,221242.95264938523,1780.979339758456,219461.97330962677,483.55236063346376,0.8197904860542898
2020-07-31 03:59:59.998,1,2,262.0,25.325237896728517,2.0072640137924194,602.8984599561692,220871.21603116806,1478.085045009639,219393.13098615842,440.37993670176235,0.7304379857493384
2020-07-31 04:59:59.998,1,2,262.0,25.267711175537112,1.8082145460960388,511.5502099561692,221435.21605946956,1199.47263071432,220235.74342875523,398.2334748381503,0.7784836504558796
2020-07-31 05:59:59.998,1,2,262.0,25.26960873413086,1.6672599268318176,527.2099199123383,221416.61212935825,1019.7578317304725,220396.85429762778,367.4588431702257,0.6969877259352875
2020-07-31 06:59:59.998,1,2,262.0,25.191813482666017,1.5806988550369263,527.2099199123383,222179.32766605477,916.6186788581049,221262.70898719667,349.7497107584304,0.6633974391388253
2020-07-31 07:59:59.998,1,2,262.0,25.299774334716798,1.7649920885009767,516.7700800876618,221120.86435802965,1142.815051557468,219978.04930647218,388.25951666980114,0.7513196518729164
2020-07-31 08:59:59.998,1,2,267.28338623046875,25.4144859375,2.296285713432312,647.2675800876618,219996.21574471873,1934.3821378885864,218061.83360683016,500.7322731562181,0.7736093828280448
2020-07-31 09:59:59.998,1,2,272.9032287597656,25.27295736694336,2.728413352935791,720.3462099561692,221383.78166445592,2730.9311943282914,218652.85047012763,596.575356880169,0.8281786571993885
2020-07-31 10:59:59.998,1,2,283.0,25.226483459472657,3.136714347994995,793.424790043831,221839.41835964573,3609.4444854417775,218229.97387420395,684.5250902137884,0.8627472935096638
2020-07-31 11:59:59.998,1,2,283.02166748046875,25.120996875000003,3.149188397424316,814.3044199123383,222873.62360193746,3638.209562623785,219235.41403931368,690.4136221971227,0.8478569013188547
2020-07-31 12:59:59.998,1,2,289.45013427734375,24.996402154541016,3.4939696127792357,913.4825000000002,224095.16768457822,4478.459723466247,219616.70796111197,767.3341040747368,0.8400096379238099
2020-07-31 13:59:59.998,1,2,289.0,24.96696674194336,3.414477714958191,889.9929101753237,224383.75659064343,4276.997444709482,220106.75914593396,751.5496240154615,0.844444506717936
2020-07-31 14:59:59.998,1,2,286.200927734375,25.044820129394534,3.2870547551879885,829.9640800876618,223620.47108059787,3963.732181415732,219656.73889918215,722.0237281076431,0.869945754798668
2020-07-31 15:59:59.998,1,2,284.2355041503906,25.089598791503906,3.183700446716309,824.7442099561692,223181.45480826488,3718.3890063688987,219463.06580189598,698.704660631227,0.8471774062752855
2020-07-31 16:59:59.998,1,2,283.0,24.97515228881836,3.0610604649536133,811.6944599561691,224303.50434310435,3437.433001683035,220866.0713414213,676.084399032849,0.8329296704444146
2020-07-31 17:59:59.998,1,2,279.6814880371094,25.141739794921875,2.912945250617981,720.3462099561692,222670.25711101462,3112.8276088038347,219557.42950221078,639.5587715063572,0.8878491517922643
2020-07-31 18:59:59.998,1,2,280.1219482421875,25.1448837890625,2.9795733476394655,762.1054199123384,222639.43295230076,3256.8562279706643,219382.5767243301,653.6664785442841,0.8577113631070521
2020-07-31 19:59:59.998,1,2,282.5806579589844,25.1299265625,3.113797903363037,809.0845000000002,222786.07569553124,3556.8968381309896,219229.17885740026,682.6353574821733,0.8437133049541465
2020-07-31 20:59:59.998,1,2,281.004638671875,25.13275197143555,3.004228297311401,793.424790043831,222758.37499076987,3310.977965998158,219447.3970247717,659.2700799131488,0.8309169163680012
2020-07-31 21:59:59.998,1,2,285.0,25.10980453491211,3.242503432608032,843.0138300876617,222983.35487108675,3857.0148827643457,219126.3399883224,710.5179095869701,0.8428306680485729
2020-07-31 22:59:59.998,1,2,285.24591064453125,25.114332165527344,3.2340816609329224,827.3541699123384,222938.96534666672,3837.00521100282,219101.9601356639,708.5936311492068,0.856457436147672
2020-07-31 23:59:59.998,1,2,283.0838623046875,25.067548974609377,3.104005316619873,803.8645800876619,223397.6343000732,3534.559839051922,219863.0744610213,682.4561520554012,0.8489690539431143
2020-08-01 00:59:59.998,1,2,281.2853698730469,25.086717572021485,3.000883655621338,759.4954599561693,223209.70268744128,3303.6097706282876,219906.092916813,659.9126000056115,0.8688828765924358
2020-08-01 01:59:59.998,1,2,274.80767822265625,25.131312524414064,2.734316949698639,730.7860000000001,222772.48753089109,2742.762069477554,220029.72546141353,601.6310077666813,0.8232656451638116
2020-08-01 02:59:59.998,1,2,266.7935791015625,25.276373437500002,2.290449637918854,613.33825,221350.29003046872,1924.5620582262316,219425.7279722425,502.58357918410377,0.8194231799241345
2020-08-01 03:59:59.998,1,2,264.8456115722656,25.28704255371094,2.0990252245811463,626.388,221245.68852146043,1616.3140232974959,219629.37449816294,461.00759713062314,0.7359776961414062
2020-08-01 04:59:59.998,1,2,262.0,25.2680390625,1.793347503476715,535.03975,221432.00140978122,1179.8297167941962,220252.17169298703,394.9886822409431,0.738241751647318
2020-08-01 05:59:59.998,1,2,262.0,25.28164985961914,1.6971235392196655,545.479540043831,221298.55924931358,1056.6163825318972,220241.94286678167,373.7777855626878,0.6852278740512497
2020-08-01 06:59:59.998,1,2,262.0,25.219523419189454,1.59282761015625,527.2099199123383,221907.6555689879,930.7391366742963,220976.9164323136,351.9781337005794,0.6676242620000483
2020-08-01 07:59:59.998,1,2,262.0,25.277173388671876,1.6273214420814515,521.9900000000001,221342.4471971865,971.4872816856306,220370.95991550086,358.6143882825666,0.6870139050222543
2020-08-01 08:59:59.998,1,2,262.0,25.43451494750977,1.8825866953216552,579.4089199123383,219799.84852652156,1300.1707630410833,218499.67776348046,411.3445862895972,0.7099383046291928
2020-08-01 09:59:59.998,1,2,273.5268249511719,25.19456912841797,2.669358165149689,712.5163300876618,222152.31092931223,2613.9912243935696,219538.31970491866,586.0264062675674,0.8224743511428964
2020-08-01 10:59:59.998,1,2,277.0,24.932282812500002,2.815569246826172,751.6655800876619,224723.80269065622,2908.1905007334176,221815.6121899228,624.5372161478672,0.8308711116917599
2020-08-01 11:59:59.998,1,2,280.4117736816406,25.0132453125,2.936533565107727,769.9352500000001,223930.03500590625,3163.4455535558363,220766.58945235042,648.2884999811845,0.8420039217339177
2020-08-01 12:59:59.998,1,2,284.9139709472656,25.051770867919924,3.1782158493896486,806.474540043831,223552.32506699156,3705.588618662271,219846.7364483293,698.7203822166691,0.8663886428190213
2020-08-01 13:59:59.998,1,2,287.0489807128906,24.98986301879883,3.3321201752014162,858.6735898246766,224159.27828687362,4073.162511040598,220086.11577583302,733.353386658368,0.8540537351429471
2020-08-01 14:59:59.998,1,2,285.82086181640625,24.869775,3.180520262722778,832.5740400438309,225336.6380355,3710.964152587876,221625.67388291212,704.8849465241925,0.8466333474522985
2020-08-01 15:59:59.998,1,2,280.2894592285156,25.032176715087893,2.939046558934021,775.1551699123384,223744.42888453818,3168.8622263303214,220575.56665820786,648.2818601717277,0.8363252743899539
2020-08-01 16:59:59.998,1,2,280.5667724609375,25.137326110839844,3.014356150456238,767.3252900438309,222713.52948767063,3333.339530210361,219380.18995746027,661.2900248865282,0.8618118462493972
2020-08-01 17:59:59.998,1,2,280.7655334472656,25.15943871459961,2.9984986847579957,767.3252900438309,222496.73442464537,3298.360728677028,219198.37369596833,657.2660352284527,0.8565676692226689
2020-08-01 18:59:59.998,1,2,277.49554443359375,25.178146875000003,2.7904055479385375,691.63675,222313.31700093744,2856.4398224785696,219456.87717845888,612.3736876120379,0.8853978444783882
2020-08-01 19:59:59.998,1,2,280.52325439453125,25.169812500000003,2.9876404656234743,803.8645800876619,222395.02838024998,3274.515810544161,219120.5125697058,654.6533102014102,0.8143825793767651
2020-08-01 20:59:59.998,1,2,279.56683349609375,25.04614097900391,2.865064996737671,736.0059199123383,223607.52128610862,3011.337158859172,220596.18412724943,632.0224055568805,0.8587191875197923
2020-08-01 21:59:59.998,1,2,278.0,25.172940216064454,2.83747888946228,730.7860000000001,222364.36381407382,2953.627370367682,219410.73644370615,622.5733327803885,0.8519229059948992
2020-08-01 22:59:59.998,1,2,281.74371337890625,25.143244354248047,3.051861530383301,775.1551699123384,222655.50620074253,3416.8040665889234,219238.7021341536,669.0861610143867,0.8631641598804702
2020-08-01 23:59:59.998,1,2,280.0,25.1632640625,2.8949652109909056,749.0556699123383,222459.23017828123,3074.518594067835,219384.7115842134,635.1111078595713,0.8478823849419606
2020-08-02 00:59:59.998,1,2,279.2094421386719,25.12714766235352,2.9162521205200194,767.3252900438309,222813.32042161337,3119.8991861413433,219693.42123547202,640.6814055422432,0.8349541111901139
2020-08-02 01:59:59.998,1,2,277.0,25.178439880371094,2.789611671862793,749.0556699123383,222310.44433525854,2854.8147277594853,219455.62960749905,612.1959858090772,0.8172903702614284
2020-08-02 02:59:59.998,1,2,267.0,25.224857977294924,2.275067160811615,623.778040043831,221855.35481448373,1898.7984522718925,219956.55636221182,500.41593818487723,0.8022339775695126
2020-08-02 03:59:59.998,1,2,265.0,25.217118914794924,2.0645654875442503,582.0188300876617,221931.22966670248,1563.6795337226201,220367.55013297987,454.9632385792276,0.7816984864745743
2020-08-02 04:59:59.998,1,2,262.0,25.262067333984376,1.9545854057785035,545.479540043831,221490.5490721904,1401.521385850035,220089.02768634036,430.18280148770185,0.7886323315685412
2020-08-02 05:59:59.998,1,2,262.0,25.242033673095705,1.674204921874237,545.479540043831,221686.96188825546,1028.2711576990425,220658.6907305564,369.4278660754226,0.6772533870761458
2020-08-02 06:59:59.998,1,2,262.0,25.240663989257815,1.649873205113983,529.8198300876618,221700.39046035788,998.600006235476,220701.7904541224,364.1299703909376,0.6872713132135696
2020-08-02 07:59:59.998,1,2,262.0,25.206235858154297,1.5969815040481568,550.6994599561691,222037.92867763512,935.5999676400847,221102.32870999502,353.0963294518378,0.6411779112330003
2020-08-02 08:59:59.998,1,2,262.0,25.341785723876953,1.7553866893798828,540.2596699123383,220708.978817109,1130.4100953589711,219578.56872175002,385.4452968072459,0.7134445124689535
2020-08-02 09:59:59.998,1,2,264.0204772949219,25.427115399169924,2.1365453121070863,608.1183300876618,219872.39473438216,1674.6137054570756,218197.7810289251,466.1894461695185,0.7666097585026193
2020-08-02 10:59:59.998,1,2,272.8699645996094,25.336846490478518,2.656122997478485,717.7362500000002,220757.40375283992,2588.1341892303444,218169.2695636096,579.4844142309863,0.807377938944823
2020-08-02 11:59:59.998,1,2,277.6533508300781,25.298074438476565,2.8674991043518068,749.0556699123383,221137.53037875437,3016.456088027559,218121.0742907268,625.461985168913,0.8350006685646082
2020-08-02 12:59:59.998,1,2,284.0107421875,25.245068371582033,3.2101567429870608,824.7442099561692,221657.20927943772,3780.4448098112275,217876.7644696265,699.4185646023751,0.8480430128021699
2020-08-02 13:59:59.998,1,2,288.8996276855469,25.01026875,3.4051470805252073,892.6029199123384,223959.21764137497,4253.654153861137,219705.56348751383,748.1297580846533,0.8381439735354287
2020-08-02 14:59:59.998,1,2,286.0,25.02455625,3.20777645181427,816.9143300876618,223819.140991125,3774.840582995884,220044.30040812911,705.8529252051418,0.8640476720850249
2020-08-02 15:59:59.998,1,2,300.2525329589844,24.661785369873048,4.105128507984924,1012.6605800876619,227375.79748781284,6182.212650650476,221193.58483716237,908.0280908984171,0.896675656931183
2020-08-02 16:59:59.998,1,2,286.39373779296875,24.930496875000003,3.2401659271774292,853.4536699123383,224741.31227193747,3851.455879543356,220889.8563923941,715.7197863417509,0.8386158634894211
2020-08-02 17:59:59.998,1,2,285.0,24.87492352294922,3.151831419795227,861.2835,225286.16119571263,3644.3190125581614,221641.84218315445,698.5777221341614,0.8110891734651382
2020-08-02 18:59:59.998,1,2,289.18182373046875,24.861687121582033,3.399396075100708,879.5531699123384,225415.9327278127,4239.298162918771,221176.63456489393,751.866983443884,0.8548283482609922
2020-08-02 19:59:59.998,1,2,291.6011047363281,24.778847991943362,3.519216209042358,931.7521699123383,226228.0991522684,4543.414128148389,221684.68502412003,780.156336833333,0.8373002629086789
2020-08-02 20:59:59.998,1,2,291.370361328125,24.6429609375,3.797858355038452,913.4825000000002,227560.35485821875,5291.367824110449,222268.98703410832,844.1461294734216,0.9240966624685437
2020-08-02 21:59:59.998,1,2,269.758056640625,24.864956689453127,2.28148502213974,644.6576699123383,225383.877426665,1909.5264112186153,223474.3510154464,509.85338467413965,0.7908901242786275
2020-08-02 22:59:59.998,1,2,284.0,25.06436544799805,3.1653553912261962,827.3541699123384,223428.8460406644,3675.6604124171477,219753.18562824724,695.5969308675035,0.8407486855855272
2020-08-02 23:59:59.998,1,2,283.00994873046875,25.313878125000002,2.979397190716553,759.4954599561693,220982.58882356246,3256.4711387347124,217726.11768482774,648.6925833757974,0.8541098894958946
2020-08-03 00:59:59.998,1,2,277.9056396484375,25.331374731445315,2.8223658288253786,722.9561699123384,220811.04964444772,2922.247773014526,217888.80187143318,614.9619088856363,0.8506212886463133
2020-08-03 01:59:59.998,1,2,274.17236328125,25.290933013916018,2.7615320243659975,704.6865000000001,221207.5459049454,2797.6320423662196,218409.91386257918,603.1459715705315,0.8559068061762661
2020-08-03 02:59:59.998,1,2,268.6765441894531,25.294974627685548,2.3586262111175538,681.1969599561692,221167.921357723,2040.8386318014004,219127.08272592162,516.8388808830832,0.7587216491928247
2020-08-03 03:59:59.998,1,2,264.0,25.310724829101563,2.0585079623886107,582.0188300876617,221013.5041780122,1554.5171869758433,219458.98699103636,451.7580721387869,0.7761915058156187
2020-08-03 04:59:59.998,1,2,262.0,25.4144859375,1.8147828260490417,550.6994599561691,219996.21574471873,1208.2025474125312,218788.0131973062,397.05272889586234,0.7209971277754009
2020-08-03 05:59:59.998,1,2,262.0,25.34778768310547,1.7299271671966552,527.2099199123383,220650.13476855835,1097.857728804607,219552.27703975374,379.80944867095644,0.720414078578243
2020-08-03 06:59:59.998,1,2,262.0,25.389306079101562,1.7873915944587708,527.2099199123383,220243.0826016372,1172.0060353536342,219071.07656628356,391.56580084360905,0.742713264782113
2020-08-03 07:59:59.998,1,2,264.1349792480469,25.4335359375,2.148927606175232,608.1183300876618,219809.44687771873,1694.0803139463474,218115.36656377238,468.71413253992057,0.7707613951915481
2020-08-03 08:59:59.998,1,2,269.2542724609375,25.357135949707033,2.44848078227005,644.6576699123383,220558.48305403927,2199.296711982641,218359.18634205664,534.6482713906504,0.8293522226507486
2020-08-03 09:59:59.998,1,2,279.7295227050781,25.1084953125,2.9108427325057984,728.176040043831,222996.19067090625,3108.3356503862638,219887.85502052,640.0589647527693,0.8789893233980101
2020-08-03 10:59:59.998,1,2,284.0,25.15363441772461,3.1965802921691893,856.0635800876619,222553.64056380943,3748.5357818167336,218805.1047819927,699.4280857721322,0.8170281998219221
2020-08-03 11:59:59.998,1,2,284.0879211425781,25.074643890380862,3.1048941235610963,822.1342500000001,223328.07475256137,3536.5843143837346,219791.49043817763,682.4293070702325,0.8300704016044004
2020-08-03 12:59:59.998,1,2,288.0,25.095642608642578,3.383340056817627,858.6735898246766,223122.20037890295,4199.346652620727,218922.85372628222,740.6904603649567,0.8625983949456165
2020-08-03 13:59:59.998,1,2,293.0,23.529819580078126,3.252280308961487,910.8725898246765,238473.74856617284,3880.309482003117,234593.43908416972,762.9636225450012,0.8376183794177573
2020-08-03 14:59:59.998,1,2,290.1075744628906,24.474424713134766,3.262899863877869,903.0426601753236,229212.7075969669,3905.6913260326232,225307.01627093428,735.1542327211603,0.8140858290996261
2020-08-03 15:59:59.998,1,2,283.2803649902344,24.85272487792969,3.0732971872192385,769.9352500000001,225503.79981929442,3464.9705087609104,222038.8293105335,682.3913095735152,0.8862970094868563
2020-08-03 16:59:59.998,1,2,284.2436828613281,25.12094338989258,3.1920239448898315,822.1342500000001,222874.14797741853,3737.8572086204613,219136.29076879806,699.488287328344,0.8508200300964762
2020-08-03 17:59:59.998,1,2,282.3758850097656,25.140046875000003,3.0818108813873293,790.8148300876618,222686.85473493746,3484.1945262698473,219202.6602086676,675.5411434601211,0.8542342881774706
2020-08-03 18:59:59.998,1,2,280.0,25.07546244506836,2.8796178315628054,751.6655800876619,223320.04952780748,3042.0064742360546,220278.04305357143,634.3165806788236,0.843881371560006
2020-08-03 19:59:59.998,1,2,281.0,25.077862298583987,2.968702092224121,809.0845000000002,223296.52102796079,3233.133687526711,220063.38734043407,653.3026384194737,0.8074590953348799
2020-08-03 20:59:59.998,1,2,282.0,25.074227636718753,3.045163221885681,756.8855,223332.1557617402,3401.821937686261,219930.33382405393,669.7237639380494,0.8848415829581217
2020-08-03 21:59:59.998,1,2,286.2903137207031,24.9870515625,3.2463264055252075,824.7442099561692,224186.84219803126,3866.115231440566,220320.72696659068,715.232993636153,0.8672179628568278
2020-08-03 22:59:59.998,1,2,284.3689270019531,25.09660999145508,3.17682731835022,822.1342500000001,223112.7160223756,3702.3514559965447,219410.36456637905,697.028840083654,0.8478284904000216
2020-08-03 23:59:59.998,1,2,280.75933837890625,25.094900793457033,3.009978634208679,793.424790043831,223129.47323883616,3323.665057791731,219805.80818104444,661.610786299915,0.833867046507793
2020-08-04 00:59:59.998,1,2,277.36065673828125,25.18039324951172,2.8088211330505373,722.9561699123384,222291.29323073215,2894.2670052364083,219397.02622549573,616.2470037906154,0.8523988444075912
2020-08-04 01:59:59.998,1,2,274.0,25.243008032226562,2.7247636957008363,722.9561699123384,221677.40913492625,2723.6300303489684,218953.7791045773,596.5973083406526,0.825219194703038
2020-08-04 02:59:59.998,1,2,269.6605224609375,25.254109680175784,2.479235875708008,655.0974599561691,221568.5670242014,2254.8939483946338,219313.67307580676,543.7303263228375,0.8299991368600591
2020-08-04 03:59:59.998,1,2,263.6792907714844,25.285344982910157,2.0363608254570007,592.4586699123383,221262.3317432512,1521.2475542456314,219741.08418900557,447.47213558593967,0.7552799179260028
2020-08-04 04:59:59.998,1,2,261.3289489746094,25.31565010986328,1.828114930167389,542.8695800876618,220965.216035885,1226.0196099567688,219739.19642592824,401.70850572922393,0.7399723993824753
2020-08-04 05:59:59.998,1,2,261.26422119140625,25.310389965820313,1.7560520410972595,493.2805400438309,221016.78722450242,1131.2671860986054,219885.5200384038,386.1304162711714,0.7827805577671104
2020-08-04 06:59:59.998,1,2,261.5491638183594,25.24125,1.6165157023338317,519.380040043831,221694.64512899998,958.6283771651186,220736.01675183486,356.82323714996477,0.6870176164641447
2020-08-04 07:59:59.998,1,2,261.8341064453125,25.301318426513674,1.701000328578186,548.0895,221105.7258658802,1061.4492160631132,220044.2766498171,374.29538688308816,0.6829092454482126
2020-08-04 08:59:59.998,1,2,267.0,25.406102728271485,2.33643795976181,649.877540043831,220078.4059016444,2002.6217688299992,218075.7841328144,509.52054015272984,0.7840254644257519
2020-08-04 09:59:59.998,1,2,273.0,25.361370574951174,2.72318313021698,720.3462099561692,220516.96619529818,2720.471131065608,217796.4950642326,593.0997411793039,0.8233537332214077
2020-08-04 10:59:59.998,1,2,281.9087829589844,25.192159973144534,3.063640645765686,788.2049199123384,222175.93062489474,3443.2302975665057,218732.70032732823,670.1183912808882,0.8501829592175302
2020-08-04 11:59:59.998,1,2,284.3621520996094,25.034597497558597,3.1194663456756593,822.1342500000001,223720.69519428586,3569.858768834434,220150.83642545142,686.7531252015427,0.8353296620370002
2020-08-04 12:59:59.998,1,2,285.0,25.009119982910157,3.1264812018127444,840.4039199123383,223970.4803147512,3585.932160491394,220384.54815425983,689.0281469742888,0.8198773597416831
2020-08-04 13:59:59.998,1,2,285.87158203125,25.016945086669924,3.2257538173324587,863.8934101753235,223893.76190197593,3817.269878703129,220076.4920232728,709.9125842492085,0.8217594623220181
2020-08-04 14:59:59.998,1,2,295.1074523925781,24.77214375,4.012244672859192,970.9014199123383,226293.828478875,5905.616535022998,220388.211943852,884.2514293326827,0.9107530498951386
2020-08-04 15:59:59.998,1,2,289.0918884277344,24.966908605957034,3.401320430708313,889.9929101753237,224384.3265639924,4244.099148775846,220140.22741521653,748.7674531281504,0.8413184471106038
2020-08-04 16:59:59.998,1,2,290.0,24.967801574707032,3.448846365161133,897.8228398246766,224375.57177335178,4363.531569976461,220012.04020337533,758.7877251470961,0.8451419272150275
2020-08-04 17:59:59.998,1,2,362.1730651855469,24.204871398925782,6.379558060958862,1931.3630000000003,231855.44602693577,14930.405887413595,216925.04013952217,1383.8858884459132,0.7165332920046169
2020-08-04 18:59:59.998,1,2,321.0472717285156,22.703830462646486,4.619616695617676,1271.0456699123383,246571.86151194907,7828.928199981059,238742.93331196802,1102.9008406887049,0.8677114180836397
2020-08-04 19:59:59.998,1,2,288.2945556640625,23.777950946044925,2.949505333053589,809.0845000000002,236041.0339158431,3191.455528759281,232849.5783870838,686.7910732519833,0.8488496235584579
2020-08-13 12:59:59.998,1,2,288.7794494628906,24.43309700317383,3.0757847770111084,856.0635800876619,229617.8902513033,3470.5820153033965,226147.3082359999,695.5804480343273,0.8125336297604193
2020-08-13 13:59:59.998,1,2,291.3999938964844,24.24046224975586,3.138031346621704,895.2128300876618,231506.50834267857,3612.4760852922745,227894.0322573863,715.138616931696,0.7988475956736093
2020-08-13 14:59:59.998,1,2,290.0,24.330014923095703,3.157151559425354,848.2337500000001,230628.52139588047,3656.632265816655,226971.88913006382,716.5846537126995,0.8447962058957208
2020-08-13 15:59:59.998,1,2,296.16729736328125,24.294126416015626,3.462257689755249,965.6815000000001,230980.37734368455,4397.533966788539,226582.84337689602,784.4881918482674,0.8123674232635371
2020-08-13 16:59:59.998,1,2,295.0,24.274462500000002,3.4643210990249633,936.9720898246767,231173.16512924997,4402.777144543611,226770.38798470635,785.6054397294952,0.8384512711328416
2020-08-13 17:59:59.998,1,2,293.812255859375,24.217970599365234,3.3317992821350098,939.5820000000001,231727.01963193933,4072.37803352896,227654.64159841038,758.4995714522867,0.8072734167451979
2020-08-13 18:59:59.998,1,2,290.2482604980469,24.24686185913086,3.1326326550430297,850.8436601753236,231443.76567642076,3600.0569180991315,227843.70875832162,713.7506423024319,0.8388740208222947
2020-08-13 19:59:59.998,1,2,295.0,24.1548046875,3.365342301219177,908.2625800876617,232346.30707509373,4154.788439827653,228191.51863526608,767.9425704427051,0.8455072214563618
2020-08-13 20:59:59.998,1,2,296.2076416015625,24.06969825439453,3.4103856598342897,978.7312500000002,233180.7024601604,4266.7521168012045,228913.95034335917,780.6848535870107,0.7976498692434829
2020-08-13 21:59:59.998,1,2,292.0,24.10105447998047,3.173249694923401,858.6735898246766,232873.28163464429,3694.017253587924,229179.26438105636,727.2430307799565,0.8469376948328462
2020-08-13 22:59:59.998,1,2,295.5303649902344,24.04966459350586,3.3586901210998534,929.1421601753235,233377.11527622546,4138.379360125097,229238.73591610036,769.9418776948245,0.8286588540439722
2020-08-13 23:59:59.998,1,2,297.0,24.04089071044922,3.4424753007385256,955.2416601753237,233463.1356540564,4347.424930263081,229115.7107237933,788.7251751778114,0.8256812993615144
2020-08-14 00:59:59.998,1,2,288.6000061035156,23.985619665527345,2.9957964977279663,832.5740400438309,234005.02071641674,3292.418573948903,230712.60214246783,691.1680054801109,0.830158006660554
2020-08-14 01:59:59.998,1,2,289.8539733886719,24.084681060791016,3.089548081187439,850.8436601753236,233033.80892865636,3501.7113373384623,229532.0975913179,709.1504516841843,0.8334673981563873
2020-08-14 02:59:59.998,1,2,282.0279541015625,24.098894146728515,2.725513783243561,777.7650800876618,232894.46184429308,2725.1297876736835,230169.3320566194,627.3296870002802,0.8065799083311557
2020-08-14 03:59:59.998,1,2,277.0425720214844,24.183975,2.383944339793396,678.5870000000001,232060.31724749997,2084.887608990512,229975.42963850946,548.248623778279,0.8079268005108835
2020-08-14 04:59:59.998,1,2,277.5289001464844,23.95390764770508,2.2828326058868407,694.2467099561692,234315.9297788287,1911.7828421742615,232404.14693665443,530.5397643703111,0.76419485575064
2020-08-14 05:59:59.998,1,2,276.5592041015625,23.67865933227539,2.1592795830711364,730.7860000000001,237014.50279806554,1710.441331130195,235304.06146693535,508.08725573926927,0.6952613429092364
2020-08-14 06:59:59.998,1,2,276.10833740234375,23.488094219970705,2.0899758729766846,670.7571699123383,238882.8298382164,1602.4075065728234,237280.42233164358,495.91035780285324,0.7393291940027478
2020-08-14 07:59:59.998,1,2,276.36419677734375,23.418763568115235,2.0794998842811583,699.4665800876619,239562.55725529869,1586.3836555055643,237976.1735997931,494.87142546244263,0.7074983130722585
2020-08-14 08:59:59.998,1,2,276.6200866699219,23.59903628540039,2.141609071547699,702.0765400438308,237795.1382968546,1682.5610116205685,236112.57728523403,505.66083742056446,0.7202360548737263
2020-08-14 09:59:59.998,1,2,276.8759765625,24.363759375,2.3725663407440187,683.8069199123383,230297.68606518747,2065.033756308331,228232.65230887913,541.4971087267793,0.7918859738889412
2020-08-14 10:59:59.998,1,2,281.0,24.39476678466797,2.725222138243103,790.8148300876618,229993.68507976536,2724.5466110552798,227269.1384687101,619.3588874943661,0.7831907849094207
2020-08-14 11:59:59.998,1,2,288.02386474609375,24.322924658203128,3.0315352944717406,840.4039199123383,230698.03534552437,3371.4419266318664,227326.5934188925,689.1485913213999,0.8200206769541059
2020-08-14 12:59:59.998,1,2,294.3623046875,24.244289923095703,3.315064708721924,918.7024199123384,231468.9812973805,4031.572236599086,227437.4090607814,753.9697282205484,0.8206898249952268
2020-08-14 13:59:59.998,1,2,289.8196716308594,24.207224743652343,3.051383867683411,856.0635800876619,231832.3735057683,3415.7345867868103,228416.6389189815,696.9868471078469,0.8141764973069812
2020-08-14 14:59:59.998,1,2,294.6260070800781,24.15637435913086,3.3065018778030395,923.9223398246766,232330.91779467074,4010.771987076245,228320.1458075945,754.9409908530749,0.8171043802191562
2020-08-14 15:59:59.998,1,2,296.0,24.159913677978516,3.404673763252258,950.0218398246766,232296.2178171837,4252.471715622946,228043.74610156074,776.4145592257432,0.8172596951760899
2020-08-14 16:59:59.998,1,2,295.833740234375,24.124485607910156,3.4004657186553957,960.4615800876619,232643.5595760637,4241.966431792466,228401.59314427123,776.6717875733716,0.8086443056915242
2020-08-14 17:59:59.998,1,2,295.34814453125,24.0970198425293,3.343846142669678,905.6526699123383,232912.8377850648,4101.880448637934,228810.95733642686,765.1086370899671,0.8448146430838933
2020-08-14 18:59:59.998,1,2,289.1949462890625,24.078027978515625,3.011149893901062,850.8436601753236,233099.0366787158,3326.2522072668357,229772.78447144898,691.8802955825553,0.813169713740345
2020-08-14 19:59:59.998,1,2,294.918701171875,24.074446801757812,3.311593715386963,916.0924101753236,233134.14703701416,4023.1342507929594,229111.0127862212,758.7225900687922,0.8282162166626688
2020-08-14 20:59:59.998,1,2,291.4380187988281,23.97074150390625,3.109884679270935,861.2835,234150.88829589257,3547.9622902804367,230602.92600561213,717.1485065799022,0.8326509292003181
2020-08-14 21:59:59.998,1,2,297.6398010253906,23.977817816162112,3.491701299916077,965.6815000000001,234081.51113985237,4472.646707659973,229608.8644321924,801.7255704101404,0.8302173857634637
2020-08-14 22:59:59.998,1,2,293.0,23.983743035888672,3.210362315107727,895.2128300876618,234023.4194561224,3780.92900980677,230242.49044631564,739.1618146654026,0.8256827760087194
2020-08-14 23:59:59.998,1,2,296.0,23.944366369628906,3.3654211874313353,936.9720898246767,234409.47380486646,4154.983224984359,230254.4905798821,774.903341098744,0.8270292674819605
2020-08-15 00:59:59.998,1,2,288.0,23.999058380126954,2.9005754914352417,803.8645800876619,233873.26567706213,3086.4466305021,230786.81904656003,669.414591072752,0.8327454743680235
2020-08-15 01:59:59.998,1,2,288.5581970214844,24.02651484375,2.9556862014816283,824.7442099561692,233604.07866379686,3204.8453232983566,230399.2333404985,680.9878348164574,0.8256958055548499
2020-08-15 02:59:59.998,1,2,281.9346923828125,24.08443921508789,2.669914379798126,762.1054199123384,233036.1800177882,2615.0806935459464,230421.09932424224,615.2046064946867,0.8072434474556694
2020-08-15 03:59:59.998,1,2,278.0,24.13724761962891,2.429580682054138,728.176040043831,232518.43902649143,2165.4745160728694,230352.96451041856,559.6611126284155,0.7685794119162832
2020-08-15 04:59:59.998,1,2,277.0,23.928118524169925,2.2778545850624083,675.9770400438309,234568.76995644465,1903.4541383116039,232665.31581813304,529.9777564213276,0.7840173926424534
2020-08-15 05:59:59.998,1,2,277.0,23.530763708496096,2.115268931881714,673.3670800876617,238464.49219898507,1641.4271291260795,236823.065069859,500.9444718952743,0.743939652989955
2020-08-15 06:59:59.998,1,2,277.0,23.24823211669922,1.9169291058311462,618.5581699123384,241234.4714793845,1348.0392230415155,239886.432256343,459.84528408617535,0.7434147772251465
2020-08-15 07:59:59.998,1,2,277.0,23.312932818603517,1.9537699696998596,689.0267900438309,240600.1367398165,1400.3522246500677,239199.78451516642,467.34135574440967,0.6782629681418929
2020-08-15 08:59:59.998,1,2,277.0,23.33059453125,2.0183278050476074,670.7571699123383,240426.9788363906,1494.4239947033252,238932.55484168726,482.2442189680397,0.718954996830022
2020-08-15 09:59:59.998,1,2,277.0,23.707497106933594,2.190534902002716,655.0974599561691,236731.77321802804,1760.3165822794492,234971.4566357486,514.713176735025,0.7857047358563458
2020-08-15 10:59:59.998,1,2,277.0,24.28563856201172,2.3628426123046875,670.7571699123383,231063.59345263842,2048.141769326094,229015.45168331233,541.1274681135357,0.8067412357056966
2020-08-15 11:59:59.998,1,2,280.8340759277344,24.518231341552735,2.779411952041626,754.275540043831,228783.22127902915,2833.9766464655895,225949.24463256355,628.0060310865243,0.8325949838570011
2020-08-15 12:59:59.998,1,2,285.1461486816406,24.458646606445313,2.899035204716492,788.2049199123384,229367.39836388524,3083.16952186607,226284.22884201916,656.0059456851365,0.8322784203860277
2020-08-15 13:59:59.998,1,2,288.0,24.3072046875,2.962526906277466,816.9143300876618,230852.15613909374,3219.697218442805,227632.45892065094,674.3672842945284,0.8255055144180946
2020-08-15 14:59:59.998,1,2,292.45880126953125,24.251294146728515,3.2698161122497558,858.6735898246766,231400.3109082931,3922.2663735961123,227478.04453469696,743.8113752026196,0.8662329714303785
2020-08-15 15:59:59.998,1,2,296.40081787109375,24.19666957397461,3.4584791738983154,957.8516699123384,231935.85786701256,4387.940755456421,227547.91711155613,786.969732394257,0.8215987476080505
2020-08-15 16:59:59.998,1,2,296.0,24.15721616821289,3.4172668105270385,929.1421601753235,232322.66458057726,4283.987577704711,228038.67700287254,779.2690024384118,0.8386972799634541
2020-08-15 17:59:59.998,1,2,295.0,24.125092547607423,3.3589110693466186,934.3620800876619,232637.60905430015,4138.923856763074,228498.68519753707,767.5067630411556,0.8214232784031091
2020-08-15 18:59:59.998,1,2,293.0,24.053569006347658,3.2292605768737794,892.6029199123384,233338.83586610667,3825.5739989246786,229513.261867182,741.158128417399,0.8303335244412906
2020-08-15 19:59:59.998,1,2,290.4817810058594,24.143686761474612,3.123135223068237,882.1630800876618,232455.3087783563,3578.2608958290057,228877.0478825273,714.8139699937964,0.8102968556820178
2020-08-15 20:59:59.998,1,2,290.71429443359375,24.059812811279297,3.0117248273117068,837.7939101753235,233277.62072842417,3327.522523367289,229950.0982050569,692.546419806935,0.8266310024406923
2020-08-15 21:59:59.998,1,2,294.0,24.05959654541016,3.271932669433594,918.7024199123384,233279.74102928242,3927.345795580132,229352.3952337023,750.4255947779961,0.8168320650005482
2020-08-15 22:59:59.998,1,2,291.6278991699219,24.057864093017578,3.1324849105270385,905.6526699123383,233296.72623508263,3599.717346765542,229697.0088883171,719.5224143358483,0.7944794270915071
2020-08-15 23:59:59.998,1,2,292.8130187988281,24.040181451416018,3.259854053855896,882.1630800876618,233470.08932891415,3898.4030597544256,229571.68626915972,748.3701921350543,0.8483354257590191
2020-08-16 00:59:59.998,1,2,291.8348693847656,24.047153118896485,3.1734485817718507,889.9929101753237,233401.7381249022,3694.480321133255,229707.25780376894,728.9641715000714,0.8190673916227822
2020-08-16 01:59:59.998,1,2,288.1496887207031,24.130703833007814,2.9407028351257325,845.6238398246766,232582.59522665475,3172.4348066438583,229410.16042001088,674.6271091537751,0.7977862938368031
2020-08-16 02:59:59.998,1,2,281.569091796875,24.12133928833008,2.69952562315979,759.4954599561693,232674.4065337115,2673.4085562864993,230000.997977425,620.8935873923817,0.8175079643375534
2020-08-16 03:59:59.998,1,2,278.0,24.095061822509766,2.3345164453948977,709.9064199123383,232932.03448745908,1999.3291634035215,230932.70532405557,539.1161983585416,0.7594186828527535
2020-08-16 04:59:59.998,1,2,276.9076843261719,23.918991174316407,2.233972458231354,709.9064199123383,234658.25577223752,1830.8217145419376,232827.4340576956,520.1300752055687,0.7326741393179628
2020-08-16 05:59:59.998,1,2,276.08050537109375,23.387486407470703,2.012317745324707,639.43775,239869.20291706017,1485.5372271264148,238383.66568993375,479.70368066340626,0.7501960599970932
2020-08-16 06:59:59.998,1,2,276.2418518066406,23.2511203125,1.9014633970848083,670.7571699123383,241206.15520340623,1326.3751145719775,239879.78008883426,456.12262153967157,0.6800115481423517
2020-08-16 07:59:59.998,1,2,276.4031982421875,23.249413439941407,1.9048606852935792,615.9482099561692,241222.88962093284,1331.1189387049474,239891.77068222789,456.96040269803876,0.7418812090233301
2020-08-16 08:59:59.998,1,2,276.5645446777344,23.39307908935547,2.041942192098999,662.9272900438309,239814.37148088645,1529.5980155663879,238284.77346532006,486.563732673589,0.7339624420069036
2020-08-16 09:59:59.998,1,2,276.72589111328125,23.521706121826174,2.1076747969070433,644.6576699123383,238553.2940467591,1629.6623431243659,236923.63170363475,499.35796733343744,0.774609518570284
2020-08-16 10:59:59.998,1,2,276.8872375488281,24.069481988525393,2.2839425282066346,712.5163300876618,233182.82276101864,1913.6423269977913,231269.18043402085,528.205516656754,0.7413240852904637
2020-08-16 11:59:59.998,1,2,281.0,24.504701934814456,2.7493618205589296,782.9850000000001,228915.8654768082,2773.027781545496,226142.8376952627,621.7484839522099,0.7940745786345969
2020-08-16 12:59:59.998,1,2,289.58251953125,24.45743040161133,3.1337815190734863,853.4536699123383,229379.3222063463,3602.697977407239,225776.62422893906,707.5346124474484,0.829025215299762
2020-08-16 13:59:59.998,1,2,294.0,24.389108990478515,3.386539293836975,916.0924101753236,230049.15488608996,4207.292089303481,225841.86279678647,764.8223425546563,0.834874663363146
2020-08-16 14:59:59.998,1,2,293.0,24.207787500000002,3.239281799926758,903.0426601753236,231826.85616374997,3849.35431277308,227977.5018509769,738.4833725386382,0.8177724099936357
2020-08-16 15:59:59.998,1,2,294.3666687011719,24.156867352294924,3.263542652801514,918.7024199123384,232326.08442067122,3907.2303143651498,228418.85410630607,745.4546730799761,0.811421257768219
