time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-08-16 16:59:59.998,1,2,290.7923583984375,24.169131719970704,3.1686926791168215,882.1630800876618,232205.8428429664,3683.4151204874565,228522.42772247895,724.1173437382221,0.8208429485240591
2020-08-16 17:59:59.998,1,2,290.26849365234375,24.105749542236328,3.109152976226807,856.0635800876619,232827.25058697912,3546.2929361582396,229280.95765082087,712.8695718721822,0.8327297042576949
2020-08-16 18:59:59.998,1,2,305.7292785644531,23.63392020263672,4.135134349539185,1064.859580087662,237453.1314885212,6272.918919492289,231180.21256902892,955.961237927962,0.8977345518638851
2020-08-16 19:59:59.998,1,2,295.6991882324219,23.908454608154297,3.3391256719573974,931.7521699123383,234761.5577420101,4090.307464375305,230671.2502776348,770.2402935845603,0.8266579015931098
2020-08-16 20:59:59.998,1,2,296.3489074707031,23.924518743896485,3.3621691367614748,913.4825000000002,234604.0627062147,4146.957075083911,230457.10563113078,774.8357679003669,0.84822179724337
2020-08-16 21:59:59.998,1,2,298.84698486328125,23.89713901977539,3.496993361402893,965.6815000000001,234872.49735465928,4486.214568279548,230386.28278637974,805.6593014622596,0.834290914201276
2020-08-16 22:59:59.998,1,2,300.0,23.956605157470705,3.592916989805603,973.5113300876618,234289.48301543517,4735.70665038332,229553.77636505183,824.7676631760306,0.8472091055188467
2020-08-16 23:59:59.998,1,2,308.0,23.87631703491211,4.251205717085266,1083.1292500000002,235076.6390093368,6630.017394894864,228446.62161444194,971.1735838561301,0.8966368361450214
2020-08-17 00:59:59.998,1,2,315.0,23.799979833984377,4.553635398683166,1218.8466699123385,235825.0596144404,7606.886470104341,228218.17314433606,1039.2223518528526,0.8526276335706732
2020-08-17 01:59:59.998,1,2,301.97418212890625,23.825166668701172,4.007627489602661,1033.5401601753235,235578.12436072007,5892.032306362325,229686.09205435775,920.4962964964515,0.8906246046020156
2020-08-17 02:59:59.998,1,2,294.0,23.903538629150393,3.2650311286605835,934.3620800876619,234809.75468840144,3910.7952405155356,230898.95944788592,753.8922901726853,0.8068524036227531
2020-08-17 03:59:59.998,1,2,281.0543518066406,24.168880572509767,2.6749269969062803,746.4457099561691,232208.3051278341,2624.9092509488196,229583.39587688528,614.1188236725025,0.8227240313412253
2020-08-17 04:59:59.998,1,2,277.2256164550781,24.169615411376956,2.3488443208099365,728.176040043831,232201.1006647027,2023.9458635495926,230177.1548011531,540.6503028348781,0.7424719753238994
2020-08-17 05:59:59.998,1,2,277.0,23.96131184692383,2.284905374537659,704.6865000000001,234243.3379731002,1915.2561433290693,232328.0818297711,530.847682828869,0.7533104193550875
2020-08-17 06:59:59.998,1,2,277.0,23.712489825439455,2.1592299449249266,689.0267900438309,236682.82390681602,1710.362691789876,234972.46121502615,507.35957448819534,0.7363423045654303
2020-08-17 07:59:59.998,1,2,277.0,23.592394830322267,2.104427258795929,657.7074199123384,237860.25205224424,1624.6441939521587,236235.6078582921,497.1406526752156,0.755869004399367
2020-08-17 08:59:59.998,1,2,277.0,23.592780853271485,2.1632090189483644,662.9272900438309,237856.46742920688,1716.6722843180034,236139.79514488886,510.8197345900428,0.7705516762724745
2020-08-17 09:59:59.998,1,2,277.0,24.15600228881836,2.30890767450943,728.176040043831,232334.56562410435,1955.705964113172,230378.85965999117,531.9235171136845,0.7304875302978474
2020-08-17 10:59:59.998,1,2,278.0,24.067228637695315,2.2921206217094423,699.4665800876619,233204.91492802583,1927.3711879487728,231277.54374007706,530.1160273449382,0.7578861412914116
2020-08-17 11:59:59.998,1,2,292.0,24.33074743652344,3.296551518635559,869.1133300876619,230621.33973168308,3986.668826604456,226634.67090507862,747.1128685476071,0.8596265212872188
2020-08-17 12:59:59.998,1,2,290.0,24.286715240478518,3.123158955784607,856.0635800876619,231053.03754621494,3578.3152784717886,227474.72226774314,710.4397160651182,0.8298912984855265
2020-08-17 13:59:59.998,1,2,294.2413024902344,24.206794537353517,3.314465039804077,926.5322500000001,231836.59130855088,4030.113809624268,227806.4774989266,755.0566055111063,0.8149274949804567
2020-08-17 14:59:59.998,1,2,294.9073486328125,24.15047239379883,3.399706940258789,939.5820000000001,232388.78148906113,4240.073542028052,228148.70794703308,775.6387458186039,0.8255146925107162
2020-08-17 15:59:59.998,1,2,296.2919921875,24.106654138183593,3.4381292052703856,942.1919101753235,232818.3818016687,4336.454686367484,228481.92711530122,785.5503864915768,0.8337477513953618
2020-08-17 16:59:59.998,1,2,291.3955993652344,24.020282666015625,3.1248981293518066,892.6029199123384,233665.17980680955,3582.301655216207,230082.87815159335,718.9855555317937,0.8054931700227964
2020-08-17 17:59:59.998,1,2,290.8888854980469,23.994595861816407,3.13243777935791,892.6029199123384,233917.01683133128,3599.6090253430343,230317.40780598824,721.45494945526,0.8082596789243233
2020-08-17 18:59:59.998,1,2,293.18548583984375,23.988475305175783,3.16992210067749,892.6029199123384,233977.0236255139,3686.2739325753237,230290.74969293855,730.0037370332338,0.8178370479730526
2020-08-17 19:59:59.998,1,2,293.3946838378906,23.986331250000003,3.279141398464966,921.3123300876618,233998.04424262495,3944.670332563717,230053.37391006123,754.3775422450219,0.8188076047709507
2020-08-17 20:59:59.998,1,2,292.0584716796875,24.019008325195315,3.184517721244812,863.8934101753235,233677.6736226196,3720.2983158220145,229957.3753067976,732.303336795441,0.8476778826763167
2020-08-17 21:59:59.998,1,2,291.755859375,24.023708038330078,3.1476688350494384,892.6029199123384,233631.59697708653,3634.6993550089283,229996.8976220776,723.95406680307,0.8110594875425332
2020-08-17 22:59:59.998,1,2,298.0326232910156,23.956447027587892,3.4579376668487547,955.2416601753237,234291.03334294443,4386.566790360691,229904.46655258373,794.995314668949,0.832245229466894
2020-08-17 23:59:59.998,1,2,299.81854248046875,23.90775,3.704488166358948,1004.8307500000001,234768.46581899998,5034.3899206168935,229734.07589838307,851.0471655749684,0.8469557341621644
2020-08-18 00:59:59.998,1,2,299.01629638671875,23.767256250000003,3.3889316184997558,991.7810000000001,236145.88621312496,4213.2384332822485,231932.64777984272,786.0038834234762,0.7925175854583584
2020-08-18 01:59:59.998,1,2,297.239990234375,23.94496168212891,3.4250230633529664,960.4615800876619,234403.63727777268,4303.456586971728,230100.18069080095,788.0984257476781,0.8205413335489671
2020-08-18 02:59:59.998,1,2,285.8930358886719,23.81011875,2.836474093048096,819.524290043831,235725.65626237498,2951.5358878688803,232774.1203745061,660.2577619743455,0.8056597833592372
2020-08-18 03:59:59.998,1,2,278.25103759765625,24.064549731445315,2.4130202599822996,691.63675,233231.17929994772,2136.0546623435594,231095.12463760417,557.6372177336735,0.8062573565295272
2020-08-18 04:59:59.998,1,2,277.9246826171875,24.13994978027344,2.3450950530189516,644.6576699123383,232491.94666522995,2017.489702392493,230474.45696283746,540.4845088707795,0.8384054578056529
2020-08-18 05:59:59.998,1,2,278.0339660644531,24.096010601806643,2.3988804078483583,712.5163300876618,232922.7325224034,2111.094238990713,230811.6382834127,553.6895169814609,0.7770902835494868
2020-08-18 06:59:59.998,1,2,278.0,24.095703643798828,2.3408343619033816,689.0267900438309,232925.74198168615,2010.1654008045102,230915.57658088164,540.5351163592595,0.7844907109125242
2020-08-18 07:59:59.998,1,2,278.0,23.97216002197266,2.2555304555488584,699.4665800876619,234136.98094617698,1866.3273342329219,232270.65361194406,523.8935331519792,0.7489900848248122
2020-08-18 08:59:59.998,1,2,278.0,23.764721520996094,2.1935977594688416,746.4457099561691,236170.73705114133,1765.2426559174623,234405.49439522388,514.1913673125492,0.6888530009004168
2020-08-18 09:59:59.998,1,2,279.0,23.642356896972657,2.327534179959869,696.8566699123384,237370.41695611447,1987.387529148332,235383.02942696612,547.8620463737634,0.7861904320190867
2020-08-18 10:59:59.998,1,2,281.8360290527344,24.137326684570315,2.6472330896163943,762.1054199123384,232517.66386273678,2570.838476087788,229946.825386649,608.7228450157803,0.798738375441286
2020-08-18 11:59:59.998,1,2,289.2601623535156,24.185319104003906,3.080633604949951,882.1630800876618,232047.13946367113,3481.533054294341,228565.60640937678,704.1268880404901,0.7981822226912059
2020-08-18 12:59:59.998,1,2,297.0,24.155723236083986,3.4529614844741823,947.4118300876618,232337.30149617954,4373.95080228736,227963.3506938922,787.1486698176906,0.8308410817974033
2020-08-18 13:59:59.998,1,2,298.0,24.076002520751953,3.6552762062530517,986.5610800876618,233118.89455019493,4901.520512849858,228217.3740373451,834.1975371722605,0.8455609632382184
2020-08-18 14:59:59.998,1,2,299.62713623046875,24.132778125,3.6576294220733643,1002.2208398246767,232562.25857756246,4907.833605369025,227654.42497219343,832.6755228434879,0.8308303816443807
2020-08-18 15:59:59.998,1,2,293.625,23.98406162109375,3.2587931011550904,863.8934101753235,234020.2960021699,3895.865922734402,230124.4300794355,749.9279051501113,0.8680792055097591
2020-08-18 16:59:59.998,1,2,293.76666259765625,23.939087622070314,3.187986374734497,887.383,234461.22738495553,3728.4072068830046,230732.82017807252,735.57308693176,0.8289240237098975
2020-08-18 17:59:59.998,1,2,293.7508239746094,24.00100477294922,3.2696416266448973,871.7233398246767,233854.18296933762,3921.8477807841455,229932.33518855346,751.7963344441617,0.8624253821119038
2020-08-18 18:59:59.998,1,2,295.0,24.00883220214844,3.3300494121322632,931.7521699123383,233777.44175762837,4068.1015089093844,229709.340248719,764.9434534565368,0.8209730850731527
2020-08-18 19:59:59.998,1,2,291.7489929199219,24.03463062744141,3.1875060379257203,900.43275,233524.51038427657,3727.2837665093807,229797.22661776718,732.480047342718,0.8134755730982884
2020-08-18 20:59:59.998,1,2,297.0,24.0000234375,3.456923511053467,960.4615800876619,233863.80411946872,4383.994153025394,229479.80996644334,793.2941503850797,0.8259509457032891
2020-08-18 21:59:59.998,1,2,291.11474609375,23.981347833251956,3.1472453230545043,879.5531699123384,234046.90235810116,3633.721339024308,230413.18101907684,725.1668063324005,0.8244718240338729
2020-08-18 22:59:59.998,1,2,294.61956787109375,23.940492187500002,3.2674913088363646,900.43275,234447.45682884371,3916.6909795283755,230530.76584931533,753.2572738320289,0.8365502852178898
2020-08-18 23:59:59.998,1,2,298.5502624511719,23.941194470214846,3.531513767285156,947.4118300876618,234440.5715507878,4575.222643306562,229865.34890748124,811.772644288576,0.8568318639355227
2020-08-19 00:59:59.998,1,2,294.4700622558594,23.920416668701172,3.2815714949157715,897.8228398246766,234644.28002572007,3950.5191083044674,230693.7609174156,757.0380698815051,0.843193151590281
2020-08-19 01:59:59.998,1,2,297.06451416015625,23.967069635009768,3.414584010786438,921.3123300876618,234186.8878126153,4277.263742574179,229909.62407004114,785.0457262754833,0.8520951046001816
2020-08-19 02:59:59.998,1,2,289.6420593261719,23.980368823242188,2.9923595992813112,814.3044199123383,234056.50070929833,3284.86851681192,230771.6321924864,690.5517088330027,0.8480264775025318
2020-08-19 03:59:59.998,1,2,280.1099853515625,24.108542395019533,2.5875820769439697,790.8148300876618,232799.86906729318,2456.2846501641015,230343.58441712908,596.0329305767935,0.7536946803472607
2020-08-19 04:59:59.998,1,2,277.0,24.140182324218753,2.3063709479667662,728.176040043831,232489.66677183396,1951.4109756356052,230538.25579619835,531.7067355632829,0.7301898254318804
2020-08-19 05:59:59.998,1,2,277.0,23.455800842285157,2.0722398457855227,665.5372500000001,239199.43863411839,1575.326091315114,237624.11254280328,492.41415433062036,0.7398746716740803
2020-08-19 06:59:59.998,1,2,277.0,23.582069879150392,2.09588832772522,647.2675800876618,237961.47931902646,1611.4866189193178,236349.99270010713,495.36319095809546,0.7653143865030388
2020-08-19 07:59:59.998,1,2,277.0,23.226572973632813,1.8352897314422607,673.3670800876617,241446.8207502876,1235.6620111205402,240211.15873916706,440.85707301184016,0.6547054141025836
2020-08-19 08:59:59.998,1,2,277.0,23.616291046142578,2.130191127996826,621.1680800876618,237625.9702068717,1664.6677608354769,235961.30244603622,502.6426730211221,0.8091894756571959
2020-08-19 09:59:59.998,1,2,277.0,24.005195214843752,2.275502539164734,683.8069199123383,233813.09929034175,1899.5252658442143,231913.57402449753,527.7199265595126,0.7717382073687766
2020-08-19 10:59:59.998,1,2,279.7384948730469,24.347553387451175,2.5732550371879577,722.9561699123384,230456.57183595444,2429.159818992709,228027.41201696172,586.7726865895806,0.8116296824200689
2020-08-19 11:59:59.998,1,2,290.1162109375,24.339946875000003,3.1467623121368407,863.8934101753235,230531.14714893745,3632.606082844513,226898.54106609293,713.9957777056145,0.8264859637726742
2020-08-19 12:59:59.998,1,2,291.0,24.275485693359375,3.2187636967025757,874.3332500000001,231163.1335983076,3800.743964092378,227362.38963421524,731.825805750158,0.8370101511639388
2020-08-19 13:59:59.998,1,2,294.02569580078125,24.30522341308594,3.3315185007019044,942.1919101753235,230871.5808308276,4071.6916776818302,226799.88915314575,755.5880266708463,0.8019470540033039
2020-08-19 14:59:59.998,1,2,296.0,24.250787200927736,3.4345087961013796,931.7521699123383,231405.28107589635,4327.326772131332,227077.954303765,779.9012314569881,0.8370264718893686
2020-08-19 15:59:59.998,1,2,293.46722412109375,24.244050402832034,3.311157835638428,926.5322500000001,231471.32958757834,4022.0752517190376,227449.2543358593,753.1203807042981,0.8128377406229498
2020-08-19 16:59:59.998,1,2,293.27825927734375,24.1464703125,3.2847820968978882,929.1421601753235,232428.01845440624,3958.2530547504934,228469.76539965573,750.4733950672497,0.8077056743670311
2020-08-19 17:59:59.998,1,2,293.7894592285156,23.818655438232422,3.2299879344909668,895.2128300876618,235641.96137580796,3827.2975351296327,231814.66384067835,748.7585672434705,0.8364028553636232
2020-08-19 18:59:59.998,1,2,292.9606018066406,23.901566656494143,3.178901424055481,903.0426601753236,234829.0881843995,3707.187460151399,231121.9007242481,734.7137393427217,0.8135980410937383
2020-08-19 19:59:59.998,1,2,294.0806579589844,23.831212811279297,3.2272900928878783,923.9223398246766,235518.84713242418,3820.906718461975,231697.9404139622,747.7564676405062,0.8093282686317559
2020-08-19 20:59:59.998,1,2,281.43011474609375,24.119297552490234,2.644811516887665,777.7650800876618,232694.4239977284,2566.1372467373867,230128.286750991,608.6459431606481,0.7825575597866231
2020-08-19 21:59:59.998,1,2,291.8402404785156,24.130903820800782,3.183278271775818,845.6238398246766,232580.6345183342,3717.4029170044623,228863.23160132975,728.5353523649097,0.8615359667673953
2020-08-19 22:59:59.998,1,2,291.1399230957031,24.146051733398437,3.1669347867874147,905.6526699123383,232432.12226251903,3679.3293654053027,228752.79289711372,724.4451774006465,0.7999150242341453
2020-08-19 23:59:59.998,1,2,291.0,24.094361865234376,3.134632219963074,876.9431601753236,232938.89696658103,3604.6542301617237,229334.2427364193,718.8785064224124,0.8197549614033025
2020-08-20 00:59:59.998,1,2,291.7858581542969,24.0607057800293,3.1877834767227173,858.6735898246766,233268.86593778353,3727.932636262344,229540.93330152117,731.7267944101005,0.8521594271456562
2020-08-20 01:59:59.998,1,2,293.63043212890625,24.112091015625,3.2832575205688475,908.2625800876617,232765.0778940703,3954.5795943558837,228810.4982997144,751.2437893276427,0.8271218101434233
2020-08-20 02:59:59.998,1,2,290.3112487792969,24.13042710571289,3.082802641520691,829.9640800876618,232585.30829979602,3486.4373902010493,229098.87090959496,706.2666044095072,0.8509604467881434
2020-08-20 03:59:59.998,1,2,282.00732421875,24.124111212158205,2.6865436601737978,759.4954599561693,232647.23020443125,2647.7576491865525,229999.4725552447,617.90362483661,0.8135711895792891
2020-08-20 04:59:59.998,1,2,277.0,24.135498889160157,2.3371818634277344,699.4665800876619,232535.58382482931,2003.8972102194812,230531.68661460985,538.7944769010724,0.7702933810412315
2020-08-20 05:59:59.998,1,2,277.0,23.660967388916017,2.1760669701347353,675.9770400438309,237187.9570876329,1737.1404758173217,235450.8166118156,512.3567451202227,0.7579499225106834
2020-08-20 06:59:59.998,1,2,277.0,23.408024688720705,2.0635446464767457,691.63675,239667.84273232578,1562.133568094307,238105.70916423146,491.3417614413989,0.7104043581278741
2020-08-20 07:59:59.998,1,2,277.0,23.308384259033204,1.965237050001526,647.2675800876618,240644.7314546422,1416.8383774526246,239227.89307718957,470.1395188690965,0.7263449202962147
2020-08-20 08:59:59.998,1,2,277.0,23.515871594238284,2.1019386662132264,673.3670800876617,238610.49657206464,1620.8040166297792,236989.69255543486,498.13779827625336,0.7397715347346706
2020-08-20 09:59:59.998,1,2,277.0,23.871654528808595,2.2607105387260438,657.7074199123384,235122.3508719265,1874.9096456152533,233247.44122631123,527.3049485112052,0.8017317922025059
2020-08-20 10:59:59.998,1,2,283.0,24.285464154052736,2.7920608213394167,798.6447099561692,231065.3033726854,2859.8297177199715,228205.4736549654,637.1635622072333,0.797806025963913
2020-08-20 11:59:59.998,1,2,286.7110595703125,24.259761071777344,2.923601908795166,829.9640800876618,231317.29998974485,3135.6450773317038,228181.65491241316,667.112321853971,0.803784570753363
2020-08-20 12:59:59.998,1,2,290.2713928222656,24.256544989013673,3.1418295840316772,824.7442099561692,231348.83091541147,3621.226377554942,227727.60453785653,715.4813250377041,0.8675190639722443
2020-08-20 13:59:59.998,1,2,296.0,24.23830424194336,3.412639265098572,947.4118300876618,231527.6657533934,4272.392975641713,227255.2727777517,775.5402670820421,0.8185883292277268
2020-08-20 14:59:59.998,1,2,297.0,24.25489625244141,3.587264926409912,965.6815000000001,231364.99535958908,4720.818769079441,226644.17659050965,813.0327054581898,0.841926355074825
2020-08-20 15:59:59.998,1,2,296.8385314941406,24.21916587524414,3.48527073657074,934.3620800876619,231715.3009798839,4456.187594593662,227259.11338529026,792.0595375007639,0.8477008585648648
2020-08-20 16:59:59.998,1,2,295.12554931640625,24.214308032226565,3.3616369890930176,900.43275,231762.92795292623,4145.644458847962,227617.28349407826,765.166679550565,0.849776598586141
2020-08-20 17:59:59.998,1,2,291.40496826171875,24.159316040039062,3.1924411058761595,869.1133300876619,232302.0771432114,3738.834262751245,228563.24288046017,729.6746918639375,0.8395621912626053
2020-08-20 18:59:59.998,1,2,291.21234130859375,24.134484997558594,3.182660552622986,900.43275,232545.52416003586,3715.960323562369,228829.56383647348,728.2868260962674,0.8088186775706097
2020-08-20 19:59:59.998,1,2,291.3888854980469,24.051815625,3.1771572365341187,900.43275,233356.0262623125,3703.1204852020974,229652.9057771104,729.6433914808345,0.8103252480330535
2020-08-20 20:59:59.998,1,2,292.0,24.042034826660156,3.20311982545166,905.6526699123383,233451.9185785481,3763.888907459066,229688.02967108903,735.7182815083944,0.8123625159517363
2020-08-20 21:59:59.998,1,2,292.63287353515625,24.040346557617188,3.199916911532593,939.5820000000001,233468.470604603,3756.365376957851,229712.10522764517,735.0596503016963,0.7823262368816092
2020-08-20 22:59:59.998,1,2,293.0,24.015838751220706,3.217264190144348,926.5322500000001,233708.748569607,3797.2035283839273,229911.5450412231,739.6861807618864,0.798338299354271
2020-08-20 23:59:59.998,1,2,290.48358154296875,24.00627421875,3.1011299810394286,843.0138300876617,233802.52058498436,3528.014529067319,230274.50605591704,714.1111745990498,0.8470930714443821
2020-08-21 00:59:59.998,1,2,290.4269104003906,24.01028327636719,3.069533044697571,874.3332500000001,233763.21522283737,3456.4879867088794,230306.7272361285,706.9341096674465,0.8085408048560961
2020-08-21 01:59:59.998,1,2,290.2774658203125,24.086087951660158,3.1045528404144287,863.8934101753235,233020.01557361058,3535.806889942753,229484.20868366782,712.4458518991385,0.824691846826972
2020-08-21 02:59:59.998,1,2,288.0,24.1238484375,2.953618446784973,861.2835,232649.8064839687,3200.3627662880212,229449.4437176807,677.7061095690922,0.7868560230970315
2020-08-21 03:59:59.998,1,2,283.0814514160156,24.172801263427736,2.7784728384269712,764.7153300876619,232169.8661251776,2832.061869905597,229337.804255272,637.2088599477547,0.8332628298097664
2020-08-21 04:59:59.998,1,2,277.0,24.148265551757813,2.366352045954895,689.0267900438309,232410.41767738914,2054.230330192767,230356.18734719636,545.1038352274072,0.7911213948484233
2020-08-21 05:59:59.998,1,2,277.0,23.791191998291016,2.234901376805878,686.4168300876618,235911.21678587512,1832.3445962370747,234078.87218963806,523.1431937377893,0.7621363154382141
2020-08-21 06:59:59.998,1,2,277.0,23.351700219726563,2.0297992307762147,699.4665800876619,240220.05571177,1511.4597720793406,238708.59593969065,484.5305244180543,0.6927143314800396
2020-08-21 07:59:59.998,1,2,277.0,23.352453662109376,1.9927897309158324,652.4875000000001,240212.66885716698,1456.8451039072252,238755.82375325976,475.79015377184646,0.7291942815331274
2020-08-21 08:59:59.998,1,2,277.0,23.500435327148438,2.094991999852753,673.3670800876617,238761.8358956909,1610.1085764987934,237151.7273191921,496.83097148496904,0.7378308001339916
2020-08-21 09:59:59.998,1,2,277.0,23.90461530761719,2.2664831041534423,699.4665800876619,234799.19878197802,1884.496769971272,232914.70201200675,527.897236819147,0.7547140232961342
2020-08-21 10:59:59.998,1,2,280.0,24.27505083618164,2.5963541568832396,762.1054199123384,231167.3969989581,2472.966824563304,228694.4301743948,593.7717344393336,0.7791202095211873
2020-08-21 11:59:59.998,1,2,291.0,23.882837567138672,3.0607552822769164,853.4536699123383,235012.71079851306,3436.7476230553325,231575.96317545773,708.7973525376469,0.8305047801955674
2020-08-21 12:59:59.998,1,2,292.6297912597656,23.931348559570313,3.1576095005722045,876.9431601753236,234537.1022371743,3657.6931232292036,230879.4091139451,729.0270157046898,0.8313275578304739
2020-08-21 13:59:59.998,1,2,296.0,23.8892953125,3.3552749497879026,989.1710898246766,234949.39815890623,4129.96769457307,230819.43046433316,774.4626529612877,0.7829410512781521
2020-08-21 14:59:59.998,1,2,298.6061706542969,23.990537969970703,3.511476335133362,973.5113300876618,233956.80097109143,4523.451283933309,229433.34968715813,805.649777916833,0.827571033861811
2020-08-21 15:59:59.998,1,2,297.3014221191406,24.056215356445314,3.4651577608428954,983.9511699123384,233312.89067926022,4404.904014564269,228907.98666469596,793.2022865100932,0.8061398886092699
2020-08-21 16:59:59.998,1,2,296.2535095214844,24.075467669677735,3.395791376321411,936.9720898246767,233124.1383050057,4230.312278115826,228893.82602688987,777.275680515326,0.8295611885950279
2020-08-21 17:59:59.998,1,2,295.19561767578125,24.06869133911133,3.3535972807250976,913.4825000000002,233190.57439856505,4125.838681646939,229064.7357169181,768.1908748102696,0.8409475548905091
2020-08-21 18:59:59.998,1,2,292.4242858886719,24.03266098022461,3.2107460497329714,908.2625800876617,233543.8210813407,3781.8329327573206,229761.98814858336,737.7073958268578,0.8122181976886655
2020-08-21 19:59:59.998,1,2,292.51727294921875,23.96251875,3.183568078326416,869.1133300876619,234231.505326375,3718.0798146330626,230513.42551174192,733.8551830848556,0.8443722558148272
2020-08-21 20:59:59.998,1,2,293.0,23.930055615234377,3.2168901491638184,923.9223398246766,234549.77844445602,3796.3206495874865,230753.45779486853,742.3085252658014,0.8034317315096655
2020-08-21 21:59:59.998,1,2,293.45965576171875,23.885604840087893,3.206716836167908,882.1630800876618,234985.58006710067,3772.3471302445223,231213.23293685616,741.4353668034289,0.8404742655176086
2020-08-21 22:59:59.998,1,2,291.0,23.9027642578125,3.0664297413345336,869.1133300876619,234817.34673341014,3449.502488676126,231367.844244734,709.4732387805084,0.8163184411277506
2020-08-21 23:59:59.998,1,2,290.0,23.894120599365234,2.9962788401184084,837.7939101753235,234902.09037093932,3293.4788601809323,231608.61151075838,693.9639818588902,0.8283230200535424
2020-08-22 00:59:59.998,1,2,288.0,23.899415625,2.9157490537857056,819.524290043831,234850.17719831248,3118.8228854268273,231731.35431288564,675.6704770702764,0.8244666879051739
2020-08-22 01:59:59.998,1,2,284.3539733886719,24.01268080444336,2.816258498391724,824.7442099561692,233739.70952192467,2909.6145255238653,230830.09499640082,650.0772167181827,0.7882167693577756
2020-08-22 02:59:59.998,1,2,283.5290222167969,23.997302673339846,2.7606806549491885,801.2546699123383,233890.47887220187,2795.9073104516538,231094.57156175023,637.9783131742947,0.7962241433726597
2020-08-22 03:59:59.998,1,2,281.9696960449219,24.122020642089844,2.678559773828888,772.5452099561693,232667.72644606128,2632.0437895075756,230035.6826565537,616.1643261091124,0.7975770455480149
2020-08-22 04:59:59.998,1,2,277.3718566894531,24.198864788818362,2.4257236142486573,722.9561699123384,231914.33567335433,2158.6043987629305,229755.7312745914,557.3239028617451,0.7708958385808133
2020-08-22 05:59:59.998,1,2,277.0,23.885295556640628,2.24828328620224,691.63675,234988.61232531734,1854.3533341446241,233134.2589911727,524.151857930998,0.7578426940601377
2020-08-22 06:59:59.998,1,2,277.0,23.415675384521485,2.0452183097488406,618.5581699123384,239592.83423959752,1534.5101654261962,238058.3240741713,486.88124318461837,0.7871228073078702
2020-08-22 07:59:59.998,1,2,277.0,23.276200177001954,1.947103081981659,670.7571699123383,240960.26870064804,1390.8116313364,239569.45706931164,466.46642820832943,0.695432638117446
2020-08-22 08:59:59.998,1,2,277.0,23.3928046875,2.0068949867660524,665.5372500000001,239817.06175509375,1477.541615559918,238339.52013953382,478.32238811625706,0.7187011517631162
2020-08-22 09:59:59.998,1,2,277.0,23.7464203125,2.2057943701011657,665.5372500000001,236350.16466140625,1784.927059410223,234565.23760199602,517.4026805239251,0.777421069254839
2020-08-22 10:59:59.998,1,2,280.0,24.1098190612793,2.495815350805664,746.4457099561691,232787.35245254915,2285.1532401858935,230502.19921236325,575.2909271886814,0.7707069911654555
2020-08-22 11:59:59.998,1,2,285.8663024902344,23.956600506591798,2.8647417638259887,843.0138300876617,234289.5286133031,3010.657726893592,231278.8708864095,662.554240518816,0.7859351968756189
2020-08-22 12:59:59.998,1,2,299.0,23.947147595214844,3.567179026034546,1007.4406601753236,234382.20627985033,4668.10092810449,229714.10535174585,819.4313385950378,0.8133792599282554
2020-08-22 13:59:59.998,1,2,297.0,23.959421264648437,3.3774155685791016,957.8516699123384,234261.87350640967,4184.652772056878,230077.2207343528,777.0663872836137,0.8112596257776844
2020-08-22 14:59:59.998,1,2,298.4754638671875,23.981122265625,3.5526515952438356,989.1710898246766,234049.1138546953,4630.156422135486,229418.9574325598,815.0456251019611,0.8239683038516846
2020-08-22 15:59:59.998,1,2,299.673095703125,23.999409521484377,3.752987810710144,1002.2208398246767,233869.82303803414,5167.074619315871,228702.74841871826,858.3186270913583,0.8564166628599622
2020-08-22 16:59:59.998,1,2,299.0,24.044671875000002,3.7055029906814574,970.9014199123383,233426.06458743746,5037.148585730796,228388.91600170668,846.2958112828203,0.871659875993622
2020-08-22 17:59:59.998,1,2,296.5340881347656,24.141717114257812,3.4589949426498414,913.4825000000002,232474.6194754204,4389.249614851559,228085.36986056884,788.9461408401262,0.8636685878931737
2020-08-22 18:59:59.998,1,2,293.5914306640625,24.088901733398437,3.308237708734131,918.7024199123384,232992.42886351905,4014.9842027494637,228977.44466076957,757.5118168763406,0.8245453592563973
2020-08-22 19:59:59.998,1,2,292.0,24.058747760009766,3.1559836423690797,863.8934101753235,233288.06264017784,3653.927388843025,229634.1352513348,724.7215745827815,0.8389016122205427
2020-08-22 20:59:59.998,1,2,291.88482666015625,23.995179547119143,3.1615508028076174,903.0426601753236,233911.2942989073,3666.829826860883,230244.4644720464,727.9295714936083,0.8060854748016915
2020-08-22 21:59:59.998,1,2,289.1973571777344,23.82441322631836,2.974473153465271,840.4039199123383,235585.51121532312,3245.7161210631116,232339.79509426001,691.0884829894984,0.8223289618420451
2020-08-22 22:59:59.998,1,2,290.0,23.949203283691407,2.983359885823059,840.4039199123383,234362.0520222297,3265.139324314933,231096.91269791478,689.4452590805124,0.8203736831123155
2020-08-22 23:59:59.998,1,2,290.0,23.992044854736328,3.0735188039932253,871.7233398246767,233942.02726188538,3465.4702477877413,230476.55701409763,708.3740318624458,0.8126133596525199
2020-08-23 00:59:59.998,1,2,287.03643798828125,23.975462145996094,2.8642493935272215,824.7442099561692,234104.60645995385,3009.6229173516817,231094.98354260216,661.9136664590815,0.802568430876597
2020-08-23 01:59:59.998,1,2,283.0,24.034295764160156,2.704503476852417,790.8148300876618,233527.79343076685,2683.277035539709,230844.51639522714,624.3197972032066,0.7894639471214782
2020-08-23 02:59:59.998,1,2,281.19189453125,24.012194787597657,2.682982081400299,769.9352500000001,233744.4744991223,2640.7419831282077,231103.73251599408,620.0471732851397,0.805323789611061
2020-08-23 03:59:59.998,1,2,280.0,24.089413330078127,2.5928133024536133,717.7362500000002,232987.4130980478,2466.226261376175,230521.18683667164,597.6983997275171,0.8327549287464817
2020-08-23 04:59:59.998,1,2,277.0,24.161934484863284,2.4055551507614137,691.63675,232276.40554357247,2122.858572858533,230153.54697071394,553.6470503814099,0.8004881903418376
2020-08-23 05:59:59.998,1,2,277.0,24.042895239257813,2.294447597836304,683.8069199123383,233443.4829729829,1931.2865345264042,231512.19643845648,531.1926029880229,0.7768166532390751
2020-08-23 06:59:59.998,1,2,277.0,23.479997039794924,2.12466224074173,655.0974599561691,238962.21572626499,1656.037721852136,237306.17800441285,504.19547590071164,0.7696495662407943
2020-08-23 07:59:59.998,1,2,277.0,23.310265539550784,1.958730107421112,647.2675800876618,240626.28711706857,1407.471544744368,239218.8155723242,468.56509632312975,0.7239125065705752
2020-08-23 08:59:59.998,1,2,277.0,23.32450653076172,1.9704791390785217,626.388,240486.66644549777,1424.4070304651323,239062.25941503263,471.06719511829976,0.7520373875589886
2020-08-23 09:59:59.998,1,2,277.0,23.65499566040039,2.1485554036445618,662.9272900438309,237246.50475004208,1693.493522309314,235553.01122773276,506.09869511809336,0.763430172085134
2020-08-23 10:59:59.998,1,2,279.0,23.99664457397461,2.42535642567215,738.6158300876618,233896.93097051256,2157.9509402389654,231738.9800302736,562.0496242951341,0.7609498759706081
2020-08-23 11:59:59.998,1,2,284.75067138671875,23.993475,2.8589008414901733,803.8645800876619,233928.00591749998,2998.39338171827,230929.6125357817,660.204863603546,0.8212886597535498
2020-08-23 12:59:59.998,1,2,290.0,24.001667523193362,3.05401452230072,869.1133300876619,233847.68527315903,3421.626661783586,230426.05861137545,703.7245293156576,0.809703987907627
2020-08-23 13:59:59.998,1,2,294.2135925292969,24.000400158691406,3.2800820162658693,879.5531699123384,233860.11069216722,3946.933705104493,229913.17698706273,754.1340771378163,0.857405899876386
2020-08-23 14:59:59.998,1,2,296.0,24.03004253540039,3.390037696788025,947.4118300876618,233569.4926809796,4215.989112594557,229353.50356838506,777.5170229872322,0.8206748093015583
2020-08-23 15:59:59.998,1,2,306.0,22.74865330810547,3.620160142616272,1036.1501699123382,246132.4120598708,4807.795545344976,241324.61651452584,873.6337581380429,0.8431536118089478
2020-08-23 16:59:59.998,1,2,301.7430419921875,23.68094989013672,3.66206944561615,983.9511699123384,236992.04584811497,4919.756148798983,232072.289699316,849.8648412820446,0.8637266434245515
2020-08-23 17:59:59.998,1,2,337.06884765625,19.462675973510745,4.269657402667236,1396.3232500000001,278348.59388506436,6687.695377273295,271660.89850779105,1159.8989663290229,0.8306808372123166
2020-08-23 18:59:59.998,1,2,343.0,18.438911718750003,3.9956598495437623,1448.52225,288385.7219657343,5856.895089917139,282528.8268758172,1128.8890898864033,0.7793384533005298
2020-08-23 19:59:59.998,1,2,320.00653076171875,20.834881750488282,3.5427670860076903,1158.8178398246766,264895.2963387678,4604.427383195692,260290.8689555721,922.1499233241418,0.795767800281413
2020-08-23 20:59:59.998,1,2,307.18182373046875,22.701746868896485,3.65205958752594,1067.4695898246766,246592.2893567772,4892.8976976894055,241699.3916590878,882.7005806077588,0.8269093461976142
2020-08-23 21:59:59.998,1,2,290.68603515625,23.224926562500002,2.7814392608413696,858.6735898246766,241462.9623955312,2838.112371019087,238624.85002451212,663.7205264705616,0.7729602195009627
2020-08-23 22:59:59.998,1,2,281.0,23.777376562500002,2.344282959576416,699.4665800876619,236046.6652525312,2016.092653285367,234030.57259924585,548.6338833643233,0.7843603954538683
2020-09-02 14:59:59.998,1,2,301.80328369140625,24.002755828857424,4.033795650640869,1038.760080087662,233837.01537206577,5969.2286169389035,227867.78675512687,919.1720871339918,0.8848742888313749
2020-09-02 15:59:59.998,1,2,339.2627258300781,23.751468841552736,5.468714791191101,1581.6296601753236,236300.66817577914,10971.372846844743,225329.2953289344,1232.2616502540113,0.7791088402562046
2020-09-02 16:59:59.998,1,2,361.741943359375,23.5082953125,5.893401722717285,1944.4127500000002,238684.77549890624,12741.557458922596,225943.21803998365,1331.5741504331268,0.6848207256577219
2020-09-02 17:59:59.998,1,2,332.8432312011719,23.702034649658206,5.229978037847901,1472.0118398246766,236785.3279139,10034.371041357732,226750.95687254227,1185.9025245043927,0.805633821970915
2020-09-02 18:59:59.998,1,2,308.0,23.92447688598633,4.228777631588745,1124.8884101753238,234604.47308702598,6560.245964265245,228044.22712276073,964.348326669674,0.8572835473692646
2020-09-02 19:59:59.998,1,2,299.0,23.7702328125,3.852960374230957,999.6108300876618,236116.7035776562,5446.023495855376,230670.68008180085,888.7649898520847,0.8891110051039999
2020-09-02 20:59:59.998,1,2,299.0,24.026286950683595,3.64350243908844,957.8516699123384,233606.31295932492,4869.995442717579,228736.31751660735,833.4013307798667,0.8700734747960911
2020-09-02 21:59:59.998,1,2,298.189208984375,24.180403125,3.5664142308929443,973.5113300876618,232095.33641006247,4666.099482049113,227429.23692801336,811.1068671011899,0.8331766072287542
2020-09-02 22:59:59.998,1,2,298.0,23.98156875,3.536404712438965,970.9014199123383,234044.73645937498,4587.904263732104,229456.83219564287,811.4522226779883,0.83577200118963
2020-09-02 23:59:59.998,1,2,297.15814208984375,23.997902636718752,3.467610921482849,970.9014199123383,233884.5967472402,4411.1431314717265,229473.45361576846,795.7246539484267,0.8195730664605186
2020-09-03 00:59:59.998,1,2,295.0,23.985821978759766,3.3188823334213255,923.9223398246766,234003.03720916223,4040.8630910752654,229962.17411808696,763.2173970356775,0.8260622826594989
2020-09-03 01:59:59.998,1,2,290.7726135253906,24.051408673095704,3.1246631420333864,863.8934101753235,233360.01607575547,3581.76290881613,229778.25316693934,717.9796385115516,0.8310974826927324
2020-09-03 02:59:59.998,1,2,286.5698547363281,24.110902716064455,2.8875816620910646,832.5740400438309,232776.7281493238,3058.855601461374,229717.87254786244,663.3291162237799,0.7967208732437284
2020-09-03 03:59:59.998,1,2,279.955322265625,24.116823284912112,2.628053043626404,749.0556699123383,232718.68206346175,2533.7203458981844,230184.96171756356,604.9382892388702,0.8076012418538476
2020-09-03 04:59:59.998,1,2,277.0474548339844,24.100559161376953,2.3442214550720215,717.7362500000002,232878.13780757773,2015.986866437125,230862.1509411406,541.1920074002974,0.7540262978222115
2020-09-03 05:59:59.998,1,2,277.25946044921875,23.678198895263673,2.2092621879318237,709.9064199123383,237019.0169869896,1790.5437819705467,235228.47320501905,519.6813713767827,0.7320420787868841
2020-09-03 06:59:59.998,1,2,277.471435546875,23.477087915039064,2.1286373036018373,675.9770400438309,238990.7371926489,1662.2401307786324,237328.49706187026,505.1862920536561,0.7473423831390773
2020-09-03 07:59:59.998,1,2,277.6834411621094,23.587704418945314,2.1472223603645326,689.0267900438309,237906.23750204148,1691.3927621077942,236214.84473993367,507.205796475622,0.7361191230944114
2020-09-03 08:59:59.998,1,2,277.8954162597656,23.848607098388673,2.2732815246025084,665.5372500000001,235348.31110640368,1895.8189950060232,233452.49211139765,530.7032371892531,0.797405760818426
2020-09-03 09:59:59.998,1,2,283.0,24.073035260009767,2.735325590144348,801.2546699123383,233147.98598992784,2744.785954093708,230403.20003583413,630.2277691091642,0.7865511338337843
2020-09-03 10:59:59.998,1,2,289.447998046875,24.034256231689454,2.9909095637374876,876.9431601753236,233528.18101264414,3281.685729529925,230246.49528311423,688.6464447593046,0.7852805928968377
2020-09-03 11:59:59.998,1,2,293.24658203125,24.044625366210937,3.2225880066741945,900.43275,233426.5205661167,3809.7808858920203,229616.73968022468,739.9601514251226,0.8217828054622875
2020-09-03 12:59:59.998,1,2,295.23248291015625,24.043127783203126,3.3688163029266356,931.7521699123383,233441.2030795869,4163.370741851797,229277.8323377351,772.3948994790418,0.8289703253942631
2019-09-02 20:00:00.000,1,3,367.78021240234375,16.26050398864746,4.668612387167358,1808.6954296493534,309743.13632874185,7995.876205767145,301747.2601229747,1408.7409964039307,0.7788713197981815
2019-09-02 21:00:00.000,1,3,359.6666564941406,16.12394837036133,4.130363405021668,1688.6375703506471,311081.94672820566,6258.452408414578,304823.4943197911,1259.0318059292952,0.7455903078526531
2019-09-05 10:00:00.000,1,3,314.9333190917969,24.765665075683597,4.457917676664734,1179.6974199123383,226357.3463088874,7290.45299200296,219066.89331688447,976.5821760893667,0.8278242874871551
2019-09-05 11:00:00.000,1,3,307.6363525390625,24.732706622314453,4.226758679379272,1104.0088300876619,226680.47559990198,6553.9833217292235,220126.49227817275,930.421561798081,0.8427664131311364
2019-09-05 12:00:00.000,1,3,306.7131042480469,24.744031512451173,4.1833231287323,1077.9093300876618,226569.44479151696,6419.9737011522675,220149.47109036468,920.9563741905054,0.8543913189021268
2019-09-05 13:00:00.000,1,3,304.6000061035156,24.78816370239258,4.09117667913208,1075.2994199123384,226136.7666228248,6140.2619048025435,219996.50471802225,900.0445695929433,0.8370176277657786
2019-09-05 14:00:00.000,1,3,300.6611633300781,24.854778240966798,3.9254053266082765,1017.8805000000002,225483.66836060776,5652.745598923579,219830.92276168417,862.9254751619276,0.847766977716861
2019-09-05 15:00:00.000,1,3,297.0,24.863959075927735,3.7203509802749632,973.5113300876618,225393.65816933385,5077.597277956898,220316.06089137695,819.6530731075527,0.8419553504670001
2019-09-05 16:00:00.000,1,3,296.0,24.93289905395508,3.7029936737548828,929.1421601753235,224717.76097315684,5030.328716748174,219687.43225640868,813.5011718489357,0.8755400483553915
2019-09-05 17:00:00.000,1,3,297.5690612792969,24.916021014404297,3.7395484079727175,965.6815000000001,224883.23563583824,5130.134419081112,219753.10121675712,821.7773598021915,0.8509817779487248
2019-09-05 18:00:00.000,1,3,297.9677429199219,24.913421173095703,3.817759407637024,1010.0506699123383,224908.72484400548,5346.967416962087,219561.7574270434,838.2339649744132,0.8298929845243932
2019-09-05 19:00:00.000,1,3,298.0,24.918086004638674,3.831613965779114,991.7810000000001,224862.99018248176,5385.845868998182,219477.1443134836,840.9516913208618,0.8479207519813968
2019-09-05 20:00:00.000,1,3,304.53973388671875,24.84631829223633,4.138944954702759,1046.5899101753237,225566.6108823541,6284.485475266967,219282.12540708715,907.5966466101611,0.8671941490990692
2019-09-05 21:00:00.000,1,3,304.1383361816406,24.809701922607424,4.068480514219665,1088.3491699123383,225925.60289648763,6072.323582590895,219853.27931389672,894.4687828758822,0.8218582855609912
2019-09-05 22:00:00.000,1,3,303.0,24.84965297241211,4.052161096211242,1017.8805000000002,225533.91721105552,6023.706887079912,219510.2103239756,889.4907344959613,0.8738655809753317
2019-09-05 23:00:00.000,1,3,302.0,24.816950317382815,4.056011144480896,1015.2705898246766,225854.53861933443,6035.158840314664,219819.37977901977,891.5898541565829,0.878179534689908
2019-09-06 00:00:00.000,1,3,298.8485412597656,24.890094689941407,3.8550775999420166,1007.4406601753236,225137.42095055783,5452.010387947825,219685.41056261002,846.9043052939832,0.8406493193818457
2019-09-06 01:00:00.000,1,3,292.0,24.926673852539064,3.340112083872986,887.383,224778.79371936765,4092.724458743115,220686.06926062453,737.1162066798427,0.830662979434858
2019-09-06 02:00:00.000,1,3,287.0,24.994232519531252,2.9989870438934325,845.6238398246766,224116.43908996286,3299.435210233109,220817.00387972975,662.2273337066754,0.7831228289921145
2019-09-06 03:00:00.000,1,3,279.0,25.085033953857423,2.5993404679824827,691.63675,223226.20911562827,2478.658879613614,220747.55023601465,573.798040536469,0.8296234121979045
2019-09-06 04:00:00.000,1,3,267.0,25.370697912597656,2.011943202948761,592.4586699123383,220425.5196711848,1484.9842877466663,218940.53538343814,440.495922014671,0.7435048964341224
2019-09-06 05:00:00.000,1,3,269.0,25.343625146484378,2.0786948103744507,636.827790043831,220690.94486034664,1585.155563239139,219105.78929710752,455.45406713489524,0.7151918842981831
2019-09-06 06:00:00.000,1,3,269.0,25.321656719970704,2.0757300592781065,652.4875000000001,220906.3263894664,1580.6371122765881,219325.6892771898,455.26092600455274,0.6977312607590991
2019-09-06 07:00:00.000,1,3,271.7799072265625,25.353347808837892,2.2773147493309023,665.5372500000001,220595.62251746005,1902.5520343735664,218693.07048308649,498.0329549875954,0.7483171753160253
2019-09-06 08:00:00.000,1,3,285.0,25.280847583007812,2.9772702713607786,790.8148300876618,221306.42488152976,3251.823366845397,218054.60151468436,649.2074826230908,0.8209348863009134
2019-09-06 09:00:00.000,1,3,302.0496826171875,24.891892254638673,4.069124305934143,1072.6894101753235,225119.79737460677,6074.245489749571,219045.5518848572,891.323579281431,0.8309241900092501
2019-09-06 10:00:00.000,1,3,313.84832763671875,24.733250775146484,4.472514634286499,1195.3570800876619,226675.14064935534,7338.2747189997,219336.86593035565,980.9873427120515,0.8206646859364488
2019-09-06 11:00:00.000,1,3,311.1546936035156,24.749619543457033,4.38836443878479,1161.42775,226514.65895321115,7064.733760380318,219449.92519283082,963.0262478102011,0.8291744775430078
2019-09-06 12:00:00.000,1,3,307.0,24.705703619384767,4.18394786742096,1080.5193398246765,226945.216821045,6421.891365800834,220523.32545524416,922.6580972550471,0.8539024367715216
2019-09-06 13:00:00.000,1,3,304.8612976074219,24.755475,4.123480583010864,1067.4695898246766,226457.2512375,6237.611664352768,220219.63957314723,908.0714077775235,0.8506766060911084
2019-09-06 14:00:00.000,1,3,302.0,24.80115593261719,3.956775632221985,1007.4406601753236,226009.3889787905,5743.4556844574945,220265.933294333,871.54287746765,0.8651059183138157
2019-09-06 15:00:00.000,1,3,300.935791015625,24.82670321044922,3.9266434390228273,1015.2705898246766,225758.91989030637,5656.312027180343,220102.60786312603,864.2644610775579,0.8512651402881716
2019-09-06 16:00:00.000,1,3,297.02886962890625,24.88398576049805,3.730453429385376,965.6815000000001,225197.31375007064,5105.210701861179,220092.10304820945,821.0433405968324,0.8502216730845856
2019-09-06 17:00:00.000,1,3,294.0,24.87499096069336,3.644485174104309,963.0715898246766,225285.5000266278,4872.62289285023,220412.87713377757,803.291462895727,0.8340931986603022
2019-09-06 18:00:00.000,1,3,294.0,24.971857141113283,3.6607491043533327,944.8019199123383,224335.8104325256,4916.209200202863,219419.60123232275,803.2401086887909,0.8501677354374111
2019-09-06 19:00:00.000,1,3,297.0,24.90025453491211,3.8656008869384766,973.5113300876618,225037.81240808676,5481.81594945625,219555.9964586305,848.7158546431431,0.8718089131707576
2019-09-06 20:00:00.000,1,3,299.5149841308594,24.91163291015625,4.006738348397827,999.6108300876618,224926.2572242207,5889.418157434543,219036.83906678614,877.6233028007355,0.8779649803551762
2019-09-06 21:00:00.000,1,3,302.0,24.867449560546877,4.062265885166931,1038.760080087662,225359.43696945993,6053.786727620114,219305.65024183982,890.8778614017767,0.8576358280216109
2019-09-06 22:00:00.000,1,3,298.0204162597656,24.856082812500002,3.927533248754883,1012.6605800876619,225470.8781586562,5658.87585138889,219812.00230726734,863.3189475371775,0.8525254804156033
2019-09-06 23:00:00.000,1,3,296.0,24.902303247070314,3.808959918081665,989.1710898246766,225017.72654726804,5322.347551816086,219695.37899545196,836.810892781437,0.845971845911667
2019-09-07 00:00:00.000,1,3,292.0,24.925880877685547,3.48901214916687,892.6029199123384,224786.568155848,4465.760099301113,220320.8080565469,768.7019760235543,0.8611914199194505
2019-09-07 01:00:00.000,1,3,290.5723571777344,25.00404587402344,3.345290161468506,913.4825000000002,224020.22758865182,4105.423955828278,219914.80363282355,735.6788289541631,0.805356237206693
2019-09-07 02:00:00.000,1,3,284.0,25.0399599609375,2.9364570187408447,793.424790043831,223668.12085257418,3163.2806331811635,220504.84021939302,647.5029857285651,0.8160861544202511
2019-09-07 03:00:00.000,1,3,280.0,25.091142883300783,2.669919895147705,769.9352500000001,223166.31631611544,2615.0914977119583,220551.22481840348,588.8541030418498,0.7648099019259733
2019-09-07 04:00:00.000,1,3,278.2529602050781,25.092759063720706,2.595451645133972,720.3462099561692,223150.47105701326,2471.247880559004,220679.22317645425,572.7622528402152,0.7951207973664024
2019-09-07 05:00:00.000,1,3,280.5079345703125,25.13663080444336,2.7286682289390565,741.2257900438309,222720.34636892466,2731.441440576806,219988.90492834785,600.2767355970774,0.809843294256641
2019-09-07 06:00:00.000,1,3,285.7806701660156,25.10568153076172,3.0206282728500367,824.7442099561692,223023.77738099775,3347.2256562751345,219676.5517247226,663.5612030219006,0.804566064255444
2019-09-07 07:00:00.000,1,3,283.0,25.077646032714846,2.8888852901733397,806.474540043831,223298.64132881907,3061.618127790997,220237.02320102806,636.2394966770145,0.7889145473116058
2019-09-07 08:00:00.000,1,3,283.0,25.0906359375,2.8632877171188356,751.6655800876619,223171.28648371872,3007.602285011416,220163.6841987073,630.3919727217889,0.8386601560873259
2019-09-07 09:00:00.000,1,3,278.9424743652344,25.331518908691407,2.668499776197052,764.7153300876619,220809.63611054223,2612.3103256334407,218197.32578490878,582.2595150238244,0.761406881900848
2019-09-07 10:00:00.000,1,3,288.7922668457031,25.185027850341797,3.304167380744934,827.3541699123384,222245.85495534996,4005.110517394659,218240.7444379553,721.1039489213832,0.8715783096830069
2019-09-07 11:00:00.000,1,3,295.2021789550781,24.990521118164065,3.7647709372558595,960.4615800876619,224152.82618856296,5199.571326124759,218953.2548624382,824.3088505236825,0.8582423988770559
2019-09-07 12:00:00.000,1,3,301.1153869628906,24.83618402709961,4.061683263693237,1038.760080087662,225665.96863655164,6052.050350281184,219613.91828627046,892.0021763774389,0.8587181905393997
2019-09-07 13:00:00.000,1,3,305.4838562011719,24.783826757812502,4.216909936349487,1104.0088300876619,226179.28663466012,6523.476117306292,219655.81051735382,926.2687699475296,0.8390048563959229
2019-09-07 14:00:00.000,1,3,305.5409851074219,24.67720535888672,4.142535948674011,1114.4486699123383,227224.61775672433,6295.395182754129,220929.2225739702,915.2072466252733,0.8212197397097372
2019-09-07 15:00:00.000,1,3,313.0,24.609300201416016,4.4497743465774535,1148.3780000000002,227890.36942728917,7263.842208728173,220626.527218561,981.738260991625,0.8548912126422005
2019-09-07 16:00:00.000,1,3,302.0,24.808767095947267,4.017056731800842,1043.9800000000002,225934.76806793956,5919.790753569581,220014.97731437,883.8126457176995,0.8465800549030627
2019-09-07 17:00:00.000,1,3,297.0,24.85538750610352,3.8343098018005373,973.5113300876618,225477.69503991024,5393.427251242421,220084.2677886678,843.8712652041833,0.8668325053065332
