time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-09-07 18:00:00.000,1,3,296.65289306640625,24.910935278320313,3.768701877319336,981.3411601753236,224933.09690440868,5210.43513391178,219722.6617704969,828.0692079040732,0.8438137943344114
2019-09-07 19:00:00.000,1,3,295.0,24.918234832763673,3.699384629548645,955.2416601753237,224861.53105070835,5020.52808878433,219841.002961924,813.2764273018997,0.8513829130448856
2019-09-07 20:00:00.000,1,3,296.43902587890625,24.913904864501955,3.78279677099762,968.2914101753236,224903.9826657418,5249.481927696285,219654.5007380455,830.9083361269728,0.8581180493757808
2019-09-07 21:00:00.000,1,3,299.1811828613281,24.915846606445314,3.9256620410614014,1012.6605800876619,224884.94555588524,5653.484981904628,219231.4605739806,860.6286229817249,0.8498687910881491
2019-09-07 22:00:00.000,1,3,297.0,24.918795263671875,3.8109096777236937,999.6108300876618,224856.03650762403,5327.797834668212,219528.2386729558,836.6022892924041,0.8369279964874304
2019-09-07 23:00:00.000,1,3,295.4111633300781,24.926383172607423,3.7111440233779907,947.4118300876618,224781.64358611265,5052.496757551348,219729.1468285613,815.4465100147602,0.860709655630233
2019-09-08 00:00:00.000,1,3,293.34210205078125,24.90932607421875,3.5712025571182253,916.0924101753236,224948.87376670897,4678.637456598001,220270.23631011098,786.6296311677041,0.8586793454790848
2019-09-08 01:00:00.000,1,3,290.2650146484375,24.999006646728517,3.295163321859741,869.1133300876619,224069.63287854305,3983.3119152858562,220086.3209632572,725.2203724811758,0.8344370605937288
2019-09-08 02:00:00.000,1,3,272.6803283691406,25.401226281738282,2.3487259914916994,686.4168300876618,220126.21526615843,2023.741945308156,218102.47332085026,512.2629478973059,0.7462855300792745
2019-09-08 03:00:00.000,1,3,275.5,25.241140704345703,2.449264797569275,702.0765400438308,221695.7166788961,2200.7053882066466,219495.01129068946,537.6014043963562,0.765730477709444
2019-09-08 04:00:00.000,1,3,272.4652099609375,25.285077557373047,2.3212715840789797,652.4875000000001,221264.9536206566,1976.7071612059583,219288.24645945063,509.0275752288307,0.780133834332199
2019-09-08 05:00:00.000,1,3,270.083740234375,25.302418359375,2.199058624079132,660.3173300876618,221094.9419701172,1774.042582862769,219320.8993872544,482.29951523833336,0.7304056599185496
2019-09-08 06:00:00.000,1,3,269.0,25.34209733276367,2.1615871719085695,662.9272900438309,220705.92375995836,1714.0991292220406,218991.82463073632,473.36991887465075,0.7140600877109055
2019-09-08 07:00:00.000,1,3,265.4867248535156,25.359121875,1.9545412829818725,576.7989599561693,220539.0127644375,1401.4581106972355,219137.55465374026,428.31339722243166,0.7425696420378064
2019-09-08 08:00:00.000,1,3,268.9430847167969,25.30770640869141,2.1199294022758486,655.0974599561691,221043.0971942922,1648.6680521758158,219394.4291421164,465.1007010338978,0.7099717667429462
2019-09-08 09:00:00.000,1,3,273.89129638671875,25.326128540039065,2.377573108238983,696.8566699123384,220862.4840394614,2073.7585307670356,218788.72550869436,520.1861901553522,0.746475154239091
2019-09-08 10:00:00.000,1,3,284.3735046386719,25.233550469970705,3.0636600330551147,824.7442099561692,221770.1323993414,3443.2738765114836,218326.85852282992,668.8792705988725,0.8110142060099093
2019-09-08 11:00:00.000,1,3,319.057861328125,24.782215228271486,4.725840991452026,1242.3361601753236,226195.08629589438,8193.10716885848,218001.97912703588,1030.2426891762152,0.8292785175236492
2019-09-08 12:00:00.000,1,3,304.973876953125,24.83478643798828,4.08944519362793,1085.7391601753236,225679.67079586154,6135.065588192089,219544.60520766946,897.8156305534453,0.8269165039681053
2019-09-08 13:00:00.000,1,3,306.0,24.79024031982422,4.219424601493835,1111.8386601753236,226116.40717479854,6531.258711412408,219585.14846338614,926.5229775490877,0.833325023437291
2019-09-08 14:00:00.000,1,3,305.0,24.80340230712891,4.1494645647995,1075.2994199123384,225987.36520858516,6316.471573723862,219670.8936348613,911.516589055697,0.8476863022301327
2019-09-08 15:00:00.000,1,3,301.3619689941406,24.808185736083985,4.006433834248352,1038.760080087662,225940.46780142954,5888.522993909949,220051.94480751958,881.6235569689974,0.8487268368020038
2019-09-08 16:00:00.000,1,3,298.5392150878906,24.856199084472657,3.8512081643829346,1002.2208398246767,225469.73821195823,5441.071248628372,220028.66696332986,847.3761986074696,0.8454984819071466
2019-09-08 17:00:00.000,1,3,295.2022705078125,24.913788592529297,3.740813930003357,981.3411601753236,224905.1226124398,5133.607243051821,219771.51536938798,822.1243461117535,0.8377558992479998
2019-09-08 18:00:00.000,1,3,294.0,24.940496264648438,3.631735357196045,939.5820000000001,224643.27685590964,4838.589893360007,219804.68696254963,798.2724533193001,0.8496038167177532
2019-09-08 19:00:00.000,1,3,294.6015625,24.94651217651367,3.6503906093170166,900.43275,224584.29601375523,4888.426645948918,219695.8693678063,801.9757384459781,0.8906558967851603
2019-09-08 20:00:00.000,1,3,295.333740234375,24.945368060302737,3.7283422204193117,934.3620800876619,224595.51308926352,5099.433861635648,219496.07922762787,818.3564994008673,0.875845153437829
2019-09-08 21:00:00.000,1,3,298.0,24.85615025024414,3.847854831838989,1015.2705898246766,225470.2169895714,5431.600050481725,220038.61693908967,846.6766553802446,0.8339418711286162
2019-09-08 22:00:00.000,1,3,301.0,24.83312607421875,3.9424611273513794,1015.2705898246766,225695.94923470897,5701.974429473048,219993.97480523592,867.3176939211613,0.8542724497426202
2019-09-08 23:00:00.000,1,3,299.0,24.9292667175293,3.9376457257736206,1015.2705898246766,224753.3729080023,5688.053922799924,219065.31898520238,862.601616967317,0.8496273068604071
2019-09-09 00:00:00.000,1,3,296.0,24.870765637207032,3.7353427032211304,978.7312500000002,225326.92568963303,5118.601637226904,220208.32405240613,822.5535564377094,0.8404284183607188
2019-09-09 01:00:00.000,1,3,290.3113098144531,25.01571492919922,3.3322736021987915,887.383,223905.82253804075,4073.5376160479254,219832.28492199283,732.5413199566001,0.8255074978409549
2019-09-09 02:00:00.000,1,3,269.16021728515625,25.500064434814455,2.1481026435836794,600.2885000000001,219157.1921760582,1692.7798656434043,217464.41231041477,467.13587896937327,0.7781856206963371
2019-09-09 03:00:00.000,1,3,273.0497131347656,25.328295849609376,2.3500543550811765,665.5372500000001,220841.23543301073,2026.031718846971,218815.20371416377,514.2276224464454,0.7726504000286164
2019-09-09 04:00:00.000,1,3,268.7431640625,25.343201916503908,2.1099004911598205,592.4586699123383,220695.09426632736,1633.1059912926626,219061.9882750347,462.1989966559426,0.780137113571704
2019-09-09 05:00:00.000,1,3,266.0,25.35340594482422,1.9844368175445557,589.8487099561692,220595.05254411104,1444.6577693651889,219150.39477474586,434.8901119704297,0.7372909436434061
2019-09-09 06:00:00.000,1,3,265.8264465332031,25.351713024902345,1.983932748019409,587.2387500000001,220611.6501680339,1443.9239435635168,219167.7262244704,434.81402936567906,0.7404382448632332
2019-09-09 07:00:00.000,1,3,268.6207580566406,25.363084423828127,2.093755224492645,613.33825,220500.1633809697,1608.2080873116263,218891.95529365807,458.3061749955071,0.7472323387551764
2019-09-09 08:00:00.000,1,3,280.0,25.2984,2.708298371626282,754.275540043831,221134.338528,2690.8125393281034,218443.5259886719,591.6102457274235,0.7843423448320291
2019-09-09 09:00:00.000,1,3,303.1803894042969,24.848613500976565,4.1232442586380005,1067.4695898246766,225544.10833453562,6236.8967064945355,219307.21162804108,904.2572012232293,0.8471034770852314
2019-09-09 10:00:00.000,1,3,308.0,24.77710623779297,4.24977841146698,1090.959080087662,226245.1755538044,6625.566200040417,219619.60935376398,933.3346745664377,0.8555175822831425
2019-09-09 11:00:00.000,1,3,327.9958801269531,24.638424005126954,4.948719276306153,1393.7133398246767,227604.83557837462,8984.130725630794,218620.70485274383,1081.8924963044115,0.776266155593021
2019-09-09 12:00:00.000,1,3,302.6887512207031,24.813815625,4.046673156248474,1043.9800000000002,225885.27158231247,6007.40183132576,219877.86975098672,889.7738731744163,0.8522901522772621
2019-09-09 13:00:00.000,1,3,302.0,24.841874377441407,4.0187400833450315,1043.9800000000002,225610.1796451516,5924.753181293098,219685.4264638585,882.8586290570555,0.845666228334887
2019-09-09 14:00:00.000,1,3,299.0,24.882295166015627,3.8958223285217284,1020.4904101753236,225213.88857505954,5567.865175320851,219646.02339973868,855.701882331708,0.8385202582988464
2019-09-09 15:00:00.000,1,3,298.0,24.900110357666016,3.8352169932403566,978.7312500000002,225039.2259419923,5395.979705326319,219643.246236666,842.3795104173374,0.8606852089553054
2019-09-09 16:00:00.000,1,3,295.25439453125,24.920855603027345,3.677073536315918,942.1919101753235,224835.83665213548,4960.152808435138,219875.68384370033,808.499058341036,0.8581044366965431
2019-09-09 17:00:00.000,1,3,294.0,24.992897717285157,3.577023757901001,963.0715898246766,224129.52567805588,4693.9026144178915,219435.623063638,784.9264370284419,0.8150239767443817
2019-09-09 18:00:00.000,1,3,294.0,24.990558325195313,3.5600120799545287,916.0924101753236,224152.46140561963,4649.362076728007,219503.09932889164,781.4336851983131,0.853007487583879
2019-09-09 19:00:00.000,1,3,294.5126953125,24.998706665039062,3.5991289447494506,926.5322500000001,224072.5739410239,4752.09635683525,219320.47758418866,789.3626790495265,0.8519538084610939
2019-09-09 20:00:00.000,1,3,296.59918212890625,24.979389239501955,3.746474349989319,981.3411601753236,224261.9646854293,5149.15485298381,219112.8098324455,820.9005217913445,0.8365088056070988
2019-09-09 21:00:00.000,1,3,301.3954162597656,24.937301110839844,4.034107184326172,1043.9800000000002,224674.60259117064,5970.150670389509,218704.45192078114,882.2772007377409,0.8451092939881423
2019-09-09 22:00:00.000,1,3,304.79998779296875,24.81613641357422,4.1072430595870975,1075.2994199123384,225862.51824622042,6188.583206159241,219673.9350400612,902.2542450654782,0.8390725674705867
2019-09-09 23:00:00.000,1,3,305.0,24.834939916992187,4.1164780946273805,1067.4695898246766,225678.1660662202,6216.4442477960365,219461.72181842418,903.409370474751,0.8463092336177266
2019-09-10 00:00:00.000,1,3,302.03948974609375,24.9191859375,4.011391297860718,1041.3700898246766,224852.20628671875,5903.104639583786,218949.10164713496,878.290521021739,0.8433990274961772
2019-09-10 01:00:00.000,1,3,294.1711120605469,24.97285242919922,3.5614166556472777,947.4118300876618,224326.05248879074,4653.031541364158,219673.0209474266,782.3471555985183,0.8257730490088239
2019-09-10 02:00:00.000,1,3,275.58709716796875,25.146120922851562,2.35223275103302,678.5870000000001,222627.30391943408,2029.789542442797,220597.51437699128,518.8966981140364,0.7646723236873626
2019-09-10 03:00:00.000,1,3,278.0,25.26576943359375,2.535618793057251,728.176040043831,221454.25316932617,2358.622023927227,219095.63114539895,555.542999809013,0.7629240310839853
2019-09-10 04:00:00.000,1,3,272.0,25.31360837402344,2.253190777404785,662.9272900438309,220985.23349990183,1862.457432581049,219122.77606732078,493.72541815422113,0.7447655656498579
2019-09-10 05:00:00.000,1,3,268.6410827636719,25.315133862304688,2.0487569914649963,592.4586699123383,220970.2773992241,1539.824845738066,219430.45255348604,449.55967380928274,0.7588034349734484
2019-09-10 06:00:00.000,1,3,267.8304443359375,25.373458209228517,2.0053483490386963,618.5581699123384,220398.45733657433,1475.265122714316,218923.19221386002,439.0172620723454,0.7097428882631404
2019-09-10 07:00:00.000,1,3,271.0,25.37361633911133,2.167652719390869,657.7074199123384,220396.90700906503,1723.732362649133,218673.1746464159,474.0075016801378,0.7206966005390592
2019-09-10 08:00:00.000,1,3,282.3179626464844,25.265825244140625,2.784976438371277,780.375040043831,221453.7059949111,2845.33545924183,218608.3705356693,608.8191611725767,0.7801622680530396
2019-09-10 09:00:00.000,1,3,314.63031005859375,24.812962188720704,4.497854490097046,1192.7471699123384,225893.6387910758,7421.662972746396,218471.9758183294,982.6551573948461,0.8238587205929542
2019-09-10 10:00:00.000,1,3,310.54132080078125,24.778136407470704,4.316129403955078,1166.6476699123384,226235.07562606016,6834.068689844148,219401.00693621603,946.9631372947541,0.8116959058992581
2019-09-10 11:00:00.000,1,3,308.0,24.833553955078127,4.290565257261658,1127.4984199123385,225691.75423086033,6753.352970345235,218938.4012605151,939.3694979287781,0.833144846448488
2019-09-10 12:00:00.000,1,3,306.4238586425781,24.789707794189454,4.172140339631653,1093.5690898246767,226121.6281306754,6385.696046033874,219735.93208464154,916.7691463168942,0.8383275961684987
2019-09-10 13:00:00.000,1,3,304.8360595703125,24.906714605712892,4.073669956777954,1080.5193398246765,224974.476969546,6087.824245036817,218886.6527245092,891.6719811435224,0.8252253784631044
2019-09-10 14:00:00.000,1,3,299.0,24.882643981933594,3.8959456717941285,1012.6605800876619,225210.46873496557,5568.21774251957,219642.250992446,855.7142770971396,0.8450158857996269
2019-09-10 15:00:00.000,1,3,294.0,24.996771899414064,3.6528842158538817,908.2625800876617,224091.5426540786,4895.1075617281585,219196.43509235044,800.6991979202868,0.8815723728737197
2019-09-10 16:00:00.000,1,3,293.0209655761719,25.04307604980469,3.546454013635254,936.9720898246767,223637.57028106783,4614.015946939537,219023.5543341283,776.7569633489285,0.8290075785440661
2019-09-10 17:00:00.000,1,3,292.55535888671875,25.04503406982422,3.4876968218582154,926.5322500000001,223618.37357867358,4462.393628363246,219155.97995031034,764.3496147639202,0.8249573771057835
2019-09-10 18:00:00.000,1,3,292.2408447265625,25.00522254638672,3.446792315272522,913.4825000000002,224008.6913280681,4358.335489003659,219650.35583906443,757.0891585529622,0.8287943759765097
2019-09-10 19:00:00.000,1,3,292.9383850097656,25.0299140625,3.517230014666748,916.0924101753236,223766.6122472812,4538.287101836168,219228.32514544504,771.0764452666803,0.8417015976795508
2019-09-10 20:00:00.000,1,3,295.0,25.011024517822268,3.6277378986740114,926.5322500000001,223951.807987838,4827.9440639816385,219123.86392385635,794.9239456604606,0.8579560459557242
2019-09-10 21:00:00.000,1,3,299.0,24.9941953125,3.9076338674743654,997.0009199123384,224116.80387290622,5601.678191242071,218515.12568166415,853.8771056690883,0.8564456547784988
2019-09-10 22:00:00.000,1,3,301.0,24.865140399169924,3.9742014627822875,1023.1004199123385,225382.07631088217,5794.155993678929,219587.92031720324,872.6866341339495,0.8529823829108811
2019-09-10 23:00:00.000,1,3,302.0,24.926315734863284,4.045742900619507,1028.3203398246767,224782.30475519746,6004.640166710923,218777.66458848654,885.118183322985,0.8607416862666483
2019-09-11 00:00:00.000,1,3,299.5989074707031,24.939400982666015,3.9180003848373413,1017.8805000000002,224654.0151538048,5631.438871328135,219022.57628247666,858.1305381628094,0.8430562705178155
2019-09-11 01:00:00.000,1,3,292.2904357910156,24.99947638549805,3.5025672071136476,942.1919101753235,224065.02749388316,4500.527089526968,219564.5004043562,769.0394189625893,0.8162237551153311
2019-09-11 02:00:00.000,1,3,277.5234069824219,25.23171802368164,2.5226149358047487,704.6865000000001,221788.09795930187,2334.491791104302,219453.60616819756,553.5969446361082,0.7855932313675771
2019-09-11 03:00:00.000,1,3,278.0,25.28504732666016,2.5344095944450378,704.6865000000001,221265.25000679804,2356.3729773136656,218908.87702948437,554.8047582527141,0.7873072043422344
2019-09-11 04:00:00.000,1,3,271.0,25.308694720458984,2.1627315233802795,634.2178300876618,221033.40764735924,1715.9145092422784,219317.49313811696,474.3248560385437,0.7478895003203905
2019-09-11 05:00:00.000,1,3,267.083984375,25.376030145263673,2.0048611598258974,589.8487099561692,220373.2417156146,1474.548393426011,218898.6933221886,438.8614881782965,0.7440238162272284
2019-09-11 06:00:00.000,1,3,267.0,25.343253076171877,1.9413066167060853,542.8695800876618,220694.59268978026,1382.5431513062856,219312.04953847398,425.7519328924123,0.7842619084010242
2019-09-11 07:00:00.000,1,3,269.6556701660156,25.36920498046875,2.0807695846069336,605.5084199123382,220440.15658678708,1588.321474097356,218851.83511268973,455.38024203789655,0.752062608978788
2019-09-11 08:00:00.000,1,3,280.67169189453125,25.35309898681641,2.7474581892951964,751.6655800876619,220598.06200339374,2769.1890762589323,217828.8729271348,598.4757207885992,0.7961994491204492
2019-09-11 09:00:00.000,1,3,308.0,24.819696661376955,4.296845067718506,1137.9381601753237,225827.61307832773,6773.136290359928,219054.4767879678,941.2431481480373,0.8271478900075016
2019-09-11 10:00:00.000,1,3,306.4789733886719,24.85157145996094,4.193327972868347,1104.0088300876619,225515.10809053853,6450.71846628667,219064.38962425187,918.6088328707058,0.83206656308878
2019-09-11 11:00:00.000,1,3,307.0,24.81795258178711,4.23358735068512,1104.0088300876619,225844.7122787977,6575.177411058359,219269.53486773933,928.2967292066711,0.840841761322653
2019-09-11 12:00:00.000,1,3,305.7359619140625,24.849252996826174,4.139268521878051,1088.3491699123383,225537.83862769662,6285.468108628618,219252.370519068,907.5444356367215,0.8338724930619648
2019-09-11 13:00:00.000,1,3,303.3935852050781,24.87343524169922,4.059116119161987,1075.2994199123384,225300.752513447,6044.402497352401,219256.3500160946,889.9869845789522,0.8276643399021889
2019-09-11 14:00:00.000,1,3,300.0,24.894868817138672,3.9488696292984007,1038.760080087662,225090.61473913805,5720.52670531692,219370.08803382114,866.2638782132727,0.8339402859418393
2019-09-11 15:00:00.000,1,3,297.42535400390625,24.917188385009766,3.8156418476623535,999.6108300876618,224871.79057099036,5341.037559733545,219530.7530112568,837.6507280385797,0.8379768434132723
2019-09-11 16:00:00.000,1,3,295.4037780761719,24.96265770263672,3.666404510385132,936.9720898246767,224426.00301527124,4931.410807632256,219494.59220763898,804.7559628752329,0.8588900049582228
2019-09-11 17:00:00.000,1,3,294.0,24.95234437866211,3.581705119770813,916.0924101753236,224527.11628738363,4706.196765724483,219820.91952165915,787.3337128834545,0.8594479161035435
2019-09-11 18:00:00.000,1,3,293.0,24.953025732421874,3.5383624944076537,926.5322500000001,224520.4361997334,4592.985470922979,219927.45072881042,778.18304314951,0.8398877029369565
2019-09-11 19:00:00.000,1,3,294.527587890625,24.962325164794922,3.626135438923645,942.1919101753235,224429.2632628275,4823.679766208858,219605.58349661864,796.3195889025944,0.8451776971364728
2019-09-11 20:00:00.000,1,3,295.97528076171875,24.92065794067383,3.7096498650375365,978.7312500000002,224837.77456152206,5048.429165234697,219789.34539628736,815.341515486026,0.8330596529803517
2019-09-11 21:00:00.000,1,3,299.0887145996094,24.925657635498048,3.8668530384246824,1012.6605800876619,224788.75685350815,5485.367881431735,219303.3889720764,848.0139759835037,0.8374118561128296
2019-09-11 22:00:00.000,1,3,303.0,24.802902337646486,4.023597602137756,1057.0297500000001,225992.26697938656,5939.0845351585485,220053.182444228,885.405457225378,0.8376353241007435
2019-09-11 23:00:00.000,1,3,304.0,24.868958770751956,4.053725449909973,1025.7103300876618,225344.6404613199,6028.3587391951205,219316.28172212478,889.0479927966028,0.8667632241947107
2019-09-12 00:00:00.000,1,3,301.0,24.916630279541018,3.9293770468322755,1025.7103300876618,224877.26231514072,5664.19026777027,219213.07204737046,861.3708136685274,0.8397797978644816
2019-09-12 01:00:00.000,1,3,294.0,24.92956669921875,3.5919539763427735,936.9720898246767,224750.43184552147,4733.168357353578,220017.2634881679,790.2918844503804,0.8434529619748411
2019-09-12 02:00:00.000,1,3,280.81396484375,25.215749230957034,2.6527898878829954,749.0556699123383,221944.6582388049,2581.642680903765,219363.01555790115,581.9239894475204,0.7768768234751133
2019-09-12 03:00:00.000,1,3,280.0,25.280928973388672,2.621621310358429,720.3462099561692,221305.62691884118,2521.333782916707,218784.29313592447,573.569565256845,0.7962415257126776
2019-09-12 04:00:00.000,1,3,274.0,25.313352575683595,2.369742314627838,660.3173300876618,220987.74138263744,2060.1207315676324,218927.6206510698,518.8020464976314,0.7856859465262811
2019-09-12 05:00:00.000,1,3,269.27838134765625,25.333100207519532,2.0685920270004274,608.1183300876618,220794.13283544945,1569.7847962199564,219224.3480392295,453.48573847831693,0.7457195681191616
2019-09-12 06:00:00.000,1,3,267.0,25.32662385864258,1.9043649723587037,545.479540043831,220857.6278665279,1330.4262192612644,219527.20164726666,418.05991329698054,0.7664080549444405
2019-09-12 07:00:00.000,1,3,268.25396728515625,25.33461639404297,2.0589070731399537,639.43775,220779.26793050754,1555.1200359119161,219224.14789459563,451.3621487032622,0.7058734782287442
2019-09-12 08:00:00.000,1,3,282.0,25.286151910400392,2.776349930234528,764.7153300876619,221254.4205131671,2827.7358168082505,218426.68469635886,606.4289108180951,0.7930126243821712
2019-09-12 09:00:00.000,1,3,315.9208068847656,24.767218469238284,4.539642121142578,1211.0168398246765,226342.11662100218,7560.206526875466,218781.9100941267,993.1915744073262,0.8201302754395342
2019-09-12 10:00:00.000,1,3,315.955810546875,24.69599490966797,4.529000839091491,1255.3859101753237,227040.40237032785,7524.804617678813,219515.59775264905,994.1863264154179,0.7919368206678157
2019-09-12 11:00:00.000,1,3,313.0,24.72266537475586,4.4019402210754395,1150.9879101753236,226778.9213967411,7108.512093115126,219670.40930362596,966.9760100937356,0.8401269913829429
2019-09-12 12:00:00.000,1,3,311.0,24.741889782714846,4.323439080596924,1164.0376601753235,226590.44260969406,6857.236268314787,219733.20634137926,950.0031316011871,0.8161274880557565
2019-10-08 13:00:00.000,1,3,301.0,24.83741883544922,3.8668052387283325,1036.1501699123382,225653.86240261886,5485.2322686758735,220168.630133943,851.3492124055714,0.8216465500146551
2019-10-08 14:00:00.000,1,3,299.0,24.8810859375,3.8396479916656494,1028.3203398246767,225225.74402071873,5408.455343353442,219817.2886773653,844.021011003434,0.8207763459656309
2019-10-08 15:00:00.000,1,3,298.0,24.83698630371094,3.6699035818634034,963.0715898246766,225658.1030043354,4940.827986108783,220717.27501822662,810.0111181685197,0.8410705151379028
2019-10-08 16:00:00.000,1,3,290.4285583496094,24.984193597412112,3.2542681746551514,895.2128300876618,224214.862087868,3885.0543937010307,220329.807694167,717.0122811070173,0.8009405774901656
2019-10-08 17:00:00.000,1,3,292.0,24.91501875,3.3569967416473387,913.4825000000002,224893.06197637497,4134.207448028629,220758.85452834633,741.0867553414574,0.8112763576110733
2019-10-08 18:00:00.000,1,3,291.8529357910156,25.009871099853516,3.340727128916931,926.5322500000001,223963.11625908213,4094.2318582492867,219868.88440083285,734.5219469225628,0.792764576648641
2019-10-08 19:00:00.000,1,3,290.0,25.01825430908203,3.29990719102478,916.0924101753236,223880.9261021565,3994.7892902884964,219886.136811868,725.6038440721418,0.792064027616247
2019-10-08 20:00:00.000,1,3,296.4266052246094,24.91646284790039,3.7140160163223266,989.1710898246766,224878.90383838586,5060.319870724202,219818.58396766166,816.4097415411896,0.8253473539000137
2019-10-08 21:00:00.000,1,3,295.59210205078125,24.86824951171875,3.66224861091156,965.6815000000001,225351.5941361777,4920.2375548122345,220431.3565813655,807.2744294414565,0.8359634407840022
2019-10-08 22:00:00.000,1,3,299.1554260253906,24.785029010009765,3.8364434064285278,994.3909101753237,226167.49958580284,5399.431274704925,220768.06831109792,846.9642000220744,0.8517416957006816
2019-10-08 23:00:00.000,1,3,298.77410888671875,24.819319940185547,3.8311864426208495,981.3411601753236,225831.30650562927,5384.644054098085,220446.66245153119,844.572264505321,0.8606306336467453
2019-10-09 00:00:00.000,1,3,295.0,24.821357025146487,3.622279039645386,952.63175,225811.3346394803,4813.425243817712,220997.9093956626,800.5160950093588,0.8403206118307087
2019-10-09 01:00:00.000,1,3,288.4958801269531,24.982486724853516,3.0648770868621824,856.0635800876619,224231.59650539464,3446.0101343944716,220785.58637100016,676.6806847779097,0.7904561069034345
2019-10-09 02:00:00.000,1,3,283.81146240234375,25.072346356201173,2.736012501864624,751.6655800876619,223350.60009931383,2746.1647021214594,220604.43539719237,603.5764932135052,0.8029854089409202
2019-10-09 03:00:00.000,1,3,273.8728942871094,25.122245635986328,2.162566062892914,673.3670800876617,222861.380574401,1715.6519660765068,221145.72860832448,478.2422476420891,0.7102251680908273
2019-10-09 04:00:00.000,1,3,261.79339599609375,25.49265791015625,1.428465513015747,519.380040043831,219229.80678072068,748.5657375823592,218481.24104313832,312.0929180710037,0.6008950941677811
2019-10-09 05:00:00.000,1,3,261.8333435058594,25.421959899902344,1.764560888442993,516.7700800876618,219922.93997097143,1142.256724157984,218780.68324681345,386.0518368041622,0.7470475781776582
2019-10-09 06:00:00.000,1,3,263.0,25.435896258544922,1.6975771349395752,563.7492099561692,219786.30595974938,1057.1812685953355,218729.12469115405,371.30956082105035,0.6586431595175436
2019-10-09 07:00:00.000,1,3,268.19488525390625,25.407946801757813,2.0199822427894594,605.5084199123382,220060.32634701414,1496.8749789169483,218563.4513680972,441.4942906863339,0.7291298950892388
2019-10-09 08:00:00.000,1,3,285.9016418457031,25.182769848632812,3.1812355868499758,863.8934101753235,222267.9927202251,3712.6335905967326,218555.35912962837,695.2760861599505,0.8048169808574499
2019-10-09 09:00:00.000,1,3,290.4538879394531,24.954281469726563,3.4443431657958983,908.2625800876617,224508.124775395,4352.143980043578,220155.9807953514,758.2927478615617,0.8348827359907026
2019-10-09 10:00:00.000,1,3,299.4356384277344,24.866307769775393,3.9491671239120483,1036.1501699123382,225370.63124603426,5721.38866843384,219649.2425776004,867.4315675796421,0.8371678090377862
2019-10-09 11:00:00.000,1,3,299.8196716308594,24.86784721069336,3.9601466807373047,976.1213398246767,225355.5383517528,5753.2463409108195,219602.29201084198,869.6572877890401,0.890931539254373
2019-10-09 12:00:00.000,1,3,299.0,24.82746362915039,3.913743203489685,1004.8307500000001,225751.46463890147,5619.207615878581,220132.2570230229,861.5411247927003,0.857399243397657
2019-10-09 13:00:00.000,1,3,297.0,24.87763033447266,3.842909401716614,981.3411601753236,225259.6232365832,5417.647166171332,219841.97607041185,844.8327967329445,0.8608961195329962
2019-10-09 14:00:00.000,1,3,293.8774719238281,24.817815380859376,3.6368041305908205,929.1421601753235,225846.05741590136,4852.1056528758645,220993.95176302548,803.7117166073596,0.8650040338883169
2019-10-09 15:00:00.000,1,3,294.0,24.87426774902344,3.59344512631073,968.2914101753236,225292.59049508933,4737.098991698076,220555.49150339124,792.5540560239288,0.818507783602485
2019-10-09 16:00:00.000,1,3,291.7911071777344,24.933733886718752,3.4859285673568725,926.5322500000001,224709.57615586522,4457.869928195092,220251.70622767013,767.7817147481289,0.8286616194397215
2019-10-09 17:00:00.000,1,3,289.81951904296875,24.929338806152344,3.3066452768920898,871.7233398246767,224752.66614104953,4011.11987952705,220741.54626152248,729.91399135952,0.8373229877111266
2019-10-09 18:00:00.000,1,3,290.0,24.948423687744143,3.3536333811950683,905.6526699123383,224565.55529004012,4125.927508959604,220439.62778108052,739.2736942648473,0.816288317613423
2019-10-09 19:00:00.000,1,3,298.2786865234375,24.850987774658204,3.8479113223892214,991.7810000000001,225520.8306229625,5431.759534839232,220089.07108812328,846.8832285741158,0.8539014445468464
2019-10-09 20:00:00.000,1,3,310.0,24.689867376708985,4.351560343913269,1132.7183398246766,227100.47756131235,6946.730430619576,220153.74713069276,958.0123155778322,0.8457639307986435
2019-10-09 21:00:00.000,1,3,306.0,24.707270965576175,4.180293697627258,1096.179,226929.850339556,6410.678781636789,220519.1715579192,921.8349030695538,0.8409528946180813
2019-10-09 22:00:00.000,1,3,301.0,24.814236529541017,4.0206497313537595,1067.4695898246766,225881.14497526572,5930.3852356443695,219950.75973962134,884.3449630581639,0.8284497951865875
2019-10-09 23:00:00.000,1,3,299.69622802734375,24.83246332397461,3.8903628009658813,1028.3203398246767,225702.44693088756,5552.270719888236,220150.1762109993,856.4640561573557,0.8328767048441135
2019-10-10 00:00:00.000,1,3,294.0,24.845992730712894,3.6597349485580444,960.4615800876619,225569.8027331085,4913.485653033594,220656.3170800749,807.5436352380553,0.8407870257177287
2019-10-10 01:00:00.000,1,3,289.0,24.976594061279297,3.314263478846741,871.7233398246767,224289.3690040492,4029.62366180948,220259.7453422397,729.9988298478686,0.8374203104332252
2019-10-10 02:00:00.000,1,3,282.8628845214844,25.041787756347656,2.839716784336853,777.7650800876618,223650.20089048168,2958.288207962877,220691.9126825188,626.7025286119518,0.8057735486675698
2019-10-10 03:00:00.000,1,3,274.43902587890625,25.129952142333984,2.39560161608963,686.4168300876618,222785.8249072577,2105.3272920576333,220680.49761520006,528.6625567264371,0.7701771482772676
2019-10-10 04:00:00.000,1,3,270.9405822753906,25.15110433959961,2.1833838334442137,657.7074199123384,222578.44580395787,1748.842127012367,220829.6036769455,482.15578661413565,0.7330855210336521
2019-10-10 05:00:00.000,1,3,269.0,25.156997003173828,2.000118794847107,608.1183300876618,222520.67330530332,1467.5807527285456,221053.0925525748,442.1324450734819,0.7270500216787535
2019-10-10 06:00:00.000,1,3,269.0,25.18607894897461,2.0398309831329344,615.9482099561692,222235.54983720006,1526.4366806033108,220709.11315659675,450.2092872766188,0.7309206845631643
2019-10-10 07:00:00.000,1,3,269.4257507324219,25.20068038330078,2.129980876185608,623.778040043831,222092.39533086546,1664.3391685936247,220428.05616227182,469.50754420040613,0.752683669606925
2019-10-10 08:00:00.000,1,3,281.0,25.16644758911133,2.6889475169311523,736.0059199123383,222428.01843769004,2652.498072922952,219775.5203647671,590.9648397670924,0.8029349000854219
2019-10-10 09:00:00.000,1,3,294.758544921875,24.94013349609375,3.7339444785369875,944.8019199123383,224646.8334896074,5114.770333799333,219532.06315580808,819.7205350824628,0.8676109963435712
2019-10-10 10:00:00.000,1,3,303.3026428222656,24.84049306640625,4.118846686573791,1041.3700898246766,225623.72221192383,6223.600100710714,219400.1221112131,903.6754659916553,0.8677755149889091
2019-10-10 11:00:00.000,1,3,303.7851257324219,24.75928406982422,4.118698273530579,1083.1292500000002,226419.90658367358,6223.151602934547,220196.75498073903,906.9239945762057,0.8373183482730298
2019-10-10 12:00:00.000,1,3,305.0,24.745161676025393,4.133289214407348,1075.2994199123384,226558.36450961238,6267.322099751472,220291.0424098609,910.5265896232298,0.8467656289607769
2019-10-10 13:00:00.000,1,3,304.8018493652344,24.759518939208984,4.135931902514648,1085.7391601753236,226417.6038913436,6275.338897754095,220142.26499358952,910.4934168788205,0.8385931449058127
2019-10-10 14:00:00.000,1,3,299.0,24.775897009277344,3.911347870454407,1010.0506699123383,226257.0309994636,5612.331459726615,220644.699539737,863.0181756718027,0.854430575989523
2019-10-10 15:00:00.000,1,3,296.19061279296875,24.88168125,3.7886303395339964,976.1213398246767,225219.90749362498,5265.685190501672,219954.2223031233,833.3252399262182,0.8537107078059512
2019-10-10 16:00:00.000,1,3,292.9900207519531,24.94794697265625,3.5327408490005494,918.7024199123384,224570.22907150193,4578.402666258206,219991.82640524372,777.1741115880421,0.8459476047338584
2019-10-10 17:00:00.000,1,3,289.1428527832031,24.91501875,3.319818940058899,874.3332500000001,224893.06197637497,4043.1441199540855,220849.91785642089,733.1817402101981,0.8385609722725265
2019-10-10 18:00:00.000,1,3,289.23712158203125,25.006696875000003,3.3287842243652346,897.8228398246766,223994.23680393747,4065.01090340032,219929.22590053716,732.096937654566,0.8154135818125623
2019-10-10 19:00:00.000,1,3,291.3895263671875,25.00061585083008,3.4316374716842653,926.5322500000001,224053.85601624276,4320.094317124374,219733.7616991184,754.0466104408355,0.8138374141222126
2019-10-10 20:00:00.000,1,3,293.5867919921875,24.893587500000002,3.646978780641174,939.5820000000001,225103.17695174998,4879.293004239322,220223.88394751065,803.1518317469558,0.8547969541210408
2019-10-10 21:00:00.000,1,3,292.0165710449219,24.813815625,3.5923878505096436,952.63175,225885.27158231247,4734.311870616251,221150.95971169622,794.4600207968452,0.8339634079977339
2019-10-10 22:00:00.000,1,3,295.0,24.870960974121093,3.659053719319153,934.3620800876619,225325.0105791804,4911.656614258328,220413.35396492208,806.5043026129571,0.8631603527160379
2019-10-15 11:00:00.000,1,3,296.0,23.864078247070314,2.9768554502197264,866.5034199123382,235196.62979876803,3250.9172810794644,231945.71251768857,690.4688584633791,0.7968449317063653
2019-10-15 12:00:00.000,1,3,297.327880859375,23.872354486083985,3.0821334457717895,929.1421601753235,235115.48839280455,3484.923925913417,231630.56446689114,713.9163098064038,0.7683606883920671
2019-10-15 13:00:00.000,1,3,300.6942138671875,23.7940453125,3.2921024699752808,942.1919101753235,235883.24249390623,3975.915216602263,231907.32727730396,763.4626849349781,0.8103048611327098
2019-10-15 14:00:00.000,1,3,300.4157409667969,23.89883426513672,3.3116094257766724,960.4615800876619,234855.87693180246,4023.172422840796,230832.70450896167,764.4277600293989,0.7958962397638322
2019-10-15 15:00:00.000,1,3,300.6208801269531,23.924616412353515,3.3877784090423586,976.1213398246767,234603.10515098838,4210.371500413595,230392.73365057478,780.5195286616641,0.799613221038539
2019-10-15 16:00:00.000,1,3,297.6566467285156,23.99553533935547,3.2047767701705934,916.0924101753236,233907.80606201146,3767.7839655552852,230140.02209645617,737.5473967012698,0.805101525249092
2019-10-15 17:00:00.000,1,3,295.79998779296875,23.991686737060547,2.979949059938049,866.5034199123382,233945.5382977152,3257.677632879964,230687.86066483523,687.4380735272954,0.7933472133287617
2019-10-15 18:00:00.000,1,3,293.0,23.92069572143555,2.8665568152328493,858.6735898246766,234641.54415364485,3014.4739379868406,231627.070215658,663.9721567191121,0.7732532647879407
2019-10-15 19:00:00.000,1,3,294.3274230957031,23.904178125,2.932910481829834,856.0635800876619,234803.48498156248,3155.644276369232,231647.84070519323,679.4023800975089,0.7936354213643072
2019-10-15 20:00:00.000,1,3,295.21270751953125,23.89320205078125,3.0136869547073366,918.7024199123384,234911.09594985348,3331.859672538716,231579.23627731478,697.9073233500316,0.7596663601001782
2019-10-15 21:00:00.000,1,3,298.557373046875,23.828101373291016,3.1951342677886965,931.7521699123383,235549.3521060626,3745.1451282950848,231804.20697776752,740.6455651322486,0.7948954550885892
2019-10-15 22:00:00.000,1,3,301.0,23.8857234375,3.4166868631622314,997.0009199123384,234984.41732146873,4282.533622469703,230701.88369899904,788.2360953411509,0.7906071896207044
2019-10-15 23:00:00.000,1,3,302.7715148925781,23.7949731628418,3.4855094007888794,973.5113300876618,235874.1457192562,4456.797916730908,231417.3478025253,806.6073412713316,0.8285546519511992
2019-10-17 01:00:00.000,1,3,313.8672180175781,22.757369055175783,3.309107796913147,1085.7391601753236,246046.96165538888,4017.096414744862,242029.86524064402,800.9029141536535,0.7376568364949873
2019-10-17 02:00:00.000,1,3,334.6940002441406,19.972813439941408,3.3986162380966185,1297.1451699123384,273347.1347449328,4237.353357250686,269109.78138768213,914.6008728548077,0.7050875214812053
2019-10-17 03:00:00.000,1,3,369.5652160644531,16.193784805297852,4.684305729432678,1850.4545898246768,310397.2605429871,8049.7221509124865,302347.5383920746,1416.2883063698616,0.7653731759524287
2019-10-17 04:00:00.000,1,3,369.6340637207031,16.345336019897463,4.6793475972930905,1826.9650000000004,308911.4312178825,8032.690613654381,300878.7406042281,1407.9162119229657,0.7706311899368435
2019-10-17 05:00:00.000,1,3,358.98345947265625,17.293828125,4.365509498657227,1701.6873203506473,299612.28183056245,6991.338029143387,292620.94380141905,1277.4395096711373,0.7506899148827824
2019-10-17 06:00:00.000,1,3,331.9012451171875,19.584034844970706,3.366158238693237,1244.9461699123383,277158.7745190289,4156.803366242294,273001.97115278663,918.9678343754462,0.738158690379484
2019-10-17 07:00:00.000,1,3,313.58197021484375,21.4342265625,2.9520818369659425,1043.9800000000002,259019.23589353124,3197.033677084948,255822.20221644628,755.2080766557996,0.7233932418780048
2019-10-17 08:00:00.000,1,3,295.3214416503906,22.396728277587894,2.3918195904647828,822.1342500000001,249582.7343285694,2098.685021954385,247484.04930661502,591.937197459114,0.7200006537364354
2019-10-17 09:00:00.000,1,3,288.90203857421875,22.86708328857422,2.149605492778015,777.7650800876618,244971.3079511579,1695.1492894465323,243276.15866171138,522.9477669211507,0.6723723914966835
2019-10-17 10:00:00.000,1,3,302.4010925292969,22.989554882812502,3.0729873248519897,970.9014199123383,243770.57929522262,3464.271839043471,240306.30745617914,738.4582368948237,0.7605903356918546
2019-10-17 11:00:00.000,1,3,300.0,23.302445086669923,2.95551973820343,923.9223398246766,240702.95993197593,3204.4843417872594,237498.47559018867,701.9314324000281,0.7597299060148568
2019-10-17 12:00:00.000,1,3,295.26141357421875,23.384654022216797,2.7335656922332765,895.2128300876618,239896.9720186234,2741.2551209760863,237155.7168976473,648.2807314283962,0.7241638073539615
2019-10-17 13:00:00.000,1,3,293.8705139160156,23.451740625000003,2.6905842387016294,827.3541699123384,239239.24557281245,2655.728126754419,236583.51744605802,636.5478831769557,0.7693777421154481
2019-10-17 14:00:00.000,1,3,291.7905578613281,23.351828118896485,2.6593651873718263,866.5034199123382,240218.8017704022,2594.456444548557,237624.34532585365,631.9299116315963,0.7292872677819632
2019-10-17 15:00:00.000,1,3,291.0,23.41953561401367,2.6708366131004335,850.8436601753236,239554.98800922398,2616.8875912093495,236938.10041801463,632.8229536349006,0.7437593805476579
2019-10-17 16:00:00.000,1,3,285.4066162109375,23.595922521972657,2.3270150685722353,767.3252900438309,237825.66606942698,1986.5011314667922,235839.1649379602,548.8012905701262,0.7152133491374665
2019-10-17 17:00:00.000,1,3,283.0,23.719907977294923,2.2038260588287355,689.0267900438309,236610.09530748375,1781.742968835523,234828.35233864823,517.5208422357288,0.7510895798446499
2019-10-17 18:00:00.000,1,3,331.2934875488281,23.61868159790039,4.914221600349427,1388.4934199123384,237602.53290276084,8859.310002625742,228743.2229001351,1124.0948869093875,0.8095788361606758
2019-10-17 19:00:00.000,1,3,325.62982177734375,23.55294375,4.776663099371338,1310.1949199123383,238247.03596687497,8370.273489097952,229876.76247777703,1098.0438487305473,0.8380767106042623
2019-10-17 20:00:00.000,1,3,321.0,23.70373687133789,4.52464605276947,1257.9959199123384,236768.6390942413,7510.340870295139,229258.29822394619,1037.3126541236243,0.8245755313704896
2019-10-17 21:00:00.000,1,3,323.4262390136719,23.522759545898438,4.71471836980133,1289.3153398246766,238542.96612967527,8154.586367132907,230388.37976254238,1086.2163262552237,0.8424752988690334
2019-10-17 22:00:00.000,1,3,323.0,23.604735937500003,4.648884817382813,1273.655580087662,237739.2581097187,7928.444633644342,229810.81347607437,1068.3640016393156,0.8388170384067122
2019-10-17 23:00:00.000,1,3,320.0,23.68132196044922,4.503015854512024,1247.556080087662,236988.39801868136,7438.705714165176,229549.69230451618,1033.6659038455932,0.8285526561442919
2019-10-18 00:00:00.000,1,3,315.7119140625,23.626109051513673,4.353833002203369,1187.52725,237529.71310769272,6953.9883638105,230575.72474388222,1003.8881998968744,0.8453601379647283
2019-10-18 01:00:00.000,1,3,312.5898132324219,23.73594188232422,4.245452706079101,1145.7680898246765,236452.8966578298,6612.0851859786935,229840.8114718511,975.7782950305867,0.8516368222297923
2019-10-18 02:00:00.000,1,3,309.9811706542969,23.804760937500003,4.026642409368897,1114.4486699123383,235778.1850062187,5948.076592272143,229830.10841394655,925.4436614894485,0.8304049226082734
2019-10-18 03:00:00.000,1,3,303.6732177734375,23.832740625,3.7295505833724976,1072.6894101753235,235503.8682328125,5102.7398701236025,230401.1283626889,859.2926626947482,0.801063807047655
2019-10-18 04:00:00.000,1,3,300.2603454589844,23.834526562500002,3.3987743447845458,944.8019199123383,235486.35865153122,4237.747617409166,231248.61103412206,785.9618464498345,0.831880026792027
2019-10-18 05:00:00.000,1,3,296.0,23.9423874206543,3.1329217930664064,887.383,234428.87569766634,3600.721510148989,230828.15418751736,723.1665547073658,0.814942989337598
2019-10-18 06:00:00.000,1,3,294.0,23.962207141113282,3.0112819280273437,869.1133300876619,234234.56038352562,3326.543915383735,230908.0164681419,695.329137027156,0.8000442669047805
2019-10-18 07:00:00.000,1,3,293.4474182128906,23.93047419433594,2.9828762063781737,863.8934101753235,234545.67463634323,3264.080683845625,231281.5939524976,689.8843635741232,0.798575791235766
2019-10-18 08:00:00.000,1,3,299.3712158203125,23.52406876831055,3.201944554595947,910.8725898246765,238530.1303298558,3761.127363939746,234769.00296591606,751.7173306346347,0.8252716560274628
2019-10-18 09:00:00.000,1,3,308.0,22.728103399658206,3.551917552354431,1038.760080087662,246333.886239275,4628.243269557978,241705.642969717,858.5185157672513,0.8264839323578936
2019-10-18 10:00:00.000,1,3,313.14892578125,22.728708013916016,4.008010555700683,1166.6476699123384,246327.95851644542,5893.158731260606,240434.79978518482,963.6652154968012,0.8260122060409298
2019-10-18 11:00:00.000,1,3,310.06005859375,23.520201562500002,3.9943087560287474,1132.7183398246766,238568.0449570312,5852.934855370639,232715.11010166057,929.5360019392568,0.8206241298107095
2019-10-18 12:00:00.000,1,3,312.0,23.584016271972658,4.173792270396423,1169.2575800876618,237942.39661130199,6390.753793493332,231551.64281780866,966.4484569905633,0.8265488062246357
2019-10-18 13:00:00.000,1,3,311.334716796875,23.651449365234377,4.132842972486878,1145.7680898246765,237281.27312433103,6265.9688961730435,231015.30422815797,954.7499766162608,0.8332837902322406
2019-10-18 14:00:00.000,1,3,312.0,23.691058575439456,4.174122188580323,1145.7680898246765,236892.938882191,6391.764150060769,230501.17473213022,962.1400679432148,0.8397336917372519
2019-10-18 15:00:00.000,1,3,309.8265380859375,23.718487133789065,4.066168412823487,1104.0088300876619,236624.02545613327,6065.423788726839,230558.60166740644,937.4901034047606,0.8491690264201246
2019-10-18 16:00:00.000,1,3,312.2622985839844,23.73102125244141,4.167778533773804,1158.8178398246766,236501.13920208908,6372.351045881387,230128.78815620768,959.1258232808216,0.8276760939630793
2019-10-18 17:00:00.000,1,3,309.0,23.76123336181641,4.02003702615509,1106.6188398246768,236204.93545208126,5928.577915312075,230276.35753676918,925.7194835459397,0.8365296615523036
2019-10-18 18:00:00.000,1,3,307.4029541015625,23.753631500244143,3.986358296044922,1075.2994199123384,236279.46516719638,5829.658130441542,230449.80703675485,918.6555001029192,0.854325300554715
2019-10-18 19:00:00.000,1,3,309.62139892578125,23.770174676513673,4.071738915898132,1109.2287500000002,236117.27355100523,6082.053993002409,230035.21955800283,936.6433555014913,0.8444095552891964
2019-10-18 20:00:00.000,1,3,307.2095642089844,23.681931225585938,3.895554583369446,1080.5193398246765,236982.42469798386,5567.0998849374155,231415.32481304643,901.4910292373921,0.8343127198293986
2019-10-18 21:00:00.000,1,3,308.0,23.714945489501954,3.910086693850708,1083.1292500000002,236658.7482325543,5608.712758335564,231050.03547421872,903.4256693214767,0.8340885165103579
2019-10-18 22:00:00.000,1,3,308.0,23.704153125,3.938300548187256,1098.7889101753235,236764.55808506248,5689.945903521465,231074.61218154102,910.0412718267206,0.8282221119992136
2019-10-18 23:00:00.000,1,3,306.0,23.75005264892578,3.781005452307129,1072.6894101753235,236314.5527265608,5244.51138913459,231070.0413374262,873.6770861616421,0.8144734886669999
2019-10-19 00:00:00.000,1,3,304.9493408203125,23.7929291015625,3.792485067494202,1070.0795,235894.185982207,5276.405745460143,230617.78023674685,874.6144878465219,0.817335990313357
2019-10-19 01:00:00.000,1,3,301.0,23.802702923583986,3.4648702941375733,986.5610800876618,235798.3620627733,4404.173190279993,231394.1888724933,801.7508512603611,0.8126722890681242
2019-10-19 02:00:00.000,1,3,299.28961181640625,23.873221875000002,3.3477179180740357,950.0218398246766,235106.98439043746,4111.3849255974765,230995.59946484,773.308107324698,0.8139898209786519
2019-10-19 03:00:00.000,1,3,296.0,23.91257063598633,3.09558220789032,908.2625800876617,234721.20362890096,3515.402921589115,231205.80070731184,715.7165630305896,0.7880062205816203
2019-10-19 04:00:00.000,1,3,291.8739013671875,23.9127357421875,2.8624931725158693,840.4039199123383,234719.58490458984,3005.93333460224,231713.6515699876,663.2787455978105,0.7892380436147851
2019-10-19 05:00:00.000,1,3,289.7298889160156,23.96568832397461,2.7376687780563356,798.6447099561692,234200.43037938754,2749.4905523699376,231450.9398270176,633.6360116162217,0.7933891049638288
2019-10-19 06:00:00.000,1,3,285.5010986328125,23.96323033447266,2.5707505670837403,780.375040043831,234224.52885258323,2424.4336667150146,231800.0951858682,595.9002261491356,0.7636074907209564
2019-10-19 07:00:00.000,1,3,284.0,24.026005572509767,2.4646554641349794,767.3252900438309,233609.07163033407,2228.449827989,231380.62180234506,570.273513820099,0.7431965572091648
2019-10-19 08:00:00.000,1,3,284.0,23.983701177978517,2.4480711422149657,780.375040043831,234023.8298369337,2198.560872298613,231825.2689646351,567.5247509885459,0.7272461596883851
2019-10-19 09:00:00.000,1,3,285.570556640625,23.952626330566407,2.590949782823181,801.2546699123383,234328.49199144065,2462.682458614291,231865.80953282636,600.7526688531975,0.7497649516587819
2019-10-19 10:00:00.000,1,3,292.484619140625,23.896843688964847,2.879002117991638,803.8645800876619,234875.39281927218,3040.705743001263,231834.68707627093,667.4525551165127,0.8303047200359626
2019-10-19 11:00:00.000,1,3,299.0,23.877368133544923,3.2908479786437987,960.4615800876619,235066.33389118686,3972.8856627526557,231093.4482284342,760.493406980368,0.7917999248975242
2019-10-19 12:00:00.000,1,3,303.36962890625,23.810155957031252,3.609534570954895,997.0009199123384,235725.29147943162,4779.61413724481,230945.6773421868,833.6064063792179,0.8361139791651476
2019-10-19 13:00:00.000,1,3,305.859130859375,23.769846789550783,3.8525445502990725,1049.1999199123384,236120.48820069357,5444.848054385716,230675.64014630785,888.6881803324083,0.8470151050017798
2019-10-19 14:00:00.000,1,3,308.0,23.710899224853517,3.9384396018493653,1083.1292500000002,236698.41837764464,5690.347712257697,231008.07066538694,909.8113338553766,0.839984086714837
2019-10-19 15:00:00.000,1,3,311.0,23.713278149414062,4.184771158694458,1158.8178398246766,236675.0950682036,6424.418934245016,230250.6761339586,963.5463887552884,0.8314908138634353
2019-10-19 16:00:00.000,1,3,309.0,23.778099774169924,3.9527902071899415,1122.2785000000001,236039.57478406967,5731.89142797353,230307.68335609615,910.3579554105787,0.8111693803370363
2019-10-19 17:00:00.000,1,3,321.5867919921875,22.641520312500003,4.424677500411987,1286.7053300876619,247182.7589474062,7182.136742691687,240000.6222047145,1061.9253531540778,0.8253057854992564
2019-10-19 18:00:00.000,1,3,322.0,20.851220288085937,3.9336171807357787,1218.8466699123385,264735.11102876515,5676.421154784706,259058.68987398045,1019.0377133071914,0.8360671924225566
2019-10-19 19:00:00.000,1,3,317.4793395996094,21.0317953125,3.5617906966278077,1150.9879101753236,262964.7282089062,4654.008970316331,258310.71923858987,920.0487166232471,0.7993556739297993
2019-10-19 20:00:00.000,1,3,318.3688659667969,20.85580372924805,3.5701807132598877,1158.8178398246766,264690.17432993004,4675.960401520317,260014.21392840974,928.2977317406388,0.8010730417138604
