time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-10-19 21:00:00.000,1,3,304.0,23.713464184570313,3.625948251301575,1057.0297500000001,236673.2711534868,4823.181765042184,231850.0893884446,840.6764261821446,0.795319551017504
2019-10-19 22:00:00.000,1,3,304.4686584472656,23.714557141113282,3.7044029291381837,1041.3700898246766,236662.5556545256,5034.158248953231,231628.39740557238,858.0449138207856,0.823957709372318
2019-10-19 23:00:00.000,1,3,301.07830810546875,23.769337518310547,3.5118801255752565,1002.2208398246767,236125.4811672308,4524.491661960175,231600.98950527064,813.3549121071235,0.8115525838091808
2019-10-20 00:00:00.000,1,3,301.54840087890625,23.78670855102539,3.516092849862671,1007.4406601753236,235955.1731305499,4535.3530053631985,231419.8201251867,813.6935748586744,0.8076838736259349
2019-10-20 01:00:00.000,1,3,298.1458740234375,23.742574035644534,3.2933195237823485,934.3620800876619,236387.874098176,3978.855463596062,232409.01863457993,765.3971585723577,0.8191654765147877
2019-10-20 02:00:00.000,1,3,295.6763000488281,23.843612054443362,3.0962280051864624,921.3123300876618,235397.28321654964,3516.8698343418737,231880.41338220777,717.9546297682055,0.7792738752339208
2019-10-20 03:00:00.000,1,3,292.5150146484375,23.86881749267578,2.8896400574066163,843.0138300876617,235150.16557135765,3063.2181296459216,232086.94744171173,670.6477401287942,0.7955358692740025
2019-10-20 04:00:00.000,1,3,289.0531005859375,23.922135168457032,2.6826299346862794,788.2049199123384,234627.43161352366,2640.048823385627,231987.38279013804,622.3362975423489,0.7895615490595557
2019-10-20 05:00:00.000,1,3,284.78436279296875,23.936118035888672,2.5270384132987975,775.1551699123384,234490.34162362243,2342.686165696311,232147.65545792613,586.6460428994335,0.7568111078531242
2019-10-20 06:00:00.000,1,3,283.40362548828125,23.987614892578126,2.427143566067505,730.7860000000001,233985.4592310791,2161.1323136011515,231824.32691747794,562.6709235356865,0.7699530690731438
2019-10-20 07:00:00.000,1,3,282.0,24.016920080566408,2.343785742455292,730.7860000000001,233698.14706531566,2015.2375265834407,231682.90953873223,543.0151001474397,0.7430562437532188
2019-10-20 08:00:00.000,1,3,282.0,23.98586151123047,2.285185320311737,720.3462099561692,234002.64962728487,1915.72548504897,232086.9241422359,530.3616320861412,0.7362593496791106
2019-10-20 09:00:00.000,1,3,281.9636535644531,24.015641088867188,2.3326597781684875,738.6158300876618,233710.68647899362,1996.150250008634,231714.536228985,540.5111786783182,0.7317893235705064
2019-10-20 10:00:00.000,1,3,290.7402038574219,23.94360130004883,2.8090791845581053,837.7939101753235,234416.97465413925,2894.7988328158644,231522.17582132338,650.3641248632814,0.7762817525460181
2019-10-20 11:00:00.000,1,3,295.026611328125,23.89215327758789,3.014936097821045,905.6526699123383,234921.37826906945,3334.622290007449,231586.755979062,698.2192703785478,0.770957005455669
2019-10-20 12:00:00.000,1,3,302.7334899902344,23.779953149414062,3.5907075073379517,1030.9302500000001,236021.4040337036,4729.883947790094,231291.5200859135,830.5001975560963,0.8055833045505224
2019-10-20 13:00:00.000,1,3,306.0,23.768000390625,3.8290598575286867,1057.0297500000001,236138.5905542578,5378.667980678365,230759.92257357942,883.5935562529207,0.8359211803195895
2019-10-20 14:00:00.000,1,3,306.0,23.79106875,3.828465871092224,1067.4695898246766,235912.42512937498,5376.999368463802,230535.4257609112,882.5970096033637,0.8268123214154731
2019-10-20 15:00:00.000,1,3,308.3757019042969,23.814881250000003,3.9904851145843505,1109.2287500000002,235678.96404562495,5841.7345130834465,229837.2295325415,917.1620432269135,0.8268466204350665
2019-10-20 16:00:00.000,1,3,307.2950744628906,23.701499798583985,3.986549829093933,1093.5690898246767,236790.5716687108,5830.218340506736,230960.35332820404,920.7349570880262,0.8419540801355683
2019-10-20 17:00:00.000,1,3,306.2961120605469,23.79083155517578,3.8703614692840578,1054.4198398246765,235914.7506206389,5495.326245173987,230419.4243754649,891.8064618774113,0.8457792884717498
2019-10-20 18:00:00.000,1,3,306.0,23.786975976562502,3.8361562739868162,1054.4198398246765,235952.5512531445,5398.623081435939,230553.92817170857,884.4408980482057,0.8387938699970459
2019-10-20 19:00:00.000,1,3,305.0,23.840621539306643,3.806102298472595,1070.0795,235426.60264562216,5314.364511934145,230112.23813368802,875.8307184673031,0.8184725699981198
2019-10-20 20:00:00.000,1,3,306.0,23.783504095458987,3.8538378162094116,1062.2496699123385,235986.5900615467,5448.5042448292,230538.0858167175,888.4563931969965,0.8363913102183556
2019-10-20 21:00:00.000,1,3,307.95220947265625,23.769002655029297,3.9280760928588867,1067.4695898246766,236128.76421372106,5660.440242820934,230468.32397090012,905.2971135513495,0.8480776615847552
2019-10-20 22:00:00.000,1,3,305.4534912109375,23.718538293457033,3.767722819203186,1059.6396601753236,236623.52387958614,5207.7282834653815,231415.79559612076,871.9105737915644,0.8228368629080018
2019-10-20 23:00:00.000,1,3,305.0,23.71396647949219,3.785914447695923,1051.8098300876618,236668.34658375144,5258.1384497117915,231410.20813403965,876.0992503189814,0.832944535464138
2019-10-21 00:00:00.000,1,3,304.0,23.794210418701173,3.810627224972534,1059.6396601753236,235881.62376959508,5327.0081043855025,230554.6156652096,878.5576952969268,0.8291098647171854
2019-10-21 01:00:00.000,1,3,300.36328125,23.833514996337893,3.4005051617614748,952.63175,235496.2761878038,4242.064840255409,231254.21134754838,786.3811393664173,0.8254828157537446
2019-10-21 02:00:00.000,1,3,295.68316650390625,23.890771966552734,3.0822484324539183,887.383,234934.92083584168,3485.183958336859,231449.73687750482,713.3855886825611,0.8039207294737009
2019-10-21 03:00:00.000,1,3,291.0,23.872587030029297,2.814528015678406,824.7442099561692,235113.20849940856,2906.0399312719087,232207.16856813667,653.5535813763788,0.7924318515811244
2019-10-21 04:00:00.000,1,3,285.0738830566406,23.907166314697267,2.5191713520858765,751.6655800876619,234774.18835142392,2328.1225820439595,232446.06576937996,585.5714697912915,0.7790319063472351
2019-10-21 05:00:00.000,1,3,282.5400085449219,23.994451684570315,2.3648485282333374,715.126290043831,233918.43036523677,2051.6207518653546,231866.8096133714,548.3298834603407,0.7667595096059647
2019-10-21 06:00:00.000,1,3,282.2825927734375,24.011255310058594,2.3675766206932067,743.8357500000001,233753.68526844212,2056.35698710123,231697.3282813409,548.5611775159816,0.7374762204101935
2019-10-21 07:00:00.000,1,3,282.84307861328125,24.009022888183594,2.3827015476882933,777.7650800876618,233775.57224504367,2082.7143984595677,231692.8578465841,552.0549309793797,0.7097964991140483
2019-10-21 08:00:00.000,1,3,285.0,24.018615325927737,2.557262528990936,788.2049199123384,233681.52664245883,2399.0597017978807,231282.46694066096,591.4499863199371,0.7503759128853399
2019-10-21 09:00:00.000,1,3,292.0,23.99231460571289,2.9218463563110353,832.5740400438309,233939.382585546,3131.8804493626267,230807.50213618338,674.3840591258589,0.8099989030289197
2019-10-21 10:00:00.000,1,3,298.0450134277344,23.906371014404296,3.332813103666687,936.9720898246767,234781.98558683824,4074.856749882669,230707.12883695558,768.9037420971242,0.8206260895572665
2019-10-21 11:00:00.000,1,3,300.6662902832031,23.8757124206543,3.4381606260498048,957.8516699123384,235082.56673216633,4336.533947733557,230746.03278443278,793.3419245366342,0.8282513352085507
2019-10-21 12:00:00.000,1,3,300.7286071777344,23.85280916748047,3.4275694835403443,944.8019199123383,235307.11343273803,4309.857993431844,230997.25543930617,791.7591435253397,0.8380160188484815
2019-10-21 13:00:00.000,1,3,302.41497802734375,23.793601153564456,3.592081665042114,1017.8805000000002,235887.59709029255,4733.504877730823,231154.09221256172,830.3243764361971,0.8157385630594131
2019-10-21 14:00:00.000,1,3,303.4590148925781,23.904178125,3.7050286706176756,1007.4406601753236,234803.48498156248,5035.859115594464,229767.625865968,851.2956414131669,0.8450082223850455
2019-10-21 15:00:00.000,1,3,301.4725341796875,23.7999984375,3.5201451276168823,978.7312500000002,235824.87722296873,4545.812968420183,231279.06425454855,814.1358711554409,0.8318278088652434
2019-10-21 16:00:00.000,1,3,300.0,23.927137188720703,3.3785293349304197,960.4615800876619,234578.3911065758,4187.41316315225,230390.97794342352,778.3826774851636,0.8104256262016438
2019-10-21 17:00:00.000,1,3,300.6996765136719,23.88355612792969,3.496360934651184,981.3411601753236,235005.66592791938,4484.592062737487,230521.07386518188,805.984877276062,0.8213095608178373
2019-10-21 18:00:00.000,1,3,300.5384521484375,23.862280682373047,3.4529043253967284,963.0715898246766,235214.2533747191,4373.805993881871,230840.44738083723,797.0699792378088,0.8276331558933352
2019-10-21 19:00:00.000,1,3,301.0,23.916340173339844,3.4572952121887206,994.3909101753237,234684.2465569519,4384.9369700737,230299.3095868782,796.2127004050819,0.8007039206188032
2019-10-21 20:00:00.000,1,3,301.8388366699219,23.903378173828127,3.547213460559082,981.3411601753236,234811.3278148447,4615.992273372932,230195.33554147178,816.5519927906232,0.8320775953642262
2019-10-21 21:00:00.000,1,3,304.0,23.864301489257812,3.634323226071167,1017.8805000000002,235194.4411011079,4845.488026747602,230348.9530743603,837.1625502593249,0.8224566147591242
2019-10-21 22:00:00.000,1,3,306.0,23.80018447265625,3.830868892190552,1080.5193398246765,235823.05330825193,5383.751471500473,230439.30183675146,882.7827529445202,0.8169985676404082
2019-10-21 23:00:00.000,1,3,303.28277587890625,23.7726140625,3.638600128971863,1020.4904101753236,236093.35746928124,4856.899161316935,231236.45830796432,841.3770070223558,0.8244830119254177
2019-10-22 00:00:00.000,1,3,302.2119140625,23.747938824462892,3.545219912384033,1002.2208398246767,236335.27695753035,4610.805319028376,231724.47163850197,821.5142110394863,0.8196938023990779
2019-10-22 01:00:00.000,1,3,301.0,23.793584875488282,3.408592001298523,968.2914101753236,235887.7566828303,4262.265185068338,231625.49149776198,789.5167976161106,0.815371064247236
2019-10-22 02:00:00.000,1,3,296.6333312988281,23.839040240478518,3.173845686941528,908.2625800876617,235442.10592071494,3695.4049865176753,231746.70093419726,735.5282672229303,0.8098189701396045
2019-10-22 03:00:00.000,1,3,291.0,23.894292681884767,2.7911823765701294,819.524290043831,234900.40324982625,2858.030468047578,232042.3727817787,647.672581526017,0.7903030933852824
2019-10-22 04:00:00.000,1,3,285.15667724609375,23.933199609375002,2.5046313864097596,751.6655800876619,234518.95428574216,2301.3255691482086,232217.62871659396,581.6195613612296,0.7737743709022822
2019-10-22 05:00:00.000,1,3,281.4019470214844,23.994647021484376,2.32373945231781,709.9064199123383,233916.51525478417,1980.9124821344583,231935.60277264973,538.9579105599182,0.7591957129032171
2019-10-22 06:00:00.000,1,3,281.0,23.991670458984377,2.2383991112297057,686.4168300876618,233945.6978902529,1838.0845094928686,232107.61338076,519.5494755011414,0.7569008403170856
2019-10-22 07:00:00.000,1,3,280.3461608886719,23.974904040527345,2.2270856250572204,707.2964599561693,234110.0782041042,1819.5510930136186,232290.5271110906,517.3308937660745,0.7314201654538652
2019-10-22 08:00:00.000,1,3,285.0,23.991240252685547,2.434873746331787,806.474540043831,233949.91569303552,2174.920163541448,231774.99552949407,564.3428516709325,0.6997652419880002
2019-10-22 09:00:00.000,1,3,291.13702392578125,23.958946875000002,2.8542960259872436,845.6238398246766,234266.52448893746,2988.7421698537196,231277.78231908375,660.1352549725035,0.7806488226601671
2019-10-22 10:00:00.000,1,3,297.0,23.928520825195314,3.228538567474365,921.3123300876618,234564.8257408696,3823.8635196743426,230740.96222119525,744.9560956272744,0.8085814889250345
2019-10-22 11:00:00.000,1,3,300.4085998535156,23.88971854248047,3.417149483999634,965.6815000000001,234945.24875292552,4283.693414687671,230661.55533823784,788.2050148026125,0.816216335098697
2019-10-22 12:00:00.000,1,3,301.8873596191406,23.873098626708984,3.4967647250930787,989.1710898246766,235108.19273393738,4485.627962640364,230622.564771297,806.4328493027651,0.8152612400405874
2019-10-22 13:00:00.000,1,3,301.60772705078125,23.77999500732422,3.5258503389266966,978.7312500000002,236020.9936528923,4560.559996918142,231460.43365597416,816.0948484540367,0.8338293565818364
2019-10-22 14:00:00.000,1,3,300.0,23.84902800292969,3.3707058951187134,999.6108300876618,235344.1844993569,4168.042578180349,231176.14192117655,779.2267843845101,0.779530154066233
2019-10-22 15:00:00.000,1,3,299.0,23.852902185058596,3.3318103128341674,926.5322500000001,235306.2014753796,4072.404998689524,231233.7964766901,770.4271477768331,0.8315168174414145
2019-10-22 16:00:00.000,1,3,297.04296875,23.883030578613283,3.179097971058655,926.5322500000001,235010.81848699437,3707.645894694395,231303.17259229996,735.3354466876107,0.7936425814510079
2019-10-22 17:00:00.000,1,3,296.0448303222656,23.89689252319336,3.1737891963912963,929.1421601753235,234874.914041659,3695.2734403595987,231179.6406012994,733.7154457660267,0.7896697375432615
2019-10-22 18:00:00.000,1,3,299.74444580078125,23.90271309814453,3.4036713066833495,968.2914101753236,234817.84830995728,4249.967927639287,230567.880382318,784.7772787000946,0.8104763405450421
2019-10-22 19:00:00.000,1,3,302.0,23.8940578125,3.484412347618103,1002.2208398246767,234902.70594215623,4453.992831866097,230448.71311029012,802.9783414541968,0.8011990067924207
2019-10-22 20:00:00.000,1,3,301.8281555175781,23.867101318359378,3.561420332546997,983.9511699123384,235166.99118462007,4653.041149192085,230513.950035428,820.9570685918959,0.8343473677306935
2019-10-22 21:00:00.000,1,3,305.08197021484375,23.896934381103517,3.767482817930603,1085.7391601753236,234874.50366084775,5207.064847396631,229667.43881345112,865.2681295678052,0.7969392293339432
2019-10-22 22:00:00.000,1,3,307.19781494140625,23.7702328125,3.965708492958069,1059.6396601753236,236116.7035776562,5769.417936791143,230347.28564086507,913.4901869958168,0.8620762522654867
2019-10-22 23:00:00.000,1,3,309.0,23.747615588378906,4.055104287304688,1119.6685898246767,236338.44600935082,6032.460418111332,230305.9855912395,933.9147895629669,0.8340993022847983
2019-10-23 00:00:00.000,1,3,308.0,23.681531250000003,3.954728601869202,1093.5690898246767,236986.34611462496,5737.514489924169,231248.8316247008,914.5263685750394,0.8362767172960771
2019-10-23 01:00:00.000,1,3,315.0,23.678752349853518,4.272731290832519,1200.5770000000002,237013.59084070713,6697.328294248782,230316.26254645834,984.0795017698504,0.819672125794389
2019-10-23 02:00:00.000,1,3,313.95404052734375,23.61389351806641,4.242118760824585,1148.3780000000002,237649.4759077844,6601.704349883998,231047.77155790039,980.1320863724823,0.8534925663609736
2019-10-23 03:00:00.000,1,3,310.0054626464844,23.669478497314454,4.0612948493774415,1088.3491699123383,237104.51298933945,6050.892903751857,231053.62008558758,938.3768771836089,0.8622020424375304
2019-10-23 04:00:00.000,1,3,302.0,23.815737011718753,3.552385187145996,1036.1501699123382,235670.5740379277,4629.4620309842785,231041.1120069434,820.7470239152046,0.7921120391117077
2019-10-23 05:00:00.000,1,3,306.0,23.737937109375,3.831976641796875,1062.2496699123385,236433.33517249217,5386.865496546117,231046.46967594605,885.3646749678552,0.8334807720306652
2019-10-23 06:00:00.000,1,3,309.0,23.75151069946289,3.9801790989349364,1109.2287500000002,236300.25779496788,5811.599197985191,230488.65859698268,917.3861414892607,0.827048651136441
2019-10-23 07:00:00.000,1,3,302.0,23.852306872558596,3.4877115294570924,1017.8805000000002,235312.03800247336,4462.431264222813,230849.60673825056,805.1368349916321,0.7909934761414841
2019-10-23 08:00:00.000,1,3,311.05230712890625,23.74784813232422,4.105535975326538,1122.2785000000001,236336.1661159548,6183.439981179705,230152.7261347751,944.9002969657955,0.8419481411840246
2019-10-23 09:00:00.000,1,3,372.4511413574219,22.974251165771484,6.236154292218018,2054.0305703506474,243920.61907961316,14266.719715853467,229653.8993637597,1432.1571502419147,0.6972423735628377
2019-10-23 10:00:00.000,1,3,321.0,20.87705824584961,3.454400489318848,1148.3780000000002,264481.79207353597,4377.597207234787,260104.19486630117,898.5040580200357,0.7824114168157484
2019-10-23 11:00:00.000,1,3,313.41168212890625,21.784270312500002,3.3572123416763304,1072.6894101753235,255587.3579624062,4134.738496425065,251452.61946598114,844.1798374180337,0.7869750828248211
2019-10-23 12:00:00.000,1,3,299.1864013671875,22.4177921081543,2.7185378688171387,889.9929101753237,249376.22158476012,2711.1977767233348,246665.02380803679,670.5682081348291,0.7534534269522786
2019-10-23 13:00:00.000,1,3,283.9556579589844,23.58280704345703,2.1513182595199587,741.2257900438309,237954.25205696118,1697.8516941638345,236256.40036279734,508.26270802894373,0.6857056444283848
2019-10-23 14:00:00.000,1,3,316.3486328125,23.602801171875,4.2972171031173705,1224.0665898246766,237758.22682277343,6774.3092232956305,230983.9175994778,992.5880412535294,0.8108938267775923
2019-10-23 15:00:00.000,1,3,311.4958801269531,23.660855767822266,4.023554816395569,1137.9381601753237,237189.051436463,5938.958226907168,231250.09320955584,930.4474263252326,0.8176607999347498
2019-10-23 16:00:00.000,1,3,308.0,23.764677337646486,3.950132142956543,1096.179,236171.17023088658,5724.185168779021,230446.98506210756,910.2960429412574,0.8304264567568411
2019-10-23 17:00:00.000,1,3,305.4720764160156,23.798626428222658,3.616699845716858,1020.4904101753236,235838.32859400508,4798.6089632667035,231039.71963073837,835.6013183429576,0.8188232932040964
2019-10-23 18:00:00.000,1,3,305.3255920410156,23.814578942871094,3.638466423527527,1046.5899101753237,235681.9279070398,4856.542220787061,230825.38568625273,839.850415517222,0.8024637036454242
2019-10-23 19:00:00.000,1,3,305.6571044921875,23.819506549072265,3.617294500680542,1041.3700898246766,235633.61696597864,4800.187060066001,230833.42990591264,834.9924965718852,0.801821086211976
2019-10-23 20:00:00.000,1,3,308.0,23.801830883789062,3.771142001678467,1038.760080087662,235806.9116630083,5217.184527264307,230589.727135744,869.5866051571811,0.8371390293356248
2019-10-23 21:00:00.000,1,3,311.0,23.77731610107422,4.005244858584595,1143.1580800876618,236047.2580248142,5885.028478863723,230162.22954595045,921.8560865292854,0.8064117313141801
2019-10-23 22:00:00.000,1,3,313.2427978515625,23.728888824462892,4.139726797288513,1177.0874101753236,236522.04582453036,6286.859965627908,230235.18585890246,953.1107685787998,0.8097196183899689
2019-10-23 23:00:00.000,1,3,311.6601257324219,23.64920531616211,4.028336791612244,1148.3780000000002,237303.2740956024,5953.083461408556,231350.19063419383,931.9564846782293,0.8115415696558357
2019-10-24 00:00:00.000,1,3,308.0,23.778488122558596,3.819342814361572,1075.2994199123384,236035.76736209836,5351.4036210150525,230684.3637410833,881.0626670400777,0.819364960795668
2019-10-24 01:00:00.000,1,3,305.7882080078125,23.738755664062502,3.634874092501831,1025.7103300876618,236425.30994773825,4846.957031466822,231578.35291627143,841.7581553996008,0.8206587480967072
2019-10-24 02:00:00.000,1,3,300.7095642089844,23.805409735107425,3.303798353718567,970.9014199123383,235771.82410364388,4004.2159431681876,231767.6081604757,765.7134422858695,0.788662398243279
2019-10-24 03:00:00.000,1,3,295.413330078125,23.871552209472657,2.9859805125320436,884.7730898246766,235123.35402502073,3270.878135466994,231852.47588955372,692.3069747885129,0.7824683896361472
2019-10-24 04:00:00.000,1,3,291.253662109375,23.919479516601562,2.7229593407295227,827.3541699123384,234653.46799610596,2720.024016204048,231933.4439799019,631.5453377126413,0.7633313043911486
2019-10-24 05:00:00.000,1,3,286.0,23.9334228515625,2.4937457576591493,767.3252900438309,234516.76558808202,2281.3649978866115,232235.4005901954,579.136045000073,0.7547464582680335
2019-10-24 06:00:00.000,1,3,284.1438903808594,23.945103533935548,2.394577933781433,722.9561699123384,234402.24654280112,2103.528390426373,232298.71815237476,556.257384533389,0.7694206200644744
2019-10-24 07:00:00.000,1,3,285.3572082519531,23.978594512939456,2.4351496809425353,796.03475,234073.89629590974,2175.413141672363,231898.4831542374,564.7075172640991,0.7094005849168006
2019-10-24 08:00:00.000,1,3,288.3804626464844,23.987414904785158,2.6641309508033753,814.3044199123383,233987.41993939964,2603.763661758571,231383.65627764107,616.4363601993133,0.757009719124052
2019-10-24 09:00:00.000,1,3,297.19451904296875,23.91024984741211,3.13763557850647,918.7024199123384,234743.956964993,3611.564932702181,231132.39203229084,725.209216585821,0.7893842455046757
2019-10-24 10:00:00.000,1,3,303.37640380859375,23.887800054931642,3.5418578889862062,1028.3203398246767,234964.05787344248,4602.064374631026,230361.99349881144,815.9094439963545,0.7934389823850638
2019-10-24 11:00:00.000,1,3,306.0404357910156,23.82491784667969,3.7153126248687744,1064.859580087662,235580.5638466538,5063.853726943681,230516.7101197101,856.4416433509746,0.8042766007518758
2019-10-24 12:00:00.000,1,3,307.16021728515625,23.8083328125,3.786621080969238,1046.5899101753237,235743.16584365623,5260.1014747024155,230483.0643689538,872.7520303458704,0.8339006729003032
2019-10-24 13:00:00.000,1,3,306.0,23.788580529785158,3.6957394848724365,1062.2496699123385,235936.81998871214,5010.639127807868,230926.18086090428,853.4430046984376,0.8034297669105112
2019-10-24 14:00:00.000,1,3,304.31134033203125,23.751333966064454,3.5735972216262817,1004.8307500000001,236301.99051394884,4684.914066909909,231617.07644703894,827.7061408723404,0.8237269220436778
2019-10-24 15:00:00.000,1,3,305.0,23.73466056518555,3.741603460652161,1057.0297500000001,236465.45887044174,5135.774454818056,231329.6844156237,865.5439477610698,0.8188453993476246
2019-10-24 16:00:00.000,1,3,303.20880126953125,23.820834375,3.412991244680786,1015.2705898246766,235620.59877468747,4273.2743302347435,231347.32444445274,789.5863928092425,0.777710297848373
2019-10-24 17:00:00.000,1,3,301.50311279296875,23.818453125,3.360162886569214,973.5113300876618,235643.94488306248,4142.009464886873,231501.9354181756,777.8842115610965,0.7990499827989166
2019-10-24 18:00:00.000,1,3,301.0,23.83204764404297,3.370335865301514,960.4615800876619,235510.66231513256,4167.127508503041,231343.53480662953,779.7054125644125,0.8118028130737394
2019-10-24 19:00:00.000,1,3,302.0,23.878284356689456,3.3204874672805786,950.0218398246766,235057.35111120663,4044.7726569960787,231012.57845421057,767.0743715413777,0.8074281446865882
2019-10-24 20:00:00.000,1,3,303.64404296875,23.86245276489258,3.51546376574707,978.7312500000002,235212.56625360606,4533.730259080707,230678.83599452535,810.943089463465,0.828565645026114
2019-10-24 21:00:00.000,1,3,307.9677429199219,23.769795629882815,3.7795387035827637,1067.4695898246766,236120.9897772407,5240.4432181407155,230880.54655909998,872.6219616244606,0.8174677479737683
2019-10-24 22:00:00.000,1,3,308.0,23.807465423583984,3.783421509686279,1043.9800000000002,235751.66984602332,5251.216001963376,230500.45384405993,872.0803750660657,0.8353420324776965
2019-10-27 16:00:00.000,1,3,328.6900939941406,21.18100946044922,3.273619029350281,1224.0665898246766,261501.81181243135,3931.395160851317,257570.41665158002,843.1874173482928,0.6888411336094573
2019-10-27 17:00:00.000,1,3,352.0082702636719,17.316576736450195,3.7145431500366213,1492.8914199123383,299389.25125909917,5061.756404382188,294327.494854717,1093.2921798800278,0.7323320137670999
2019-10-27 18:00:00.000,1,3,358.2707214355469,16.427926327514648,3.807782975907898,1558.1401699123383,308101.70427936054,5319.0589230823125,302782.6453562782,1152.9306023879947,0.7399402342941066
2019-10-27 19:00:00.000,1,3,354.2928161621094,15.972532031250001,3.5931864062759398,1503.3311601753237,312566.4537151406,4736.416895128764,307830.0368200118,1106.0907037450884,0.7357598465637419
2019-10-27 20:00:00.000,1,3,349.0246887207031,15.811003518676758,3.3127395710449217,1461.5720000000001,314150.10186640045,4025.918848837975,310124.1830175625,1027.3606530202567,0.7029148430732503
2019-10-27 21:00:00.000,1,3,322.904296875,20.802932537841798,3.164233268284607,1130.108330087662,265208.5308924437,3673.054820762215,261535.4760716815,827.5592542226673,0.7322831202903123
2019-10-27 22:00:00.000,1,3,353.5380859375,18.0217069519043,4.5547645411605835,1610.3391699123385,292476.05590855697,7610.659421954983,284865.39648660197,1297.4948069208253,0.8057276573552244
2019-10-27 23:00:00.000,1,3,350.19354248046875,16.712660110473635,4.066451534101867,1558.1401699123383,305310.134408501,6066.268471065315,299243.86593743565,1216.8606777118587,0.7809699674069246
2019-10-28 00:00:00.000,1,3,335.64129638671875,18.704099020385744,3.6047856878356934,1304.9750000000001,285785.7885342753,4767.045814514695,281018.74271976063,1013.0123417697741,0.7762695390867825
2019-10-28 01:00:00.000,1,3,321.3551940917969,19.41818101501465,3.0040043406921386,1096.179,278784.8286874543,3310.484336540333,275474.34435091395,827.5261261794664,0.7549187917114507
2019-10-28 02:00:00.000,1,3,311.0,21.1389515625,2.976295224407959,1083.1292500000002,261914.15333203122,3249.6937911052664,258664.45954092595,769.8617956557235,0.7107755567082353
2019-10-28 03:00:00.000,1,3,300.2707214355469,22.066978637695314,2.670113266646576,926.5322500000001,252815.64596302586,2615.4703124290945,250200.17565059676,668.062808321962,0.7210356771952212
2019-10-28 04:00:00.000,1,3,339.0,23.03063842163086,5.058238742816162,1490.2814101753236,243367.790528952,9386.184203353238,233981.60632559875,1183.5348262225027,0.7941686839422268
2019-10-28 05:00:00.000,1,3,322.1591491699219,23.43272085571289,4.485933312680054,1276.2655898246767,239425.718053671,7382.374145784484,232043.34390788653,1040.9309664220623,0.8156068570061951
2019-10-28 06:00:00.000,1,3,317.0,23.582318701171875,4.261294795651245,1184.9173398246767,237959.03983309277,6661.523816532784,231297.51601656,985.6269012484275,0.8318106825867392
2019-10-28 07:00:00.000,1,3,316.0,23.62430451049805,4.242289235266114,1179.6974199123383,237547.40508044563,6602.234954772181,230945.17012567347,979.7362091608459,0.8304978824431511
2019-10-28 08:00:00.000,1,3,318.0,23.679463934326172,4.360324401525879,1231.8964199123384,237006.6143669154,6974.7400863378925,230031.8742805775,1003.0135945543352,0.8142028650636955
2019-10-28 09:00:00.000,1,3,322.8406677246094,23.69892088623047,4.522460303018189,1265.8257500000002,236815.85568647238,7503.0864859861795,229312.7692004862,1037.0578956843708,0.8192738184417331
2019-10-28 10:00:00.000,1,3,340.34161376953125,23.559173602294923,5.1720835804504395,1508.551080087662,238185.95762279624,9813.445038213727,228372.51258458252,1181.1617225649306,0.7829776121974559
2019-10-28 11:00:00.000,1,3,341.0,23.452235943603515,5.196060977783203,1545.0904199123386,239234.38939987903,9904.64475915478,229329.74464072424,1191.6113371726537,0.7712243385990707
2019-10-28 12:00:00.000,1,3,350.0,23.379877569580078,5.491456750218201,1641.6585898246767,239943.80102897718,11062.81272735469,228880.98830162248,1256.8900482055578,0.7656220702623614
2019-10-28 13:00:00.000,1,3,359.61590576171875,23.139052734375,5.788631473590088,1832.1848203506472,242304.88142880469,12292.556944850732,230012.32448395394,1331.4565808214318,0.7267042964402548
2019-10-28 14:00:00.000,1,3,358.1803283691406,22.958303302001955,5.731989167678833,1834.7949296493532,244076.97416871053,12053.166271154505,232023.80789755602,1329.9579535123855,0.7248537327092751
2019-10-28 15:00:00.000,1,3,349.4517822265625,23.19789797973633,5.4508865072433474,1667.7580898246765,241727.95440494784,10899.955000514063,230827.99940443377,1258.2172274476034,0.7544362909250668
2019-10-28 16:00:00.000,1,3,335.67657470703125,23.520806176757812,5.014593274621582,1466.7919199123385,238562.11723420164,9224.903958680541,229337.2132755211,1150.0328473118834,0.7840463474741626
2019-10-28 17:00:00.000,1,3,328.487060546875,23.56586156616211,4.7582809406204225,1375.4436699123385,238120.38788872742,8305.974360602608,229814.4135281248,1093.5215437707366,0.7950318633117344
2019-10-28 18:00:00.000,1,3,327.0,23.56485,4.717979445588684,1351.9540800876619,238130.305425,8165.870994929181,229964.4344300708,1084.9674748575007,0.8025179929093084
2019-10-28 19:00:00.000,1,3,326.58746337890625,23.6077869140625,4.659056459060669,1333.6844101753238,237709.34590836326,7963.177059151656,229746.1688492116,1070.4003719213624,0.8025889511452334
2019-10-28 20:00:00.000,1,3,327.0,23.61961875,4.682150397669983,1341.5143398246767,237593.34493237498,8042.316216562776,229551.0287158122,1074.7924403872937,0.801178495436552
2019-10-28 21:00:00.000,1,3,329.5620422363281,23.573065777587892,4.8028606756073,1375.4436699123385,238049.75679131944,8462.338680011659,229587.41811130778,1102.6763820610113,0.8016877798647243
2019-10-28 22:00:00.000,1,3,335.7161865234375,23.476897229003907,5.0350953331924435,1469.401830087662,238992.60670523363,9300.489808585804,229692.1168966478,1156.5217058574044,0.7870697328506855
2019-10-28 23:00:00.000,1,3,337.4090881347656,23.44805712890625,5.071951907450867,1490.2814101753236,239275.35908420506,9437.146117805898,229838.21296639915,1165.7283626600267,0.7822202938993147
2019-10-29 00:00:00.000,1,3,332.4186096191406,23.502895642089843,4.909840741465759,1404.1530800876617,238737.71462356127,8843.521505249186,229894.19311831208,1128.743875598686,0.8038609832542034
2019-10-29 01:00:00.000,1,3,333.0,23.50787673339844,4.930148592878723,1432.8625898246767,238688.879307019,8916.829110139433,229772.05019687957,1132.8103499610052,0.7905924531811627
2019-10-29 02:00:00.000,1,3,330.9354248046875,23.565819708251954,4.85369815965271,1419.8128398246765,238120.79826953867,8642.43169369401,229478.36657584467,1113.8187255292873,0.7844827813128
2019-10-29 03:00:00.000,1,3,321.9934387207031,23.615349243164065,4.498846584494019,1273.655580087662,237635.20377512544,7424.937334910504,230210.26644021494,1035.680670890019,0.8131559952956325
2019-10-29 04:00:00.000,1,3,312.76416015625,23.731616564941408,4.128641947425843,1171.8675898246768,236495.30267499533,6253.236685607134,230242.06598938818,950.587051705777,0.8111727467844677
2019-10-29 05:00:00.000,1,3,308.49176025390625,23.74019976196289,3.832517814582825,1075.2994199123384,236411.15180974914,5388.387129443639,231022.7646803055,885.3988612114467,0.8233975066066966
2019-10-29 06:00:00.000,1,3,306.0,23.764840118408205,3.724448049353027,1062.2496699123385,236169.57430550936,5088.786932803204,231080.78737270617,860.6483877732371,0.810212902061209
2019-10-29 07:00:00.000,1,3,307.0,23.795240588378906,3.694890455300903,1072.6894101753235,235871.5238418508,5008.33718409755,230863.18665775325,853.0141848620833,0.7952107821430475
2019-10-29 08:00:00.000,1,3,309.0,23.773525634765626,3.9348536218322754,1109.2287500000002,236084.42028716893,5679.990217626819,230404.4300695421,906.607706145339,0.8173315974232896
2019-10-29 09:00:00.000,1,3,316.0,23.73616512451172,4.298856331864929,1208.4068300876618,236450.70796016965,6779.4785038609425,229671.2294563087,987.3236189954557,0.8170457120999821
2019-10-29 10:00:00.000,1,3,286.7520751953125,23.235046875000002,2.196661452593994,749.0556699123383,241363.74143493746,1770.1769593250176,239593.56447561245,526.3059473731715,0.7026259442569401
2019-10-29 11:00:00.000,1,3,286.100830078125,23.310651562500002,2.12915791917572,694.2467099561692,240622.5024940312,1663.0533213819667,238959.44917264924,508.78240356781413,0.7328553326524742
2019-10-29 12:00:00.000,1,3,319.5298156738281,23.862685308837893,4.409255245935059,1213.6267500000001,235210.28636021004,7132.157188358869,228078.12917185118,1005.6546875340388,0.8286358944659374
2019-10-29 13:00:00.000,1,3,328.0,23.703060168457032,4.688304525009156,1336.2944199123385,236775.27358402367,8063.47143820156,228711.80214582212,1072.2705769232566,0.8024209043644723
2019-10-29 14:00:00.000,1,3,338.04998779296875,23.68171728515625,5.137511697972107,1492.8914199123383,236984.52219990818,9682.691012123634,227301.83118778456,1167.7658166977242,0.7822175150328714
2019-10-29 15:00:00.000,1,3,334.1981201171875,23.736904614257814,4.982733941345215,1445.9123398246768,236443.45789917037,9108.058721195988,227335.39917797438,1132.751809553356,0.78341665559802
2019-10-29 16:00:00.000,1,3,324.7169189453125,23.71814296875,4.584814505511475,1299.755080087662,236627.39969835934,7711.41302365555,228915.98667470377,1049.5373362496534,0.8074885432868378
2019-10-29 17:00:00.000,1,3,319.09027099609375,23.56005726928711,4.367852352305603,1237.1163398246767,238177.29402789145,6998.844175715722,231178.44985217572,1009.7533359891887,0.8162153416648674
2019-10-29 18:00:00.000,1,3,318.0,23.689756329345705,4.311674338549805,1208.4068300876618,236905.70628520858,6819.967856895645,230085.73842831294,992.0547740476397,0.8209609126221777
2019-10-29 19:00:00.000,1,3,316.0,23.61318890991211,4.221757427233887,1200.5770000000002,237656.38398477426,6538.48268234604,231117.90130242822,975.7237163902347,0.8127123178190441
2019-10-29 20:00:00.000,1,3,318.9233703613281,23.67235506591797,4.368865505310058,1221.456580087662,237076.310708031,7002.091411118168,230074.21929691284,1005.1633203474242,0.8229218596335903
2019-10-29 21:00:00.000,1,3,321.0,23.65487473754883,4.462217309490967,1252.776,237247.690294608,7304.522963642283,229943.16733096572,1026.0563814634131,0.8190262117596546
2019-10-29 22:00:00.000,1,3,322.0,23.64944251098633,4.497030196032715,1260.6058300876618,237300.94860433848,7418.942977166748,229882.00562717175,1033.7863208299539,0.8200710294653047
2019-10-29 23:00:00.000,1,3,325.6455993652344,23.660795306396487,4.648537183227539,1331.0745000000002,237189.64420874594,7927.258932036462,229262.38527670948,1065.734722674222,0.8006574558180041
2019-10-30 00:00:00.000,1,3,322.12066650390625,23.667541406250002,4.457947760389709,1263.2158398246766,237123.50450132808,7290.551389837422,229832.95311149064,1024.5832985871227,0.8110912373686876
2019-10-30 01:00:00.000,1,3,324.55999755859375,23.643431250000003,4.604588872201538,1271.0456699123383,237359.88384862497,7778.07532840489,229581.80852022007,1057.1298407721097,0.8317009103575468
2019-10-30 02:00:00.000,1,3,312.455810546875,23.415791656494143,3.9804204372619627,1150.9879101753236,239591.6942928995,5812.303992475647,233779.39030042387,930.5402629624482,0.8084709272234702
2019-10-30 03:00:00.000,1,3,315.5693664550781,23.513850787353515,4.21188027179718,1192.7471699123384,238630.3088456759,6507.923814935772,232122.38503074012,977.6716941534834,0.8196805817827577
2019-10-30 04:00:00.000,1,3,323.3485412597656,23.698297668457034,4.534887889805603,1299.755080087662,236821.96580077364,7544.379662630841,229277.5861381428,1039.7481487817247,0.7999569801347488
2019-10-30 05:00:00.000,1,3,300.0,24.050206420898437,3.312855894781494,952.63175,233371.80312461278,4026.201586515188,229345.6015380976,759.7889279976944,0.7975683447435952
2019-10-30 06:00:00.000,1,3,297.1436767578125,23.93881787109375,3.0700287576324463,884.7730898246766,234463.8720612949,3457.604484973461,231006.26757632144,709.1958846526426,0.8015567977922726
2019-10-30 07:00:00.000,1,3,297.0,23.973785504150392,3.033747116784668,903.0426601753236,234121.04449133895,3376.3633608871787,230744.68113045176,700.0210110929056,0.7751804449160776
2019-10-30 08:00:00.000,1,3,300.6548767089844,23.88481419067383,3.301257950276184,963.0715898246766,234993.33170464708,3998.060353780668,230995.27135086642,762.5749760232522,0.7918154621943276
2019-10-30 09:00:00.000,1,3,305.7455749511719,23.768614306640625,3.6572112582962037,1041.3700898246766,236132.57163569238,4906.7114791575095,231225.86015653488,845.6418189737029,0.812047347275044
2019-10-30 10:00:00.000,1,3,312.0,23.75903349609375,4.038390103971863,1137.9381601753237,236226.5032436074,5982.834145466336,230243.66909814108,929.8137547881051,0.8171039405558272
2019-10-30 11:00:00.000,1,3,316.96453857421875,23.70148119506836,4.3109001840270995,1224.0665898246766,236790.75406018246,6817.5190471921405,229973.2350129903,991.3916611388073,0.8099164452162726
2019-10-30 12:00:00.000,1,3,319.0,23.66785301513672,4.348825064785767,1229.2864101753235,237120.44944417744,6938.000102460458,230182.44934171697,1001.0232051710387,0.814312431086154
2019-10-30 13:00:00.000,1,3,317.54486083984375,23.65751643676758,4.3249339074646,1221.456580087662,237221.79070562948,6861.978859965911,230359.81184566356,996.2909611684757,0.8156581064035642
2019-10-30 14:00:00.000,1,3,320.6090087890625,23.687544836425783,4.4745596590576175,1234.5063300876618,236927.3880714045,7344.986998652278,229582.40107275223,1027.2801502697234,0.8321384226493004
2019-10-30 15:00:00.000,1,3,324.0,23.472455639648437,4.540188307882691,1297.1451699123384,239036.15266909715,7562.025847806319,231474.12682129082,1050.9361241713798,0.8101916027196883
2019-10-30 16:00:00.000,1,3,321.3259582519531,23.721933435058595,4.5021721731582645,1252.776,236590.23743600462,7435.918555697866,229154.31888030676,1031.6921978219527,0.8235248742169012
2019-10-30 17:00:00.000,1,3,316.987548828125,23.789471173095706,4.354755904032898,1224.0665898246766,235928.08799700547,6956.93681350554,228971.15118349993,997.1134724695556,0.8145908733710088
2019-10-30 18:00:00.000,1,3,312.0,23.697516320800784,4.039136514614868,1148.3780000000002,236829.6262425842,5985.045949505525,230844.58029307867,932.4127734627178,0.8119389029245752
2019-10-30 19:00:00.000,1,3,313.3039855957031,23.700181274414064,4.101165478614807,1166.6476699123384,236803.49866426608,6170.281981901293,230633.2166823648,945.8649864796031,0.8107546184450659
2019-10-30 20:00:00.000,1,3,315.7136535644531,23.63452249145508,4.204922240473938,1203.1869101753236,237447.22656462557,6486.439379673888,230960.78718495168,971.1721507113715,0.8071664863523624
2019-10-30 21:00:00.000,1,3,322.3788757324219,23.613577258300783,4.504609623408508,1260.6058300876618,237652.57656280295,7443.972262729286,230208.60430007367,1036.9998943215533,0.8226202589031663
2019-10-30 22:00:00.000,1,3,329.70953369140625,23.548230084228518,4.740666585383606,1396.3232500000001,238293.2494060118,8244.593543582198,230048.65586242962,1090.5839758594325,0.781039759854627
2019-10-30 23:00:00.000,1,3,328.0105285644531,23.563126849365236,4.727421055540466,1325.8545800876618,238147.1994350643,8198.586743220609,229948.6126918437,1087.0639133317418,0.8198967893295418
2019-10-31 00:00:00.000,1,3,323.2514953613281,23.56404539794922,4.51515731164856,1278.8755,238138.19385615014,7478.873677037587,230659.32017911255,1041.4631160066062,0.8143584860344937
2019-10-31 01:00:00.000,1,3,315.8753356933594,23.650093634033205,4.23854247445221,1195.3570800876619,237294.56490282968,6590.578007275645,230703.98689555403,977.8486474822718,0.8180389473332612
2019-10-31 02:00:00.000,1,3,313.77960205078125,23.596799212646484,4.080117233303833,1156.207830087662,237817.07087132407,6107.109531562494,231709.9613397616,945.4038063905261,0.8176763569563847
2019-10-31 03:00:00.000,1,3,307.7061462402344,23.603059295654298,3.696510965286255,1059.6396601753236,237755.69614110386,5012.731273877123,232742.96486722675,860.3369217249373,0.8119146102766571
2019-10-31 04:00:00.000,1,3,304.94097900390625,23.738727758789064,3.614239331277466,1036.1501699123382,236425.58353494576,4792.082001749481,231633.50153319628,837.1789116827971,0.8079706359104541
2019-10-31 05:00:00.000,1,3,300.2975769042969,23.9977514831543,3.2951756896133424,921.3123300876618,233886.0786779476,3983.3418165125486,229902.73686143506,757.5699094813741,0.8222726264927901
2019-10-31 06:00:00.000,1,3,297.0,23.966932434082032,3.0527289444534302,884.7730898246766,234188.23294971898,3418.746622031133,230769.48632768783,704.4766904091828,0.7962230073574901
2019-10-31 07:00:00.000,1,3,295.47760009765625,23.908205786132815,2.984996440461731,900.43275,234763.99722794382,3268.722562510093,231495.27466543374,691.0125708600303,0.7674227429644582
2019-10-31 08:00:00.000,1,3,298.73590087890625,23.877949493408206,3.155944533526611,921.3123300876618,235060.63415769686,3653.836830715086,231406.79732698176,730.3070170449885,0.7926812582389954
2019-10-31 09:00:00.000,1,3,305.4105224609375,23.80936530761719,3.5861484859497073,1030.9302500000001,235733.04311697802,4717.8807686618875,231015.16234831614,828.4546746868397,0.8035991520152208
2019-10-31 10:00:00.000,1,3,311.0,23.75329663696289,3.993335046130371,1122.2785000000001,236282.74821368663,5850.081612765237,230432.6666009214,920.1948433107349,0.8199344844534888
2019-10-31 11:00:00.000,1,3,315.6314697265625,23.65674206542969,4.230327277688598,1197.9670898246766,237229.38275063815,6565.054882183075,230664.32786845506,975.7855981716318,0.8145345614748388
2019-10-31 12:00:00.000,1,3,318.4329833984375,23.638678051757815,4.337800716636658,1226.6765,237406.48486963913,6902.868783267628,230503.6160863715,999.8787510468035,0.8151120128630519
2019-10-31 13:00:00.000,1,3,319.0997314453125,23.664453222656253,4.376129053573608,1239.7262500000002,237153.7814856269,7025.393711474321,230128.3877741526,1007.0715237905227,0.8123337904561774
2019-10-31 14:00:00.000,1,3,323.3571472167969,23.66902038574219,4.531338678785706,1257.9959199123384,237109.00437932956,7532.57512951243,229576.42924981713,1040.2885535972064,0.8269411189105426
2019-10-31 15:00:00.000,1,3,338.0,23.56327102661133,5.112952347692871,1508.551080087662,238145.7859011588,9590.338050841754,228555.44785031702,1168.593113664274,0.7746460355829429
2019-10-31 16:00:00.000,1,3,345.78021240234375,23.364387817382813,5.334338479788208,1615.5590898246767,240095.66472808446,10438.82374213853,229656.84098594592,1225.067324017933,0.7582931083943698
2019-10-31 17:00:00.000,1,3,335.0,23.37696844482422,4.992477057073975,1472.0118398246766,239972.32249536103,9143.71289502547,230828.60960033556,1152.4065375459609,0.7828785790766587
2019-10-31 18:00:00.000,1,3,326.0,23.587160266113283,4.635727533132934,1349.3441699123382,237911.5724525881,7883.629937227519,230027.94251536057,1066.3468665083767,0.7902704812350827
2019-10-31 19:00:00.000,1,3,320.0,23.636266571044924,4.462240039416504,1263.2158398246766,237430.1273641556,7304.597380316507,230125.5299838391,1026.8753539858303,0.8129056979908926
2019-10-31 20:00:00.000,1,3,316.0,23.64389866333008,4.222491470123291,1179.6974199123383,237355.301262899,6540.756590335035,230814.54467256396,974.6124460602927,0.826154596602165
2019-10-31 21:00:00.000,1,3,315.85443115234375,23.637103729248047,4.233042835263062,1213.6267500000001,237421.91974793005,6573.486147852001,230848.43360007805,977.191307882511,0.8051827366877921
2019-10-31 22:00:00.000,1,3,315.9812927246094,23.602296551513675,4.27103590579834,1213.6267500000001,237763.1741914427,6692.014457880544,231071.15973356215,986.9132200165075,0.8131933644479304
2019-10-31 23:00:00.000,1,3,315.0690612792969,23.649170434570312,4.184357006080628,1184.9173398246767,237303.61607961182,6423.147391246208,230880.46868836562,966.0863067233417,0.8153195790571234
2019-11-01 00:00:00.000,1,3,312.4335021972656,23.67035983886719,4.046212875256348,1130.108330087662,237095.87219336862,6006.035308499134,231089.8368848695,935.0386733444482,0.8273885329841942
2019-11-01 01:00:00.000,1,3,314.0,23.716947692871095,4.183628311408997,1164.0376601753235,236639.11835041476,6420.9104378873935,230218.20791252737,963.1474124246923,0.8274194601913707
2019-11-01 02:00:00.000,1,3,313.0,23.733965258789063,4.1562531244720455,1177.0874101753236,236472.2757516958,6337.156083420436,230135.11966827535,956.4998101720175,0.8125987941962184
2019-11-01 03:00:00.000,1,3,307.1943664550781,23.778297436523438,3.772516827909851,1051.8098300876618,236037.63687468308,5220.989226000359,230816.64764868273,870.7596874163944,0.8278679876416652
2019-11-01 04:00:00.000,1,3,306.21673583984375,23.81738807373047,3.715669952668762,1036.1501699123382,235654.38679481615,5064.827826788552,230589.5589680276,856.7946956566418,0.8269020461861523
2019-11-01 05:00:00.000,1,3,305.0,23.864740997314453,3.6215670581542967,1057.0297500000001,235190.13210258947,4811.533212398322,230378.59889019115,834.3315446444582,0.7893169938163596
2019-11-01 06:00:00.000,1,3,304.54583740234375,23.87843783569336,3.5508482430633546,1030.9302500000001,235055.84638156526,4625.4570119933505,230430.3893695719,818.2233432413491,0.7936747837609276
2019-11-01 07:00:00.000,1,3,312.3658447265625,23.7865294921875,4.051382261997986,1145.7680898246765,235956.92864846482,6021.391570364901,229935.5370780999,931.5567563211943,0.8130412817341941
2019-11-01 08:00:00.000,1,3,313.21417236328125,23.727344732666015,4.151622570671082,1179.6974199123383,236537.1843166798,6323.043278122504,230214.1410385573,955.7622240233303,0.8101757348035497
2019-11-01 09:00:00.000,1,3,313.27166748046875,23.656744390869143,4.120650038754272,1177.0874101753236,237229.3599517042,6229.051043958195,231000.308907746,951.8714318529524,0.8086667341987576
2019-11-01 10:00:00.000,1,3,315.13714599609375,23.66224870605469,4.228070664051819,1174.4775000000002,237175.39487502095,6558.052662250209,230617.34221277075,975.0664192314151,0.830212940845112
2019-11-01 11:00:00.000,1,3,326.756103515625,23.61520506591797,4.646255165556336,1318.02475,237636.617309031,7919.47768648356,229717.13962254743,1067.324446588087,0.8097908985306134
2019-11-05 17:00:00.000,1,3,320.3412780761719,22.061113879394533,3.338082769491577,1148.3780000000002,252873.14487447287,4087.752828224132,248785.39204624874,830.4662304907897,0.7231645246519783
2019-11-05 18:00:00.000,1,3,332.0,21.02802112426758,3.92489323475647,1299.755080087662,263001.73087872326,5651.270828343782,257350.46005037948,1010.0730796131995,0.7771257024400898
2019-11-05 19:00:00.000,1,3,314.2310791015625,21.9957155456543,3.294692010168457,1083.1292500000002,253514.31929422886,3982.17251973539,249532.14677449348,822.1315702581064,0.7590336705043339
2019-11-05 20:00:00.000,1,3,300.2304992675781,22.85777455444336,2.7873102669021605,905.6526699123383,245062.57208379966,2850.1062769657988,242212.46580683388,675.1212927150766,0.7454527714034391
2019-11-07 12:00:00.000,1,3,309.1981201171875,23.5940203125,3.9064602679367066,1106.6188398246768,237844.31559740624,5598.313935563158,232246.00166184307,907.2597778791524,0.8198484837135891
2019-11-07 13:00:00.000,1,3,310.0,23.417533410644534,3.914459530407715,1106.6188398246768,239574.61789136348,5621.264755464065,233953.3531358994,915.8009328536631,0.8275667283947151
2019-11-07 22:00:00.000,1,3,309.04937744140625,22.731998510742187,3.094625879699707,994.3909101753237,246295.69802489207,3513.231207584127,242782.46681730796,751.3209049501766,0.7555589027032731
2019-11-07 23:00:00.000,1,3,307.0,22.50709828491211,3.0072791212875365,976.1213398246767,248500.65132496177,3317.7060431637346,245182.94528179805,737.3335522417358,0.75537079475608
2019-11-08 00:00:00.000,1,3,293.82568359375,23.139836407470703,2.584086515233612,811.6944599561691,242297.19818806017,2449.652748377049,239847.5454396831,619.7868078825661,0.7635715635117605
2019-11-08 01:00:00.000,1,3,288.0,23.56530346069336,2.22899778004303,756.8855,238125.85963287778,1822.676933607252,236303.18269927052,526.7192696537765,0.6959035014593046
2019-11-08 02:00:00.000,1,3,284.0,23.660897625732424,2.0438261018096924,702.0765400438308,237188.6410556517,1532.4217525647357,235656.21930308698,481.64033206543826,0.686022541125458
2019-11-19 11:00:00.000,1,3,308.7445068359375,22.184545880126954,2.93949580922699,989.1710898246766,251663.0002588121,3169.8310582686386,248493.16920054346,730.4446294865307,0.7384411422861102
2019-11-19 12:00:00.000,1,3,297.0,22.727538317871094,2.635140434967041,874.3332500000001,246339.4263802273,2547.4047589505603,243792.02162127674,642.4262138965854,0.7347612754022397
2019-11-19 13:00:00.000,1,3,287.23333740234375,23.646340374755862,2.367955675627899,767.3252900438309,237331.36238224106,2057.0154955983703,235274.34688664268,557.1192250398727,0.7260535163751075
2019-11-19 14:00:00.000,1,3,284.0,23.689519134521486,2.1388351849731446,728.176040043831,236908.0317764725,1678.205211225964,235229.82656524653,503.1178296128798,0.6909288440506718
