time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-11-19 15:00:00.000,1,3,312.0657958984375,23.685182189941408,4.044711028852844,1150.9879101753236,236950.55178830784,6001.577575410367,230948.97421289748,934.1218631011575,0.8115826889605364
2019-11-19 16:00:00.000,1,3,308.36480712890625,23.820599505615235,3.893972513699341,1122.2785000000001,235622.90146701745,5562.578961806734,230060.32250521073,895.8485723280965,0.7982408754405402
2019-11-19 17:00:00.000,1,3,307.0,23.831217462158204,3.708522393878174,1075.2994199123384,235518.80153455626,5045.360900835313,230473.44063372095,854.715915784306,0.7948631794612007
2019-11-19 18:00:00.000,1,3,305.22784423828125,23.870382513427735,3.6817117781799316,1051.8098300876618,235134.8218888026,4972.67412368832,230162.1477651143,847.3906903180111,0.8056500957472382
2019-11-19 19:00:00.000,1,3,305.4931335449219,23.8610528503418,3.678123458317566,1030.9302500000001,235226.29121184992,4962.985777102508,230263.30543474742,846.9368653092872,0.8215268349233977
2019-11-19 20:00:00.000,1,3,306.0,23.843749255371094,3.6853579256469726,1038.760080087662,235395.93807944603,4982.5282797082955,230413.40979973774,849.1558859808074,0.8174706578145998
2019-11-19 21:00:00.000,1,3,307.95220947265625,23.79379881591797,3.8094783609420775,1075.2994199123384,235885.659180906,5323.796514754296,230561.8626661517,878.3204266852039,0.8168147498459611
2019-11-19 22:00:00.000,1,3,307.0,23.754052404785156,3.7841425162948608,1088.3491699123383,236275.33856014966,5253.217641059199,231022.12091909046,874.2206299745426,0.803253821606679
2019-11-19 23:00:00.000,1,3,308.0,23.782787860107423,3.820953296438599,1075.2994199123384,235993.6121332064,5355.917568603627,230637.69456460277,881.2558593296177,0.8195446245116177
2019-11-20 00:00:00.000,1,3,307.21697998046875,23.785224920654297,3.7726201153656005,1093.5690898246767,235969.71885041636,5221.275120060195,230748.44373035617,870.526220406449,0.7960413553258109
2019-11-20 01:00:00.000,1,3,307.0737609863281,23.798014837646484,3.8015355890213014,1075.2994199123384,235844.3247136366,5301.619400425106,230542.70531321148,876.4162990374236,0.8150439615310792
2019-11-20 02:00:00.000,1,3,304.0,23.864887500000002,3.6345602189712523,1041.3700898246766,235188.69576974996,4846.119992387406,230342.57577736257,837.1939626557731,0.8039350955400705
2019-11-20 03:00:00.000,1,3,301.0,23.870166247558593,3.3235683749816896,978.7312500000002,235136.94218966088,4052.2820077002066,231084.66018196067,768.025668524155,0.7847155881904812
2019-11-20 04:00:00.000,1,3,294.0164794921875,23.892371868896486,2.9203394959533693,845.6238398246766,234919.2351692772,3128.6509232385833,231790.58424603863,676.9071979638135,0.8004826331577369
2019-11-20 05:00:00.000,1,3,292.9632263183594,23.92231190185547,2.772292471394348,827.3541699123384,234625.6988945427,2819.476744185799,231806.2221503569,642.6346444898002,0.7767346414146797
2019-11-20 06:00:00.000,1,3,286.0,23.98433602294922,2.48609646918869,762.1054199123384,234017.60572796263,2267.39079486606,231750.21493309658,576.1533910788914,0.7560022222977548
2019-11-20 07:00:00.000,1,3,286.0,23.995340002441406,2.4502614045249937,759.4954599561693,233909.7211724641,2202.4966886118787,231707.22448385222,567.7432693023918,0.7475268770338094
2019-11-20 08:00:00.000,1,3,288.4725341796875,23.95383323364258,2.6172947693115236,801.2546699123383,234316.65934471542,2513.0185829901975,231803.64076172523,606.698456473031,0.7571855481845831
2019-11-20 09:00:00.000,1,3,290.0,24.01844091796875,2.6777663991485596,853.4536699123383,233683.23656250586,2630.484826616929,231052.75173588892,618.7052950291774,0.7249430365595909
2019-11-20 10:00:00.000,1,3,297.0,24.014408605957033,3.0333593709960938,916.0924101753236,233722.7699139924,3375.500344320286,230347.26956967212,698.7260487325283,0.7627244161959651
2019-11-20 11:00:00.000,1,3,302.80804443359375,23.89774595947266,3.401833859614563,999.6108300876618,234866.54683289572,4245.380537984253,230621.16629491147,784.5348922458306,0.7848403284876676
2019-11-20 12:00:00.000,1,3,305.0,23.832424365234377,3.5333204621017456,1030.9302500000001,235506.96888783103,4579.905136989245,230927.06375084177,815.9393196039234,0.7914592860224281
2019-11-20 15:00:00.000,1,3,307.3778076171875,23.727705175781253,3.8149218438446044,1109.2287500000002,236533.65048191597,5339.022064169805,231194.62841774616,881.9894381303964,0.7951375567306529
2019-11-20 16:00:00.000,1,3,320.48760986328125,23.698569744873048,4.416606037001038,1242.3361601753236,236819.29832550033,7155.957442896886,229663.34088260346,1014.3324978199337,0.8164718458140886
2019-11-20 17:00:00.000,1,3,331.0,23.509792895507815,4.812754544224548,1380.6635898246768,238670.092985436,8497.239340084107,230172.8536453519,1107.7654473387993,0.8023427687257753
2019-11-20 18:00:00.000,1,3,330.0,23.511253271484374,4.790953537261963,1370.22375,238655.77525490918,8420.431433264392,230235.34382164478,1103.0468348850334,0.8050121995659711
2019-11-20 19:00:00.000,1,3,327.0,23.549957885742188,4.640077639764404,1318.02475,238276.30979807957,7898.432671617453,230377.87712646212,1068.9712363508881,0.8110403361931466
2019-11-20 20:00:00.000,1,3,328.805419921875,23.54805567626953,4.683722773695374,1344.12425,238294.95932605883,8047.718720740903,230247.24060531793,1078.4142444036459,0.8023173783254381
2019-11-20 21:00:00.000,1,3,325.1570129394531,23.608772900390626,4.599620043626404,1310.1949199123383,237699.67916036423,7761.297687027386,229938.38147333683,1057.6291882237742,0.8072304144596573
2019-11-20 22:00:00.000,1,3,326.0,23.56211063232422,4.651003045884704,1320.6346601753237,238157.1625692048,7935.6713489300155,230221.4912202748,1070.7608568936166,0.8107926356797764
2019-11-20 23:00:00.000,1,3,322.5816650390625,23.56943344116211,4.484098205456543,1299.755080087662,238085.3687261649,7376.335412624625,230709.03331354028,1034.5219622638597,0.7959360791219884
2019-11-24 13:00:00.000,1,3,314.5794677734375,21.24499857788086,3.0842493344284057,1098.7889101753235,260874.45354665513,3489.7103780024854,257384.74316865264,793.838722809943,0.7224669956700578
2019-11-24 14:00:00.000,1,3,330.5247802734375,19.75556390991211,3.3876263190994265,1299.755080087662,275477.07955227426,4209.993470501395,271267.08608177287,918.9515203160234,0.7070189871879898
2019-11-24 15:00:00.000,1,3,335.8305969238281,19.723219372558596,3.6978450113571166,1341.5143398246767,275794.18992472335,5016.350049099752,270777.8398756236,1001.2944843701308,0.7463911899003559
2019-11-24 16:00:00.000,1,3,353.4917907714844,17.476470465087893,4.03603254272461,1605.1192500000002,297821.6307584132,5975.850778116361,291845.7799802968,1177.8990654573242,0.7338389751772799
2019-11-24 17:00:00.000,1,3,348.51666259765625,17.8944984375,3.9680322935806274,1498.1113398246766,293723.2259929687,5776.181371413055,287947.04462155566,1142.5831718994345,0.7626824131997764
2019-11-24 18:00:00.000,1,3,330.0,19.818246130371094,3.3711220533142088,1276.2655898246767,274862.53428738355,4169.071841610354,270693.4624457732,912.5407009389276,0.7150084654905451
2019-11-26 10:00:00.000,1,3,309.0,23.217913037109376,4.079604472924805,1106.6188398246768,241531.72398035447,6105.574631044831,235426.14934930962,960.4455719289067,0.8679100132445526
2019-11-26 11:00:00.000,1,3,318.39190673828125,23.149500933837892,4.5029834309417724,1239.7262500000002,242202.44581852257,7438.598591056233,234763.84722746632,1057.1377142494266,0.8527186661163515
2019-11-26 12:00:00.000,1,3,325.6103820800781,23.1975421875,4.848238632096863,1349.3441699123382,241731.44264184372,8623.000300991052,233108.44234085266,1130.165355624846,0.837566412502652
2019-11-26 13:00:00.000,1,3,340.0,23.1356296875,5.1256450055236815,1550.3103398246767,242338.44145959374,9638.012256126449,232700.4292034673,1192.7397927299692,0.7693555039211408
2019-11-26 14:00:00.000,1,3,339.0335998535156,23.189903118896485,5.038878194476318,1482.4515800876618,241806.3371399022,9314.46995265883,232491.86718724336,1171.4981999628849,0.7902438202356739
2019-11-26 15:00:00.000,1,3,331.5589904785156,23.353576849365236,4.809182937542724,1409.3730000000003,240201.6569720643,8484.632199865231,231717.02477219905,1114.3695618726242,0.7906846249166288
2019-11-26 16:00:00.000,1,3,325.0,23.469790686035157,4.577423937075806,1325.8545800876618,239062.28024741527,7686.571978838665,231375.7082685766,1059.104705486451,0.798809101233731
2019-11-26 17:00:00.000,1,3,321.7063903808594,23.523447875976565,4.428667605134582,1278.8755,238536.2176452231,7195.096059688003,231341.12158553512,1024.53293090136,0.8011201488349413
2019-11-26 18:00:00.000,1,3,318.768310546875,23.606605590820315,4.335638031074524,1224.0665898246766,237720.9277668149,6895.987409898757,230824.94035691614,1000.7733899319542,0.8175808393522899
2019-11-26 19:00:00.000,1,3,317.3948059082031,23.59538069458008,4.3032632633102414,1242.3361601753236,237830.97822103964,6793.385463572517,231037.59275746712,994.2155853568406,0.8002790365665061
2019-11-26 20:00:00.000,1,3,317.98284912109375,23.63866875,4.336203605104065,1247.556080087662,237406.57606537497,6897.786658703491,230508.78940667148,999.5330436333826,0.8011928758851052
2019-11-26 21:00:00.000,1,3,328.0,23.81220699462891,4.735342100326538,1344.12425,235705.1828196789,8226.084094681239,227479.09872499766,1077.1913531368184,0.8014075730995988
2019-11-26 22:00:00.000,1,3,330.1048889160156,23.764619201660157,4.821220104432678,1388.4934199123384,236171.74020423557,8527.158653804086,227644.5815504315,1097.5246332361046,0.7904428047670519
2019-11-26 23:00:00.000,1,3,331.0,23.70736688232422,4.845334884109497,1396.3232500000001,236733.04995832982,8612.674274003499,228120.3756843263,1105.3196140794303,0.7915929309917529
2019-11-27 00:00:00.000,1,3,334.4808654785156,23.71283399047852,5.001866521902466,1435.4725000000003,236679.44966458992,9178.138813849457,227501.31085074047,1137.9311904332449,0.7927223896196163
2019-11-27 01:00:00.000,1,3,333.9120788574219,23.697902343750002,4.9543977465271,1411.9829101753237,236825.84161954685,9004.760462530516,227821.08115701634,1128.7162510956894,0.7993837906689242
2019-11-27 02:00:00.000,1,3,328.652099609375,23.76519358520508,4.799929852267456,1338.9043300876617,236166.10886754747,8452.013978085262,227714.09488946223,1093.011681841994,0.8163478579312918
2019-11-27 03:00:00.000,1,3,319.87811279296875,23.823448168945315,4.464593923764038,1250.1660898246766,235594.97277291646,7312.305935818913,228282.66683709755,1019.1894072615561,0.8152432029287302
2019-11-27 04:00:00.000,1,3,313.0,23.882667810058596,4.221787176695251,1182.3073300876617,235014.3751206921,6538.574832132777,228475.80028855932,964.5762038434249,0.815842192039786
2019-11-27 05:00:00.000,1,3,306.8717041015625,23.89911796875,3.815889536997986,1083.1292500000002,234853.09546185934,5341.731000593907,229511.36446126545,875.7900142698742,0.8085738745120898
2019-11-27 06:00:00.000,1,3,304.0,23.882711993408204,3.6021282921295166,1028.3203398246767,235013.94194094688,4760.020011113759,230253.92192983313,829.4041665572329,0.806562055068017
2019-11-27 07:00:00.000,1,3,302.2668151855469,23.89059058227539,3.428402802722168,950.0218398246766,234936.69915269053,4311.953894880238,230624.74525781028,790.6745230189629,0.8322698383069586
2019-11-27 08:00:00.000,1,3,303.07220458984375,23.872963751220706,3.4929684932647707,1036.1501699123382,235109.51507210702,4475.893684490082,230633.62138761693,805.595972994502,0.7774895921337909
2019-11-27 09:00:00.000,1,3,295.1111145019531,23.971364721679688,3.019021133409119,863.8934101753235,234144.7781815913,3343.664789593748,230801.11339199755,696.7934389447951,0.8065733928950607
2019-11-27 10:00:00.000,1,3,338.13934326171875,23.628350775146487,5.109003023130798,1477.2316601753237,237507.7349353553,9575.52831772159,227932.20661763372,1164.5063326783643,0.7883031240612296
2019-11-27 11:00:00.000,1,3,317.0,23.748506231689454,4.335823881642151,1229.2864101753235,236329.71401764415,6896.578626524402,229433.13539111975,994.781667668854,0.8092350646965796
2019-11-27 12:00:00.000,1,3,328.17047119140625,23.70354385986328,4.767390626806641,1341.5143398246767,236770.53140576,8337.808231132976,228432.72317462703,1089.028023318633,0.8117900725988204
2019-11-27 13:00:00.000,1,3,336.3251037597656,23.63670375366211,5.049860425410461,1482.4515800876618,237425.84116457115,9355.115957809743,228070.7252067614,1151.7253294162886,0.7769058665296735
2019-11-27 14:00:00.000,1,3,346.2105407714844,23.59137163696289,5.344441263162231,1586.849580087662,237870.28358318663,10478.401673908003,227391.88190927863,1215.2825565840621,0.7658460964629846
2019-11-27 15:00:00.000,1,3,342.9488830566406,23.532058978271486,5.2283408146820065,1589.4595898246769,238451.79319276937,10028.089587337383,228423.70360543198,1194.2769726011054,0.7513729699368062
2019-11-27 16:00:00.000,1,3,335.8360595703125,23.54681156616211,4.997533462715149,1461.5720000000001,238307.1567557274,9162.243870375158,229144.91288535224,1145.1593699554955,0.7835121156915262
2019-11-27 17:00:00.000,1,3,331.0,23.53976315917969,4.8668246916503906,1401.5431699123385,238376.26032456005,8689.24076801102,229687.01955654903,1117.846458129399,0.7975826090318119
2019-11-27 18:00:00.000,1,3,326.21697998046875,23.59652015991211,4.661254910829163,1336.2944199123385,237819.80674339927,7970.693942127449,229849.1128012718,1071.3853057946544,0.8017584222681539
2019-11-27 19:00:00.000,1,3,327.3461608886719,23.55995960083008,4.74361345337677,1365.003830087662,238178.25158311776,8254.846650263922,229923.40493285382,1090.66775688568,0.7990217557233054
2019-11-27 20:00:00.000,1,3,329.0,23.604782446289065,4.773152997193908,1338.9043300876617,237738.80213103953,8357.976318650199,229380.82581238932,1094.86977622522,0.8177356302623473
2019-11-27 21:00:00.000,1,3,336.40594482421875,23.549071893310547,5.028431453846741,1472.0118398246766,238284.99619191833,9275.887959062635,229009.10823285568,1151.5566030554842,0.7823011825724444
2019-11-27 22:00:00.000,1,3,365.399169921875,23.017378765869143,5.851182891613769,1954.8525898246767,243497.7900503917,12559.656791837839,230938.13325855386,1351.261254343671,0.6912343474782723
2019-11-27 23:00:00.000,1,3,309.0,22.1819390625,3.1940716437698367,1025.7103300876618,251688.55786378123,3742.654454000155,247945.90340978108,791.9569792700767,0.7721058821766887
2019-11-28 00:00:00.000,1,3,304.7304992675781,22.598408990478518,3.110948974607849,947.4118300876618,247605.42838408993,3550.391142957737,244055.0372411322,759.2427678531807,0.8013862015876768
2019-11-28 01:00:00.000,1,3,292.95843505859375,23.261084820556643,2.6961017609939577,832.5740400438309,241108.46177138778,2666.631382087813,238441.83038929995,642.8634388072142,0.7721396631263816
2019-11-28 02:00:00.000,1,3,340.2113952636719,23.51825051879883,5.288291661813354,1532.0406699123384,238587.17326262363,10259.382564763146,228327.79069786047,1207.4639517077603,0.7881409256432141
2019-11-28 03:00:00.000,1,3,328.11181640625,23.585860345458986,4.8696976873855595,1380.6635898246768,237924.31705667172,8699.502703338345,229224.81435333338,1116.2555483478118,0.8084920588726173
2019-11-28 04:00:00.000,1,3,317.670166015625,23.725623907470705,4.45129357468872,1195.3570800876619,236554.05552781015,7268.803052250245,229285.25247555992,1020.6159711153408,0.8538168118270514
2019-11-28 05:00:00.000,1,3,306.2861328125,23.81279765625,3.9908735289001465,1083.1292500000002,235699.3918904531,5842.871780195658,229856.52011025744,917.3283015531306,0.8469241335261978
2019-11-28 06:00:00.000,1,3,302.27325439453125,23.86005756225586,3.7360312862594607,991.7810000000001,235236.0491555848,5120.488964528772,230115.56019105602,859.7189323289074,0.8668435192133216
2019-11-28 07:00:00.000,1,3,302.4226989746094,23.809862951660158,3.736478196707153,1043.9800000000002,235728.16414511058,5121.714081082331,230606.45006402826,861.6559726842785,0.8253567814366926
2019-11-28 08:00:00.000,1,3,306.9230651855469,23.799879840087893,4.005296335180664,1067.4695898246766,235826.03996860067,5885.179752102342,229940.86021649832,920.98128473343,0.8627705121648419
2019-11-28 09:00:00.000,1,3,314.7001037597656,23.67676875,4.322412891311646,1166.6476699123384,237033.038331375,6853.981457900206,230179.0568734748,994.928922739864,0.8528101057405126
2019-11-28 10:00:00.000,1,3,317.2272033691406,23.65301671142578,4.414880233978272,1190.1371601753237,237265.90664284202,7150.366108725115,230115.5405341169,1015.9325514352985,0.8536264435988516
2019-11-28 11:00:00.000,1,3,325.0802001953125,23.582281494140627,4.735308005438233,1333.6844101753238,237959.4046160361,8225.965638019496,229733.4389780166,1087.8585927094578,0.8156791699817874
2019-11-28 12:00:00.000,1,3,331.5748291015625,23.59905721435547,4.9858138462554935,1409.3730000000003,237794.93310644897,9119.321864997117,228675.61124145184,1140.134028828569,0.8089654256386128
2019-11-28 13:00:00.000,1,3,344.14312744140625,23.422863317871094,5.358927245265198,1576.4098398246767,239522.36273472727,10535.281577029074,228987.0811576982,1227.125108029742,0.7784302514669783
2019-11-28 14:00:00.000,1,3,359.0655822753906,23.180278125,5.853695216912842,1860.8944296493532,241900.70192756248,12570.44459945097,229330.2573281115,1342.4294304149576,0.7213893539720629
2019-11-28 15:00:00.000,1,3,367.442626953125,23.118960937500002,6.118897960171509,1939.1929296493533,242501.86421821872,13735.25881814063,228766.6054000781,1399.7995151378982,0.7218464412362576
2019-11-28 16:00:00.000,1,3,365.4184265136719,23.01067219848633,6.0275410412200925,1980.9520898246767,243563.54217593223,13328.177807988097,230235.36436794413,1387.7531078680454,0.7005485468307655
2019-11-28 17:00:00.000,1,3,354.0463562011719,23.14808706665039,5.647257353494263,1759.1063398246768,242216.30757037023,11699.453747468706,230516.85382290152,1301.7879978557428,0.7400280292239109
2019-11-28 18:00:00.000,1,3,339.8125,23.422216845703126,5.25138661933136,1526.82075,239528.70083836815,10116.689295039509,229412.01154332864,1204.7311677325274,0.7890455822875916
2019-11-28 19:00:00.000,1,3,335.51763916015625,23.480780712890628,5.113177975630188,1485.0615898246767,238954.53248552047,9591.18448780785,229363.3479977126,1172.7756193987063,0.7897151387082618
2019-11-28 20:00:00.000,1,3,324.02685546875,23.6403407409668,4.7259870646499635,1284.0954199123385,237390.18363185774,8193.613665739558,229196.56996611817,1083.1800249220148,0.8435354632726285
2019-11-28 21:00:00.000,1,3,325.4149475097656,23.67888024902344,4.761136220384216,1318.02475,237012.3368993393,8315.945607086851,228696.39129225246,1088.8546720527047,0.8261261194470777
2019-11-28 22:00:00.000,1,3,315.26373291015625,23.698404638671875,4.385125090132141,1192.7471699123384,236820.9170498115,7054.307694098129,229766.6093557134,1007.5553235603292,0.8447350360381739
2019-11-28 23:00:00.000,1,3,313.5020751953125,23.737255755615237,4.2862833404068,1174.4775000000002,236440.01526014242,6739.8802157436585,229700.13504439878,984.5598621299986,0.8382960611250522
2019-11-29 00:00:00.000,1,3,310.4712219238281,23.770242114257815,4.141537503268433,1127.4984199123385,236116.61238192036,6292.360881549706,229824.25150037065,951.8257567493814,0.844192541594324
2019-11-29 01:00:00.000,1,3,320.0,23.71416879272461,4.604394330780029,1289.3153398246766,236666.36307649693,7777.418103228903,228888.94497326802,1053.8949606131373,0.8174066716343015
2019-11-29 02:00:00.000,1,3,311.0,23.772372216796875,4.220067724681091,1143.1580800876618,236095.72855841307,6533.2498473743235,229562.47871103874,968.7692072062447,0.8474499057312841
2019-11-29 03:00:00.000,1,3,311.0,23.77451859741211,4.192031030058288,1132.7183398246766,236074.68514236802,6446.72883360959,229627.95630875844,962.6075182151843,0.8498207227439946
2019-11-29 04:00:00.000,1,3,306.0185241699219,23.904178125,4.022016535258484,1062.2496699123385,234803.48498156248,5934.417942785787,228869.0670387767,920.5151720391423,0.8665713891114762
2019-11-29 05:00:00.000,1,3,302.2994384765625,23.850253509521487,3.782063396635437,1036.1501699123382,235332.16946116,5247.446681021434,230084.72278013857,870.1950081517738,0.8398348361274651
2019-11-29 06:00:00.000,1,3,298.715087890625,23.93383212890625,3.525945604055786,960.4615800876619,234512.75297570508,4560.806444251092,229951.94653145398,810.7980550166512,0.844175417139173
2019-11-29 07:00:00.000,1,3,297.0,23.88363054199219,3.3425060798538206,944.8019199123383,235004.9363620327,4098.593409821251,230906.34295221145,771.8058551945782,0.8168970012954554
2019-11-29 08:00:00.000,1,3,297.0,23.871594067382812,3.2696289246276855,936.9720898246767,235122.94364420947,3921.817309382725,231201.12633482675,755.9418900708492,0.8067923242113847
2019-11-29 09:00:00.000,1,3,297.0,23.8785796875,3.321991987792969,916.0924101753236,235054.45564659373,4048.4388789918507,231006.0167676019,767.4001368339417,0.8376885653785464
2019-11-29 10:00:00.000,1,3,297.9254150390625,23.787468969726564,3.4137209421432497,913.4825000000002,235947.717879145,4275.101777507173,231672.61610163783,790.8656613072745,0.8657699094479362
2019-11-29 11:00:00.000,1,3,302.0,23.78623881225586,3.681196009428406,999.6108300876618,235959.77851520982,4971.280983523143,230988.49753168668,850.3139353375083,0.8506449807701054
2019-11-29 12:00:00.000,1,3,308.180419921875,23.784055224609375,4.046670816403198,1075.2994199123384,235981.18671419824,6007.394884193542,229973.7918300047,930.6282319360643,0.865459624270914
2019-11-29 13:00:00.000,1,3,316.23193359375,23.726958709716797,4.397008161497498,1195.3570800876619,236540.96893971716,7092.591856809142,229448.37708290803,1008.886386675902,0.8440041921213325
2019-11-29 14:00:00.000,1,3,326.59588623046875,23.621334924316407,4.826087985397339,1357.1740000000002,237576.51931911253,8544.386719670501,229032.13259944203,1105.3292234080975,0.8144344228581577
2019-11-29 15:00:00.000,1,3,338.0,23.6487890625,5.215902865722656,1503.3311601753237,237307.35510478122,9980.433740428167,227326.92136435307,1185.715140600238,0.7887251804598767
2019-11-29 16:00:00.000,1,3,337.4262390136719,23.62580906982422,5.234296055172729,1505.9411699123384,237532.65417017354,10050.947200698592,227481.70696947494,1190.7066014142815,0.790672720291984
2019-11-29 17:00:00.000,1,3,329.0,23.579428179931643,4.914064162188721,1370.22375,237987.37890800496,8858.742355806902,229128.63655219806,1125.952821412321,0.8217291675263408
2019-11-29 18:00:00.000,1,3,324.3302001953125,23.625211431884768,4.738533983546448,1325.8545800876618,237538.51349620125,8237.177506082942,229301.3359901183,1086.552173061778,0.8195108191955245
2019-11-29 19:00:00.000,1,3,324.0,23.58822996826172,4.6896335571258545,1312.804830087662,237901.08494296652,8068.043722881139,229833.04122008538,1077.8327426420021,0.821015217143915
2019-11-29 20:00:00.000,1,3,319.6273498535156,23.6135516784668,4.529637277006531,1224.0665898246766,237652.8273510765,7526.919612850706,230125.9077382258,1042.3868900960333,0.8515769474970595
2019-11-29 21:00:00.000,1,3,319.2810974121094,23.62283250732422,4.536371685974121,1244.9461699123383,237561.83680564232,7549.317448647475,230012.51935699483,1043.4222802306458,0.838126423011621
2019-11-29 22:00:00.000,1,3,316.72235107421875,23.675615332031253,4.427010326152039,1205.7969199123384,237044.3466026191,7189.712024844714,229854.63457777438,1017.5688407897106,0.843897362802758
2019-11-29 23:00:00.000,1,3,319.6536865234375,23.63251331176758,4.5708683591400145,1252.776,237466.92484356702,7664.571028398437,229802.35381516858,1050.3963079096525,0.838455005451615
2019-11-30 00:00:00.000,1,3,316.0,23.664999700927737,4.427853338978577,1203.1869101753236,237148.42373614633,7192.450485383033,229955.9732507633,1018.2113239764604,0.8462619692463997
2019-11-30 01:00:00.000,1,3,313.49725341796875,23.713101416015625,4.277659673510742,1156.207830087662,236676.82778718456,6712.787273749688,229964.04051343488,983.707902461911,0.8508054320885612
2019-11-30 02:00:00.000,1,3,314.2145080566406,23.768121313476563,4.327481664706421,1153.5979199123385,236137.40500969187,6870.065830125616,229267.33917956625,992.1502066156011,0.8600485398682014
2019-11-30 03:00:00.000,1,3,307.0,23.770018872070313,4.030957084057617,1080.5193398246765,236118.80107958056,5960.8305261013,230157.97055347927,927.7569018548717,0.8586212829891672
2019-11-30 04:00:00.000,1,3,304.484375,23.807377056884768,3.8769374373001098,1038.760080087662,235752.53620551375,5514.015863400024,230238.52034211374,892.6203390229236,0.8593132871910082
2019-11-30 05:00:00.000,1,3,301.25445556640625,23.88779772949219,3.7201708121887207,994.3909101753237,234964.08067237644,5077.105497026665,229886.97517534977,855.2188151496892,0.8600428728767274
2019-11-30 06:00:00.000,1,3,298.5830383300781,23.89186957397461,3.520763849560547,947.4118300876618,234924.15973901257,4547.41110787901,230376.74863113355,811.1021283597921,0.8561241295506546
2019-11-30 07:00:00.000,1,3,295.032958984375,23.95400531616211,3.305342317337036,908.2625800876617,234314.9722236024,4007.9593970211595,230307.01282658125,761.2435154751826,0.8381315405526346
2019-11-30 08:00:00.000,1,3,295.3758239746094,23.91513094482422,3.25343184710083,900.43275,234696.10200261106,3883.0577785756495,230813.0442240354,750.934508804769,0.8339706755499164
2019-11-30 09:00:00.000,1,3,296.09881591796875,23.957426037597656,3.3165852738876342,910.8725898246765,234281.4349917473,4035.2715153588965,230246.16347638838,763.6310351549146,0.8383510972724486
2019-11-30 10:00:00.000,1,3,296.81610107421875,23.82550153198242,3.2383705973236085,918.7024199123384,235574.84131422985,3847.188988139346,231727.6523260905,750.4200158796392,0.8168259924157416
2019-11-30 11:00:00.000,1,3,301.1611328125,23.83343825683594,3.6881787762588503,983.9511699123384,235497.02855262448,4990.15866308733,230506.86988953716,850.1505453084511,0.8640170074539291
2019-11-30 12:00:00.000,1,3,306.0,23.787880572509767,3.9560492773956297,1067.4695898246766,235943.6824678341,5741.347198037427,230202.33526979666,910.6917820988656,0.8531313592253615
2019-11-30 13:00:00.000,1,3,314.2005615234375,23.730311993408204,4.297076043873596,1156.207830087662,236508.09287694687,6773.864487444768,229734.2283895021,987.1854492703147,0.8538131498343752
2019-11-30 14:00:00.000,1,3,322.6264343261719,23.63104828491211,4.67769165536499,1273.655580087662,237481.28817196176,8027.006353065365,229454.2818188964,1073.3163793520184,0.8427053562456384
2019-11-30 15:00:00.000,1,3,326.22314453125,23.571233331298828,4.812272536097717,1323.2446699123384,238067.7223512799,8495.537390283329,229572.18496099656,1104.7639207397492,0.8348901347268884
2019-11-30 16:00:00.000,1,3,330.7933349609375,23.537230755615237,4.9663510132507325,1391.1033300876618,238401.08836364243,9048.263690931655,229352.82467271076,1139.0466332052347,0.8188080702340469
2019-11-30 17:00:00.000,1,3,332.8374938964844,23.60608934326172,5.079809107887268,1432.8625898246767,237725.98913015405,9466.407823845137,228259.58130630892,1159.5151000823225,0.8092297951781959
2019-11-30 18:00:00.000,1,3,326.0,23.64139183959961,4.8366400190643315,1365.003830087662,237379.87851370787,8581.791434545228,228798.08707916265,1106.6139842524437,0.8107039407950788
2019-11-30 19:00:00.000,1,3,322.0,23.640747692871095,4.6420671767761235,1271.0456699123383,237386.19381841476,7905.207382847497,229480.98643556726,1065.2661548267536,0.8381021862890442
2019-11-30 20:00:00.000,1,3,318.8988342285156,23.664425317382815,4.5297121520553585,1239.7262500000002,237154.05507283442,7527.168455350472,229626.88661748395,1040.143698749855,0.8390107886719789
2019-11-30 21:00:00.000,1,3,317.0,23.63578055419922,4.459088267829895,1187.52725,237434.89234135326,7294.282250844669,230140.6100905086,1026.217294405801,0.8641631544924978
2019-11-30 22:00:00.000,1,3,316.0,23.668615759277344,4.342903584919739,1195.3570800876619,237112.9713938386,6919.119022040419,230193.8523717982,999.7097066919675,0.8363272559682782
2019-11-30 23:00:00.000,1,3,316.303466796875,23.677964025878907,4.405361743395996,1187.52725,237021.31967931957,7119.566938931935,229901.75274038763,1012.8003862621894,0.8528649647931779
2019-12-01 00:00:00.000,1,3,312.0,23.7154640625,4.251247165773011,1135.32825,236653.66407028123,6630.146679092659,230023.51739118856,977.8868263704293,0.8613251950441904
2019-12-01 01:00:00.000,1,3,309.5029602050781,23.741215979003908,4.129847302006531,1088.3491699123383,236401.1886756086,6256.888476120389,230144.3001994882,950.4608172510375,0.8733050417336128
2019-12-01 02:00:00.000,1,3,308.82427978515625,23.736955773925782,4.0499843715774535,1093.5690898246767,236442.95632262327,6017.237040920134,230425.71928170315,933.2205619003912,0.8533713787118902
2019-12-01 03:00:00.000,1,3,305.0,23.8309546875,3.877490309312439,1028.3203398246767,235521.37781409372,5515.58863183652,230005.7891822572,891.8452186399621,0.8672834564295568
2019-12-01 04:00:00.000,1,3,302.611083984375,23.823715594482422,3.735458358430481,1002.2208398246767,235592.3508955111,5118.918610610999,230473.4322849001,860.9239090247916,0.8590161717006375
2019-12-01 05:00:00.000,1,3,300.0,23.855574114990237,3.649553278971863,1002.2208398246767,235280.0055002596,4886.184278512486,230393.82122174712,840.8345256946843,0.8389713048092031
2019-12-01 06:00:00.000,1,3,299.3443908691406,23.921095697021485,3.585085861930847,970.9014199123383,234637.62273700375,4715.085239874674,229922.5374971291,824.2920385202225,0.8489966351008602
2019-12-01 07:00:00.000,1,3,295.7537841796875,23.981443176269533,3.264776085525513,905.6526699123383,234045.9676018088,3910.1842922682454,230135.78330954057,751.3418017726696,0.8296136330558104
2019-12-01 08:00:00.000,1,3,295.0,23.951238043212893,3.1119129908615113,866.5034199123382,234342.10295501474,3552.591863764863,230789.51109124988,718.1968777194373,0.8288448276316039
2019-12-01 09:00:00.000,1,3,295.0,23.90116435546875,3.109308743069458,913.4825000000002,234833.0323999746,3546.648279684495,231286.38412029008,719.140776298139,0.7872518371158056
2019-12-01 10:00:00.000,1,3,295.0,23.89373690185547,3.142592039328003,916.0924101753236,234905.8521950427,3622.9841802477667,231282.86801479495,726.8276998562438,0.7933999799399518
2019-12-01 11:00:00.000,1,3,297.0,23.819378649902344,3.3340535559265136,910.8725898246765,235634.87090734643,4077.8905869230666,231556.98032042335,772.0233736369132,0.8475646125058074
2019-12-01 12:00:00.000,1,3,302.39227294921875,23.783748266601563,3.7295676308166503,983.9511699123384,235984.19617348094,5102.786518570821,230881.40965491012,861.0878320062717,0.8751326878172087
2019-12-01 13:00:00.000,1,3,311.470458984375,23.68972377319336,4.2347191672714235,1164.0376601753235,236906.02547028402,6578.693525880846,230327.33194440318,975.3715673314518,0.8379209717188572
2019-12-01 14:00:00.000,1,3,319.03704833984375,23.665825231933596,4.55379617947998,1231.8964199123384,237140.33011459056,7607.4236509511,229532.90646363946,1045.2460725190572,0.8484853560930364
2019-12-01 15:00:00.000,1,3,326.0,23.637031640625,4.824880290971374,1344.12425,237422.62651488278,8540.110909898118,228882.51560498466,1104.3307384904385,0.8215987015266174
2019-12-01 16:00:00.000,1,3,329.46295166015625,23.574742419433594,4.925037368005371,1404.1530800876617,238033.3187599343,8898.350034729334,229134.96872520496,1128.4982832883763,0.8036860790263152
2019-12-01 17:00:00.000,1,3,331.94354248046875,23.62952977294922,5.035217673674011,1443.302330087662,237496.17587583762,9300.941772312368,228195.23410352526,1149.0126758062488,0.7960997857853254
2019-12-01 18:00:00.000,1,3,331.0,23.59449702758789,4.966015412585449,1425.0326601753236,237839.64181594443,9047.040861249603,228792.60095469482,1136.1875826265268,0.7973063455870129
2019-12-01 19:00:00.000,1,3,327.0,23.628587969970706,4.874904177388,1367.6138398246767,237505.40944409138,8718.114982776688,228787.29446131468,1115.3161375027614,0.8155197797981782
2019-12-01 20:00:00.000,1,3,322.63922119140625,23.591990203857424,4.652456089801025,1286.7053300876619,237864.21906675326,7940.630571735282,229923.58849501796,1069.7093994825514,0.8313553806524399
2019-12-01 21:00:00.000,1,3,323.3896789550781,23.558522479248047,4.731840689002991,1310.1949199123383,238192.34132430505,8213.923513818558,229978.41781048648,1088.22123498819,0.8305796476916579
2019-12-01 22:00:00.000,1,3,325.0,23.548102185058596,4.695377543014526,1328.4645898246765,238294.5033473796,8087.819728670196,230206.6836187094,1080.9072925151381,0.8136515649677876
2019-12-01 23:00:00.000,1,3,341.0,23.354737243652345,5.204454002787781,1552.9202500000001,240190.2803040183,9936.66788974983,230253.61241426846,1198.3443347857858,0.7716715232387406
2019-12-02 00:00:00.000,1,3,305.40496826171875,22.33773187866211,2.880482571524048,939.5820000000001,250161.14328313363,3043.833758053944,247117.30952507968,711.8171032089056,0.7575891228321802
2019-12-02 01:00:00.000,1,3,303.6373596191406,22.374225000000003,2.820805486289978,889.9929101753237,249803.35961249995,2919.0175418110016,246884.34207068893,696.412706592091,0.782492420591195
2019-12-02 02:00:00.000,1,3,293.0,23.12800224609375,2.574003286280823,824.7442099561692,242413.2219629824,2430.5727227797706,239982.64924020265,617.7161277946595,0.7489790414260536
2019-12-02 03:00:00.000,1,3,291.00103759765625,23.3416078125,2.6368135914710997,850.8436601753236,240319.00308515623,2550.640685133083,237768.36240002315,626.950849598207,0.7368578728893842
2019-12-02 04:00:00.000,1,3,294.5333251953125,23.334384997558594,2.7776557310302734,871.7233398246767,240389.81657403588,2830.3963805771723,237559.4201934587,659.8582849605895,0.7569583775206729
2019-12-02 05:00:00.000,1,3,295.0,23.365022662353518,2.757869832245636,853.4536699123383,240089.44061911336,2790.2168304884044,237299.22378862495,654.4403705019547,0.7668141734854511
2019-12-02 06:00:00.000,1,3,296.0,23.33381526489258,2.8724732811447145,934.3620800876619,240395.40231285605,3026.9303020964194,237368.47201075964,681.8345936370541,0.7297327322755697
2019-12-02 07:00:00.000,1,3,301.0165710449219,23.126465130615234,3.1663006887176515,965.6815000000001,242428.29205832994,3677.8561288291285,238750.43592950082,755.955669715218,0.7828209090836036
2019-12-02 08:00:00.000,1,3,306.3934020996094,22.911345703125,3.4493912148468016,1025.7103300876618,244537.35304216403,4364.910382686072,240172.44265947797,828.4487137579006,0.8076829192966183
2019-12-02 09:00:00.000,1,3,312.6056213378906,22.440223297119143,3.714551172363281,1109.2287500000002,249156.3030677823,5061.778268232226,244094.5247995501,906.7016032616268,0.8174162482370085
2019-12-02 10:00:00.000,1,3,319.0,22.252634747314453,3.9839656371185304,1192.7471699123384,250995.44747246447,5822.662172458599,245172.78530000587,976.7599517918625,0.8189161763960839
2019-12-02 11:00:00.000,1,3,320.96563720703125,22.159207891845703,4.076627855470276,1203.1869101753236,251911.41744323986,6096.668213783451,245814.7492294564,1002.0952539942426,0.832867483447124
2019-12-02 12:00:00.000,1,3,326.1666564941406,21.806629412841797,4.281094232112122,1268.4356601753236,255368.1462123812,6723.571075508004,248644.5751368732,1064.470856464437,0.8391997244206344
2019-12-02 13:00:00.000,1,3,324.9776611328125,21.945876727294923,4.186436794267273,1268.4356601753236,254002.94604685873,6429.534086245757,247573.41196061298,1036.4504411141995,0.8171091949361791
2019-12-02 14:00:00.000,1,3,323.0,22.119740533447267,4.209931514945984,1265.8257500000002,252298.3609504083,6501.903023099525,245796.45792730877,1034.7862544902719,0.8174792261022275
2019-12-02 15:00:00.000,1,3,323.48394775390625,22.060386016845705,4.235114601123047,1237.1163398246767,252880.28094080233,6579.922206922812,246300.35873387952,1043.1102455356975,0.8431787795184456
2019-12-02 16:00:00.000,1,3,326.0,21.939498046875002,4.316378430345154,1310.1949199123383,254065.4835227109,6834.857318910619,247230.6262038003,1067.140942266809,0.8144902151950097
2019-12-02 17:00:00.000,1,3,325.0,21.829021069335937,4.247181517474365,1307.5849101753236,255148.61527728074,6617.471361001161,248531.14391627957,1055.556880957984,0.8072568540244571
2019-12-02 19:00:00.000,1,3,316.9657897949219,22.455624682617188,4.005777674780274,1166.6476699123384,249005.30572816552,5886.59434919759,243118.71137896794,973.8795063632186,0.834767455058986
2019-12-02 20:00:00.000,1,3,310.0,22.799773443603517,3.6469844631225588,1067.4695898246766,245631.223094629,4879.308209435148,240751.91488519387,878.0184930533067,0.8225231907519859
2019-12-02 21:00:00.000,1,3,305.4198303222656,22.92691219482422,3.322371711254883,1004.8307500000001,244384.73697823606,4049.3644532212106,240335.37252501486,798.4834428910134,0.7946447129439593
2019-12-02 22:00:00.000,1,3,303.6220703125,22.994663873291017,3.1653062544754027,968.2914101753236,243720.4900373126,3675.546296568826,240044.94374074377,759.8157617777724,0.7846974100908284
2019-12-02 23:00:00.000,1,3,302.0,23.002916857910158,3.1666379607009887,952.63175,243639.5766206887,3678.6396955324904,239960.9369251562,759.8694119525752,0.7976528306479133
2019-12-03 00:00:00.000,1,3,301.0,23.09050453491211,3.068723123968506,947.4118300876618,242780.85477308676,3454.66418361132,239326.19058947545,734.4258152332172,0.775191729625397
2019-12-03 01:00:00.000,1,3,300.0,23.19068679199219,3.043414688937378,929.1421601753235,241798.65389915768,3397.9164064675906,238400.7374926901,725.5523063387569,0.780884064287697
2019-12-03 02:00:00.000,1,3,295.92535400390625,23.3880421875,2.8266012830383302,845.6238398246766,239863.75397184372,2931.0250431175377,236932.72892872617,669.7143555837102,0.791976673366449
2019-12-03 03:00:00.000,1,3,290.5,23.43309292602539,2.6555646101165773,837.7939101753235,239422.0702242374,2587.0461149838843,236835.0241092535,628.9307084606401,0.7506985916488996
2019-12-03 04:00:00.000,1,3,288.0,23.476241455078124,2.4992280151405333,785.5949599561692,238999.03600461033,2291.4067417442466,236707.62926286607,591.5863384512539,0.7530424310312026
2019-12-03 14:00:00.000,1,3,302.7904357910156,21.7485515625,2.972849300843811,970.9014199123383,255937.54958803122,3242.1732240985,252695.37636393274,751.225272949981,0.7737400085559751
2019-12-03 15:00:00.000,1,3,302.0,22.5307921875,3.1325898693008423,916.0924101753236,248268.35298684373,3599.958579051924,244668.3944077918,766.4457336599514,0.8366467456195468
2019-12-03 16:00:00.000,1,3,302.0,22.61383828125,3.1492946932525636,1002.2208398246767,247454.1574572656,3638.45517068317,243815.70228658244,767.847497342781,0.7661460097727606
2019-12-03 17:00:00.000,1,3,301.5038757324219,22.7689171875,3.149911409614563,986.5610800876618,245933.7421493437,3639.8803244157584,242293.86182492797,763.204199841915,0.7736005557548448
2019-12-03 18:00:00.000,1,3,300.7607116699219,22.890528369140625,3.139446284486389,936.9720898246767,244741.44909897362,3615.7345495999584,241125.71454937366,757.0012286361567,0.8079229219920568
2019-12-03 19:00:00.000,1,3,299.0,23.001596008300783,3.13574498352356,939.5820000000001,243652.52641517794,3607.213917901401,240045.31249727655,752.7208844816803,0.8011231425055825
2019-12-03 20:00:00.000,1,3,299.0,23.090188275146485,3.0744614273757933,936.9720898246767,242783.95542810534,3467.5962371963174,239316.35919090902,735.7689152724602,0.785262360813901
2019-12-03 21:00:00.000,1,3,297.0,23.12936262817383,3.042087328138733,926.5322500000001,242399.8845866158,3394.9531050848373,239004.93148153098,727.0738734226316,0.7847259212214486
2019-12-03 22:00:00.000,1,3,297.0,23.133064727783204,2.985033209458923,871.7233398246767,242363.58868375156,3268.8030908412666,239094.78559291028,713.7058752032981,0.8187297994646334
2019-12-03 23:00:00.000,1,3,296.0597839355469,23.188705517578125,2.9607369246414184,897.8228398246766,241818.0785908916,3215.807661998408,238602.27092889318,706.4385538424697,0.7868351332880107
2019-12-04 00:00:00.000,1,3,293.729736328125,23.284653149414062,2.8724167905944826,879.5531699123384,240877.3945757036,3026.8112470103288,237850.58332869326,683.2060092060307,0.776764876277034
2019-12-04 01:00:00.000,1,3,291.0625,23.340254406738282,2.822341093318176,856.0635800876619,240332.27206472092,2922.1965514731164,237410.0755132478,670.0522120888105,0.7827131391574869
2019-12-09 11:59:59.999,1,3,311.0,22.067880908203126,3.0295698244400024,1033.5401601753235,252806.7999766494,3367.0716526155193,249439.72832403387,755.6950739470052,0.7311714658662258
2019-12-09 12:59:59.999,1,3,342.0,20.713582177734377,4.613911150044251,1513.771,266084.53433198726,7809.601608466643,258274.93272352061,1191.6575918699805,0.7872112703110183
2019-12-09 13:59:59.999,1,3,332.735107421875,21.136161035156253,4.211057649050903,1370.22375,261941.51205278316,6505.3819367184415,255436.1301160647,1075.656269569216,0.7850223509621811
2019-12-09 14:59:59.999,1,3,323.59735107421875,21.851540625000002,3.928560106567383,1250.1660898246766,254927.83040081247,5661.835276624939,249265.99512418752,979.2564443687029,0.7833010768241473
2019-12-09 15:59:59.999,1,3,317.0,22.2938578125,3.704175295619202,1169.2575800876618,250591.29077015622,5033.539575460929,245557.7511946953,909.5889556231969,0.7779200846018915
2019-12-09 16:59:59.999,1,3,318.0,22.27724719848633,3.7150091135101317,1174.4775000000002,250754.14355543224,5063.026407952218,245691.11714748002,912.7447393113737,0.7771496170095838
2019-12-09 17:59:59.999,1,3,319.0,22.25915760498047,3.808792786276245,1197.9670898246766,250931.49646270677,5321.880487809744,245609.61597489702,935.4761335652667,0.7808863377892746
2019-12-09 18:59:59.999,1,3,313.0052490234375,22.469723822021486,3.4493651422851563,1088.3491699123383,248867.07579156625,4364.844397729399,244502.23139383685,843.3774741808403,0.7749144277371669
2019-12-09 19:59:59.999,1,3,308.0,22.64278302612305,3.251709386714172,1038.760080087662,247170.37912626597,3878.9472620516867,243291.43186421428,791.1130326999971,0.7615936036290828
2019-12-09 20:59:59.999,1,3,308.8609313964844,22.71060446777344,3.260726147616577,1030.9302500000001,246505.4482173237,3900.4891824406996,242604.95903488298,791.0683334664916,0.7673344859814634
2019-12-09 21:59:59.999,1,3,311.75897216796875,22.521127661132812,3.3551064809280398,1080.5193398246765,248363.10535638133,4129.552972386778,244233.55238399457,819.4295744636181,0.758366411652176
2019-12-09 22:59:59.999,1,3,318.0,22.262666693115236,3.604233484350586,1137.9381601753237,250897.09287136118,4765.585434942502,246131.50743641867,887.1154206560255,0.7795813970412474
2019-12-09 23:59:59.999,1,3,319.0,22.192059375,3.7419250222457885,1166.6476699123384,251589.3369031875,5136.657252153986,246452.6796510335,922.2074487857277,0.7904763988042955
2019-12-10 00:59:59.999,1,3,316.5150146484375,22.389440350341797,3.6088463221801756,1106.6188398246768,249654.18618759996,4777.791603125903,244876.39458447407,883.7212759849207,0.7985778338320445
2019-12-10 01:59:59.999,1,3,311.0,22.61159655761719,3.4239708015060426,1080.5193398246765,247476.135629603,4300.812711311105,243175.3229182919,832.6252053190346,0.7705787158369004
2019-12-10 02:59:59.999,1,3,308.0,22.791080950927736,3.2722589107177735,1017.8805000000002,245716.44550977135,3928.1290184284876,241788.31649134288,791.193973146246,0.7772955402390024
2019-12-10 03:59:59.999,1,3,306.7986145019531,22.86452297973633,3.1163139055618285,978.7312500000002,244996.40957744786,3562.647227900062,241433.7623495478,752.3833908820055,0.7687333891525435
2019-12-10 04:59:59.999,1,3,302.9798278808594,23.006749182128907,2.995494323423767,926.5322500000001,243602.0039775227,3291.754420614441,240310.24955690824,719.8479884082675,0.7769270723261574
2019-12-10 05:59:59.999,1,3,299.0190124511719,23.154035540771485,2.7883546735542297,879.5531699123384,242157.98789730063,2852.242549823567,239305.74534747706,667.269293448016,0.7586457718235728
2019-12-10 06:59:59.999,1,3,295.3615417480469,23.251315649414064,2.710682673962402,874.3332500000001,241204.24009295358,2695.5524415395294,238508.68765141405,646.5213672061984,0.7394450196263248
2019-12-10 07:59:59.999,1,3,296.0158386230469,23.246904290771486,2.6916405117118836,850.8436601753236,241247.48967067563,2657.8137143616736,238589.67595631396,642.1976374802255,0.7547774844416131
2019-12-10 08:59:59.999,1,3,299.9477233886719,23.100280682373047,2.7952503647140503,889.9929101753237,242685.0080547191,2866.3673697039376,239818.64068501515,670.3531428400164,0.7532117786286191
2019-12-10 09:59:59.999,1,3,317.0,20.667145477294923,3.100319391783142,1090.959080087662,266539.80624423374,3526.17042905216,263013.6358151816,815.4262754211967,0.7474398355579703
2019-12-10 10:59:59.999,1,3,322.087158203125,20.138707965087892,3.3384728551254272,1143.1580800876618,271720.6815951632,4088.7082669795063,267631.9733281837,893.4820781197936,0.7815910097501808
2019-12-10 11:59:59.999,1,3,324.0,20.006797412109375,3.332019896118164,1150.9879101753236,273013.951124042,4072.917353702364,268941.0337703396,896.1168754053587,0.7785632390081823
2019-12-10 12:59:59.999,1,3,324.0,19.933678619384768,3.361750304457092,1182.3073300876617,273730.818004545,4145.923949542654,269584.89405500237,906.2770996664372,0.7665325897956173
2019-12-10 13:59:59.999,1,3,324.0,19.8855559753418,3.33407194042511,1177.0874101753236,274202.61914391245,4077.9355593143096,270124.6835845981,900.61512795562,0.765121706485227
2019-12-10 14:59:59.999,1,3,323.0700988769531,19.92143983154297,3.29488421174469,1164.0376601753235,273850.8087939763,3982.637147177131,269868.1716467992,889.1843780114446,0.763879390188732
2019-12-10 15:59:59.999,1,3,308.0,22.639587872314454,3.146843538194275,1007.4406601753236,247201.70486152696,3632.7936191432304,243568.91124238374,766.4732544481101,0.7608123086025947
2019-12-10 16:59:59.999,1,3,308.0,22.695375164794925,3.165533219467163,1007.4406601753236,246654.75843582748,3676.073417912732,242978.68501791474,769.1570990466574,0.7634763311149284
2019-12-10 17:59:59.999,1,3,308.8618469238281,22.656703106689456,3.1937731463653565,1004.8307500000001,247033.90470758162,3741.9549578315723,243291.94974975006,777.0192958376215,0.7732837553365295
2019-12-10 18:59:59.999,1,3,309.0,22.673929962158205,3.1638311491607665,1012.6605800876619,246865.01020480625,3672.1213170599067,243192.88888774635,769.4212371174451,0.7598017067582896
2019-12-10 19:59:59.999,1,3,309.0,22.715318133544923,3.2031926949188234,1028.3203398246767,246459.23477818686,3764.060162806278,242695.1746153806,777.3994104200353,0.7559895300258068
2019-12-10 20:59:59.999,1,3,311.80010986328125,22.562983245849612,3.288904570010376,1062.2496699123385,247952.74734403598,3968.1946769958136,243984.55266704017,802.4419102785657,0.7554174249306067
2019-12-10 21:59:59.999,1,3,310.2512512207031,22.627828125,3.2506825289016725,1033.5401601753235,247316.99907056248,3876.49778215635,243440.50128840614,791.3477843652869,0.7656671843608355
2019-12-10 22:59:59.999,1,3,309.13336181640625,22.673536962890626,3.237403238433838,1057.0297500000001,246868.8632246455,3844.8908838918182,243023.97234075368,786.7665950730114,0.7443183080447937
2019-12-10 23:59:59.999,1,3,309.0,22.75905034790039,3.196702632650757,1049.1999199123384,246030.47802613585,3748.822717483351,242281.6553086525,774.5024053681526,0.7381838205180792
2019-12-11 00:59:59.999,1,3,310.42498779296875,22.58634926147461,3.2563345922973634,1046.5899101753237,247723.6636556063,3889.9898774365474,243833.67377816976,794.0040266908047,0.7586582088850771
2019-12-11 01:59:59.999,1,3,312.0,22.51197938232422,3.3946274704284667,1030.9302500000001,248452.7963625798,4227.412900004204,244225.38346257558,829.0541956779851,0.8041806860143885
2019-12-11 02:59:59.999,1,3,311.3220520019531,22.622267999267578,3.371533197555542,1080.5193398246765,247371.51132166074,4170.088829057282,243201.42249260345,819.9616696265437,0.7588588555569856
2019-12-11 03:59:59.999,1,3,317.09881591796875,22.223755114746094,3.680026086790466,1130.108330087662,251278.58743331322,4968.121635337288,246310.46579797592,906.4289395860624,0.8020726114953521
2019-12-11 04:59:59.999,1,3,317.45611572265625,22.20481208496094,3.6565163242492678,1132.7183398246766,251464.30754935104,4904.8469344758505,246559.4606148752,901.5486926363856,0.7959160374996032
2019-12-11 05:59:59.999,1,3,314.0127258300781,22.520671875,3.4948514001846314,1124.8884101753238,248367.5739474375,4480.720503115934,243886.85344432155,852.3483112465112,0.7577181021126044
