time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-12-11 06:59:59.999,1,3,309.0266418457031,22.696884375,3.230283423522949,1023.1004199123385,246639.9619276875,3827.997832590113,242811.96409509738,784.3514626494426,0.7666417170629718
2019-12-11 07:59:59.999,1,3,308.96630859375,22.754827349853517,3.2680080803787233,997.0009199123384,246071.88089020713,3917.9299695076247,242153.9509206995,791.3610683044787,0.7937415628202824
2019-12-11 08:59:59.999,1,3,311.6622009277344,22.56234375,3.359215249232483,1064.859580087662,247959.01705087497,4139.67352495391,243819.34352592105,819.0416568301272,0.7691546116932165
2019-12-14 07:59:59.999,1,3,339.8886413574219,18.6791203125,3.248286861602783,1291.92525,286030.68328340625,3870.786134325212,282159.89714908105,916.5362867805526,0.7094344558870976
2019-12-14 08:59:59.999,1,3,337.0,18.94760625,3.355617235725403,1278.8755,283398.409564125,4130.810368863881,279267.59919526114,937.115169239272,0.7327649714450483
2019-12-14 09:59:59.999,1,3,332.0027160644531,19.470895239257814,3.3266212045394896,1252.776,278268.0110529829,4059.729790617139,274208.28126236575,912.1870829077143,0.728132629382838
2019-12-14 10:59:59.999,1,3,331.9869384765625,19.78123676147461,3.2701463646972657,1247.556080087662,275225.3793213563,3923.0587138623355,271302.320607494,887.1982974685285,0.7111490309968173
2019-12-14 11:59:59.999,1,3,353.1688232421875,17.9278359375,3.6157003975204467,1537.2605898246766,293396.38047571876,4795.957209671418,288600.4232660473,1043.4926651276164,0.6788001149802624
2019-12-14 12:59:59.999,1,3,358.0,17.491019577026368,3.774269706285095,1620.7789101753235,297678.9892280927,5225.842158769376,292453.14706932334,1103.7970534914866,0.6810287612713855
2019-12-14 13:59:59.999,1,3,355.908203125,17.480507427978516,3.8558103057769775,1568.5799101753237,297782.0518090587,5454.083030764078,292327.9687782946,1127.161194682199,0.7185870400164782
2019-12-14 14:59:59.999,1,3,348.4270324707031,18.33949453125,3.691088540991211,1461.5720000000001,289360.4219903906,4998.035675765894,284362.3863146247,1049.606745614827,0.7181355045217253
2019-12-14 15:59:59.999,1,3,337.4804382324219,19.354948828125,3.46549770693512,1333.6844101753238,279404.76590022654,4405.768335014716,274998.99756521184,953.0083954716982,0.7145681453578793
2019-12-14 16:59:59.999,1,3,330.0,19.871477764892578,3.228403524975586,1252.776,274340.64389010606,3823.543639162275,270517.1002509438,873.3383600163208,0.6971225183243619
2019-12-14 17:59:59.999,1,3,324.3073425292969,20.32938469848633,3.081986704046631,1166.6476699123384,269851.2602061822,3484.592096299722,266366.66810988245,820.9385295158594,0.7036730545885755
2019-12-14 18:59:59.999,1,3,321.53662109375,20.624759692382813,3.01922068878479,1148.3780000000002,266955.362413522,3344.106832432136,263611.2555810898,795.9005566469613,0.6930649634936938
2019-12-14 19:59:59.999,1,3,317.05316162109375,20.964525000000002,2.890542234892273,1041.3700898246766,263624.2557705,3065.1311691825185,260559.12460131748,753.1571543466665,0.7232367836428516
2019-12-30 22:59:59.999,1,3,323.0987243652344,20.35063921508789,3.051372168457031,1117.0585800876618,269642.8779497882,3415.7083944902597,266227.16955529794,812.3581756681272,0.7272296996316674
2019-12-30 23:59:59.999,1,3,328.4501037597656,19.943491973876956,3.222023101171875,1247.556080087662,273634.60650323395,3808.4453272987503,269826.1611759352,869.3861246093888,0.6968713779570532
2019-12-31 00:59:59.999,1,3,328.0,19.8733171875,3.2710395170654296,1200.5770000000002,274322.6099333437,3925.2019620759465,270397.40797126776,884.4806067860798,0.7367129361849174
2019-12-31 01:59:59.999,1,3,325.0,20.1983578125,3.16992210067749,1164.0376601753235,271135.8661401562,3686.2739325753237,267449.5922075809,847.794373155993,0.728322117197051
2019-12-31 02:59:59.999,1,3,320.0790710449219,20.663148046875,3.0532684459213257,1135.32825,266578.9976117109,3419.955102596797,263159.04250911414,803.495200751947,0.7077206092175958
2019-12-31 03:59:59.999,1,3,313.0,21.22458819580078,2.830541916746521,1010.0506699123383,261074.5597900217,2939.2031666392254,258135.35662338248,730.6629471167959,0.7233923691968935
2019-12-31 04:59:59.999,1,3,310.0,21.611629687500002,2.844842382545471,1002.2208398246767,257279.9508195937,2968.9770774908025,254310.9737421029,723.4746364479428,0.7218714755267948
2019-12-31 05:59:59.999,1,3,310.0,21.410414062500003,2.7871367840881347,978.7312500000002,259252.69697728122,2849.7515055032136,256402.945471778,714.6300808729367,0.7301596642315615
2019-12-31 06:59:59.999,1,3,309.0544738769531,21.588958978271485,2.767708213103485,981.3411601753236,257502.2176267694,2810.1598894737226,254692.05773729566,704.9133000117401,0.7183162478233384
2019-12-31 07:59:59.999,1,3,307.31805419921875,21.68128125,2.7020900935821532,989.1710898246766,256597.07714962497,2678.49028883394,253918.58686079102,686.1108981329229,0.6936220692160858
2019-12-31 08:59:59.999,1,3,307.9073486328125,21.604711505126954,2.7121681414489744,960.4615800876619,257347.7776481246,2698.507603128323,254649.2700449963,690.6516374592755,0.7190830448379198
2019-12-31 09:59:59.999,1,3,308.5810546875,21.6675890625,2.6668018841857912,952.63175,256731.31727278125,2608.987102746132,254122.33017003513,677.6939089111335,0.7113912683585587
2019-12-31 10:59:59.999,1,3,307.1812438964844,21.765815625000002,2.6993685192626953,947.4118300876618,255768.29030231247,2673.097397409035,253095.19290490344,683.1971961042154,0.7211195537224829
2019-12-31 11:59:59.999,1,3,305.0,21.78002173461914,2.584727632839203,900.43275,255629.0116147511,2450.868427743434,253178.14318700766,654.396542726379,0.7267578203107106
2019-12-31 12:59:59.999,1,3,309.3673400878906,21.466771087646485,2.776787982696533,986.5610800876618,258700.16481276156,2828.6282074566584,255871.5366053049,710.5010079597067,0.7201794418005771
2019-12-31 13:59:59.999,1,3,308.5127258300781,21.42300399169922,2.695290001815033,968.2914101753236,259129.26354882203,2665.025851719881,256464.23769710216,691.2454956881135,0.7138816769663929
2019-12-31 14:59:59.999,1,3,308.0,21.488381396484375,2.7121333780334473,936.9720898246767,258488.29431947166,2698.4384269305256,255789.85589254115,693.7362059285264,0.7404022099082334
2019-12-31 15:59:59.999,1,3,308.7138366699219,21.46709432373047,2.781674916687012,1004.8307500000001,258696.99576094112,2838.593306276483,255858.40245466464,711.7149003317512,0.7082933124128129
2019-12-31 16:59:59.999,1,3,309.0,21.407358435058594,2.6982636108970643,976.1213398246767,259282.6547765046,2670.9095351850056,256611.74524131962,692.4061343134407,0.7093443264315943
2019-12-31 17:59:59.999,1,3,308.4465637207031,21.455118310546876,2.730263334889984,963.0715898246766,258814.41027083492,2734.63582817197,256079.77444266295,699.1652189677,0.7259742955297646
2019-12-31 18:59:59.999,1,3,307.3450012207031,21.544145434570314,2.6291972279663085,955.2416601753237,257941.57588311177,2535.927054953478,255405.6488281583,671.5118239059303,0.7029758561646924
2019-12-31 19:59:59.999,1,3,305.9013671875,21.69918480834961,2.6454538044158937,960.4615800876619,256421.54815706724,2567.383761333737,253854.1643957335,671.5594649675108,0.6992049228103608
2019-12-31 20:59:59.999,1,3,303.3155212402344,21.80034375,2.474459081577301,884.7730898246766,255429.77173087499,2246.213219164254,253183.55851171073,626.4923556653606,0.708082516150558
2019-12-31 21:59:59.999,1,3,300.4655456542969,22.022597625732423,2.336704869255066,861.2835,253250.7636176517,2003.0793451079285,251247.6842725438,587.0916872287124,0.6816474334277999
2019-12-31 22:59:59.999,1,3,298.0541687011719,22.240279687500003,2.308336083734894,861.2835,251116.5782085937,1954.7377789141074,249161.8404296796,575.1492669536251,0.6677815921861096
2020-01-01 02:59:59.999,1,3,307.0,22.617328765869143,3.078546797227478,950.0218398246766,247419.9362573917,3476.8179013373456,243943.11835605436,750.9903057207148,0.7904979382993002
2020-01-01 03:59:59.999,1,3,308.0,22.541498510742187,3.1871299913635256,1007.4406601753236,248163.38669489208,3726.4043645247925,244436.9823303673,779.0524373835098,0.7732985853955232
2020-01-01 04:59:59.999,1,3,306.4214782714844,22.7879671875,3.1858674777053833,1015.2705898246766,245746.97328234374,3723.45267783616,242023.5206045076,771.0548631336595,0.7594574991744912
2020-01-01 05:59:59.999,1,3,303.572265625,22.954059375,3.0856275032958984,929.1421601753235,244118.5822231875,3492.829765703419,240625.75245748408,742.4814397840835,0.7991042400271469
2020-01-01 06:59:59.999,1,3,301.1124267578125,23.032640625000003,2.993013418904114,916.0924101753236,243348.16064681247,3286.3041371355503,240061.8565096769,718.5083579004969,0.7843186450622239
2020-01-01 07:59:59.999,1,3,300.0,23.030677954101563,2.8612741131271364,934.3620800876619,243367.40294707468,3003.3735863372044,240364.02936073748,687.747374936809,0.7360608800308811
2020-01-01 08:59:59.999,1,3,298.1355285644531,23.104306018066406,2.8547516272888185,884.7730898246766,242645.5431000344,2989.696369057436,239655.84673097698,684.1579184445361,0.7732580548760885
2020-01-01 09:59:59.999,1,3,298.9610290527344,23.040798266601563,2.8686182189208984,908.2625800876617,243268.18198648095,3018.8110451315865,240249.37094134936,689.1837225666399,0.7587934785336227
2020-01-01 10:59:59.999,1,3,301.0,22.97434883422852,2.9259203611999514,918.7024199123384,243919.66152438681,3140.620259750474,240779.04126463635,704.5002993864028,0.7668427600894155
2020-01-01 11:59:59.999,1,3,303.4554748535156,22.838578051757814,3.0534549650161744,936.9720898246767,245250.77728363912,3420.3729541058833,241830.40432953325,738.4182487918823,0.7880899087720455
2020-01-01 12:59:59.999,1,3,309.0,22.431375000000003,3.260899964694214,1020.4904101753236,249243.05301149996,3900.9050344137977,245342.14797708616,800.036201676483,0.7839722879306961
2020-01-01 13:59:59.999,1,3,313.0,22.288695336914063,3.436217217416382,1098.7889101753235,250641.90440354735,4331.632911058942,246310.27149248842,846.3755957289922,0.7702804313832616
2020-01-01 14:59:59.999,1,3,313.0,22.224115557861328,3.4877482984542847,1070.0795,251275.05359854942,4462.525354566087,246812.52824398334,860.819975420153,0.8044448804225789
2020-01-01 15:59:59.999,1,3,312.612548828125,22.2736171875,3.4194465435333252,1054.4198398246765,250789.73269134373,4289.454477297346,246500.27821404638,842.894524319024,0.7993917531551532
2020-01-01 16:59:59.999,1,3,312.17352294921875,22.238191442871095,3.381476871450806,1043.9800000000002,251137.05165128977,4194.72281538158,246942.3288359082,835.029773540823,0.7998522706764716
2020-01-01 17:59:59.999,1,3,309.7831726074219,22.420198937988282,3.3058988662490845,1036.1501699123382,249352.62468811157,4009.30921983681,245343.31546827476,811.080188448361,0.782782469182996
2020-01-01 18:59:59.999,1,3,309.0,22.50962603759766,3.2580881391998293,1077.9093300876618,248475.8688837473,3894.1805501991885,244581.6883335481,796.8686978250024,0.7392724745783548
2020-01-01 19:59:59.999,1,3,310.79437255859375,22.420659375,3.393912814828491,1090.959080087662,249348.1104991875,4225.633131051778,245122.4773681357,831.9243171422225,0.7625623475037898
2020-01-01 20:59:59.999,1,3,308.0,22.49973594360352,3.2206673279663085,994.3909101753237,248572.832749879,3805.2409419582254,244767.59180792078,788.3149858807643,0.7927616572257025
2020-01-01 21:59:59.999,1,3,308.0,22.578935760498048,3.248917282772827,1017.8805000000002,247796.34665707065,3872.2887493496055,243924.05790772106,792.4890874204749,0.7785679040127743
2020-01-01 22:59:59.999,1,3,308.0,22.467230950927735,3.228274164958191,1057.0297500000001,248891.51624877134,3823.2372315162534,245068.2790172551,791.1475938021701,0.748462939479395
2020-01-01 23:59:59.999,1,3,308.0,22.645629364013672,3.279005687438965,1049.1999199123384,247142.473231099,3944.343829912391,243198.1294011866,797.4480494810082,0.7600534791764335
2020-01-02 00:59:59.999,1,3,306.6747131347656,22.729626562500002,3.215459500909424,1007.4406601753236,246318.95293753123,3792.9447234293625,242526.00821410186,779.8325573296707,0.7740729436053906
2020-01-02 01:59:59.999,1,3,303.4573974609375,22.830713415527345,3.083705487533569,978.7312500000002,245327.88327829173,3488.479802506624,241839.4034757851,745.7614956001235,0.7619675938620774
2020-01-02 02:59:59.999,1,3,300.4268493652344,23.020232080078127,2.943768366700745,882.1630800876618,243469.8157584228,3179.052454617888,240290.7633038049,707.3603478241171,0.801847599146663
2020-01-02 03:59:59.999,1,3,297.0484619140625,23.19701431274414,2.7781613047416687,874.3332500000001,241736.61799985263,2831.426820898407,238905.19117895424,663.7171576352813,0.7591123380419093
2020-01-02 04:59:59.999,1,3,292.96484375,23.322508978271486,2.6799010065673827,866.5034199123382,240506.25072976938,2634.6803311049193,237871.57039866445,637.472260945145,0.7356834910237703
2020-01-02 05:59:59.999,1,3,291.1567077636719,23.389828125,2.5634910299835205,840.4039199123383,239846.24439056247,2410.7602938889145,237435.48409667355,608.6637336816175,0.724251421560607
2020-01-02 06:59:59.999,1,3,342.0,23.42886527709961,5.245398286743164,1537.2605898246766,239463.5186861766,10093.62964901567,229369.88903716093,1203.1364229859935,0.7826496242404876
2020-01-02 07:59:59.999,1,3,289.4737548828125,23.365236602783206,2.437130025704956,824.7442099561692,240087.34311718904,2178.9528171075817,237908.39030008146,579.8136813674623,0.703022433341213
2020-01-02 08:59:59.999,1,3,290.6801452636719,23.271956250000002,2.5038381788612365,824.7442099561692,241001.87675512498,2299.868157275415,238702.00859784955,597.6712024981588,0.7246746267305373
2020-01-02 09:59:59.999,1,3,296.2523498535156,23.083765411376955,2.6767443881584168,814.3044199123383,242846.9260837027,2628.477279303389,240218.44880439932,643.0033847692958,0.7896351401832212
2020-01-02 10:59:59.999,1,3,301.0,22.80041061401367,2.8964078927352905,934.3620800876619,245624.976186724,3077.583678955009,242547.392507769,702.5161820218666,0.7518671797510837
2020-01-02 11:59:59.999,1,3,302.71099853515625,22.723564141845703,2.9570021973175047,926.5322500000001,246378.38975836485,3207.699822545422,243170.68993581942,719.0562644634317,0.7760725700194803
2020-01-02 12:59:59.999,1,3,304.0,22.64771063232422,3.0850859962463377,955.2416601753237,247122.06818520481,3491.6039366131035,243630.4642485917,751.6209335123243,0.7868385193484683
2020-01-02 13:59:59.999,1,3,304.0,22.61752875366211,3.0133008802368164,947.4118300876618,247417.97554907115,3331.0060579574565,244086.9694911137,735.5074800219099,0.7763334345886891
2020-01-02 14:59:59.999,1,3,303.0,22.825481176757815,3.0142110800491335,944.8019199123383,245379.18087970163,3333.01869401033,242046.1621856913,729.5782239434803,0.772202308830165
2020-01-02 15:59:59.999,1,3,302.0,22.93741853027344,2.9966191204742434,923.9223398246766,244281.73139460493,3294.22696798816,240987.50442661677,722.1477635601711,0.7816108913409388
2020-01-02 16:59:59.999,1,3,301.6154479980469,22.95566625366211,3.0073041910583496,903.0426601753236,244102.82815982116,3317.7613585990216,240785.06680122213,724.1139405355799,0.8018601694796953
2020-01-02 17:59:59.999,1,3,301.0,22.95500350341797,2.933087641543579,936.9720898246767,244109.32585599972,3156.025515363524,240953.3003406362,706.7371474182584,0.754277694173901
2020-01-02 18:59:59.999,1,3,301.0,22.924214685058594,2.9837406120758057,976.1213398246767,244411.18374162962,3265.972749465682,241145.21099216395,719.5147594449086,0.7371161044119189
2020-01-02 19:59:59.999,1,3,301.0444030761719,22.932386279296875,2.9852909267028807,918.7024199123384,244331.06828769433,3269.367549077126,241061.70073861722,719.6393079905591,0.7833214459794569
2020-01-02 20:59:59.999,1,3,301.5863342285156,22.9439390625,2.953347358996582,918.7024199123384,244217.80318378125,3199.775324500201,241018.02785928105,711.8099560487723,0.7747992610237082
2020-01-02 21:59:59.999,1,3,302.1119384765625,22.874320056152346,3.0229768089797973,965.6815000000001,244900.35766867452,3352.4326103719673,241547.92505830256,730.1937757084387,0.756143485930339
2020-01-02 22:59:59.999,1,3,302.5848693847656,22.812375,3.022053907150269,957.8516699123384,245507.67567149998,3350.385956297081,242157.2897152029,731.8123835287486,0.7640143108960945
2020-01-02 23:59:59.999,1,3,303.0,22.852856250000002,3.046772366908264,955.2416601753237,245110.79182912497,3405.4181134901414,241705.37371563484,736.4212535700312,0.7709266505764306
2020-01-03 00:59:59.999,1,3,300.5436706542969,22.944185559082033,2.9242122741485597,900.43275,244215.38649678146,3136.954481934931,241078.43201484653,704.9645099303033,0.7829174471167372
2020-01-03 01:59:59.999,1,3,297.0,23.063964294433596,2.7999933982200624,871.7233398246767,243041.0590063718,2876.103034893361,240164.95597147843,672.4602912039516,0.7714148061461776
2020-01-03 02:59:59.999,1,3,295.3064270019531,23.2324028503418,2.6896135371757506,879.5531699123384,241389.66382284995,2653.8122199557492,238735.8516028942,642.1071782803253,0.7300379331750025
2020-01-03 03:59:59.999,1,3,289.37701416015625,23.353309423828126,2.4996550369033814,822.1342500000001,240204.2788494697,2292.189834869519,237912.08901460018,594.698151645551,0.7233589303031116
2020-01-03 04:59:59.999,1,3,287.7025146484375,23.429507098388672,2.349851122805786,772.5452099561693,239457.22618040367,2025.6813122862948,237431.54486811737,557.928782297858,0.7221956399542137
2020-01-03 05:59:59.999,1,3,331.5392150878906,23.486947778320314,4.908323518936157,1378.0535800876619,238894.06971265867,8838.056758979057,230056.01295367963,1129.189339053227,0.8194088788488153
2020-01-22 11:59:59.999,1,3,313.0,24.674900848388674,4.47479163800354,1192.7471699123384,227247.21150027864,7345.7486049955205,219901.46289528313,984.0132273485588,0.8249973273220002
2020-01-22 12:59:59.999,1,3,313.51373291015625,24.63085935058594,4.420823440979004,1177.0874101753236,227679.00051054635,7169.630372889084,220509.37013765727,974.8329924600708,0.8281738331691717
2020-01-22 13:59:59.999,1,3,310.0,24.700383013916017,4.315913135398865,1093.5690898246767,226997.3807819454,6833.383836818985,220163.99694512642,950.2086863573867,0.8689059476888892
2020-01-22 14:59:59.999,1,3,308.2173767089844,24.732583374023438,4.249519022904968,1096.179,226681.68394340185,6624.757431453059,220056.92651194878,935.136095334527,0.853087037185101
2020-01-22 15:59:59.999,1,3,306.0,24.709303399658204,4.151333098384094,1111.8386601753236,226909.92407127502,6322.161559249091,220587.76251202592,915.7332796146632,0.8236206496635609
2020-01-22 16:59:59.999,1,3,300.6463317871094,24.786212658691408,3.9095919837066653,997.0009199123384,226155.8949284172,5607.293602298891,220548.6013261183,862.2550437623094,0.8648487945609151
2020-01-22 17:59:59.999,1,3,299.72283935546875,24.760832812500002,3.8929727312393188,997.0009199123384,226404.7224936562,5559.7229298678185,220844.99956378838,859.7435611323874,0.8623297571360121
2020-01-22 18:59:59.999,1,3,298.0765075683594,24.869165734863284,3.694479645323181,983.9511699123384,225342.61135619748,5007.223559467252,220335.38779673024,814.0246053594095,0.8273018318906334
2020-01-22 19:59:59.999,1,3,297.3287658691406,24.882311444091798,3.7766132284606933,947.4118300876618,225213.72898252183,5232.333840661926,219981.39514185992,830.784646907987,0.8768991694257359
2020-01-22 20:59:59.999,1,3,298.709228515625,24.884657812500002,3.7928905292541506,970.9014199123383,225190.72485815623,5277.534026829379,219913.19083132685,834.1066587622003,0.8591054062291009
2020-01-22 21:59:59.999,1,3,303.31915283203125,24.7649604675293,4.066493651316834,1070.0795,226364.25438587728,6066.394131314407,220297.86025456287,895.839850123863,0.8371713037431919
2020-01-22 22:59:59.999,1,3,307.0,24.77644348754883,4.185700077268982,1098.7889101753235,226251.67324998303,6427.271383854351,219824.40186612867,920.1190158766626,0.8373937954377859
2020-01-22 23:59:59.999,1,3,306.9544677734375,24.728537109375,4.1560398642883305,1088.3491699123383,226721.35408849217,6336.505772499583,220384.8483159926,915.9282150864021,0.841575700526492
2020-01-23 00:59:59.999,1,3,301.0,24.80349997558594,3.9689615464187624,1028.3203398246767,225986.40765335885,5778.887075920026,220207.52057743882,873.995181404073,0.8499250161220041
2020-01-23 01:59:59.999,1,3,290.0,25.08535718994141,3.290346583227539,897.8228398246766,223223.04006380783,3971.6751328688933,219251.36493093893,721.4129794684892,0.8035137306257033
2020-01-23 02:59:59.999,1,3,286.80328369140625,25.1084953125,3.0719374028503417,809.0845000000002,222996.19067090625,3461.9050255876755,219534.28564531857,674.395583281885,0.8335292336979448
2020-01-23 03:59:59.999,1,3,282.0890197753906,25.188425317382812,2.785105798388672,780.375040043831,222212.54571283446,2845.5997926758773,219366.94592015859,610.9601530570478,0.7829058102918467
2020-01-23 04:59:59.999,1,3,274.9344177246094,25.121394525146485,2.499265619796753,694.2467099561692,222869.72498423033,2291.475697606234,220578.2492866241,551.2836349170173,0.7940745372085698
2020-01-23 05:59:59.999,1,3,273.89739990234375,25.362693750000002,2.3841296889656065,660.3173300876618,220503.99360187497,2085.211817243512,218418.78178463146,520.7387022804401,0.7886188633142618
2020-01-23 06:59:59.999,1,3,271.92266845703125,25.3433809753418,2.375751037296295,644.6576699123383,220693.33874841244,2070.5812679576384,218622.7574804548,519.3932428607669,0.8056884562180032
2020-01-23 07:59:59.999,1,3,272.0,25.280370867919924,2.2928854168510435,686.4168300876618,221311.09866299154,1928.657586250335,219382.4410767412,503.0187998580433,0.7328182786453578
2020-01-23 08:59:59.999,1,3,282.2320251464844,24.97082697143555,2.7144387941574095,756.8855,224345.91036026986,2703.027926519438,221642.88243375043,601.636038527042,0.7948838213006354
2020-01-23 09:59:59.999,1,3,309.0,24.672380072021486,4.262186945228577,1106.6188398246768,227271.92554469124,6664.313437090343,220607.6121076009,940.2708843430663,0.8496790859733011
2020-01-23 10:59:59.999,1,3,310.7980041503906,24.709647564697267,4.31925042328949,1148.3780000000002,226906.54982904892,6843.955776247505,220062.5940528014,950.5054525127456,0.8276938886958348
2020-01-23 11:59:59.999,1,3,312.0,24.700545794677737,4.398249282284546,1150.9879101753236,226995.7848565682,7096.596400453105,219899.1884561151,967.1714478020624,0.8402967913492145
2020-01-23 12:59:59.999,1,3,309.42041015625,24.722732812500002,4.3115994635009764,1101.3989199123382,226778.26022765622,6819.730992535143,219958.5292351211,948.373076642612,0.8610622904170764
2020-01-23 13:59:59.999,1,3,309.0,24.71023125,4.265219384706116,1119.6685898246767,226900.82729662498,6673.799795413682,220227.0275012113,939.3165867343733,0.8389237630408621
2020-01-23 14:59:59.999,1,3,309.9713134765625,24.6967227722168,4.256791596286011,1114.4486699123383,227033.2663039984,6647.451887361444,220385.81441663695,938.1364827493884,0.8417942504459909
2020-01-23 15:59:59.999,1,3,305.0,24.701796881103515,4.130362736494446,1054.4198398246765,226983.51903009776,6258.450382469133,220725.06864762862,911.6745985523438,0.864622007400707
2020-01-23 16:59:59.999,1,3,300.2934875488281,24.817387500000002,3.865550078869629,1017.8805000000002,225850.25241974997,5481.671848365667,220368.58057138431,851.8457840081029,0.8368819168930958
2020-01-23 17:59:59.999,1,3,299.80450439453125,24.72928125,3.826231653117371,973.5113300876618,226714.058429625,5370.725375875342,221343.33305374967,846.9108671367574,0.8699548130174258
2020-01-23 18:59:59.999,1,3,298.9333190917969,24.827189227294923,3.7905022157547,976.1213398246767,225754.15491310874,5270.889786885461,220483.26512622327,835.7423049977803,0.8561869010546268
2020-01-23 19:59:59.999,1,3,296.6475524902344,24.836779339599612,3.701642914503479,968.2914101753236,225660.13210945783,5026.6595104947055,220633.47259896313,816.7063305482493,0.843450971438828
2020-01-23 20:59:59.999,1,3,300.9627990722656,24.836409594726565,3.9429578430770875,1036.1501699123382,225663.75713995748,5703.411318104422,219960.34582185306,867.294370724224,0.8370353988337425
2020-01-23 21:59:59.999,1,3,302.8009948730469,24.814762078857424,4.000874361872864,1017.8805000000002,225875.99241619077,5872.192077842328,220003.80033834843,880.2075642882947,0.8647454826851428
2020-01-23 22:59:59.999,1,3,304.8881530761719,24.823945239257814,4.0986935992126465,1077.9093300876618,225785.95942598287,6162.846243661104,219623.11318232177,900.1678482395369,0.8351053498779253
2020-01-23 23:59:59.999,1,3,302.7442626953125,24.76626271362305,3.9761532280059813,1017.8805000000002,226351.4869828597,5799.848512897407,220551.6384699623,876.9471092443487,0.8615423021114448
2020-01-24 00:59:59.999,1,3,296.3299255371094,24.8990197265625,3.7214236322021486,955.2416601753237,225049.91864201953,5080.525646651919,219969.3929953676,818.5992974541228,0.8569551890187436
2020-01-24 01:59:59.999,1,3,292.03643798828125,24.91245611572266,3.297945732156372,903.0426601753236,224918.18640159885,3990.0417106204964,220928.14469097837,728.6090318968376,0.8068378870997964
2020-01-24 02:59:59.999,1,3,282.8999938964844,25.20041063232422,2.8546864458847048,775.1551699123384,222095.0400072048,2989.5598455289987,219105.4801616758,625.477444436596,0.8069061121108574
2020-01-24 03:59:59.999,1,3,280.0,25.204170867919924,2.717623323577881,772.5452099561693,222058.17413099154,2709.3739316480364,219348.8001993435,596.1074154205605,0.7716149265288706
2020-01-24 04:59:59.999,1,3,274.90081787109375,25.22060474853516,2.469671591011047,662.9272900438309,221897.05406469648,2237.5298493521245,219659.52421534437,542.4868866496391,0.8183203419092483
2020-01-24 05:59:59.999,1,3,273.9014892578125,25.333281591796876,2.4091613537269594,647.2675800876618,220792.35451860056,2129.228160422326,218663.12635817824,526.7947535072378,0.8138747709809474
2020-01-24 06:59:59.999,1,3,266.8423767089844,25.32511929931641,1.9604651026931763,602.8984599561692,220872.3787768,1409.9660568562017,219462.4127199438,430.2484014902969,0.7136332733733903
2020-01-24 07:59:59.999,1,3,269.83026123046875,25.32862606201172,2.1541971048683166,647.2675800876618,220837.9979843884,1702.398787869752,219135.59919651865,472.0612733627243,0.7293139466351634
2020-01-24 08:59:59.999,1,3,281.6265563964844,25.267520489501955,2.785275771434784,767.3252900438309,221437.0855720543,2845.9471331785167,218591.1384388758,608.8366017441474,0.7934530630540922
2020-01-24 09:59:59.999,1,3,307.5409851074219,24.83898153076172,4.2532667865097045,1104.0088300876619,225638.54151899778,6636.447682940307,219002.09383605747,931.4743318889849,0.8437200016009136
2020-02-07 11:59:59.999,1,3,297.32501220703125,23.91739359741211,3.1886385230392458,910.8725898246765,234673.918639868,3729.9327611671297,230943.98587870089,736.3968900370572,0.8084521350881773
2020-02-07 12:59:59.999,1,3,320.1358642578125,22.94205545654297,4.327170465284729,1237.1163398246767,244236.27032028878,6869.077780351603,237367.19253993718,1027.1283049863698,0.8302600749190119
2020-02-07 13:59:59.999,1,3,342.88043212890625,21.637432763671875,4.911050775736999,1526.82075,257026.973848374,8847.88102862032,248179.09281975369,1218.8201263141561,0.7982732264505549
2020-02-07 14:59:59.999,1,3,316.1446838378906,22.740544500732423,3.970347403349304,1187.52725,246211.9119425892,5782.923451091121,240428.98849149808,954.5866101471191,0.8038439624413832
2020-02-07 15:59:59.999,1,3,297.3128662109375,23.742457763671876,3.0441463919815064,905.6526699123383,236389.014044874,3399.550468801266,232989.46357607274,709.2540349148085,0.7831413283234289
2020-02-07 16:59:59.999,1,3,286.1771240234375,24.25643336791992,2.594793981479645,782.9850000000001,231349.92526424158,2469.9956561122794,228879.9296081293,593.8962638286587,0.7585027348271788
2020-02-07 17:59:59.999,1,3,317.3846130371094,24.55545,4.504273688479614,1195.3570800876619,228418.32434099997,7442.862023549283,220975.4623174507,995.3339607161117,0.8326666376904871
2020-02-07 18:59:59.999,1,3,306.0,24.607837500000002,4.099309312783814,1085.7391601753236,227904.70995674995,6164.697971773738,221740.0119849762,908.9808961468075,0.8372000656216789
2020-02-07 19:59:59.999,1,3,306.2173156738281,24.66265043334961,4.110542575689697,1075.2994199123384,227367.31628437972,6198.530283303451,221168.78600107628,909.1237112710276,0.8454609892239522
2020-02-07 20:59:59.999,1,3,305.8094482421875,24.700438824462893,4.106959604045105,1077.9093300876618,226996.83360753037,6187.729043086828,220809.10456444355,906.8540726515413,0.8413083061242179
2020-02-07 21:59:59.999,1,3,296.672119140625,24.740210815429688,3.5661561793853758,997.0009199123384,226606.90344001318,4665.424265786428,221941.47917422676,791.4779774190994,0.7938588236094007
2020-02-07 22:59:59.999,1,3,297.62811279296875,24.75675399169922,3.6372376704940796,965.6815000000001,226444.711823822,4853.262551472964,221591.44927234904,805.9807667527658,0.834623803762178
2020-02-07 23:59:59.999,1,3,301.0,24.738510919189455,3.8897734942199707,1033.5401601753235,226623.5694607379,5550.588746797578,221072.9807139403,859.9238206692878,0.8320178100514406
2020-02-08 00:59:59.999,1,3,297.0,24.817387500000002,3.6140521436553956,973.5113300876618,225850.25241974997,4791.585634396133,221058.66678535385,798.9175485692118,0.8206556245187939
2020-02-08 01:59:59.999,1,3,292.0,24.8763234375,3.3005402863037108,918.7024199123384,225272.43623746873,3996.32225755024,221276.1139799185,730.3307285874528,0.7949589690393328
2020-02-08 02:59:59.999,1,3,286.76666259765625,24.941026464843752,2.9474459349472046,803.8645800876619,224638.07869896677,3187.0004203806425,221451.07827858612,652.7150804618939,0.8119714397550828
2020-02-08 03:59:59.999,1,3,284.3432312011719,24.99176755371094,2.8198444784088137,798.6447099561692,224140.6059599604,2917.0289459782825,221223.5770139821,623.8160821367244,0.7810933627431906
2020-02-08 04:59:59.999,1,3,265.0416564941406,25.243333593750002,1.7572906549072265,566.3591699123383,221674.21728417184,1132.8636049848383,220541.353679187,387.5552598410248,0.6842923721019843
2020-02-08 05:59:59.999,1,3,266.0,25.298113970947266,1.9354620174705506,579.4089199123383,221137.14279687704,1374.230969271434,219762.9118276056,425.34276869106026,0.7340977228231359
2020-02-08 06:59:59.999,1,3,267.8683166503906,25.311292236328125,1.9906392459754945,584.6287900438309,221007.94123812596,1453.7025415109931,219554.23869661498,437.0532841697534,0.7475740018499372
2020-02-08 07:59:59.999,1,3,269.8325500488281,25.265334576416016,2.1154897129966734,639.43775,221458.51656997667,1641.769794797353,219816.74677517932,465.02006654728655,0.7272327393046258
2020-02-08 08:59:59.999,1,3,269.1653747558594,25.26969012451172,2.0903535908569335,644.6576699123383,221415.81416666968,1602.986759824633,219812.82740684506,459.4865330863139,0.7127605154357284
2020-02-08 09:59:59.999,1,3,277.70001220703125,25.19156233520508,2.5290916275283815,702.0765400438308,222181.78995092245,2346.4945689391147,219835.29538198333,555.9836049858027,0.7919130939072433
2020-02-08 10:59:59.999,1,3,284.0,25.116429711914062,2.799809386102295,803.8645800876619,222918.40070823487,2875.725019416413,220042.67568881845,616.0775487366171,0.7663946938294427
2020-02-08 11:59:59.999,1,3,305.14971923828125,24.745029125976565,4.118098938876343,1059.6396601753236,226559.66404884812,6221.340604022668,220338.32344482545,907.3750159719281,0.8563052611883153
2020-02-08 12:59:59.999,1,3,305.0,24.57332565307617,4.074379264160156,1057.0297500000001,228243.06893564976,6089.944453429499,222153.12448222027,905.1360838587482,0.8563014275224969
2020-02-08 13:59:59.999,1,3,309.0,24.65445791015625,4.237781356210327,1122.2785000000001,227447.6369287207,6588.211269750232,220859.42565897046,935.9539564009058,0.8339765543052867
2020-02-08 14:59:59.999,1,3,313.9251403808594,24.523065930175783,4.433786183807373,1195.3570800876619,228735.8222953264,7211.73761037446,221524.08468495193,982.1904260567144,0.8216711494984287
2020-02-08 15:59:59.999,1,3,304.4253234863281,24.60782819824219,4.038286147988892,1070.0795,227904.80115248583,5982.526129953511,221922.27502253233,896.1856491536735,0.8374944563966261
2020-02-08 16:59:59.999,1,3,303.4246520996094,24.637903106689453,3.983071147695923,1075.2994199123384,227609.94253958165,5820.04783011331,221789.89470946835,883.4049304678,0.8215432037895247
2020-02-08 17:59:59.999,1,3,299.0,24.712612500000002,3.6791432965942383,968.2914101753236,226877.48118824998,4965.738346240547,221911.74284200944,816.4451011127235,0.8431811875361922
2020-02-08 18:59:59.999,1,3,297.0,24.69894356689453,3.631382709086609,989.1710898246766,227011.49332206664,4837.65026722151,222173.84305484514,806.7982520806867,0.815630643050522
2020-02-08 19:59:59.999,1,3,298.0,24.75964916381836,3.6431925767211912,944.8019199123383,226416.32715104186,4869.1671385384025,221547.16001250345,807.1389687512144,0.8542943782608986
2020-02-08 20:59:59.999,1,3,300.64501953125,24.69191143798828,3.844111079397583,1038.760080087662,227080.43729836156,5421.035892202713,221659.40140615884,852.0833607980513,0.8202888974383221
2020-02-08 21:59:59.999,1,3,299.23626708984375,24.825080053710938,3.7708294652023318,1004.8307500000001,225774.83354621043,5216.31980623298,220558.51373997744,831.6885424119403,0.8276901780841601
2020-02-08 22:59:59.999,1,3,295.1907958984375,24.90549375,3.4382087600097657,934.3620800876619,224986.44640987497,4336.655370805511,220649.79103906947,758.640044444853,0.8119336824688748
2020-02-08 23:59:59.999,1,3,293.0,24.855487500000002,3.3604717461456297,908.2625800876617,225476.71468574996,4142.770950640606,221333.94373510935,743.7864643848214,0.8189112715763698
2020-02-09 00:59:59.999,1,3,292.8432312011719,24.87663504638672,3.3107640731048584,897.8228398246766,225269.38118031807,4021.1186990865826,221248.26248123148,732.5007986597348,0.8158634044136978
2020-02-09 01:59:59.999,1,3,289.2290344238281,24.92079979248047,3.093429884500122,856.0635800876619,224836.38382655053,3510.5161810342083,221325.86764551632,684.6560531875589,0.7997724340958989
2020-02-09 02:59:59.999,1,3,283.20001220703125,24.99327908935547,2.7695682229660035,746.4457099561691,224125.78665288643,2813.938236797745,221311.84841608867,612.9382627390683,0.8211424549215504
2020-02-09 03:59:59.999,1,3,276.3932800292969,25.021547131347656,2.5058372423858644,720.3462099561692,223848.64281166918,2303.5420511697093,221545.10076049948,555.1559643537885,0.7706793715032775
2020-02-09 04:59:59.999,1,3,266.0,25.269825,1.8349977521781922,587.2387500000001,221414.49182849997,1235.2688753890961,220179.22295311088,404.02837919529946,0.6880138260550746
2020-02-09 05:59:59.999,1,3,267.0,25.269604083251956,1.9609103418228149,628.9979599561692,221416.65772722615,1410.6065613420321,220006.05116588413,431.41214099478157,0.6858720829950608
2020-02-09 06:59:59.999,1,3,266.0,25.179932812500002,1.813683600164795,576.7989599561693,222295.80741965622,1206.739358232202,221089.068061424,400.9856169187229,0.6951912967200802
2020-02-09 07:59:59.999,1,3,264.38519287109375,25.31618961181641,1.7943434419052124,571.5790400438309,220959.92668320626,1181.1405213441408,219778.7861618621,394.3586236194253,0.6899459147228079
2020-02-09 08:59:59.999,1,3,265.6808166503906,25.271566754150392,1.865635017693329,587.2387500000001,221397.41542696397,1276.8615086034672,220120.5539183605,410.6646135041459,0.6993145692516815
2020-02-09 09:59:59.999,1,3,271.9016418457031,25.221586083984377,2.1420638371902467,668.1472099561693,221887.4329145654,1683.275663226097,220204.15725133932,471.6913620470484,0.7059692160923512
2020-02-09 10:59:59.999,1,3,280.7835998535156,25.156329602050782,2.6484610069908143,738.6158300876618,222527.21659934983,2573.2239927833534,219953.9926065665,582.5395727504372,0.7886908850590152
2020-02-09 11:59:59.999,1,3,298.1498718261719,24.726344219970706,3.736027943623352,997.0009199123384,226742.8534832164,5120.479801905476,221622.3736813109,827.9873810055141,0.8304780511920843
2020-02-09 12:59:59.999,1,3,303.52093505859375,24.665757220458985,4.024581339944458,1059.6396601753236,227336.85690860922,5941.989008614894,221394.86789999434,891.0216541097855,0.8408723149927785
2020-02-09 13:59:59.999,1,3,308.1351318359375,24.61767410888672,4.241146387980652,1124.8884101753238,227808.27046609932,6598.678228890409,221209.5922372089,938.1822631035114,0.8340225169155112
2020-02-09 14:59:59.999,1,3,309.3085021972656,24.627726983642578,4.260276628692627,1106.6188398246768,227709.71067459043,6658.340871686143,221051.3698029043,941.7399845118043,0.8510066434988632
2020-02-09 15:59:59.999,1,3,309.0,24.572658251953126,4.207303534437561,1161.42775,228249.61222969627,6493.788144626298,221755.82408506997,932.994062455229,0.8033164890844299
2020-02-09 16:59:59.999,1,3,305.9838562011719,24.65756004638672,4.079223078144836,1101.3989199123382,227417.22315081808,6104.433086339427,221312.79006447867,902.7842407196446,0.8196705338983793
2020-02-09 17:59:59.999,1,3,299.0,24.735234375,3.711861353086853,994.3909101753237,226655.69315868747,5054.450147814649,221601.24301087283,822.5530897280669,0.8271928889444901
2020-02-09 18:59:59.999,1,3,299.0,24.713626391601565,3.7537760043045045,978.7312500000002,226867.5408530434,5169.245200722817,221698.29565232058,832.2057424148866,0.8502903554115457
2020-02-09 19:59:59.999,1,3,297.5041198730469,24.763602410888673,3.6491200733322144,978.7312500000002,226377.56896330992,4885.0243573958605,221492.54460591407,808.2528906148718,0.825816985627946
2020-02-09 20:59:59.999,1,3,301.70782470703125,24.686311779785157,3.8996807333816528,1064.859580087662,227135.33713133715,5578.899413851854,221556.4377174853,863.9993715235496,0.8113739949190512
2020-02-09 21:59:59.999,1,3,300.0,24.675107812500002,3.8312308996810915,991.7810000000001,227245.1823951562,5384.769021565784,221860.41337359042,849.9984711329197,0.8570425034689307
2020-02-09 22:59:59.999,1,3,301.0,24.708129052734375,3.8241117532974243,1010.0506699123383,226921.43753292479,5364.775790599652,221556.66174232514,847.2574341901674,0.8388266642738827
2020-02-09 23:59:59.999,1,3,296.243408203125,24.795656268310548,3.592046567362976,976.1213398246767,226063.3084576058,4733.412377482083,221329.89608012373,795.0272934694126,0.8144758863813071
2020-02-10 00:59:59.999,1,3,294.89190673828125,24.876802478027344,3.492479799865723,918.7024199123384,225267.739657073,4474.641347579647,220793.09830949333,771.1154357956722,0.8393527861494597
2020-02-10 01:59:59.999,1,3,289.6757507324219,24.885464739990237,3.1068488971572874,856.0635800876619,225182.8136280721,3541.0388288180516,221641.77479925405,688.6075035990463,0.804388271638109
2020-02-10 02:59:59.999,1,3,286.2520446777344,24.9727640625,2.9114574432861327,803.8645800876619,224326.91884828123,3109.648623543649,221217.2702247376,644.064667979252,0.8012104077393438
2020-02-10 03:59:59.999,1,3,267.055419921875,25.256844396972657,1.9590503319602965,597.6785400438309,221541.7554778645,1407.9317855577524,220133.82369230676,431.25324038010297,0.7215471386148093
2020-02-10 04:59:59.999,1,3,269.767822265625,25.271031903076175,2.0746756247177123,615.9482099561692,221402.65918177474,1579.0316481465657,219823.62753362817,456.06272178104376,0.7404238122771671
2020-02-10 05:59:59.999,1,3,267.6881408691406,25.291907373046875,2.003448060411072,631.6079199123383,221197.9931516162,1472.470494780967,219725.5226568352,440.20867218964554,0.6969650922850091
2020-02-10 06:59:59.999,1,3,266.0,25.302225347900393,1.8938532174568177,579.4089199123383,221096.83428163582,1315.7793245049672,219781.05495713087,416.23305806661597,0.7183753024195588
2020-02-10 07:59:59.999,1,3,269.6579284667969,25.237740911865234,2.0834502116340636,621.1680800876618,221729.04872034557,1592.4165359143822,220136.6321844312,458.64371291306315,0.7383568596253971
2020-02-10 08:59:59.999,1,3,280.6827697753906,25.141346795654297,2.6906347125068666,759.4954599561693,222674.11013085386,2655.8277675384584,220018.2823633154,591.9888279128737,0.7794501206722653
2020-02-10 09:59:59.999,1,3,310.0,24.528602801513674,4.249455178555298,1111.8386601753236,228681.53803356772,6624.558373559474,222056.97966000825,943.6211821505705,0.848703337948127
2020-02-10 10:59:59.999,1,3,313.4340515136719,24.583015759277345,4.421284724761963,1179.6974199123383,228148.0657778386,7171.126658279818,220976.93911955878,977.0019654539595,0.828180132433077
2020-02-10 11:59:59.999,1,3,314.1182861328125,24.532942071533203,4.391450360440063,1177.0874101753236,228638.99522279846,7074.673172008662,221564.3220507898,972.9887219305992,0.8266070246946873
2020-02-10 12:59:59.999,1,3,347.942138671875,24.297907580566406,5.480660704115295,1652.0983300876621,230943.30627706565,11019.357142023195,219923.94913504247,1205.3285459182782,0.7295743382624944
2020-02-10 13:59:59.999,1,3,316.3705749511719,23.523559497070313,4.178897812788391,1197.9670898246766,238535.12329639305,6406.398185147204,232128.72511124585,970.042221652743,0.8097402924438513
2020-02-10 14:59:59.999,1,3,294.2096252441406,24.004902209472657,2.8819977884719847,892.6029199123384,233815.97195602072,3047.036889073078,230768.93506694763,665.0755605109781,0.7450967789532825
2020-02-10 15:59:59.999,1,3,280.3318786621094,24.411765747070312,2.345320513824463,720.3462099561692,229827.02487251806,2017.8776497539507,227809.14722276412,534.2854662184059,0.7417065000604577
2020-02-12 14:59:59.999,1,3,323.9434509277344,22.768500933837892,4.450652791346741,1299.755080087662,245937.82315852254,7266.710450365591,238671.11270815696,1062.2422539883912,0.8172633985140864
2020-02-12 15:59:59.999,1,3,322.2427062988281,22.9975171875,4.4572792331680295,1271.0456699123383,243692.51574534373,7288.364927872243,236404.1508174715,1053.7193120734387,0.8290176639727759
2020-02-12 16:59:59.999,1,3,318.20733642578125,23.39506734008789,4.320350484832764,1221.456580087662,239794.87839235069,6847.442367928774,232947.4360244219,1006.4145681686604,0.8239462495641324
2020-02-12 17:59:59.999,1,3,315.0,23.520143426513673,4.213325961914062,1177.0874101753236,238568.61493038022,6512.392154591669,232056.22277578854,977.7285080449432,0.8306337316948395
2020-02-12 18:59:59.999,1,3,311.7381896972656,23.620476837158204,4.048956176710511,1137.9381601753237,237584.93212574374,6014.182161533661,231570.7499642101,937.6198184130736,0.8239637716944243
2020-02-12 19:59:59.999,1,3,312.0,23.63771531982422,4.072770119137573,1135.32825,237415.92362829857,6085.135049085711,231330.78857921285,942.1571233619495,0.8298543820802041
2020-02-12 20:59:59.999,1,3,314.0,23.578456146240235,4.107030133666992,1156.207830087662,237996.90886240025,6187.941571077931,231808.9672913223,952.0464139196868,0.8234215243530257
2020-02-12 21:59:59.999,1,3,315.8414611816406,23.645217187500002,4.188625552391052,1177.0874101753236,237342.37426734372,6436.258837821922,230906.1154295218,967.1792552914527,0.8216715657058928
2020-02-12 22:59:59.999,1,3,318.7571105957031,23.52692905883789,4.369910079093933,1216.2366601753235,238502.08764108506,7005.440141128658,231496.6474999564,1011.6195331865149,0.8317620791340786
2020-02-12 23:59:59.999,1,3,317.0,23.632090081787112,4.34565424017334,1239.7262500000002,237471.0742495477,6927.886491950391,230543.1877575973,1001.8609814218811,0.8081308122836642
2020-02-13 00:59:59.999,1,3,316.23040771484375,23.5940203125,4.275948243823242,1203.1869101753236,237844.31559740624,6707.416970303918,231136.89862710232,988.3294157673089,0.8214263365143272
2020-02-13 01:59:59.999,1,3,312.3513488769531,23.643391717529298,4.119947082380676,1150.9879101753236,237360.2714305023,6226.9259532088,231133.3454772935,952.2571523400602,0.8273389702199463
2020-02-13 02:59:59.999,1,3,310.0,23.761103137207034,3.921885196522522,1106.6188398246768,236206.212192383,5642.6118796298815,230563.60031275314,904.243970923522,0.8171232391694893
2020-02-13 03:59:59.999,1,3,309.0,23.759268365478516,3.9101191174209595,1093.5690898246767,236224.20055127746,5608.8057768593835,230615.3947744181,901.7336638790339,0.8245785952340714
2020-02-13 04:59:59.999,1,3,311.647705078125,23.750627032470703,4.108372536328125,1137.9381601753237,236308.92138987267,6191.987349416827,230116.93404045585,945.4060919558394,0.8308062116575644
2020-02-13 05:59:59.999,1,3,316.0849304199219,23.621125634765626,4.3026996948623655,1184.9173398246767,237578.57122316892,6791.60621523524,230786.96500793367,993.0070039178477,0.8380390517913895
2020-02-13 06:59:59.999,1,3,345.557373046875,23.499144708251954,5.297864303100586,1605.1192500000002,238774.48930403867,10296.55837980614,228477.93092423253,1210.445074289773,0.7541153557841717
2020-02-13 07:59:59.999,1,3,311.47760009765625,21.759725299072265,3.100494211651611,1030.9302500000001,255828.00071035363,3526.5681055187756,252301.43260483484,782.2591313826995,0.7587895799766273
2020-02-13 08:59:59.999,1,3,316.7648010253906,21.647299603271485,3.3572059906677247,1111.8386601753236,256930.2379715819,4134.7228526514455,252795.51511893046,848.6866177712068,0.7633181397356511
2020-02-13 09:59:59.999,1,3,310.5483093261719,22.040080279541016,3.1032826386932375,994.3909101753237,253079.36123214074,3532.914190438317,249546.44704170243,774.4131566520965,0.7787814115432307
2020-02-13 10:59:59.999,1,3,302.349609375,22.748167291259765,2.8884998842300416,900.43275,246137.17703706847,3060.8012818490665,243076.3757552194,702.1260832280093,0.7797651553966792
2020-02-13 11:59:59.999,1,3,298.0,23.097050646972658,2.726182143333435,861.2835,242716.67577398947,2726.466483398463,239990.209290591,654.2570231428631,0.7596302763757382
2020-02-13 12:59:59.999,1,3,296.93658447265625,23.073659051513673,2.697409901634979,832.5740400438309,242946.01025069272,2669.219693255787,240276.79055743694,648.1249939827045,0.7784592874750021
2020-02-13 13:59:59.999,1,3,294.334716796875,23.167546343994143,2.645637983665466,858.6735898246766,242025.52609099325,2567.7412616417737,239457.78482935147,633.5186110289245,0.7377874649181605
2020-02-13 14:59:59.999,1,3,297.0,23.125316363525393,2.733597781539917,905.6526699123383,242439.55473170616,2741.3194804994127,239698.23525120673,655.2385641217318,0.723498738412768
2020-02-13 15:59:59.999,1,3,302.2919921875,22.82004662475586,2.904843703482056,960.4615800876619,245432.46198836606,3095.536758475822,242336.92522989024,703.9508913752485,0.7329297766507209
2020-02-13 16:59:59.999,1,3,303.1061096191406,22.68632455444336,2.9950116467697145,936.9720898246767,246743.49188679966,3290.6936774923574,243452.7982093073,729.1439660755525,0.7781917668561372
2020-02-13 17:59:59.999,1,3,299.6949768066406,22.8784546875,2.8437917920166016,929.1421601753235,244859.82116409374,2966.784616308355,241893.0365477854,687.893431880564,0.7403532649414624
2020-02-13 18:59:59.999,1,3,292.7897644042969,23.283853198242188,2.5819980361930845,845.6238398246766,240885.23740898582,2445.6946912639246,238439.5427177219,615.6504310479351,0.728042898099441
2020-02-13 19:59:59.999,1,3,287.0998229980469,23.485882727050782,2.2803125925247194,751.6655800876619,238904.51162441232,1907.564346992815,236996.9472774195,540.4271232666167,0.7189728219344436
2020-02-13 20:59:59.999,1,3,334.4168395996094,23.443089990234377,4.94056725536499,1456.352080087662,239324.05760714354,8954.556003524307,230369.50160361922,1138.1560162575936,0.7815115807635504
2020-02-13 21:59:59.999,1,3,335.5508728027344,23.433246405029298,5.030737204234314,1464.1819101753238,239420.56549459606,9284.396690296766,230136.1688042993,1157.7545864437366,0.7907177232541447
2020-02-13 22:59:59.999,1,3,336.7704772949219,23.456186865234375,5.051726619149781,1453.7421699123383,239195.65401108103,9362.031667662131,229833.6223434189,1161.0566279678671,0.7986675023934124
2020-02-13 23:59:59.999,1,3,335.0,23.459423876953124,5.022566130267334,1456.352080087662,239163.91789500878,9254.261193593047,229909.65670141572,1154.7364547699208,0.7928964915547165
2020-02-14 00:59:59.999,1,3,333.0,23.487226831054688,4.932116737019348,1445.9123398246768,238891.33384058348,8923.949831792279,229967.3840087912,1134.2259836383148,0.7844362015582803
2020-02-14 01:59:59.999,1,3,327.2431945800781,23.58742536621094,4.758170633628845,1331.0745000000002,237908.97337411667,8305.589265045848,229603.38410907082,1092.4920796495846,0.8207595289742118
2020-02-14 02:59:59.999,1,3,321.2431640625,23.595141174316407,4.521471885520935,1263.2158398246766,237833.32651123754,7499.807133139138,230333.5193780984,1041.4465321611633,0.8244406848996662
