time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-02-14 03:59:59.999,1,3,315.0,23.66526480102539,4.224335268200684,1166.6476699123384,237145.8246576749,6546.470026367779,230599.35463130713,974.1289865933473,0.8349812987382412
2020-02-14 04:59:59.999,1,3,311.18597412109375,23.727926092529298,4.098570255940246,1124.8884101753238,236531.4845831898,6162.475328311156,230369.00925487865,944.183569222469,0.8393575404295522
2020-02-14 05:59:59.999,1,3,308.0,23.808946728515625,3.8860146999160765,1080.5193398246765,235737.1469250908,5539.866559040058,230197.28036605075,894.5500153831756,0.8278889441519149
2020-02-14 06:59:59.999,1,3,305.8337097167969,23.83794263305664,3.708138324989319,1057.0297500000001,235452.86701754405,5044.315920863245,230408.5510966808,854.386778726862,0.8082901911955287
2020-02-14 07:59:59.999,1,3,304.291015625,23.8035703125,3.610496581626892,1036.1501699123382,235789.85806040623,4782.162195699918,231007.6958647063,834.0524962490267,0.8049532977633834
2020-02-14 08:59:59.999,1,3,307.0,23.908442980957034,3.7578757474914553,1070.0795,234761.67173667988,5180.5427052441655,229581.12903143573,862.7373568689388,0.8062366925718498
2020-02-14 09:59:59.999,1,3,312.79595947265625,23.661569677734377,4.100168370263672,1174.4775000000002,237182.05216373727,6167.282009425288,231014.770154312,947.1994536504421,0.8064858233984405
2020-02-14 10:59:59.999,1,3,324.2765808105469,23.475906591796875,4.597136799261475,1310.1949199123383,239002.31905110058,7752.919605380342,231249.39944572025,1063.0851239990366,0.8113946313195634
2020-02-14 11:59:59.999,1,3,327.8096008300781,23.424337646484375,4.69991617432251,1318.02475,239507.90821059668,8103.462932057427,231404.44527853926,1087.5814951747348,0.8251601460251294
2020-02-14 12:59:59.999,1,3,327.5687255859375,23.461842333984375,4.687342514337158,1344.12425,239140.20700369042,8060.162630219176,231080.04437347123,1083.1513162066888,0.8058416595092966
2020-02-14 13:59:59.999,1,3,327.8721618652344,23.34339375,4.714248060900879,1351.9540800876619,240301.49350387498,8152.959553838268,232148.5339500367,1094.4057760149424,0.8094992220031468
2020-02-14 14:59:59.999,1,3,330.2155456542969,23.4516266784668,4.82437688997345,1391.1033300876618,239240.36272057652,8538.32894814025,230702.03377243626,1112.9935602016158,0.8000797181122982
2020-02-14 15:59:59.999,1,3,327.0666809082031,23.600161798095705,4.670678804809571,1346.7341601753235,237784.10361281797,8002.956029468452,229781.14758334952,1073.2339357623705,0.7969159523083995
2020-02-14 16:59:59.999,1,3,329.95123291015625,23.453526562500002,4.811677546870422,1375.4436699123385,239221.73599153123,8493.436744193725,230728.2992473375,1110.1901769160138,0.8071505952597607
2020-02-14 17:59:59.999,1,3,326.54058837890625,23.483138708496096,4.70305256978302,1318.02475,238931.41436648509,8114.281909983948,230817.13245650113,1085.5451079494956,0.8236151164456476
2020-02-14 18:59:59.999,1,3,325.2659606933594,23.566635937500003,4.620807008335876,1312.804830087662,238112.79584371872,7832.963198550536,230279.83264516818,1064.0786645652058,0.8105383528289978
2020-02-14 19:59:59.999,1,3,324.0,23.5356796875,4.587210841337585,1257.9959199123384,238416.29525259373,7719.476147911782,230696.81910468196,1058.2549496590927,0.8412228791114328
2020-02-14 20:59:59.999,1,3,325.8565368652344,23.48865,4.636785143197632,1328.4645898246765,238877.380893,7887.227541882059,230990.15335111794,1071.0517112834066,0.8062327889558262
2020-02-14 21:59:59.999,1,3,325.8571472167969,23.539251562500002,4.670145988613892,1315.4148398246768,238381.27609003123,8001.1302300306215,230380.1458600006,1075.908914044365,0.8179236553145212
2020-02-14 22:59:59.999,1,3,325.0,23.463646875000002,4.655970203141785,1320.6346601753237,239122.51503093747,7952.630605127012,231169.88442581045,1076.3200937503036,0.8150021548029146
2020-02-14 23:59:59.999,1,3,323.60882568359375,23.533121704101564,4.576990731436157,1284.0954199123385,238441.3740799497,7685.117139257303,230756.25694069237,1056.1692492384493,0.8225005968096599
2020-02-15 00:59:59.999,1,3,320.0,23.568087011718752,4.452109512162781,1276.2655898246767,238098.5693089277,7271.468089852716,230827.10121907498,1027.6675330024048,0.8052144798039863
2020-02-15 01:59:59.999,1,3,316.0,23.61792117919922,4.26579431811676,1216.2366601753235,237609.98815416574,6675.599116263193,230934.38903790255,985.1186046156502,0.8099727930201042
2020-02-15 02:59:59.999,1,3,312.50927734375,23.701602117919922,4.090919296151734,1148.3780000000002,236789.56851561656,6139.489340173686,230650.07917544286,943.5708595577444,0.8216552908169125
2020-02-15 03:59:59.999,1,3,308.0343933105469,23.735541906738284,3.8543592674423217,1070.0795,236456.8180744709,5449.978786106661,231006.83928836425,890.3833518536658,0.8320721515117949
2020-02-15 04:59:59.999,1,3,306.0,23.805449267578126,3.7247876611816406,1088.3491699123383,235771.4365217666,5089.715011812942,230681.72150995364,859.2404299404147,0.789489672702762
2020-02-15 05:59:59.999,1,3,304.0,23.804500488281253,3.5755763964660643,1051.8098300876618,235780.73848682223,4690.104820715601,231090.63366610662,826.2822151809169,0.7855813774929745
2020-02-15 06:59:59.999,1,3,302.6669921875,23.855104376220705,3.5084659570541383,1030.9302500000001,235284.61088491953,4515.698726174694,230768.91215874485,809.6448722553731,0.7853536863967014
2020-02-15 07:59:59.999,1,3,300.88702392578125,23.861910937500003,3.392176649633789,991.7810000000001,235217.8784052187,4221.310968939156,230996.56743627955,783.5811622029044,0.7900747868762401
2020-02-15 08:59:59.999,1,3,300.5292663574219,23.873731146240235,3.381706176287842,973.5113300876618,235101.99142390024,4195.291740074163,230906.69968382607,780.8586124670364,0.8021053154016424
2020-02-15 09:59:59.999,1,3,302.1487121582031,23.83927278442383,3.442000312147522,1036.1501699123382,235439.82602731895,4346.225308130632,231093.6007191883,795.424245810741,0.767672745619524
2020-02-15 10:59:59.999,1,3,306.0,23.759140466308594,3.700751433453369,1077.9093300876618,236225.45449264525,5024.2386221521765,231201.21587049306,855.618231048889,0.7937756981649887
2020-02-15 11:59:59.999,1,3,312.1540832519531,23.647677502441407,4.077558445362854,1148.3780000000002,237318.25299521408,6099.451958376555,231218.8010368375,942.8081748944302,0.8209911500345967
2020-02-15 12:59:59.999,1,3,319.9190673828125,23.52255955810547,4.402233704525757,1242.3361601753236,238544.92683799582,7109.459993403124,231435.4668445927,1018.8330125659193,0.8200944681688549
2020-02-15 13:59:59.999,1,3,327.8204345703125,23.529131250000002,4.715101101635742,1351.9540800876619,238480.49705062495,8155.910368370549,230324.5866822544,1086.0037123992945,0.803284466828102
2020-02-15 14:59:59.999,1,3,332.0,23.382612286376954,4.894030406936645,1396.3232500000001,239916.98948264023,8786.658595471523,231130.3308871687,1131.1588673271317,0.8100981397589215
2020-02-15 15:59:59.999,1,3,332.0,23.408878125,4.87056175881958,1406.7630898246766,239659.4755235625,8702.590229160396,230956.8852944021,1124.889773450995,0.7996298606264889
2020-02-15 16:59:59.999,1,3,332.0,23.408159564208987,4.858310663218689,1388.4934199123384,239666.5203941561,8658.86542601783,231007.65496813826,1122.3069534168499,0.8082911573954062
2020-02-15 17:59:59.999,1,3,331.57208251953125,23.437288018798828,4.865941232926941,1401.5431699123385,239380.94094737366,8686.086395585351,230694.8545517883,1122.5476049876302,0.8009368737873708
2020-02-15 18:59:59.999,1,3,330.3398132324219,23.487459375,4.82990561009674,1398.9331601753238,238889.0539471875,8557.90995564883,230331.14399153867,1112.4776845447327,0.7952329076289174
2020-02-15 19:59:59.999,1,3,328.0,23.5082953125,4.738941116624451,1351.9540800876619,238684.77549890624,8238.593037348504,230446.18246155774,1092.0708892362165,0.8077721760826416
2020-02-15 20:59:59.999,1,3,325.82330322265625,23.51014636230469,4.64901116902771,1307.5849101753236,238666.6275474741,7928.875612545228,230737.75193492888,1072.7023858618295,0.8203691993646511
2020-02-15 21:59:59.999,1,3,323.7504577636719,23.507925567626955,4.539747414179993,1312.804830087662,238688.40052940586,7560.557235728342,231127.84329367752,1049.262028937471,0.7992521088358634
2020-02-15 22:59:59.999,1,3,321.7902526855469,23.52408504638672,4.492336466409302,1234.5063300876618,238529.9707373181,7403.464166446247,231126.50657087186,1038.2980338221168,0.841063353436501
2020-02-15 23:59:59.999,1,3,318.23345947265625,23.583007031250002,4.343192054415893,1205.7969199123384,237952.2913486406,6920.038232438684,231032.25311620193,1003.4174460480898,0.8321612283775268
2020-02-16 00:59:59.999,1,3,316.3200988769531,23.611405297851565,4.273213633222961,1203.1869101753236,237673.87076712155,6698.840482803126,230975.03028431843,987.0056483450359,0.8203261189080034
2020-02-16 01:59:59.999,1,3,300.99591064453125,23.64925647583008,3.2711431387847902,970.9014199123383,237302.7725190553,3925.450655261356,233377.32186379394,763.4106251627192,0.7862905641147859
2020-02-16 02:59:59.999,1,3,309.0,23.512648535156252,3.8748616602767942,1106.6188398246768,238642.09589453318,5508.112851826454,233133.98304270674,903.3619325998046,0.8163261821413826
2020-02-16 03:59:59.999,1,3,307.41204833984375,23.53443092651367,3.7699760902038575,1072.6894101753235,238428.53828013025,5213.959066644131,233214.5792134861,879.2133875217961,0.8196346297276254
2020-02-16 04:59:59.999,1,3,303.65838623046875,23.73672322998047,3.5684074448043823,1015.2705898246766,236445.23621601926,4671.316561591815,231773.91965442745,827.0637804063516,0.8146239915697492
2020-02-16 05:59:59.999,1,3,301.809814453125,23.873789282226564,3.4289102148834227,997.0009199123384,235101.42145055125,4313.230349183345,230788.1911013679,791.3519859419479,0.7937324531370821
2020-02-16 06:59:59.999,1,3,300.6995544433594,23.891867248535156,3.359707285267639,952.63175,234924.18253794653,4140.88631875875,230783.2962191878,775.3643216256849,0.8139182025223124
2020-02-16 07:59:59.999,1,3,299.93658447265625,23.893299719238282,3.3163466096694947,936.9720898246767,234910.13839462717,4034.690773306556,230875.4476213206,765.6630079748935,0.8171673588678207
2020-02-16 08:59:59.999,1,3,299.3702087402344,23.961328125,3.237504854571533,947.4118300876618,234243.1783805625,3845.132255796662,230398.04612476582,745.9147928127253,0.7873184280839174
2020-02-16 09:59:59.999,1,3,300.33209228515625,23.90928246459961,3.2799957762542724,981.3411601753236,234753.44132152037,3946.726162041775,230806.7151594786,757.0450508542127,0.7714392115367517
2020-02-16 10:59:59.999,1,3,303.3302307128906,23.822971453857424,3.5039490528808592,1023.1004199123385,235599.64655437827,4504.078919210326,231095.56763516794,809.7470953402113,0.7914639458456993
2020-02-16 11:59:59.999,1,3,308.0,23.66686935424805,3.811599932080078,1080.5193398246765,237130.0933932425,5329.728013562375,231800.36537968012,883.530256937326,0.8176903683007528
2020-02-16 12:59:59.999,1,3,314.3779602050781,23.525366363525393,4.1737762257431035,1174.4775000000002,238517.40852470614,6390.704659647975,232126.70386505817,968.8449179520895,0.824915690553535
2020-02-16 13:59:59.999,1,3,322.0,23.336349993896487,4.464492976153564,1289.3153398246766,240370.55147483968,7311.975266791125,233058.57620804856,1040.4883765131829,0.8070084519855867
2020-02-16 14:59:59.999,1,3,290.3553771972656,22.791801837158204,2.241207426956177,788.2049199123384,245709.37784024375,1842.6995575470012,243866.67828269675,546.5558105543125,0.6934184204471836
2020-02-16 15:59:59.999,1,3,286.0,23.4482780456543,2.1913244326515198,777.7650800876618,239273.19318547886,1761.5857465898919,237511.60743888895,520.4649884191738,0.669180195593909
2020-02-16 16:59:59.999,1,3,285.0,23.518415625000003,2.1764563872413634,736.0059199123383,238585.55453831246,1737.7622698669334,236847.7922684455,515.4888902866738,0.7003868805132314
2020-02-16 17:59:59.999,1,3,284.4759521484375,23.507086083984376,2.117834572226715,725.5660800876618,238696.6309445654,1645.4113654402722,237051.21957912514,502.03526821317763,0.6919221859882458
2020-02-16 18:59:59.999,1,3,284.0,23.51560881958008,2.095173170729828,754.275540043831,238613.07285160213,1610.3870667231427,237002.685784879,496.56166864739004,0.6583292739660295
2020-02-16 19:59:59.999,1,3,283.58056640625,23.5987828125,2.0643709461227417,754.275540043831,237797.62338065624,1563.3848604764614,236234.2385201798,487.675098480489,0.6465476773277709
2020-02-16 20:59:59.999,1,3,282.74078369140625,23.55789228515625,2.0713679191566468,715.126290043831,238198.5198354082,1574.0006850925345,236624.51915031567,490.13643785383147,0.6853844484220968
2020-02-16 21:59:59.999,1,3,282.1123962402344,23.554134375,2.0474555360961912,715.126290043831,238235.36291268747,1537.8691459604088,236697.49376672707,484.6275939927791,0.6776811323256983
2020-02-16 22:59:59.999,1,3,321.5273132324219,23.592066943359377,4.458223527868652,1265.8257500000002,237863.46670193257,7291.4534009283325,230572.01330100425,1027.941574566581,0.8120719416290756
2020-02-16 23:59:59.999,1,3,319.0,23.61961875,4.393281790763855,1250.1660898246766,237593.34493237498,7080.575309885508,230512.76962248946,1012.7075533210265,0.8100584086895595
2020-02-17 00:59:59.999,1,3,315.0,23.60428712768555,4.2564018449157714,1184.9173398246767,237743.658303973,6646.234663161496,231097.4236408115,983.6435003400317,0.8301368097841948
2020-02-17 01:59:59.999,1,3,311.8659362792969,23.661781292724612,4.068858232099915,1158.8178398246766,237179.97746074692,6073.45114441842,231106.5263163285,940.3396920942088,0.8114646321258546
2020-02-17 02:59:59.999,1,3,308.0,23.789878125,3.846469643435669,1085.7391601753236,235924.09818356248,5427.690113393912,230496.40807016857,886.5974365628638,0.8165841935918543
2020-02-17 03:59:59.999,1,3,304.6524963378906,23.74205778808594,3.6167195672698975,1020.4904101753236,236392.9354615151,4798.661296212894,231594.2741653022,837.6115430413178,0.8207931546337739
2020-02-17 04:59:59.999,1,3,300.6605224609375,23.854702075195313,3.3873796325546266,1002.2208398246767,235288.55510049462,4209.380350380373,231079.17475011424,782.7528900560683,0.7810183733487313
2020-02-17 05:59:59.999,1,3,299.0044250488281,23.855029962158206,3.212414359414673,936.9720898246767,235285.34045080622,3785.7640487985323,231499.5764020077,743.6725634322237,0.7936976688082324
2020-02-17 06:59:59.999,1,3,298.1660461425781,23.904129290771486,3.172483896990967,947.4118300876618,234803.96375917562,3692.2345199851557,231111.72923919046,733.1982394170682,0.7738960145233009
2020-02-17 07:59:59.999,1,3,298.70928955078125,23.862369049072267,3.203045618930054,942.1919101753235,235213.3870152286,3763.7145138157252,231449.67250141286,741.3438595084461,0.786828937398217
2020-02-17 08:59:59.999,1,3,299.7036437988281,23.954184375,3.2839410896530152,936.9720898246767,234313.2167056875,3956.226440354775,230356.99026533272,756.4787856211257,0.8073653354633814
2020-02-17 09:59:59.999,1,3,302.28765869140625,23.864887500000002,3.422454581767273,1002.2208398246767,235188.69576974996,4297.00454022679,230891.69122952316,790.2163265404761,0.7884652714652316
2020-02-17 10:59:59.999,1,3,305.2991943359375,23.841037792968752,3.6321020443771364,1067.4695898246766,235422.52163644333,4839.567023180692,230582.95461326264,837.5008208493517,0.7845664446393312
2020-02-17 11:59:59.999,1,3,316.0,23.71456179199219,4.239157853759766,1184.9173398246767,236662.5100566577,6592.491872606412,230070.01818405127,975.3031244995731,0.8230980269424375
2020-02-17 12:59:59.999,1,3,316.926513671875,23.60325230712891,4.270376737957764,1200.5770000000002,237753.80382958517,6689.9490009658175,231063.85482861937,986.7297106429859,0.8218795717750595
2020-02-17 13:59:59.999,1,3,321.0,23.530763708496096,4.459271110025025,1242.3361601753236,238464.49219898507,7294.88045829981,231169.61174068527,1030.8479711509397,0.8297657302396013
2020-02-17 14:59:59.999,1,3,326.0,23.492628826904298,4.597635520568848,1349.3441699123382,238838.37191699448,7754.601850700382,231083.7700662941,1062.438949483758,0.7873743209286483
2020-02-17 15:59:59.999,1,3,326.0,23.477206512451172,4.605157120339966,1351.9540800876619,238989.57444701696,7779.995217313579,231209.57922970338,1064.756440080476,0.7875684949384053
2020-02-17 16:59:59.999,1,3,325.0,23.4225703125,4.531210655822754,1297.1451699123384,239525.23540040624,7532.149502989051,231993.0858974172,1051.2095428955802,0.8104023877039309
2020-02-17 17:59:59.999,1,3,323.8811950683594,23.554432031250002,4.493854357466126,1289.3153398246766,238232.44464914058,7408.468043892324,230823.97660524826,1037.289333075154,0.8045272564710247
2020-02-17 18:59:59.999,1,3,321.9538269042969,23.55877827758789,4.480468771170044,1237.1163398246767,238189.83344156944,7364.399416214333,230825.43402535512,1034.206148742375,0.8359813183689272
2020-02-17 19:59:59.999,1,3,322.9924621582031,23.578739849853516,4.478733608766174,1289.3153398246766,237994.12739245713,7358.69646177834,230635.4309306788,1032.954655881501,0.8011652572302164
2020-02-17 20:59:59.999,1,3,323.0418395996094,23.531682257080078,4.519721012727356,1276.2655898246767,238455.4866200709,7493.999880029409,230961.4867400415,1043.881484749716,0.8179186942532206
2020-02-17 21:59:59.999,1,3,323.40631103515625,23.57212630004883,4.513241981158448,1278.8755,238058.96756063926,7472.529943888981,230586.43761675028,1040.692390537691,0.8137558273168036
2020-02-17 22:59:59.999,1,3,322.0,23.5321078125,4.520509874848938,1299.755080087662,238451.31441515623,7496.616080692338,230954.6983344639,1044.0329944637017,0.8032536363645425
2020-02-17 23:59:59.999,1,3,320.7288513183594,23.589655462646487,4.43340679460907,1239.7262500000002,237887.10919644905,7210.503478561208,230676.60571788784,1022.6832311470413,0.8249266571124401
2020-02-18 00:59:59.999,1,3,315.2546691894531,23.626599719238282,4.201643782978821,1211.0168398246765,237524.90253262717,6476.3287405094525,231048.5737921177,970.7838036397748,0.8016270060954056
2020-02-18 01:59:59.999,1,3,312.28680419921875,23.651863293457033,4.088396274417114,1137.9381601753237,237277.21491408616,6131.918773621404,231145.29614046475,945.0135675897167,0.8304612681625134
2020-02-18 02:59:59.999,1,3,307.3955078125,23.727433099365236,3.763700959437561,1098.7889101753235,236536.3179571893,5196.616227133938,231339.70173005539,870.6934573574086,0.7924119449098556
2020-02-18 03:59:59.999,1,3,303.8076171875,23.7844807800293,3.5416650188827514,1015.2705898246766,235977.01450928353,4601.563182040621,231375.45132724292,819.454342193905,0.8071290062045563
2020-02-18 04:59:59.999,1,3,299.8399963378906,23.818453125,3.254080987033081,963.0715898246766,235643.94488306248,3884.607464843879,231759.3374182186,754.1636534600098,0.7830816124451374
2020-02-18 05:59:59.999,1,3,296.0,23.9148542175293,3.08506694322052,903.0426601753236,234698.81507575227,3491.560809507665,231207.2542662446,713.2898571695728,0.7898739324575089
2020-02-18 06:59:59.999,1,3,295.0,23.867566406250003,2.9457535582855225,882.1630800876618,235162.4313978281,3183.3416210065325,231979.08977682158,683.3532291579088,0.7746336755444391
2020-02-18 07:59:59.999,1,3,296.0141906738281,23.786306250000003,3.0120427120056155,905.6526699123383,235959.11734612496,3328.2249941192326,232630.89235200573,700.6941838962217,0.7736897457212207
2020-02-18 08:59:59.999,1,3,300.0,23.90775,3.2769442837509155,986.5610800876618,234768.46581899998,3939.38602874829,230829.07979025168,756.4140335421492,0.7667178939138136
2020-02-18 09:59:59.999,1,3,306.0,23.853616094970704,3.6772085788146973,1057.0297500000001,235299.20220265392,4960.517143672344,230338.6850589816,847.0033887317838,0.801305156010778
2020-02-18 10:59:59.999,1,3,314.3107604980469,23.707476177978517,4.232229906161499,1184.9173398246767,236731.9784084337,6570.961597415421,230161.0168110183,974.0943385801311,0.822077883276027
2020-02-18 11:59:59.999,1,3,316.04876708984375,23.58192802734375,4.252628677276611,1197.9670898246766,237962.87005399805,6634.456525984379,231328.41352801368,983.7538452381337,0.8211860355714002
2020-02-18 12:59:59.999,1,3,316.0,23.599073492431643,4.245220727133178,1195.3570800876619,237794.77351391123,6611.362613969786,231183.41089994146,981.4246077217779,0.8210304887722795
2020-02-18 13:59:59.999,1,3,317.0,23.56734984741211,4.356107331811524,1231.8964199123384,238105.79657099303,6961.255428242508,231144.54114275053,1006.890430380146,0.817349911977012
2020-02-18 14:59:59.999,1,3,320.4285583496094,23.603724371337893,4.4374336683288576,1242.3361601753236,237749.1756459913,7223.608061536112,230525.5675844552,1022.9419150098809,0.8234018680302432
2020-02-18 15:59:59.999,1,3,315.0555419921875,23.59769450683594,4.266767359487915,1203.1869101753236,237808.29328174947,6678.6449147571675,231129.6483669923,986.176439462202,0.8196369417936074
2020-02-18 16:59:59.999,1,3,317.3524475097656,23.5749703125,4.337293973002624,1208.4068300876618,238031.08446440625,6901.256085625213,231129.82837878104,1002.4780116084179,0.8295865156072437
2020-02-18 17:59:59.999,1,3,327.9298095703125,23.523673443603517,4.666960122138977,1354.5640898246766,238534.006148629,7990.217578436821,230543.78857019218,1075.9386676639265,0.7943062094634348
2020-02-18 18:59:59.999,1,3,297.0054016113281,22.942422875976565,2.5578386323242186,900.43275,244232.66808872312,2400.140749955123,241832.527338768,618.5685809797036,0.6869681061464097
2020-02-18 19:59:59.999,1,3,306.30670166015625,22.404497570800782,2.9435353849639894,973.5113300876618,249506.5630902092,3178.5492683882712,246328.01382182093,725.0752249924285,0.7448040948091869
2020-02-18 20:59:59.999,1,3,322.3913879394531,21.8735671875,3.4718400246871948,1145.7680898246765,254711.87889834374,4421.909365583073,250289.96953276068,868.966734001577,0.7584141517979829
2020-02-18 21:59:59.999,1,3,328.0,21.16688474121094,3.735952400047302,1284.0954199123385,261640.29253730417,5120.272728805187,256520.01980849897,958.3465836637432,0.7463203814940534
2020-02-18 22:59:59.999,1,3,322.33447265625,21.555463348388674,3.6660628929748533,1192.7471699123384,257830.61347152866,4930.491881583365,252900.1215899453,927.1477513897271,0.7773212754366613
2020-02-18 23:59:59.999,1,3,313.3414611816406,22.167749230957032,3.3289821084228515,1070.0795,251827.67695880492,4065.494217852053,247762.18274095288,824.7958734884252,0.7707799967090531
2020-02-19 00:59:59.999,1,3,300.83721923828125,23.047993176269532,2.885106774316406,939.5820000000001,243197.64208480882,3053.6144820527047,240144.0276027561,692.8411608483377,0.7373929692654155
2020-02-19 01:59:59.999,1,3,291.6241760253906,23.32752960205078,2.4648510083473205,806.474540043831,240457.02783134984,2228.8034496283544,238228.2243817215,587.1970790840779,0.7281036783283504
2020-02-27 13:59:59.999,1,3,309.1451721191406,22.664191021728517,3.232187723313904,1012.6605800876619,246960.49214023058,3832.5124854524993,243127.9796547781,785.8352710342864,0.7760105276007286
2020-02-27 14:59:59.999,1,3,305.56298828125,22.747769641113283,3.1020214620895388,963.0715898246766,246141.0756547756,3530.0432155043986,242611.0324392712,752.5846295663206,0.7814420418146959
2020-02-27 15:59:59.999,1,3,302.0756530761719,22.920682342529297,2.983200776344299,939.5820000000001,244445.8153223148,3264.7910587469864,241181.02426356782,719.4914188225888,0.7657569204418441
2020-02-27 16:59:59.999,1,3,297.6993103027344,23.0633736328125,2.829878069215393,895.2128300876618,243046.84993559765,2937.8246645591234,240109.02527103852,679.4792648351964,0.7590142165061016
2020-02-27 17:59:59.999,1,3,295.0,23.192300646972658,2.6523757352691653,806.474540043831,241782.83143898947,2580.8366535526684,239201.9947854368,634.4535667968739,0.7867000572174195
2020-02-27 18:59:59.999,1,3,293.0,23.29512692871094,2.6763203747680664,816.9143300876618,240774.70817714793,2627.644610114001,238147.06356703394,637.3578384156388,0.7802015645229835
2020-02-27 19:59:59.999,1,3,292.2903137207031,23.4570984375,2.6202237542015077,822.1342500000001,239186.71682896873,2518.6463113779255,236668.0705175908,620.1233002312289,0.7542847171629559
2020-02-27 20:59:59.999,1,3,289.15582275390625,23.309460937500003,2.416044008605957,775.1551699123384,240634.1755482187,2141.411384176397,238492.7641640423,576.209013954408,0.7433466695701338
2020-02-27 21:59:59.999,1,3,290.0,23.354900024414064,2.5013413968200684,829.9640800876618,240188.68437864108,2295.2836705325694,237893.4007081085,595.0526112214964,0.7169618848548797
2020-02-27 22:59:59.999,1,3,292.0703430175781,23.268677380371095,2.5840094674713137,816.9143300876618,241034.0232520085,2449.506671651062,238584.51658035745,616.5046496357103,0.7546747889335643
2020-02-27 23:59:59.999,1,3,291.5308532714844,23.310444598388674,2.6025076156951905,832.5740400438309,240624.53159915365,2484.702767635057,238139.8288315186,619.7607181343762,0.7443911151754731
2020-02-28 00:59:59.999,1,3,289.46820068359375,23.344584375,2.5328746559440614,801.2546699123383,240289.82044968748,2353.5196166347077,237936.30083305278,602.6628261091212,0.7521489093786572
2020-02-28 01:59:59.999,1,3,287.7418518066406,23.485399035644534,2.363628800317383,801.2546699123383,238909.253802676,2049.504951438818,236859.74885123718,559.8485240207264,0.6987148344258348
2020-02-28 02:59:59.999,1,3,337.4285583496094,23.516039025878907,5.129573940005494,1485.0615898246767,238608.85504881956,9652.793471639003,228956.06157718055,1174.4470468725983,0.7908406324152866
2020-02-28 03:59:59.999,1,3,316.1801452636719,23.66099761962891,4.263220154049683,1197.9670898246766,237187.66070149143,6667.544858940461,230520.11584255096,982.7580037738309,0.8203547594263698
2020-02-28 04:59:59.999,1,3,311.04986572265625,23.789878125,4.0981681368164065,1114.4486699123383,235924.09818356248,6161.2661614740755,229762.8320220884,941.606717217623,0.8449081080528267
2020-02-28 05:59:59.999,1,3,307.03033447265625,23.834526562500002,3.7860401308135985,1057.0297500000001,235486.35865153122,5258.487570227912,230227.8710813033,871.6519591455939,0.8246238662115175
2020-02-28 06:59:59.999,1,3,305.0,23.87438924560547,3.607315394842529,1036.1501699123382,235095.53932558958,4773.738839624628,230321.80048596495,830.8433766608708,0.8018561409213135
2020-02-28 07:59:59.999,1,3,305.5138854980469,23.827471179199218,3.621177975311279,1033.5401601753235,235555.53061716576,4810.499414361272,230745.03120280447,835.5688249041094,0.8084531758904933
2020-02-28 08:59:59.999,1,3,308.0,23.727965625,3.84542339833374,1088.3491699123383,236531.0970013125,5424.737836414812,231106.3591648977,888.7018010364187,0.8165594513275548
2020-02-28 09:59:59.999,1,3,315.9673156738281,23.642240625,4.281544819459533,1208.4068300876618,237371.5569028125,6724.986468546763,230646.57043426574,987.5236287689388,0.8172112273623119
2020-02-28 10:59:59.999,1,3,326.0,23.4241678894043,4.595577459516907,1328.4645898246765,239509.57253277572,7747.6609472857335,231761.91158549,1065.079816856828,0.8017374531581541
2020-02-28 11:59:59.999,1,3,334.0,23.439834375,4.924120817184448,1430.252580087662,239355.97611468748,8895.038372087029,230460.93774260045,1134.817501086188,0.79343852749186
2020-02-28 12:59:59.999,1,3,335.39892578125,23.46240276489258,4.9746190236648555,1451.1321601753236,239134.71246060604,9078.415974263422,230056.29648634262,1144.4424290148422,0.7886548588907109
2020-02-28 13:59:59.999,1,3,332.0,23.465879296875002,4.8569960044372555,1435.4725000000003,239100.62805433592,8654.17988238861,230446.4481719473,1119.277478007905,0.7797275656676842
2020-02-28 14:59:59.999,1,3,335.5765686035156,23.50761628417969,5.001006127368164,1445.9123398246768,238691.43278762253,9174.981535960753,229516.45125166178,1147.8131790413572,0.793833171920045
2020-02-28 15:59:59.999,1,3,334.6739196777344,23.453805615234376,4.909097673458862,1427.6426699123383,239219.00011945603,8840.844904934345,230378.15521452168,1130.9488657793531,0.7921792263667748
2020-02-28 16:59:59.999,1,3,328.9170837402344,23.56329428100586,4.780128410224915,1367.6138398246767,238145.5579118192,8382.422606700087,229763.1353051191,1098.2972906943507,0.8030755895502992
2020-02-28 17:59:59.999,1,3,327.2232360839844,23.460075,4.660484767469788,1331.0745000000002,239157.5341935,7968.060286594084,231189.4739069059,1077.4550215424888,0.8094625969789735
2020-02-28 18:59:59.999,1,3,326.512939453125,23.537379583740236,4.6958762643219,1331.0745000000002,238399.62923186898,8089.53792159735,230310.09131027164,1081.507691217714,0.8125072572705088
2020-02-28 19:59:59.999,1,3,326.0815124511719,23.524008306884767,4.626713780603027,1312.804830087662,238530.72310213876,7853.001733625584,230677.7213685132,1067.2797923338055,0.8129767410000605
2020-02-28 20:59:59.999,1,3,325.4862060546875,23.532638012695315,4.631810632141113,1333.6844101753238,238446.11625821333,7870.313213103494,230575.80304510985,1067.9834560588151,0.8007767414169743
2020-02-28 21:59:59.999,1,3,327.0,23.499151684570315,4.638321753016663,1310.1949199123383,238774.42090723678,7892.45599181043,230881.96491542636,1070.904840246452,0.8173629923081243
2020-02-28 22:59:59.999,1,3,329.0,23.455400866699218,4.746175918217468,1385.8834101753237,239203.3600507595,8263.767473090313,230939.5925776692,1096.079932855087,0.7908889916767424
2020-02-28 23:59:59.999,1,3,329.0,23.52934751586914,4.757510462997437,1396.3232500000001,238478.3767497667,8303.284713084298,230175.0920366824,1095.0604086859146,0.784245631293409
2020-02-29 00:59:59.999,1,3,323.1996765136719,23.564991851806642,4.5448626502166745,1284.0954199123385,238128.9146900284,7577.604802302323,230551.3098877261,1047.8240372672567,0.8160016935024881
2020-02-29 01:59:59.999,1,3,321.5892028808594,23.564668615722656,4.4747247852813725,1257.9959199123384,238132.08374184885,7345.529117849759,230786.55462399908,1032.706316085702,0.8209138835344272
2020-02-29 02:59:59.999,1,3,314.7656555175781,23.699920825195314,4.209467222790527,1169.2575800876618,236806.0521448696,6500.468977868489,230305.5831670011,969.463803567149,0.8291276619258402
2020-02-29 03:59:59.999,1,3,311.0,23.747041204833984,4.0393200253372195,1130.108330087662,236344.07734603895,5985.589800921093,230358.48754511785,930.491651747389,0.8233650057912689
2020-02-29 04:59:59.999,1,3,307.4560852050781,23.779708978271486,3.81386122540741,1083.1292500000002,236023.79792176938,5336.053784185543,230687.74413758382,879.8110425430365,0.8122862922804793
2020-02-29 05:59:59.999,1,3,305.13555908203125,23.842460961914064,3.6488506568618773,1041.3700898246766,235408.56868885984,4884.303056145679,230524.26563271417,841.148618076531,0.807732645958888
2020-02-29 06:59:59.999,1,3,303.0,23.843326025390628,3.4757064518737795,994.3909101753237,235400.08748542672,4431.763800423809,230968.32368500292,802.7780928104362,0.8073063466246853
2020-02-29 07:59:59.999,1,3,301.27130126953125,23.84556309814453,3.3855873110733032,936.9720898246767,235378.15491095727,4204.927016143578,231173.2278948137,782.6571470205382,0.8353046537031712
2020-02-29 08:59:59.999,1,3,303.7768859863281,23.789878125,3.528304168093872,997.0009199123384,235924.09818356248,4566.910084536992,231357.1880990255,816.2985310882696,0.8187540400264052
2020-02-29 09:59:59.999,1,3,304.1714172363281,23.76131010131836,3.5677449343276977,1049.1999199123384,236204.18308726058,4669.582169474365,231534.6009177862,826.0563995460168,0.7873203036605594
2020-02-29 10:59:59.999,1,3,310.0,23.727965625,3.9006293735092163,1101.3989199123382,236531.0970013125,5581.614000981814,230949.48300033069,900.8483371878573,0.8179128569143295
2020-02-29 11:59:59.999,1,3,316.8825988769531,23.639771008300784,4.264672195175171,1252.776,237395.76937067794,6672.087527508321,230723.68184316962,983.9608707250079,0.7854244260147129
2020-02-29 12:59:59.999,1,3,325.0,23.56051770629883,4.566492179946899,1315.4148398246768,238172.7798389674,7649.901833321423,230522.87800564597,1052.6809197116354,0.8002653519188977
2020-02-29 13:59:59.999,1,3,330.9880676269531,23.521313122558595,4.867473831582641,1422.4227500000002,238557.14706659835,8691.558874657412,229865.58819194094,1118.8647353056242,0.7865908607730184
2020-02-29 14:59:59.999,1,3,337.71429443359375,23.466693200683594,5.07320706730957,1495.501330087662,239092.64842744995,9441.81753144125,229650.8308960087,1165.0662183151464,0.7790472631989258
2020-02-29 15:59:59.999,1,3,341.0,23.376556842041015,5.168141275424194,1576.4098398246767,239976.357906672,9798.490581766571,230177.8673249054,1189.5917368109576,0.7546208522418638
2020-02-29 16:59:59.999,1,3,340.468505859375,23.397999719238282,5.154504991419983,1537.2605898246766,239766.12893662718,9746.851619194447,230019.27731743274,1185.6355130555244,0.7712651458727275
2020-02-29 17:59:59.999,1,3,337.16497802734375,23.421858728027345,5.065174378477478,1492.8914199123383,239532.21187419796,9411.941700281512,230120.27017391645,1165.5992964532363,0.7807662907739664
2020-02-29 18:59:59.999,1,3,333.0,23.4570984375,4.986913573535157,1409.3730000000003,239186.71682896873,9123.345229432764,230063.37159953595,1147.3061506029885,0.8140542997510157
2020-02-29 19:59:59.999,1,3,330.5873107910156,23.577207385253907,4.800698658572387,1409.3730000000003,238009.15188993677,8454.721718500656,229554.4301714361,1102.021644993362,0.781923341083845
2020-02-29 20:59:59.999,1,3,327.2663879394531,23.46872098388672,4.68042994286499,1323.2446699123384,239072.76775703684,8036.407008910357,231036.3607481265,1081.3495007360889,0.8171954328051255
2020-02-29 21:59:59.999,1,3,325.4918518066406,23.49829359741211,4.622090580601501,1310.1949199123383,238782.83371386802,7837.315499233226,230945.5182146348,1067.4511043719958,0.8147269449368771
2020-02-29 22:59:59.999,1,3,326.20501708984375,23.58163502197266,4.635113490879822,1318.02475,237965.74271967696,7881.54156544708,230084.20115422987,1066.4663848082776,0.809139877538929
2020-02-29 23:59:59.999,1,3,321.6263732910156,23.62648577270508,4.444278050024414,1278.8755,237526.01968039118,7245.9089065553635,230280.11077383583,1023.4288416693491,0.8002568206751549
2020-03-01 00:59:59.999,1,3,319.6160583496094,23.66319515991211,4.428833399885559,1242.3361601753236,237166.11570889928,7195.634791241207,229970.48091765807,1018.5009468758687,0.8198271768344356
2020-03-01 01:59:59.999,1,3,314.3582458496094,23.704790295410156,4.200627287338257,1184.9173398246767,236758.31117715745,6473.1955079243335,230285.1156692331,967.3419407480274,0.8163792597474839
2020-03-01 02:59:59.999,1,3,312.43695068359375,23.728623724365235,4.104313239038086,1164.0376601753235,236524.6449030018,6179.757348457418,230344.8875545444,945.4075715348557,0.8121795401297082
2020-03-01 03:59:59.999,1,3,308.0,23.755561614990235,3.837860015611267,1072.6894101753235,236260.54205200964,5403.419497802464,230857.12255420716,885.9973199698617,0.825958857769512
2020-03-01 04:59:59.999,1,3,306.0,23.84991399536133,3.6577801749618533,1030.9302500000001,235335.49810551814,4908.238176337868,230427.25992918026,842.8522631397374,0.8175647801000477
2020-03-01 05:59:59.999,1,3,303.66619873046875,23.833873114013674,3.4885505311203002,978.7312500000002,235492.76515197396,4464.578481701439,231028.18667027252,805.9535033123391,0.8234676304780694
2020-03-01 06:59:59.999,1,3,300.7550048828125,23.878577362060547,3.3599008238983155,986.5610800876618,235054.4784455277,4141.363410649878,230913.11503487782,775.8451654546125,0.7864137164073755
2020-03-01 07:59:59.999,1,3,300.0,23.89991326904297,3.2645006523101805,931.7521699123383,234845.29822644504,3909.5245537908977,230935.77367265415,753.8899837961357,0.8091099845434904
2020-03-01 08:59:59.999,1,3,300.0,23.88436072998047,3.1941087470306395,923.9223398246766,234997.77749676924,3742.741406020233,231255.036090749,738.6537335723475,0.7994759967731859
2020-03-01 09:59:59.999,1,3,301.333984375,23.758921875000002,3.345650497640991,957.8516699123384,236227.59759243747,4106.308430630784,232121.2891618067,776.5967065972669,0.8107692777404045
2020-03-01 10:59:59.999,1,3,306.1124572753906,23.751778125,3.7529029077529907,1077.9093300876618,236297.63591756247,5166.840834942015,231130.79508262046,867.4114329368269,0.8047165088238767
2020-03-01 11:59:59.999,1,3,314.0163269042969,23.65669090576172,4.1168584866165165,1179.6974199123383,237229.88432718528,6217.593188611625,231012.29113857367,951.0449112865624,0.8061769867710936
2020-03-01 12:59:59.999,1,3,321.0,23.595943450927734,4.479225979064942,1224.0665898246766,237825.46087902135,7360.3145096689595,230465.14636935238,1032.3054708866075,0.8433409419617154
2020-03-01 13:59:59.999,1,3,329.9981994628906,23.494603125,4.815897624957276,1359.7839101753236,238819.01562206246,8508.341601786502,230310.67402027597,1109.1526280165565,0.8156830064811901
2020-03-01 14:59:59.999,1,3,335.0,23.40843861694336,4.967453748902893,1451.1321601753236,239663.7845220809,9052.282315746032,230611.50220633487,1145.5519711749862,0.7894194633771898
2020-03-01 15:59:59.999,1,3,334.4605712890625,23.453052172851564,4.914713970648194,1440.6924199123384,239226.38697405905,8861.085372151778,230365.30160190727,1132.1795661354784,0.7858579322603557
2020-03-01 16:59:59.999,1,3,334.4961853027344,23.4303442565918,4.979384954228211,1438.0824101753235,239449.01856417808,9095.819448162203,230353.1991160159,1147.0172538366248,0.7976018938280363
2020-03-01 17:59:59.999,1,3,334.422119140625,23.485399035644534,4.938774933883667,1435.4725000000003,238909.253802676,8948.06017781386,229961.19362486212,1135.7265788404375,0.7911865806140049
2020-03-01 18:59:59.999,1,3,330.8857116699219,23.51175556640625,4.840956699334717,1375.4436699123385,238650.85068517382,8597.116693736722,230053.7339914371,1113.6801647728141,0.8096879495208936
2020-03-01 19:59:59.999,1,3,329.01287841796875,23.53726563720703,4.746246782102967,1372.8336601753235,238400.74637963303,8264.01424314428,230136.73213648875,1092.285724346502,0.7956431693312408
2020-03-01 20:59:59.999,1,3,330.0,23.501146911621095,4.796904432325745,1393.7133398246767,238754.85942189913,8441.36264204792,230313.4967798512,1104.7918335277093,0.7926966055061849
2020-03-01 21:59:59.999,1,3,327.0,23.529640521240236,4.64376155901947,1336.2944199123385,238475.50408408773,7910.979331867254,230564.5247522205,1070.6866769179546,0.8012356116761994
2020-03-01 22:59:59.999,1,3,331.6097412109375,23.46328178100586,4.826151495483399,1406.7630898246766,239126.09446356917,8544.611605046872,230581.4828585223,1112.8211683284371,0.7910508715914112
2020-03-01 23:59:59.999,1,3,326.1759033203125,23.507627911376954,4.674606736500549,1325.8545800876618,238691.31879295275,8016.422287372773,230674.89650557996,1078.314425146551,0.8132976582358344
2020-03-02 00:59:59.999,1,3,326.1510925292969,23.559296850585937,4.643292587173462,1323.2446699123384,238184.74927929637,7909.381558511877,230275.3677207845,1069.2359079465616,0.808040971000016
2020-03-02 01:59:59.999,1,3,316.57611083984375,23.637675787353515,4.296065230714417,1190.1371601753237,237416.3112101759,6770.677992274576,230645.6332179013,990.868685483536,0.8325667987188697
2020-03-02 02:59:59.999,1,3,311.7009582519531,23.677226861572265,4.0741947506469725,1137.9381601753237,237028.54694138488,6089.392883960992,230939.15405742388,940.8910891796088,0.8268385067907771
2020-03-02 03:59:59.999,1,3,305.4190979003906,23.775409240722656,3.696865618977356,1025.7103300876618,236065.95315066137,5013.693191181448,231052.2599594799,854.1691560312196,0.8327586560995427
2020-03-02 04:59:59.999,1,3,302.0,23.80284710083008,3.452682374359131,976.1213398246767,235796.9485288678,4373.243719641538,231423.70480922627,799.032546603706,0.8185791192181312
2020-03-02 05:59:59.999,1,3,300.9271240234375,23.85303240966797,3.3279676183639526,955.2416601753237,235304.92473507783,4063.0167187914312,231241.9080162864,769.5655818868969,0.8056239734620159
2020-03-02 06:59:59.999,1,3,299.0,23.89532982788086,3.2189040874191286,918.7024199123384,234890.23492528012,3801.075520463357,231089.15940481678,743.8538397664153,0.8096787639216113
2020-03-02 07:59:59.999,1,3,299.0,23.89594141845703,3.2399456474578856,931.7521699123383,234884.23880564867,3850.932221927494,231033.30658372116,748.5353560837307,0.8033631476856714
2020-03-02 08:59:59.999,1,3,301.94580078125,23.868861676025393,3.4042706413375856,986.5610800876618,235149.7323916124,4251.464768600896,230898.26762301152,786.0401936047269,0.7967476210746958
2020-03-06 10:59:59.999,1,3,313.4013977050781,23.71960567016602,4.110318619070434,1156.207830087662,236613.05916889853,6197.8548668375915,230415.20430206094,947.0799043596791,0.8191260080706018
2020-03-06 11:59:59.999,1,3,317.0,23.61391677246094,4.319271481896973,1205.7969199123384,237649.2479184448,6844.022512146346,230805.22540629844,996.9104279702275,0.8267647822841536
2020-03-06 12:59:59.999,1,3,316.73797607421875,23.637501379394532,4.323973902374267,1213.6267500000001,237418.02113022289,6858.932892716888,230559.088237506,996.9314804941819,0.8214481762981755
2020-03-06 13:59:59.999,1,3,317.25164794921875,23.548660290527344,4.33312904841156,1208.4068300876618,238289.03160322923,6888.008465842591,231401.02313738666,1002.6904951887656,0.8297623533922157
2020-03-06 14:59:59.999,1,3,317.02581787109375,23.592148333740237,4.317423338392639,1216.2366601753235,237862.668739244,6838.166881301254,231024.50185794273,997.4305760620155,0.8200957993802237
2020-03-06 15:59:59.999,1,3,314.3561706542969,23.63339930419922,4.206982975634766,1190.1371601753237,237458.23844972826,6492.798645468453,230965.4398042598,971.6676732165173,0.8164333538441714
2020-03-06 16:59:59.999,1,3,313.2648620605469,23.6178328125,4.1410588377777096,1174.4775000000002,237610.85451365623,6290.906464221894,231319.94804943434,957.9095152243908,0.8156048244639771
2020-03-06 17:59:59.999,1,3,311.0967102050781,23.68961215209961,4.028898020214844,1122.2785000000001,236907.11981911413,5954.742346264638,230952.3774728495,930.4835763642748,0.8291022026745364
2020-03-06 18:59:59.999,1,3,309.322021484375,23.750301470947267,3.908642340788269,1140.5481699123384,236312.11324062705,5604.5699012228815,230707.54333940416,901.7532722356398,0.7906314665385398
2020-03-06 19:59:59.999,1,3,310.2213134765625,23.67696176147461,3.983705580029297,1130.108330087662,237031.1460198563,5821.902037812438,231209.24398204387,921.0695554056234,0.8150276667141959
2020-03-06 20:59:59.999,1,3,312.0495910644531,23.693981652832033,4.068393271417237,1158.8178398246766,236864.28062220334,6072.063160625152,230792.2174615782,938.9535046161484,0.8102684238604813
2020-03-06 21:59:59.999,1,3,315.0,23.665367120361328,4.189296753721619,1164.0376601753235,237144.82150458067,6438.321744410471,230706.4997601702,966.4979905077586,0.8302978705707751
2020-03-06 22:59:59.999,1,3,316.7011413574219,23.696225701904297,4.287478332815552,1203.1869101753236,236842.279650932,6743.638823271135,230098.64082766086,986.542936958904,0.8199415474152298
2020-03-06 23:59:59.999,1,3,316.0,23.6880796875,4.297136879850769,1195.3570800876619,236922.14431659374,6774.056291163503,230148.08802543025,988.9778368812175,0.8273492944959095
2020-03-07 00:59:59.999,1,3,312.69091796875,23.696537310791015,4.131483188117981,1145.7680898246765,236839.22459378137,6261.846327308967,230577.3782664724,952.6265618682511,0.831430522745681
2020-03-07 01:59:59.999,1,3,309.0,23.729574829101562,3.8555007776733397,1075.2994199123384,236515.3201390122,5453.2074045878535,231062.11273442436,890.8601553384179,0.8284763655978197
2020-03-07 02:59:59.999,1,3,304.7608337402344,23.752185076904297,3.642642378817749,1049.1999199123384,236293.64610411949,4867.696558434867,231425.94954568462,843.0019713732489,0.8034712502110013
2020-03-07 03:59:59.999,1,3,301.51507568359375,23.81011875,3.3730868548187254,973.5113300876618,235725.65626237498,4173.933003921515,231551.72325845345,781.0440739337126,0.8022958231655937
2020-03-07 04:59:59.999,1,3,297.0830993652344,23.88159345703125,3.141267018374634,942.1919101753235,235024.90822818162,3619.929683920386,231404.97854426125,726.9048269887776,0.7715039994914781
2020-03-07 05:59:59.999,1,3,294.3885803222656,23.89125798339844,2.9435133235656736,884.7730898246766,234930.15585864402,3178.501622975852,231751.65423566816,682.1640820010745,0.7710045545533597
2020-03-07 06:59:59.999,1,3,292.0,23.894178735351563,2.8498890945419313,845.6238398246766,234901.52039759033,2979.5202714854317,231922.0001261049,660.9519789437387,0.7816146468632839
2020-03-07 07:59:59.999,1,3,290.2002258300781,23.94255252685547,2.743444518988037,816.9143300876618,234427.25697335522,2761.104153598381,231666.15281975686,635.563237188407,0.7780047598384101
2020-03-07 08:59:59.999,1,3,292.0,23.970936840820315,2.8065959401931764,871.7233398246767,234148.9731854399,2889.6830528183937,231259.2901326215,649.0513848181714,0.7445612101526504
2020-03-07 09:59:59.999,1,3,298.7117614746094,23.854136993408204,3.181149012574768,936.9720898246767,235294.09524144686,3712.4315218219467,231581.66371962492,736.6957808721068,0.7862515744838835
2020-03-07 10:59:59.999,1,3,306.41632080078125,23.988703198242188,3.734803201753235,1049.1999199123384,233974.78932998583,5117.123168506451,228857.66616147937,854.738344325666,0.8146572717972379
2020-03-07 11:59:59.999,1,3,316.552001953125,23.872031250000003,4.274686064428711,1190.1371601753237,235118.65744462496,6703.457748390425,228415.19969623454,976.4032710451951,0.8204123891916435
2020-03-07 12:59:59.999,1,3,318.4321594238281,23.671020263671878,4.404979345825195,1231.8964199123384,237089.397296124,7118.3309964142945,229971.0662997097,1013.0177971876177,0.8223238421779844
2020-03-07 13:59:59.999,1,3,322.0,23.590711212158205,4.482737752560425,1284.0954199123385,237876.75848043125,7371.860205299991,230504.89827513127,1033.2930096480313,0.8046855347545522
2020-03-07 14:59:59.999,1,3,326.08197021484375,23.347105151367188,4.658637961019897,1325.8545800876618,240265.10640527488,7961.746544474171,232303.3598608007,1082.217250719992,0.8162412884288102
2020-03-07 15:59:59.999,1,3,325.0,23.428474603271486,4.591445627023315,1297.1451699123384,239467.34890708188,7733.735538912062,231733.6133681698,1063.992285733595,0.820256907563785
2020-03-07 16:59:59.999,1,3,325.0,23.49098706665039,4.60408413414917,1320.6346601753237,238854.46796437024,7776.370213993781,231078.09775037644,1063.9030036018794,0.8055997890140477
2020-03-07 17:59:59.999,1,3,317.23077392578125,23.6368828125,4.304694914355469,1208.4068300876618,237424.08564665623,6797.906393217602,230626.17925343863,992.7753409495101,0.8215572075817306
2020-03-07 18:59:59.999,1,3,314.7037048339844,23.59948044433594,4.1855957870224,1192.7471699123384,237790.78370046825,6426.951106073082,231363.83259439518,968.3954829764564,0.8119034003221564
2020-03-07 19:59:59.999,1,3,314.0,23.645217187500002,4.147372408859253,1158.8178398246766,237342.37426734372,6310.10366200316,231032.27060534057,958.1768646646941,0.8268571916442549
2020-03-07 20:59:59.999,1,3,313.59014892578125,23.72251014404297,4.136885890859985,1156.207830087662,236584.58330038254,6278.234153644709,230306.34914673783,952.7510863606134,0.8240309930165213
2020-03-07 21:59:59.999,1,3,312.0,23.691351580810547,4.099091707173157,1148.3780000000002,236890.06621651206,6164.043501881722,230726.02271463035,945.7671263385866,0.8235677854666204
2020-03-07 22:59:59.999,1,3,313.7316589355469,23.684926391601564,4.154282306222534,1164.0376601753235,236953.05967104342,6331.147584241847,230621.91208680157,958.0685288094086,0.82305629928254
2020-03-07 23:59:59.999,1,3,315.0,23.6487890625,4.242419932337952,1208.4068300876618,237307.35510478122,6602.641766293216,230704.713338488,978.7462743515149,0.8099476517196724
2020-03-08 00:59:59.999,1,3,310.0,23.731302630615236,3.979381545959473,1132.7183398246766,236498.38053107992,5809.270361152405,230689.11016992753,917.9999878640214,0.810439767406
2020-03-08 01:59:59.999,1,3,308.0,23.818525213623047,3.8621068294143677,1080.5193398246765,235643.23811610971,5471.91056893746,230171.32754717226,888.9462560553054,0.8227027719832803
2020-03-08 02:59:59.999,1,3,303.1538391113281,23.83579625244141,3.545275400143433,1020.4904101753236,235473.91043358907,4610.949651546336,230862.96078204273,818.4727756648542,0.8020386742529387
2020-03-08 03:59:59.999,1,3,300.7105712890625,23.8674919921875,3.3037789664291384,934.3620800876619,235163.16096371485,4004.168948371693,231158.99201534316,763.6982157212519,0.8173471847761649
