time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-03-08 04:59:59.999,1,3,296.6692199707031,23.874524121093753,3.0349635020645143,921.3123300876618,235094.21698741987,3379.071419191955,231715.14556822792,703.2470096751377,0.7633101031093599
2020-03-08 05:59:59.999,1,3,293.0,23.9226328125,2.8626756804473876,866.5034199123382,234622.55264165622,3006.3166537099214,231616.2359879463,663.042165959457,0.7651927859979307
2020-03-08 06:59:59.999,1,3,291.15673828125,23.865106091308594,2.751076258618927,845.6238398246766,235186.55266995775,2776.487251036873,232410.0654189209,639.377813238065,0.7561019251427766
2020-03-08 07:59:59.999,1,3,290.0,23.939943383789064,2.6683281318328858,827.3541699123384,234452.83737725829,2611.9742761961234,231840.86310106216,618.6274971209809,0.7477178693455151
2020-03-08 08:59:59.999,1,3,290.1233215332031,23.897534344482423,2.68361918784256,785.5949599561692,234868.62153588608,2641.9962840782973,232226.6252518078,623.207827453675,0.7932940754717237
2020-03-08 09:59:59.999,1,3,293.3770446777344,23.930323040771487,2.9046959589660646,822.1342500000001,234547.1565670506,3095.221879607218,231451.9346874434,672.2974993814944,0.8177466142317928
2020-03-08 10:59:59.999,1,3,301.70843505859375,23.83235460205078,3.341168022619629,965.6815000000001,235507.65285584985,4095.3126050985693,231412.3402507513,773.1875112853835,0.8006651378175759
2020-03-08 11:59:59.999,1,3,308.14208984375,23.79129896850586,3.8569357713546752,1083.1292500000002,235910.16803491296,5457.2674605378215,230452.90057437515,888.8420358377499,0.8206241645101447
2020-03-08 12:59:59.999,1,3,315.6263427734375,23.741648510742188,4.261074515931702,1213.6267500000001,236396.94807389207,6660.835124132385,229736.11294975967,978.922696279428,0.8066093601508272
2020-03-08 13:59:59.999,1,3,319.2404479980469,23.65727924194336,4.346019256036377,1226.6765,237224.11619689342,6929.050364882144,230295.06583201129,1000.8667906760862,0.8159174734953235
2020-03-08 14:59:59.999,1,3,321.0,23.556080767822266,4.415639012374878,1247.556080087662,238216.280204963,7152.824163885518,231063.45604107747,1020.2928108291493,0.8178332237837809
2020-03-08 15:59:59.999,1,3,320.0,23.545239569091798,4.404444858311463,1231.8964199123384,238322.56883508433,7116.6036656305005,231205.96516945382,1018.33392450154,0.8266392433984056
2020-03-08 16:59:59.999,1,3,318.0,23.576612072753907,4.339386797470093,1216.2366601753235,238014.9884170305,6907.917659508705,231107.07075752178,1002.8629716471766,0.8245623606696836
2020-03-08 17:59:59.999,1,3,316.0,23.5630640625,4.255303120426941,1203.1869101753236,238147.81500628122,6642.803860079233,231505.01114620198,985.123996324907,0.8187622288721198
2020-03-08 18:59:59.999,1,3,314.8570556640625,23.655874676513672,4.1962183503112795,1177.0874101753236,237237.88675300524,6459.6142345565195,230778.2725184487,968.3960219950518,0.8227052754313395
2020-03-08 19:59:59.999,1,3,314.0,23.630320422363283,4.190386118829346,1158.8178398246766,237488.42423829122,6441.670561825755,231046.75367646548,968.175109406444,0.8354851609403287
2020-03-08 20:59:59.999,1,3,314.3902587890625,23.708915625,4.174249877279663,1179.6974199123383,236717.86586831248,6392.155211221543,230325.71065709094,961.437069444713,0.8149861593459754
2020-03-08 21:59:59.999,1,3,316.0,23.611935498046876,4.307943956652832,1205.7969199123384,237668.6726101787,6808.17193862648,230860.50067155223,994.5340986978606,0.8247940281437801
2020-03-08 22:59:59.999,1,3,318.0,23.6982,4.345839087950134,1211.0168398246765,236822.92335599998,6928.4758769226855,229894.4474790773,999.0842759572733,0.824996187585562
2020-03-08 23:59:59.999,1,3,318.0,23.653928283691407,4.334636243032837,1226.6765,237256.9694607297,6892.801018618407,230364.16844211132,998.5448736252971,0.8140246215080317
2020-03-09 00:59:59.999,1,3,318.9546203613281,23.585332470703126,4.393456944895935,1221.456580087662,237929.49241468066,7081.13990683352,230848.35250784713,1014.222297543386,0.8303383960407311
2020-03-09 01:59:59.999,1,3,316.7770080566406,23.392209375,4.281334233384705,1200.5770000000002,239822.8982821875,6724.324953259142,233098.57332892835,997.9729017462759,0.8312443947754086
2020-03-09 02:59:59.999,1,3,308.6504821777344,23.63129478149414,3.831897087057495,1093.5690898246767,237478.87148496203,5386.641828046963,232092.22965691506,889.353538751012,0.8132577511802158
2020-03-09 03:59:59.999,1,3,303.2196960449219,23.86155979614258,3.51731826026001,1017.8805000000002,235221.3210442467,4538.514831532547,230682.80621271415,811.3848466200008,0.7971317326739245
2020-03-09 04:59:59.999,1,3,297.0,23.962802453613282,3.1543073103607178,903.0426601753236,234228.72385643187,3650.046780194241,230578.67707623763,727.3160067148797,0.8054060331697652
2020-03-09 05:59:59.999,1,3,295.8114318847656,24.060577880859377,3.0200352892044067,887.383,233270.11987915135,3345.9115884264465,229924.2082907249,694.3792228803736,0.7825022824196244
2020-03-09 06:59:59.999,1,3,294.6163635253906,24.0619359375,2.983558438407898,929.1421601753235,233256.80530171873,3265.5739506763807,229991.23135104234,686.1922790572254,0.7385223795331223
2020-03-09 07:59:59.999,1,3,299.0,23.996046936035157,3.24242287507782,936.9720898246767,233902.79029654028,3856.8232359459485,230045.96706059432,745.9063059166697,0.7960816698993044
2020-03-09 08:59:59.999,1,3,304.3670349121094,23.93394375,3.63315831738739,1036.1501699123382,234511.65862687497,4842.382278521488,229669.27634835348,834.4248416133635,0.8053126523966682
2020-03-23 18:59:59.999,1,3,301.51922607421875,23.082019006347657,2.9469204725509646,931.7521699123383,242864.04808310667,3185.8641826759886,239678.18390043068,706.3125469600142,0.7580476544814121
2020-03-23 19:59:59.999,1,3,312.5365905761719,22.426228802490236,3.3105929301361083,1062.2496699123385,249293.50705235335,4020.7029833246047,245272.80406902876,811.9984111055855,0.7644138982623503
2020-03-23 20:59:59.999,1,3,321.845703125,21.697487237548827,3.7376384257003785,1218.8466699123385,256438.19137885803,5124.8953033201315,251313.2960755379,939.3182323013465,0.7706615241184552
2020-03-23 21:59:59.999,1,3,317.4491882324219,20.872098083496095,3.090796221510315,1057.0297500000001,264530.4221996726,3504.5412074973096,261025.8809921753,806.7778066870167,0.7632498580924676
2020-03-23 22:59:59.999,1,3,347.3657531738281,17.968678793334963,3.610141927935791,1482.4515800876618,292995.95139911294,4781.222752530553,288214.7286465824,1040.4960761356638,0.7018752518541861
2020-03-23 23:59:59.999,1,3,359.91058349609375,17.18696953125,4.0076335063476565,1641.6585898246767,300659.9384438906,5892.049998067753,294767.8884458229,1181.3216663308278,0.719590342141108
2020-03-24 00:59:59.999,1,3,354.5857849121094,17.970771688842774,3.993882569924927,1568.5799101753237,292975.432358549,5851.68592516619,287123.7464333828,1146.738526291832,0.731067967180364
2020-03-24 01:59:59.999,1,3,350.0,18.750134582519532,4.186924150611877,1524.210839824677,285334.44943813694,6431.031138164894,278903.418299972,1167.7474577683595,0.7661324977210372
2020-03-24 02:59:59.999,1,3,344.0,19.118163281250002,3.7473370843688967,1411.9829101753237,281726.2445517656,5151.526610531145,276574.71794123447,1036.4186971400557,0.7340164598814904
2020-03-24 03:59:59.999,1,3,335.0,20.04972967529297,3.434245062112427,1310.1949199123383,272593.03720527317,4326.662211694665,268266.37499357853,921.2924736524977,0.7031720697819062
2020-03-24 04:59:59.999,1,3,345.31146240234375,20.82156163330078,4.655516607421875,1568.5799101753237,265025.8886324905,7951.081152131284,257074.8074803592,1196.8160355745933,0.762993346919012
2020-03-24 05:59:59.999,1,3,314.0,22.766217352294923,3.5174559768676756,1148.3780000000002,245960.21171167123,4538.870239292858,241421.34147237838,849.1889405054294,0.7394681372382867
2020-03-24 06:59:59.999,1,3,311.611572265625,23.029159442138674,3.6200033729827883,1070.0795,243382.29065095054,4807.379154911338,238574.9114960392,863.6419843247321,0.8070820759810201
2020-03-24 07:59:59.999,1,3,305.318359375,23.210799517822267,3.3126215759902955,1030.9302500000001,241601.465919338,4025.632058980694,237575.8338603573,786.9988331797055,0.7633870799500794
2020-03-24 08:59:59.999,1,3,303.0,23.403685418701173,3.1507975424468992,981.3411601753236,239710.38554309506,3641.9285541777053,236068.45698891737,743.8039141299124,0.757946312979501
2020-03-24 09:59:59.999,1,3,304.40130615234375,23.2273078125,3.176679908097839,952.63175,241439.6162871562,3702.007873015392,237737.60841414082,755.216284048433,0.7927683326200633
2020-03-24 10:59:59.999,1,3,306.0,23.19295642089844,3.3949847982284544,1010.0506699123383,241776.40213961276,4228.302925002729,237548.09921461003,806.4721856816657,0.7984472558704989
2020-03-24 11:59:59.999,1,3,311.1052551269531,22.923605419921877,3.11629852943573,1057.0297500000001,244417.1570623271,3562.612071250547,240854.54499107657,750.5746643636038,0.7100790345433549
2020-03-24 12:59:59.999,1,3,309.0,22.926119219970705,3.434367402593994,1017.8805000000002,244392.5114147164,4326.970480532358,240065.54093418404,824.4732682704557,0.8099902378230603
2020-03-24 13:59:59.999,1,3,308.52093505859375,22.867855334472658,3.3221330470367434,1017.8805000000002,244963.73870508323,4048.782697913323,240914.9560071699,800.3515368768224,0.7862922385062119
2020-03-24 14:59:59.999,1,3,310.5308532714844,22.76137811279297,3.497216649494934,1085.7391601753236,246007.65629324195,4486.787489168147,241520.8688040738,844.6508035820885,0.7779500220344779
2020-03-24 15:59:59.999,1,3,307.2030944824219,22.94622264404297,3.3068565314941405,1004.8307500000001,244195.41463063256,4011.6324199002865,240183.78221073226,794.2533089625261,0.7904349154945011
2020-03-24 16:59:59.999,1,3,306.0,23.03761008911133,3.272234843737793,968.2914101753236,243299.43932494003,3928.071237025873,239371.36808791416,783.2793312504575,0.8089293398860505
2020-03-24 17:59:59.999,1,3,305.9362487792969,23.178585205078125,3.313206537309265,1025.7103300876618,241917.29955148534,4027.0539219374105,237890.24562954792,788.179516981925,0.7684231052977342
2020-03-24 18:59:59.999,1,3,306.0,23.014106872558596,3.2051000030822756,1002.2208398246767,243529.86815047334,3768.5440392117216,239761.3241112616,768.4590206480151,0.7667561779921134
2020-03-24 19:59:59.999,1,3,303.81793212890625,23.09735760498047,3.1404016098861693,960.4615800876619,242713.66631470676,3617.935401784437,239095.73091292233,750.8566182758516,0.7817664275621733
2020-03-24 20:59:59.999,1,3,304.05169677734375,23.052285937500002,3.1547980093414307,978.7312500000002,243155.5552527187,3651.1825056466764,239504.37274707205,755.5879183710309,0.7720075540359326
2020-03-24 21:59:59.999,1,3,303.3333435058594,23.066180438232422,3.062173897041321,931.7521699123383,243019.33162230797,3439.934124629339,239579.39749767864,733.6337772862784,0.7873700764821406
2020-03-24 22:59:59.999,1,3,302.0,23.100615545654296,3.114163922016907,939.5820000000001,242681.72500822888,3557.7330947860064,239123.99191344288,744.6713085055063,0.7925559541429127
2020-03-24 23:59:59.999,1,3,301.0,23.30535188598633,3.0850859962463377,916.0924101753236,240674.46126452598,3491.6039366131035,237182.85732791288,731.7295116920371,0.7987507630938644
2020-03-25 00:59:59.999,1,3,298.23590087890625,23.383698266601563,2.8690039591278076,903.0426601753236,239906.34238048093,3019.622972687857,236886.71940779308,679.6289358457565,0.752598925629724
2020-03-29 12:59:59.999,1,3,303.0,22.85574444580078,2.9981433625396727,965.6815000000001,245082.4755531467,3297.5790632275744,241784.89648991913,724.9057825735929,0.750667567488445
2020-03-29 13:59:59.999,1,3,315.4642333984375,22.245246826171876,3.60748286091156,1124.8884101753238,251067.87968565527,4774.182082173247,246293.69760348203,888.500292855096,0.7898563847027417
2020-03-29 14:59:59.999,1,3,329.388427734375,21.300483563232422,4.166744990689087,1328.4645898246765,260330.47098237046,6369.190953434383,253961.28002893607,1058.191891389558,0.7965525761806058
2020-03-29 15:59:59.999,1,3,330.4028625488281,21.259927899169924,4.258676174523925,1344.12425,260728.08439063217,6653.339145883285,254074.7452447489,1082.0220641220483,0.8050015198535762
2020-03-29 16:59:59.999,1,3,317.7371520996094,22.4551875,3.7784185862228394,1164.0376601753235,249009.59192774998,5237.337526113804,243772.25440163616,921.0736168365845,0.7912747571224246
2020-03-29 17:59:59.999,1,3,312.0,22.803747619628908,3.5469905067306517,1093.5690898246767,245592.25971649142,4615.412031547624,240976.8476849438,854.7425910803738,0.7816082212212198
2020-03-29 18:59:59.999,1,3,311.31494140625,22.665928125,3.5272345245391845,1088.3491699123383,246943.46133656247,4564.141487931399,242379.31984863107,854.9287050044171,0.7855279616497322
2020-03-29 19:59:59.999,1,3,314.3529052734375,22.436088665771486,3.587350497894287,1119.6685898246767,249196.83957236313,4721.043994869,244475.79557749414,877.0203669880254,0.783285674848978
2020-03-29 20:59:59.999,1,3,318.4372863769531,22.442685937500002,3.812141104866028,1164.0376601753235,249132.1589967187,5331.241555679212,243800.9174410395,929.4034987810355,0.7984307815616996
2020-03-29 21:59:59.999,1,3,329.15875244140625,21.82224241333008,4.276533205142212,1333.6844101753238,255215.07416977402,6709.252281506131,248505.82188826788,1062.743398976334,0.7968477331429762
2020-03-29 22:59:59.999,1,3,349.7154541015625,20.6615109375,4.814356669711303,1589.4595898246769,266595.04806121875,8502.897600659171,258092.15046055958,1242.5476659699282,0.7817422185026961
2020-03-29 23:59:59.999,1,3,331.0,22.2265875,4.357124161715698,1338.9043300876617,251250.81833174996,6964.50568738194,244286.31264436804,1064.385795199211,0.7949677742318773
2020-03-30 00:59:59.999,1,3,320.6551818847656,22.548056250000002,3.8318686746505737,1169.2575800876618,248099.09370112498,5386.5619475654785,242712.5317535595,930.0425473715974,0.7954128869550454
2020-03-30 01:59:59.999,1,3,309.0,23.031780212402346,3.1679365748291017,1015.2705898246766,243356.59625237764,3681.6574784765426,239674.93877390109,759.2750046117669,0.7478548204010158
2020-03-30 02:59:59.999,1,3,302.0,23.262431250000002,2.964501067163086,1004.8307500000001,241095.26118862495,3223.989714900972,237871.271473724,705.1696381312948,0.7017795167308473
2020-04-02 09:59:59.999,1,3,326.80328369140625,21.276554791259766,4.399825000946045,1336.2944199123385,260565.07201281848,7101.682170604103,253463.38984221438,1115.1945594523086,0.8345425550197731
2020-04-02 10:59:59.999,1,3,330.0,22.545400598144532,4.704131906982422,1362.3939199123383,248125.13008370725,8118.006746632182,240007.12333707506,1129.0251667930002,0.828706844835043
2020-04-02 11:59:59.999,1,3,312.8246765136719,23.548769586181642,4.235867028511048,1137.9381601753237,238287.9600533331,6582.260445173861,231705.69960815925,981.4745332882869,0.8625025222258736
2020-04-02 12:59:59.999,1,3,305.2650451660156,23.88849768676758,3.8851486229003904,1036.1501699123382,234957.2181932545,5537.3974914698265,229419.82070178466,891.3301004655932,0.8602325477020408
2020-04-02 13:59:59.999,1,3,305.25970458984375,24.18804219360352,3.967599087940979,1083.1292500000002,232020.441912004,5774.920223534683,226245.5216884693,897.6515255019018,0.828757533324764
2020-04-02 14:59:59.999,1,3,304.69354248046875,24.4191234375,4.026718955735779,1093.5690898246767,229754.88904546874,5948.30273998254,223806.58630548618,901.2062234948169,0.8240962842496766
2020-04-02 15:59:59.999,1,3,300.0,24.409524023437502,3.6819230327819823,973.5113300876618,229849.00304485543,4973.244798686793,224875.75824616864,827.975233800881,0.8505039522512021
2020-04-02 16:59:59.999,1,3,298.42193603515625,24.498974377441407,3.600359703364563,981.3411601753236,228972.0192511516,4755.3469675408505,224216.67228361074,807.2606717124102,0.8226096127142851
2020-04-02 17:59:59.999,1,3,299.6930236816406,24.519817291259766,3.6909982898162843,973.5113300876618,228767.67240606845,4997.791263814043,223769.8811422544,825.9342486084541,0.8484074330537902
2020-04-02 18:59:59.999,1,3,307.1311340332031,24.370354321289064,4.060038352464295,1077.9093300876618,230233.028288477,6047.149392173578,224185.87889630345,910.2032663999078,0.8444154262268838
2020-04-02 19:59:59.999,1,3,322.3717041015625,24.260091284179687,4.647633334423828,1294.5351601753237,231314.06254112255,7924.176522820683,223389.88601830186,1038.2342808317992,0.8020131957568363
2020-04-02 20:59:59.999,1,3,336.0,24.00933217163086,5.096992931593323,1477.2316601753237,233772.539986827,9530.561501956543,224241.97848487046,1142.9597793038868,0.7737173593803397
2020-04-02 21:59:59.999,1,3,347.01336669921875,23.84797225341797,5.344078921408081,1610.3391699123385,235354.53521537472,10476.980895364444,224877.55432001027,1201.7633979393677,0.7462796784635051
2020-04-02 22:59:59.999,1,3,283.69866943359375,24.19636959228516,2.4760418197746277,736.0059199123383,231938.79892949338,2249.0876287543124,229689.71130073906,568.7213307525908,0.7727129841840513
2020-04-02 23:59:59.999,1,3,276.42999267578125,24.140945068359375,2.06016323578949,678.5870000000001,232482.1887214951,1557.0182076667043,230925.1705138284,475.7435465110084,0.7010796648197037
2020-04-03 00:59:59.999,1,3,278.0,24.093861895751953,2.078397482892609,644.6576699123383,232943.79873738243,1584.702128129278,231359.09660925315,480.8561640369797,0.7459093197516248
2020-04-03 01:59:59.999,1,3,274.8753967285156,24.22357723388672,1.9507116247924805,649.877540043831,231672.05140216186,1395.9715573865146,230276.07984477535,449.2022258648447,0.6912105715094389
2020-04-03 02:59:59.999,1,3,281.0,24.0964640625,2.2963786387161256,717.7362500000002,232918.28673028122,1934.538700850422,230983.7480294308,530.4261448653729,0.7390265503036425
2020-04-03 03:59:59.999,1,3,290.34576416015625,23.815476562500002,2.725453448661804,796.03475,235673.12751853123,2725.009136846592,232948.11838168465,634.8892526026407,0.7975647452609834
2020-04-03 04:59:59.999,1,3,297.2452697753906,22.970728125,2.692580795249176,806.474540043831,243955.1594645625,2659.6709720310287,241295.48849253147,649.7075982952587,0.8056145185438188
2020-04-03 05:59:59.999,1,3,305.0,22.012870312500002,2.770611961090851,903.0426601753236,253346.13155840622,2816.0595552150344,250530.0720031912,694.1216141049937,0.7686476450295622
2020-04-03 06:59:59.999,1,3,311.6396179199219,21.8283234375,3.026205126933289,1057.0297500000001,255155.45495746873,3359.5967389800862,251795.85821848863,761.9859170813578,0.7208746178443489
2020-04-03 07:59:59.999,1,3,343.7868957519531,19.223826599121093,4.104950011216736,1485.0615898246767,280690.3065904929,6181.675039715629,274508.63155077724,1126.844210163454,0.7587861795661194
2020-04-03 08:59:59.999,1,3,356.0,18.389394973754882,4.5917391104736325,1699.0774101753236,288871.1910660108,7734.7242453518675,281136.46682065894,1290.9053100807923,0.7597683909808365
2020-04-03 09:59:59.999,1,3,333.2156982421875,19.644121875,3.651402091003418,1284.0954199123385,276569.6728644375,4891.136076032861,271678.5367884046,992.0075773099297,0.7725341605670171
2020-04-03 10:59:59.999,1,3,314.0,21.445786322021487,3.1429269714660646,1072.6894101753235,258905.90239281624,3623.7564844389526,255282.14590837728,802.3331417091742,0.7479640743148929
2020-04-03 11:59:59.999,1,3,305.0,21.82353070678711,2.7358741167297365,936.9720898246767,255202.4435603602,2745.8869118981215,252456.55664846208,690.6893589332419,0.7371504086770414
2020-04-03 12:59:59.999,1,3,299.0,21.993820312500002,2.471410764578247,861.2835,253532.9004254062,2240.682351886303,251292.2180735199,621.0462928016414,0.721070696003861
2020-04-05 10:59:59.999,1,3,299.5671691894531,22.780200219726563,2.7926120220336914,850.8436601753236,245823.12172177,2860.9589880511576,242962.16273371884,678.4990565494894,0.7974426893063749
2020-04-05 11:59:59.999,1,3,301.1673583984375,22.57374305419922,2.8119080574966433,916.0924101753236,247847.25667660325,2900.6321617487656,244946.62451485448,688.7673871299241,0.7518536115784503
2020-04-05 12:59:59.999,1,3,303.78118896484375,22.536889489746095,2.896811683177185,960.4615800876619,248208.5741820007,3078.441835362889,245130.1323466378,710.0958312805101,0.7393276795264411
2020-04-05 13:59:59.999,1,3,305.6557312011719,22.48402992553711,3.061593281149292,997.0009199123384,248726.81674984458,3438.6297629985397,245288.18698684603,750.9726652242191,0.7532316673190719
2020-04-05 14:59:59.999,1,3,306.0,22.571157165527346,3.0755237171310426,947.4118300876618,247872.60909116673,3469.9929030342814,244402.61618813244,751.6660426154765,0.7933889136110182
2020-04-05 15:59:59.999,1,3,304.0,22.583258752441406,3.024974034054565,947.4118300876618,247753.9634388391,3356.863854613328,244397.09958422577,739.2948802405307,0.780331062756653
2020-04-05 16:59:59.999,1,3,304.0,22.7629640625,3.026823848876953,957.8516699123384,245992.10742028125,3360.9706502865693,242631.1367699947,734.4017112555457,0.7667175767650511
2020-04-05 17:59:59.999,1,3,303.0,22.791520458984376,2.979062927105713,947.4118300876618,245712.1365112529,3255.740481712291,242456.3960295406,722.2928608512651,0.7623853090207171
2020-04-05 18:59:59.999,1,3,303.0,22.80916124267578,2.9591802590057372,934.3620800876619,245539.18379823264,3212.4270027768616,242326.7567954558,717.0885549379972,0.7674632460156344
2020-04-05 19:59:59.999,1,3,302.49591064453125,22.730419537353516,2.969157024998474,963.0715898246766,246311.1785010509,3234.124673575157,243077.05382747573,721.7339419877818,0.7494084028780982
2020-04-05 20:59:59.999,1,3,302.0,22.928460937500002,2.913057563191223,905.6526699123383,244369.55288821872,3113.0676520511747,241256.48523616756,702.7940289861496,0.776008344406665
2020-04-05 21:59:59.999,1,3,301.4281005859375,22.773356451416017,2.9012192831497194,879.5531699123384,245890.21898441415,3087.8168753292775,242802.40210908488,704.4230109939491,0.8008873540460961
2020-04-05 22:59:59.999,1,3,302.1621398925781,22.805231250000002,2.9799627647460936,921.3123300876618,245577.71399662495,3257.707597116531,242320.00639950842,722.1045962235702,0.7837782830442123
2020-04-05 23:59:59.999,1,3,301.0,22.84095,2.905442035345459,900.43275,245227.522371,3096.8121104171264,242130.71026058288,703.4967436391495,0.7812873794729805
2020-04-06 00:59:59.999,1,3,299.0,23.1344390625,2.7873169521743772,876.9431601753236,242350.11451378124,2850.1199487549666,239499.99456502628,667.562394896769,0.7612379287653103
2020-04-06 01:59:59.999,1,3,296.0,23.21631546020508,2.7495864457054138,853.4536699123383,241547.38684798495,2773.480917405873,238773.9059305791,656.5294953348598,0.76926202145489
2020-04-06 02:59:59.999,1,3,291.0,23.432127868652344,2.6104784657592774,858.6735898246766,239431.5317818308,2499.946160083447,236931.58562174736,618.5048021237719,0.720302579994405
2020-04-06 03:59:59.999,1,3,287.71966552734375,23.503270037841798,2.366925642311096,782.9850000000001,238734.0439951937,2055.2263289430093,236678.8176662507,560.2011625261213,0.7154685754211398
2020-04-06 04:59:59.999,1,3,285.0,23.61449580688477,2.2625367879638674,738.6158300876618,237643.57098388876,1877.940051554569,235765.6309323342,533.428413321918,0.7222000823602828
2020-04-06 10:59:59.999,1,3,300.0,22.98626671142578,2.808411660127258,866.5034199123382,243802.81698784203,2893.4232081194436,240909.3937797226,676.5727505251621,0.7808079402544182
2020-04-06 11:59:59.999,1,3,304.0,22.587118981933596,2.909109241419983,934.3620800876619,247716.11720846553,3104.634545104611,244611.48266336092,711.6015247734272,0.761590757949707
2020-04-06 12:59:59.999,1,3,306.69158935546875,22.641520312500003,3.1363840955474855,991.7810000000001,247182.7589474062,3608.6844767248595,243574.07447068134,763.9418532575438,0.7702727247825314
2020-04-06 13:59:59.999,1,3,303.82525634765625,22.617249700927736,2.9567966251968385,944.8019199123383,247420.71142114632,3207.2538365842265,244213.4575845621,722.0895272136845,0.764276100625073
2020-04-06 14:59:59.999,1,3,303.4693298339844,22.90047194824219,3.0241951998413086,986.5610800876618,244643.96085736083,3355.1355066524334,241288.8253507084,729.7045074009602,0.7396445310168952
2020-04-06 15:59:59.999,1,3,302.0,22.940357885742188,2.9373384718826294,905.6526699123383,244252.91354207956,3165.179998383659,241087.7335436959,708.1562748368863,0.7819292079218753
2020-04-06 16:59:59.999,1,3,300.2574768066406,22.99698931274414,2.8852401454971313,939.5820000000001,243697.69110335264,3053.896810308956,240643.7942930437,694.3151360590431,0.7389617255961087
2020-04-06 17:59:59.999,1,3,299.0,23.144666345214844,2.816541953933716,895.2128300876618,242249.84480222533,2910.2002585934856,239339.64454363185,674.1101500967218,0.753016631844643
2020-04-06 18:59:59.999,1,3,298.7110900878906,23.132639172363284,2.829846314172363,882.1630800876618,242367.76088866623,2937.75873223064,239430.0021564356,677.5501091046702,0.7680553906623945
2020-04-06 19:59:59.999,1,3,299.0,23.0743125,2.7373783029785157,897.8228398246766,242939.60375024998,2748.9071245144532,240190.69662573552,657.4928015205835,0.7323190860782469
2020-04-06 20:59:59.999,1,3,300.0,23.033380114746095,2.8271411187698363,900.43275,243340.91058581322,2932.144708032476,240408.76587778074,679.6695073257847,0.7548253962617248
2020-04-06 21:59:59.999,1,3,299.0,22.96614235839844,2.8128443298706056,876.9431601753236,244000.1189623315,2902.564112464991,241097.55484986652,678.1698901051143,0.7733339182091695
2020-04-06 22:59:59.999,1,3,300.243896484375,22.911871252441408,2.8833445365600587,921.3123300876618,244532.20048308908,3049.8852950769833,241482.3151880121,696.2767141732287,0.7557444868961851
2020-04-06 23:59:59.999,1,3,301.1491394042969,23.025143408203125,2.967197905975342,910.8725898246765,243421.66440989941,3229.8581798963132,240191.8062300031,712.6966244781004,0.7824328368639122
2020-04-07 00:59:59.999,1,3,299.0,23.15313094482422,2.887747456842041,921.3123300876618,242166.85668261105,3059.2068689379157,239107.64981367314,690.482507660912,0.7494554073700646
2020-04-07 01:59:59.999,1,3,293.6117248535156,23.285846099853515,2.6322112829452515,824.7442099561692,240865.69872258214,2541.7446517566455,238323.95407082548,627.3190009013528,0.7606224976525648
2020-04-07 12:59:59.999,1,3,304.42523193359375,22.46536594848633,2.952646408204651,934.3620800876619,248909.80099380724,3198.2566281799413,245711.54436562728,725.4993089255872,0.776464846323302
2020-04-07 13:59:59.999,1,3,305.3553771972656,22.63741126098633,3.0274612895828246,986.5610800876618,247223.04466371346,3362.386421540208,243860.65824217326,738.2787028803664,0.7483355240557087
2020-04-07 14:59:59.999,1,3,296.375,22.79815493774414,2.6367783266601563,876.9431601753236,245647.09115266515,2550.572460924626,243096.51869174052,640.991631772917,0.730938629642503
2020-04-07 15:59:59.999,1,3,299.3686218261719,22.94481575317383,2.799406765583038,853.4536699123383,244209.2079856783,2874.8980040795964,241334.30998159872,675.5929001298016,0.7915987990293538
2020-04-07 16:59:59.999,1,3,299.0,23.00788399658203,2.750944558756256,863.8934101753235,243590.87809775025,2776.2214247181787,240814.65667303206,662.4677694434336,0.7668397068904467
2020-04-07 17:59:59.999,1,3,298.0,23.145101202392578,2.728178365617371,843.0138300876617,242245.58140157483,2730.460806245448,239515.12059532938,653.4399702464132,0.7751236657392258
2020-04-07 18:59:59.999,1,3,295.36065673828125,23.2029,2.6857023186653137,840.4039199123383,241678.913898,2646.099518980353,239032.81437901963,641.9709838148285,0.7638838522811648
2020-04-07 19:59:59.999,1,3,298.0406494140625,23.152098449707033,2.739171627250671,845.6238398246766,242176.97940928928,2752.5100584905313,239424.46935079875,655.8247133152558,0.7755513532485415
2020-04-07 20:59:59.999,1,3,297.80194091796875,23.08202133178711,2.7275746855361938,876.9431601753236,242864.0252841727,2729.252569676555,240134.77271449615,654.9855271730472,0.7468962150774957
2020-04-07 21:59:59.999,1,3,299.0,23.067654766845703,2.709508907292938,853.4536699123383,243004.87709817736,2693.218516862182,240311.65858131516,651.1265794524129,0.7629313721496946
2020-04-07 22:59:59.999,1,3,298.02545166015625,23.094553125,2.7430113133483887,861.2835,242741.16182906248,2760.2322340496926,239980.92959501277,658.2704048669832,0.7642900448771899
2020-04-07 23:59:59.999,1,3,299.3116760253906,23.050830212402346,2.7981198506813048,879.5531699123384,243169.82738537766,2872.255373703534,240297.5720116741,672.3814063163856,0.7644579421883037
2020-04-08 00:59:59.999,1,3,297.0,23.120746875000002,2.76708514573288,863.8934101753235,242484.35463693747,2808.8947836787497,239675.4598532587,663.2024047566493,0.7676900841529225
2020-04-08 01:59:59.999,1,3,295.0,23.21001351928711,2.707575359436035,816.9143300876618,241609.17195901647,2689.3760428163478,238919.79591620012,646.8933523041896,0.7918741641302491
2020-04-08 02:59:59.999,1,3,291.0,23.34613079223633,2.5748422879440307,835.1840000000001,240274.6591586041,2432.1574813676393,237842.50167723646,612.4069311889475,0.733259893854465
2020-04-08 11:59:59.999,1,3,302.3251953125,22.65824719848633,2.8435334062454225,908.2625800876617,247018.76621543223,2966.24551910172,244052.52069633052,693.9714954784182,0.7640648317928489
2020-04-08 12:59:59.999,1,3,305.2273864746094,22.590528076171875,3.067963677044678,976.1213398246767,247682.69397128027,3452.954476131737,244229.73949514853,749.2879696251997,0.7676176506496425
2020-04-08 13:59:59.999,1,3,307.0,22.52231363525391,3.099944013748169,1012.6605800876619,248351.47790006173,3525.316602960303,244826.1612971014,758.9473931218931,0.7494588098375412
2020-04-08 14:59:59.999,1,3,303.0032653808594,22.778125927734376,2.9996986911209107,947.4118300876618,245843.4583708623,3301.0012806926397,242542.45709016966,727.5542910746316,0.7679387864592241
2020-04-08 15:59:59.999,1,3,305.1767578125,22.11672908935547,2.8618015811050417,970.9014199123383,252327.88556988645,3004.481015649989,249323.40455423645,713.5141133598058,0.734898619701502
2020-04-08 16:59:59.999,1,3,301.4756774902344,22.5617484375,2.786023519132233,884.7730898246766,247964.85357796872,2847.4754099048137,245117.3781680639,682.9027805242557,0.7718394562153525
2020-04-08 17:59:59.999,1,3,299.0,22.80665906982422,2.7315136479263304,850.8436601753236,245563.71545117354,2737.141032468608,242826.57441870493,663.2841021038912,0.7795604917209066
2020-04-08 18:59:59.999,1,3,297.0,22.956856878662112,2.6805240739379883,871.7233398246767,244091.15510563363,2635.905580973018,241455.2495246606,647.2266091295568,0.7424679133401759
2020-04-08 19:59:59.999,1,3,296.0,23.232370294189455,2.69984601483078,905.6526699123383,241389.9830079254,2674.043177907494,238715.9398300179,644.496278826658,0.7116373641222096
2020-04-08 20:59:59.999,1,3,295.0,23.242395263671877,2.662362362038422,871.7233398246767,241291.69680362399,2600.307781601979,238691.38902202202,635.4829702749024,0.7289961633959605
2020-04-08 21:59:59.999,1,3,295.0,23.23588868408203,2.668134426070404,858.6735898246766,241355.48822084398,2611.5950603883075,238743.8931604557,637.0008003554864,0.741842776934072
2020-04-08 22:59:59.999,1,3,296.0,23.230284375,2.693049599963379,869.1133300876619,241410.4336516875,2660.597202239564,238749.83644944793,642.9651515415079,0.7397943735101338
2020-04-08 23:59:59.999,1,3,294.2377014160156,23.316009375,2.656832973387909,819.524290043831,240569.9737501875,2589.5179794449255,237980.45577074256,632.2743219135917,0.7715138277106778
2020-04-09 00:59:59.999,1,3,295.4465637207031,23.27499094848633,2.701558614440918,829.9640800876618,240972.1241463072,2677.4367179553137,238294.6874283519,643.7670655975701,0.775656538689692
2020-04-09 01:59:59.999,1,3,295.98687744140625,23.187705578613283,2.6658627705711364,882.1630800876618,241827.88213249436,2607.149917977434,239220.73221451693,637.729643959448,0.7229158172161047
2020-04-09 15:59:59.999,1,3,325.0,20.95238853149414,3.3885793046539305,1158.8178398246766,263743.24340683705,4212.362461002725,259530.88094583433,879.4409720916574,0.7589121791779737
2020-04-09 16:59:59.999,1,3,344.0,18.958321875,4.074438428819275,1511.1610898246768,283293.3520764375,6090.121320667589,277203.2307557699,1129.447495984166,0.747403770246098
2020-04-09 17:59:59.999,1,3,318.0746765136719,20.89314563598633,3.119151469354248,1072.6894101753235,264324.06904840097,3569.138128095606,260754.93092030537,813.3341259214359,0.7582195910636446
2020-04-13 10:59:59.999,1,3,297.956787109375,23.319141741943362,3.015417437420654,913.4825000000002,240539.26358614338,3335.6871310741594,237203.5764550692,715.267800661159,0.7830120452894925
2020-04-13 11:59:59.999,1,3,319.38055419921875,22.450425000000003,4.091524647550965,1224.0665898246766,249056.28414449995,6141.306449322321,242914.97769517763,993.8926184991121,0.8119595998788495
2020-04-13 12:59:59.999,1,3,303.23779296875,22.652021997070314,3.045458376654053,926.5322500000001,247079.79896164304,3402.481418018006,243677.31754362505,742.1091279138226,0.8009533698517483
2020-04-13 13:59:59.999,1,3,290.6370849609375,23.474016009521485,2.6279888650131227,801.2546699123383,239020.85458441003,2533.596597503446,236487.2579869066,621.4858807070761,0.7756408842834828
2020-04-13 14:59:59.999,1,3,302.4983825683594,23.162088537597658,3.1626779397033693,955.2416601753237,242079.03518899728,3669.444844733808,238409.59034426347,754.0127519955195,0.7893424077181989
2020-04-13 15:59:59.999,1,3,296.1515197753906,23.274230529785157,2.846221888467407,895.2128300876618,240979.57939771214,2971.857176946168,238007.72222076598,677.4227886090146,0.7567170239759403
2020-04-13 16:59:59.999,1,3,302.5995788574219,23.342910058593752,3.2194071541534424,976.1213398246767,240306.23568213865,3802.263716209975,236503.97196592868,761.402579332816,0.780028617619991
2020-04-13 17:59:59.999,1,3,300.80548095703125,22.4629265625,2.8147894098220827,905.6526699123383,248933.71707553123,2906.5797426287954,246027.13733290244,692.514580693497,0.7646580236555016
2020-04-13 18:59:59.999,1,3,330.681884765625,19.35571389770508,3.3613759292129517,1244.9461699123383,279397.2650509537,4145.00059431095,275252.2644566428,925.2263362059168,0.7431858168382218
2020-04-13 19:59:59.999,1,3,341.2257080078125,17.612247061157227,3.5315669151992797,1357.1740000000002,296490.45800182596,4575.360354999578,291915.09764682635,1030.917700896699,0.7596061381198718
2020-04-13 20:59:59.999,1,3,310.4634094238281,20.9984578125,2.873979472975159,986.5610800876618,263291.57372615626,3030.105498205296,260261.46822795097,747.9861172935075,0.7581751727192041
2020-04-13 21:59:59.999,1,3,305.7923583984375,22.9600125,3.3155273295593264,989.1710898246766,244060.21695224996,4032.6975355755108,240027.51941667445,795.817800472316,0.8045299833958642
2020-04-13 22:59:59.999,1,3,299.32244873046875,23.287287872314455,3.00099997935791,926.5322500000001,240851.56338352695,3303.865892307706,237547.69749121924,712.880635267668,0.7694072551362006
2020-04-13 23:59:59.999,1,3,287.31915283203125,23.75999390258789,2.5589274960365294,811.6944599561691,236217.08728388193,2402.1846493611324,233814.9026345208,598.3153833345793,0.7371189688382103
2020-04-14 00:59:59.999,1,3,330.0,24.28647106933594,4.862878709724426,1380.6635898246768,231055.43143428073,8675.156148513131,222380.2752857676,1081.408306149816,0.783252570807012
2020-04-14 01:59:59.999,1,3,313.9336242675781,24.36782889404297,4.277772988874817,1150.9879101753236,230257.78793075756,6713.1429224300055,223544.64500832756,956.2732442242333,0.8308282265784785
2020-04-14 02:59:59.999,1,3,301.8567199707031,24.6036703125,3.8091410889587403,1004.8307500000001,227945.56564640623,5322.853872348141,222622.7117740581,848.0013187539834,0.843924530329096
2020-04-14 03:59:59.999,1,3,295.2486572265625,24.60793284301758,3.338272965486145,892.6029199123384,227903.77520045763,4088.218662307776,223815.55653814986,747.1574216465416,0.8370546465610029
2020-04-14 04:59:59.999,1,3,294.21575927734375,24.702348010253907,3.3188037814727784,926.5322500000001,226978.11568274925,4040.671813481559,222937.4438692677,739.885631745201,0.798553565453551
2020-04-14 05:59:59.999,1,3,298.0,24.728590594482423,3.692232056803894,978.7312500000002,226720.82971301107,5001.132983284803,221719.69672972627,818.6405718903328,0.8364304009812016
2020-04-14 06:59:59.999,1,3,296.603515625,24.45743040161133,3.5261722347839357,929.1421601753235,229379.3222063463,4561.392756247644,224817.92945009866,792.7467407085516,0.8532028517132029
2020-04-14 07:59:59.999,1,3,301.04840087890625,24.664392187500003,3.808221195501709,1007.4406601753236,227350.2398828437,5320.283283810053,222029.95659903367,845.5391867567646,0.8392942832083197
2020-04-14 08:59:59.999,1,3,319.02294921875,24.6810609375,4.594918291676331,1234.5063300876618,227186.81712421874,7745.4385311830565,219441.37859303568,1008.3152044478105,0.8167760503716578
2020-04-14 09:59:59.999,1,3,333.0,24.1828587890625,5.005423420985412,1425.0326601753236,232071.26073580078,9191.196867599943,222880.06386820084,1115.6090917566169,0.7828656303353511
2020-04-14 10:59:59.999,1,3,333.0,23.96107930297852,4.954183149288941,1435.4725000000003,234245.61786649618,9003.980406114377,225241.6374603818,1115.8883248244722,0.7773665638488176
2020-04-14 11:59:59.999,1,3,338.17742919921875,23.95524244995117,5.089573282223511,1516.3809101753236,234302.8431907357,9502.834582526155,224800.00860820955,1144.1361176559585,0.7545176215148169
2020-04-14 12:59:59.999,1,3,334.2545166015625,23.995865551757813,4.992986809080505,1432.8625898246767,233904.56861338913,9145.58021014654,224758.98840324258,1122.2186643196685,0.7832004773444339
2020-04-14 13:59:59.999,1,3,335.0,23.957756250000003,5.027621867381287,1464.1819101753238,234278.19754312496,9272.90133037596,225005.296212749,1131.2415475158207,0.7726099739754084
2020-04-14 14:59:59.999,1,3,330.0,24.098336041259767,4.910447095655822,1398.9331601753238,232899.93358844347,8845.70594980384,224054.22763863963,1100.2064313775663,0.7864610423843845
2020-04-14 15:59:59.999,1,3,329.0,24.126662219238284,4.834280117971802,1391.1033300876618,232622.21977387715,8573.418994932295,224048.80077894486,1083.114663061078,0.778601157537898
2020-04-14 16:59:59.999,1,3,314.443359375,24.21085242919922,4.319447304556275,1182.3073300876617,231796.80716879075,6844.57971663569,224952.22745215506,971.6692925221412,0.8218415532026662
2020-04-14 17:59:59.999,1,3,313.133544921875,24.349471875000003,4.353970050283814,1143.1580800876618,230437.76271543745,6954.426160003309,223483.33655543413,973.039754099858,0.8511856505665791
2020-04-14 18:59:59.999,1,3,316.0,24.3750703125,4.400116813078308,1190.1371601753237,230186.79205040625,7102.62421977173,223084.1678306345,981.596397603158,0.824775858152816
2020-04-14 19:59:59.999,1,3,323.0,24.208103759765628,4.6394518982849124,1315.4148398246768,231823.7555087314,7896.302516014409,223927.452992717,1038.9006468651664,0.789789361813521
2020-04-14 20:59:59.999,1,3,326.7023010253906,24.191774523925783,4.797959368281555,1325.8545800876618,231983.84962299827,8445.075901837825,223538.77372116045,1072.5299535496126,0.8089348331690343
2020-04-14 21:59:59.999,1,3,322.2950744628906,24.249791912841797,4.636989378263855,1284.0954199123385,231415.03901963122,7887.922369813853,223527.11664981736,1036.4928656591487,0.8071774492661201
2020-04-14 22:59:59.999,1,3,321.4320983886719,24.194165075683596,4.622783509066773,1244.9461699123383,231960.41231888742,7839.665563985183,224120.74675490224,1036.0616921382925,0.8322140484284921
2020-04-14 23:59:59.999,1,3,314.9781494140625,24.35881549072266,4.396400470252991,1192.7471699123384,230346.15659878633,7090.631520155895,223255.52507863042,981.5206954422692,0.8229075869569296
2020-04-15 00:59:59.999,1,3,311.0,24.4036453125,4.259802977156067,1179.6974199123383,229906.63874990624,6656.860424125641,223249.7783257806,951.0000703615921,0.8061389762404156
2020-04-15 01:59:59.999,1,3,305.4085998535156,24.420934954833985,4.060521363381958,1085.7391601753236,229737.12867591393,6048.588301201246,223688.5403747127,908.2920969352485,0.836565659829916
2020-04-15 02:59:59.999,1,3,296.7056579589844,24.637007812500002,3.5094650709869386,944.8019199123383,227618.72012915622,4518.270984233987,223100.44914492223,782.9632335956023,0.828706226240785
2020-04-15 03:59:59.999,1,3,293.6204528808594,24.673526513671877,3.3584160249389647,944.8019199123383,227260.685670249,4137.703937523166,223122.98173272584,749.3397973833503,0.7931184109499654
2020-04-15 04:59:59.999,1,3,294.1228332519531,24.647893194580078,3.365791885775757,913.4825000000002,227511.99831928965,4155.898611288295,223356.09970800136,751.7701480357118,0.8229715928172807
2020-04-15 05:59:59.999,1,3,293.0,24.73925971069336,3.285898871621704,908.2625800876617,226616.22820400278,3960.945000991206,222655.28320301158,731.6227438373867,0.8055189764250482
2020-04-15 06:59:59.999,1,3,294.3310852050781,24.6831794128418,3.3872375705200195,882.1630800876618,227166.0472953812,4209.027286559738,222957.02000882145,755.2083947850637,0.8560870567265381
2020-04-15 07:59:59.999,1,3,297.2076416015625,24.68883023071289,3.578131507507324,970.9014199123383,227110.6458858585,4696.81032443281,222413.8355614257,795.8259527278902,0.8196774012337366
2020-04-15 08:59:59.999,1,3,302.0,24.53883240966797,3.9039429286834717,1010.0506699123383,228581.24552307784,5591.101106706193,222990.14441637165,870.5407974604003,0.8618783427329978
2020-04-15 09:59:59.999,1,3,313.90655517578125,24.4000734375,4.388302934280396,1177.0874101753236,229941.6579124687,7064.535732203879,222877.12218026482,978.0523292476264,0.830908835480577
2020-04-15 10:59:59.999,1,3,319.125,24.46139760131836,4.570661115701294,1244.9461699123383,229340.4272250106,7663.876019957311,221676.55120505329,1013.2083928557039,0.8138571910519216
2020-04-15 11:59:59.999,1,3,318.0,24.319150469970705,4.504778092268372,1218.8466699123385,230735.03801534142,7444.529070566393,223290.50894477504,1005.8741929058775,0.8252672118128047
2020-04-15 12:59:59.999,1,3,318.0054016113281,24.012885443115234,4.465795267181396,1239.7262500000002,233737.7032157362,7316.241690174566,226421.46152556164,1011.1518912691478,0.8156251360081692
2020-04-15 13:59:59.999,1,3,329.0,24.091192291259766,4.890286654495239,1372.8336601753235,232969.97191356847,8773.22079877796,224196.7511147905,1096.3863799578505,0.7986301704008568
2020-04-15 14:59:59.999,1,3,317.3983459472656,24.05392247314453,4.449374567298889,1195.3570800876619,233335.37042814476,7262.537062478869,226072.8333656659,1005.8827151343936,0.8414914102994453
2020-04-15 15:59:59.999,1,3,314.7567443847656,24.247810638427737,4.377065660211182,1192.7471699123384,231434.46371136507,7028.401271101056,224406.062440264,982.2400698504858,0.8235107109268397
2020-04-15 16:59:59.999,1,3,311.771240234375,24.377451562500003,4.260010554858399,1132.7183398246766,230163.44594203122,6657.5092097462575,223505.93673228496,952.1376495530474,0.8405775876290837
2020-04-15 17:59:59.999,1,3,309.942626953125,24.338774853515627,4.223417714588928,1104.0088300876619,230542.6378116533,6543.626461885292,223999.011349768,946.0413925850165,0.856914697421304
2020-04-15 18:59:59.999,1,3,315.0,24.337193554687502,4.475183729219055,1169.2575800876618,230558.14108674607,7347.035963119577,223211.10512362648,998.9107058302573,0.8543119350617053
2020-04-15 19:59:59.999,1,3,318.248779296875,24.24978493652344,4.505494419186402,1234.5063300876618,231415.10741643308,7446.896841163219,223968.21057526986,1009.0875228220432,0.817401659455556
2020-04-15 20:59:59.999,1,3,317.2997131347656,24.174161645507812,4.4517127412567135,1200.5770000000002,232156.52874881102,7270.172084705242,224886.35666410578,1001.1294592964014,0.8338735951933122
2020-04-15 21:59:59.999,1,3,312.0,24.27643912353516,4.29406867416687,1161.42775,231153.786035384,6764.38623479014,224389.39980059385,963.5434924988358,0.8296198299884222
2020-04-15 22:59:59.999,1,3,315.09149169921875,24.39022752685547,4.419854410771179,1218.8466699123385,230038.18859885522,7166.487597766509,222871.70100108872,985.0604707057373,0.8081906403998992
2020-04-15 23:59:59.999,1,3,303.8471374511719,24.455723529052737,3.9389045625320436,1043.9800000000002,229396.0566238729,5691.691363247154,223704.36526062575,881.1501449834135,0.8440297179863726
2020-04-16 00:59:59.999,1,3,297.6988525390625,24.591915216064454,3.6325436066070558,986.5610800876618,228060.81425757383,4840.743807245921,223220.0704503279,810.8566397807152,0.8219021165001419
2020-04-16 01:59:59.999,1,3,292.65216064453125,24.777131817626955,3.2576071338638304,884.7730898246766,226244.92476553086,3893.0308063767184,222351.89395915414,724.3351159894745,0.8186676610304752
2020-04-16 02:59:59.999,1,3,287.47747802734375,24.727020922851565,2.967713340463257,824.7442099561692,226736.21899343404,3230.9804002165993,223505.23859321745,663.2994782365146,0.8042487237003645
2020-04-16 03:59:59.999,1,3,285.9537658691406,24.8251265625,2.880359228251648,798.6447099561692,225774.37756753125,3043.5730875802456,222730.804479951,641.5447280997405,0.8032917768089259
2020-04-16 04:59:59.999,1,3,281.5499572753906,24.792812255859378,2.606084737726593,759.4954599561693,226091.19155383884,2491.537862565981,223599.65369127286,582.7196448457779,0.7672457250493727
2020-04-16 05:59:59.999,1,3,280.8839416503906,24.840137274169923,2.5507388732299803,728.176040043831,225627.21044881968,2386.8351633826423,223240.37528543704,569.4279033150136,0.7819920898258862
2020-04-16 06:59:59.999,1,3,281.0,24.94565408935547,2.61254120650177,775.1551699123384,224592.70882038644,2503.8985222544334,222088.810298132,580.2161684068246,0.748516156413484
2020-04-16 07:59:59.999,1,3,287.0892333984375,24.848783258056642,2.94990377527771,835.1840000000001,225542.44401235654,3192.317840492955,222350.12617186358,655.9114766278556,0.7853496674120379
2020-04-16 08:59:59.999,1,3,294.60638427734375,24.918325524902347,3.62211357915802,913.4825000000002,224860.6418922839,4812.985513201654,220047.65637908224,797.0376042325717,0.872526407711775
2020-04-16 09:59:59.999,1,3,298.1375427246094,24.5660912109375,3.6950251635360716,973.5113300876618,228313.9964191992,5008.702378448943,223305.29404075025,825.1186806313937,0.8475696739524277
2020-04-16 10:59:59.999,1,3,330.0,24.423716180419923,4.992583352902222,1372.8336601753235,229709.8611508978,9144.102260413103,220565.7588904847,1101.192936056879,0.8021313637635069
2020-04-16 11:59:59.999,1,3,315.29840087890625,24.39601089477539,4.425644190774536,1190.1371601753237,229981.4876500968,7185.2753492018055,222796.212300895,986.0167626960261,0.8284900225708205
2020-04-16 12:59:59.999,1,3,315.0,24.343832684326173,4.4165221368347165,1208.4068300876618,230493.0501302904,7155.685568832507,223337.36456145789,986.3744145680041,0.8162602113863004
2020-04-16 13:59:59.999,1,3,313.051513671875,24.41977688598633,4.335806499934387,1174.4775000000002,229748.48254502597,6896.523331808912,222851.95921321705,966.2429732797794,0.8227002844071336
2020-04-16 14:59:59.999,1,3,306.6431884765625,24.431924981689455,4.113308941333008,1075.2994199123384,229629.38091401913,6206.876223498868,223422.50469052026,919.0057862385329,0.8546510573896273
2020-04-16 15:59:59.999,1,3,304.23577880859375,24.468143701171876,3.9680780876953126,1072.6894101753235,229274.28751759275,5776.314695246606,223497.97282234614,886.8574086006743,0.8267606636069277
2020-04-16 16:59:59.999,1,3,305.0,24.501427716064455,4.014940508880615,1064.859580087662,228947.96637582383,5913.555194609652,223034.41118121418,895.4698923257924,0.8409276763534166
2020-04-16 17:59:59.999,1,3,304.0,24.449179742431642,3.9778522899398805,1093.5690898246767,229460.21282403622,5804.806273175266,223655.40655086096,889.6681711057772,0.8135454626359371
2020-04-16 18:59:59.999,1,3,305.59613037109375,24.54552967529297,4.039517909394837,1072.6894101753235,228515.58459327318,5986.176276764776,222529.4083165084,898.911530261572,0.8379979533075201
2020-04-16 19:59:59.999,1,3,306.5409851074219,24.460530212402347,4.147054524165344,1088.3491699123383,229348.93122737764,6309.136394875643,223039.794832502,924.9581902290374,0.84987264730816
2020-04-16 20:59:59.999,1,3,306.2845458984375,24.429543731689453,4.080591553367615,1093.5690898246767,229652.72702239416,6108.529536327695,223544.19748606646,912.1925640659848,0.8341426001828832
2020-04-16 21:59:59.999,1,3,307.8997802734375,24.478059375,4.142464416261292,1119.6685898246767,229177.07286318747,6295.177769592736,222881.89509359474,923.2803194540984,0.8246014292485156
