time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-04-16 22:59:59.999,1,3,307.6558837890625,24.38161875,4.067977781748962,1104.0088300876619,230122.59025237497,6070.822990113621,224051.76726226136,911.4376111844688,0.8255709432252437
2020-04-16 23:59:59.999,1,3,294.58001708984375,24.512194500732424,3.3212535994766235,903.0426601753236,228842.4073115892,4046.6393636670255,224795.76794792217,746.6037534441483,0.8267646550598141
2020-04-17 00:59:59.999,1,3,295.0,24.61126519775391,3.4116307917846678,931.7521699123383,227871.10432809297,4269.868268311847,223601.23605978113,762.8448620226615,0.8187207786105096
2020-04-17 01:59:59.999,1,3,292.0,24.702254992675783,3.219894176234436,889.9929101753237,226979.02764010764,3803.414192906568,223175.61344720106,718.6018580161904,0.807424250014115
2020-04-17 02:59:59.999,1,3,278.0,25.097602954101564,2.400185372985077,673.3670800876617,223102.98087757468,2113.3916888280364,220989.58918874664,530.4159795528108,0.7877070252435848
2020-04-17 03:59:59.999,1,3,279.06134033203125,24.934254785156252,2.526090441698456,720.3462099561692,224704.46919465816,2340.9288648211464,222363.540329837,561.7104138094304,0.779778398283804
2020-04-17 04:59:59.999,1,3,276.4362487792969,24.93021084594727,2.434738035305786,626.388,224744.11654081455,2174.6777259844966,222569.43881483003,541.8982781791307,0.8651159954838386
2020-04-17 05:59:59.999,1,3,283.78057861328125,25.000587945556642,2.8112040983322144,796.03475,224054.1296034503,2899.1800011846753,221154.94960226564,621.7117006883435,0.7810107544781726
2020-04-17 06:59:59.999,1,3,277.0,24.971212994384768,2.4084122689750673,683.8069199123383,224342.1257372325,2127.904277003696,222214.22146022881,535.1834573055578,0.7826528830304414
2020-04-17 07:59:59.999,1,3,280.7032775878906,24.917258148193362,2.6118855484291075,733.3959599561692,224871.10660297153,2502.641894975328,222368.4647079962,580.8009793971833,0.7919337044505868
2020-04-17 08:59:59.999,1,3,287.4339904785156,24.811164624023437,2.9702433817337037,819.524290043831,225911.26236702685,3236.491712998701,222674.77065402814,661.3982638141974,0.8070514466127948
2020-04-17 09:59:59.999,1,3,303.0,24.606665478515627,3.9760449265960696,1062.2496699123385,227916.2006194658,5799.532567720871,222116.66805174493,883.1458511195636,0.8313919751017147
2020-04-17 10:59:59.999,1,3,341.3388366699219,24.250036083984376,5.313772242604065,1521.600830087662,231412.6451315654,10358.486332557412,221054.158799008,1174.6314531383598,0.771970828295807
2020-04-17 11:59:59.999,1,3,310.445556640625,24.288001208496095,4.252716922869873,1127.4984199123385,231040.4297357351,6634.731869857989,224405.6978658771,954.3339089026395,0.8464170699031558
2020-04-17 12:59:59.999,1,3,312.487060546875,24.389464782714846,4.270885487173462,1174.4775000000002,230045.66664919406,6691.54310343203,223354.12354576204,953.9198847519435,0.8122078837201593
2020-04-17 13:59:59.999,1,3,307.4569091796875,24.322682812500002,4.120923800651551,1122.2785000000001,230700.4064346562,6229.878745152124,224470.5276895041,925.0259401004904,0.8242392063115264
2020-04-17 14:59:59.999,1,3,306.055419921875,24.39493189086914,4.0578676445755,1080.5193398246765,229992.0663554542,6040.684878949553,223951.38147650467,908.7650648514933,0.8410447007815225
2020-04-17 15:59:59.999,1,3,302.12158203125,24.43375277709961,3.8471094239868164,1088.3491699123383,229611.46095192662,5429.495831200576,224181.96512072606,862.452550703829,0.7924410424030514
2020-04-17 16:59:59.999,1,3,302.27703857421875,24.47447819824219,3.8807724437072753,1075.2994199123384,229212.18322148582,5524.930016799054,223687.25320468677,868.0793282453203,0.8072907993534384
2020-04-17 17:59:59.999,1,3,302.557373046875,24.45305625,3.8427345818481444,1041.3700898246766,229422.207001125,5417.154263152707,224005.0527379723,860.7919626649235,0.8265956273142482
2020-04-17 18:59:59.999,1,3,301.7055358886719,24.53680927734375,3.8628275017593383,1041.3700898246766,228601.08059562303,5473.952885590694,223127.12771003234,861.901605306881,0.8276611876302203
2020-04-17 19:59:59.999,1,3,303.0,24.453800390625002,3.854313139064026,1051.8098300876618,229414.91134225778,5449.84833787319,223965.0630043846,863.2314850291019,0.8207106078835154
2020-04-17 20:59:59.999,1,3,307.9099426269531,24.466720532226564,4.167946668370056,1090.959080087662,229288.24046517623,6372.865197136215,222915.37526804002,929.0993956768882,0.851635421194929
2020-04-17 21:59:59.999,1,3,303.3750915527344,24.4607953125,3.9232737275619507,997.0009199123384,229346.33214890622,5646.608084676079,223699.72406423013,877.635250284052,0.8802752663068939
2020-04-17 22:59:59.999,1,3,299.8973083496094,24.518989434814454,3.6916828616912842,1007.4406601753236,228775.78882655822,4999.645322985804,223776.1435035724,826.1105538275076,0.8200091444430491
2020-04-17 23:59:59.999,1,3,302.9206237792969,24.517136059570312,3.9508568264648436,1030.9302500000001,228793.9595769243,5726.285657042466,223067.67391988184,881.308442269999,0.8548671864755146
2020-04-18 00:59:59.999,1,3,293.14215087890625,24.720728283691408,3.290434160293579,926.5322500000001,226797.91290872972,3971.8865587935215,222826.0263499362,733.1943689043072,0.7913317306594639
2020-04-18 01:59:59.999,1,3,290.14599609375,24.8025046875,3.1235985124328614,866.5034199123382,225996.16559709373,3579.322580998694,222416.84301609502,694.7409199850877,0.8017751621284688
2020-04-18 02:59:59.999,1,3,309.6666564941406,24.493260772705078,4.289317785466004,1119.6685898246767,229028.03623189122,6749.426498128798,222278.60973376242,953.423594059684,0.8515230334441871
2020-04-18 03:59:59.999,1,3,298.1285095214844,23.980426959228517,3.2644237716796876,968.2914101753236,234055.9307359493,3909.3404134243387,230146.59032252498,751.2960004198769,0.7758986525387472
2020-04-18 04:59:59.999,1,3,311.0,22.742923425292968,3.730791035632324,1101.3989199123382,246188.58863314817,5106.134787390348,241082.45384575782,899.4282576559968,0.816623515236045
2020-04-18 05:59:59.999,1,3,297.3116760253906,23.36244375,2.9477962432113647,900.43275,240114.72463687498,3187.7580247300402,236926.96661214493,698.4124220947452,0.7756408483529116
2020-04-18 06:59:59.999,1,3,284.018798828125,23.96738356933594,2.4783900216407777,762.1054199123384,234183.80995653072,2253.355582584135,231930.4543739466,574.8141238350009,0.7542448968557647
2020-04-18 07:59:59.999,1,3,285.2127685546875,24.00982283935547,2.544559341856384,775.1551699123384,233767.72941176145,2375.2842700227825,231392.44514173866,588.791807920402,0.7595792826705754
2020-04-18 08:59:59.999,1,3,289.1700744628906,23.867745465087893,2.6066700333091735,782.9850000000001,235160.67587991318,2492.6571276769882,232668.01875223618,606.488752190871,0.7745854035401328
2020-04-18 09:59:59.999,1,3,301.0785217285156,23.388328216552736,3.1691760242980958,978.7312500000002,239860.94970296664,3684.5389257380953,236176.41077722854,748.484618539971,0.764749892822949
2020-04-18 10:59:59.999,1,3,307.6835632324219,22.97636033935547,3.4386075364974977,1054.4198398246765,243899.94044651146,4337.661392607348,239562.27905390412,823.7606582152713,0.78124540823534
2020-04-18 11:59:59.999,1,3,313.0,22.60845721435547,3.7262905103759767,1161.42775,247506.91419044894,5093.822959914232,242413.09123053472,903.3016014432474,0.7777510064170994
2020-04-18 12:59:59.999,1,3,312.2709655761719,22.6629515625,3.6468093089904787,1101.3989199123382,246972.64397203122,4878.839542523902,242093.80442950732,882.8699396424477,0.8015896181491774
2020-04-18 13:59:59.999,1,3,312.244140625,22.60530856933594,3.5919035025375368,1109.2287500000002,247537.78394703072,4733.035338199721,242804.748608831,872.1312269608062,0.7862501102327234
2020-04-18 14:59:59.999,1,3,305.2237548828125,22.95794285888672,3.254135137738037,1023.1004199123385,244080.50800347433,3884.7367523347407,240195.77125113958,781.6294991644212,0.7639812123539085
2020-04-18 15:59:59.999,1,3,297.0,23.401773907470705,2.930837713179016,887.383,239729.12626681014,3151.1854909781905,236577.94077583196,693.3715509320401,0.7813667277061203
2020-04-18 16:59:59.999,1,3,291.6075134277344,23.67336198120117,2.684999028028107,811.6944599561691,237066.43876962634,2644.713860307916,234421.72490931844,629.4221035301923,0.7754421578338487
2020-04-18 17:59:59.999,1,3,289.0,23.933611212158205,2.637228412612152,803.8645800876619,234514.91887443126,2551.4432772536197,231963.47559717763,611.7406685331424,0.7609996555221176
2020-04-18 18:59:59.999,1,3,285.0,23.908980157470705,2.5165868258468627,803.8645800876619,234756.40518293515,2323.3479903527355,232433.0571925824,584.9379696221632,0.7276573493987948
2020-05-01 05:59:59.999,1,3,292.8040771484375,23.701811407470704,2.8485413436630247,866.5034199123382,236787.51661156016,2976.70282743499,233810.81378412517,666.0197696595772,0.7686291298503548
2020-05-01 06:59:59.999,1,3,320.97283935546875,22.33896668701172,4.121078564703369,1231.8964199123384,250149.0370492009,6230.346688471845,243918.69036072906,1005.2080863761188,0.8159842581957087
2020-05-01 07:59:59.999,1,3,354.0,21.639609375000003,5.260440149230957,1751.2764101753235,257005.63404618745,10151.60224621441,246854.03179997305,1298.5608598801136,0.7414939482626346
2020-05-01 08:59:59.999,1,3,378.4835510253906,16.39432140197754,5.189370357348633,2022.7112500000003,308431.17167401593,9879.154082918327,298552.0175910976,1549.2969902138695,0.7659506467934409
2020-05-01 09:59:59.999,1,3,368.0,17.18556961669922,4.873665062182617,1863.5043398246767,300673.6634021345,8713.68356196935,291959.9798401651,1422.915153302554,0.7635695409415711
2020-05-01 10:59:59.999,1,3,321.0,20.5579265625,3.0954829315979002,1117.0585800876618,267610.6037755312,3515.177445055932,264095.4263304753,817.502884519057,0.7318352851780638
2020-05-01 11:59:59.999,1,3,291.966796875,22.37329482421875,2.087127947012329,764.7153300876619,249812.47918608398,1598.0434096205895,248214.4357764634,518.0552857609537,0.6774485424550953
2020-05-01 12:59:59.999,1,3,300.9630432128906,23.081163244628907,3.0247133084381104,905.6526699123383,242872.43809080392,3356.2852164697106,239516.1528743342,724.4676951848955,0.7999398878325171
2020-05-01 13:59:59.999,1,3,292.572509765625,23.518790020751954,2.701060227397156,819.524290043831,238581.8839099449,2676.4489350675485,235905.43497487737,637.1947878374672,0.7775178790654121
2020-05-01 14:59:59.999,1,3,290.6807861328125,23.77193038330078,2.5944140908859255,798.6447099561692,236100.06035586548,2469.2724700442864,233630.7878858212,606.1350081557553,0.7589545145663343
2020-05-01 15:59:59.999,1,3,284.4371643066406,23.683370672607424,2.2838422491233827,738.6158300876618,236968.31215786265,1913.474289419702,235054.83786844293,536.8281695847968,0.7268029572573389
2020-05-01 16:59:59.999,1,3,284.88720703125,23.5892578125,2.3079466666282653,715.126290043831,237891.0078141562,1954.0783046483023,235936.9295095079,544.5298499959767,0.7614457160603085
2020-05-07 09:59:59.999,1,3,320.5543518066406,23.308465649414064,4.332219851390076,1239.7262500000002,240643.9334919536,6885.118222006354,233758.81526994723,1012.6945799498909,0.8168695144995847
2020-05-07 10:59:59.999,1,3,334.0,22.739044592285158,4.877360346400452,1435.4725000000003,246226.61725499338,8726.902256325704,237499.71499866768,1158.3716922159103,0.8069619530962175
2020-05-07 11:59:59.999,1,3,340.9613037109375,22.7563412109375,5.11719849834137,1532.0406699123384,246057.03878419922,9606.273630350457,236450.76515384877,1209.9655003769428,0.7897737469633724
2020-05-07 12:59:59.999,1,3,347.0,22.746499951171877,5.331018573605347,1623.3889199123382,246153.52387271775,10425.834266012043,235727.6896067057,1256.668691606424,0.7741020504650747
2020-05-07 13:59:59.999,1,3,355.9673156738281,22.887998291015627,5.578618660853577,1798.2555898246765,244766.25433912204,11416.783779407086,233349.47055971494,1301.7677109647282,0.723905833147804
2020-05-07 14:59:59.999,1,3,352.0,22.9680096862793,5.502874860900879,1714.7370703506472,243981.81141836167,11108.865258635096,232872.94615972656,1281.4706812062832,0.7473277993250795
2020-05-07 15:59:59.999,1,3,342.75091552734375,23.14913583984375,5.21431210519867,1560.750080087662,242206.02525115426,9974.346948020891,232231.67830313338,1210.9284513866317,0.7758631358318546
2020-05-07 16:59:59.999,1,3,333.6748352050781,23.341563629150393,4.937252363136292,1411.9829101753237,240319.43626490145,8942.543848448502,231376.89241645296,1142.3661088582637,0.8090509457486408
2020-05-07 17:59:59.999,1,3,339.2804870605469,23.475785668945313,5.129785528871155,1505.9411699123384,239003.50459566648,9653.589820719373,229349.9147749471,1176.5158738603564,0.7812495583269311
2020-05-07 18:59:59.999,1,3,334.40594482421875,23.55294375,4.973093444544983,1432.8625898246767,238247.03596687497,9072.848626049297,229174.18734082568,1139.704648723584,0.7954040093007361
2020-05-07 19:59:59.999,1,3,332.94873046875,23.51678549194336,4.889340019949341,1406.7630898246766,238601.53659101843,8769.824584751073,229831.71200626736,1123.7253873657144,0.7988021547435987
2020-05-07 20:59:59.999,1,3,339.0,23.455719451904297,5.145499595480347,1503.3311601753237,239200.236596807,9712.824071145924,229487.41252566106,1180.8273883186205,0.7854738992976825
2020-05-07 21:59:59.999,1,3,339.0392150878906,23.393365118408205,5.12100342102356,1490.2814101753236,239811.56721200937,9620.564542591315,230191.00266941806,1178.8089121589333,0.7909975284602475
2020-05-07 22:59:59.999,1,3,335.0162353515625,23.309460937500003,5.0298654447372435,1458.9620898246767,240634.1755482187,9281.179245460951,231352.99630275776,1163.6744416396646,0.7976043036042857
2020-05-07 23:59:59.999,1,3,342.0,23.3916140625,5.219688066851806,1565.9700000000003,239828.73480928125,9994.924676260121,229833.81013302112,1199.6607961104141,0.7660815955033711
2020-05-08 00:59:59.999,1,3,341.0,23.292929388427737,5.15355234012909,1524.210839824677,240796.25316974008,9743.249142239918,231053.00402750017,1190.7437495997794,0.7812198407778974
2020-05-08 01:59:59.999,1,3,339.0526428222656,23.28027434692383,5.109844698902893,1495.501330087662,240920.3249683502,9578.683592450701,231341.64137589952,1182.1198598201343,0.7904505573063194
2020-05-08 02:59:59.999,1,3,324.25714111328125,23.499577239990234,4.626062969352722,1307.5849101753236,238770.24870232213,7850.79262250898,230919.45607981316,1068.2479446738957,0.8169625822086483
2020-05-08 03:59:59.999,1,3,313.81512451171875,23.731072412109377,4.1543521673171995,1148.3780000000002,236500.63762554195,6331.3605233668895,230169.27710217505,956.2042351792539,0.8326563511137045
2020-05-08 04:59:59.999,1,3,310.392333984375,23.737569689941406,4.019420978320312,1117.0585800876618,236436.93740405786,5926.7610127720645,230510.1763912858,926.5174387034497,0.8294260079276601
2020-05-08 05:59:59.999,1,3,305.4388732910156,23.736181402587892,3.6631200361450196,1025.7103300876618,236450.54836763194,4922.5793561102655,231527.96901152167,848.1147422140682,0.8268560014810269
2020-05-08 06:59:59.999,1,3,304.6330261230469,23.73647673339844,3.5733020668579103,1002.2208398246767,236447.652903019,4684.1402149413625,231763.51268807764,828.1610389105573,0.8263259014404765
2020-05-08 07:59:59.999,1,3,304.8029479980469,23.770393267822268,3.5904410992401123,1038.760080087662,236115.130451213,4729.182118059911,231385.94833315306,830.777618682002,0.7997781534037117
2020-05-08 08:59:59.999,1,3,307.0,23.746022662353518,3.7786291722976686,1059.6396601753236,236354.06327911338,5237.921337071628,231116.14194204175,873.3021961310877,0.8241501606183698
2020-05-08 09:59:59.999,1,3,311.649169921875,23.696121057128906,4.07546729221344,1137.9381601753237,236843.3056029602,6093.1974226259945,230750.1081803342,940.414518563665,0.8264197049326248
2020-05-08 10:59:59.999,1,3,322.0,23.593801721191408,4.51046124217987,1252.776,237846.45869719845,7463.324696729238,230383.1340004692,1039.1341967610479,0.8294652809129867
2020-05-08 11:59:59.999,1,3,332.4156494140625,23.505181549072265,4.88676451882782,1411.9829101753237,238715.30327147862,8760.587859918754,229954.71541155988,1123.7345442103597,0.7958556269429828
2020-05-08 12:59:59.999,1,3,336.0,23.42047974243164,5.024929708259583,1456.352080087662,239545.73164203623,9262.973200240667,230282.75844179557,1157.1546741941438,0.7945569550218182
2020-05-08 13:59:59.999,1,3,338.3169250488281,23.281737048339846,5.09446857280426,1505.9411699123384,240905.98443888937,9521.123545364293,231384.86089352507,1178.7829020447489,0.7827549479329039
2020-05-08 14:59:59.999,1,3,343.0,23.24647640991211,5.2355829700744625,1563.3600898246766,241251.6846745243,10055.890101776615,231195.7945727477,1210.4447648179116,0.7742584531204563
2020-05-08 15:59:59.999,1,3,341.4868469238281,23.342661236572265,5.191992655375671,1550.3103398246767,240308.67516807237,9889.140894389195,230419.53427368318,1196.3365296040456,0.7716755148129492
2020-05-08 16:59:59.999,1,3,333.96728515625,23.416003271484374,5.005716570172119,1425.0326601753236,239589.61958990918,9192.273488121438,230397.34610178776,1153.3038131053997,0.8093174601089544
2020-05-08 17:59:59.999,1,3,327.55145263671875,23.491031250000002,4.746971465611267,1346.7341601753235,238854.03478462496,8266.5380276463,230587.49675697865,1094.5922674321082,0.8127753047339421
2020-05-08 18:59:59.999,1,3,326.0,23.496949493408206,4.702676857484436,1336.2944199123385,238796.01149769686,8112.98551208513,230683.02598561172,1084.827727717017,0.811817898474935
2020-05-08 19:59:59.999,1,3,329.0,23.49095451049805,4.749541618515015,1341.5143398246767,238854.78714944565,8275.491954819896,230579.29519462574,1095.1459588947341,0.8163505423563787
2020-05-08 20:59:59.999,1,3,340.4565124511719,23.5047234375,5.156129846832275,1508.551080087662,238719.79466146874,9752.997590851479,228966.79707061726,1180.5825363093984,0.782593676735689
2020-05-08 21:59:59.999,1,3,358.0,23.075840313720704,5.669436412600708,1795.6456796493533,242924.6248506383,11791.531160237591,231133.0936904007,1310.3943775254088,0.7297622200061749
2020-05-08 22:59:59.999,1,3,306.16937255859375,22.1980125,2.908742219975281,976.1213398246767,251530.97163224997,3103.8512155818985,248427.12041666807,722.6104537428455,0.7402875280573572
2020-05-08 23:59:59.999,1,3,304.4576416015625,22.174055822753907,2.7635300850997924,895.2128300876618,251765.8462499055,2801.6818675355166,248964.16438236999,688.0199583824096,0.76855462216179
2020-05-09 00:59:59.999,1,3,305.48077392578125,22.580524035644533,2.966118903039551,978.7312500000002,247780.774985176,3227.509571603448,244553.26541357255,725.374063343246,0.7411371235395272
2020-05-09 01:59:59.999,1,3,299.4136962890625,22.80011760864258,2.760921826144409,861.2835,245627.8488524029,2796.3958289330935,242831.4530234698,670.4386587268585,0.7784180919834858
2020-05-09 02:59:59.999,1,3,293.56634521484375,23.093655505371096,2.5962816216796876,858.6735898246766,242749.962217571,2472.8286503116415,240277.13356725936,623.8271059905511,0.7265008652681675
2020-05-09 03:59:59.999,1,3,287.2504577636719,23.455510162353516,2.3410426081329345,741.2257900438309,239202.2885008634,2010.5230749676673,237191.76542589572,555.2760291602941,0.7491320952654102
2020-05-09 04:59:59.999,1,3,289.0,23.456024084472656,2.4117587491149903,811.6944599561691,239197.24993645825,2133.8218159474723,237063.42812051077,571.7397968648345,0.7043780943086737
2020-05-09 05:59:59.999,1,3,288.71893310546875,23.414854504394533,2.369526881730652,749.0556699123383,239600.88226328537,2059.746178097145,237541.13608518822,562.8601074706925,0.7514262692071522
2020-05-09 06:59:59.999,1,3,282.3331298828125,23.604735937500003,2.103492824871826,722.9561699123384,237739.2581097187,1623.2017248953205,236116.05638482337,496.6684304425075,0.6869965996731596
2020-05-09 07:59:59.999,1,3,279.8465576171875,23.695769915771486,1.8986574212036134,702.0765400438308,236846.74824198813,1322.4633585138592,235524.28488347426,447.1799313676824,0.6369390028895778
2020-05-09 08:59:59.999,1,3,279.0,23.7618984375,1.852373108933258,673.3670800876617,236198.4149569687,1258.7728319300384,234939.64212503866,435.1958752948249,0.64629811608576
2020-05-09 09:59:59.999,1,3,280.07476806640625,23.777376562500002,1.9969596694610596,652.4875000000001,236046.6652525312,1462.9484176886504,234583.71683484255,468.45422163145395,0.7179512582715437
2020-05-09 10:59:59.999,1,3,282.6541442871094,23.6118401550293,2.0979452188545227,712.5163300876618,237669.60736647103,1614.6511759014427,236054.9561905696,495.23036672691927,0.6950442338156523
2020-05-09 11:59:59.999,1,3,286.6883239746094,23.513692657470703,2.2414561190826414,725.5660800876618,238631.85917318516,1843.1085248663285,236788.75064831885,530.751594070608,0.7315000089398934
2020-05-09 12:59:59.999,1,3,289.743408203125,23.389828125,2.4412234178833008,803.8645800876619,239846.24439056247,2186.278481917175,237659.9659086453,580.1810742695319,0.7217398161842916
2020-05-09 13:59:59.999,1,3,292.0,23.1737296875,2.5502214331604005,835.1840000000001,241964.90372559373,2385.866880116856,239579.03684547686,610.9795946992605,0.7315508854327435
2020-05-09 14:59:59.999,1,3,296.5623779296875,23.138324871826175,2.7007906437950133,863.8934101753235,242312.01749513412,2675.9147072624914,239636.1027878716,647.2069443249837,0.749174535540948
2020-05-09 15:59:59.999,1,3,294.0,23.117175,2.6692065766021726,856.0635800876619,242519.3737995,2613.694344127094,239905.6794553729,640.3578173664941,0.7480260021118067
2020-05-09 16:59:59.999,1,3,353.6983642578125,23.0760984375,5.56472165123291,1714.7370703506472,242922.09416896873,11359.973466983367,231562.12070198538,1288.5787466757465,0.751473079433831
2020-05-09 17:59:59.999,1,3,344.2967224121094,23.237428125,5.256451047299194,1605.1192500000002,241340.3953265625,10136.21173873407,231204.18358782842,1215.3134729601957,0.7571484006314144
2020-05-09 18:59:59.999,1,3,341.93902587890625,23.433585919189454,5.213974833215332,1560.750080087662,239417.23685023788,9973.056668915027,229444.18018132285,1196.3161810931415,0.7665007975049718
2020-05-09 19:59:59.999,1,3,338.0983581542969,23.381458868408203,5.092460651293945,1477.2316601753237,239928.2977538844,9513.619759247998,230414.6779946364,1173.3776811682508,0.7943085115228236
2020-05-09 20:59:59.999,1,3,336.290771484375,23.42373070678711,5.041699045088196,1456.352080087662,239513.85873236018,9324.901672487385,230188.9570598728,1160.5434449986085,0.7968838448246334
2020-05-09 21:59:59.999,1,3,334.0,23.436867114257815,5.003162796185303,1440.6924199123384,239385.06755442038,9182.896608528124,230202.17094589226,1151.7389372775774,0.799434300728574
2020-05-09 22:59:59.999,1,3,331.44195556640625,23.484722332763674,4.889890552116394,1414.5929199123386,238915.88829245834,8771.79963346124,230144.0886589971,1125.3794047590675,0.7955500051766176
2020-05-09 23:59:59.999,1,3,327.9032287597656,23.442410961914064,4.7478161497558595,1375.4436699123385,239330.71489585983,8269.48021295424,231061.23468290558,1097.0362616100279,0.7975871972132058
2020-05-10 00:59:59.999,1,3,325.0,23.60652652587891,4.650228891362,1318.02475,237721.70293056953,7933.0298006357325,229788.6731299338,1068.5699266965569,0.8107358581062737
2020-05-10 01:59:59.999,1,3,320.0,23.597592187500002,4.438432447998047,1255.3859101753237,237809.2964348437,7226.860213732121,230582.4362211116,1023.4245668622219,0.8152270617082944
2020-05-10 02:59:59.999,1,3,314.7056579589844,23.639391961669922,4.269036675141907,1182.3073300876617,237399.48559691344,6685.75098949014,230713.7346074233,984.9253944980466,0.8330536142620546
2020-05-10 03:59:59.999,1,3,310.0,23.784724951171878,4.061901872094727,1143.1580800876618,235974.62062121773,6052.701836165743,229921.918785052,933.9202723486144,0.8169651149882943
2020-05-10 04:59:59.999,1,3,306.0,23.822822625732424,3.745703872366333,1077.9093300876618,235601.10568615168,5147.0371816617135,230454.06850448996,863.2126967998443,0.8008212497146144
2020-05-10 05:59:59.999,1,3,304.0,23.861910937500003,3.577440918887329,1038.760080087662,235217.8784052187,4694.9975063486045,230522.88089887012,824.6819868674082,0.7939099727415522
2020-05-10 06:59:59.999,1,3,302.0,23.836272967529297,3.388983095095825,1002.2208398246767,235469.23665212732,4213.366429267166,231255.87022286016,783.7222348269471,0.7819855701304789
2020-05-10 07:59:59.999,1,3,302.0,23.78190651855469,3.3636228492050173,989.1710898246766,236002.25292917722,4150.543918062614,231851.7090111146,779.861706057018,0.7883992102875174
2020-05-10 08:59:59.999,1,3,303.331787109375,23.783055285644533,3.56293788934021,1004.8307500000001,235990.990255801,4657.007408707144,231333.98284709387,824.228612577889,0.8202661120570692
2020-05-10 09:59:59.999,1,3,306.0,23.761303125,3.6811147833709716,1036.1501699123382,236204.25148406246,4971.061602051071,231233.1898820114,851.195913680699,0.8214985997181403
2020-05-10 10:59:59.999,1,3,311.0,23.70439031982422,4.027341020315552,1127.4984199123385,236762.23259379854,5950.14071988551,230812.09187391304,929.5590055886519,0.8244437324009056
2020-05-10 11:59:59.999,1,3,319.71856689453125,23.57882356567383,4.391926017558289,1247.556080087662,237993.30663083456,7076.2058323475,230917.10079848705,1014.1708228960052,0.8129260392244191
2020-05-10 12:59:59.999,1,3,326.01226806640625,23.482559674072267,4.627224535400391,1318.02475,238937.0913010411,7854.735655320052,231082.35564572105,1069.2699457419994,0.8112669703220667
2020-05-10 13:59:59.999,1,3,333.0065002441406,23.391051306152345,4.91894741927948,1391.1033300876618,239834.25215129953,8876.357514727677,230957.89463657184,1136.069739784787,0.8166681189047232
2020-05-10 14:59:59.999,1,3,340.925048828125,23.283939239501954,5.212412485098267,1558.1401699123383,240884.3938484293,9967.080785887492,230917.3130625418,1203.636285632538,0.7724826744568527
2020-05-10 15:59:59.999,1,3,341.0,23.32265548095703,5.242119160720825,1558.1401699123383,240504.81439692993,10081.013662108026,230423.8007348219,1207.9090209181272,0.7752248765822428
2020-05-10 16:59:59.999,1,3,334.7868957519531,23.329701562500002,4.991370644522095,1430.252580087662,240435.7336270312,9139.660558844818,231296.07306818638,1154.484429305783,0.8071891953762622
2020-05-10 17:59:59.999,1,3,334.0,23.481466717529297,4.981205353852844,1430.252580087662,238947.8068000023,9102.471294991881,229845.33550501041,1144.906815775661,0.8004927463270077
2020-05-10 18:59:59.999,1,3,331.0,23.51753660888672,4.8484652628250124,1370.22375,238594.17253534935,8623.806483467086,229970.36605188227,1115.0033312817036,0.8137381440671303
2020-05-10 19:59:59.999,1,3,325.6912536621094,23.51176951904297,4.641387953118897,1323.2446699123384,238650.71389157002,7902.894184506432,230747.81970706358,1070.9901505968162,0.8093666839918324
2020-05-10 20:59:59.999,1,3,329.0,23.52385482788086,4.782607977690125,1383.2735,238532.22783178012,8391.121190241805,230141.10664153832,1100.674692618255,0.7957028690409055
2020-05-10 21:59:59.999,1,3,332.0,23.478380859375,4.922037352098084,1406.7630898246766,238978.06098536716,8887.512731715344,230090.54825365182,1132.5142728692006,0.8050497493578287
2020-05-10 22:59:59.999,1,3,327.0,23.48632688598633,4.749462732302857,1372.8336601753235,238900.15702802598,8275.217058063508,230624.93996996246,1095.3445575269202,0.7978712857222882
2020-05-10 23:59:59.999,1,3,324.0,23.53021025390625,4.580505179040528,1291.92525,238469.91834526756,7696.923722459327,230772.99462280824,1057.056897052465,0.8182028310480541
2020-05-11 00:59:59.999,1,3,319.4456481933594,23.577316680908204,4.434223734873963,1244.9461699123383,238008.08034004061,7213.1610706199535,230794.91926942067,1023.3963089127852,0.8220406099846443
2020-05-11 01:59:59.999,1,3,315.2336120605469,23.64766354980469,4.268430655215454,1203.1869101753236,237318.38978881782,6683.852945014242,230634.53684380357,984.4475272155092,0.8181999977643203
2020-05-11 02:59:59.999,1,3,312.0,23.694995544433596,4.135965663139343,1174.4775000000002,236854.3402869968,6275.4413463586825,230578.89894063812,953.6664086629559,0.8119920634179503
2020-05-11 03:59:59.999,1,3,310.4959411621094,23.714908282470706,3.9742292066619873,1122.2785000000001,236659.11301549763,5794.236891906895,230864.87612359074,917.5099334827761,0.8175421105213866
2020-05-11 04:59:59.999,1,3,305.7904357910156,23.792224493408206,3.709057884182739,1038.760080087662,235901.09405919685,5046.818050943532,230854.27600825334,856.2518725257102,0.8243018661763073
2020-05-11 05:59:59.999,1,3,302.94427490234375,23.881423699951174,3.468555216183472,1015.2705898246766,235026.5725503607,4413.545930596233,230613.02661976445,799.8940164018419,0.7878628854401984
2020-05-11 06:59:59.999,1,3,301.4415283203125,23.865754888916015,3.370352244218445,997.0009199123384,235180.19176738293,4167.168010817276,231013.02375656564,778.5952630616299,0.7809373567379337
2020-05-11 07:59:59.999,1,3,303.0,23.856787994384767,3.4989417839904786,1020.4904101753236,235268.10445673252,4491.2151364937845,230776.88932023873,807.4749008219293,0.7912616255582474
2020-05-11 08:59:59.999,1,3,303.0,23.76384715576172,3.510420062123108,1030.9302500000001,236179.30945031028,4520.730331021707,231658.57911928857,813.2189237032838,0.7888205081801448
2020-05-11 09:59:59.999,1,3,309.1764221191406,23.714675738525393,3.9016976800094603,1090.959080087662,236661.39290889364,5584.671810635439,231076.7210982582,901.5915066132671,0.8264210116302634
2020-05-11 10:59:59.999,1,3,318.0,23.61382840576172,4.341616670018006,1237.1163398246767,237650.1142779353,6915.019000977449,230735.09527695784,1001.763336012633,0.809756773687592
2020-05-11 11:59:59.999,1,3,321.1189270019531,23.530124212646484,4.469981584643555,1255.3859101753237,238470.7619058241,7329.96487459511,231140.79703122898,1033.1951061894272,0.8230099587824226
2020-05-11 12:59:59.999,1,3,326.6436462402344,23.514067053222657,4.690173392857361,1318.02475,238628.18854481762,8069.901296149324,230558.2872486683,1081.3583443564685,0.8204385724596359
2020-05-11 13:59:59.999,1,3,326.08648681640625,23.472937005615236,4.663850802030945,1289.3153398246766,239031.43328976742,7979.574304253771,231051.85898551365,1077.5913978403285,0.8357857574135907
2020-05-11 14:59:59.999,1,3,331.5103454589844,23.4189984375,4.8630378192031865,1375.4436699123385,239560.25456296874,8675.723846058761,230884.53071690997,1122.8002047453128,0.8163185663698409
2020-05-11 15:59:59.999,1,3,328.3333435058594,23.458337896728516,4.736591243440246,1341.5143398246767,239174.56499716808,8230.424609636335,230944.14038753175,1093.8879930834178,0.81541282162245
2020-05-11 16:59:59.999,1,3,332.0,23.439978552246096,4.886067579199219,1422.4227500000002,239354.56258078196,8758.089206487757,230596.4733742942,1126.7099524318148,0.7921062514163351
2020-05-11 17:59:59.999,1,3,337.1973571777344,23.410264086914065,5.069984097573853,1479.8416699123386,239645.88735892234,9429.824712872194,230216.06264605015,1167.1917766215402,0.7887274702101618
2020-05-11 18:59:59.999,1,3,317.6416320800781,22.051651666259765,3.2780837884002687,1127.4984199123385,252965.91373675596,3942.126221309671,249023.78751544628,816.3208407804177,0.724010629517233
2020-05-11 19:59:59.999,1,3,341.5786437988281,19.657218750000002,4.2172067624359135,1456.352080087662,276441.26926837495,6524.394517776746,269916.8747505982,1138.2952694937903,0.7816071986008171
2020-05-11 20:59:59.999,1,3,336.0,20.59426155395508,4.165889610108948,1406.7630898246766,267254.37043240684,6366.576191526277,260887.79424088055,1086.8297514323256,0.7725748274841189
2020-05-11 21:59:59.999,1,3,312.0,22.191629168701173,3.206089757633972,1038.760080087662,251593.55470597008,3770.871897640905,247822.68280832918,794.5417650611569,0.7648943969757721
2020-05-11 22:59:59.999,1,3,301.0,23.18651262817383,2.8124960271881103,903.0426601753236,241839.57798561582,2901.8453323578824,238937.73265325793,672.0114238326227,0.7441635411799408
2020-05-11 23:59:59.999,1,3,295.6910705566406,23.36652722167969,2.6127260542785646,845.6238398246766,240074.68970884127,2504.2528565308858,237570.43685231038,620.7064700903718,0.7340219620807558
2020-05-15 21:59:59.999,1,3,314.8099060058594,22.225027130126954,3.2933262090545656,1098.7889101753235,251266.11641643711,3978.8716173635257,247287.24479907358,814.3975644616813,0.7411774517561662
2020-05-15 22:59:59.999,1,3,352.1341552734375,18.3040734375,4.412273646340942,1597.2894199123384,289707.6953524687,7141.925311751966,282565.77004071674,1246.7575005086896,0.7805457702068255
2020-05-15 23:59:59.999,1,3,328.1183776855469,20.098205786132812,3.3679960200256347,1226.6765,272117.77062794386,4161.343486138458,267956.4271418054,902.4761801538896,0.735708379637084
2020-05-16 00:59:59.999,1,3,311.0,21.3979125,2.9644164984695434,1010.0506699123383,259375.26404624997,3223.8057752071973,256151.45827104276,759.339609005712,0.7517836793985935
2020-06-06 23:59:59.999,1,3,282.0,23.748245782470704,2.2599908691719057,712.5163300876618,236332.26749824765,1873.7161265011762,234458.55137174646,529.8741852994192,0.7436660226920386
2020-06-11 14:59:59.999,1,3,358.7784423828125,16.727017373657226,4.222954759487915,1652.0983300876621,305169.37379023223,6542.191965267443,298627.18182496476,1261.089078800198,0.7633256785225873
2020-06-17 14:59:59.999,1,3,286.0422668457031,24.506143707275392,2.7734547059692383,806.474540043831,228901.73013775304,2821.8412712180625,226079.88886653498,627.0223317018938,0.7774855876638286
2020-06-17 15:59:59.999,1,3,290.0,24.65160692138672,3.126350170477295,835.1840000000001,227475.5884217556,3585.631592790303,223889.95682896528,699.9584047003898,0.8380888579048326
2020-06-17 16:59:59.999,1,3,284.0,24.977235882568362,2.848672040734863,814.3044199123383,224283.0764982762,2976.975988482328,221306.10050979388,630.4285009663092,0.774192655167187
2020-06-17 17:59:59.999,1,3,282.603271484375,25.111555590820313,2.814089127557373,785.5949599561692,222966.18727381492,2905.1336855674035,220061.0535882475,619.2714183015079,0.7882833392109071
2020-06-17 18:59:59.999,1,3,283.5243225097656,25.05468696899414,2.8558119114624025,782.9850000000001,223523.7352038058,2991.917589555599,220531.81761425018,629.7973915992297,0.804354351104082
2020-06-17 19:59:59.999,1,3,285.50689697265625,25.121857287597656,2.9925003242614747,806.474540043831,222865.1879963723,3285.1774863132155,219580.01051005907,657.0932526526898,0.8147724695896507
2020-06-17 20:59:59.999,1,3,285.5081787109375,25.10299564819336,2.967356012663269,811.6944599561691,223050.11014972153,3230.2023940679046,219819.90775565364,652.283924981824,0.8036077085176199
2020-06-17 21:59:59.999,1,3,288.73876953125,24.965259869384766,3.1384906248229982,903.0426601753236,224400.49100817004,3613.533597311475,220786.95741085857,692.9377959171742,0.7673367233643669
2020-06-17 22:59:59.999,1,3,289.270263671875,25.04836875,3.1950069133529664,863.8934101753235,223585.679907375,3744.8465797528283,219840.83332762215,702.39298231903,0.8130551455144013
2020-06-17 23:59:59.999,1,3,287.0,25.022454052734375,3.133026417576599,892.6029199123384,223839.7512274248,3600.962007703416,220238.7892197214,690.0139448004714,0.773035724405021
2020-06-18 00:59:59.999,1,3,282.0,25.086375732421875,2.716139193145752,762.1054199123384,223213.0541307334,2706.4154890334103,220506.63864169997,598.9267235635489,0.785884351317749
2020-06-18 01:59:59.999,1,3,275.0,25.20868454589844,2.4335218171577453,668.1472099561693,222013.92140017526,2172.5056467853296,219841.4157533899,534.9888815507207,0.800705104472136
2020-06-18 02:59:59.999,1,3,270.0,25.22892517089844,2.1333447380332946,657.7074199123384,221815.47947898778,1669.6002749361778,220145.8792040516,469.64705299967676,0.7140668309052572
2020-06-18 03:59:59.999,1,3,264.5068359375,25.293409606933594,1.7842640569839479,548.0895,221183.26504027806,1167.908124286631,220015.35691599143,392.56549332969814,0.7162434115773029
2020-06-18 04:59:59.999,1,3,262.862060546875,25.282277728271485,1.6522989561378478,550.6994599561691,221292.4035371444,1001.5385784021915,220290.8649587422,363.9863662180333,0.6609528294198862
2020-06-18 05:59:59.999,1,3,264.0,25.42538759765625,1.664612893297577,571.5790400438309,219889.33434231443,1016.5223549711498,218872.81198734327,364.33850482642805,0.6374245367683342
2020-06-18 06:59:59.999,1,3,262.2880554199219,25.336883697509766,1.5447498064819336,535.03975,220757.0389698966,875.4003674701678,219881.63860242642,339.66211868002864,0.634835297153209
2020-06-18 07:59:59.999,1,3,263.6385803222656,25.3751953125,1.7528541411323548,537.6497099561692,220381.42653290622,1127.150696176832,219254.2758367294,384.3207653613867,0.7148162795302496
2020-06-18 08:59:59.999,1,3,267.9473571777344,25.21981875,2.048550583685303,610.728290043831,221904.76010437496,1539.5145934061209,220365.24551096885,451.42935231545033,0.7391656153394368
2020-06-18 09:59:59.999,1,3,281.93878173828125,25.235954974365235,2.787677288346863,777.7650800876618,221746.55830162682,2850.856906707681,218895.70139491913,610.2105752953728,0.7845692625163836
2020-06-26 10:59:59.998,1,3,281.2903137207031,25.342599627685548,2.8572308604904175,790.8148300876618,220700.999190223,2994.8914781549306,217706.10771206807,622.0366094721718,0.7865768139467226
2020-06-26 11:59:59.998,1,3,287.0,25.258781488037112,3.2028189882019045,848.2337500000001,221522.7639658758,3763.181931213836,217759.582034662,697.4445242035257,0.82223151837984
2020-06-26 12:59:59.998,1,3,291.5543518066406,25.056703125000002,3.435344120864868,903.0426601753236,223503.96852806245,4329.431971450896,219174.53655661157,752.9399556030376,0.8337811587515213
2020-06-26 13:59:59.998,1,3,291.0,25.073897424316407,3.454816647514343,892.6029199123384,223335.39321036253,4378.652025688077,218956.74118467444,756.4553945303026,0.8474713421334016
2020-06-26 14:59:59.998,1,3,291.0,25.155122698974612,3.4832217006362916,897.8228398246766,222539.04924607504,4450.949433705782,218088.09981236927,759.6492019169782,0.8461014447631111
2020-06-26 15:59:59.998,1,3,290.49432373046875,25.16551043701172,3.4328612107635497,884.7730898246766,222437.20640807593,4323.176000962981,218114.03040711294,748.7551945078794,0.8462680467104283
2020-06-26 16:59:59.998,1,3,289.0,25.226367187500003,3.4231936386108397,876.9431601753236,221840.5583063437,4298.860561059564,217541.69774528415,744.6873558542587,0.8491854314769688
2020-06-26 17:59:59.998,1,3,291.0,25.047680419921875,3.495261541635132,910.8725898246765,223592.42839182712,4481.772242849718,219110.6561489774,765.8490497999601,0.8407861410643278
2020-06-26 18:59:59.998,1,3,289.1390686035156,25.116078570556642,3.2892852962631225,869.1133300876619,222921.8433472628,3969.113453021605,218952.7298942412,720.1979950177986,0.8286583234722183
2020-06-26 19:59:59.998,1,3,290.942138671875,24.947160974121093,3.3797560823822024,908.2625800876617,224577.9351111804,4190.454623222387,220387.48048795803,744.8559276600652,0.8200887540563158
2020-06-26 20:59:59.998,1,3,290.4195251464844,25.130449786376953,3.4013130769088744,884.7730898246766,222780.94593539025,4244.080796949937,218536.8651384403,743.312297182048,0.8401163029600506
2020-06-26 21:59:59.998,1,3,287.0,25.02494459838867,3.109536710852051,819.524290043831,223815.33356915368,3547.168363889887,220268.1652052638,684.9319459377922,0.8357677182468376
2020-06-26 22:59:59.998,1,3,288.1485595703125,25.152401934814453,3.18498669309082,832.5740400438309,222565.72399880821,3721.3941449493104,218844.32985385892,697.0162784429187,0.8371823344458642
2020-06-26 23:59:59.998,1,3,283.22259521484375,25.131296246337893,2.89559964332428,793.424790043831,222772.6471234288,3075.8663047295145,219696.78081869928,636.1539201781181,0.8017822585843016
2020-06-27 00:59:59.998,1,3,280.1488952636719,25.141393304443362,2.733776445439911,722.9561699123384,222673.65415217465,2741.6778293671955,219931.97632280746,601.2448564703392,0.8316477284414666
2020-06-27 01:59:59.998,1,3,276.946533203125,25.204196447753908,2.557951780556488,691.63675,222057.923342718,2400.3530993083837,219657.5702434096,561.8734729168414,0.8123823277418982
2020-06-27 02:59:59.998,1,3,273.9959716796875,25.226436950683595,2.4569779303894044,689.0267900438309,221839.8743383249,2214.5879708007183,219625.28636752418,539.6144815604598,0.783154573026302
2020-06-27 03:59:59.998,1,3,267.970458984375,25.29934412841797,2.0865556877105713,626.388,221125.08216081222,1597.1672105005348,219527.91495031168,458.05721955081543,0.7312675523011543
2020-06-27 04:59:59.998,1,3,266.9580993652344,25.328549322509765,2.023430840462494,647.2675800876618,220838.7503492091,1501.9903962233536,219336.75995298574,443.81276453599025,0.68567124044106
2020-06-27 05:59:59.998,1,3,268.0401611328125,25.371909466552736,2.0487471306884766,605.5084199123382,220413.64142659164,1539.8100232557447,218873.8314033359,448.4171340703778,0.7405630034596329
2020-06-27 06:59:59.998,1,3,265.64599609375,25.300985888671875,1.9239807309654235,610.728290043831,221108.98611343652,1357.9752727410068,219751.01084069553,422.7967104676721,0.6922828324152606
2020-06-27 07:59:59.998,1,3,268.0,25.339471911621096,2.0468155884132386,621.1680800876618,220731.66375639912,1536.90795097802,219194.7558054211,448.65124308096915,0.7222702799178825
2020-06-27 08:59:59.998,1,3,269.3427734375,25.32548439331055,2.1814310654296873,621.1680800876618,220868.7993441683,1745.7152780083777,219123.08406615994,478.0019027346822,0.7695210331271765
2020-06-27 09:59:59.998,1,3,273.9676513671875,25.269978479003907,2.4032154726173403,670.7571699123383,221412.98709885863,2118.7311344081636,219294.25596445048,527.0113489898748,0.7856961842968451
2020-06-27 10:59:59.998,1,3,281.0,25.30087659301758,2.802960823425293,775.1551699123384,221110.0576633326,2882.202437218811,218227.8552261138,611.6841287789235,0.7891118482098215
2020-06-27 11:59:59.998,1,3,284.4322509765625,25.25796293334961,2.9743534870925905,798.6447099561692,221530.78919062973,3245.454968756821,218285.3342218729,649.2577450239993,0.81294940908033
2020-06-27 12:59:59.998,1,3,289.7992858886719,25.10709539794922,3.3187309120056154,897.8228398246766,223009.9156291501,4040.4943770382174,218969.4212521119,726.7005870933632,0.8094030969798791
2020-06-27 13:59:59.998,1,3,288.0452575683594,25.030483795166017,3.161731305157471,863.8934101753235,223761.02650846104,3667.2485392812423,220093.7779691798,695.8773878755335,0.8055130177857337
2020-06-27 14:59:59.998,1,3,306.0,24.281517883300783,4.0995309295578,1067.4695898246766,231103.99316361547,6165.364541335881,224938.6286222796,922.1428652893507,0.8638586748319502
2020-06-27 15:59:59.998,1,3,289.58740234375,24.741910711669924,3.1842646836914064,853.4536699123383,226590.23741928843,3719.707119373471,222870.53029991497,709.6787586695948,0.8315375323683226
2020-06-27 16:59:59.998,1,3,289.8823547363281,24.85500380859375,3.22689666461792,863.8934101753235,225481.45686401366,3819.9751870232944,221661.48167699037,715.2786958977464,0.8279710059978158
2020-06-27 17:59:59.998,1,3,281.0,25.1108765625,2.680383014694214,738.6158300876618,222972.84456253125,2635.628165770315,220337.21639676092,590.5881323348814,0.7995876994198569
2020-06-27 18:59:59.998,1,3,292.0,25.020984375,3.4562001645996094,903.0426601753236,223854.16015368747,4382.159680934961,219472.0004727525,758.5391641589327,0.8399815397554576
2020-06-27 19:59:59.998,1,3,291.0,25.049384967041018,3.4056006762451174,905.6526699123383,223575.71677323445,4254.7874780798775,219320.92929515458,746.9195051222861,0.8247306389485755
2020-06-27 20:59:59.998,1,3,288.96710205078125,25.017712481689454,3.2358913641220095,856.0635800876619,223886.23825376914,3841.3005777166186,220044.93767605253,712.0415135447042,0.8317624182444374
2020-06-27 21:59:59.998,1,3,288.7742004394531,24.897159375,3.165951048980713,882.1630800876618,225068.15778918748,3677.0439168654007,221391.11387232208,700.9134291990866,0.7945395188488685
2020-06-27 22:59:59.998,1,3,279.1197814941406,25.301037048339847,2.6984977625564577,741.2257900438309,221108.48453688936,2671.3731111179263,218437.11142577144,589.45205644174,0.795239540176933
2020-06-27 23:59:59.998,1,3,283.34417724609375,25.28518452758789,2.907815306982422,782.9850000000001,221263.90486969444,3101.873356147722,218162.0315135467,634.3748946374727,0.8102005717063195
2020-06-28 00:59:59.998,1,3,279.1123962402344,25.232583087158204,2.6623396321128845,756.8855,221779.61675586874,2600.2633815227196,219179.353374346,583.5298790293962,0.7709618945393936
2020-06-28 01:59:59.998,1,3,278.0,25.15789694824219,2.559690619860077,728.176040043831,222511.8501178608,2403.6176228866652,220108.23249497413,563.4089780713662,0.7737263341395482
2020-06-28 02:59:59.998,1,3,271.95281982421875,25.295537384033203,2.3542453522338866,670.7571699123383,221162.4040157047,2033.2644575214504,219129.13955818326,515.8837583438636,0.7691065880239265
2020-06-28 03:59:59.998,1,3,267.0719299316406,25.23410625,2.0224049854408266,639.43775,221764.68345412498,1500.4678002739681,220264.21565385102,445.46344785256167,0.6966486539972994
2020-06-28 04:59:59.998,1,3,266.0,25.315761730957032,1.9399164143486023,587.2387500000001,220964.12168705493,1380.5637354446478,219583.55795161027,425.9737483913963,0.7253842638814217
2020-06-28 05:59:59.998,1,3,267.0,25.317163970947266,2.017545628198242,600.2885000000001,220950.37392987707,1493.2659297427358,219457.10800013432,442.7647288227004,0.7375865585009547
2020-06-28 06:59:59.998,1,3,266.0,25.325647174072266,1.957799183264923,589.8487099561692,220867.20341879112,1406.1340068216011,219461.0694119695,429.6607024532005,0.7284252643107891
2020-06-28 07:59:59.998,1,3,266.8575744628906,25.333081604003908,1.9975885864448548,592.4586699123383,220794.3152269211,1463.870036690796,219330.44519023033,438.1319939718729,0.739514866136907
2020-06-28 08:59:59.998,1,3,270.0,25.31994287109375,2.1783473164878844,662.9272900438309,220923.1292037949,1740.7831555313874,219182.3460482635,477.4552753357537,0.7202226888324144
2020-06-28 09:59:59.998,1,3,275.047607421875,25.211963415527347,2.467571579875946,689.0267900438309,221981.77490329172,2233.7262344439127,219748.0486688478,542.2440396284451,0.7869709094967866
2020-06-28 10:59:59.998,1,3,281.0,25.225250976562503,2.789702758696747,767.3252900438309,221851.5017946445,2855.0011625117268,218996.50063213275,610.9351419583946,0.796187939958941
2020-06-28 11:59:59.998,1,3,287.542724609375,25.120182971191408,3.2329418220199586,850.8436601753236,222881.60322882346,3834.3010139019993,219047.30221492145,708.1671843312647,0.8323117600539455
2020-06-28 12:59:59.998,1,3,293.0,24.9013265625,3.5370859416778564,910.8725898246765,225027.30209953125,4589.672000070719,220437.63009946054,779.7068424415854,0.8559998963100451
2020-06-28 13:59:59.998,1,3,297.0,24.68032842407227,3.623705342472839,960.4615800876619,227193.9987884161,4817.2166434391775,222376.78214497693,805.8279335006715,0.8390006952981119
2020-06-28 14:59:59.998,1,3,359.91058349609375,16.263531710815432,4.517343061399841,1712.1271601753238,309713.45211672597,7486.11634960051,302227.3357671255,1365.2645581929842,0.797408387618347
2020-06-28 15:59:59.998,1,3,361.0,16.330811325073242,4.489603527127075,1712.1271601753238,309053.83335939643,7394.459024601796,301659.37433479464,1354.3309910044406,0.7910224325077324
2020-06-28 16:59:59.998,1,3,310.12847900390625,22.452110943603518,3.274515858618164,1072.6894101753235,249039.754917379,3933.5495185629866,245106.205398816,802.604156624144,0.7482167242547534
2020-06-28 17:59:59.998,1,3,299.89617919921875,23.094781018066406,2.8467834513336183,910.8725898246765,242738.9275335344,2973.0299943413625,239765.89753919304,682.5615893087268,0.7493491372268708
2020-06-28 18:59:59.998,1,3,304.8516540527344,23.688170379638674,3.729906574118042,1030.9302500000001,236921.25515816928,5103.714043727168,231817.5411144421,864.6577705986372,0.8387160727882774
2020-06-28 19:59:59.998,1,3,289.9071044921875,24.164690130615234,2.9468352353302003,822.1342500000001,232249.38880682996,3185.679888404085,229063.70891842587,675.0130085762379,0.8210496139483763
2020-06-28 20:59:59.998,1,3,282.0,24.487272766113282,2.511827580555725,772.5452099561693,229086.74348683812,2314.568696684232,226772.1747901539,569.6126031405122,0.7373194420205251
2020-06-28 21:59:59.998,1,3,297.6348876953125,24.062531250000003,3.06359050622406,913.4825000000002,233250.96877462495,3443.117594677319,229807.85117994764,704.0371511306392,0.7707177216100354
