time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-06-28 22:59:59.998,1,3,289.1305236816406,24.283729376220705,2.783602614930725,829.9640800876618,231082.3113774195,2842.5289547787515,228239.78242264077,635.3288551828826,0.7654895801222849
2020-06-28 23:59:59.998,1,3,283.0,24.465441540527344,2.4548581977012636,743.8357500000001,229300.77987885423,2210.768392724917,227090.0114861293,557.4737763127986,0.7494581650758229
2020-06-29 02:59:59.998,1,3,293.9761962890625,24.118881298828125,3.0231208765960695,879.5531699123384,232698.50500690722,3352.752155319981,229345.75285158723,693.3399334042759,0.7882865494912359
2020-06-29 03:59:59.998,1,3,279.79669189453125,24.37131937866211,2.3664513222473142,689.0267900438309,230223.56673088364,2054.4026973172686,228169.16403356637,539.9512199232976,0.783643288948097
2020-06-29 11:59:59.998,1,3,285.7539978027344,23.932753125,2.5077191465148925,754.275540043831,234523.33168106247,2307.003307991383,232216.3283730711,582.3333327945398,0.7720432413341952
2020-06-29 12:59:59.998,1,3,362.8509826660156,18.34199786682129,5.124638203527832,1782.5959296493531,289335.87893798266,9634.226345492434,279701.65259249025,1433.369774465345,0.8040912416687146
2020-06-29 13:59:59.998,1,3,312.0,22.0468380065918,3.190912518383789,1028.3203398246767,253013.10753005306,3735.254702875019,249277.85282717805,795.4238211420743,0.7735175415062683
2020-06-29 14:59:59.998,1,3,300.06884765625,23.9946260925293,3.2526971356842043,939.5820000000001,233916.7204451898,3881.3041812162924,230035.41626397352,748.2355395877502,0.7963493761989375
2020-06-29 15:59:59.998,1,3,281.9075927734375,24.420909375,2.4751565226013184,720.3462099561692,229737.37946418748,2247.4796147473094,227489.89984944017,563.0731094382626,0.7816701214719014
2020-06-29 16:59:59.998,1,3,275.79998779296875,24.5946662109375,2.1521718016502382,642.0477099561692,228033.8431186992,1699.1992171817867,226334.6439015174,487.1110383413938,0.7586835538664992
2020-06-29 22:59:59.998,1,3,280.4797668457031,24.46456019897461,2.4564840559043883,722.9561699123384,229309.42067482506,2213.6977563991295,227095.72291842592,557.857022513194,0.77163325486362
2020-06-29 23:59:59.998,1,3,277.48919677734375,24.554024505615235,2.2951019188545225,712.5163300876618,228432.30008751745,1932.3882041035458,226499.9118834139,519.8403823840035,0.7295838150404874
2020-07-06 00:59:59.998,1,3,302.3387756347656,23.799458935546877,3.3910969781707765,1002.2208398246767,235830.16657564742,4218.6242552724525,231611.54232037498,785.4172012720965,0.7836767806679148
2020-07-06 01:59:59.998,1,3,278.0,24.480166223144533,2.17104014682312,665.5372500000001,229156.41702901974,1729.1239833685972,227427.29304565114,493.75378368541516,0.7418875257326545
2020-07-13 15:59:59.998,1,3,287.28570556640625,24.15093515625,2.671051878865814,796.03475,232384.24450120312,2617.309443305534,229766.9350578976,613.7194035876369,0.7709706185410082
2020-07-15 10:59:59.998,1,3,297.1005859375,23.863101562500002,3.0683062972457886,897.8228398246766,235206.2053510312,3453.7257486377243,231752.4796023935,711.0875925663502,0.7920132581002379
2020-07-15 11:59:59.998,1,3,304.0,23.792736090087892,3.600839705909729,1030.9302500000001,235896.07829372567,4756.615024620229,231139.46326910544,832.2961569420582,0.8073253810740912
2020-07-15 12:59:59.998,1,3,302.7873840332031,23.733255999755862,3.4315826524520876,973.5113300876618,236479.22942655356,4319.95629417541,232159.27313237815,796.6737342869549,0.81835075737148
2020-07-15 13:59:59.998,1,3,305.4666748046875,23.560766528320315,3.7020116072662352,1054.4198398246765,238170.34035303365,5027.6608957290155,233142.67945730465,863.0969055000932,0.8185514658407835
2020-07-23 16:59:59.998,1,3,267.0,24.25981688232422,0.721729787903595,477.62083008766183,231316.75281532982,191.09075932938353,231125.66205600044,166.81027505475515,0.34925251276025593
2020-07-23 17:59:59.998,1,3,350.1505432128906,17.940783984375003,4.039408605194092,1516.3809101753236,293269.43601142964,5985.852324562722,287283.5836868669,1160.4557800757273,0.7652798662188088
2020-07-23 18:59:59.998,1,3,326.44671630859375,19.443628298950195,3.0477778318496704,1148.3780000000002,278535.3399531304,3407.666127514909,275127.6738256155,838.5280252140776,0.7301846824077765
2020-07-23 19:59:59.998,1,3,297.05511474609375,23.918005187988282,2.9824704103546145,887.383,234667.92252023655,3263.1926410485007,231404.72987918806,690.1577596807807,0.7777450770194839
2020-07-23 20:59:59.998,1,3,281.6076354980469,24.4650369140625,2.2106204681144717,707.2964599561693,229304.74689336325,1792.7461532218942,227512.00074014135,502.9426855778313,0.7110776231072871
2020-08-04 18:59:59.998,1,3,319.3727111816406,22.703830462646486,4.114362874497986,1224.0665898246766,246571.86151194907,6210.057346464127,240361.80416548494,988.9356835058265,0.8079100366978172
2020-08-04 19:59:59.998,1,3,285.6395568847656,23.777950946044925,2.332620000798798,840.4039199123383,236041.0339158431,1996.0821724173786,234044.9517434257,545.9379355227043,0.649613742377178
2020-08-04 20:59:59.998,1,3,304.0841979980469,24.890013299560547,3.964922973472595,1020.4904101753236,225138.21891324644,5767.132573974624,219371.0863392718,869.789459942219,0.852324971670029
2020-08-04 21:59:59.998,1,3,293.11541748046875,24.9156140625,3.1462161253967285,913.4825000000002,224887.22544928122,3631.3451620070255,221255.8802872742,696.1188183986702,0.762049429954783
2020-08-04 22:59:59.998,1,3,296.0,24.92341126098633,3.556284037902832,926.5322500000001,224810.78062371345,4639.629558194375,220171.15106551908,782.9911501409987,0.8450770603408555
2020-08-04 23:59:59.998,1,3,291.0,25.143983843994143,3.1810938590789797,884.7730898246766,222648.25613974326,3712.3027936168073,218935.95334612645,696.4558167209649,0.7871575489021394
2020-08-05 00:59:59.998,1,3,283.2588195800781,25.09241954956055,2.702349482144165,782.9850000000001,223153.79970137143,2679.0045596892514,220474.79514168217,595.7999484769657,0.7609340517084818
2020-08-05 01:59:59.998,1,3,281.0,25.2361503112793,2.55763021896286,751.6655800876619,221744.64319117417,2399.7496376964946,219344.89355347768,561.0031281275664,0.7463467038920955
2020-08-05 02:59:59.998,1,3,273.3016357421875,25.27015056152344,2.2191911542282106,647.2675800876618,221411.29997774557,1806.6742339076604,219604.6257438379,487.34464287832185,0.7529260816868334
2020-08-05 03:59:59.998,1,3,272.9300842285156,25.223753393554688,2.156233271653748,657.7074199123384,221866.18430811472,1705.6185546040683,220160.56575351066,474.71753698383236,0.7217761615751642
2020-08-05 04:59:59.998,1,3,268.3260803222656,25.22951350708008,1.8527020243263244,626.388,221809.7113486959,1259.219897931221,220550.4914507647,408.6143419769974,0.6523342432757291
2020-08-05 05:59:59.998,1,3,264.8922424316406,25.30787849121094,1.6645935060081483,555.9193300876618,221041.41007317917,1016.4986767953754,220024.9113963838,366.2520386704387,0.6588222766290303
2020-08-05 06:59:59.998,1,3,266.4749755859375,25.362749560546877,1.7611024299934388,595.0685800876619,220503.44642745992,1137.7835704151453,219365.66285704478,386.32540191466296,0.6492115612250136
2020-08-05 07:59:59.998,1,3,268.14471435546875,25.359035833740236,1.8920219542648316,621.1680800876618,220539.85632499398,1313.2359665816816,219226.6203584123,414.7815786773976,0.6677445154922672
2020-08-05 08:59:59.998,1,3,275.10137939453125,25.307925,2.3325554879219057,717.7362500000002,221040.9540945,1995.971763330013,219044.98233116997,510.9345756383274,0.7118695421031435
2020-08-05 09:59:59.998,1,3,280.0,25.292677093505862,2.587540795388031,756.8855,221190.4467044754,2456.206277041763,218734.24042743366,565.9837704541986,0.7477799091859979
2020-08-05 10:59:59.998,1,3,287.529052734375,25.15562964477539,2.9898028169219972,832.5740400438309,222534.07907847178,3279.25748944634,219254.82158902544,655.5286832105982,0.7873518169940632
2020-08-05 11:59:59.998,1,3,289.0,25.084596771240236,2.964488365145874,835.1840000000001,223230.49531521276,3223.9620872603073,220006.53322795246,652.2068080103443,0.7809139159877874
2020-08-05 12:59:59.998,1,3,293.11737060546875,25.08183880004883,3.219800582423401,916.0924101753236,223257.53485088926,3803.1930857296647,219454.3417651596,706.599217430805,0.771318711499394
2020-08-05 13:59:59.998,1,3,292.1376647949219,25.05085464477539,3.2029079023223876,882.1630800876618,223561.3078469718,3763.3908750581886,219797.9169719136,703.9924851833422,0.7980298666697607
2020-08-05 14:59:59.998,1,3,294.6812438964844,24.95394428100586,3.3895403125350954,942.1919101753235,224511.43062081918,4214.752068673609,220296.67855214557,746.704472670083,0.792518450440883
2020-08-05 15:59:59.998,1,3,293.4468078613281,25.029758258056642,3.2944453236236573,905.6526699123383,223768.13977585654,3981.5762202327264,219786.5635556238,724.0748165011386,0.7995060805940368
2020-08-05 16:59:59.998,1,3,292.430908203125,25.080429583740237,3.1841928170150755,876.9431601753236,223271.35100486898,3719.5392187763164,219551.81178609267,699.0953020519221,0.7971956835972754
2020-08-05 17:59:59.998,1,3,289.0742492675781,25.10296541748047,2.9800650494110106,829.9640800876618,223050.40653586303,3257.9312369905215,219792.4752988725,654.9958737617028,0.7891858087310493
2020-08-05 18:59:59.998,1,3,289.0,25.09026154174805,3.046899721343994,848.2337500000001,223174.95711208627,3405.702810943197,219769.25430114308,669.6148796901302,0.7894225850953587
2020-08-05 19:59:59.998,1,3,289.05059814453125,25.120680615234377,3.0324207587768557,908.2625800876617,222876.72425695602,3373.411705751278,219503.31255120473,665.6264016005575,0.7328567929511244
2020-08-05 20:59:59.998,1,3,288.3644104003906,25.111846270751954,2.953672597489929,819.524290043831,222963.33740706992,3200.480116238032,219762.8572908319,649.10752952602,0.7920540457578182
2020-08-05 21:59:59.998,1,3,289.4087829589844,25.083457305908205,2.987347650700378,835.1840000000001,223241.66679285312,3273.873979561118,219967.792813292,657.1202690905354,0.7867970041218886
2020-08-05 22:59:59.998,1,3,289.34783935546875,25.089149981689456,3.0011784761260984,819.524290043831,223185.85500251912,3304.2589259142674,219881.59607660485,659.9039134413594,0.8052280102717461
2020-08-05 23:59:59.998,1,3,288.1075134277344,25.14630463256836,3.0052213944992063,853.4536699123383,222625.50280365124,3313.1673244976278,219312.3354791536,659.0821226595398,0.7722529598205803
2020-08-06 00:59:59.998,1,3,286.0,25.168493975830078,2.8135954202041624,790.8148300876618,222407.9553758053,2904.1144143352894,219503.84096147,617.5950016464149,0.7809603185842563
2020-08-06 01:59:59.998,1,3,278.4437255859375,25.232894696044923,2.4563356428611756,738.6158300876618,221776.5616987181,2213.430275162876,219563.13142355523,539.3207455738914,0.7301776154863654
2020-08-06 02:59:59.998,1,3,274.9836120605469,25.269325030517578,2.3044562860038758,673.3670800876617,221419.39359930137,1948.1723452600563,219471.2212540413,505.76183541582293,0.751093794709983
2020-08-06 03:59:59.998,1,3,270.0,25.30015570678711,1.9634753136405945,618.5581699123384,221117.12533286022,1414.2992670945337,219702.8260657657,431.3810753172043,0.697397748991561
2020-08-06 04:59:59.998,1,3,267.6628723144531,25.329300439453128,1.8014218081283568,558.5292900438309,220831.38629354,1190.4776810075723,219640.90861253242,395.66592273174336,0.7084067564311503
2020-08-06 05:59:59.998,1,3,265.2997131347656,25.338655682373048,1.7021314766372682,555.9193300876618,220739.66618221908,1062.8613914901518,219676.80479072893,373.91880412140034,0.6726134240779824
2020-08-06 06:59:59.998,1,3,265.0,25.299316223144533,1.5702410837081908,548.0895,221125.35574801973,904.5302546508578,220220.82549336887,345.7997876778199,0.630918468019949
2020-08-06 07:59:59.998,1,3,265.71990966796875,25.33272813720703,1.644876131263733,548.0895,220797.78066488306,992.5601225857308,219805.22054229732,361.5523607971856,0.6596593454119912
2020-08-06 08:59:59.998,1,3,272.3677673339844,25.36315418701172,2.1223656826034545,644.6576699123383,220499.4794129509,1652.4596176315583,218847.01979531933,464.4734045536246,0.720496204779173
2020-08-06 09:59:59.998,1,3,280.9265441894531,25.30664600830078,2.5905038751663207,756.8855,221053.49350817795,2461.8348663707884,218591.65864180715,566.262538790635,0.7481482189718722
2020-08-06 10:59:59.998,1,3,285.0,25.233566748046876,2.844757479588318,788.2049199123384,221769.97280680368,2968.7998647400227,218801.17294206365,622.4362732696327,0.7896883888251524
2020-08-06 11:59:59.998,1,3,288.0,25.149576525878906,2.9213112002700807,809.0845000000002,222593.42470356956,3130.7333039975715,219462.69139957198,641.118818426986,0.7924003221257926
2020-08-06 12:59:59.998,1,3,290.8977966308594,25.088805816650392,3.051375176829529,876.9431601753236,223189.22924474522,3415.7151296426387,219773.5141151026,670.6114454954181,0.7647148366620997
2020-09-03 13:59:59.998,1,3,297.6470642089844,23.767256250000003,3.067365010917664,910.8725898246765,236145.88621312496,3451.607025240797,232694.27918788415,713.7582902216222,0.7835983848838897
2020-09-03 14:59:59.998,1,3,295.2572021484375,24.620757641601564,3.2682052959091186,913.4825000000002,227778.03907966844,3918.4028569255665,223859.63622274288,731.6192486434571,0.800912167056793
2020-09-03 15:59:59.998,1,3,293.9299011230469,24.83405625,3.2985183257217408,895.2128300876618,225686.829661125,3991.427343210284,221695.4023179147,731.2663472738958,0.8168631220380165
2020-09-03 16:59:59.998,1,3,288.8578186035156,25.070579022216798,3.0238428859954833,822.1342500000001,223367.92728912338,3354.353816476087,220013.5734726473,665.2864789677092,0.8092187850922269
2020-09-03 17:59:59.998,1,3,289.0,25.114755395507814,3.10158023412323,869.1133300876619,222934.815940686,3529.039068347028,219405.776872339,680.5046207996983,0.7829872091952153
2020-09-03 18:59:59.998,1,3,288.0,25.1442140625,3.0078650853973388,848.2337500000001,222645.99904528123,3318.999069842076,219326.99997543916,659.7060255110664,0.7777408356022928
2020-09-03 19:59:59.998,1,3,286.0,25.133498437500002,2.850694335580444,790.8148300876618,222751.0565329687,2981.2042464554247,219769.85228651328,626.4966730445144,0.7922166469425811
2020-09-03 20:59:59.998,1,3,286.0426330566406,25.103451434326175,2.865258869631958,822.1342500000001,223045.64155866537,3011.744714292746,220033.89684437262,630.4540745530219,0.7668505168748557
2020-09-03 21:59:59.998,1,3,287.0,25.034099853515627,2.8526975774002077,793.424790043831,223725.5741661533,2985.3956262850716,220740.1785398682,629.7049725555713,0.7936542700169283
2020-09-03 22:59:59.998,1,3,286.6390686035156,25.111685815429688,2.9496066149276734,827.3541699123384,222964.91053351318,3191.6747127310027,219773.23582078217,648.2445901610386,0.783515226894575
2020-09-03 23:59:59.998,1,3,284.0147399902344,25.131396240234377,2.785522123715973,775.1551699123384,222771.66676926852,2846.450592535261,219925.21617673326,612.6065552233085,0.7903018376212181
2020-09-04 00:59:59.998,1,3,281.52716064453125,25.192434375,2.642901868878937,777.7650800876618,222173.24035068747,2562.4328997820826,219610.80745090538,580.4098134380101,0.7462533717412361
2020-09-04 01:59:59.998,1,3,279.1941833496094,25.270862145996094,2.5155773497421263,722.9561699123384,221404.32350395384,2321.484439404854,219082.83906454899,551.1198276679789,0.7623143014808279
2020-09-04 02:59:59.998,1,3,274.13641357421875,25.30526004638672,2.2677962587486267,657.7074199123384,221067.08167281808,1886.6810813967893,219180.4005914213,497.0564924522505,0.755741044427475
2020-09-04 03:59:59.998,1,3,266.3853454589844,25.304018261718753,1.85177093303833,571.5790400438309,221079.25630355268,1257.9545524529149,219821.30175109976,407.0586970453343,0.7121651924362368
2020-09-04 04:59:59.998,1,3,266.79583740234375,25.291372521972658,1.793277809513855,589.8487099561692,221203.236906427,1179.7380163172609,220023.49889010974,394.56325813123016,0.6689228126998016
2020-09-04 05:59:59.998,1,3,262.5393371582031,25.337567376708986,1.5186367989395142,527.2099199123383,220750.33608331234,846.054352895964,219904.28173041638,333.95473448017265,0.6334378809406714
2020-09-04 06:59:59.998,1,3,263.0,25.39023392944336,1.6014103297599793,550.6994599561691,220233.98582698716,940.7964646690541,219293.1893623181,351.1783786908274,0.6376951572074869
2020-09-04 07:59:59.998,1,3,273.6538391113281,25.073725341796877,2.1751358788467408,670.7571699123383,223337.08033147556,1735.6542252997663,221601.4261061758,482.01321272714773,0.718610600599532
2020-09-04 08:59:59.998,1,3,270.0,25.365523809814455,2.0524220248260496,597.6785400438309,220476.2472992457,1545.3389768008014,218930.9083224449,449.33861815615865,0.751806511445444
2020-09-04 09:59:59.998,1,3,277.31890869140625,25.256618829345705,2.5193926345962523,736.0059199123383,221543.9669744586,2328.5316018077215,219215.43537265089,552.2897532676674,0.7503876508676012
2020-09-04 10:59:59.998,1,3,283.0,25.236610748291017,2.7864206243019103,772.5452099561693,221740.1290022501,2848.287196153869,218891.84180609623,609.9247424999377,0.789500387342434
2020-09-04 11:59:59.998,1,3,287.4622802734375,25.149157946777343,2.965906979910278,824.7442099561692,222597.52851168235,3227.0483901633884,219370.48012151895,650.632438178682,0.7888899737935228
2020-09-04 12:59:59.998,1,3,290.0887145996094,25.17536332397461,3.1442305995483397,853.4536699123383,222340.60732488753,3626.7632424576404,218713.8440824299,687.6867611088206,0.8057692940490322
2020-09-04 13:59:59.998,1,3,305.1344299316406,24.794081945800784,4.088597166847229,1064.859580087662,226078.7433358967,6132.521399319113,219946.22193657758,899.271499868643,0.8444977316113479
2020-09-04 14:59:59.998,1,3,293.20611572265625,24.930817785644532,3.2910652499908446,874.3332500000001,224738.16601905102,3973.4102829845856,220764.75573606644,726.5512160256852,0.8309774517046963
2020-09-04 15:59:59.998,1,3,291.0,24.972240838623048,3.148116414024353,871.7233398246767,224332.04860842222,3635.733091884181,220696.31551653804,694.7776933923109,0.7970162798807777
2020-09-04 16:59:59.998,1,3,289.0,24.945442474365237,3.0304860409973147,850.8436601753236,224594.7835233768,3369.108531421134,221225.67499195566,670.4213199733304,0.7879488927909322
2020-09-04 17:59:59.998,1,3,289.0,25.01832872314453,3.0676324218063353,848.2337500000001,223880.19653626977,3452.2088691894846,220427.98766708028,676.1920416410625,0.7971765349363455
2020-09-04 18:59:59.998,1,3,287.49090576171875,25.0584890625,2.9582028722076417,816.9143300876618,223486.45894678123,3210.305290039916,220276.1536567413,651.621550426224,0.7976620392450448
2020-09-04 19:59:59.998,1,3,285.18682861328125,25.023821411132815,2.8481312022125245,798.6447099561692,223826.3454542563,2975.8457001014663,220850.49975415485,629.0111993740379,0.7875982793507252
2020-09-04 20:59:59.998,1,3,284.770263671875,25.053112646484376,2.7876684303611756,814.3044199123383,223539.17008209665,2850.838789252221,220688.33129284444,615.2058940941507,0.7554986551103076
2020-09-04 21:59:59.998,1,3,285.0,25.093584594726565,2.8360883528411867,822.1342500000001,223142.37743545749,2950.7331668772304,220191.64426858025,624.4829577030703,0.7595875706468502
2020-09-04 22:59:59.998,1,3,283.0,25.087659375,2.6868729098304747,769.9352500000001,223200.46911918747,2648.4066814208086,220552.06243776667,592.5953617712747,0.7696690881100386
2020-09-04 23:59:59.998,1,3,282.0,25.077064672851563,2.6577231173835756,764.7153300876619,223304.34106230907,2591.253451749389,220713.08761055968,586.5942752516909,0.7670753444741949
2020-09-05 00:59:59.998,1,3,277.0,25.05401724243164,2.371222768160248,683.8069199123383,223530.30129678623,2062.6955817395933,221467.60571504664,525.1490290814552,0.7679785240383022
2020-09-05 01:59:59.998,1,3,273.7247009277344,25.128866162109375,2.2143767554412843,678.5870000000001,222796.472009417,1798.8437995794638,220997.62820983754,489.3720109155193,0.721163256760768
2020-09-05 02:59:59.998,1,3,269.8373718261719,25.173414605712892,2.0004131139564514,592.4586699123383,222359.712831546,1468.0126959122126,220891.7001356338,441.8746537154579,0.7458320320991146
2020-09-05 03:59:59.998,1,3,266.77374267578125,25.120996875000003,1.797858892300415,600.2885000000001,222873.62360193746,1185.7732001492357,221687.85040178822,398.56347315981907,0.6639532044338997
2020-09-05 04:59:59.998,1,3,265.5547790527344,25.18635335083008,1.6452906181411744,574.1890000000001,222232.8595629928,993.0604094731378,221239.79915351965,364.00376590672363,0.6339441645637997
2020-09-05 05:59:59.998,1,3,264.0,25.158287622070315,1.456609673389435,568.9690800876618,222508.01989695552,778.3533612253547,221729.66653573015,322.9735771533582,0.5676469749526586
2020-09-05 06:59:59.998,1,3,263.145751953125,25.22214651489258,1.428132753591156,529.8198300876618,221881.93837148105,748.2170231206491,221133.7213483604,315.80831038109335,0.5960673656341647
2020-09-05 07:59:59.998,1,3,261.0,25.530385839843753,1.3061445023036957,493.2805400438309,218859.91687615425,625.8537793654147,218234.06309678883,285.0452217292686,0.5778562067417876
2020-09-05 08:59:59.998,1,3,264.7670593261719,25.545777923583987,1.7254644137283326,537.6497099561692,218709.01073227328,1092.2006713111289,217616.81006096216,375.49006158926795,0.6983916379679234
2020-09-05 09:59:59.998,1,3,271.0,25.457234490966798,2.1097968694404603,639.43775,219577.10294173277,1632.9455845854104,217944.15735714734,459.81790090494854,0.7190972082973651
2020-09-05 10:59:59.998,1,3,274.0,25.406593395996094,2.3003364870002745,642.0477099561692,220073.59532657886,1941.2128692118742,218132.38245736697,501.77787836297983,0.781527401440673
2020-09-05 11:59:59.998,1,3,290.8848571777344,23.976806250000003,2.767999189576721,840.4039199123383,234091.42867612495,2810.750799594214,231280.67787653074,640.1847289269919,0.7617583804151804
2020-09-05 12:59:59.998,1,3,287.4281005859375,24.515138507080078,2.742804404173279,796.03475,228813.5438611959,2759.8158334086975,226053.7280277872,620.0211608144033,0.7788870533785155
2020-09-05 13:59:59.998,1,3,286.3960266113281,24.90037313232422,2.7760280343772887,796.03475,225036.64966245482,2827.0801475300227,222209.5695149248,616.8599944803401,0.7749159122517454
2020-09-05 14:59:59.998,1,3,287.9756164550781,24.980482196044925,2.9174822106079104,811.6944599561691,224251.2491864681,3122.531720159839,221128.71746630827,645.139099462497,0.7948053501527337
2020-09-05 15:59:59.998,1,3,289.6620178222656,25.035271875000003,3.0328462763534545,850.8436601753236,223714.08350343746,3374.3585048935797,220339.72499854388,668.256514494578,0.7854045881435822
2020-09-05 16:59:59.998,1,3,287.4508056640625,25.037636846923828,2.9036620816177368,845.6238398246766,223690.89698760022,3093.0188880876485,220597.87809951257,640.5416939228863,0.7574782826081276
2020-09-05 17:59:59.998,1,3,284.1295471191406,25.157322564697267,2.735156118493652,775.1551699123384,222517.48145454892,2744.445849063333,219773.03560548558,601.1135630162671,0.7754751388476794
2020-09-05 18:59:59.998,1,3,282.4065246582031,25.148827734375,2.6442307338638305,749.0556699123383,222600.76596030468,2565.0103571252807,220035.7556031794,581.8253075148775,0.7767450816879449
2020-09-05 19:59:59.998,1,3,280.2122497558594,25.186990521240237,2.553530642907715,712.5163300876618,222226.61265508772,2392.062778552233,219834.5498765355,561.3542594795578,0.7878475703293616
2020-09-05 20:59:59.998,1,3,280.7877502441406,25.203008148193362,2.560884275214386,751.6655800876619,222069.57359797152,2405.8598938796663,219663.71370409185,562.5333502600037,0.7483824790732058
2020-09-05 21:59:59.998,1,3,280.0,25.171800750732423,2.5605693988929747,730.7860000000001,222375.53529171422,2405.2682999931662,219970.26699172106,563.2491343253184,0.7707442867341717
2020-09-05 22:59:59.998,1,3,283.0,25.168593969726565,2.705838024318695,754.275540043831,222406.975021645,2685.9258353057476,219721.04918633925,594.529569631595,0.7882127128198362
2020-09-05 23:59:59.998,1,3,276.9591369628906,25.159964263916017,2.4079496481376648,694.2467099561692,222491.58186557042,2127.0868768222153,220364.4949887482,530.6266081701904,0.7643199464404968
2020-09-06 00:59:59.998,1,3,274.6440124511719,25.229913482666017,2.310909245011139,675.9770400438309,221805.7899320548,1959.098200299624,219846.69173175516,508.04575240802694,0.7515724977509367
2020-09-06 01:59:59.998,1,3,270.5931701660156,25.291116723632815,1.9971324837478637,608.1183300876618,221205.74478916256,1463.201631942886,219742.54315721968,438.85497100065027,0.7216604882431158
2020-09-06 02:59:59.998,1,3,269.8547668457031,25.232069165039064,1.9206390976478576,631.6079199123383,221784.6553202739,1353.2622165297628,220431.39310374414,423.3691519440353,0.6703037416041193
2020-09-06 03:59:59.998,1,3,265.0,25.32999574584961,1.6511265265228272,550.6994599561691,220824.569412286,1000.1177497049058,219824.4516625811,362.95798331842263,0.6590854172025353
2020-09-06 04:59:59.998,1,3,264.0,25.34630637817383,1.5373639177368164,527.2099199123383,220664.65768949082,867.049302807382,219797.60838668345,337.9089123385342,0.6409380771794279
2020-09-06 05:59:59.998,1,3,262.08624267578125,25.397373028564456,1.413177632510376,532.429790043831,220163.99309973005,732.6287129723269,219431.36438675772,310.09549602259995,0.5824157509989667
2020-09-06 06:59:59.998,1,3,263.0,25.373797723388673,1.4080687474822997,540.2596699123383,220395.12869221615,727.3411254416493,219667.7875667745,309.30734650135605,0.5725160764851165
2020-09-06 07:59:59.998,1,3,261.4285583496094,25.474612500000003,1.2620724301757813,469.79100000000005,219406.72650824997,584.3310779195424,218822.39543033042,276.1697123776429,0.5878565412654624
2020-09-06 08:59:59.998,1,3,264.0,25.423455157470706,1.5639530837928772,548.0895,219908.28025643516,897.3004119099439,219010.97984452522,342.5228973123449,0.6249397175321638
2020-09-06 09:59:59.998,1,3,268.0,25.37227688598633,1.8616245228904724,623.778040043831,220410.03919502595,1271.377753916893,219138.66144110906,407.9539060521614,0.6540049181973379
2020-09-06 10:59:59.998,1,3,271.0,25.355698828125,2.0686705789489745,649.877540043831,220572.57279522656,1569.904019338088,219002.66877588848,453.0443776079877,0.6971226880335518
2020-09-06 11:59:59.998,1,3,279.0439453125,25.325286730957032,2.5294802089759827,712.5163300876618,220870.73725355492,2347.2156770977863,218523.52157645713,552.7509230233844,0.7757729888876775
2020-09-06 12:59:59.998,1,3,282.1700744628906,25.25472592163086,2.6912445764648436,749.0556699123383,221562.525306702,2657.031853093275,218905.49345360874,589.1282220153848,0.7864945766772319
2020-09-06 13:59:59.998,1,3,286.6910705566406,25.0584890625,2.8714788469024657,793.424790043831,223486.45894678123,3024.8348520714835,220461.62409470975,633.050890141722,0.7978713270438027
2020-09-06 14:59:59.998,1,3,288.0,25.118029614257814,2.9907414291412353,840.4039199123383,222902.71504167037,3281.316778624112,219621.39826304626,656.8308145112194,0.7815656245150936
2020-09-06 15:59:59.998,1,3,289.5339660644531,25.13064744873047,3.0652250552810667,840.4039199123383,222779.00802600363,3446.7926589352805,219332.21536706836,672.3026019734409,0.7999755665627644
2020-09-06 16:59:59.998,1,3,285.5737609863281,25.092521868896487,2.796746361504364,796.03475,223152.7965482772,2869.4363068639564,220283.36024141323,616.0766862551276,0.7739318996502698
2020-09-06 17:59:59.998,1,3,284.456787109375,25.195057470703127,2.821387773500061,780.375040043831,222147.52315318063,2920.222787632145,219227.3003655485,618.525224868784,0.7925999591607179
2020-09-06 18:59:59.998,1,3,285.6990051269531,25.104500207519532,2.863609612976074,816.9143300876618,223035.35923944943,3008.2785629346467,220027.0806765148,630.07166334033,0.7712824223229356
2020-09-06 19:59:59.998,1,3,283.5507507324219,25.183486083984377,2.759302653213501,762.1054199123384,222260.9706485654,2793.116836616668,219467.8538119487,605.5782313183828,0.7946121566594287
2020-09-06 20:59:59.998,1,3,282.9049377441406,25.103921173095703,2.6784907483932496,769.9352500000001,223041.03617400548,2631.9081377815396,220409.12803622393,590.3638103064491,0.7667707255986124
2020-09-06 21:59:59.998,1,3,280.0,25.19716431884766,2.604117429244995,702.0765400438308,222126.8673190129,2487.7776061139125,219639.089712899,571.9659816648654,0.8146775302150921
2020-09-06 22:59:59.998,1,3,280.0,25.18603244018555,2.590876746224213,712.5163300876618,222236.00581587924,2462.5436188597137,219773.46219701951,569.4059526434439,0.7991479333159833
2020-09-06 23:59:59.998,1,3,278.43560791015625,25.133798419189453,2.5182307342849732,722.9561699123384,222748.1154704879,2326.384340054285,220421.7311304336,555.0727778369567,0.7677820605698152
2020-09-07 00:59:59.998,1,3,276.741943359375,25.130768371582032,2.3558113772506712,704.6865000000001,222777.82248143773,2035.9703794308346,220741.8521020069,520.0261666172928,0.7379539222296619
2020-09-07 01:59:59.998,1,3,271.0447082519531,25.265276440429687,2.0717016813720703,668.1472099561693,221459.08654332568,1574.507967526904,219884.57857579878,455.53525114327147,0.6817887500767305
2020-09-07 02:59:59.998,1,3,269.17913818359375,25.3180453125,1.9495714516159057,610.728290043831,220941.73313390624,1394.3401689716368,219547.3929649346,428.0233296011353,0.7008408429392009
2020-09-07 03:59:59.998,1,3,264.6805419921875,25.2597046875,1.6465467807907104,555.9193300876618,221513.71278909373,994.5773713852617,220519.13541770846,363.09507252477863,0.6531434560253965
2020-09-07 04:59:59.998,1,3,264.0,25.35555,1.4461729606681824,527.2099199123383,220574.03192699997,767.239405273665,219806.7925217263,317.87863991612187,0.6029451038572587
2020-09-07 05:59:59.998,1,3,263.7464294433594,25.4144859375,1.5284337311096192,545.479540043831,219996.21574471873,857.0055862620433,219139.2101584567,334.9397606149049,0.6140280909307643
2020-09-07 06:59:59.998,1,3,263.8411560058594,25.27220625,1.5140864684051514,584.6287900438309,221391.145720125,840.9918398703461,220550.15388025466,333.9320035947675,0.5711863823362716
2020-09-07 07:59:59.998,1,3,264.0,25.394373211669922,1.3651356786083222,542.8695800876618,220193.40372453842,683.6629746360688,219509.74074990235,299.66057889975485,0.5519936829972424
2020-09-07 08:59:59.998,1,3,265.0,25.4061515625,1.6916362677841186,571.5790400438309,220077.92712403124,1049.7947604350159,219028.13236359623,370.51593237127986,0.6482321890999839
2020-09-07 09:59:59.998,1,3,268.0,25.39310584716797,1.922513480845642,615.9482099561692,220205.8291435466,1355.9048469807833,218849.92429656582,420.741929742196,0.6830800429992905
2020-09-07 10:59:59.998,1,3,276.0,25.32510534667969,2.4489459100845337,678.5870000000001,220872.51557040378,2200.1323740336898,218672.3831963701,535.5168384771885,0.7891646000839809
2020-09-07 11:59:59.998,1,3,279.24591064453125,25.290184222412112,2.5844520324920652,720.3462099561692,221214.8871616805,2450.345800778852,218764.54136090164,565.3864635573767,0.7848815690885341
2020-09-07 12:59:59.998,1,3,286.3393859863281,25.230820404052736,2.927644158641052,775.1551699123384,221796.8983478104,3144.321924361215,218652.57642344918,640.1369381379272,0.8258178013704273
2020-09-07 13:59:59.998,1,3,288.3572692871094,25.11779474487305,3.031213398614502,869.1133300876619,222905.01773400034,3370.7259886887005,219534.29174531164,665.4552865937337,0.765671476384574
2020-09-07 14:59:59.998,1,3,290.827880859375,25.071634771728515,3.125602757043457,866.5034199123382,223357.5765731056,3583.917370947754,219773.65920215784,686.9251551277937,0.7927552729073915
2020-09-07 15:59:59.998,1,3,287.0,25.178165478515627,2.9130070893859865,790.8148300876618,222313.13460946578,3112.9597743277263,219200.17483513805,638.5316632894048,0.8074351150175366
2020-09-07 16:59:59.998,1,3,288.0772705078125,25.18830439453125,2.9986644795089723,793.424790043831,222213.73125740036,3298.725488559579,218915.00576884078,656.4526518305247,0.8273659457933756
2020-09-07 17:59:59.998,1,3,288.0,25.158182977294924,2.9401579854400635,819.524290043831,222509.04584898372,3171.2593461659008,219337.78650281782,644.8877444950076,0.7869049793027084
2020-09-07 18:59:59.998,1,3,288.0,25.099047052001954,3.002480098626709,819.524290043831,223088.82273958556,3307.125686726981,219781.6970528586,659.8901714436123,0.8052112420100679
2020-09-07 19:59:59.998,1,3,286.0,25.10157247924805,2.7948487469856262,772.5452099561693,223064.063097305,2865.5437574321245,220198.5193398729,615.421555865134,0.7966155869376891
2020-09-07 20:59:59.998,1,3,289.0,25.026530548095703,2.9989305533432007,850.8436601753236,223799.78469619298,3299.3109114933613,220500.47378469963,661.2656078595871,0.7771881472600122
2020-09-07 21:59:59.998,1,3,285.3495788574219,25.130619543457033,2.839651602932739,782.9850000000001,222779.28161321115,2958.1524034578474,219821.1292097533,624.2154219189607,0.7972252621939891
2020-09-07 22:59:59.998,1,3,289.31396484375,25.105288531494143,3.0720306623977662,848.2337500000001,223027.630400837,3462.1152255717816,219565.5151752652,674.5119950235768,0.7951958938483369
2020-09-07 23:59:59.998,1,3,283.0,25.125917504882814,2.7156565164916993,751.6655800876619,222825.3810576782,2705.4536771316734,220119.92738054652,597.7701152006608,0.7952607263604472
2020-09-08 00:59:59.998,1,3,276.0,25.189313635253907,2.3843302471321106,707.2964599561693,222203.83652006174,2085.562657091683,220118.27386297006,524.834658317989,0.7420292452057694
2020-09-08 01:59:59.998,1,3,271.3223571777344,25.258283843994143,2.1032392859230042,675.9770400438309,221527.64293774325,1622.810451816607,219904.83248592666,462.51248284871826,0.6842133023019962
2020-09-08 02:59:59.998,1,3,267.4556579589844,25.288802911376955,1.8573051685111999,563.7492099561692,221228.42972845273,1265.4848788961353,219962.9448495566,408.5383143500255,0.7246809523365696
2020-09-08 03:59:59.998,1,3,265.80035400390625,25.34734817504883,1.72547728287735,555.9193300876618,220654.44376707677,1092.2169634415263,219562.22680363525,378.84963452763697,0.6814831109900369
2020-09-08 04:59:59.998,1,3,264.0,25.363800659179688,1.5716769130485535,584.6287900438309,220493.14130931004,906.1852169132991,219586.95609239675,345.1197492970264,0.5903228769680535
2020-09-08 05:59:59.998,1,3,264.10784912109375,25.31861737060547,1.6049170893013,535.03975,220936.12459615208,944.9212778346814,219991.2033183174,353.06764170152445,0.6598904879525763
2020-09-08 06:59:59.998,1,3,263.0,25.5192609375,1.4168674013786315,568.9690800876618,218968.98697621873,736.4594552458227,218232.52752097292,309.20655416493156,0.5434505406116124
2020-09-08 07:59:59.998,1,3,266.0,25.39144083251953,1.7678181201988221,571.5790400438309,220222.15318026196,1146.4776369675587,219075.6755432944,387.28594892023375,0.6775719923014237
2020-09-08 08:59:59.998,1,3,271.4473876953125,25.38302274169922,2.196677330115509,662.9272900438309,220304.68532119697,1770.202549180295,218534.48277201666,480.04974415380724,0.7241363440054907
2020-09-08 09:59:59.998,1,3,279.0,25.26401140136719,2.520586791345978,775.1551699123384,221471.48916339988,2330.7395075396535,219140.7496558602,552.3632790282169,0.7125841385934163
2020-09-08 10:59:59.998,1,3,287.0,25.19554348754883,2.9641865251052857,843.0138300876617,222142.758175983,3223.3056021023167,218919.4525738807,648.9180914029229,0.7697597218961928
2020-09-08 11:59:59.998,1,3,289.0,25.076934448242188,3.106505608428955,863.8934101753235,223305.61780261082,3540.2563436709047,219765.3614589399,682.7023279106133,0.7902622243316589
2020-09-30 05:59:59.998,1,3,308.0,22.717173834228518,3.1148815859893797,1007.4406601753236,246441.0412288868,3559.373054101429,242881.6681747854,756.5476357720217,0.7509599976244364
2020-09-30 06:59:59.998,1,3,313.0,22.68590830078125,3.4476410105804445,1104.0088300876619,246747.5728959785,4360.482037984242,242387.09085799425,835.6636748773094,0.7569356803160306
2020-09-30 07:59:59.998,1,3,314.9175109863281,21.93422162475586,3.138352573951721,1064.859580087662,254117.21430386606,3613.215711709897,250503.99859215616,786.1698687668917,0.7382850128485224
2020-09-30 08:59:59.998,1,3,304.8522033691406,23.06079006958008,3.039214666667175,931.7521699123383,243072.17955122713,3388.5443828919506,239683.6351683352,728.4500193637086,0.7818066250731062
2020-09-30 09:59:59.998,1,3,296.3879089355469,23.30934931640625,2.7132504870208742,853.4536699123383,240635.2698970488,2700.6618210000665,237934.60807604872,645.57619124146,0.7564279280769509
2019-09-02 16:00:00.000,1,4,267.0403747558594,24.730609075927735,2.039370535009003,600.2885000000001,226701.04023833384,1525.7476376525874,225175.29260068125,459.21585694186007,0.7649919279510768
2019-09-02 17:00:00.000,1,4,265.4455871582031,24.77115311279297,1.8963080494148254,608.1183300876618,226303.5408247419,1319.1925885281262,224984.3482362138,426.6396305526804,0.7015733771602958
2019-09-02 18:00:00.000,1,4,265.0,24.7740389831543,1.8338015898468019,576.7989599561693,226275.24734769762,1233.658954605801,225041.5883930918,412.68162257690136,0.7154687356028882
2019-09-02 19:00:00.000,1,4,287.79998779296875,24.06177083129883,2.994893651715088,824.7442099561692,233258.42402602988,3290.4343944061147,229967.98963162376,688.7296722454311,0.8350827613352185
2019-09-02 20:00:00.000,1,4,368.0,16.26050398864746,5.148611589697266,1926.1431796493532,309743.13632874185,9724.576241051083,300018.56008769077,1544.6790355917701,0.8019544195426702
2019-09-02 21:00:00.000,1,4,361.0855712890625,16.12394837036133,4.653479939241028,1761.7162500000004,311081.94672820566,7944.125888866012,303137.82083933963,1410.6457681011077,0.8007224591934753
2019-09-02 22:00:00.000,1,4,306.7641296386719,22.17681844482422,3.2798687560821533,1007.4406601753236,251738.76111636104,3946.42048839843,247792.3406279626,812.726356022121,0.8067237983830068
2019-09-02 23:00:00.000,1,4,292.6285705566406,23.760738043212893,3.145355730862427,856.0635800876619,236209.79162501474,3629.359308402422,232580.4323166123,731.5481956735173,0.8545489058167922
2019-09-03 00:00:00.000,1,4,273.17962646484375,24.490630700683596,2.27794466910553,673.3670800876617,229053.8218261999,1903.6046959779658,227150.21713022195,517.4356261979527,0.7684302388685096
2019-09-04 20:00:00.000,1,4,303.0082702636719,23.20734158935547,3.947032182229614,1075.2994199123384,241635.36793413645,5715.204311548601,235920.16362258786,931.1844782552306,0.8659769186252733
2019-09-04 21:00:00.000,1,4,293.0,23.921556134033203,3.308423225038147,921.3123300876618,234633.1085480797,4015.434512539704,230617.67403554,762.9808688834573,0.8281457264452985
2019-09-18 19:00:00.000,1,4,290.8047790527344,24.0381234375,3.044132352909851,850.8436601753236,233490.2663854687,3399.5191126071613,230090.74727286154,700.4266878785219,0.8232143232214869
2019-09-18 20:00:00.000,1,4,291.0,23.966116204833984,3.071055949708557,879.5531699123384,234196.23537553893,3459.9186118911757,230736.31676364774,708.6041384108387,0.8056410489447301
2019-09-18 21:00:00.000,1,4,292.0,23.897355285644533,3.1391474528182983,892.6029199123384,234870.377053801,3615.0462469727936,231255.33080682822,725.9445826529078,0.8132895002451953
2019-09-18 22:00:00.000,1,4,294.7663879394531,23.867496643066406,3.278045682348633,929.1421601753235,235163.1153658469,3942.034571430088,231221.0807944168,757.9532655661224,0.8157559715330334
2019-09-18 23:00:00.000,1,4,295.4088439941406,23.77333494873047,3.282668548086548,942.1919101753235,236086.28979975366,3953.1609242470677,232133.1288755066,762.0161211285467,0.80876954354952
2019-09-19 00:00:00.000,1,4,296.9820556640625,23.817639221191406,3.359477980430603,950.0218398246766,235651.92450994847,4140.3210951968995,231511.60341475156,777.7581338860404,0.8186739517794381
2019-09-19 01:00:00.000,1,4,290.4288635253906,23.86887562866211,3.010644487321472,850.8436601753236,235149.59559800866,3325.1357110928234,231824.45988691584,697.941032184821,0.8202929220169594
2019-09-19 02:00:00.000,1,4,287.0458679199219,23.99829563598633,2.8097206364273073,785.5949599561692,233880.74372740096,2896.1210355794137,230984.62269182154,649.0022610745863,0.8261283411375197
2019-09-19 03:00:00.000,1,4,280.0721435546875,24.08818782348633,2.6140191530570984,777.7650800876618,232999.42813624474,2506.732295694631,230492.6958405501,602.5123215669622,0.7746713461332735
2019-09-19 04:00:00.000,1,4,277.0,24.108781915283203,2.3288038802856446,681.1969599561692,232797.52077709534,1989.5564123253205,230807.96436477,537.5064830135072,0.7890617759775271
2019-09-19 05:00:00.000,1,4,277.0,23.91474259643555,2.2527483795158387,694.2467099561692,234699.90942458238,1861.7261439954434,232838.18328058693,524.5258400747541,0.7555323382200395
2019-09-19 06:00:00.000,1,4,277.0,23.343277478027346,2.0114403033462525,702.0765400438308,240302.63345057296,1484.2420156256728,238818.3914349473,480.36893771257445,0.6842116355042783
2019-09-19 07:00:00.000,1,4,277.0,23.268968060302736,1.9531443953521728,628.9979599561692,241031.1733852635,1399.4556153289595,239631.71776993456,468.03534651096135,0.7440967639125184
2019-09-19 08:00:00.000,1,4,277.0,23.45017560424805,2.0302640243270873,649.877540043831,239254.58925536752,1512.152054524528,237742.437200843,482.67991730471334,0.7427244173912503
2019-09-19 09:00:00.000,1,4,277.0,24.20893161621094,2.3743203890419005,704.6865000000001,231815.63908824167,2068.0882613187746,229747.5508269229,545.4942942608034,0.7740949972233089
2019-09-19 10:00:00.000,1,4,285.23455810546875,24.23570672607422,2.8456289048217775,814.3044199123383,231553.1321626267,2970.618988781878,228582.5131738448,650.4610066242976,0.7987934127808384
2019-09-19 11:00:00.000,1,4,290.02197265625,24.22002163696289,3.101237279658508,845.6238398246766,231706.91097218663,3528.2586708080908,228178.65230137855,707.6361429392717,0.8368214206046818
2019-09-19 12:00:00.000,1,4,291.0,24.12587854614258,3.081726981221008,876.9431601753236,232629.90301462167,3484.0048192876,229145.89819533407,706.1650971046832,0.8052575459548629
2019-09-19 13:00:00.000,1,4,295.11474609375,23.9250140625,3.297480102946472,913.4825000000002,234599.20653328122,3988.9151009275492,230610.29143235367,760.4328475328736,0.8324547514953745
2019-09-19 14:00:00.000,1,4,291.0,24.062333587646485,3.093707323297119,874.3332500000001,233252.90668401157,3511.1459008582815,229741.7607831533,710.7537678020162,0.8129094573516632
2019-09-19 15:00:00.000,1,4,290.10595703125,24.057926879882814,3.106359869494629,858.6735898246766,233296.1106638657,3539.9241755379217,229756.18648832777,713.7053974754656,0.8311719446515055
2019-09-19 16:00:00.000,1,4,293.8233642578125,24.007792730712893,3.229138570655823,926.5322500000001,233787.6328811085,3825.2849327518657,229962.34794835662,742.5802875586133,0.8014618892743488
2019-09-19 17:00:00.000,1,4,292.0,24.02455682373047,3.1719316935058592,910.8725898246765,233623.27536619114,3690.949288984297,229932.32607720685,729.3296324458162,0.8006933577682873
2019-09-19 18:00:00.000,1,4,290.1463317871094,23.95619820556641,3.041566879696655,837.7939101753235,234293.47282887815,3393.7915691254298,230899.68125975272,702.2968230521783,0.8382691906953704
2019-09-19 19:00:00.000,1,4,289.2863464355469,23.976571380615237,2.9869365064590454,843.0138300876617,234093.73136845493,3272.9728847006886,230820.75848375424,689.446949963692,0.8178358709631123
2019-09-19 20:00:00.000,1,4,290.6482849121094,23.96603713989258,3.082893561222839,889.9929101753237,234197.01053929355,3486.64304107157,230710.36749822198,711.2555064676235,0.7991698566761729
2019-09-19 21:00:00.000,1,4,293.0,23.904515313720704,3.1867078164230347,882.1630800876618,234800.1791361383,3725.4172128550917,231074.7619232832,736.3677499990184,0.8347297303870895
2019-09-19 22:00:00.000,1,4,294.0,23.797291625976563,3.2025863407287596,916.0924101753236,235851.41518209814,3762.6352484488957,232088.77993364923,743.284356451908,0.8113639499640182
2019-09-19 23:00:00.000,1,4,293.1639404296875,23.772914044189456,3.163465799034119,929.1421601753235,236090.4164068004,3671.2732739992166,232419.14313280117,735.250010341432,0.7913213304223486
2019-09-20 00:00:00.000,1,4,292.7804870605469,23.775376684570315,3.1500040006347656,889.9929101753237,236066.27233573678,3640.094314679069,232426.1780210577,732.14339061858,0.822639576392077
2019-09-20 01:00:00.000,1,4,291.24639892578125,23.84300744018555,3.0581390009948732,840.4039199123383,235403.21093937923,3430.8747879157395,231972.3361514635,709.4036483366835,0.8441222506561853
2019-09-20 02:00:00.000,1,4,288.0,23.99127978515625,2.9134389579711915,824.7442099561692,233949.52811115817,3113.882867989145,230835.64524316904,672.525561739866,0.8154353236085249
2019-09-20 03:00:00.000,1,4,278.1865539550781,24.089804003906252,2.4872953056289675,715.126290043831,232983.58287714253,2269.5780680717603,230714.00480907076,573.8538611044607,0.8024510762557597
2019-09-20 04:00:00.000,1,4,277.560302734375,24.14657495727539,2.37675984487381,704.6865000000001,232426.99250237804,2072.3400899253047,230354.65241245274,547.4976879337815,0.7769379545851687
2019-09-20 05:00:00.000,1,4,277.0,23.951619415283204,2.220979631678009,702.0765400438308,234338.3639298453,1809.5874558296036,232528.7764740157,516.4416763277974,0.7355917010067816
2019-09-20 06:00:00.000,1,4,277.0,23.436448535156252,2.050035215512848,631.6079199123383,239389.17136253318,1541.746845419356,237847.42451711383,487.59559617911725,0.7719909469260476
2019-09-20 07:00:00.000,1,4,277.0,23.353067578125,1.966422683029175,649.877540043831,240206.64993860156,1418.5484582842168,238788.10148031736,469.5583391883685,0.7225335701810823
2019-09-20 08:00:00.000,1,4,277.0,23.470713885498046,2.0219799692596436,657.7074199123384,239053.22907063318,1499.8372083904717,237553.39186224272,480.3281999751416,0.730306798179594
2019-09-20 09:00:00.000,1,4,277.0,23.99390520629883,2.249613488241577,722.9561699123384,233923.78811471738,1856.5482481982,232067.23986651917,522.061592982715,0.722120668872661
2019-09-20 10:00:00.000,1,4,282.0,24.33546807861328,2.763064623021698,769.9352500000001,230575.05789574436,2800.738171030623,227774.31972471374,629.3551648641899,0.8174131069647608
2019-09-20 11:00:00.000,1,4,291.2290344238281,24.220633227539064,3.159192907296753,850.8436601753236,231700.91485255514,3661.3623977300535,228039.55245482508,720.4209366984093,0.8467136448427675
2019-09-20 12:00:00.000,1,4,293.5915832519531,23.898327319335937,3.2348327512664796,921.3123300876618,234860.84709940574,3838.7876472427006,231022.05945216306,747.3177241808888,0.8111448200305562
2019-09-20 13:00:00.000,1,4,294.6043395996094,23.72407283935547,3.2367778312179567,926.5322500000001,236569.26241676146,3843.405501898047,232725.8569148634,753.2818944132321,0.8130120612782038
2019-09-20 14:00:00.000,1,4,297.0,23.317909259033204,3.238722911169434,934.3620800876619,240551.3470211422,3848.026132399187,236703.320888743,766.6164685122625,0.8204704416518471
2019-09-20 15:00:00.000,1,4,306.632080078125,21.108590625,3.1826361513793944,1017.8805000000002,262211.81621381245,3715.9033437469366,258495.9128700655,822.6984372840885,0.8082465842346802
2019-09-20 16:00:00.000,1,4,323.4038391113281,17.25895583496094,3.2074435252578737,1161.42775,299954.17464422603,3774.057062399589,296180.11758182646,949.981000447945,0.8179423992994355
2019-09-20 17:00:00.000,1,4,320.97637939453125,18.38395344543457,3.2088735049850463,1169.2575800876618,288924.5405714771,3777.423000464305,285147.11757101276,915.0010305964788,0.782548726797973
2019-09-20 18:00:00.000,1,4,306.543212890625,20.523072875976563,3.006668421670532,981.3411601753236,267952.3141977231,3316.3587015954577,264635.95549612766,795.6725706288154,0.8108011799756395
2019-09-20 19:00:00.000,1,4,301.0,22.053898040771486,3.133352324597168,950.0218398246766,252943.88996655063,3601.7112129014067,249342.17875364923,781.2768954178695,0.8223778261371881
2019-09-20 20:00:00.000,1,4,297.0520935058594,22.97097229614258,3.1504525824005127,910.8725898246765,243952.76557649666,3641.1311363474733,240311.63444014918,757.090409302856,0.8311704817559387
2019-09-20 21:00:00.000,1,4,295.0,23.346707501220703,3.1480091154052734,934.3620800876619,240269.00502298205,3635.4852595675393,236633.51976341452,744.9244772256628,0.7972546115696112
2019-09-20 22:00:00.000,1,4,294.0,23.550618310546877,3.178185431401062,923.9223398246766,238269.83490083492,3705.5176882923656,234564.31721254255,745.4888956914401,0.8068739801582285
