time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-09-20 23:00:00.000,1,4,291.0,23.685747271728516,2.9456362317581175,824.7442099561692,236945.01164735557,3183.088047194152,233761.92360016142,688.5775917621085,0.8348983641833663
2019-09-21 00:00:00.000,1,4,289.8605651855469,23.87679375,3.011351120594788,850.8436601753236,235071.96522787499,3326.6967903148397,231745.26843756015,697.8663738019867,0.8202051757172233
2019-09-21 01:00:00.000,1,4,290.0,23.94145026855469,3.0164770530670166,858.6735898246766,234438.06366805223,3338.0318593695993,231100.03180868263,697.1079429139488,0.8118427667680845
2019-09-21 02:00:00.000,1,4,281.6204528808594,23.996886419677736,2.6721639738990786,796.03475,233894.5598813807,2619.4893356477014,231275.070545733,618.0049115732756,0.7763541875191701
2019-09-21 03:00:00.000,1,4,281.170654296875,24.080758044433594,2.60222081751709,785.5949599561692,233072.27073024682,2484.1551658085596,230588.11556443825,600.0411945938177,0.7638047915013303
2019-09-21 04:00:00.000,1,4,277.0,24.092394543457033,2.393142605836487,730.7860000000001,232958.18486471116,2101.007404863338,230857.17745984782,552.4741472423165,0.7559999059126973
2019-09-21 05:00:00.000,1,4,277.0,23.80100302734375,2.211524985445404,702.0765400438308,235815.02808349804,1794.213525606266,234020.81455789178,517.5428785090633,0.7371601940676623
2019-09-21 06:00:00.000,1,4,277.0,23.354507025146486,1.981506829863739,628.9979599561692,240192.53739848032,1440.3948927858182,238752.1425056945,473.08900101963434,0.7521312168525965
2019-09-21 07:00:00.000,1,4,277.0,23.310684118652343,1.9364039723258972,683.8069199123383,240622.1833089558,1375.5689221925938,239246.61438676322,463.2780944640504,0.6774984004599442
2019-09-21 08:00:00.000,1,4,277.0,23.386244622802735,2.021300077075195,660.3173300876618,239881.37754779478,1498.8287353399273,238382.54881245486,481.84266428799646,0.7297137941601932
2019-09-21 09:00:00.000,1,4,277.0,23.312077056884768,1.9170975746910095,660.3173300876618,240608.52674751377,1348.2761776682632,239260.2505698455,458.68524608741404,0.694643658718635
2019-09-21 10:00:00.000,1,4,277.0,23.71627331542969,2.17382623401947,686.4168300876618,236645.73004126316,1733.5647868526155,234912.16525441053,510.65822752035467,0.7439477080641204
2019-09-21 11:00:00.000,1,4,277.0,24.41984432373047,2.3917539076652528,712.5163300876618,229747.82137594113,2098.5697577301275,227649.251618211,544.4809871349266,0.7641663273428954
2019-09-21 12:00:00.000,1,4,285.7458801269531,24.394490057373048,2.896170565571594,785.5949599561692,229996.3981529066,3077.079354765233,226919.31879814135,657.1970518627339,0.8365596590632417
2019-09-21 13:00:00.000,1,4,293.59503173828125,24.244429449462892,3.3081534743041994,916.0924101753236,231467.61336134287,4014.779746099337,227452.83361524352,752.4488817646029,0.8213678810204287
2019-09-21 14:00:00.000,1,4,296.3553771972656,24.180712408447267,3.447454491485596,965.6815000000001,232092.3041518458,4360.0102422491245,227732.2939095967,785.0967194949569,0.8129975768355889
2019-09-21 15:00:00.000,1,4,297.0,24.089599365234378,3.414834708494568,981.3411601753236,232985.58918333103,4277.891836408108,228707.6973469229,780.9989830001433,0.7958485944486546
2019-09-21 16:00:00.000,1,4,297.0984802246094,24.11261656494141,3.4541481202926634,968.2914101753236,232759.92533499532,4376.957600106486,228382.96773488884,788.8685987083262,0.8147016388026098
2019-09-21 17:00:00.000,1,4,294.0983581542969,24.015517840576173,3.350905790130615,903.0426601753236,233711.89482249352,4119.218805165163,229592.67601732834,769.3434274380479,0.8519458286596137
2019-09-21 18:00:00.000,1,4,296.0,24.0690796875,3.4178614654907227,934.3620800876619,233186.76697659373,4285.478661819332,228901.2883147744,782.3528927322492,0.8373123325583256
2019-09-21 19:00:00.000,1,4,295.0,24.014806256103515,3.3692615420562744,965.6815000000001,233718.87129628527,4164.471317184778,229554.3999791005,773.428811659387,0.8009150135519701
2019-09-21 20:00:00.000,1,4,294.0655822753906,23.951598486328127,3.267613649317932,908.2625800876617,234338.56912025093,3916.9842802816243,230421.58483996932,752.9287157205537,0.8289769194805803
2019-09-21 21:00:00.000,1,4,290.0896911621094,23.989696160888673,3.0542214314758303,903.0426601753236,233965.0541851849,3422.090307209805,230542.9638779751,704.1292611520698,0.7797297870904181
2019-09-21 22:00:00.000,1,4,293.0,23.93938992919922,3.2273195080856323,929.1421601753235,234458.26352354075,3820.9763702352516,230637.2871533055,744.3402161218106,0.801104769566541
2019-09-21 23:00:00.000,1,4,290.79559326171875,23.858190234375,3.038528423474121,876.9431601753236,235254.35669955466,3387.0143146060564,231867.3423849486,704.5355103120721,0.8033992877841903
2019-09-22 00:00:00.000,1,4,288.4986267089844,23.964234924316408,2.9230731037628175,824.7442099561692,234214.67971311253,3134.5108634474545,231080.1688496651,675.4642263774264,0.8189984460919388
2019-09-22 01:00:00.000,1,4,288.0,24.002639556884766,2.9500762553009032,809.0845000000002,233838.15531876378,3192.6911592139368,230645.46415954985,680.4217072099435,0.8409773110348095
2019-09-22 02:00:00.000,1,4,281.6334533691406,24.02742874145508,2.671266308972168,767.3252900438309,233595.1186827506,2617.729691578729,230977.38899117187,617.0021173464764,0.8040945937168736
2019-09-22 03:00:00.000,1,4,278.1223449707031,24.103482238769534,2.4124573600616457,717.7362500000002,232849.47954759005,2135.058197642413,230714.42134994763,556.5887038580448,0.7754780448361702
2019-09-22 04:00:00.000,1,4,276.0385437011719,24.03497479248047,2.263444480799103,678.5870000000001,233521.13614205053,1879.4471516081555,231641.68899044237,524.308102468399,0.772646841846954
2019-09-22 05:00:00.000,1,4,276.168701171875,23.66724375,2.137231388168335,683.8069199123383,237126.42276487497,1675.6893642179323,235450.73340065705,503.21269779113885,0.7358988087684882
2019-09-22 06:00:00.000,1,4,276.2988586425781,23.376135937500003,1.9732964799224855,670.7571699123383,239980.48451371872,1428.4831040423028,238552.00140967642,470.7338246601783,0.7017946967629117
2019-09-22 07:00:00.000,1,4,276.42901611328125,23.229944860839844,1.8812439583969116,678.5870000000001,241413.76229604564,1298.3167557719214,240115.4455402737,451.7157312404226,0.665671065376175
2019-09-22 08:00:00.000,1,4,276.5591735839844,23.29267126464844,1.9272040349647521,636.827790043831,240798.78385140962,1362.5291995640343,239436.25465184558,461.44251608188466,0.7245954452617793
2019-09-22 09:00:00.000,1,4,276.6893615722656,23.254548010253906,1.8773282273277283,642.0477099561692,241172.54957474925,1292.9175960141124,239879.63197873515,450.3328042746667,0.7014008418555214
2019-09-22 10:00:00.000,1,4,276.81951904296875,23.592571563720703,2.077512018587494,675.9770400438309,237858.51933326328,1583.3521474093825,236275.1671858539,490.8644995223809,0.7261555799151889
2019-09-22 11:00:00.000,1,4,276.9496765136719,24.29810291748047,2.316779916808319,696.8566699123384,230941.391166613,1969.0646942453225,228972.32647236768,530.4784874760593,0.7612447586141226
2019-09-22 12:00:00.000,1,4,285.1735534667969,24.607242187500002,2.8503126065368654,819.524290043831,227910.5464838437,2980.405889341242,224930.14059450247,641.1212153266199,0.7823089847554494
2019-09-22 13:00:00.000,1,4,289.0,24.418228143310547,3.010953681161499,861.2835,229763.66663504334,3325.818730477602,226437.84790456574,681.7938717025398,0.791602151559318
2019-09-22 14:00:00.000,1,4,295.0,24.271123168945312,3.4366704788726805,947.4118300876618,231205.9043984165,4332.775732718864,226873.12866569762,779.6881837348863,0.8229664850846792
2019-09-22 15:00:00.000,1,4,293.7643737792969,24.23328826904297,3.327177753451538,952.63175,231576.84305394505,4061.0883024903037,227515.75475145475,756.9853577687762,0.7946253709985797
2019-09-22 16:00:00.000,1,4,294.40985107421875,24.12779935913086,3.3380343012680056,955.2416601753237,232611.07109517074,4087.6341225518704,228523.43697261886,762.8190712582589,0.798561351604213
2019-09-22 17:00:00.000,1,4,294.2113342285156,24.168496875000002,3.3649224661239625,897.8228398246766,232212.06695193745,4153.7518634324215,228058.31508850504,767.3985480276881,0.8547327089356991
2019-09-22 18:00:00.000,1,4,291.21978759765625,24.12857838134766,3.175593885626221,866.5034199123382,232603.43345229415,3699.477069401795,228903.95638289236,726.9060042851642,0.8388957130240793
2019-09-22 19:00:00.000,1,4,291.6287536621094,24.106779711914065,3.160089736564636,879.5531699123384,232817.15065923482,3663.4414623078214,229153.709196927,724.1462845289262,0.8233115510243674
2019-09-22 20:00:00.000,1,4,293.45989990234375,24.046132250976562,3.267947578665161,921.3123300876618,233411.74685691064,3917.784902985922,229493.9619539247,749.9742372856028,0.8140282212593895
2019-09-22 21:00:00.000,1,4,296.0,24.006611407470704,3.384139281111145,983.9511699123384,233799.21473956015,4201.3308553400775,229597.88388422006,776.9912177125846,0.7896644076166989
2019-09-22 22:00:00.000,1,4,297.0,23.929481231689454,3.4549386537322997,978.7312500000002,234555.40978114415,4378.961293739553,230176.4484874046,795.2455090579556,0.812526941443788
2019-09-22 23:00:00.000,1,4,298.0,23.84084478149414,3.4894603966690063,970.9014199123383,235424.41394796202,4466.907641534581,230957.50630642744,805.9170715697109,0.8300709578141067
2019-09-23 00:00:00.000,1,4,296.5248718261719,23.81690438232422,3.325222311328125,976.1213398246767,235659.1289730798,4056.3161561716274,231602.81281690815,770.1308405451343,0.7889703965323196
2019-09-23 01:00:00.000,1,4,292.0,23.92401412353516,3.1726988284927367,900.43275,234609.010074884,3692.7348247418936,230916.2752501421,732.6277959660321,0.813639659337171
2019-09-23 02:00:00.000,1,4,288.0,23.993821490478517,2.9232335502960205,806.474540043831,233924.60887633995,3134.8549774576554,230789.75389888228,674.6523516617744,0.8365451333716101
2019-09-23 03:00:00.000,1,4,278.88409423828125,24.01975711669922,2.4380248493911743,725.5660800876618,233670.33236588447,2180.5531720451477,231489.77919383932,564.3778340546563,0.777844843555075
2019-09-23 04:00:00.000,1,4,277.0,24.096645446777345,2.2657769722755434,683.8069199123383,232916.50841343234,1883.322707876852,231033.1857055555,523.4696720031069,0.7655226303796602
2019-09-23 05:00:00.000,1,4,277.0,23.620790771484376,2.12178272686615,694.2467099561692,237581.85426965915,1651.5519714845198,235930.30229817462,500.59284016057603,0.7210590024865665
2019-09-23 06:00:00.000,1,4,277.0,23.27918139038086,1.8757824252593993,647.2675800876618,240931.0404673114,1290.7892821281816,239640.2511851832,449.5129715579146,0.6944778100844097
2019-09-23 07:00:00.000,1,4,277.0,23.229556512451172,1.8680490694908143,639.43775,241417.56971801695,1280.1680546790578,240137.4016633379,448.58844972714024,0.7015357628277971
2019-09-23 08:00:00.000,1,4,277.0,23.557262091064455,2.0921627926506043,694.2467099561692,238204.69834651132,1605.762731855466,236598.93561465584,495.0034898737189,0.7130080456628604
2019-09-23 09:00:00.000,1,4,277.0,24.152225775146487,2.2571419404167177,686.4168300876618,232371.59109285532,1868.9951170059503,230502.59597584937,520.2770767520193,0.7579608394589846
2019-09-23 10:00:00.000,1,4,283.0,24.449012310791016,2.820899414364624,814.3044199123383,229461.85434728136,2919.2119417891076,226542.64240549225,639.0540072902676,0.7847851389030446
2019-09-23 11:00:00.000,1,4,290.0619201660156,24.34077240600586,3.0828708312973023,874.3332500000001,230523.05352738168,3486.591627785339,227036.46189959635,699.9240860312069,0.8005232398873162
2019-09-23 12:00:00.000,1,4,292.0,24.232169732666016,3.253024714022827,900.43275,231587.8093411798,3882.0859909852907,227705.7233501945,740.7323455826273,0.8226403866170209
2019-09-23 13:00:00.000,1,4,293.0,24.1950231628418,3.268302566619873,944.8019199123383,231951.99951225618,3918.6361051265667,228033.36340712963,745.282026898484,0.7888235736942972
2019-09-23 14:00:00.000,1,4,292.978759765625,24.13161540527344,3.2526256032714844,905.6526699123383,232573.65804454245,3881.133469964602,228692.52457457784,743.851160708065,0.8213426464916901
2019-09-23 15:00:00.000,1,4,292.1045227050781,24.12882720336914,3.1864554473968507,900.43275,232600.99396636046,3724.827172763649,228876.1667935968,729.3037084587668,0.8099480038445589
2019-09-23 16:00:00.000,1,4,291.27374267578125,24.103461309814456,3.1276598153045656,879.5531699123384,232849.68473799567,3588.636302551856,229261.0484354438,717.0505684061312,0.815244140928509
2019-09-23 17:00:00.000,1,4,290.0,24.08705533447266,3.059159842062378,871.7233398246767,233010.53121708322,3433.1656991178293,229577.3655179654,702.3138572390358,0.8056614124617645
2019-09-23 18:00:00.000,1,4,290.0,24.023649902343752,2.9922222169372557,863.8934101753235,233632.16695043552,3284.5669002699588,230347.60005016555,689.2512064882826,0.7978428801168908
2019-09-23 19:00:00.000,1,4,290.0,24.04520672607422,3.0035891852874754,874.3332500000001,233420.8208326267,3309.5693774794295,230111.25145514726,691.1596662836472,0.7904991217978352
2019-09-23 20:00:00.000,1,4,292.0,23.945868603515628,3.186245195585632,882.1630800876618,234394.74569352827,3724.335638621629,230670.41005490665,734.972485801214,0.8331480906321524
2019-09-23 21:00:00.000,1,4,296.29669189453125,23.837096173095706,3.3099127036880494,952.63175,235461.16582950545,4019.050888012278,231442.11494149317,766.053196413278,0.804144094938341
2019-09-23 22:00:00.000,1,4,298.21978759765625,23.7809484375,3.484197750379944,991.7810000000001,236011.64608996874,4453.44422565541,231558.20186431333,806.7945660176655,0.8134805627630146
2019-09-23 23:00:00.000,1,4,299.0,23.708338916015627,3.4530487272766113,997.0009199123384,236723.52000393454,4374.17183026471,232349.34817366983,802.3136209946408,0.8047270619019935
2019-09-24 00:00:00.000,1,4,284.6597900390625,23.86132957763672,2.8013267757637026,814.3044199123383,235223.57813870872,2878.8429301471474,232344.7352085616,650.873527947471,0.7993000062771843
2019-09-24 01:00:00.000,1,4,297.45001220703125,23.709120263671878,3.43175479821167,960.4615800876619,236715.85956212398,4320.389727308689,232395.4698348153,797.5242686882829,0.8303552013142393
2019-09-24 02:00:00.000,1,4,315.4395751953125,23.625636987304688,4.446511599472046,1205.7969199123384,237534.3412912866,7253.193852480633,230281.14743880596,1023.9477932263832,0.8491876005959812
2019-09-24 03:00:00.000,1,4,315.9877014160156,23.533817010498048,4.491612117164612,1213.6267500000001,238434.55719869566,7401.076873609278,231033.4803250864,1037.71277969887,0.8550510111110108
2019-09-24 04:00:00.000,1,4,296.1485290527344,23.73219094848633,3.625430142704773,947.4118300876618,236489.6713383072,4821.803503010782,231667.86783529643,839.8956711462292,0.8865159210314227
2019-09-24 05:00:00.000,1,4,282.6700439453125,23.899873736572268,2.6969233809494018,782.9850000000001,234845.68580832236,2668.2569078222396,232177.42890050012,626.1647365304761,0.7997148560067895
2019-09-24 06:00:00.000,1,4,277.0,23.567935858154296,2.095845876246643,670.7571699123383,238100.05123963513,1611.4213393946743,236488.62990024046,495.6437197556375,0.7389316760049147
2019-09-24 07:00:00.000,1,4,277.0,23.710034161376953,2.191823153958893,668.1472099561693,236706.89958107774,1762.387672864752,234944.511908213,514.9568210959922,0.770723597169213
2019-09-24 08:00:00.000,1,4,277.0,23.930371875000002,2.2029302323516844,655.0974599561691,234546.67778943747,1780.2947527960691,232766.3830366414,512.7681022665696,0.7827355983045295
2019-09-24 09:00:00.000,1,4,279.0,24.314292626953126,2.4871771434425356,754.275540043831,230782.66498838377,2269.362434699948,228513.3025536838,568.3530630840912,0.7535085428477027
2019-09-24 10:00:00.000,1,4,290.0,24.197969494628907,3.125843761106873,879.5531699123384,231923.11326292894,3584.4700783878143,228338.6431845411,713.7509232180062,0.8114926392558427
2019-09-24 11:00:00.000,1,4,293.48419189453125,24.090117938232424,3.250493335697937,929.1421601753235,232980.50502105794,3876.046562644373,229104.45845841357,744.7025153977582,0.8014946983540574
2019-09-24 12:00:00.000,1,4,294.0,23.992079736328126,3.2993389428863527,910.8725898246765,233941.68527787595,3993.413593340017,229948.27168453592,758.6772876182006,0.8329126335487049
2019-09-24 13:00:00.000,1,4,294.0054931640625,23.968718371582032,3.2713864826934813,923.9223398246766,234170.72336843773,3926.0347141030293,230244.6886543347,753.2193621757597,0.8152409891059572
2019-09-24 14:00:00.000,1,4,290.9205627441406,23.982294287109376,3.104589943675232,892.6029199123384,234037.62319197948,3535.89140501199,230501.7317869675,715.6133585055449,0.8017152336627181
2019-09-24 15:00:00.000,1,4,291.0849304199219,23.991333270263674,3.0523448755645752,863.8934101753235,233949.0037356771,3417.8864397858138,230531.11729589128,703.6604745362898,0.814522331399061
2019-09-24 16:00:00.000,1,4,290.3994445800781,23.999465332031253,3.032444157229614,882.1630800876618,233869.27586361908,3373.4637650960963,230495.812098523,698.965678664061,0.7923315931501053
2019-09-24 17:00:00.000,1,4,289.0,24.012348266601563,2.964812266584778,858.6735898246766,233742.96976948093,3224.66662907516,230518.30314040577,683.4434928229834,0.7959293274205959
2019-09-24 18:00:00.000,1,4,286.1701354980469,24.025431188964845,2.7987247006851197,832.5740400438309,233614.7029670222,2873.4972586367708,230741.20570838542,645.7811118819245,0.7756440638575848
2019-09-24 19:00:00.000,1,4,289.0,24.026366015625,2.996615443574524,876.9431601753236,233605.5377955703,3294.2188838544776,230311.31891171582,690.154455080865,0.7870002144071518
2019-09-24 20:00:00.000,1,4,289.5989074707031,23.995353955078127,2.945504531895447,858.6735898246766,233909.58437886034,3182.8034208152108,230726.78095804513,679.60677894157,0.7914611407581916
2019-09-24 21:00:00.000,1,4,295.0934143066406,23.920095758056643,3.3082440597427367,921.3123300876618,234647.42627860652,4014.999618342867,230632.42666026365,762.9883554828696,0.8281538524620332
2019-09-24 22:00:00.000,1,4,295.9931335449219,23.8005193359375,3.316631736529541,957.8516699123384,235819.7702617617,4035.3845778452906,231784.38568391642,768.7434495912806,0.8025704540053005
2019-09-24 23:00:00.000,1,4,297.0,23.712624700927737,3.372685069958496,950.0218398246766,236681.50156864632,4172.938708024873,232508.56286062143,784.1781585975244,0.8254317171721463
2019-09-25 00:00:00.000,1,4,293.73028564453125,23.748641107177736,3.19698642245636,900.43275,236328.39167947444,3749.48835643435,232578.90332304008,743.5515960735495,0.8257713816756992
2019-09-25 01:00:00.000,1,4,290.2903137207031,23.833663824462892,3.0308370177886963,879.5531699123384,235494.81705603036,3369.888965556635,232124.92809047372,703.5328248081469,0.7998752649351093
2019-09-25 02:00:00.000,1,4,282.532958984375,23.9777341003418,2.704465203668976,790.8148300876618,234082.33190147494,2683.2010904884914,231399.13081098645,625.8108974375584,0.7913494709857519
2019-09-25 03:00:00.000,1,4,279.1810607910156,24.109693487548828,2.5127658585113526,743.8357500000001,232788.583594983,2316.298205840051,230472.28538914295,579.1228900589233,0.778562861571151
2019-09-25 04:00:00.000,1,4,276.0552062988281,24.024398693847658,2.2581739793151856,704.6865000000001,233624.8256937004,1870.7046387685616,231754.12105493183,523.3411257653087,0.7426580837937276
2019-09-25 05:00:00.000,1,4,276.2274475097656,23.522810705566407,2.091001393734741,668.1472099561693,238542.46455312814,1603.980448494634,236938.4841046335,495.4387004921855,0.7415112913884448
2019-09-25 06:00:00.000,1,4,276.3996887207031,23.308644708251954,1.9368483757965087,657.7074199123384,240642.17797403867,1376.2003790158362,239265.97759502282,463.4219200882838,0.7046019340180932
2019-09-25 07:00:00.000,1,4,276.5719299316406,23.195446966552737,1.8172125882362367,670.7571699123383,241751.98448134164,1211.4399706993156,240540.54451064233,437.1133054659381,0.651671461854168
2019-09-25 08:00:00.000,1,4,276.7441711425781,23.424446942138673,1.9854414468269348,657.7074199123384,239506.83666070053,1446.1208674694906,238060.71579323104,472.65561199716836,0.7186411429875089
2019-09-25 09:00:00.000,1,4,276.9164123535156,24.093592144775393,2.242349438582611,702.0765400438308,232946.44341372178,1844.577938316223,231101.86547540556,518.2111383041697,0.7381120273180153
2019-09-25 10:00:00.000,1,4,286.93792724609375,24.441831353759767,2.954631265525818,816.9143300876618,229532.2574553497,3202.558001179787,226329.6994541699,668.720806324352,0.8185935558904843
2019-09-25 11:00:00.000,1,4,292.0,24.352778649902344,3.266033250965881,882.1630800876618,230405.34263134643,3913.1962568753966,226492.14637447102,739.7308811416538,0.8385420993453337
2019-09-25 12:00:00.000,1,4,291.74591064453125,24.21730552368164,3.230037405505371,887.383,231733.54012705185,3827.414775035981,227906.12535201586,736.1453098308072,0.8295688669163226
2019-09-25 13:00:00.000,1,4,292.0,24.230793072509766,3.2350430030776978,853.4536699123383,231601.3063100841,3839.2866766191055,227762.01963346498,736.819927982086,0.8633391055167269
2019-09-25 14:00:00.000,1,4,291.5106506347656,24.16501336669922,3.1494280644332884,895.2128300876618,232246.2197550095,3638.763351012273,228607.4564039972,719.9827389374583,0.8042587357321002
2019-09-25 15:00:00.000,1,4,288.26446533203125,24.051143572998047,2.8624858187164306,832.5740400438309,233362.61515422692,3005.917890022188,230356.69726420473,659.39277916514,0.7919929609268459
2019-09-25 16:00:00.000,1,4,286.4164123535156,24.12329730834961,2.8455463417099,809.0845000000002,232655.20983131725,2970.4466121311766,229684.76321918608,653.5786377248595,0.8078002207740469
2019-09-25 17:00:00.000,1,4,285.3763732910156,23.99468655395508,2.819749547543335,806.474540043831,233916.12767290682,2916.8325440679228,230999.2951288389,651.3601579223728,0.8076636342257898
2019-09-25 18:00:00.000,1,4,287.5796813964844,24.099494110107422,2.881306197061157,848.2337500000001,232888.5797193314,3045.5746730331944,229843.0050462982,662.2480747910579,0.7807377091409742
2019-09-25 19:00:00.000,1,4,283.0,24.09848719482422,2.765306529059601,814.3044199123383,232898.45165773606,2805.2849623725165,230093.16669536356,636.278136154688,0.7813762526589071
2019-09-25 20:00:00.000,1,4,289.515380859375,24.046243872070313,2.9994386340316774,850.8436601753236,233410.65250808056,3300.428948827576,230110.22355925298,690.2014946292898,0.8111966121802774
2019-09-25 21:00:00.000,1,4,292.9670715332031,23.938706250000003,3.1502229432998656,895.2128300876618,234464.96641012497,3640.600345558576,230824.3660645664,727.1482138492439,0.8122629495580839
2019-09-25 22:00:00.000,1,4,297.0,23.8920091003418,3.442722321546936,1007.4406601753236,234922.79180297494,4348.048866737214,230574.74293623772,793.8048142915322,0.7879420055900735
2019-09-25 23:00:00.000,1,4,298.9539489746094,23.790892016601564,3.476880051411438,994.3909101753237,235914.15784835594,4434.757145298016,231479.40070305794,804.8261106171369,0.8093659167451922
2019-09-26 00:00:00.000,1,4,295.1842041015625,23.629060034179687,3.2518801954193117,931.7521699123383,237500.78126049755,3879.354786391692,233621.42647410586,759.7088899767538,0.8153551067643118
2019-09-26 01:00:00.000,1,4,294.7877502441406,23.83704036254883,3.2774654007202146,905.6526699123383,235461.7130039205,3940.6390522728934,231521.07395164762,758.8023094141112,0.8378513470153615
2019-09-26 02:00:00.000,1,4,286.0909118652344,23.959560791015626,2.891132544429016,824.7442099561692,234260.50557037204,3066.3832255579837,231194.12234481407,668.4128511917955,0.8104486738104146
2019-09-26 03:00:00.000,1,4,278.0,24.06681470947266,2.395461559636688,709.9064199123383,233208.9731382707,2105.0811275440146,231103.89201072667,553.600489594124,0.7798217822322054
2019-09-26 04:00:00.000,1,4,276.08599853515625,24.02404290161133,2.2555309569442747,665.5372500000001,233628.31393059628,1866.3281639872462,231761.98576660902,522.746333539465,0.7854501510463388
2019-09-26 05:00:00.000,1,4,276.2601318359375,23.474402032470703,2.066900820261383,660.3173300876618,239017.06996137268,1567.219045850266,237449.8509155224,490.7852916282364,0.7432567180435521
2019-09-26 06:00:00.000,1,4,276.43426513671875,23.267521636962893,1.932234368044281,621.1680800876618,241045.3543221866,1369.6513522847217,239675.7029699019,463.10963046361724,0.7455464073399607
2019-09-26 07:00:00.000,1,4,276.6083984375,23.169183453369143,1.8124351255783082,639.43775,242009.47564148542,1205.0785780584192,240804.397063427,436.4423476314611,0.6825407909236841
2019-09-26 08:00:00.000,1,4,276.78253173828125,23.818453125,1.6779302898170472,636.827790043831,235643.94488306248,1032.8523774743317,234611.09250558814,393.6610584421956,0.6181593589298311
2019-09-26 09:00:00.000,1,4,276.9566650390625,24.201555322265627,2.2675858398056032,704.6865000000001,231887.95730676266,1886.3309837901002,230001.62632297256,521.5484309822323,0.740114123063564
2019-09-26 10:00:00.000,1,4,283.0,24.051815625,2.7104266280364993,772.5452099561693,233356.0262623125,2695.043232084249,230660.98303022824,625.1896704542057,0.8092596554830443
2019-09-26 11:00:00.000,1,4,295.26141357421875,24.074216583251953,3.3802307367095947,939.5820000000001,233136.40413147619,4191.631724197357,228944.77240727883,773.8861567000666,0.8236494065446832
2019-09-26 12:00:00.000,1,4,296.0,23.747113293457033,3.346537967527771,929.1421601753235,236343.37057908616,4108.487204782832,232234.88337430332,777.18285459649,0.8364520392119977
2019-09-26 13:00:00.000,1,4,292.6879577636719,23.806370141601565,3.1634343782546996,921.3123300876618,235762.4081439184,3671.200345317709,232091.2077986007,734.2053056407487,0.7969124928251964
2019-09-26 14:00:00.000,1,4,290.8910827636719,23.894422906494142,3.079125407537842,853.4536699123383,234899.1265095245,3478.1249542218993,231421.00155530262,712.5742857267867,0.8349302496994102
2019-09-26 15:00:00.000,1,4,288.83782958984375,24.001667523193362,2.921052814498901,814.3044199123383,233847.68527315903,3130.1795107800717,230717.50576237898,673.9380195613636,0.8276241698822101
2019-09-26 16:00:00.000,1,4,288.557373046875,23.90934060058594,2.8877969278564453,858.6735898246766,234752.87134817135,3059.311686527187,231693.55966164416,669.0839497950201,0.7792063919557992
2019-09-26 17:00:00.000,1,4,284.18994140625,23.96251875,2.780128446091461,811.6944599561691,234231.505326375,2835.4379549442015,231396.06737143078,643.3107892130109,0.7925528889870078
2019-09-26 18:00:00.000,1,4,301.9152526855469,23.495058911132812,3.5559497742919923,1017.8805000000002,238814.54703100634,4638.757419507999,234175.78961149833,832.7173462136566,0.8180894969632058
2019-09-26 19:00:00.000,1,4,309.125,23.664069525146484,4.1583529684753415,1096.179,237157.54330973033,6343.561083465989,230813.98222626434,959.8060081562011,0.8755924061272848
2019-09-26 20:00:00.000,1,4,308.26666259765625,19.77601149902344,3.5263540741882324,1098.7889101753235,275276.6085259643,4561.86321672027,270714.745309244,954.6360450640824,0.8688074990780167
2019-09-26 21:00:00.000,1,4,317.0,21.993501727294923,4.165971504693603,1218.8466699123385,253536.02387935875,6366.826506962592,247169.19737239616,1029.6998330913914,0.8448149045404121
2019-09-26 22:00:00.000,1,4,299.472412109375,22.694251977539064,3.0719681551025393,947.4118300876618,246665.77032093014,3461.974338138907,243203.79598279123,747.1143164591895,0.7885845339191729
2019-09-26 23:00:00.000,1,4,286.2069091796875,23.474474121093753,2.620057959450531,811.6944599561691,239016.3631944199,2518.3275865925475,236498.03560782733,619.6385605887032,0.7633889242291529
2019-09-27 00:00:00.000,1,4,311.5543518066406,23.681531250000003,4.40865089732666,1150.9879101753236,236986.34611462496,7130.202203383894,229856.14391124106,1013.3554951103388,0.8804223625215837
2019-09-27 01:00:00.000,1,4,298.6274108886719,23.822371490478517,3.7983213101394653,983.9511699123384,235605.52867933994,5292.657927533157,230312.8707518068,874.8022849759841,0.8890708316896676
2019-09-27 02:00:00.000,1,4,291.6090393066406,24.01755260009766,3.169621931954956,895.2128300876618,233691.94575527852,3685.5758386076263,230006.3699166709,729.0332345772247,0.8143686172436063
2019-09-27 03:00:00.000,1,4,287.45098876953125,23.999451379394532,2.8883745353759767,803.8645800876619,233869.41265722289,3060.5356355802187,230808.87702164266,666.6624829280381,0.8293218776418015
2019-09-27 04:00:00.000,1,4,277.1056213378906,24.07742801513672,2.361403941723633,696.8566699123384,233104.91880367746,2045.6484130260737,231059.2703906514,545.6242718722709,0.7829791913176467
2019-09-27 05:00:00.000,1,4,276.1203308105469,23.982184991455078,2.227219163369751,660.3173300876618,234038.6947418756,1819.7693038129228,232218.92543806267,517.2024408327845,0.7832634663156913
2019-09-27 06:00:00.000,1,4,276.329833984375,23.55058342895508,2.044299586214447,655.0974599561691,238270.17688484435,1533.1318539245804,236737.04503091978,483.9614431983402,0.7387625090634923
2019-09-27 07:00:00.000,1,4,276.5393371582031,23.4648375,1.9833367560012818,628.9979599561692,239110.84197674997,1443.0565372617841,237667.7854394882,471.37525457956315,0.7494066508775485
2019-09-27 08:00:00.000,1,4,276.74884033203125,23.575798168945315,2.0533429210739134,707.2964599561693,238022.96804391645,1546.726036685301,236476.24200723114,485.56681752770965,0.6865110247516295
2019-09-27 09:00:00.000,1,4,276.9583435058594,24.06505435180664,2.2360567589767455,696.8566699123384,233226.23193127842,1834.2396288587636,231391.99230241965,517.4056283609206,0.7424850054545765
2019-09-27 10:00:00.000,1,4,289.5041198730469,24.165834246826172,2.9808522402145385,853.4536699123383,232238.17173132164,3259.65264386583,228978.51908745582,682.5511315828501,0.7997518267780812
2019-09-27 11:00:00.000,1,4,293.0,24.15991600341797,3.174282569480896,895.2128300876618,232296.19501824974,3696.4224077722083,228599.77261047752,725.6402735847352,0.8105785006607629
2019-09-27 12:00:00.000,1,4,295.0,24.15724407348633,3.311323964653015,903.0426601753236,232322.39099336974,4022.478856858716,228299.91213651103,755.9749701858068,0.8371420349499724
2019-09-27 13:00:00.000,1,4,297.0,24.118904553222656,3.4504123901779176,955.2416601753237,232698.27701756763,4367.495185808881,228330.78183175874,787.8353586913113,0.8247497900653884
2019-09-27 14:00:00.000,1,4,296.7807312011719,24.004983599853517,3.432027891581726,991.7810000000001,233815.17399333214,4321.077373603955,229494.0966197282,787.6301405522587,0.7941573195617365
2019-09-27 15:00:00.000,1,4,292.4590148925781,23.893462500000002,3.1344179569885253,921.3123300876618,234908.54246924998,3604.161465787989,231304.38100346198,725.0046053473668,0.7869259768599682
2019-09-27 16:00:00.000,1,4,289.4285583496094,23.985098767089845,2.984455601939392,829.9640800876618,234010.12767762376,3267.538178567748,230742.58949905602,688.6410138364593,0.8297238764401998
2019-09-27 17:00:00.000,1,4,290.0569763183594,24.00824619140625,3.0010163582748413,850.8436601753236,233783.1870889863,3303.9019562151,230479.2851327712,691.6721049269379,0.8129250264195574
2019-09-27 18:00:00.000,1,4,289.3322448730469,24.026493914794923,2.995751037876892,848.2337500000001,233604.28385420248,3292.3186527943453,230311.96520140814,689.9573087875851,0.8134046880209436
2019-09-27 19:00:00.000,1,4,286.83978271484375,23.942610662841798,2.8819132197784425,850.8436601753236,234426.6870000062,3046.8580685693255,231379.82893143687,666.8165877875824,0.7837122364526746
2019-09-27 20:00:00.000,1,4,288.12835693359375,23.99592136230469,2.8807957765274046,796.03475,233904.0214389741,3044.495727546179,230859.5257114279,665.0591466406013,0.8354649676293671
2019-09-27 21:00:00.000,1,4,291.9340515136719,23.99215647583008,3.104679526322937,863.8934101753235,233940.93291305527,3536.0954635767393,230404.83744947854,715.3331815951603,0.8280340759284024
2019-09-27 22:00:00.000,1,4,292.798828125,23.9416828125,3.179172846107483,926.5322500000001,234435.7837746562,3707.8205438804903,230727.96323077573,733.5240755409679,0.7916875808057063
2019-09-27 23:00:00.000,1,4,291.4562683105469,23.90714538574219,3.0927065380462646,843.0138300876617,234774.39354182954,3508.874622869305,231265.51891896024,715.2363823853304,0.8484278156041115
2019-09-28 00:00:00.000,1,4,293.0,23.890734759521486,3.2263909237747193,916.0924101753236,234935.285618785,3818.777896696801,231116.50772208822,745.6722028490553,0.8139705062138296
2019-09-28 01:00:00.000,1,4,295.7629089355469,23.885467639160158,3.363587417262268,926.5322500000001,234986.9252042043,4150.456475999987,230836.46872820432,776.4386416594431,0.8380049821897112
2019-09-28 02:00:00.000,1,4,289.9031066894531,23.908422052001953,3.0290182894821167,845.6238398246766,234761.87692708557,3365.845809482332,231396.03111760324,700.9028103687932,0.8288588582295783
2019-09-28 03:00:00.000,1,4,280.0450439453125,23.980924603271486,2.53939346488266,769.9352500000001,234051.05176408187,2365.649618854773,231685.4021452271,588.3403961163007,0.7641426939684871
2019-09-28 04:00:00.000,1,4,276.01580810546875,24.118223199462893,2.269552312628174,704.6865000000001,232704.95710521785,1889.6040921073868,230815.35301311046,523.8475182209933,0.74337669051556
2019-09-28 05:00:00.000,1,4,276.15777587890625,23.808693255615236,2.1755202819992063,675.9770400438309,235739.63200889243,1736.2677501073813,234003.36425878503,509.079065001035,0.7531011185942438
2019-09-28 06:00:00.000,1,4,276.2997741699219,23.42099366455078,1.9532211088508606,668.1472099561693,239540.6930776311,1399.5655501039766,238141.1275275271,465.1422771723107,0.6961673568955323
2019-09-28 07:00:00.000,1,4,276.4417419433594,23.178910766601565,1.7601798624275207,639.43775,241914.10770073094,1136.5918086424942,240777.51589208844,423.81173479857637,0.6627881053293715
2019-09-28 08:00:00.000,1,4,276.5837097167969,23.229119329833985,1.8253983698020935,621.1680800876618,241421.8559176014,1222.3786116387435,240199.47730596268,438.4597343016192,0.705863273334557
2019-09-28 09:00:00.000,1,4,276.7256774902344,23.343014703369143,1.9022295292808533,642.0477099561692,240305.20973011045,1327.4441684372994,238977.76556167315,454.5905624929717,0.7080323711831404
2019-09-28 10:00:00.000,1,4,276.8676452636719,23.68676116333008,2.148513620693207,702.0765400438308,236935.07131214903,1693.4276562215084,235241.64365592753,505.41987554901806,0.7198928417654641
2019-09-28 11:00:00.000,1,4,277.6192932128906,24.470399377441407,2.4982039985687257,738.6158300876618,229252.1725516516,2289.5293958156085,226962.643155836,566.9989826576362,0.7676507320325677
2019-09-28 12:00:00.000,1,4,292.0,24.399122332763675,3.241349888887024,923.9223398246766,229950.98267645834,3854.271049816311,226096.71162664203,732.8585511087377,0.7932036271011749
2019-09-28 13:00:00.000,1,4,295.19342041015625,24.473892187500002,3.7634753315002443,950.0218398246766,229217.92855284372,5195.993187913674,224021.93536493005,843.1010274608564,0.8874543638033078
2019-09-28 14:00:00.000,1,4,293.5308532714844,24.331026489257813,3.663361040208435,921.3123300876618,230618.6038596079,4923.227110288214,225695.37674931966,826.8036501386223,0.8974194994871639
2019-09-28 15:00:00.000,1,4,294.1436462402344,24.171936199951173,3.5726305312637328,916.0924101753236,232178.3473286107,4682.379786492696,227495.96754211799,812.7590393803539,0.8872020228011783
2019-09-28 16:00:00.000,1,4,296.49169921875,24.169452630615236,3.7074500762145997,936.9720898246767,232202.69659007993,5042.4435947733555,227160.25299530657,842.1852972803771,0.8988371227129767
2019-09-28 17:00:00.000,1,4,293.024658203125,24.047643786621094,3.2679405591293333,916.0924101753236,233396.92754983666,3917.768072237391,229479.15947759929,749.9242527317552,0.8186120138122673
2019-09-28 18:00:00.000,1,4,294.0,24.0017698425293,3.2881270728515624,923.9223398246766,233846.6821200648,3966.3187360291377,229880.36338403565,755.8758463600027,0.8181162136456595
2019-09-28 19:00:00.000,1,4,292.8360900878906,23.991989044189456,3.188944708506775,897.8228398246766,233942.57443630038,3730.6491208486527,230211.92531545172,734.1331010698666,0.8176814717848181
2019-09-28 20:00:00.000,1,4,288.0743713378906,24.018673461914062,2.9101869073013305,843.0138300876617,233680.95666910984,3106.9351657798225,230574.02150333003,671.0134985428065,0.7959697392782161
2019-09-28 21:00:00.000,1,4,290.02880859375,23.989903125,2.996619789001465,824.7442099561692,233963.02508006248,3294.228437831713,230668.79664223077,691.2266807232634,0.8381103769858517
2019-09-28 22:00:00.000,1,4,291.1405029296875,23.98217103881836,3.11031253669281,856.0635800876619,234038.83153547934,3548.938613571879,230489.89292190748,716.8956035359922,0.8374326629601289
2019-09-28 23:00:00.000,1,4,288.0,23.95626796875,2.8853999235031127,850.8436601753236,234292.78886085935,3054.2350553276524,231238.5538055317,667.2157054614515,0.7841813210713305
2019-09-29 00:00:00.000,1,4,291.54254150390625,23.980268829345704,3.160741550605774,861.2835,234057.4810634586,3664.9528933434544,230392.52817011514,728.2112367363942,0.8454953992923285
2019-09-29 01:00:00.000,1,4,293.0,23.948924230957033,3.1636519838653565,887.383,234364.7878943049,3671.7054300919363,230693.08246421296,729.8326280019215,0.8224550481606269
2019-09-29 02:00:00.000,1,4,292.25848388671875,23.950398559570313,3.1862221313964842,918.7024199123384,234350.33337017428,3724.281720316257,230626.051649858,734.8258298433663,0.7998518496484232
2019-09-29 03:00:00.000,1,4,282.550048828125,23.98978220214844,2.6971513487319947,777.7650800876618,233964.21062462838,2668.7080161654853,231295.5026084629,623.8389768160604,0.8020917791086064
2019-09-29 04:00:00.000,1,4,276.51763916015625,24.097836071777344,2.312594435005188,704.6865000000001,232904.83535924487,1961.9565180417312,230942.87884120314,534.0772164122437,0.757893355999077
2019-09-29 05:00:00.000,1,4,277.0,23.945470953369142,2.2011432590881346,686.4168300876618,234398.64431123546,1777.4076447449665,232621.2366664905,512.0326670091912,0.7459500475007291
2019-09-29 06:00:00.000,1,4,277.0,23.35256063232422,1.9507761376693726,636.827790043831,240211.62010620482,1396.0638925418077,238815.55621366302,465.87568836585245,0.7315567813612336
2019-09-29 07:00:00.000,1,4,277.0,23.253003918457033,1.8715274166252136,675.9770400438309,241187.68806689864,1284.9398935195495,239902.7481733791,448.9845705302134,0.6642009179795527
2019-09-29 08:00:00.000,1,4,277.0,23.142208355712892,1.7227129228157043,668.1472099561693,242273.94327542098,1088.720119511995,241185.22315590899,415.49290072287386,0.6218583188428346
2019-09-29 09:00:00.000,1,4,277.0,23.31905802612305,1.8508978364868165,602.8984599561692,240540.08434776595,1256.768599224945,239283.315748541,442.8889714263663,0.7345996064719827
2019-09-29 10:00:00.000,1,4,277.0,23.600305975341797,2.0525898251586914,665.5372500000001,237782.69007891245,1545.5916723881437,236237.0984065243,484.8978645142443,0.7285811042345778
2019-09-29 11:00:00.000,1,4,277.0,24.232220892333984,2.2641412532958984,720.3462099561692,231587.3077646327,1880.6044573509826,229706.7033072817,520.088423116618,0.7219978614842212
2019-09-29 12:00:00.000,1,4,282.8892822265625,24.45197026977539,2.8092944503234865,785.5949599561692,229432.85410328428,2895.2425191074426,226537.61158417683,636.4108550129655,0.8101004811034848
2019-09-29 13:00:00.000,1,4,292.65020751953125,24.381921057128906,3.2827862088775634,905.6526699123383,230119.62639096018,3953.4443158660606,226166.1820750941,742.455223430611,0.8198012859637196
2019-09-29 14:00:00.000,1,4,297.0,24.32455014038086,3.819418692201233,981.3411601753236,230682.09889068638,5351.616252873005,225330.48263781337,860.6314573095898,0.8769951697081898
2019-09-29 15:00:00.000,1,4,299.96722412109375,24.260721478271485,3.887155541619873,981.3411601753236,231307.8840300194,5543.119783234726,225764.76424678467,877.5827544443932,0.89426877222556
2019-09-29 16:00:00.000,1,4,296.0,24.144161151123047,3.725108554248047,957.8516699123384,232450.65779582848,5090.592014616241,227360.06578121224,846.9409259359924,0.8842088525183691
2019-09-29 17:00:00.000,1,4,294.0,24.137047631835937,3.2942835400360106,913.4825000000002,232520.399734812,3981.185175425133,228539.21455938686,752.8729727757463,0.8241788679867936
2019-09-29 18:00:00.000,1,4,294.504150390625,24.05916633911133,3.321941179724121,921.3123300876618,233283.95883206505,4048.3150425773983,229235.64378948766,761.5073249648691,0.8265463297255693
2019-09-29 19:00:00.000,1,4,292.2967834472656,24.041641827392578,3.201146333093262,903.0426601753236,233455.7715983873,3759.252354257258,229696.51924413006,735.2921703026328,0.8142385766801732
2019-09-29 20:00:00.000,1,4,292.39544677734375,24.031284320068362,3.2192460390930178,900.43275,233557.31805024494,3801.883157560361,229755.43489268457,739.6392737383685,0.8214264460487121
2019-09-29 21:00:00.000,1,4,293.0,24.027135736083984,3.199563260632324,921.3123300876618,233597.99134842955,3755.535125032483,229842.45622339708,735.3954786658745,0.7982043164405522
2019-09-29 22:00:00.000,1,4,290.6819763183594,24.013434246826172,3.095729952406311,858.6735898246766,233732.32266732163,3515.7384926466307,230216.584174675,712.6883751702102,0.8299875338144805
2019-09-29 23:00:00.000,1,4,292.0,23.981736181640628,3.16139269611969,861.2835,234043.09493612984,3666.46308543628,230376.63185069355,728.3110012894374,0.8456112317134107
2019-09-30 00:00:00.000,1,4,291.87353515625,23.94001547241211,3.1792086123138428,900.43275,234452.13061030552,3707.9039715059166,230744.22663879962,733.584032571769,0.814701633821925
2019-09-30 01:00:00.000,1,4,292.5460510253906,23.95290538330078,3.205171869758606,913.4825000000002,234325.75611936548,3768.7130422199466,230557.04307714553,738.97494884559,0.8089645382868198
2019-09-30 02:00:00.000,1,4,289.1224060058594,24.01508298339844,2.948350786541748,829.9640800876618,233716.158223144,3188.9575080602012,230527.2007150838,679.6750535475848,0.8189210471323007
2019-09-30 03:00:00.000,1,4,288.73870849609375,24.09917087402344,2.9610294053009034,848.2337500000001,232891.74877115182,3216.4430497596736,229675.30572139216,680.075333912517,0.8017546270854194
2019-09-30 04:00:00.000,1,4,279.9087219238281,24.140291619873047,2.5145306032447814,775.1551699123384,232488.59522193787,2319.55287475945,230169.04234717842,578.7671009015241,0.746646766178411
2019-09-30 05:00:00.000,1,4,277.0,23.89323693237305,2.196012145529938,689.0267900438309,234910.75396584408,1769.130627374162,233141.62333846992,511.981836479846,0.7430506968347013
2019-09-30 06:00:00.000,1,4,277.0,23.34910037841797,1.943786852698517,636.827790043831,240245.54491993724,1386.0781145541375,238859.4668053831,464.29189121888146,0.7290697712593943
2019-09-30 07:00:00.000,1,4,277.0,23.16617666015625,1.8019106686592101,639.43775,242038.9546630957,1191.1239000280245,240847.83076306767,433.9862757753995,0.6786998042818077
2019-09-30 08:00:00.000,1,4,277.0,23.254250354003908,1.840343797238159,649.877540043831,241175.4678382961,1242.4769744222453,239932.99086387386,441.5591914891301,0.6794498413644964
2019-09-30 09:00:00.000,1,4,277.0,23.823180743408205,2.133349250592041,678.5870000000001,235597.59465032187,1669.6073381896285,233927.98731213223,499.05009642484174,0.7354253712859835
2019-09-30 10:00:00.000,1,4,278.83935546875,24.33766096801758,2.451785312326813,715.126290043831,230553.5585010201,2205.237168150939,228348.32133286918,559.861060338412,0.7828841816234968
2019-09-30 11:00:00.000,1,4,289.0,24.290733599853517,3.0982817208114626,895.2128300876618,231013.64098833213,3521.536832957835,227492.10415537428,704.8346279335335,0.7873374958941485
2019-09-30 12:00:00.000,1,4,289.51239013671875,24.1935,2.9889384112243653,835.1840000000001,231966.932814,3277.361579071468,228689.57123492853,683.5390437105086,0.8184292846971548
2019-09-30 13:00:00.000,1,4,292.5934143066406,24.15708826904297,3.2350232815246582,905.6526699123383,232323.91852194504,3839.239866443808,228484.67865550122,739.1532549222267,0.8161553313741925
2019-09-30 14:00:00.000,1,4,295.2950744628906,24.201952972412112,3.3772270439025878,931.7521699123383,231884.0586890555,4184.185617052717,227699.87307200278,768.9941692319544,0.8253205026657501
2019-09-30 15:00:00.000,1,4,294.3322448730469,24.2405296875,3.7201674695526123,913.4825000000002,231505.84717359373,5077.096373301228,226428.7508002925,842.3528728986831,0.9221335634767858
2019-09-30 16:00:00.000,1,4,296.3008117675781,24.25829139404297,3.501396950212097,981.3411601753236,231331.70891600754,4497.520213299131,226834.1887027084,794.2365365274985,0.8093378416794446
2019-09-30 17:00:00.000,1,4,290.8846130371094,24.132275830078125,3.066855258911133,861.2835,232567.18314729782,3450.459905545671,229116.72324175216,702.6678275784542,0.8158380226469614
2019-09-30 18:00:00.000,1,4,287.36566162109375,24.131096832275393,2.902743525215149,814.3044199123383,232578.7422068155,3091.062280990434,229487.67992582507,666.1438770213351,0.8180526357612636
2019-09-30 19:00:00.000,1,4,283.13201904296875,24.070747027587892,2.7970649147254942,788.2049199123384,233170.42014094442,2870.0900095005395,230300.3301314439,644.1649732603603,0.8172557122987791
2019-09-30 20:00:00.000,1,4,286.489990234375,24.029391412353515,2.8080122151123046,816.9143300876618,233575.8763824884,2892.6001939581147,230683.2761885303,647.7614573595185,0.792936827647531
2019-09-30 21:00:00.000,1,4,292.0,23.974055255126956,3.1636332651031496,908.2625800876617,234118.3998149996,3671.6619805735563,230446.73783442605,729.0489656474948,0.8026852384220542
2019-09-30 22:00:00.000,1,4,294.28570556640625,23.81464172973633,3.188368772305298,874.3332500000001,235681.31233582285,3729.3017021532764,231952.01063366956,739.5485473778185,0.8458428721289262
2019-09-30 23:00:00.000,1,4,295.6329345703125,23.901429455566408,3.3544894303024293,968.2914101753236,234830.43332150314,4128.034147908246,230702.3991735949,773.888759573236,0.7992312556331693
2019-10-01 00:00:00.000,1,4,292.1785583496094,23.960897918701175,3.1312645140838624,882.1630800876618,234247.39618334506,3596.913038611943,230650.48314473312,722.2276730274009,0.818700860792805
2019-10-01 01:00:00.000,1,4,290.0,23.961204876708987,2.9893154605773926,829.9640800876618,234244.38672406235,3278.188498087791,230966.19822597457,690.4308272276885,0.83188037144302
2019-10-01 02:00:00.000,1,4,286.9039611816406,24.04513928833008,2.8884644522872924,793.424790043831,233421.4820017115,3060.726191334975,230360.75581037652,665.3888543603059,0.8386287682334049
2019-10-01 03:00:00.000,1,4,278.1837158203125,23.989070617675782,2.3931138591659544,725.5660800876618,233971.18709842014,2100.956930140469,231870.23016827967,554.8918613437098,0.7647709513607205
2019-10-01 04:00:00.000,1,4,279.45208740234375,24.15706734008789,2.5555770047332764,709.9064199123383,232324.12371235067,2395.898242496093,229928.22546985457,587.5992857498884,0.8277137229192084
2019-10-01 05:00:00.000,1,4,277.0,24.05742691040039,2.269540112006378,712.5163300876618,233301.0124346671,1889.583775957126,231411.42865870998,525.1975197176447,0.737102431958337
2019-10-01 06:00:00.000,1,4,277.0,23.353834973144533,1.981849115801239,694.2467099561692,240199.12629039475,1440.8925640444854,238758.23372635027,473.18279440083285,0.681577294663315
2019-10-01 07:00:00.000,1,4,277.0,23.26195453491211,1.898124437876129,613.33825,241099.93497008676,1321.7209897410667,239778.2139803457,455.12888762638585,0.7420520204412261
2019-10-01 08:00:00.000,1,4,277.0,23.45313821411133,2.0401807900016786,668.1472099561693,239225.5434135025,1526.9602571385583,237698.58315636395,484.9480831662303,0.7258102345410423
2019-10-01 09:00:00.000,1,4,277.0,23.99701664428711,2.250629816750336,707.2964599561693,233893.28314107895,1858.2261267716283,232035.05701430733,522.2250178477642,0.7383396459811578
2019-10-01 10:00:00.000,1,4,283.6337585449219,24.28303174438477,2.8071845784118654,796.03475,231089.1510576075,2890.895308730803,228198.2557488767,640.5946243587334,0.8047319848269606
2019-10-01 11:00:00.000,1,4,289.2723388671875,24.225509674072267,3.0238318552963257,848.2337500000001,231653.10548804112,3354.3293437758016,228298.7761442653,690.3371118301943,0.8138524455436892
2019-10-01 12:00:00.000,1,4,290.0,24.185474908447265,3.0985033375854494,869.1133300876619,232045.6119350958,3522.040634493295,228523.57130060252,708.0810483918633,0.8147165897460619
