time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-10-01 13:00:00.000,1,4,291.0,24.18026824951172,3.152152647125244,884.7730898246766,232096.65874823215,3645.061891453265,228451.5968567789,720.1143057720848,0.8138971608130396
2019-10-01 14:00:00.000,1,4,292.4258728027344,24.17138507080078,3.2237458958221437,921.3123300876618,232183.75067595922,3812.519117670045,228371.23155828918,736.2108204598832,0.7990892951468841
2019-10-01 15:00:00.000,1,4,295.65484619140625,24.097003564453125,3.4138773775131224,947.4118300876618,232912.99737760253,4275.49360358942,228637.5037740131,780.5404017851745,0.8238660073655117
2019-10-01 16:00:00.000,1,4,296.0,23.985038305664062,3.3857597910964965,955.2416601753237,234010.72044990672,4205.355470244509,229805.3649796622,778.0657645263952,0.8145224365356827
2019-10-01 17:00:00.000,1,4,294.62799072265625,23.863101562500002,3.247702568811035,892.6029199123384,235206.2053510312,3869.3937271140444,231336.81162391716,751.3131573715503,0.8417103962032031
2019-10-01 18:00:00.000,1,4,292.73626708984375,23.87820529174805,3.1001810066482545,910.8725898246765,235058.12627496128,3525.855649432159,231532.2706255291,717.791947819409,0.7880267293558241
2019-10-01 19:00:00.000,1,4,289.0,23.985140625,2.956636512927246,845.6238398246766,234009.71729681248,3206.906496640156,230802.81080017233,682.4000176980285,0.8069782160345795
2019-10-01 20:00:00.000,1,4,288.805419921875,23.9464453125,2.9158660460494996,843.0138300876617,234389.09155790624,3119.073171348722,231270.01838655752,674.3523940826066,0.7999304044780419
2019-10-01 21:00:00.000,1,4,291.96722412109375,23.902392187500002,3.0028638332519533,869.1133300876619,234820.99456284373,3307.9710809950025,231513.02348184874,695.2020851404537,0.799898081266724
2019-10-01 22:00:00.000,1,4,294.681640625,23.920737579345705,3.2529963016159056,918.7024199123384,234641.1337728336,3882.018177836058,230759.11559499754,750.6585495946842,0.817085634395424
2019-10-01 23:00:00.000,1,4,295.53814697265625,23.89170679321289,3.335939471218872,960.4615800876619,234925.75566438976,4082.5052286377686,230843.25043575198,770.0791107930881,0.8017802343773112
2019-10-02 00:00:00.000,1,4,293.5020446777344,23.868036145019534,3.1940332034545897,923.9223398246766,235157.82601316817,3742.5643696392553,231415.2616435289,739.1480294755628,0.8000109940147389
2019-10-02 01:00:00.000,1,4,292.13201904296875,23.93382282714844,3.100473487307739,882.1630800876618,234512.8441714409,3526.5209610567267,230986.32321038417,716.1669710444924,0.8118305868948016
2019-10-02 02:00:00.000,1,4,288.0,23.94747083129883,2.8806791185272216,822.1342500000001,234379.0372280299,3044.2491584593836,231334.7880695705,666.401293380932,0.810574785542546
2019-10-02 03:00:00.000,1,4,281.6258239746094,24.026842730712893,2.657291583061981,767.3252900438309,233600.8640141085,2590.4120367721584,231010.45197733634,613.8621296387198,0.8000024730107032
2019-10-02 04:00:00.000,1,4,278.5033264160156,24.17895670166016,2.4763052194999693,720.3462099561692,232109.51734698555,2249.566167177208,229859.95117980835,569.2033968605675,0.7901803174548552
2019-10-02 05:00:00.000,1,4,277.0,24.150721215820315,2.313700513293457,707.2964599561693,232386.3420031274,1963.8337140010367,230422.5082891264,533.1286757029175,0.7537556115238511
2019-10-02 06:00:00.000,1,4,277.0,23.5713984375,2.132001165449524,642.0477099561692,238066.10362696872,1667.497921081604,236398.6057058871,504.00210287559383,0.7849916681581196
2019-10-02 07:00:00.000,1,4,277.0,24.102405560302735,1.7790010764312745,644.6576699123383,232860.03545401353,1161.0284111606695,231699.00704285287,412.1927829372927,0.6393979350208358
2019-10-02 08:00:00.000,1,4,277.0,23.764098303222656,2.1562675336738586,657.7074199123384,236176.84716544262,1705.6727587593143,234471.1744066833,505.5825809555122,0.768704389898624
2019-10-02 09:00:00.000,1,4,277.0,23.94531979980469,2.2096506022476197,696.8566699123384,234400.12624194284,1791.1734346916542,232608.9528072512,513.9845126587308,0.7375756519965402
2019-10-02 10:00:00.000,1,4,283.0,24.22147038574219,2.737626827973175,782.9850000000001,231692.70723632956,2749.4062905523347,228943.3009457772,626.7613227538961,0.8004767942602936
2019-10-02 11:00:00.000,1,4,289.5619812011719,24.03794437866211,2.98817996709137,840.4039199123383,233492.02190338363,3275.6985268794515,230216.32337650418,687.9278056110984,0.8185680591338216
2019-10-02 12:00:00.000,1,4,291.0,24.044671875000002,3.0674215014678956,861.2835,233426.06458743746,3451.7341604039184,229974.33042703354,705.4282059375652,0.8190429817099307
2019-10-02 13:00:00.000,1,4,291.3166809082031,23.9631140625,3.0238956996459962,850.8436601753236,234225.66879928124,3354.4709900356384,230871.1978092456,698.1304222274979,0.8205155129012093
2019-10-02 14:00:00.000,1,4,290.68182373046875,23.61414234008789,2.921310197479248,876.9431601753236,237647.0364218507,3130.7311546407213,234516.30526720997,685.0948740522568,0.7812306488772758
2019-10-02 15:00:00.000,1,4,295.3482666015625,23.96943693237305,3.329007846720886,950.0218398246766,234163.67849784408,4065.557083498633,230098.12141434546,765.9984517040912,0.8062956235253009
2019-10-02 16:00:00.000,1,4,305.5860595703125,23.718312725830078,4.091206428593445,1080.5193398246765,236625.7353761803,6140.351204367332,230485.38417181297,942.9632854205511,0.8726945003812286
2019-10-02 17:00:00.000,1,4,293.0,23.29820813598633,2.903553445944214,848.2337500000001,240744.49958965098,3092.7874521319404,237651.71213751903,690.0344477114359,0.8134956286653717
2019-10-02 18:00:00.000,1,4,294.0,23.20370227661133,2.9191221078826906,876.9431601753236,241671.0482657838,3126.0430151908804,238545.0052505929,696.3419985519981,0.7940560234403121
2019-10-02 19:00:00.000,1,4,292.9259338378906,23.221438403320313,2.906531400453186,900.43275,241497.16079647117,3099.134780398199,238398.02601607298,692.9113484217717,0.7695314818588858
2019-10-02 20:00:00.000,1,4,313.0,23.550543896484378,4.535534021365357,1200.5770000000002,238270.56446672164,7546.529664654507,230724.03480206712,1046.45670939146,0.8716281499574453
2019-10-02 21:00:00.000,1,4,306.0,23.709210955810548,4.125725497421264,1088.3491699123383,236714.97040369955,6244.405301803396,230470.56510189615,950.8582868459803,0.8736702458481846
2019-10-02 22:00:00.000,1,4,300.0,23.77322332763672,3.8100091715560915,991.7810000000001,236087.38414858372,5325.280247859312,230762.1039007244,879.2057323093397,0.8864918084832636
2019-10-02 23:00:00.000,1,4,294.0,23.798838043212893,3.5118824654205323,913.4825000000002,235836.25389101473,4524.497690989408,231311.75620002532,812.339700644498,0.8892777920151703
2019-10-03 00:00:00.000,1,4,296.0,24.014090020751954,3.400518866569519,989.1710898246766,233725.89336794493,4242.09903329364,229483.7943346513,780.3639722069411,0.7889069749756383
2019-10-03 01:00:00.000,1,4,294.81549072265625,23.938706250000003,3.3223202346588137,931.7521699123383,234464.96641012497,4049.238973051274,230415.72743707368,765.51483364782,0.8215863170137201
2019-10-03 02:00:00.000,1,4,288.9475402832031,24.07245855102539,2.9642476953460695,858.6735898246766,233153.6401255499,3223.43863854424,229930.20148700566,681.5700698483139,0.7937475635968686
2019-10-03 03:00:00.000,1,4,281.26922607421875,24.1428984375,2.686655638483429,767.3252900438309,232463.03761696874,2647.9783771124153,229815.05923985632,617.4339247151631,0.8046573372811604
2019-10-03 04:00:00.000,1,4,280.3626403808594,24.18887005004883,2.599714676094818,769.9352500000001,232012.32549151426,2479.3725999107933,229532.95289160346,596.720186279682,0.7750264535617534
2019-10-03 05:00:00.000,1,4,277.0,24.166052838134767,2.3904755164855955,720.3462099561692,232236.0286315294,2096.3269884520223,230139.70164307737,550.1433221490763,0.7637207144916481
2019-10-03 06:00:00.000,1,4,277.0,24.008843829345704,2.245182489816284,678.5870000000001,233777.3277629586,1849.2418724198246,231928.08589053876,520.7208773380448,0.7673605261197823
2019-10-03 07:00:00.000,1,4,277.0,23.668057653808596,2.119729512636566,675.9770400438309,237118.44313798897,1648.357158685624,235470.08597930335,499.132890593399,0.7383873430982727
2019-10-03 08:00:00.000,1,4,277.0,23.517673809814454,2.00544127432251,660.3173300876618,238592.82739824572,1475.4018496890271,237117.4255485567,475.52507205617036,0.7201462848067929
2019-10-03 09:00:00.000,1,4,277.0,24.120646307373047,2.293581353688812,704.6865000000001,232681.2006160316,1929.8285366587731,230751.3720793728,529.2470443393587,0.751039000093458
2019-10-03 10:00:00.000,1,4,285.0,24.158839324951174,2.830606763887024,814.3044199123383,232306.7509246732,2939.337841277234,229367.41308339595,649.2489508891297,0.79730495747404
2019-10-03 11:00:00.000,1,4,290.2746276855469,24.09141785888672,3.031068996734619,869.1133300876619,232967.7604169743,3370.4048449672823,229597.35557200704,695.925426206565,0.8007303560012956
2019-10-03 12:00:00.000,1,4,293.0,23.95013578491211,3.230436181993103,903.0426601753236,234352.90964971177,3828.359889315464,230524.5497603963,744.6948463836537,0.8246507936170734
2019-10-03 13:00:00.000,1,4,292.6149597167969,23.96271873779297,3.1615655104064944,908.2625800876617,234229.54461805444,3666.8639432746613,230562.68067477978,728.9390192082498,0.8025641870414782
2019-10-03 14:00:00.000,1,4,290.0,24.0583640625,3.012241264590454,822.1342500000001,233291.82446428124,3328.663798956637,229963.1606653246,692.7045218917351,0.8425686217205219
2019-10-03 15:00:00.000,1,4,292.9605407714844,23.920953845214846,3.1310057940490723,926.5322500000001,234639.0134719753,3596.3186748861954,231042.69479708912,723.3960160823974,0.7807564346328985
2019-10-03 16:00:00.000,1,4,290.0,24.024431250000003,3.0502089310913085,858.6735898246766,233624.50650862497,3413.104633249005,230211.40187537597,702.1928740393223,0.817764610860683
2019-10-03 17:00:00.000,1,4,291.0,23.874452032470703,3.113425199436951,889.9929101753237,235094.92375437266,3556.0454083851646,231538.8783459875,720.8789784917641,0.8099828327281337
2019-10-03 18:00:00.000,1,4,291.0,23.931006719970704,2.9947064640930177,856.0635800876619,234540.45368046642,3290.0230880874074,231250.430592379,692.5271593192912,0.8089669686080742
2019-10-03 19:00:00.000,1,4,293.0,23.895446099853515,3.221586887159729,936.9720898246767,234889.09497858214,3807.414183382876,231081.68079519927,744.4497127126441,0.7945270950940952
2019-10-03 20:00:00.000,1,4,292.0617370605469,23.925609375,3.0767294059753416,905.6526699123383,234593.37000618747,3472.7140992831823,231120.65590690429,711.095718357081,0.7851748710970076
2019-10-03 21:00:00.000,1,4,290.58197021484375,23.920291094970704,3.0536678909362793,856.0635800876619,234645.5111681539,3420.8499950050655,231224.66117314884,706.0833234170652,0.8248024327173941
2019-10-03 22:00:00.000,1,4,292.1591796875,23.859590148925783,3.102641855351257,889.9929101753237,235240.63174131076,3531.4553488818424,231709.17639242893,718.9105889441174,0.8077711414605494
2019-10-03 23:00:00.000,1,4,295.0,23.88827444458008,3.30379166844635,929.1421601753235,234959.40689091463,4004.1997380347966,230955.20715287983,763.0278891759853,0.8212175939061968
2019-10-04 00:00:00.000,1,4,294.2272644042969,23.9742366394043,3.2696666964157104,903.0426601753236,234116.62149815072,3921.9079220553826,230194.71357609535,752.6599886707123,0.8334711324984195
2019-10-04 01:00:00.000,1,4,290.0,23.977996875000002,2.9882738951660155,853.4536699123383,234079.75562193745,3275.9044615251714,230803.85116041228,689.7051233264424,0.8081342287710647
2019-10-04 02:00:00.000,1,4,287.1686706542969,24.003992962646485,2.858513764228821,837.7939101753235,233824.88633919906,2997.581509328605,230827.30482987047,659.8230280160265,0.7875720030931552
2019-10-04 03:00:00.000,1,4,289.0372619628906,24.04804143676758,2.940557096191406,840.4039199123383,233393.0289321295,3172.1203676562577,230220.90856447324,676.9777263708946,0.805538515862122
2019-10-04 04:00:00.000,1,4,288.5033874511719,24.036558416748047,2.9377516217056274,845.6238398246766,233505.6100680238,3166.070454512626,230339.53961351115,676.68035604252,0.800214379224238
2019-10-04 05:00:00.000,1,4,288.8215026855469,24.016217797851564,2.9644786715011597,843.0138300876617,233705.03234337157,3223.941003087862,230481.09134028372,683.2562794625817,0.81049237281378
2019-10-04 06:00:00.000,1,4,283.0,24.030207641601564,2.7172178618179323,767.3252900438309,233567.87395666842,2708.565530010433,230859.30842665798,627.2950364238502,0.8175086167015531
2019-10-04 07:00:00.000,1,4,283.7295837402344,24.110339959716796,2.8080590120178224,790.8148300876618,232782.24549134215,2892.6966079731314,229889.54888336902,645.543419510656,0.8163016106300099
2019-10-04 08:00:00.000,1,4,281.58154296875,24.052220251464846,2.6380635702438355,796.03475,233352.05924780344,2553.059515509373,230798.99973229406,608.8624332424816,0.7648691633656466
2019-10-04 09:00:00.000,1,4,282.0,24.036914208984378,2.5855815092330934,782.9850000000001,233502.12183112788,2452.488006024107,231049.63382510378,597.3976609332655,0.7629745920206202
2019-10-04 10:00:00.000,1,4,291.76141357421875,23.872291699218753,3.0835674366622925,863.8934101753235,235116.10396402146,3488.167466002187,231627.93649801926,714.2403624065735,0.8267690828450948
2019-10-04 11:00:00.000,1,4,294.1636047363281,23.772481512451172,3.214814706404114,905.6526699123383,236094.65700851695,3791.423681288152,232303.2333272288,746.8118508456014,0.8246117696731223
2019-10-04 12:00:00.000,1,4,295.54052734375,23.81703693237305,3.3269059971359254,989.1710898246766,235657.82943384408,4060.4249286609556,231597.4045051831,770.5027939694085,0.7789378418914108
2019-10-04 13:00:00.000,1,4,296.0,23.80211923828125,3.3440095975753783,963.0715898246766,235804.08459519726,4102.281477178388,231701.80311801887,774.8130534021758,0.8045228014079695
2019-10-04 14:00:00.000,1,4,295.8507080078125,23.849300079345703,3.309717493739319,947.4118300876618,235341.51702408362,4018.5768358831597,231322.94018820045,765.6135818441011,0.8081106415710058
2019-10-04 15:00:00.000,1,4,293.44610595703125,23.94338038330078,3.23400110340271,884.7730898246766,234419.14055286546,3836.814061955922,230582.32649090953,745.7034982967654,0.8428189180624054
2019-10-04 16:00:00.000,1,4,292.4964599609375,23.961328125,3.201597254704285,918.7024199123384,234243.1783805625,3760.311504537474,230482.86687602501,737.9133138466549,0.803212550498197
2019-10-04 17:00:00.000,1,4,289.6182556152344,23.9486033203125,2.989216852812195,853.4536699123383,234367.93414719138,3277.9722281662016,231089.96191902517,690.7780086840784,0.8093913390225751
2019-10-04 18:00:00.000,1,4,292.40289306640625,23.98490110473633,3.1432799538391114,921.3123300876618,234012.06558701035,3624.570498893625,230387.49508811673,724.1723949256841,0.7860226888060642
2019-10-04 19:00:00.000,1,4,291.5570983886719,23.921900299072266,3.0971789851593017,900.43275,234629.7343058536,3519.0305191409625,231110.70378671263,715.7912150135826,0.7949413379439859
2019-10-04 20:00:00.000,1,4,292.458740234375,23.869996490478517,3.144295112425232,879.5531699123384,235138.60651183993,3626.9120708107034,231511.69444102922,727.9410893002118,0.8276260198945823
2019-10-04 21:00:00.000,1,4,293.4554443359375,23.7834041015625,3.1640524316711427,910.8725898246765,235987.570415707,3672.635001009181,232314.93541469783,735.0566363123992,0.8069807397035428
2019-10-04 22:00:00.000,1,4,293.4545593261719,23.88831397705078,3.217836783709717,908.2625800876617,234959.01930903734,3798.5552655494325,231160.4640434879,743.8366441385429,0.818966519645399
2019-10-04 23:00:00.000,1,4,289.6208801269531,23.900606250000003,2.9927526932876587,850.8436601753236,234838.50414412495,3285.7316129049245,231552.77253122002,692.9801836310332,0.8144624166186285
2019-10-05 00:00:00.000,1,4,291.4330139160156,23.980859490966797,3.097969184335327,879.5531699123384,234051.69013423278,3520.826404856034,230530.86372937675,714.1775118718157,0.8119776453571249
2019-10-05 01:00:00.000,1,4,286.5621643066406,24.02131981201172,2.849196500340271,801.2546699123383,233655.01148226342,2978.072251831096,230676.93923043233,657.2439279645531,0.8202684522718092
2019-10-05 02:00:00.000,1,4,284.2924499511719,24.051090087890625,2.806294100152588,806.474540043831,233363.139529708,2889.0615346759546,230474.07799503204,646.7780453155658,0.8019819761209253
2019-10-05 03:00:00.000,1,4,280.0,24.053724810791017,2.568662088043213,762.1054199123384,233337.30833753134,2420.496044592417,230916.81229293894,593.1472612286632,0.7783008042337374
2019-10-05 04:00:00.000,1,4,277.0,24.01049256591797,2.2508571160057067,668.1472099561693,233761.16331878098,1858.6014836964257,231902.56183508455,521.9795315264535,0.7812343204436871
2019-10-05 05:00:00.000,1,4,277.0,23.535921533203126,2.0942743358802796,678.5870000000001,238413.9241634619,1609.0056424548463,236804.91852100706,495.9344634687658,0.7308340175523046
2019-10-05 06:00:00.000,1,4,277.0,23.318146453857423,1.9689667633712769,660.3173300876618,240549.02152987826,1422.221357102428,239126.80017277584,470.8327217715205,0.7130400798492054
2019-10-05 07:00:00.000,1,4,277.0,23.518076110839846,2.0387966043891907,655.0974599561691,238588.88318267063,1524.8889902866647,237063.99419238398,483.3252663823713,0.7377913912453719
2019-10-05 08:00:00.000,1,4,277.0,23.163162890625003,1.791534959046936,642.0477099561692,242068.50208150776,1177.446003560199,240891.05607794755,431.5647482853789,0.6721692821158737
2019-10-05 09:00:00.000,1,4,277.0,23.61510739746094,2.0952306640708924,660.3173300876618,237637.5748642573,1610.4754487285,236027.0994155288,494.531216247125,0.7489296338496407
2019-10-05 10:00:00.000,1,4,277.0,23.686237939453125,2.144448139526367,649.877540043831,236940.20107229002,1687.025011567938,235253.17606072206,504.48823572108427,0.7762819987394226
2019-10-05 11:00:00.000,1,4,277.0,24.372500701904297,2.349581204940033,717.7362500000002,230211.984872432,2025.2159754241284,228186.76889700786,536.1433434164046,0.7469921484617845
2019-10-05 12:00:00.000,1,4,288.5034484863281,24.481008032226562,3.0638876665740966,824.7442099561692,229148.16381492626,3443.785574062562,225704.3782408637,691.5328607839572,0.8384816194353258
2019-10-05 13:00:00.000,1,4,292.0,24.30942780761719,3.2551486250061035,905.6526699123383,230830.36035822798,3887.1569003454606,226943.2034578825,738.7338566904067,0.8156922418855251
2019-10-05 14:00:00.000,1,4,293.0,24.256479876708987,3.28116503036499,895.2128300876618,231349.46928556234,3949.5405243966525,227399.9287611657,746.1366941586268,0.8334740846884008
2019-10-05 15:00:00.000,1,4,296.57684326171875,24.22417254638672,3.4953624892456054,991.7810000000001,231666.2148750681,4482.031125183133,227184.18374988498,794.091074029229,0.8006717955165797
2019-10-05 16:00:00.000,1,4,296.43707275390625,24.214891717529298,3.4682857997131347,986.5610800876618,231757.2054205023,4412.860321913757,227344.34509858853,788.4951637505169,0.7992360327861854
2019-10-05 17:00:00.000,1,4,294.0,24.19858341064453,3.3135337813842773,897.8228398246766,231917.09434436352,4027.849462210323,227889.2448821532,755.1187113311687,0.8410553595168345
2019-10-05 18:00:00.000,1,4,293.0,24.171405999755862,3.3157355757888793,926.5322500000001,232183.54548555354,4033.2041339815605,228150.341351572,756.486203447784,0.8164704503785852
2019-10-05 19:00:00.000,1,4,292.8360595703125,24.130282928466798,3.2406663198028562,895.2128300876618,232586.7218337015,3852.6455648733972,228734.07626882812,741.2508171556091,0.8280163020932393
2019-10-05 20:00:00.000,1,4,293.0,24.121246270751953,3.3196678529067993,939.5820000000001,232675.31849106992,4042.7761160110044,228632.54237505893,758.9841010508346,0.8077891030807685
2019-10-05 21:00:00.000,1,4,293.0,24.11261656494141,3.2401361777160647,903.0426601753236,232759.92533499532,3851.3851558739752,228908.54017912134,741.6948424225424,0.8213286870395957
2019-10-05 22:00:00.000,1,4,291.3970642089844,24.066619372558595,3.1474107835418703,869.1133300876619,233210.88824872338,3634.103421160557,229576.78482756283,722.572448217143,0.8313903644122703
2019-10-05 23:00:00.000,1,4,290.35040283203125,24.051059857177737,3.058237608760071,869.1133300876619,233363.43591584943,3431.0960442744013,229932.33987157504,703.1877292654535,0.809086346880133
2019-10-06 00:00:00.000,1,4,289.5205993652344,24.042104589843753,3.0164376099609376,863.8934101753235,233451.23461052927,3337.9445645010437,230113.2900460282,694.1223826466893,0.8034815111112146
2019-10-06 01:00:00.000,1,4,287.4541320800781,24.052192346191408,2.8458391566329957,814.3044199123383,233352.33283501095,2971.0579786273374,230381.27485638362,655.6280529413251,0.8051387624936445
2019-10-06 02:00:00.000,1,4,281.8404846191406,24.114565283203127,2.6862959708381653,785.5949599561692,232740.81982833688,2647.269444873614,230093.55038346327,618.0993773109458,0.7867914241015899
2019-10-06 03:00:00.000,1,4,277.2994689941406,24.08181844482422,2.3324405012397764,715.126290043831,233061.87441636107,1995.774979575148,231066.0994367859,538.947928789857,0.7536402119363059
2019-10-06 04:00:00.000,1,4,276.0343017578125,23.95181010131836,2.219349093784332,660.3173300876618,234336.49441726058,1806.9314046160166,232529.56301264456,516.0642749501794,0.7815398012977612
2019-10-06 05:00:00.000,1,4,276.1605224609375,23.31093294067383,1.8871460509735107,665.5372500000001,240619.74382302206,1306.4760442204524,239313.26777880162,451.61908823433174,0.6785782286931824
2019-10-06 06:00:00.000,1,4,276.2867431640625,23.09994814453125,1.7378777943122863,613.33825,242688.26830227536,1107.9722766888683,241580.2960255865,419.8370320062554,0.6845114127583848
2019-10-06 07:00:00.000,1,4,276.4129638671875,23.109238275146485,1.73816375683136,636.827790043831,242597.18656110534,1108.336933642025,241488.84962746332,419.747166101355,0.6591219363596947
2019-10-06 08:00:00.000,1,4,276.5392150878906,23.104938537597658,1.7534147012077332,647.2675800876618,242639.3417899973,1127.8717335916688,241511.47005640564,423.4697621071929,0.6542421946265883
2019-10-06 09:00:00.000,1,4,276.6654357910156,23.224268463134766,1.8624225772613525,610.728290043831,241469.4144938419,1272.4680339815911,240196.9464598603,447.3482160760802,0.7324832063109026
2019-10-06 10:00:00.000,1,4,276.7916564941406,23.445192187500002,1.9990640260231018,686.4168300876618,239303.44737084373,1466.033294379225,237837.4140764645,475.4522185226207,0.6926581600015562
2019-10-06 11:00:00.000,1,4,276.9178771972656,24.13358737792969,2.2828065333251955,673.3670800876617,232554.3245485444,1911.7391729264752,230642.58537561793,526.5124007584749,0.7819099215392759
2019-10-06 12:00:00.000,1,4,281.0,24.578811364746095,2.761203777500153,751.6655800876619,228189.28625043822,2796.967006173022,225392.3192442652,622.3541233167855,0.8279667711327215
2019-10-06 13:00:00.000,1,4,289.0,24.47834772949219,3.1206991098724366,861.2835,229174.24579537645,3572.6808307850556,225601.5649645914,704.0346029708292,0.8174249279950553
2019-10-06 14:00:00.000,1,4,292.5981750488281,24.41413071899414,3.2835413103744506,931.7521699123383,229803.83835668076,3955.2632555485957,225848.57510113216,741.583126233774,0.7959016895056377
2019-10-06 15:00:00.000,1,4,293.6129150390625,24.32164566650391,3.3868678749664305,908.2625800876617,230710.57475920237,4208.108559293994,226502.46619990838,767.1339263731395,0.8446169017544453
2019-10-06 16:00:00.000,1,4,294.0495910644531,24.260495910644533,3.3677914506958007,965.6815000000001,231310.0955266135,4160.837988275644,227149.25753833784,764.9913275695129,0.7921776771839502
2019-10-06 17:00:00.000,1,4,293.0,24.278864556884766,3.2925209680160523,897.8228398246766,231130.00674726377,3976.926131969207,227153.08061529457,747.9062808752981,0.8330221149434629
2019-10-06 18:00:00.000,1,4,292.0,24.26298645629883,3.2104391957382203,876.9431601753236,231285.67786834238,3781.1101006981685,227504.5677676442,730.3895815707272,0.8328813254267283
2019-10-06 19:00:00.000,1,4,292.0657958984375,24.189670001220705,3.253300815765381,895.2128300876618,232004.48265823204,3882.745006079217,228121.73765215283,742.1486351975651,0.829019212252456
2019-10-06 20:00:00.000,1,4,293.2635192871094,24.117241864013675,3.298159326603699,916.0924101753236,232714.57825534896,3990.5585646997356,228724.0196906492,754.3682587610027,0.823463059383529
2019-10-06 21:00:00.000,1,4,296.69293212890625,24.026200909423828,3.414702340104675,965.6815000000001,233607.15651988145,4277.560197117774,229329.59632276368,783.0923092186017,0.8109219335967414
2019-10-06 22:00:00.000,1,4,295.1318664550781,23.924988482666016,3.3379881728897094,916.0924101753236,234599.4573215548,4087.5211490990564,230511.93617245575,769.4461166535649,0.8399219424886478
2019-10-06 23:00:00.000,1,4,297.6899108886719,23.867161779785157,3.4039911969589234,960.4615800876619,235166.39841233715,4250.766822230274,230915.63159010687,786.0347771729337,0.8183927326912876
2019-10-07 00:00:00.000,1,4,295.0,23.815344012451174,3.2782589425323487,950.0218398246766,235674.42705776694,3942.5475028803844,231731.87955488655,759.6771064206359,0.7996417288268151
2019-10-07 01:00:00.000,1,4,290.52630615234375,23.99066121826172,2.9890587461242677,848.2337500000001,233955.5926275915,3277.625478063153,230677.96714952835,689.5099952464643,0.8128773410000064
2019-10-07 02:00:00.000,1,4,284.4948425292969,24.026366015625,2.8420145123977663,809.0845000000002,233605.5377955703,2963.0774826295224,230642.4603129408,655.4892193845036,0.8101616325420935
2019-10-07 03:00:00.000,1,4,278.79669189453125,24.122395037841798,2.4910418993110657,730.7860000000001,232664.0558176937,2276.4205133366254,230387.63530435707,573.9052526263507,0.7853260087444898
2019-10-07 04:00:00.000,1,4,277.0,24.03541430053711,2.219928874017334,696.8566699123384,233516.8271435321,1807.8756093413172,231708.9515341908,514.3773918790332,0.7381394396981803
2019-10-07 05:00:00.000,1,4,277.0,23.419254235839844,1.9967470778045655,696.8566699123384,239557.74668023313,1462.636950133741,238095.1097300994,475.4157145931333,0.6822288357417008
2019-10-07 06:00:00.000,1,4,277.0,23.212783117675784,1.8489803332832337,639.43775,241582.01842867013,1254.165960139314,240327.85246853082,444.361472754508,0.6949253039166173
2019-10-07 07:00:00.000,1,4,277.0,23.15872827758789,1.777422015133667,621.1680800876618,242111.97964856945,1158.9682422159703,240953.01140635347,428.2751870864062,0.6894674739660902
2019-10-07 08:00:00.000,1,4,277.0,23.324592572021487,1.922359385321045,631.6079199123383,240485.82288494124,1355.687495584056,239130.1353893572,459.69406007882293,0.7278155412342272
2019-10-07 09:00:00.000,1,4,277.0,23.844646875000002,2.1943725825187683,696.8566699123384,235387.13769093747,1766.4899149021187,233620.64777603536,512.6507441900063,0.735661673805168
2019-10-07 10:00:00.000,1,4,281.0,24.48173356933594,2.690507859466553,777.7650800876618,229141.05054753073,2655.5773493872816,226485.47319814345,609.3609456946062,0.7834768637670455
2019-10-07 11:00:00.000,1,4,301.76654052734375,23.867715234375,3.90381891688385,1025.7103300876618,235160.97226605465,5590.745900951306,229570.22636510336,896.2005924373981,0.8737365376448971
2019-10-07 12:00:00.000,1,4,288.7978210449219,23.98359885864258,2.906496637037659,843.0138300876617,234024.83299002794,3099.060646765347,230925.7723432626,671.1849807210168,0.7961731548950067
2019-10-07 13:00:00.000,1,4,291.2152404785156,23.996202740478516,3.121852987857056,871.7233398246767,233901.26276796494,3575.3233155276644,230325.93945243728,719.0437222605746,0.8248531264577481
2019-10-07 14:00:00.000,1,4,276.5382995605469,24.04640432739258,2.2656494507080076,712.5163300876618,233409.0793816373,1883.1107209881093,231525.9686606492,524.5566837206392,0.7362030336288605
2019-10-07 15:00:00.000,1,4,289.0,24.323487414550783,3.089114207020569,858.6735898246766,230692.51800350606,3500.727895508658,227191.7901079974,701.82138654105,0.8173319813927751
2019-10-07 16:00:00.000,1,4,277.0863952636719,24.122371783447267,2.3141131617210386,720.3462099561692,232664.2838070333,1964.5342758537493,230699.74953117955,533.8653267958496,0.7411232535371202
2019-10-07 17:00:00.000,1,4,287.6190490722656,24.299402838134768,2.9650485909576414,853.4536699123383,230928.64656252938,3225.180724149231,227703.46583838016,675.1518405402605,0.7910820052008307
2019-10-07 18:00:00.000,1,4,285.2257995605469,24.254998571777346,2.8262509747741698,777.7650800876618,231363.99220649485,2930.2985885754515,228433.6936179194,645.6109492589087,0.830084772109005
2019-10-07 19:00:00.000,1,4,286.3773498535156,24.210633837890626,2.8456890722717287,790.8148300876618,231798.950268583,2970.74461054415,228828.20565803885,651.173924268629,0.8234214881838349
2019-10-07 20:00:00.000,1,4,289.0,24.202232025146486,3.0480552706466675,858.6735898246766,231881.3228169803,3408.2865545104582,228473.03626246983,696.3984423804684,0.811016491752889
2019-10-07 21:00:00.000,1,4,291.9752197265625,24.08430201416016,3.1521035103744506,882.1630800876618,233037.5251548918,3644.948251587527,229392.5769033043,723.0691469107466,0.8196547364449827
2019-10-07 22:00:00.000,1,4,296.7608947753906,24.020289642333985,3.437399842071533,942.1919101753235,233665.11141000767,4334.615014388877,229330.4963956188,788.3006120924864,0.836666716811227
2019-10-07 23:00:00.000,1,4,288.0,23.384284277343752,2.7468117234718323,832.5740400438309,239900.597049123,2767.88607154612,237132.71097757688,651.3589105318658,0.7823435264659164
2019-10-08 00:00:00.000,1,4,288.0,23.39669747314453,2.752388076159668,803.8645800876619,239778.89633964477,2779.135751271185,236999.76058837358,652.3153150961355,0.8114741353885752
2019-10-08 01:00:00.000,1,4,281.7711181640625,23.597485217285158,2.4526843143081667,741.2257900438309,237810.34518580587,2206.8546638100147,235603.49052199585,577.860985599552,0.7796018343686899
2019-10-08 02:00:00.000,1,4,296.0378723144531,23.923030462646487,3.487724900001526,1007.4406601753236,234618.65402394906,4462.465478778325,230156.18854517073,802.7214696784379,0.7967928051849141
2019-10-08 03:00:00.000,1,4,290.19293212890625,23.868203576660157,2.989957580973816,861.2835,235156.18448992306,3279.596992980517,231876.58749694255,693.3011606368218,0.8049627801261975
2019-10-08 04:00:00.000,1,4,280.64520263671875,23.947898712158203,2.5056470463912963,772.5452099561693,234374.84222418125,2303.192381337239,232071.64984284402,581.4896439798772,0.7526933524225311
2019-10-08 05:00:00.000,1,4,276.0470886230469,23.377680029296876,2.023677192743683,686.4168300876618,239965.3460215693,1502.3561525199236,238462.98986904937,482.57211391146313,0.7030307136406231
2019-10-08 06:00:00.000,1,4,276.2628173828125,23.444599200439455,1.9962730920043945,694.2467099561692,239309.26109900352,1461.9426339941458,237847.31846500936,474.80820185709814,0.6839185480433532
2019-10-08 07:00:00.000,1,4,276.4785461425781,23.345205267333984,1.9282751827056885,631.6079199123383,240283.73313432018,1364.0442188741338,238919.68891544605,460.702906795418,0.7294128085970797
2019-10-08 08:00:00.000,1,4,276.69427490234375,23.500902740478516,2.0201689290161133,675.9770400438309,238757.25330996496,1497.1516732846778,237260.10163668028,479.3054854216266,0.7090558658479703
2019-10-08 09:00:00.000,1,4,276.9100036621094,24.139326562500003,2.269787968473816,673.3670800876617,232498.0567795312,1889.9965213685568,230608.06025816264,523.4314006070623,0.7773344080600433
2019-10-08 10:00:00.000,1,4,283.8405456542969,24.43639447631836,2.821239026193237,790.8148300876618,229585.56136294812,2919.9148797092103,226665.6464832389,639.4779677558336,0.8086317345426457
2019-10-08 11:00:00.000,1,4,290.0,24.362845477294922,3.1249709988189696,858.6735898246766,230306.64604623374,3582.4687284746797,226724.17731775905,708.5064788490866,0.8251173522103423
2019-10-08 12:00:00.000,1,4,292.91204833984375,24.30726979980469,3.2529174154037475,931.7521699123383,230851.51776894284,3881.829899726891,226969.68786921594,738.3136504385252,0.7923927351926507
2019-10-08 13:00:00.000,1,4,294.7670593261719,24.2012390625,3.3202561568618774,934.3620800876619,231891.05796178122,4044.209146078817,227846.8488157024,756.5099026019132,0.8096539004782144
2019-10-08 14:00:00.000,1,4,292.0422668457031,24.157165008544922,3.2214952989303587,882.1630800876618,232323.1661571244,3807.1977004017513,228515.96845672265,736.1631181138501,0.8344977643370618
2019-10-08 15:00:00.000,1,4,291.0,24.03379114379883,3.1152643178237915,889.9929101753237,233532.74079943614,3560.247802649089,229972.49299678704,716.4251015138725,0.8049784367077044
2019-10-08 16:00:00.000,1,4,289.5979919433594,24.109640002441406,2.9821575396148683,814.3044199123383,232789.1079704641,3262.50803814942,229526.59993231468,684.4844805303178,0.840575666535132
2019-10-08 17:00:00.000,1,4,289.0,24.092892187500002,2.932535438058472,840.4039199123383,232953.30589284372,3154.837276586648,229798.46861625707,673.8921528287415,0.8018669795103223
2019-10-08 18:00:00.000,1,4,288.0,24.086094927978518,2.8673891316238405,829.9640800876618,233019.94717680867,3016.224721577842,230003.72245523083,659.5101740011552,0.7946249600723647
2019-10-08 19:00:00.000,1,4,287.7096862792969,23.988514837646484,2.862175622085571,843.0138300876617,233976.6360436366,3005.266445690599,230971.369597946,661.0806234629574,0.7841871626165542
2019-10-08 20:00:00.000,1,4,289.0,24.026672973632813,2.9745787807662962,856.0635800876619,233602.5283362876,3245.946644119362,230356.58169216823,685.2137999113814,0.8004239589788585
2019-10-08 21:00:00.000,1,4,292.0,23.934771606445313,3.0868676212921144,879.5531699123384,234503.54220638523,3495.637876188378,231007.90433019685,713.090820139431,0.8107421410470296
2019-10-08 22:00:00.000,1,4,294.4175720214844,23.864450317382815,3.279115994430542,923.9223398246766,235192.98196933445,3944.609212812801,231248.37275652165,758.2902377919462,0.8207294110193712
2019-10-08 23:00:00.000,1,4,297.3516540527344,23.652153973388675,3.359400765536499,973.5113300876618,237274.36504734115,4140.130773496429,233134.23427384472,783.1913250923194,0.8045014997635368
2019-10-09 00:00:00.000,1,4,296.0,23.70372059326172,3.3452968467407227,942.1919101753235,236768.79868677902,4105.440364512014,232663.358322267,778.3279989475867,0.8260822349904863
2019-10-09 01:00:00.000,1,4,291.3388366699219,23.87641935424805,3.082673281503296,876.9431601753236,235075.6358562425,3486.144801805763,231589.49105443674,713.9147363504587,0.814094651479725
2019-10-09 02:00:00.000,1,4,287.5855407714844,24.036407263183595,2.877600216407776,796.03475,233507.0919987312,3037.745180858107,230469.3468178731,663.1986422784703,0.8331277526244555
2019-10-09 03:00:00.000,1,4,280.0,24.13011317138672,2.5579659867599487,754.275540043831,232588.38615588058,2400.379761264607,230188.00639461598,588.8130909175093,0.7806339456311857
2019-10-09 04:00:00.000,1,4,277.0,24.12077420654297,2.268957490532684,683.8069199123383,232679.9466746638,1888.6137373410002,230791.33293732282,523.6557236181611,0.765794712468385
2019-10-09 05:00:00.000,1,4,277.0,23.604694079589844,2.08813324482193,686.4168300876618,237739.66849053002,1599.5832255593853,236140.08526497064,493.0919624768703,0.718356457568061
2019-10-09 06:00:00.000,1,4,277.0,23.255371215820315,1.8399463578048707,660.3173300876618,241164.4787521274,1241.9403833527304,239922.5383687747,441.44460062692633,0.6685340222228022
2019-10-09 07:00:00.000,1,4,277.0,23.24725775756836,1.822295734966278,610.728290043831,241244.02423271374,1218.2267822256356,240025.7974504881,437.3979869759042,0.7161908071173727
2019-10-09 08:00:00.000,1,4,277.0,23.402443634033204,1.9253100973457336,649.877540043831,239722.5601738297,1359.8524956337326,238362.70767819596,458.92212792350006,0.7061670847903869
2019-10-09 09:00:00.000,1,4,277.0,23.85862044067383,2.1933928558753966,707.2964599561693,235250.13889677208,1764.91288928768,233485.2260074844,512.1248266772686,0.7240596492014179
2019-10-09 10:00:00.000,1,4,279.6744079589844,24.50491587524414,2.615550414658356,749.0556699123383,228913.7679748839,2509.6699843245688,226404.09799055933,592.1713323795585,0.790557172404636
2019-10-09 11:00:00.000,1,4,287.7024841308594,24.38581616821289,2.9522964342041016,848.2337500000001,230081.43817657724,3197.4985012814873,226883.93967529575,669.8286460815541,0.7896745986369371
2019-10-09 12:00:00.000,1,4,291.0,24.390990270996095,3.208389825540161,871.7233398246767,230030.71054851633,3776.284330361595,226254.42621815475,725.9123990617549,0.8327325493060129
2019-10-09 13:00:00.000,1,4,292.0,24.354418084716798,3.249422689352417,900.43275,230389.26938290463,3873.493601467927,226515.7757814367,736.0455013204651,0.8174352846678056
2019-10-09 14:00:00.000,1,4,291.30706787109375,24.181916986083987,3.1653674247161865,895.2128300876618,232080.49430405453,3675.6883594255487,228404.80594462898,722.9851323857505,0.8076125677454307
2019-10-09 15:00:00.000,1,4,290.0,24.165655187988282,3.094998249362183,863.8934101753235,232239.92724923656,3514.076737530245,228725.85051170632,707.9061069176074,0.819436864061668
2019-10-09 16:00:00.000,1,4,289.77886962890625,24.14789813232422,3.0224229341766358,845.6238398246766,232414.01990895483,3351.204246435384,229062.81566251945,692.3247074254739,0.8187147462268966
2019-10-09 17:00:00.000,1,4,287.3251953125,24.166778375244142,2.9341028001296996,816.9143300876618,232228.9153641339,3158.210530767012,229070.70483336688,672.1169964792656,0.8227508953198822
2019-10-09 18:00:00.000,1,4,286.0,24.06729375,2.8724983509155275,822.1342500000001,233204.27655787498,3026.9831379438983,230177.29341993108,661.1838957669515,0.8042286229614585
2019-10-09 19:00:00.000,1,4,289.81134033203125,24.025231201171877,3.0217493930007935,856.0635800876619,233616.66367534274,3349.710793934313,230266.95288140842,695.8090250975382,0.8128006392075301
2019-10-09 20:00:00.000,1,4,286.3813781738281,23.771293212890626,2.8354224997283937,801.2546699123383,236106.3072637705,2949.347790980227,233156.95947279027,661.0984888574108,0.8250791086556021
2019-10-09 21:00:00.000,1,4,297.433837890625,23.855515979003908,3.4541110170318605,986.5610800876618,235280.57547360862,4376.863569091321,230903.71190451732,797.567055162944,0.8084315013643913
2019-10-09 22:00:00.000,1,4,299.2597961425781,23.812946484375,3.526400202566528,994.3909101753237,235697.93275867967,4561.9825653302505,231135.95019334942,815.0778615822344,0.8196754950611183
2019-10-09 23:00:00.000,1,4,298.0,23.790619940185547,3.4485134386047362,950.0218398246766,235916.82532362925,4362.689163404959,231554.1361602243,798.5175503130444,0.8405254667202263
2019-10-10 00:00:00.000,1,4,299.0,23.76340067138672,3.475754920097351,952.63175,236183.68684563058,4431.887401895537,231751.79944373504,805.5124571579765,0.8455654109344733
2019-10-10 01:00:00.000,1,4,293.9725341796875,23.81097451171875,3.230723982962036,918.7024199123384,235717.26625467773,3829.0420602073623,231888.22419447036,749.1668472715528,0.8154619287310003
2019-10-10 02:00:00.000,1,4,288.89862060546875,23.994537725830078,2.9276705654663084,785.5949599561692,233917.5868046803,3144.3786470567143,230773.20815762357,675.6279288213038,0.860020701837241
2019-10-10 03:00:00.000,1,4,281.0,24.099768511962893,2.6152315271736146,756.8855,232885.8894451241,2509.058064509924,230376.8313806142,602.4887525569419,0.7960104303186438
2019-10-10 04:00:00.000,1,4,276.0,24.146472637939453,2.285021698274231,689.0267900438309,232427.99565547227,1915.4511583390054,230512.54449713326,526.7261659003536,0.7644494720834397
2019-10-10 05:00:00.000,1,4,276.0,23.40813863525391,2.009201739944458,649.877540043831,239666.72558456173,1480.9401816313375,238185.7854029304,478.5632944616051,0.7363899580670665
2019-10-10 06:00:00.000,1,4,276.0,23.195623699951174,1.8578567034690856,647.2675800876618,241750.25176236068,1266.2365731166058,240484.0151892441,446.7848396964985,0.6902629661074463
2019-10-10 07:00:00.000,1,4,276.0,23.187931146240235,1.8298218472961425,665.5372500000001,241825.67063590026,1228.3101561635785,240597.36047973667,440.2503066076077,0.661496117020659
2019-10-10 08:00:00.000,1,4,276.0,23.39668119506836,1.9858049585037232,689.0267900438309,239779.05593218247,1446.6504524092877,238332.40547977318,473.28167257385354,0.6868842828937707
2019-10-10 09:00:00.000,1,4,290.47540283203125,23.043386480712893,2.8371944311294555,837.7939101753235,243242.8067729835,2953.035195528037,240289.77157745545,681.7488017769256,0.8137428471332017
2019-10-10 10:00:00.000,1,4,291.0516662597656,23.67190858154297,2.969659757469177,863.8934101753235,237080.6881033513,3235.2199589516094,233845.4681443997,694.4414762149642,0.8038508779387843
2019-10-10 11:00:00.000,1,4,295.2192687988281,23.69369097290039,3.2648559745285035,934.3620800876619,236867.13048894834,3910.375658866389,232956.75483008195,760.5702528137648,0.8139994858764047
2019-10-10 12:00:00.000,1,4,298.5442199707031,23.66819718017578,3.4118112941345213,997.0009199123384,237117.0752019514,4270.320100114096,232846.7551018373,794.4291888590235,0.7968189125932541
2019-10-10 13:00:00.000,1,4,296.88525390625,23.677280346679687,3.293838635169983,942.1919101753235,237028.0225659038,3980.1099012243417,233047.91266467946,767.6222185806412,0.8147196025465785
2019-10-10 14:00:00.000,1,4,294.0,23.757466149902346,3.1655385676849366,882.1630800876618,236241.86972509642,3676.0858394900365,232565.7838856064,736.1959584137669,0.834534991353991
2019-10-10 15:00:00.000,1,4,292.0,23.80356101074219,3.1534937127319336,882.1630800876618,235789.94925614205,3648.1640933623107,232141.78516277974,732.0576599731932,0.8298439103804339
2019-10-10 16:00:00.000,1,4,291.0,23.785006329345705,2.9345433595687864,845.6238398246766,235971.86195020858,3159.1590209962096,232812.70292921236,683.1989714041807,0.8079230258525216
2019-10-10 17:00:00.000,1,4,290.01318359375,23.852385937500003,2.991462101486206,884.7730898246766,235311.2628387187,3282.898352443365,232028.36448627536,694.1040588305206,0.7844995138449132
2019-10-10 18:00:00.000,1,4,286.0,23.822978430175784,2.805604848587036,832.5740400438309,235599.57815757638,2887.642548942366,232711.93560863403,652.8977348676577,0.7841917997266477
2019-10-10 19:00:00.000,1,4,286.8043518066406,23.822169177246096,2.860525362638855,845.6238398246766,235607.51218659445,3001.801920627806,232605.71026596666,665.3745337104227,0.7868445783746766
2019-10-10 20:00:00.000,1,4,289.0860900878906,23.8286083190918,2.9590813169769286,837.7939101753235,235544.38193845932,3212.2121873863957,232332.1697510729,687.4897828431122,0.8205953451001362
2019-10-10 21:00:00.000,1,4,291.4031677246094,23.8237365234375,3.021364321321106,845.6238398246766,235592.14570510545,3348.8571185249075,232243.28858658054,701.6915860017757,0.8297916318764826
2019-10-10 22:00:00.000,1,4,296.0,23.818195001220705,3.3316348244384764,897.8228398246766,235646.47556473204,4071.976018086218,231574.49954664582,771.5216671415174,0.8593250616036646
2019-10-16 00:00:00.000,1,4,293.0,23.903933953857422,3.166515954483032,929.1421601753235,234805.87886962827,3678.356235107966,231127.5226345203,731.8689879423467,0.787682465947135
2019-10-16 01:00:00.000,1,4,290.786376953125,23.9283231628418,3.098042722329712,863.8934101753235,234566.76365025618,3520.99355796181,231045.77009229438,715.7896665594965,0.828562480195595
2019-10-16 02:00:00.000,1,4,285.2425231933594,23.936415692138674,2.80514857875824,845.6238398246766,234487.42336007554,2886.7034024069408,231600.7199576686,649.6744304286392,0.7682782814677226
2019-10-16 03:00:00.000,1,4,280.70648193359375,23.97658998413086,2.5731721398124696,798.6447099561692,234093.54897698323,2429.0033108136568,231664.54566616958,596.1127546905011,0.7464054381869213
2019-10-16 04:00:00.000,1,4,276.5289306640625,24.076381567382814,2.3558568371017454,720.3462099561692,233115.17832395944,2036.0489560131075,231079.12936794633,544.3893468329951,0.7557329230150589
2019-10-16 05:00:00.000,1,4,276.1925964355469,23.49994000854492,2.1348766681617737,678.5870000000001,238766.69206862437,1671.9989770768816,237094.6930915475,506.16792842612125,0.7459145672200045
2019-10-16 06:00:00.000,1,4,276.3904724121094,23.27040750732422,1.9530872362747191,647.2675800876618,241017.06084514232,1399.3737059508135,239617.6871391915,467.9942463372238,0.7230305683993035
2019-10-16 07:00:00.000,1,4,276.5883483886719,23.85292776489258,1.7745682395561218,631.6079199123383,235305.95068710603,1155.2496204400227,234150.70106666602,415.51639738270524,0.657870783888168
2019-10-16 08:00:00.000,1,4,276.7862243652344,23.882544561767578,2.070063789678955,704.6865000000001,235015.58346419202,1572.0193330748214,233443.5641311172,483.2430690414226,0.685756104368996
2019-10-16 09:00:00.000,1,4,276.9841003417969,24.09766864013672,2.2874278948768616,694.2467099561692,232906.47688248995,1919.487337737903,230986.98954475205,528.3660832382959,0.7610638634090956
2019-10-16 10:00:00.000,1,4,288.0,24.006255615234377,2.89592220770874,827.3541699123384,233802.70297645603,3076.551634406366,230726.15134204965,668.1649855706094,0.8075924554068594
2019-10-16 11:00:00.000,1,4,290.0,23.988135791015626,2.967162139768982,848.2337500000001,233980.35226987203,3229.7803158093147,230750.57195406273,684.6743608321332,0.8071765133515768
2019-10-16 12:00:00.000,1,4,293.5280456542969,23.955340118408206,3.265704669836426,921.3123300876618,234301.88563550936,3912.4089178205722,230389.47671768878,752.3839899981267,0.8166437867238119
2019-10-16 13:00:00.000,1,4,291.0,24.0500296875,3.161182110044861,879.5531699123384,233373.53584359374,3665.974642254308,229707.56120133944,726.1474330117093,0.8255867386437611
2019-10-16 14:00:00.000,1,4,297.0,23.926844183349612,3.3981298845428465,968.2914101753236,234581.26377225472,4236.140684643918,230345.12308761082,782.7426465227106,0.8083750803706742
2019-10-16 15:00:00.000,1,4,293.0,24.04781121826172,3.2105187504776,882.1630800876618,233395.28602659152,3781.297494968713,229613.9885316228,737.1800155527237,0.8356504961412227
2019-10-16 16:00:00.000,1,4,291.0394592285156,24.082567236328128,3.1694150227798463,910.8725898246765,233054.53315962595,3685.094674239889,229369.43848538605,726.9669441021604,0.7980994841903036
2019-10-16 17:00:00.000,1,4,291.0,24.065345031738282,3.16888722053833,897.8228398246766,233223.38206453342,3683.8674198318085,229539.51464470162,727.3848345661659,0.8101652155654747
2019-10-16 18:00:00.000,1,4,289.0,24.01917575683594,2.9557360067596434,819.524290043831,233676.03209937448,3204.953331758171,230471.0787676163,681.2116660301815,0.8312281579765597
2019-10-16 19:00:00.000,1,4,289.0,24.008953125,2.940303055847168,848.2337500000001,233776.25621306247,3171.572300256447,230604.68391280604,678.0476568014939,0.7993641573463609
2019-10-16 20:00:00.000,1,4,289.6986389160156,23.91463330078125,2.9745660787490844,840.4039199123383,234700.9809744785,3245.918922559336,231455.06205191917,688.4783763344032,0.8192231854489894
2019-10-16 21:00:00.000,1,4,293.8868713378906,23.868701220703127,3.199695294758606,879.5531699123384,235151.30551805563,3755.845085480014,231395.4604325756,740.3949659746135,0.8417853420372594
2019-10-16 22:00:00.000,1,4,294.0,23.846137481689453,3.2508239224090576,931.7521699123383,235372.52357426914,3876.8350181265823,231495.68855614256,752.551722292865,0.8076736997174548
2019-10-16 23:00:00.000,1,4,297.2012023925781,23.828829235839844,3.432339091003418,929.1421601753235,235542.21603973315,4321.861037250283,231220.35500248286,793.6266631107096,0.8541498783791676
2019-10-17 00:00:00.000,1,4,304.26837158203125,23.748315545654297,3.9995286165756228,1059.6396601753236,236331.58353022888,5868.242368299204,230463.34116192968,921.7447280487684,0.8698662032867478
2019-10-17 01:00:00.000,1,4,313.8943786621094,22.757369055175783,3.7157782540786743,1166.6476699123384,246046.96165538888,5065.123082285202,240981.83857310368,895.4350753978362,0.7675282765233816
2019-10-17 02:00:00.000,1,4,335.6940002441406,19.972813439941408,4.33283055100708,1398.9331601753238,273347.1347449328,6887.0595064148,266460.075238518,1154.526354617096,0.825290576765228
2019-10-17 03:00:00.000,1,4,371.010986328125,16.193784805297852,5.134930848632813,1983.5620000000001,310397.2605429871,9672.965179321263,300724.29536366585,1544.1984611962532,0.7784977032208992
2019-10-17 04:00:00.000,1,4,369.4972229003906,16.345336019897463,4.939405689317322,1952.2426796493535,308911.4312178825,8950.345926027701,299961.0852918548,1481.6294912643862,0.7589371478808694
