time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-10-17 05:00:00.000,1,4,359.98345947265625,17.293828125,4.720838402252197,1769.5461796493532,299612.28183056245,8175.770548337186,291436.51128222526,1375.8246742795347,0.7775014238691206
2019-10-17 06:00:00.000,1,4,332.9012451171875,19.584034844970706,4.113447326467895,1344.12425,277158.7745190289,6207.2938696637575,270951.4806493651,1114.5446436796487,0.8291976308586417
2019-10-17 07:00:00.000,1,4,314.0,21.4342265625,3.343176946920776,1117.0585800876618,259019.23589353124,4100.238814321962,254918.99707920928,852.2393143673771,0.7629316219929103
2019-10-17 08:00:00.000,1,4,296.4454345703125,22.396728277587894,2.8129957512863157,897.8228398246766,249582.7343285694,2902.876623322646,246679.85770524677,693.9093916527721,0.7728800837682811
2019-10-17 09:00:00.000,1,4,290.0,22.86708328857422,2.598307259161377,853.4536699123383,244971.3079511579,2476.6887927615594,242494.61915839635,630.0755292668347,0.7382656510593625
2019-10-17 10:00:00.000,1,4,303.2513732910156,22.989554882812502,3.466558993899536,1043.9800000000002,243770.57929522262,4408.467226119268,239362.11206910334,829.7628823919388,0.7948072591351737
2019-10-17 11:00:00.000,1,4,299.5604248046875,23.302445086669923,3.3125600714859007,994.3909101753237,240702.95993197593,4025.482574833185,236677.47735714275,784.0083613132795,0.7884307401553469
2019-10-17 12:00:00.000,1,4,295.6510314941406,23.384654022216797,3.0812302654953,908.2625800876617,239896.9720186234,3482.881799288706,236414.0902193347,728.4462499733504,0.8020216465408536
2019-10-17 13:00:00.000,1,4,294.55694580078125,23.451740625000003,3.0723077669311523,895.2128300876618,239239.24557281245,3462.739835934233,235776.50573687823,724.3779898352984,0.809168463061868
2019-10-17 14:00:00.000,1,4,292.0,23.351828118896485,2.9217119823394775,856.0635800876619,240218.8017704022,3131.592389358136,237087.20938104406,692.700540508025,0.8091695016824472
2019-10-17 15:00:00.000,1,4,292.91357421875,23.41953561401367,2.8555428292556764,866.5034199123382,239554.98800922398,2991.35380322492,236563.63420599906,675.5175893196034,0.7795902171833825
2019-10-17 16:00:00.000,1,4,286.4559326171875,23.595922521972657,2.746717628265381,848.2337500000001,237825.66606942698,2767.696440529045,235057.96962889793,645.6378688439625,0.7611555999085893
2019-10-17 17:00:00.000,1,4,284.1883850097656,23.719907977294923,2.5620266211044314,767.3252900438309,236610.09530748375,2408.006759450635,234202.08854803312,600.0319855783181,0.7819786384781391
2019-10-24 23:00:00.000,1,4,301.0,23.795449877929688,3.9296310871765137,1046.5899101753237,235869.4719377944,5664.922688885846,230204.54924890856,904.6189531379679,0.8643490103840453
2019-10-25 00:00:00.000,1,4,300.0,23.765451708984376,3.8349639556869506,1004.8307500000001,236163.5781858779,5395.267703651841,230768.31048222608,884.9881528141121,0.8807335492212117
2019-10-25 01:00:00.000,1,4,295.6859436035156,23.75392218017578,3.6415663842544554,929.1421601753235,236276.6153004514,4864.821260273542,231411.79404017786,842.7014100967272,0.9069671426143384
2019-10-25 02:00:00.000,1,4,292.59783935546875,23.8139487487793,3.2250655685577394,910.8725898246765,235688.1064181429,3815.641142481011,231872.4652756619,747.8039040571372,0.820975306986758
2019-10-25 03:00:00.000,1,4,289.5769348144531,23.859213427734375,3.0291857555511474,866.5034199123382,235244.3251686123,3366.217996438333,231878.10717217397,702.4018592701118,0.8106163728022815
2019-10-25 04:00:00.000,1,4,281.61376953125,23.852385937500003,2.6503656410453797,801.2546699123383,235311.2628387187,2576.9263786766164,232734.3364600421,616.8310888451906,0.7698315055220525
2019-10-25 05:00:00.000,1,4,278.0,23.908124395751955,2.4130337976585388,725.5660800876618,234764.79519063243,2136.0786300640502,232628.71656056837,561.34095536658,0.773659313427055
2019-10-25 06:00:00.000,1,4,276.0787048339844,23.942338586425784,2.310234366780853,675.9770400438309,234429.3544752795,1957.9540968101398,232471.40037846938,537.0634184480114,0.7944994972213667
2019-10-25 07:00:00.000,1,4,281.0,23.933241467285157,2.258580109602356,699.4665800876619,234518.54390493088,1871.3775879206003,232647.16631701027,525.4522623989506,0.7512185390374152
2019-10-27 13:00:00.000,1,4,290.6435546875,23.0499046875,2.72335427318573,832.5740400438309,243178.90136109374,2720.8130868679746,240458.08827422577,654.8525622236842,0.7865397318768305
2019-10-27 14:00:00.000,1,4,301.92230224609375,23.371524591064453,3.3853616831359865,989.1710898246766,240025.69479976135,4204.366571347449,235821.32822841388,798.3404886507071,0.8070802886002331
2019-10-27 15:00:00.000,1,4,325.5164794921875,22.502798547363284,4.51880747027893,1328.4645898246765,248542.80655385373,7490.970757169115,241051.8357966846,1089.2668363225084,0.8199442007455117
2019-10-27 16:00:00.000,1,4,330.0,21.18100946044922,4.205831103231811,1312.804830087662,261501.81181243135,6489.243674239672,255012.56813819168,1072.539790790628,0.8169834283128055
2019-10-27 17:00:00.000,1,4,353.0,17.316576736450195,4.467595276725769,1610.3391699123385,299389.25125909917,7322.140733069144,292067.11052603,1304.8376434730346,0.8102874648103267
2019-10-27 18:00:00.000,1,4,359.2707214355469,16.427926327514648,4.509550373840332,1678.1979296493532,308101.70427936054,7460.31062815188,300641.39365120867,1355.7575091316864,0.8078650826455028
2019-10-27 19:00:00.000,1,4,356.0,15.972532031250001,4.139593760371399,1573.799830087662,312566.4537151406,6286.455894987592,306279.997820153,1267.874767902871,0.8056137404921752
2019-10-27 20:00:00.000,1,4,350.0246887207031,15.811003518676758,3.9965626955566407,1573.799830087662,314150.10186640045,5859.542198026523,308290.55966837396,1232.1025501629022,0.7828839008670327
2019-10-27 21:00:00.000,1,4,324.0,20.802932537841798,3.573271314605713,1242.3361601753236,265208.5308924437,4684.059590779914,260524.4713016638,930.9246200550547,0.7493339161307828
2019-10-27 22:00:00.000,1,4,354.0,18.0217069519043,5.116781337355041,1717.3471796493532,292476.05590855697,9604.707461189322,282871.34844736767,1447.3908366079459,0.8428061918752346
2019-10-27 23:00:00.000,1,4,350.5454406738281,16.712660110473635,4.748535485046387,1675.587820350647,305310.134408501,8271.986198607727,297038.14820989326,1410.496187187146,0.841791859582731
2019-10-28 00:00:00.000,1,4,336.64129638671875,18.704099020385744,4.403453098178101,1409.3730000000003,285785.7885342753,7113.399098699758,278672.3894355756,1227.1207966367795,0.8706856145511367
2019-10-28 01:00:00.000,1,4,321.7901306152344,19.41818101501465,3.9003495948669435,1195.3570800876619,278784.8286874543,5580.8133299963465,273204.0153574579,1065.5911706154834,0.8914417192704777
2019-10-28 02:00:00.000,1,4,312.0,21.1389515625,3.5155155766067505,1148.3780000000002,261914.15333203122,4533.863896181745,257380.28943584947,904.8244166232827,0.7879151434660735
2019-10-28 03:00:00.000,1,4,300.8761901855469,22.066978637695314,2.9697633791885374,939.5820000000001,252815.64596302586,3235.4457389606746,249580.2002240652,741.1941387959716,0.7888551917724813
2019-10-29 10:00:00.000,1,4,288.169677734375,23.235046875000002,2.72698805289917,837.7939101753235,241363.74143493746,2728.078708908768,238635.6627260287,650.7566012495561,0.7767502166653055
2019-10-29 11:00:00.000,1,4,286.80780029296875,23.310651562500002,2.6357793798591613,798.6447099561692,240622.5024940312,2548.6402518042482,238073.86224222695,627.5101769814924,0.7857188173398545
2019-11-01 12:00:00.000,1,4,309.0,23.419886755371095,4.1774949084136965,1137.9381601753237,239551.54537019602,6402.09750308801,233149.447867108,973.9806313643084,0.8559170132885304
2019-11-01 13:00:00.000,1,4,311.5347900390625,23.554134375,4.351821069529724,1169.2575800876618,238235.36291268747,6947.562888262288,231287.80002442517,1006.523121271471,0.8608224042439048
2019-11-01 14:00:00.000,1,4,311.0,23.584632513427735,4.3640501037323,1158.8178398246766,237936.3548938026,6986.664385536238,230949.69050826636,1007.8760208195423,0.8697449988964866
2019-11-01 15:00:00.000,1,4,308.97161865234375,23.60517312011719,4.25687081676178,1130.108330087662,237734.97191013425,6647.699312770701,231087.27259736354,983.7086668447911,0.8704551950063808
2019-11-01 16:00:00.000,1,4,308.0,23.66595545654297,4.222767237602234,1101.3989199123382,237139.05337428878,6541.610961204964,230597.4424130838,973.7593248968382,0.8841113853410543
2019-11-01 17:00:00.000,1,4,307.3688659667969,23.701176562500002,4.2115727492752075,1080.5193398246765,236793.7407205312,6506.973521977073,230286.76719855412,969.8694732521143,0.89759566303504
2019-11-01 18:00:00.000,1,4,309.64532470703125,23.708915625,4.281616017608642,1117.0585800876618,236717.86586831248,6725.2101310754015,229992.65573723707,984.7402387369044,0.8815475359041837
2019-11-01 19:00:00.000,1,4,307.0874328613281,23.70218812866211,4.192955268942261,1088.3491699123383,236783.82318425862,6449.571834651491,230334.25134960713,965.7812128142062,0.8873817700361692
2019-11-01 20:00:00.000,1,4,306.92877197265625,23.6644904296875,4.165747548074341,1085.7391601753236,237153.41670268358,6366.141982543091,230787.2747201405,961.4015237921847,0.8854811165113902
2019-11-01 21:00:00.000,1,4,306.0,23.634820147705078,4.071984933915711,1077.9093300876618,237444.30830107874,6082.788981222819,231361.51931985593,942.100620958302,0.8740072978881117
2019-11-01 22:00:00.000,1,4,308.2391357421875,23.6297390625,4.160064398162842,1114.4486699123383,237494.12397178123,6348.7837247045345,231145.3402470767,961.5795007631003,0.862829780072991
2019-11-01 23:00:00.000,1,4,304.56512451171875,23.63478294067383,4.038812947439575,1080.5193398246765,237444.67308402207,5984.087087710328,231460.58599631174,934.826011543855,0.8651636089137825
2019-11-02 00:00:00.000,1,4,302.158203125,23.733965258789063,3.916315027711487,1046.5899101753237,236472.2757516958,5626.595102369791,230845.680649326,904.0644082092423,0.863819151531658
2019-11-02 01:00:00.000,1,4,297.8274230957031,23.78719921875,3.7581371416351317,952.63175,235950.36255548435,5181.263437228059,230769.0991182563,867.2619225379982,0.9103852800812047
2019-11-02 02:00:00.000,1,4,299.6703186035156,23.8285734375,3.631820594416809,1017.8805000000002,235544.72392246872,4838.817020479264,230705.90690198945,837.8824639402524,0.8231638821455487
2019-11-02 03:00:00.000,1,4,296.0,23.81603466796875,3.4051848523132326,926.5322500000001,235667.65577438084,4253.748522186701,231413.90725219413,788.0071315897908,0.8504907752426218
2019-11-02 04:00:00.000,1,4,291.51507568359375,23.878777349853518,3.112448481166077,871.7233398246767,235052.51773720712,3553.814611433586,231498.70312577352,720.5277869357303,0.8265555756263734
2019-11-02 05:00:00.000,1,4,292.3344421386719,23.865122369384768,3.2196969607040407,929.1421601753235,235186.39307742,3802.9482959950024,231383.444781425,744.9845739199853,0.8017982671020022
2019-11-02 06:00:00.000,1,4,287.17474365234375,23.934704168701174,2.8892399438644407,801.2546699123383,234504.20337547007,3062.369892371879,231441.8334830982,668.6909899805898,0.8345548738626988
2019-11-02 07:00:00.000,1,4,283.7056579589844,23.952593774414062,2.7781541180740357,801.2546699123383,234328.81117651612,2831.412172003014,231497.3990045131,643.1354523678162,0.8026604730281058
2019-11-02 08:00:00.000,1,4,284.0,23.904178125,2.7675873768081667,801.2546699123383,234803.48498156248,2809.9145154158628,231993.5704661466,642.0624771227633,0.8013213541619777
2019-11-02 09:00:00.000,1,4,289.0,23.923755999755862,2.878447574661255,819.524290043831,234611.54075655356,3039.5344755793817,231572.00628097416,666.567879838911,0.8133595159250993
2019-11-02 10:00:00.000,1,4,295.0,23.869770922851565,3.3359922848693846,942.1919101753235,235140.81800843406,4082.6344957980245,231058.18351263602,770.8083175540881,0.8181011843018857
2019-11-02 11:00:00.000,1,4,299.19873046875,23.777476556396486,3.531243348023987,952.63175,236045.68489837094,4574.52199138268,231471.16290698826,817.3810042746788,0.8580241045657767
2019-11-02 12:00:00.000,1,4,305.7375793457031,23.7411717956543,4.102485819877624,1072.6894101753235,236401.62185535385,6174.2555788513855,230227.36627650246,944.5045054971233,0.8805013795584602
2019-11-02 13:00:00.000,1,4,310.0,23.737055767822266,4.352009259942627,1153.5979199123385,236441.975968463,6948.163782912028,229493.81218555098,998.7591957310519,0.8657775629544714
2019-11-02 14:00:00.000,1,4,310.6181335449219,23.70353455810547,4.364387709979248,1143.1580800876618,236770.62260149582,6987.745414728314,229782.8771867675,1002.861565157599,0.8772728659545456
2019-11-02 15:00:00.000,1,4,314.0,23.547585937500003,4.52178442199707,1184.9173398246767,238299.5647107187,7500.843983245921,230798.72072747277,1043.6220600023387,0.8807551589689417
2019-11-02 16:00:00.000,1,4,313.54266357421875,23.636436328125,4.43016276626587,1164.0376601753235,237428.46304197653,7199.9551481982235,230228.5078937783,1019.9497634039644,0.8762171519865972
2019-11-02 17:00:00.000,1,4,314.0,23.72313336181641,4.511845427792358,1205.7969199123384,236578.47318608128,7467.906140293704,229110.56704578758,1033.7114643844511,0.8572848771745097
2019-11-02 18:00:00.000,1,4,311.1900939941406,23.744704138183597,4.360955825486755,1135.32825,236366.99027466867,6976.760274049385,229390.23000061928,1000.3606598309473,0.8811202045143748
2019-11-02 19:00:00.000,1,4,311.0,23.6583140625,4.322855122068787,1124.8884101753238,237213.97067128122,6855.384006217707,230358.5866650635,995.8067962775964,0.8852494054253711
2019-11-02 20:00:00.000,1,4,307.7191162109375,23.54476517944336,4.162315329318237,1119.6685898246767,238327.21981761217,6355.655993939784,231971.5638236724,965.5387960691954,0.862343379857056
2019-11-02 21:00:00.000,1,4,306.2076416015625,23.6225953125,4.113493454846191,1096.179,237564.16229690623,6207.433088174443,231356.7292087318,951.6843913347408,0.8681833818516326
2019-11-02 22:00:00.000,1,4,306.96295166015625,23.64724031982422,4.119119445680237,1109.2287500000002,237322.53919479856,6224.424409037325,231098.11478576122,951.9207384740726,0.858182533110571
2019-11-02 23:00:00.000,1,4,302.0983581542969,23.617732818603518,3.9579696218399048,1043.9800000000002,237611.8348678165,5746.9224775073635,231864.91239030915,917.7142796114146,0.8790535063999447
2019-11-03 00:00:00.000,1,4,303.0,23.759133489990237,4.030253459156799,1075.2994199123384,236225.5228894471,5958.749718669549,230266.77317077757,928.0334591004003,0.8630465542109715
2019-11-03 01:00:00.000,1,4,295.5488586425781,23.78759919433594,3.6420166373382568,942.1919101753235,235946.44113884322,4866.024333872629,231080.4168049706,841.5987225667618,0.8932349274896202
2019-11-03 02:00:00.000,1,4,292.36737060546875,23.851858062744142,3.462931899458313,903.0426601753236,235316.43819672763,4399.246807952361,230917.19138877527,799.6505081935104,0.885506901787187
2019-11-03 03:00:00.000,1,4,293.22589111328125,23.825996850585938,3.211233071813965,895.2128300876618,235569.98514129638,3782.980314584365,231787.00482671201,744.3220955162408,0.831447082190896
2019-11-03 04:00:00.000,1,4,290.0,23.924793145751956,3.0744005913986205,882.1630800876618,234601.3724320074,3467.4590082712657,231133.91342373614,710.598240122212,0.8055180001996897
2019-11-03 05:00:00.000,1,4,288.7978515625,23.905812908935548,2.926976299946594,814.3044199123383,234787.45733098863,3142.8875128697796,231644.56981811885,678.018165868958,0.8326347607715898
2019-11-03 06:00:00.000,1,4,287.5361328125,23.958600384521485,2.8715106019454955,811.6944599561691,234269.92153009752,3024.9017543870673,231245.01977571045,664.0225259330483,0.8180695553458688
2019-11-03 07:00:00.000,1,4,282.9364929199219,23.9988328125,2.7251623050567626,759.4954599561693,233875.47717365623,2724.4269756587933,231151.05019799742,629.9241287738661,0.8293981491478819
2019-11-03 08:00:00.000,1,4,282.1341552734375,23.99665852661133,2.659349978377533,769.9352500000001,233896.79417690876,2594.4267690751685,231302.3674078336,615.1139457646944,0.7989164618254514
2019-11-03 09:00:00.000,1,4,282.34881591796875,23.993023864746096,2.7050596915008547,780.375040043831,233932.4289106882,2684.3808473699064,231248.0480633183,625.5397735543346,0.8015886483493888
2019-11-03 10:00:00.000,1,4,286.1852722167969,23.9178703125,2.8473527022628784,814.3044199123383,234669.24485840625,2974.219104313725,231695.02575409252,659.7174576817825,0.8101607231271108
2019-11-03 11:00:00.000,1,4,294.0,23.898459869384766,3.2389605725967408,892.6029199123384,234859.54756017003,3848.5908987979137,231010.95666137213,748.2353804640387,0.838262304292621
2019-11-03 12:00:00.000,1,4,297.4530334472656,23.726433160400394,3.661343759317017,947.4118300876618,236546.12149879208,4917.806515705064,231628.314983087,848.0708855444419,0.8951449186210519
2019-11-03 13:00:00.000,1,4,306.8174133300781,23.717915075683596,4.164387095178222,1090.959080087662,236629.63399388743,6361.984542868133,230267.6494510193,958.9236278108475,0.8789730479476783
2019-11-03 14:00:00.000,1,4,309.2833557128906,23.69843021850586,4.280580803205871,1122.2785000000001,236820.66626153796,6721.958465014694,230098.70779652326,984.9561114362746,0.8776396513309971
2019-11-03 15:00:00.000,1,4,311.4876403808594,23.673041070556643,4.370537157627869,1169.2575800876618,237069.5850225128,7007.450835283423,230062.13418722939,1005.4951060284549,0.8599432008412301
2019-11-03 16:00:00.000,1,4,312.9005432128906,23.664583447265628,4.456656834324646,1187.52725,237152.50474532516,7286.329626537251,229866.1751187879,1024.4346603232123,0.8626620233962734
2019-11-03 17:00:00.000,1,4,311.0,23.677308251953125,4.323396294854736,1145.7680898246765,237027.74897869627,6857.100547428753,230170.6484312675,995.118928612054,0.8685168817751988
2019-11-03 18:00:00.000,1,4,308.81781005859375,23.677959375,4.238296122171021,1130.108330087662,237021.3652771875,6589.811915274572,230431.55336191293,976.6371590396402,0.8641978233749352
2019-11-03 19:00:00.000,1,4,307.7377014160156,23.74543897705078,4.154737573260498,1114.4486699123383,236359.78581153732,6332.535318889575,230027.25049264776,955.702860495608,0.8575566432959024
2019-11-03 20:00:00.000,1,4,306.97119140625,23.759477655029297,4.152113269651794,1106.6188398246768,236222.14864722107,6324.538064414103,229897.61058280696,954.5609195621134,0.862592326472
2019-11-03 21:00:00.000,1,4,307.812744140625,23.72103814086914,4.172450201998902,1117.0585800876618,236599.01502557923,6386.644604907841,230212.3704206714,960.5496514643762,0.8598919238317803
2019-11-03 22:00:00.000,1,4,308.50830078125,23.64950297241211,4.178254021073913,1130.108330087662,237300.3558320555,6404.42442624755,230895.93140580796,964.7418538459235,0.8536720137007476
2019-11-03 23:00:00.000,1,4,307.0,23.67277131958008,4.113216684576416,1096.179,237072.22969885214,6206.597800528242,230865.6318983239,949.6003690194632,0.8662822121382211
2019-11-04 00:00:00.000,1,4,305.9703063964844,23.742204290771486,4.1017547853607175,1077.9093300876618,236391.49912867564,6172.055355866134,230219.44377280952,944.3037051782042,0.8760511471789635
2019-11-04 01:00:00.000,1,4,300.0,23.75218740234375,3.808592562373352,991.7810000000001,236293.62330518552,5321.320972113328,230972.3023330722,879.679392779988,0.8869693942311739
2019-11-04 02:00:00.000,1,4,297.8399963378906,23.7654703125,3.7370718488800048,981.3411601753236,236163.39579440624,5123.341687652868,231040.05410675338,863.4132821660612,0.8798298871024693
2019-11-04 03:00:00.000,1,4,295.0,23.812716265869142,3.33468497988739,950.0218398246766,235700.1898531417,4079.43532614604,231620.75452699565,772.3822511513566,0.8130152579375409
2019-11-04 04:00:00.000,1,4,290.0,23.884744427490237,3.0514256506347657,887.383,234994.01567266585,3415.828131522843,231578.187541143,706.643621590552,0.796323145237797
2019-11-04 05:00:00.000,1,4,286.4972229003906,23.916821539306643,2.8444011545791628,822.1342500000001,234679.52717762216,2968.056187013763,231711.4709906084,659.0803756149227,0.8016700138875404
2019-11-04 06:00:00.000,1,4,281.3038330078125,23.926879064941406,2.6526003604156494,749.0556699123383,234580.92178824535,2581.273805311695,231999.64798293365,615.4023498558336,0.8215709119828889
2019-11-04 07:00:00.000,1,4,282.0,23.9199887878418,2.597047252480316,762.1054199123384,234648.47502956868,2474.2873155982966,232174.18771397037,602.9673362994159,0.7911862592038416
2019-11-04 08:00:00.000,1,4,282.0,23.98433602294922,2.6496488127319338,793.424790043831,234017.60572796263,2575.532635897171,231442.07309206546,613.2402141846087,0.7729027651766863
2019-11-04 09:00:00.000,1,4,289.0,23.952879803466796,2.9318936519256593,832.5740400438309,234326.00690763904,3153.4565537945614,231172.55035384448,677.7733328819014,0.8140697406878312
2019-11-04 10:00:00.000,1,4,287.7131042480469,24.157781250000003,2.913073273580933,816.9143300876618,232317.12443962495,3113.101230267072,229204.02320935787,667.6881142084042,0.8173294182962313
2019-11-04 11:00:00.000,1,4,299.4028625488281,23.65936748657227,3.5090081326309206,1015.2705898246766,237203.64275419735,4517.09448760646,232686.5482665909,816.4989902212847,0.8042181054040805
2019-11-04 12:00:00.000,1,4,299.0,23.543895465087893,3.7081557066970827,947.4118300876618,238335.74661891317,5044.363210917183,233291.38340799598,865.0807747076174,0.9130989789599455
2019-11-04 13:00:00.000,1,4,350.0,23.143585015869142,5.647859696520996,1719.9570898246768,242260.4463065167,11701.9496352122,230558.4966713045,1302.162041040331,0.7570898418012663
2019-11-04 14:00:00.000,1,4,301.0,23.663799774169924,3.8829896142379763,1025.7103300876618,237160.18798606968,5531.244847910609,231628.94313815908,899.4127805623905,0.8768682094539524
2019-11-04 15:00:00.000,1,4,300.0,23.802984301757814,3.8851128566940307,1007.4406601753236,235795.60339176413,5537.295538721563,230258.30785304256,894.5795122004678,0.8879724112433434
2019-11-04 16:00:00.000,1,4,297.484130859375,23.852097583007815,3.7293750949768065,970.9014199123383,235314.08990652976,5102.259677914977,230211.83022861477,858.5462662236247,0.8842774854538188
2019-11-04 17:00:00.000,1,4,297.8801574707031,23.842795825195314,3.7555181862442018,957.8516699123384,235405.2856423696,5174.0445576761995,230231.2410846934,864.6376129351394,0.9026842465225019
2019-11-04 18:00:00.000,1,4,299.0,23.85280219116211,3.8140032874420164,973.5113300876618,235307.1818295399,5336.451315574764,229970.73051396516,877.1091221957051,0.9009747448103393
2019-11-04 19:00:00.000,1,4,296.2628173828125,23.835579986572267,3.69091305259552,931.7521699123383,235476.03073444735,4997.560435791378,230478.47029865597,850.6759943675581,0.912985257064217
2019-11-04 20:00:00.000,1,4,299.0082702636719,23.8202390625,3.818500470062256,983.9511699123384,235626.43530178122,5349.043410125266,230277.39189165595,879.3143291829987,0.8936564700272047
2019-11-04 21:00:00.000,1,4,300.6141357421875,23.815934674072267,3.8984793899642947,1010.0506699123383,235668.6361285411,5575.462649561374,230093.17347897973,897.0134945792815,0.8880876190668067
2019-11-04 22:00:00.000,1,4,302.0,23.779039251708987,3.914237913633728,1020.4904101753236,236030.36401474985,5620.628278685255,230409.73573606458,901.878523288432,0.8837697192406603
2019-11-04 23:00:00.000,1,4,303.0,23.74138108520508,3.9564928452072143,1067.4695898246766,236399.56995129745,5742.634755095144,230656.9351962023,912.5925138011986,0.8549119548699131
2019-11-05 00:00:00.000,1,4,296.6141052246094,23.90702213745117,3.3811980955993652,970.9014199123383,234775.60188532947,4194.031200879677,230581.57068444978,779.6419676785721,0.8030083710753716
2019-11-05 01:00:00.000,1,4,300.59918212890625,23.533665856933595,3.809162147566223,986.5610800876618,238436.03912940304,5322.912726666012,233113.12640273702,887.965697194126,0.9000615523118194
2019-11-05 02:00:00.000,1,4,297.0,23.586409149169924,3.717540491835022,970.9014199123383,237918.93650825717,5069.92857234826,232849.0079359089,865.6256154853559,0.8915690076583803
2019-11-05 03:00:00.000,1,4,297.67218017578125,23.804628387451174,3.456173423510742,981.3411601753236,235779.48454545444,4382.091870471132,231397.3926749833,799.7495188329566,0.814955645690104
2019-11-05 04:00:00.000,1,4,291.49725341796875,23.965409271240237,3.1153729534973142,876.9431601753236,234203.16625146274,3560.4961133041224,230642.6701381586,718.5379364708219,0.8193666010544716
2019-11-05 05:00:00.000,1,4,285.70269775390625,24.0380839050293,2.843454854296875,829.9640800876618,233490.65396734604,2966.0816376811335,230524.5723296649,655.4862142254967,0.7897766059421071
2019-11-05 06:00:00.000,1,4,281.7148742675781,24.145726171875,2.7104953192085266,790.8148300876618,232435.3141132734,2695.1798364270567,229740.13427684634,622.7095585917305,0.7874277705726676
2019-11-05 07:00:00.000,1,4,279.0,24.134029211425784,2.5404353645576476,759.4954599561693,232549.992751092,2367.5912440846205,230182.4015070074,584.7635130872092,0.7699368118947756
2019-11-05 08:00:00.000,1,4,280.0,24.1228810546875,2.5569640315864564,751.6655800876619,232659.29084049608,2398.4996722414476,230260.79116825463,588.7685609018674,0.7832852487847098
2019-11-05 09:00:00.000,1,4,284.08197021484375,24.08710881958008,2.7663994039352415,814.3044199123383,233010.00684160212,2807.502749980178,230202.50409162196,636.832070103463,0.7820565067938836
2019-11-05 10:00:00.000,1,4,292.9448547363281,23.966106903076174,3.216464631587219,910.8725898246765,234196.32657127475,3795.3163912830673,230401.0101799917,741.0767003259101,0.8135898572472704
2019-11-05 11:00:00.000,1,4,301.7242736816406,23.62339991455078,3.619175067755127,1017.8805000000002,237556.27386575608,4805.179421203781,232751.0944445523,842.3669580064425,0.8275695997776186
2019-11-05 12:00:00.000,1,4,300.8580322265625,23.54082123413086,3.838023136253357,1002.2208398246767,238365.88680960826,5403.878830860812,232962.00797874745,894.1135764904718,0.8921322935640447
2019-11-05 13:00:00.000,1,4,301.0,23.554485516357424,3.8106990916488646,1007.4406601753236,238231.92027365952,5327.209036124393,232904.7112375351,887.5297715536161,0.8809747379058142
2019-11-05 14:00:00.000,1,4,301.31146240234375,23.795531268310548,3.9420847465255737,1015.2705898246766,235868.6739751058,5700.885763620912,230167.7882114849,907.3409270500234,0.893693697171617
2019-11-05 15:00:00.000,1,4,300.1399230957031,23.813046478271485,3.8520117341033937,994.3909101753237,235696.9524045194,5443.342087317078,230253.6103172023,886.9396087615335,0.891942594894753
2019-11-05 16:00:00.000,1,4,332.8628845214844,23.56485,5.1594213406082154,1495.501330087662,238130.305425,9765.453513490538,228364.85191150947,1178.230490397077,0.787849844525389
2019-11-05 17:00:00.000,1,4,321.2964782714844,22.061113879394533,4.184112993644715,1229.2864101753235,252873.14487447287,6422.398276321635,246450.74659815122,1031.1777711347654,0.8388425696398096
2019-11-05 18:00:00.000,1,4,332.1311340332031,21.02802112426758,4.5327171819168095,1419.8128398246765,263001.73087872326,7537.158877748909,255464.57200097435,1157.9486548798404,0.81556429298303
2019-11-05 19:00:00.000,1,4,314.3874206542969,21.9957155456543,3.991762001577759,1145.7680898246765,253514.31929422886,5845.473621496718,247668.84567273213,988.6350871310383,0.8628579342633966
2019-11-05 20:00:00.000,1,4,301.0,22.85777455444336,3.233253689968872,989.1710898246766,245062.57208379966,3835.040806533712,241227.53127726595,779.9498056243017,0.7884882743212219
2019-11-05 21:00:00.000,1,4,350.75689697265625,23.341842681884767,5.792389265103149,1746.0565898246766,240316.70039282626,12308.521982468377,228008.17841035788,1320.7121249798806,0.7563970908368409
2019-11-05 22:00:00.000,1,4,328.5416564941406,23.35476979980469,4.998959097015381,1388.4934199123384,240189.96111894285,9167.471998334704,231022.48912060814,1154.871973604601,0.8317446500232698
2019-11-05 23:00:00.000,1,4,326.2265319824219,23.511271875000002,4.9970855494766235,1372.8336601753235,238655.59286343746,9160.601577654019,229494.99128578344,1146.8061046314522,0.8353569248039813
2019-11-06 00:00:00.000,1,4,320.9333190917969,23.717347668457034,4.747655034695435,1299.755080087662,236635.19693377364,8268.91898010275,228366.27795367088,1084.2043092814026,0.8341604706082614
2019-11-06 01:00:00.000,1,4,301.68853759765625,24.19996704711914,4.135875077700805,1054.4198398246765,231903.52897865733,6275.166461397121,225628.36251726022,933.170721357579,0.8850086901937865
2019-11-06 02:00:00.000,1,4,303.0,23.723524035644534,3.947443660734558,1030.9302500000001,236574.642965176,5716.395994919102,230858.2469702569,911.2999235310335,0.8839588551514842
2019-11-06 03:00:00.000,1,4,301.65618896484375,23.689772607421876,3.914805493244934,1025.7103300876618,236905.54669267088,5622.258422471026,231283.28827019985,905.42908741593,0.8827337122933606
2019-11-06 04:00:00.000,1,4,295.0271911621094,23.839609973144533,3.5959086491226198,921.3123300876618,235436.52018189474,4743.596350775376,230692.92383111938,829.5506800957079,0.9004011484539418
2019-11-06 05:00:00.000,1,4,291.8558044433594,23.99147279663086,3.1634286957733155,861.2835,233947.6357996395,3671.187156165421,230276.44864347408,728.4631255995362,0.8457878568433462
2019-11-06 06:00:00.000,1,4,286.0,24.121157904052737,2.9169346868133545,843.0138300876617,232676.18485056038,3121.359819276352,229554.82503128404,669.5964316591229,0.7942887859734095
2019-11-06 07:00:00.000,1,4,281.6910400390625,24.14240544433594,2.740390686639404,809.0845000000002,232467.87099096822,2754.9605948988365,229712.91039606938,629.5031202502204,0.7780437275095744
2019-11-06 08:00:00.000,1,4,283.0,24.152662957763674,2.700598943614197,782.9850000000001,232367.30489327083,2675.5348517345024,229691.77004153634,620.305351531048,0.7922314623282029
2019-11-06 09:00:00.000,1,4,288.6875305175781,24.04442537841797,2.916783599661255,816.9143300876618,233428.48127443725,3121.0364763133807,230307.44479812388,671.7569778670576,0.82231018985182
2019-11-06 10:00:00.000,1,4,296.7513732910156,23.897034375,3.4403132837036132,973.5113300876618,234873.52330668748,4341.965919295191,230531.5573873923,793.1007791927275,0.8146805842735401
2019-11-06 11:00:00.000,1,4,299.0,23.64378704223633,3.817226591441345,989.1710898246766,237356.3956117291,5345.475048412922,232010.92056331618,885.6382554790761,0.8953337441716468
2019-11-06 12:00:00.000,1,4,302.4347839355469,23.49966328125,3.8710647599212646,999.6108300876618,238769.4051417656,5497.323558690243,233272.08158307537,903.0113344897213,0.9033628961488251
2019-11-06 13:00:00.000,1,4,303.0,23.51286480102539,3.925438084442139,1012.6605800876619,238639.97559367493,5652.8399445813775,232987.13564909354,914.5765754620385,0.9031422704168729
2019-11-06 14:00:00.000,1,4,301.9876403808594,23.628953063964843,3.937998039619446,1046.5899101753237,237501.8300114597,5689.071825345582,231812.75818611414,912.8781872956941,0.8722405771547804
2019-11-06 15:00:00.000,1,4,300.7100830078125,23.628580993652346,3.8673340437606814,1015.2705898246766,237505.4778408933,5486.732637370573,232018.74520352273,897.2939921162188,0.8837978772448921
2019-11-06 16:00:00.000,1,4,297.5394592285156,23.70847611694336,3.703696295864868,965.6815000000001,236722.17486683093,5032.237850711893,231689.93701611905,858.1091615157646,0.8886047434022134
2019-11-06 17:00:00.000,1,4,295.0032958984375,23.828680407714845,3.6594655320877076,942.1919101753235,235543.67517150656,4912.762253522662,230630.9129179839,843.9858764572838,0.895768544966847
2019-11-06 18:00:00.000,1,4,293.7128601074219,23.897587829589845,3.5838895324676514,889.9929101753237,234868.097160405,4711.93895303235,230156.15820737267,824.8542462323717,0.9268099069124943
2019-11-06 19:00:00.000,1,4,296.0,23.85669265136719,3.640102978166199,955.2416601753237,235269.03921302487,4860.912075142339,230408.12713788252,838.7093097883024,0.8780074663351334
2019-11-06 20:00:00.000,1,4,297.0,23.815297503662112,3.7195012821762083,981.3411601753236,235674.88303644612,5075.278178449178,230599.60485799695,857.7155259386466,0.8740237959502377
2019-11-06 21:00:00.000,1,4,298.45159912109375,23.6975302734375,3.742953551376343,983.9511699123384,236829.48944898046,5139.481428305657,231690.0080206748,867.2049383393982,0.8813495678008683
2019-11-06 22:00:00.000,1,4,303.0,23.680126684570315,3.972758446774292,1025.7103300876618,237000.11667073678,5789.949089727546,231210.16758100924,918.542146237554,0.8955180807812
2019-11-06 23:00:00.000,1,4,304.0,23.6168258972168,3.9754185165893556,1041.3700898246766,237620.7264520609,5797.705325258342,231823.02112680255,921.5935307591762,0.8849817560194515
2019-11-07 00:00:00.000,1,4,304.14971923828125,23.615821307373047,3.995522132936096,1036.1501699123382,237630.5755915316,5856.491362946678,231774.08422858492,926.0584833763061,0.8937492945203626
2019-11-07 01:00:00.000,1,4,302.0,23.68687976074219,3.9622929873825075,1038.760080087662,236933.90856651706,5759.484280095678,231174.4242864214,915.9808002122759,0.8818020809338143
2019-11-07 02:00:00.000,1,4,300.4854736328125,23.43375567626953,3.80963847321167,991.7810000000001,239415.57252805884,5324.244042197869,234091.32848586095,891.8033312449668,0.8991938051293247
2019-11-07 03:00:00.000,1,4,294.989013671875,23.782794836425783,3.3218589508758547,950.0218398246766,235993.5437364045,4048.114627130329,231945.42910927418,770.4899998013834,0.8110234602012674
2019-11-07 04:00:00.000,1,4,290.168212890625,24.00535101928711,3.112545751876831,889.9929101753237,233811.57176176645,3554.0367436082306,230257.5350181582,716.6871124583989,0.8052728333725889
2019-11-07 05:00:00.000,1,4,286.0,24.107388977050782,2.79737745120163,785.5949599561692,232811.17733853732,2870.731437540092,229940.44590099723,643.2302184826979,0.8187809892754222
2019-11-07 06:00:00.000,1,4,282.1088562011719,24.115695446777345,2.7027723256118774,803.8645800876619,232729.73954643236,2679.8430065382113,230049.89653989417,621.7724938779015,0.7734791521851813
2019-11-07 07:00:00.000,1,4,279.3230895996094,24.144537872314455,2.563804067855072,746.4457099561691,232446.96436852694,2411.349104491006,230035.61526403594,589.7662461654796,0.7900993177388753
2019-11-07 08:00:00.000,1,4,280.0,24.1316619140625,2.574371477648163,764.7153300876619,232573.20206586327,2431.2681219693577,230141.9339438939,592.470830555948,0.7747599756997563
2019-11-07 09:00:00.000,1,4,283.0,24.05452476196289,2.7305838936927795,793.424790043831,233329.46550424912,2735.278010218818,230594.1874940303,629.6567743503722,0.793593522979775
2019-11-07 10:00:00.000,1,4,295.17596435546875,23.9071895690918,3.294445992150879,944.8019199123383,234773.96036208433,3981.5778361602015,230792.38252592413,760.3330396314833,0.8047539104302723
2019-11-07 11:00:00.000,1,4,298.0,23.581646649169922,3.687757604109192,963.0715898246766,237965.62872500718,4989.019024270517,232976.60970073665,859.1612640034709,0.8921052942283115
2019-11-18 15:00:00.000,1,4,298.5718994140625,23.81416734008789,3.759076756645203,973.5113300876618,235685.9633183507,5183.854615418025,230502.10870293266,866.4751191829,0.890051396838778
2019-11-19 12:00:00.000,1,4,283.18902587890625,24.268207067871096,2.79421331186142,788.2049199123384,231234.49426160226,2864.240888960435,228370.25337264183,638.1152020070011,0.8095803335989964
2019-11-19 13:00:00.000,1,4,272.0,24.681944604492188,2.304882639239502,686.4168300876618,227178.15352931395,1948.8932844460892,225229.26024486785,519.1270117871517,0.7562853779690314
2019-11-19 14:00:00.000,1,4,270.3168640136719,24.68842560424805,2.196728806711578,649.877540043831,227114.61290036753,1770.2855154567058,225344.32738491084,495.02037539547837,0.761713315037925
2019-11-21 07:00:00.000,1,4,296.6229553222656,23.555325,3.628004306771851,947.4118300876618,238223.6898585,4828.653183911233,233395.03667458877,846.7581982345821,0.8937593677252622
2019-11-21 08:00:00.000,1,4,268.0,24.2321953125,1.809250261894226,600.2885000000001,231587.55855290624,1200.847100955197,230386.71145195104,416.8272180313919,0.6943781498919134
2019-11-24 10:00:00.000,1,4,287.50830078125,24.480524340820313,3.003661386227417,835.1840000000001,229152.90599318992,3309.7284917105235,225843.1775014794,678.3564316040981,0.8122239310189109
2019-11-24 11:00:00.000,1,4,289.1975402832031,23.53691914672852,2.803838766799164,788.2049199123384,238404.14342079306,2884.008246845793,235520.13517394726,660.3604853624927,0.8378030492830923
2019-11-24 12:00:00.000,1,4,301.54998779296875,22.4170875,3.095735634887695,939.5820000000001,249383.12966175,3515.751399545603,245867.37826220438,761.1404043427184,0.8100840632778388
2019-11-24 13:00:00.000,1,4,335.9502868652344,18.846849609375003,4.252341210571289,1406.7630898246766,284386.24177474214,6633.559612078437,277752.6821626637,1181.099176707004,0.8395864131281715
2019-11-24 14:00:00.000,1,4,347.0,17.341599627685547,4.37030283883667,1552.9202500000001,299143.923330223,7006.699470710146,292137.2238595129,1276.7281387630928,0.8221466226376356
2019-11-24 15:00:00.000,1,4,345.4958801269531,17.87175796508789,4.425606753250122,1539.8705000000002,293946.17676816316,7185.153785979843,286761.0229821833,1269.091519878864,0.8241547064372385
2019-11-24 16:00:00.000,1,4,365.0,15.96487087097168,4.693014299285888,1821.745179649353,312641.56480307167,8079.680370739995,304561.88443233166,1429.3132786583888,0.7845846359991472
2019-11-24 17:00:00.000,1,4,348.0,17.896225076293945,4.188959816001892,1602.5093398246765,293706.2977845035,6437.286140423486,287269.01164408,1203.3583461596306,0.7509212684471996
2019-11-24 18:00:00.000,1,4,314.4615478515625,22.284460711669922,3.947314300717163,1098.7889101753235,250683.42126228844,5716.021341836039,244967.3999204524,966.9633209155021,0.8800264654666133
2019-11-27 23:00:00.000,1,4,310.0,22.1819390625,3.518338432800293,1109.2287500000002,251688.55786378123,4541.147939668308,247147.40992411293,869.548230903055,0.7839214687710311
2019-11-28 00:00:00.000,1,4,305.0,22.598408990478518,3.375266587825012,968.2914101753236,247605.42838408993,4179.329247522197,243426.09913656773,821.627979020236,0.8485337888843484
2019-11-28 01:00:00.000,1,4,293.7059631347656,23.261084820556643,2.9195646729034426,876.9431601753236,241108.46177138778,3126.9909592059107,237981.47081218188,694.802294988848,0.7923002613418401
2019-12-04 11:00:00.000,1,4,340.01654052734375,23.271212109375,5.383554116793824,1555.5301601753235,241009.17241399217,10632.333530043214,230376.83888394895,1240.246179387631,0.7973141319534705
2019-12-04 12:00:00.000,1,4,336.1900939941406,23.36861314086914,5.298323247038269,1521.600830087662,240054.23906507922,10298.342399727928,229755.8966653513,1217.321008446153,0.8000265144282427
2019-12-04 13:00:00.000,1,4,331.0,23.407387518310546,5.10251229233551,1438.0824101753235,239674.0896402308,9551.213320980278,230122.87631925053,1174.2048051665802,0.8165073133906333
2019-12-04 14:00:00.000,1,4,330.0,23.471016192626955,5.099997961454773,1453.7421699123383,239050.26520921834,9541.802665055346,229508.462544163,1170.4926911118503,0.8051583804454346
2019-12-04 15:00:00.000,1,4,330.442626953125,23.34816322631836,5.087144522827148,1432.8625898246767,240254.7328903231,9493.767185100385,230760.9657052227,1173.914382769627,0.8192791068076289
2019-12-04 16:00:00.000,1,4,328.41650390625,23.414831250000002,4.972807314894104,1401.5431699123385,239601.11025262496,9071.80463346909,230529.30561915587,1146.3778172803968,0.8179397123758226
2019-12-04 17:00:00.000,1,4,329.8237609863281,23.46721875,5.039301372207642,1398.9331601753238,239087.49586837497,9316.034523829983,229771.46134454498,1157.8876404477207,0.8276933261790766
2019-12-04 18:00:00.000,1,4,329.0,23.43714616699219,5.003786197819519,1414.5929199123386,239382.3316823452,9185.185156646485,230197.1465256987,1151.8573045627286,0.8142676867307581
2019-12-04 19:00:00.000,1,4,329.5118713378906,23.440792456054687,5.04425582744751,1445.9123398246768,239346.582953896,9334.361891862993,230012.221062033,1160.240486476305,0.8024279581271083
2019-12-04 20:00:00.000,1,4,332.5191345214844,23.437390338134765,5.150807033093262,1487.6715000000002,239379.93779427942,9732.871412764749,229647.06638151468,1182.8677246471411,0.7951135211282471
2019-12-04 21:00:00.000,1,4,334.0,23.397881121826174,5.200783119813537,1498.1113398246766,239767.29168225912,9922.65547617548,229844.63620608364,1195.3721041602832,0.7979194018384356
2019-12-04 22:00:00.000,1,4,334.70562744140625,23.389718829345703,5.238583988772583,1513.771,239847.3159404586,10067.42141102493,229779.89452943366,1203.721276423744,0.7951805632580781
2019-12-04 23:00:00.000,1,4,336.0,23.403952844238283,5.272208902441406,1534.6505800876619,239707.76366568968,10197.075758040244,229510.68790764944,1210.0282919921606,0.7884715307135528
2019-12-05 00:00:00.000,1,4,335.76605224609375,23.389502563476565,5.259160922392273,1529.4306601753237,239849.43624131684,10146.665540274607,229702.77070104223,1208.0438354361543,0.7898650569079556
2019-12-05 01:00:00.000,1,4,331.9161682128906,23.433620800781252,5.116719498587036,1500.7212500000003,239416.89486622848,9604.4753075567,229812.41955867177,1175.8856881733207,0.7835470365821238
2019-12-05 02:00:00.000,1,4,327.0,23.50123062744141,4.92148648566742,1401.5431699123385,238754.03866027656,8885.52349104162,229868.51516923495,1131.2947908858262,0.807177984361755
2019-12-05 03:00:00.000,1,4,317.8049621582031,23.607535766601565,4.60104333808136,1247.556080087662,237711.8081932309,7766.101701695488,229945.7064915354,1057.9901609732906,0.8480501821601069
2019-12-05 04:00:00.000,1,4,310.10284423828125,23.69408397216797,4.294696421228028,1158.8178398246766,236863.2774691091,6766.364141659023,230096.91332745008,988.1963902030155,0.8527624931564091
2019-12-05 05:00:00.000,1,4,304.7613830566406,23.779418298339845,4.0241544853134155,1093.5690898246767,236026.64778851438,5940.728638501401,230085.91915001298,925.9012835549846,0.8466783600324942
2019-12-05 06:00:00.000,1,4,301.136474609375,23.848076898193362,3.8609078258422853,1038.760080087662,235353.50926334652,5468.513551614558,229884.99571173196,887.5647789871462,0.8544463692831205
2019-12-05 07:00:00.000,1,4,299.4884033203125,23.843370208740236,3.8197034847976683,1004.8307500000001,235399.6543056815,5352.4143625501165,230047.2399431314,878.7122440788644,0.8744878120806557
2019-12-05 08:00:00.000,1,4,302.16619873046875,23.873798583984374,3.8995811228256225,1062.2496699123385,235101.33025481543,5578.614410943549,229522.71584387188,895.0424499644322,0.8425914126556472
2019-12-12 10:59:59.999,1,4,296.177001953125,22.51575357055664,2.884121699455261,869.1133300876619,248415.79369276282,3051.529619638172,245364.26407312465,707.6603982841697,0.8142325906021859
2019-12-12 11:59:59.999,1,4,301.0,22.14357861328125,2.9446100424728394,942.1919101753235,252064.64907838477,3180.8706098634993,248883.77846852128,732.8656734869932,0.7778305731266798
2019-12-12 12:59:59.999,1,4,305.39129638671875,21.399589141845706,2.9894949601364136,960.4615800876619,259358.82601486484,3278.582200970205,256080.24381389463,765.550598272142,0.7970653008340737
2019-12-12 13:59:59.999,1,4,308.0,21.316677923583985,3.171242107676697,1020.4904101753236,260171.6992062733,3689.344620345443,256482.35458592785,813.3676427389597,0.7970360472071663
2019-12-12 14:59:59.999,1,4,300.5294189453125,22.651510400390627,3.0693084195510862,944.8019199123383,247084.81472711422,3455.9821210280393,243628.8326060862,747.7720271632626,0.7914590470271728
2019-12-12 15:59:59.999,1,4,298.66888427734375,22.714978619384766,2.9663154500427247,942.1919101753235,246462.56342254503,3227.9373213817194,243234.6261011633,721.5106293892461,0.7657788414411105
2019-12-12 16:59:59.999,1,4,297.0,22.966560937500002,2.9270461610412597,910.8725898246765,243996.0151542187,3143.0375435908077,240852.9776106279,704.9877834905449,0.773969698249719
2019-12-12 17:59:59.999,1,4,295.0,22.9915640625,2.8739584143676757,843.0138300876617,243750.88101628123,3030.061093177953,240720.81992310326,691.8216259314887,0.8206527594684287
2019-12-12 18:59:59.999,1,4,293.0,23.08746751098633,2.829228929283142,895.2128300876618,242810.6301808385,2936.4770159828495,239874.15316485564,678.6588935213049,0.7580978184314546
2019-12-12 19:59:59.999,1,4,293.0,23.077189068603516,2.894361196646118,889.9929101753237,242911.4014689415,3073.2357740902703,239838.16569485122,694.1782802619596,0.7799818092092557
2019-12-12 20:59:59.999,1,4,295.0,23.052285937500002,2.883353561677551,887.383,243155.5552527187,3049.904387915773,240105.65086480294,692.3094835999361,0.7801698743382914
2019-12-12 21:59:59.999,1,4,295.9579162597656,22.989213043212892,2.9372813128051756,903.0426601753236,243773.93073851475,3165.0568140723362,240608.87392444242,706.7359490733612,0.7826163483086724
2019-12-12 22:59:59.999,1,4,297.0,23.01504867553711,2.9333129352172853,856.0635800876619,243520.6345822196,3156.5103695357566,240364.12421268382,705.0631947152397,0.823610782090555
2019-12-12 23:59:59.999,1,4,296.68951416015625,23.008809521484377,2.9464110548080447,895.2128300876618,243581.80412203414,3184.762832651536,240397.0412893826,708.3084999981829,0.7912179944168397
2019-12-13 00:59:59.999,1,4,295.99615478515625,22.985015625000003,2.9251157886886596,869.1133300876619,243815.08281431245,3138.893275418223,240676.18953889422,704.0057219816439,0.8100275276075162
2019-12-13 01:59:59.999,1,4,293.0,23.0451421875,2.919861164726257,850.8436601753236,243225.5935778437,3127.6261048045017,240097.9674730392,701.0527309542351,0.8239501141840526
2019-12-13 02:59:59.999,1,4,288.0,23.274453771972656,2.7240939985565187,837.7939101753235,240977.390700052,2722.291357859646,238255.09934219235,649.0292862435534,0.7746884745291743
2019-12-13 03:59:59.999,1,4,285.31475830078125,23.46029126586914,2.5342690365966796,772.5452099561693,239155.4138926417,2356.1116166148913,236799.3022760268,600.1131396458323,0.7768000266028185
2019-12-13 13:59:59.999,1,4,300.0,22.619258880615234,3.0347880136688232,923.9223398246766,247401.01314220493,3378.6806595153166,244022.3324826896,740.5560496859747,0.8015349534967436
2019-12-13 14:59:59.999,1,4,299.610107421875,22.54913525390625,3.012761713032532,963.0715898246766,248088.51499576756,3329.814136792247,244758.70085897532,737.3996428795035,0.7656747957997019
2019-12-13 15:59:59.999,1,4,297.3283386230469,22.868590173339847,2.9384061098556518,905.6526699123383,244956.53424195186,3167.4813201571606,241789.0529217947,710.4744304016132,0.7844888598080132
2019-12-13 16:59:59.999,1,4,295.34405517578125,22.970256060791016,2.9173963048599245,882.1630800876618,243959.78764815634,3122.347835937466,240837.4398122189,702.6182569800918,0.7964720728397199
2019-12-13 17:59:59.999,1,4,294.0270690917969,23.030298907470705,2.901485022720337,910.8725898246765,243371.11917331014,3088.3825634970585,240282.7366098131,697.1767614916282,0.7653943803774135
2019-12-13 18:59:59.999,1,4,293.0,23.09985745239258,2.8840167406814574,916.0924101753236,242689.1574606998,3051.3075215351196,239637.84993916468,691.119570925462,0.7544212387844084
2019-12-13 19:59:59.999,1,4,293.0,23.137773742675783,2.870451654826355,871.7233398246767,242317.42084248262,3022.671137261001,239294.74970522162,686.8840102826118,0.7879610180229426
2019-12-13 20:59:59.999,1,4,294.39068603515625,23.057899548339844,2.9153338983810424,837.7939101753235,243100.51862613938,3117.934809001734,239982.58381713764,699.6293616231711,0.8350852794773371
2019-12-13 21:59:59.999,1,4,298.0,23.009053692626953,3.0220184752075196,944.8019199123383,243579.41023396837,3350.3073938417915,240229.10284012658,725.9767870653898,0.7683904655197442
2019-12-13 22:59:59.999,1,4,299.0,22.862288232421875,3.15335298775177,947.4118300876618,245018.31935298338,3647.838501234058,241370.48085174934,761.1263269489452,0.8033743117589317
2019-12-13 23:59:59.999,1,4,298.6007080078125,22.91601053466797,3.063504600476074,960.4615800876619,244491.61838064037,3442.924501347934,241048.69387929243,738.4537826379614,0.7688530160368957
2019-12-14 00:59:59.999,1,4,294.75823974609375,23.140129412841798,2.9559429159347532,882.1630800876618,242294.3255223812,3205.402057530148,239088.92346485105,706.7332095943927,0.8011366895156887
2019-12-14 01:59:59.999,1,4,294.0,23.13903645629883,2.8687719801818847,869.1133300876619,242305.0410213424,3019.134677345945,239285.90634399644,686.4567033720837,0.789835663092229
