time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-12-14 02:59:59.999,1,4,299.95123291015625,23.04811875,3.1646765018325804,950.0218398246766,243196.410942375,3674.08390743536,239522.32703493963,758.010680031732,0.7978876361112082
2019-12-14 03:59:59.999,1,4,313.2396545410156,22.286523376464846,3.9211471424697875,1117.0585800876618,250663.19860786592,5640.488329094124,245022.7102787718,960.7701002498086,0.8600892713920264
2019-12-14 04:59:59.999,1,4,343.74493408203125,20.608253723144532,4.936114529804993,1573.799830087662,267117.18924676976,8938.422547273067,258178.7666994967,1274.399961592519,0.8097598800233279
2019-12-14 05:59:59.999,1,4,353.24908447265625,20.07155625,5.2830530825042725,1717.3471796493532,272379.046411125,10239.066752784458,262139.97965834054,1384.8994275816033,0.8064178542304831
2019-12-14 06:59:59.999,1,4,363.04339599609375,19.606270697021486,5.5211189687805176,1926.1431796493532,276940.7711125038,11182.64752965939,265758.1235828444,1467.2822172207593,0.7617721427582929
2019-12-14 07:59:59.999,1,4,340.29998779296875,18.6791203125,4.4399607012268065,1430.252580087662,286030.68328340625,7231.837815178744,278798.8454682275,1237.8559174263357,0.8654806393360717
2019-12-14 08:59:59.999,1,4,339.0,18.94760625,4.269322470529175,1417.2028300876618,283398.409564125,6686.646189460291,276711.7633746647,1181.371749235208,0.8335939811538011
2019-12-14 09:59:59.999,1,4,332.4029235839844,19.470895239257814,4.198782820733642,1346.7341601753235,278268.0110529829,6467.5120845561905,271800.4989684267,1141.2312657354623,0.8474064885878383
2019-12-14 10:59:59.999,1,4,332.189697265625,19.78123676147461,4.200396645446777,1349.3441699123382,275225.3793213563,6472.484685960714,268752.8946353956,1128.868757080627,0.8366055023263377
2019-12-14 11:59:59.999,1,4,354.0,17.9278359375,4.585732727650452,1623.3889199123382,293396.38047571876,7714.502134110946,285681.8783416078,1310.060739207766,0.8069913026624009
2019-12-14 12:59:59.999,1,4,358.0,17.491019577026368,4.858867880657959,1740.836570350647,297678.9892280927,8660.851773884482,289018.1374542082,1404.3009450038394,0.8066816661146882
2019-12-14 13:59:59.999,1,4,355.0,17.480507427978516,4.803242404650879,1719.9570898246768,297782.0518090587,8463.683898639103,289318.3679104196,1389.6662531917116,0.8079656529881025
2019-12-14 14:59:59.999,1,4,347.8665466308594,18.33949453125,4.657060571040344,1576.4098398246767,289360.4219903906,7956.355847383645,281404.06614300696,1310.5157809650268,0.831329358557403
2019-12-14 15:59:59.999,1,4,337.8056335449219,19.354948828125,4.405110711424255,1448.52225,279404.76590022654,7118.755569464746,272286.0103307618,1199.450020679014,0.8280508088011862
2019-12-14 16:59:59.999,1,4,331.0,19.871477764892578,4.226095834638977,1328.4645898246765,274340.64389010606,6551.9278777989975,267788.71601230704,1131.7007773029309,0.8518862948784254
2019-12-14 17:59:59.999,1,4,325.81658935546875,20.32938469848633,4.045989587164307,1239.7262500000002,269851.2602061822,6005.3724471011665,263845.88775908103,1067.5177144893644,0.8610914824860442
2019-12-14 18:59:59.999,1,4,322.2797546386719,20.624759692382813,4.003393038180542,1205.7969199123384,266955.362413522,5879.587864440548,261075.77454908143,1045.1889382673853,0.8668034567075944
2019-12-14 19:59:59.999,1,4,318.0,20.964525000000002,3.8875349308181764,1148.3780000000002,263624.2557705,5544.201861055021,258080.05390944498,1003.2952245204054,0.8736628745242466
2019-12-14 20:59:59.999,1,4,352.22161865234375,20.615218414306643,5.493556928485107,1730.3969296493533,267048.90643955965,11071.276172576683,255977.63026698297,1406.2276842903834,0.812661916000591
2019-12-14 21:59:59.999,1,4,335.7815246582031,21.151664739990235,4.789630856153869,1466.7919199123385,261789.51156007213,8415.782668432264,253373.72889163985,1213.5666300381633,0.8273611366162223
2019-12-14 22:59:59.999,1,4,330.9888610839844,21.401593670654297,4.635090092427063,1409.3730000000003,259339.17333379138,7881.461992244451,251457.71134154694,1165.5291465035887,0.826984159980068
2019-12-14 23:59:59.999,1,4,328.0530090332031,21.462138812255862,4.52509563732605,1346.7341601753235,258745.58028920979,7511.833451585518,251233.74683762426,1136.8567317640109,0.844158235071434
2019-12-15 00:59:59.999,1,4,325.2402648925781,21.670367962646484,4.433243005439758,1315.4148398246768,256704.07254669908,7209.97071420453,249494.10183249455,1106.0679818473811,0.8408510747794223
2019-12-15 01:59:59.999,1,4,315.25,21.972272790527345,3.7381434980163575,1192.7471699123384,253744.15534747922,5126.2804654653755,248617.87488201383,929.3692924808443,0.7791838169267244
2019-12-15 02:59:59.999,1,4,321.427978515625,21.61000653076172,4.277405633166504,1255.3859101753237,257295.86447549777,6711.989983510399,250583.87449198737,1071.848876332715,0.8538003076544196
2019-12-15 03:59:59.999,1,4,317.3851623535156,21.743070501708985,4.137299374946594,1195.3570800876619,255991.28667537487,6279.489242480301,249711.79743289456,1033.1324634359053,0.8642877351428246
2019-12-15 04:59:59.999,1,4,312.2432861328125,22.098209289550784,3.9192956563293455,1101.3989199123382,252509.45627994355,5635.162938317705,246874.29334162586,967.573345553211,0.8784949104818638
2019-12-15 05:59:59.999,1,4,309.0,22.518390618896486,3.580139094754028,1104.0088300876619,248389.93970165218,4702.082294862514,243687.85740678967,872.4364252188926,0.7902440645783769
2019-12-15 06:59:59.999,1,4,307.0,22.614963793945314,3.4888864660491943,1088.3491699123383,247443.12277322897,4465.438368955171,242977.6844042738,847.7215546700432,0.7789058678092468
2019-12-15 07:59:59.999,1,4,304.80950927734375,22.737179589843752,3.354869822291565,1030.9302500000001,246244.90200002925,4128.970421631016,242115.93157839825,812.2674323483776,0.7878975637278831
2019-12-15 08:59:59.999,1,4,303.6905517578125,22.76361751098633,3.3416039023681643,981.3411601753236,245985.70091983848,4096.381201621523,241889.31971821695,808.2982947115744,0.8236669646743098
2019-12-15 09:59:59.999,1,4,305.0,22.649612841796877,3.379553518634033,1025.7103300876618,247103.41865722556,4189.952333271795,242913.46632395376,820.9390598387076,0.8003615014470474
2019-12-15 10:59:59.999,1,4,312.0,22.29088125,3.6151916483047484,1122.2785000000001,250620.47340562497,4794.607668755878,245825.8657368691,888.7076167492136,0.7918779667874003
2019-12-15 11:59:59.999,1,4,316.2323303222656,21.783079687500003,4.084916924491882,1179.6974199123383,255599.0310165937,6121.48631488283,249477.54470171087,1019.0950446326988,0.8638613829539665
2019-12-15 12:59:59.999,1,4,321.0,21.585996368408203,4.2254396751708985,1221.456580087662,257531.2634686344,6549.893482020259,250981.36998661413,1060.5066384701859,0.8682311395744211
2019-12-15 13:59:59.999,1,4,322.1916809082031,21.500487634277345,4.325966782022094,1271.0456699123383,258369.60306927608,6865.256787375245,251504.34628190083,1087.999447549685,0.8559876905325695
2019-12-15 14:59:59.999,1,4,324.0,21.512907806396484,4.373464304067993,1284.0954199123385,258247.83396299597,7016.840392163335,251230.99357083262,1098.7497824575719,0.855660541591668
2019-12-15 15:59:59.999,1,4,324.0,21.486376867675784,4.3574112941574095,1278.8755,258507.94700054513,6965.4236329533405,251542.52336759178,1096.0742322827984,0.8570609353942572
2019-12-15 16:59:59.999,1,4,321.72381591796875,21.620598907470704,4.252321154754639,1237.1163398246767,257192.01533131016,6633.4970389522505,250558.5182923579,1065.4552878385705,0.8612409791544472
2019-12-15 17:59:59.999,1,4,317.0,21.975365625000002,4.145271562065124,1195.3570800876619,253713.83276531246,6303.7125294042935,247410.12023590817,1025.5821355810233,0.8579713565638578
2019-12-15 18:59:59.999,1,4,314.0,22.045563665771486,4.032162772901916,1127.4984199123385,253025.60134586314,5964.3969156938865,247061.20443016925,996.1909911316384,0.8835409199146291
2019-12-15 19:59:59.999,1,4,313.0,22.19948682861328,4.043053415606689,1153.5979199123385,251516.51710811938,5996.659421357415,245519.85768676197,992.6498992197312,0.8604816999801476
2019-12-15 20:59:59.999,1,4,312.3702697753906,22.135202380371094,3.9095996717697146,1148.3780000000002,252146.77083850853,5607.315655377225,246539.4551831313,963.8705730622544,0.8393321476571776
2019-12-15 21:59:59.999,1,4,313.88507080078125,22.355770312500002,3.6862393787887573,1156.207830087662,249984.2919524062,4984.911977851891,244999.37997455432,903.1263622410319,0.7811107473407771
2019-12-15 22:59:59.999,1,4,308.98126220703125,22.310038220214846,3.7613146515197755,1072.6894101753235,250432.6557876628,5190.028671240606,245242.6271164222,922.4346865501998,0.8599270933414308
2019-12-15 23:59:59.999,1,4,308.85943603515625,22.2837375,3.7243725057769774,1072.6894101753235,250690.51173074997,5088.580501536671,245601.9312292133,914.71308003581,0.8527287315032844
2019-12-16 00:59:59.999,1,4,307.380615234375,22.496887280273437,3.4251691365509034,1043.9800000000002,248600.76144397998,4303.823669504695,244296.9377744753,836.7583314190292,0.8015080091754909
2019-12-16 01:59:59.999,1,4,305.1749267578125,22.70920455322266,3.3234353380645754,983.9511699123384,246519.1731755676,4051.95760196814,242467.21557359945,805.8241125594218,0.8189675841649884
2019-12-16 02:59:59.999,1,4,301.0,22.894528125,3.1844003947174073,963.0715898246766,244702.23493256248,3720.0241885099617,240982.2107440525,767.3838470132342,0.7968087264965769
2019-12-16 03:59:59.999,1,4,298.4973449707031,23.00889323730469,3.0736428157928466,936.9720898246767,243580.98336041157,3465.749906315594,240115.233454096,738.0284622686044,0.7876739022255209
2019-12-16 04:59:59.999,1,4,297.4139404296875,23.164706982421876,3.092171716268921,955.2416601753237,242053.36358935837,3507.6611483433426,238545.70244101502,737.6242741256087,0.7721860392795539
2019-12-16 05:59:59.999,1,4,294.3925476074219,23.216908447265627,2.928099759942627,850.8436601753236,241541.57311982516,3145.300642095523,238396.27247772962,698.0480682132572,0.8204187218947114
2019-12-16 06:59:59.999,1,4,295.0,23.1892078125,2.9059588068878175,913.4825000000002,241813.15402115622,3097.9138269012274,238715.240194255,693.6966545808359,0.7593978588323649
2019-12-16 07:59:59.999,1,4,295.1243591308594,23.171485638427736,2.9684440407165527,858.6735898246766,241986.9046968651,3232.5716380280987,238754.333058837,708.7288771637596,0.8253763543705442
2019-12-16 08:59:59.999,1,4,299.20806884765625,23.05784141235352,3.0881461796035765,936.9720898246767,243101.08859948837,3498.534211892224,239602.55438759614,739.9277129553132,0.7897009110418285
2019-12-16 09:59:59.999,1,4,302.5040283203125,22.711695098876955,3.1801107897994996,991.7810000000001,246494.75551729646,3710.0086853067774,242784.74683198967,772.0823929991502,0.778480726086858
2019-12-16 10:59:59.999,1,4,309.0,22.340050341796875,3.471056845046997,1054.4198398246765,250138.41274597557,4419.914596957962,245718.4981490176,852.9028749548155,0.8088835611217556
2019-12-16 11:59:59.999,1,4,307.9666442871094,22.29850171508789,3.4255003917892455,1046.5899101753237,250545.7612990382,4304.656173254472,246241.1051257837,843.4990020829889,0.8059498700323672
2019-12-16 12:59:59.999,1,4,307.0,22.51921382446289,3.4793542706588747,1083.1292500000002,248381.86887903037,4441.071119593559,243940.7977594368,848.7564564722293,0.7836151193149193
2019-12-16 13:59:59.999,1,4,307.0,22.533524578857424,3.4322521824645995,1012.6605800876619,248241.56423944075,4321.642176664255,243919.9220627765,837.1946848465597,0.8267278309323418
2019-12-16 14:59:59.999,1,4,306.3739318847656,22.6248515625,3.440749497715759,1033.5401601753235,247346.18170603123,4343.067066949172,243003.11463908205,836.1128446377866,0.8089795412458413
2019-12-16 15:59:59.999,1,4,306.0,22.599253125,3.450430106149292,1075.2994199123384,247597.1523710625,4367.540035299074,243229.6123357634,839.2467771103393,0.7804772899242866
2019-12-16 16:59:59.999,1,4,305.3365783691406,22.60905252685547,3.3612545915222167,1054.4198398246765,247501.0776633552,4144.701350350593,243356.37631300458,817.9827372582951,0.7757656925293677
2019-12-16 17:59:59.999,1,4,303.62408447265625,22.733258898925783,3.3069003200271605,1015.2705898246766,246283.34100268577,4011.7386625872955,242271.60234009847,801.1680393119647,0.7891177458910885
2019-12-16 18:59:59.999,1,4,302.34661865234375,22.796262030029297,3.2617767381454468,989.1710898246766,245665.64948490856,3903.003025649915,241762.64645925866,788.5757763732915,0.7972086775332878
2019-12-16 19:59:59.999,1,4,302.0,22.814612072753906,3.271082971334839,936.9720898246767,245485.7430970305,3925.306251807457,241560.43684522304,790.1642315126139,0.843316722123993
2019-12-16 20:59:59.999,1,4,302.6523132324219,22.763480310058593,3.33407595158844,1057.0297500000001,245987.04605694214,4077.9453715053523,241909.1006854368,806.5433150657014,0.7630280179585308
2019-12-16 21:59:59.999,1,4,304.3983459472656,22.68328287963867,3.356618689503479,1020.4904101753236,246773.31289241932,4133.276343173508,242640.0365492458,814.4500815030055,0.7980967517010574
2019-12-16 22:59:59.999,1,4,307.90447998046875,22.513181634521487,3.4740765825073243,1106.6188398246768,248441.0093137225,4427.608384789944,244013.40092893253,847.7212419851755,0.766046276710309
2019-12-16 23:59:59.999,1,4,305.41943359375,22.590865264892578,3.370710574809265,1067.4695898246766,247679.38812585606,4168.054151520543,243511.33397433552,820.8062285132033,0.7689270367392987
2019-12-17 00:59:59.999,1,4,302.4215393066406,22.671285937500002,3.310453876473999,947.4118300876618,246890.93259271872,4020.365230091765,242870.56736262696,804.0118112070479,0.8486402488056906
2019-12-17 01:59:59.999,1,4,301.1902160644531,22.85435848388672,3.143687755444336,965.6815000000001,245096.06371778683,3625.5110460751357,241470.5526717117,759.1080197344367,0.7860852876796713
2019-12-17 02:59:59.999,1,4,297.1532287597656,23.120746875000002,3.0580504211380006,942.1919101753235,242484.35463693747,3430.676038286507,239053.67859865096,731.0382025131928,0.7758909778552024
2019-12-17 03:59:59.999,1,4,294.0,23.206520709228517,2.8679904718597413,863.8934101753235,241643.41595782433,3017.489961412618,238625.9259964117,684.3768820964166,0.792200604884259
2019-12-17 04:59:59.999,1,4,289.7456359863281,23.25128309326172,2.801905218942261,845.6238398246766,241204.55927802905,2880.0319517187095,238324.52732631034,667.7627369175365,0.7896687693383667
2019-12-17 05:59:59.999,1,4,287.0,23.37766607666016,2.7231647457183836,822.1342500000001,239965.48281517305,2720.434398810397,237245.04841636264,646.0573519436897,0.7858295064871579
2019-12-17 06:59:59.999,1,4,286.2200622558594,23.4033319519043,2.623791182588196,837.7939101753235,239713.85098105698,2525.5092420130295,237188.34173904394,622.3326796676193,0.7428231121152277
2019-12-17 11:59:59.999,1,4,304.53277587890625,22.12835861206055,3.1820628892868044,1023.1004199123385,252213.86810115268,3714.56483404687,248499.3032671058,790.7404109398844,0.7728864103170213
2019-12-17 12:59:59.999,1,4,305.0,22.336164532470704,3.231926329170227,986.5610800876618,250176.50976462266,3831.8926230581824,246344.6171415645,796.1676541891815,0.8070130377720123
2019-12-17 13:59:59.999,1,4,303.0,22.798073547363284,3.247686524157715,1010.0506699123383,245647.88911535373,3869.355495209343,241778.5336201444,785.2208854687559,0.7774074201019091
2019-12-17 14:59:59.999,1,4,304.7845458984375,22.54369372558594,3.2772952605422976,989.1710898246766,248141.86450123385,3940.229929035903,244201.63457219795,800.3208596001464,0.8090823395798976
2019-12-17 15:59:59.999,1,4,305.1231689453125,22.641520312500003,3.3741748828720093,1020.4904101753236,247182.7589474062,4176.626138625535,243006.13280878068,819.9451897072474,0.8034815237179722
2019-12-17 16:59:59.999,1,4,305.86346435546875,22.5962765625,3.398564761500549,1054.4198398246765,247626.3350065312,4237.224997435987,243389.11000909522,827.1736526098916,0.7844822540018118
2019-12-17 17:59:59.999,1,4,310.0,22.370876367187503,3.569488787585449,1137.9381601753237,249836.1900774023,4674.148110327677,245162.04196707462,875.1031599430262,0.7690252340322236
2019-12-17 18:59:59.999,1,4,312.0,22.088940087890627,3.558354132444763,1041.3700898246766,252600.33283070798,4645.032538990785,247955.3002917172,882.312767454614,0.8472614837662168
2019-12-17 19:59:59.999,1,4,316.28350830078125,21.918215625000002,3.7737168342727663,1203.1869101753236,254274.13936631248,5224.311261148301,249049.82810516417,939.8435288931968,0.7811284522337818
2019-12-17 20:59:59.999,1,4,318.0,21.600776861572268,4.032854698576355,1187.52725,257386.35344438485,5966.444091705371,251419.90935267947,1013.9399627485948,0.8538245861293665
2019-12-17 21:59:59.999,1,4,315.0,21.947195251464844,3.9653652042297365,1150.9879101753236,253990.01905130345,5768.419128922802,248221.59992238064,984.2892952704428,0.855169100012972
2019-12-17 22:59:59.999,1,4,314.4310607910156,22.017583978271485,3.9532016856948853,1156.207830087662,253299.9181192694,5733.084849709624,247566.83326955978,978.6816226033684,0.8464582206895851
2019-12-17 23:59:59.999,1,4,309.4600524902344,22.336720312500002,3.5201340969177246,1101.3989199123382,250171.0608194062,4545.784479017105,245625.2763403891,864.6339103106421,0.7850324661471971
2019-12-18 00:59:59.999,1,4,303.5587463378906,22.678292486572268,3.347597917437744,1015.2705898246766,246822.23940469735,4111.090181549944,242711.1492231474,812.4993376783297,0.8002786112603116
2019-12-18 01:59:59.999,1,4,300.0,22.883166027832033,3.1417353216934205,970.9014199123383,244813.63052389084,3621.009090056692,241192.62143383414,757.7633780905063,0.7804740651825641
2019-12-18 02:59:59.999,1,4,297.0,23.041754022216796,2.9021154438903807,939.5820000000001,243258.8116246234,3089.7247680919777,240169.08685653142,696.9984161113902,0.7418175487731673
2019-12-18 03:59:59.999,1,4,294.697265625,23.219422247314455,2.9180868934799196,866.5034199123382,241516.92747221445,3123.826217937067,238393.10125427737,695.6517842661382,0.8028263573806961
2019-12-18 04:59:59.999,1,4,289.9959411621094,23.296203607177734,2.7968392867881775,858.6735898246766,240764.15227072447,2869.6269910222636,237894.5252797022,665.3527544140944,0.7748610907550396
2019-12-18 05:59:59.999,1,4,288.6473388671875,23.407840979003907,2.7347232471176146,816.9143300876618,239669.64384810862,2743.5772346276945,236926.0666134809,647.9272222160228,0.7931397434863148
2019-12-18 06:59:59.999,1,4,287.0,23.44135986328125,2.6895672416656495,829.9640800876618,239341.02001400976,2653.7208621964555,236687.2991518133,636.5864063170349,0.7670047675434313
2019-12-18 07:59:59.999,1,4,287.76812744140625,23.434476562500002,2.6746838201293945,803.8645800876619,239408.5048585312,2624.432013284088,236784.0728452471,633.3225285035224,0.7878472869577836
2019-12-18 08:59:59.999,1,4,289.6343994140625,23.372329193115235,2.6979642778335573,822.1342500000001,240017.8063686112,2670.316971000901,237347.4893976103,640.3550478282316,0.7788935296494843
2019-12-18 09:59:59.999,1,4,296.1040954589844,23.124558270263673,2.886247281756592,874.3332500000001,242446.9871841771,3056.0291992007205,239390.95798497638,690.9415017612446,0.7902496007800738
2019-12-18 10:59:59.999,1,4,299.26947021484375,22.890191180419922,3.030001024497986,950.0218398246766,244744.7549443978,3368.0301945204506,241376.72474987735,731.3717232820967,0.7698472736343293
2019-12-18 11:59:59.999,1,4,300.7227478027344,22.834115533447267,3.174035548672485,978.7312500000002,245294.5284379083,3695.8471233082582,241598.68131460005,766.8428030049355,0.7835070178917198
2019-12-18 12:59:59.999,1,4,303.08587646484375,22.645296826171876,3.298143616213989,1054.4198398246765,247145.73347865525,3990.5205476880114,243155.21293096725,801.960813277423,0.760570678763754
2019-12-18 13:59:59.999,1,4,303.6254577636719,22.64818734741211,3.22630769213562,1002.2208398246767,247117.394403743,3818.580872187691,243298.81353155532,784.9568335843269,0.7832174331174786
2019-12-18 14:59:59.999,1,4,304.0,22.605134161376956,3.2798744385635374,983.9511699123384,247539.49386707772,3946.4341630190033,243593.05970405872,798.9546499348238,0.8119860765102843
2019-12-18 15:59:59.999,1,4,304.0,22.702607281494142,3.351029467666626,1007.4406601753236,246583.853751212,4119.522880699168,242464.33087051284,812.5051176051593,0.8065041939678711
2019-12-18 16:59:59.999,1,4,303.15081787109375,22.754311102294924,3.318668738973999,994.3909101753237,246076.94225354624,4040.342989391413,242036.59926415482,803.2392956655278,0.8077701510001801
2019-12-18 17:59:59.999,1,4,301.0,22.802510485839846,3.2373788371902465,947.4118300876618,245604.38874935813,3844.832924003256,241759.55582535488,782.6672697175179,0.826110931763539
2019-12-18 18:59:59.999,1,4,301.0,22.816395684814456,3.163546356564331,968.2914101753236,245468.25631468318,3671.4602540344627,241796.79606064872,764.9353732065939,0.7899846731761164
2019-12-18 19:59:59.999,1,4,299.9834289550781,22.905327465820314,3.135576848927307,963.0715898246766,244596.3566832524,3606.8270999687784,240989.52958328364,755.6411897952265,0.7846158040367363
2019-12-18 20:59:59.999,1,4,299.0,22.973109375,3.0923375110198976,952.63175,243931.8133561875,3508.0373030014025,240423.77605318607,743.4714612303147,0.7804395153009699
2019-12-18 21:59:59.999,1,4,299.0,22.932697888183593,3.08799241834259,965.6815000000001,244328.0132305437,3498.1858309487507,240829.82739959494,743.6806811207039,0.7701096905353408
2019-12-18 22:59:59.999,1,4,299.0,22.894528125,3.1316291956832885,978.7312500000002,244702.23493256248,3597.7509137764223,241104.48401878605,755.0498413633852,0.7714577841091567
2019-12-18 23:59:59.999,1,4,298.5490417480469,22.927100555419923,3.0529244886657714,931.7521699123383,244382.8902645853,3419.184615406008,240963.7056491793,735.6439978560301,0.7895275392009459
2019-12-19 00:59:59.999,1,4,298.0,23.042823724365235,3.0079493198272704,900.43275,243248.3241150018,3319.1849677473024,239929.1391472545,721.6946909047266,0.801497603129969
2019-12-19 01:59:59.999,1,4,295.0,23.10294563598633,2.9325344352676392,869.1133300876619,242658.88047640095,3154.8351189715563,239504.0453574294,702.3538603965642,0.8081268990842911
2019-12-19 02:59:59.999,1,4,290.86492919921875,23.254413134765628,2.794004229972839,858.6735898246766,241173.8719129189,2863.812261348887,238310.05965157002,665.8393147115662,0.7754277324955539
2019-12-19 03:59:59.999,1,4,286.4227600097656,23.393618591308595,2.6235043844100954,814.3044199123383,239809.08212820775,2524.9571615973964,237284.12496661037,622.5159422008153,0.764475700952023
2019-12-19 04:59:59.999,1,4,284.0,23.496072802734375,2.5017747695915222,793.424790043831,238804.6066957998,2296.079083439376,236508.52761236043,591.6910671738432,0.7457431058350932
2019-12-30 03:59:59.999,1,4,310.4638366699219,22.282653845214845,3.4258717586608887,1043.9800000000002,250701.13603397532,4305.589580446497,246395.5464535288,844.1195440549615,0.808559114211921
2019-12-30 04:59:59.999,1,4,317.0,21.854503234863284,3.700916893940735,1187.52725,254898.78455894746,5024.68789931656,249874.0966596309,924.7632656858082,0.7787301434016003
2019-12-30 05:59:59.999,1,4,314.59429931640625,22.032524926757812,3.7028108315597534,1124.8884101753238,253153.43496857665,5029.83196535269,248123.60300322395,918.7547647659699,0.8167519164170016
2019-12-30 06:59:59.999,1,4,304.90618896484375,22.624637622070313,3.321498280439758,1007.4406601753236,247348.27920795555,4047.2356277339363,243301.04358022162,808.1239978809048,0.8021554319043148
2019-12-30 07:59:59.999,1,4,297.38775634765625,22.9594171875,2.980239535015869,916.0924101753236,244066.0534793437,3258.3127580211317,240807.74072132257,717.6647492355363,0.7833977678061848
2019-12-30 08:59:59.999,1,4,289.0,23.223122021484375,2.6115476079185487,845.6238398246766,241480.65436828416,2501.99432497237,238978.6600433118,624.1041479796909,0.7380399163167947
2019-12-30 09:59:59.999,1,4,297.3236389160156,23.025487573242188,2.9504312432556152,895.2128300876618,243418.29016767332,3193.45956992375,240224.83059774956,708.7668456013878,0.7917299906570634
2019-12-30 10:59:59.999,1,4,310.381591796875,22.560774078369143,3.5583300654647827,1096.179,247974.40633129794,4644.969705712865,243329.43662558508,865.8464501574268,0.7898768815653527
2019-12-30 11:59:59.999,1,4,319.5343322753906,21.831146520996096,4.134288996867371,1192.7471699123384,255127.77705164131,6270.354414309511,248857.4226373318,1028.8485041982938,0.8625872524802632
2019-12-30 12:59:59.999,1,4,328.0,21.454164880371096,4.440959480895996,1325.8545800876618,258823.75783375851,7235.091819204307,251588.6660145542,1117.2950716233108,0.8426980518100547
2019-12-30 13:59:59.999,1,4,336.327880859375,20.864579937744143,4.7143449973480225,1430.252580087662,264604.13115316513,8153.2948467834385,256450.83630638168,1208.997717206707,0.8453036435932219
2019-12-30 14:59:59.999,1,4,334.0,20.937140625,4.634558279022217,1432.8625898246767,263892.73601681244,7879.653515344616,256013.08250146784,1186.5075510451757,0.828067924636343
2019-12-30 15:59:59.999,1,4,330.3142395019531,21.296114062500003,4.569201720776367,1404.1530800876617,260373.31017928122,7658.982707641277,252714.32747163996,1154.7027399482597,0.8223481871906525
2019-12-30 16:59:59.999,1,4,322.77777099609375,21.782689013671877,4.286116877128601,1268.4356601753236,255602.861237499,6739.356722227134,248863.50451527187,1066.6580668042766,0.8409240612620767
2019-12-30 17:59:59.999,1,4,314.0,22.139671875,3.9939183361312867,1156.207830087662,252102.95128743746,5851.790732225396,246251.16055521206,983.5070254350709,0.8506316942694488
2019-12-30 18:59:59.999,1,4,312.0,22.2676640625,3.9491336975509643,1114.4486699123383,250848.09796228123,5721.291815407282,245126.80614687395,968.0385303276627,0.8686254974881955
2019-12-30 19:59:59.999,1,4,313.0,22.235749731445313,3.952256722467041,1101.3989199123382,251160.99053194773,5730.344333390656,245430.64619855708,970.0049213376772,0.8807026262699451
2019-12-30 20:59:59.999,1,4,318.8714904785156,21.950799682617188,4.130434268907165,1197.9670898246766,253954.6807036655,6258.6671604912735,247696.01354317422,1023.09210261042,0.8540235464733429
2019-12-30 21:59:59.999,1,4,330.6631774902344,21.439365783691407,4.55758104634552,1385.8834101753237,258968.8502494797,7620.074656922406,251348.7755925573,1145.5424156627928,0.8265792109582103
2019-12-30 22:59:59.999,1,4,324.2264099121094,20.35063921508789,3.5801370891723634,1260.6058300876618,269642.8779497882,4702.07702668318,264940.800923105,948.5243878198396,0.7524353490843999
2019-12-30 23:59:59.999,1,4,330.0,19.943491973876956,3.773959843917847,1328.4645898246765,273634.60650323395,5224.9841250423915,268409.62237819156,1012.967136576448,0.7625097005484608
2019-12-31 00:59:59.999,1,4,329.08880615234375,19.8733171875,3.780613026828003,1323.2446699123384,274322.6099333437,5243.422804038405,269079.1871293053,1017.2842801093417,0.768780183468817
2019-12-31 01:59:59.999,1,4,325.5181579589844,20.1983578125,3.692643535308838,1268.4356601753236,271135.8661401562,5002.247741707199,266133.61839844903,982.7365855073821,0.7747626595199538
2019-12-31 02:59:59.999,1,4,320.686767578125,20.663148046875,3.57714676690979,1208.4068300876618,266578.9976117109,4694.225453892772,261884.77215781814,936.8002660272462,0.7752358251395249
2019-12-31 03:59:59.999,1,4,314.0,21.22458819580078,3.356994736065674,1117.0585800876618,261074.5597900217,4134.202508203651,256940.35728181805,862.5474268778968,0.7721595288317
2019-12-31 04:59:59.999,1,4,311.0,21.611629687500002,3.2777809455688476,1096.179,257279.9508195937,3941.3978753627066,253338.552944231,830.388281618585,0.7575298209677297
2019-12-31 05:59:59.999,1,4,311.0,21.410414062500003,3.2768483500946046,1080.5193398246765,259252.69697728122,3939.1553783979816,255313.54159888322,836.6237575451106,0.7742792995087528
2019-12-31 06:59:59.999,1,4,310.0052185058594,21.588958978271485,3.211047221246338,986.5610800876618,257502.2176267694,3782.5424462154524,253719.67518055392,814.7058579640412,0.8258037686745657
2019-12-31 07:59:59.999,1,4,309.0,21.68128125,3.1885800269073488,1010.0506699123383,256597.07714962497,3729.7959098835163,252867.28123974145,806.2875624194029,0.798264469731385
2019-12-31 08:59:59.999,1,4,309.0,21.604711505126954,3.158531399610901,989.1710898246766,257347.7776481246,3659.829242989021,253687.9484051356,801.2813507404909,0.8100533456578398
2019-12-31 09:59:59.999,1,4,309.0,21.6675890625,3.1545346096160887,1002.2208398246767,256731.31727278125,3650.5728435900674,253080.74442919117,798.3519673292876,0.7965828843360983
2019-12-31 10:59:59.999,1,4,308.0,21.765815625000002,3.1699348026947023,1023.1004199123385,255768.29030231247,3686.303474757917,252081.98682755456,799.0834631770928,0.781041086118956
2019-12-31 11:59:59.999,1,4,306.09808349609375,21.78002173461914,3.030608381478882,1036.1501699123382,255629.0116147511,3369.3805582012706,252259.63105654984,764.5001521887503,0.7378275605102971
2019-12-31 12:59:59.999,1,4,310.7317199707031,21.466771087646485,3.2789749351867674,1046.5899101753237,258700.16481276156,3944.269845967879,254755.89496679368,835.3381941871892,0.7981523479881955
2019-12-31 13:59:59.999,1,4,310.0,21.42300399169922,3.166270270729065,1007.4406601753236,259129.26354882203,3677.7854643791097,255451.4780844429,808.8284206725689,0.8028546520365869
2019-12-31 14:59:59.999,1,4,309.0,21.488381396484375,3.159938315148926,976.1213398246767,258488.29431947166,3663.0903898709316,254825.20392960074,805.2319255627841,0.8249301523388615
2019-12-31 15:59:59.999,1,4,309.5301208496094,21.46709432373047,3.235068072848511,1062.2496699123385,258696.99576094112,3839.34618149117,254857.64957944996,824.4818452756923,0.7761657815753731
2019-12-31 16:59:59.999,1,4,309.8748779296875,21.407358435058594,3.2020508504241945,1043.9800000000002,259282.6547765046,3761.3770864302396,255521.27769007438,818.1921245289794,0.7837239454098539
2019-12-31 17:59:59.999,1,4,309.29962158203125,21.455118310546876,3.232581820111084,1033.5401601753235,258814.41027083492,3833.4471297890545,254980.96314104588,824.2468259241593,0.7974985952982602
2019-12-31 18:59:59.999,1,4,307.8195495605469,21.544145434570314,3.1661780139724733,1002.2208398246767,257941.57588311177,3677.5711455836754,254264.0047375281,805.0451015445542,0.8032611871106019
2019-12-31 19:59:59.999,1,4,306.6263732910156,21.69918480834961,3.0841691111618044,976.1213398246767,256421.54815706724,3489.528841236326,252932.01931583093,780.0851211976666,0.799168186752048
2019-12-31 20:59:59.999,1,4,304.39910888671875,21.80034375,2.992958599671936,1025.7103300876618,255429.77173087499,3286.183756105148,252143.58797476985,754.6553199812247,0.7357392217320542
2019-12-31 21:59:59.999,1,4,301.26910400390625,22.022597625732423,2.998009657095337,950.0218398246766,253250.7636176517,3297.2849515796197,249953.4786660721,749.3629428654574,0.7887849641475083
2019-12-31 22:59:59.999,1,4,298.3909912109375,22.240279687500003,2.900172369520569,913.4825000000002,251116.5782085937,3085.5887815555984,248030.98942703812,719.3326223211443,0.7874618532058842
2019-12-31 23:59:59.999,1,4,310.31640625,22.334780895996094,3.8418120142822265,1064.859580087662,250190.07513032886,5414.553463752689,244775.52166657615,940.3815399408518,0.8831037984026374
2020-01-01 00:59:59.999,1,4,307.0,22.480944067382815,3.4344563167144777,1028.3203398246767,248757.07093520943,4327.194529802431,244429.876405407,839.4837330142892,0.8163640263669363
2020-01-01 01:59:59.999,1,4,308.0,22.155310455322265,3.3870249788635256,1033.5401601753235,251949.62845655676,4208.498964595685,247741.12949196107,839.1053938811353,0.8118749771066415
2020-01-01 02:59:59.999,1,4,308.0,22.617328765869143,3.8578834086914062,1059.6396601753236,247419.9362573917,5459.949457864663,241959.98679952705,933.4534186410871,0.8809158940753895
2020-01-01 03:59:59.999,1,4,309.0,22.541498510742187,3.8719980239227296,1070.0795,248163.38669489208,5499.974546438196,242663.41214845388,939.5922523171604,0.8780583613807762
2020-01-01 04:59:59.999,1,4,306.91802978515625,22.7879671875,3.4966728026000977,1080.5193398246765,245746.97328234374,4485.392130539728,241261.581151804,843.6128091258095,0.7807475331840824
2020-01-01 05:59:59.999,1,4,303.9830627441406,22.954059375,3.3842151589508056,1049.1999199123384,244118.5822231875,4201.519258627525,239917.06296455997,811.9309613756187,0.7738572468090317
2020-01-01 06:59:59.999,1,4,302.0816345214844,23.032640625000003,3.309450417114258,999.6108300876618,243348.16064681247,4017.928306431691,239330.23234038078,792.0515372469254,0.7923598998797018
2020-01-01 07:59:59.999,1,4,300.96923828125,23.030677954101563,3.239139069364929,986.5610800876618,243367.40294707468,3849.0150965929033,239518.38785048178,775.8333679177978,0.786401758164695
2020-01-01 08:59:59.999,1,4,300.0,23.104306018066406,3.1717408289840696,999.6108300876618,242645.5431000344,3690.5051116538884,238955.03798838053,757.9034502791859,0.7581985183300993
2020-01-01 09:59:59.999,1,4,300.0,23.040798266601563,3.177279911279297,997.0009199123384,243268.18198648095,3703.406456652841,239564.7755298281,761.1643487410569,0.7634540084556617
2020-01-01 10:59:59.999,1,4,301.0,22.97434883422852,3.21227396869812,944.8019199123383,243919.66152438681,3785.433160902765,240134.22836348406,771.3769307654296,0.8164430178518269
2020-01-01 11:59:59.999,1,4,304.25018310546875,22.838578051757814,3.351040164102173,1030.9302500000001,245250.77728363912,4119.549179651013,241131.2281039881,808.0404301957468,0.7837973812445087
2020-01-01 12:59:59.999,1,4,309.7704772949219,22.431375000000003,3.572074650878906,1114.4486699123383,249243.05301149996,4680.922798113251,244562.1302133867,873.5941859001849,0.7838801458383016
2020-01-01 13:59:59.999,1,4,314.0,22.288695336914063,3.7129126121429445,1148.3780000000002,250641.90440354735,5057.313556991659,245584.5908465557,911.8341247021414,0.7940191511001963
2020-01-01 14:59:59.999,1,4,314.0,22.224115557861328,3.767733515638733,1143.1580800876618,251275.05359854942,5207.757852630457,246067.29574591896,927.115997284487,0.811012941633927
2020-01-01 15:59:59.999,1,4,313.0,22.2736171875,4.036171596386719,1140.5481699123384,250789.73269134373,5976.262557873211,244813.47013347052,988.1091745655821,0.8663458507337988
2020-01-01 16:59:59.999,1,4,313.0,22.238191442871095,3.991417041531372,1140.5481699123384,251137.05165128977,5844.463356996059,245292.5882942937,979.0650170791826,0.8584161922371352
2020-01-01 17:59:59.999,1,4,310.9323425292969,22.420198937988282,3.953044916061401,1098.7889101753235,249352.62468811157,5732.630152043769,243619.9945360678,963.0407808517092,0.8764565895537167
2020-01-01 18:59:59.999,1,4,310.2178955078125,22.50962603759766,3.940167744717407,1093.5690898246767,248475.8688837473,5695.342528619351,242780.52635512795,956.5959989899895,0.8747467424699733
2020-01-01 19:59:59.999,1,4,311.0,22.420659375,3.9661503894515993,1124.8884101753238,249348.1104991875,5770.7037739142315,243577.40672527326,966.0646265450531,0.8588092985992125
2020-01-01 20:59:59.999,1,4,309.0,22.49973594360352,3.8482893745330813,1072.6894101753235,248572.832749879,5432.826913498075,243140.0058363809,935.673100984056,0.8722684237473052
2020-01-01 21:59:59.999,1,4,309.0,22.578935760498048,3.833191355758667,1067.4695898246766,247796.34665707065,5390.281246936195,242406.06541013447,929.1888345135975,0.8704593024202304
2020-01-01 22:59:59.999,1,4,309.0,22.467230950927735,3.8584817405548097,1077.9093300876618,248891.51624877134,5461.643192340947,243429.8730564304,939.269720293812,0.8713810095858667
2020-01-01 23:59:59.999,1,4,309.0,22.645629364013672,3.5652720521347048,1083.1292500000002,247142.473231099,4663.111233375769,242479.36199772323,864.5048925499367,0.7981548762993305
2020-01-02 00:59:59.999,1,4,307.0,22.729626562500002,3.5142296644958497,1059.6396601753236,246318.95293753123,4530.547691725033,241788.4052458062,849.6999862459562,0.8018763530475713
2020-01-02 01:59:59.999,1,4,304.5159606933594,22.830713415527345,3.4382271445083616,1023.1004199123385,245327.88327829173,4336.701748121896,240991.18153016982,828.582421924172,0.8098739926186002
2020-01-02 02:59:59.999,1,4,301.0122375488281,23.020232080078127,3.2552495726165773,963.0715898246766,243469.8157584228,3887.3979985749475,239582.41775984786,779.900563019191,0.80980538857051
2020-01-02 03:59:59.999,1,4,298.0,23.19701431274414,3.112080791194153,965.6815000000001,241736.61799985263,3552.9749992640636,238183.64300058858,741.2467401587774,0.7675892519001112
2020-01-02 04:59:59.999,1,4,294.0,23.322508978271486,2.9289832186660765,863.8934101753235,240506.25072976938,3147.198912452147,237359.05181731723,695.2206795714139,0.8047528449491492
2020-01-02 05:59:59.999,1,4,292.7585144042969,23.389828125,2.878266069520569,874.3332500000001,239846.24439056247,3039.151162196445,236807.09322836602,681.5938214610001,0.7795583908778488
2020-01-02 07:59:59.999,1,4,290.0,23.365236602783206,2.7902833745887756,863.8934101753235,240087.34311718904,2856.18969884906,237231.15341834,661.9421433177133,0.7662312682572436
2020-01-02 08:59:59.999,1,4,291.6238098144531,23.271956250000002,2.874185713623047,879.5531699123384,241001.87675512498,3030.5404027339755,237971.336352391,683.973815195827,0.7776378263340191
2020-01-02 09:59:59.999,1,4,297.2523498535156,23.083765411376955,3.0158984427566526,918.7024199123384,242846.9260837027,3336.751402480967,239510.17468122175,722.3383628454706,0.7862593449077834
2020-01-02 10:59:59.999,1,4,302.0,22.80041061401367,3.193066513092041,944.8019199123383,245624.976186724,3740.29930024962,241884.6768864744,772.3538617962898,0.8174770240390189
2020-01-02 11:59:59.999,1,4,302.93231201171875,22.723564141845703,3.1883761261047363,1012.6605800876619,246378.38975836485,3729.3189050368487,242649.070853328,773.6565045302476,0.7639840236135935
2020-01-02 12:59:59.999,1,4,305.0865173339844,22.64771063232422,3.348747449995422,1051.8098300876618,247122.06818520481,4113.914083063917,243008.1541021409,813.772936377639,0.7736882781460752
2020-01-02 13:59:59.999,1,4,305.2862243652344,22.61752875366211,3.288271474731445,1012.6605800876619,247417.97554907115,3966.6671145713053,243451.30843449984,800.5339930112127,0.7905254818370769
2020-01-02 14:59:59.999,1,4,303.76800537109375,22.825481176757815,3.282607712109375,1051.8098300876618,245379.18087970163,3953.0144018822625,241426.16647781935,792.5073959850916,0.7534702313240799
2020-01-02 15:59:59.999,1,4,303.0,22.93741853027344,3.2852303444000244,1030.9302500000001,244281.73139460493,3959.3334296751314,240322.39796492978,789.514434233366,0.765827207256132
2020-01-02 16:59:59.999,1,4,302.3940734863281,22.95566625366211,3.252772679260254,978.7312500000002,244102.82815982116,3881.4844691374933,240221.34369068366,781.3854237322433,0.7983656634364573
2020-01-02 17:59:59.999,1,4,302.0,22.95500350341797,3.282835011364746,991.7810000000001,244109.32585599972,3953.561861960994,240155.76399403872,788.3917502206793,0.7949252407746058
2020-01-02 18:59:59.999,1,4,302.0,22.924214685058594,3.302713334037781,952.63175,244411.18374162962,4001.586279240221,240409.59746238939,794.0039831696888,0.8334846945524216
2020-01-02 19:59:59.999,1,4,302.0,22.932386279296875,3.2797360534286497,1036.1501699123382,244331.06828769433,3946.1011525254394,240384.9671351689,788.3992434154745,0.7608928380354131
2020-01-02 20:59:59.999,1,4,302.0,22.9439390625,3.2878543137451173,1007.4406601753236,244217.80318378125,3965.660729413723,240252.1424543675,789.9140429550987,0.7840799703454802
2020-01-02 21:59:59.999,1,4,302.86181640625,22.874320056152346,3.3056150764434813,1046.5899101753237,244900.35766867452,4008.6209034098774,240891.73676526465,796.2953568419133,0.7608475383720437
2020-01-02 22:59:59.999,1,4,303.0,22.812375,3.3404573781829834,1028.3203398246767,245507.67567149998,4093.570698317809,241414.10497318217,806.4335281551076,0.7842240369305545
2020-01-02 23:59:59.999,1,4,303.0,22.852856250000002,3.343536280302429,1030.9302500000001,245110.79182912497,4101.120270423163,241009.6715587018,805.8245807602921,0.7816480123270143
2020-01-03 00:59:59.999,1,4,301.2664489746094,22.944185559082033,3.248341012307739,973.5113300876618,244215.38649678146,3870.9151916123037,240344.47130516917,780.7208032220016,0.8019637564482172
2020-01-03 01:59:59.999,1,4,298.8975830078125,23.063964294433596,3.095432123529053,976.1213398246767,243041.0590063718,3515.062052455906,239525.9969539159,741.4364653914733,0.7595740766456806
2020-01-03 02:59:59.999,1,4,296.2644348144531,23.2324028503418,3.021618695928955,947.4118300876618,241389.66382284995,3349.421036004384,238040.24278684557,719.2668479882002,0.7591913306820838
2020-01-03 03:59:59.999,1,4,291.0,23.353309423828126,2.8758369758605955,889.9929101753237,240204.2788494697,3034.0235836578954,237170.2552658118,682.0629896677177,0.7663690147074936
2020-01-03 04:59:59.999,1,4,288.5541687011719,23.429507098388672,2.7542878633918764,837.7939101753235,239457.22618040367,2782.97357399349,236674.25260641018,651.8690215311788,0.7780780137143315
2020-01-07 17:59:59.999,1,4,282.0,23.669625,2.3059071572067262,722.9561699123384,237103.0766565,1950.626231636003,235152.450424864,542.2397184693938,0.7500312481393481
2020-01-07 18:59:59.999,1,4,285.13720703125,23.3534396484375,2.529011905657196,772.5452099561693,240203.00210916795,2346.3466391548636,237856.6554700131,601.5423135234649,0.7786499816076702
2020-01-07 19:59:59.999,1,4,285.70892333984375,23.308709820556643,2.546218125025177,790.8148300876618,240641.53960388777,2378.3821469410377,238263.15745694673,606.6699700426054,0.7671454137694359
2020-01-07 20:59:59.999,1,4,286.90106201171875,23.261640600585938,2.599218796028137,790.8148300876618,241103.01282617135,2478.4268390514944,238624.58598711985,620.2375090921544,0.7843018181935221
2020-01-07 21:59:59.999,1,4,288.0,23.22035009765625,2.6766693459777833,788.2049199123384,241507.83069756444,2628.329903332217,238879.5007942322,639.4014371583969,0.811212187345277
2020-01-07 22:59:59.999,1,4,290.0,23.170057818603517,2.786363465224457,871.7233398246767,242000.9032423165,2848.1703410048767,239152.73290131163,666.3664375647976,0.764424223973192
2020-01-07 23:59:59.999,1,4,290.0,23.11898884277344,2.7865556668006897,843.0138300876617,242501.5906310112,2848.563284507182,239653.027346504,667.8065014183414,0.7921655346376688
2020-01-08 00:59:59.999,1,4,288.0,23.272949212646484,2.7080008770126343,832.5740400438309,240992.1416103241,2690.22142405118,238301.9201862729,645.3218088582219,0.7750923975773361
2020-01-16 12:59:59.999,1,4,293.0,23.01442313232422,2.8200634210739137,916.0924101753236,243526.76749545478,2917.4819403831048,240609.2855550717,678.5334449645857,0.7406823126443396
2020-01-29 04:59:59.999,1,4,295.3175048828125,23.86750594482422,3.30426531998291,923.9223398246766,235163.02417011105,4005.347952875589,231157.67621723545,763.8062929724495,0.8266996694953704
2020-01-29 05:59:59.999,1,4,291.7319030761719,23.946722039794924,3.1329528795822146,921.3123300876618,234386.37848476498,3600.7929670501658,230785.58551771482,723.0403647137921,0.7847939738796241
2020-01-29 06:59:59.999,1,4,289.0,23.935134375,2.946900750997925,850.8436601753236,234499.9855726875,3185.821541566531,231314.16403112098,681.6598836997676,0.8011576222584837
2020-01-29 07:59:59.999,1,4,289.0,23.969709008789064,2.9545624072219847,829.9640800876618,234161.01102257078,3202.408730341969,230958.6022922288,682.3816039571526,0.8221820923684777
2020-01-29 08:59:59.999,1,4,292.0049743652344,23.823810937500003,3.1587560247573854,913.4825000000002,235591.41613921872,3660.349813347875,231931.06632587084,732.6136530852492,0.8020007532549874
2020-01-29 09:59:59.999,1,4,300.6612548828125,23.780497302246093,3.5871913884155275,983.9511699123384,236016.06908315697,4720.62521995892,231295.44386319804,829.7010244058112,0.8432339426759667
2020-01-29 10:59:59.999,1,4,304.0,23.644770703125,3.998745102671814,1057.0297500000001,237346.75166266403,5865.943397813291,231480.80826485073,925.632748411585,0.8756922389474704
2020-01-29 11:59:59.999,1,4,311.0704345703125,23.630187872314455,4.313866105046081,1135.32825,237489.72377752696,6826.9032490912805,230662.82052843567,995.048523171946,0.8764412610819347
2020-01-29 12:59:59.999,1,4,310.928955078125,23.5737796875,4.348937043095398,1156.207830087662,238042.75751859375,6938.357401507637,231104.4001170861,1005.0584864915361,0.8692714755402876
2020-01-29 13:59:59.999,1,4,309.0,23.664695068359375,4.2377034727890015,1117.0585800876618,237151.4103964951,6587.969111094135,230563.44128540097,977.0594958333268,0.8746716718801367
2020-01-29 14:59:59.999,1,4,303.6775817871094,23.733304833984377,3.981185900930786,1036.1501699123382,236478.7506489404,5814.539703705817,230664.21094523458,918.3171044644926,0.8862780040292666
2020-01-29 15:59:59.999,1,4,308.0,23.643342883300782,4.147587340361023,1083.1292500000002,237360.75020811547,6310.757702713889,231049.99250540158,958.3000239059128,0.884751310987043
2020-01-29 16:59:59.999,1,4,310.9803771972656,23.650770336914064,4.336333967912292,1164.0376601753235,237287.93041304735,6898.201412455017,230389.72900059234,999.0468077233763,0.858259867273455
2020-01-29 17:59:59.999,1,4,304.8985290527344,23.6881541015625,4.053438651731873,1093.5690898246767,236921.41475070702,6027.505765226018,230893.908985481,935.9142951312098,0.8558346279531891
2020-01-29 18:59:59.999,1,4,306.0,23.73952770996094,4.11660912596283,1088.3491699123383,236417.74070166354,6216.840004526299,230200.90069713723,947.6471286146983,0.8707197605443362
2020-01-29 19:59:59.999,1,4,302.0655822753906,23.723398461914062,3.9490360925765993,1064.859580087662,236575.87410760985,5721.009009261509,230854.86509834835,911.6541944202795,0.8561262080632546
2020-01-29 20:59:59.999,1,4,308.0,23.67069702758789,4.182980508531189,1130.108330087662,237092.56634794443,6418.922133995152,230673.64421394927,964.9033575788083,0.8538149236577711
2020-01-29 21:59:59.999,1,4,307.4147033691406,23.587471875000002,4.143646038125611,1093.5690898246767,237908.51739543746,6298.76963175456,231609.7477636829,959.7088137122568,0.8775932153185853
2020-01-29 22:59:59.999,1,4,312.6307067871094,23.64787516479492,4.390828964387512,1190.1371601753237,237316.3150858275,7072.671162381249,230243.64392344625,1010.9604606051926,0.84944869754026
2020-01-29 23:59:59.999,1,4,312.8573913574219,23.66216731567383,4.373586644549561,1195.3570800876619,237176.19283770956,7017.232966827149,230158.95987088242,1006.6201530147097,0.8421083287856452
2020-01-30 00:59:59.999,1,4,308.0,23.59096235961914,4.179712747471618,1124.8884101753238,237874.29619556357,6408.897076179317,231465.39911938424,967.4588792978961,0.8600487573226122
2020-01-30 01:59:59.999,1,4,302.6341552734375,23.691528314208984,3.9607563775634764,1054.4198398246765,236888.33349753113,5755.017995518242,231133.31550201288,915.4627534419886,0.8682146511907506
2020-01-30 02:59:59.999,1,4,297.1432189941406,23.814392907714844,3.712956734939575,944.8019199123383,235683.7518217566,5057.433755965755,230626.31806579084,856.3055409166947,0.9063334047798562
2020-01-30 03:59:59.999,1,4,298.0,23.83331035766602,3.4653352548202516,1002.2208398246767,235498.28249399227,4405.355286345454,231092.9272076468,800.8144677922686,0.7990399280984408
2020-01-30 04:59:59.999,1,4,293.3994445800781,23.892271875000002,3.1985872108886717,921.3123300876618,234920.21552343745,3753.2441686172597,231166.97135482018,739.4077181553957,0.8025592342664533
2020-01-30 05:59:59.999,1,4,290.5335998535156,23.945038421630862,3.063279306802368,869.1133300876619,234402.884912952,3442.418126663674,230960.4667862883,707.4964185958526,0.8140439159119697
2020-01-30 06:59:59.999,1,4,288.0,23.96008401489258,2.9054373556549073,793.424790043831,234255.37581023105,3096.8021345783213,231158.57367565273,671.6167550371486,0.8464781583142198
2020-01-30 07:59:59.999,1,4,288.1186828613281,23.988082305908204,2.9374049903411867,835.1840000000001,233980.87664535313,3165.3233562435203,230815.5532891096,677.9987580797928,0.8117956738632358
2020-01-30 08:59:59.999,1,4,292.0,23.919651599121096,3.119229018511963,871.7233398246767,234651.7808749929,3569.3156039886853,231082.4652710042,720.7991313425991,0.8268668491629101
2020-01-30 09:59:59.999,1,4,297.9490661621094,23.83510792236328,3.4759568153182983,994.3909101753237,235480.65891804124,4432.402284500391,231048.25663354085,803.1137623127676,0.8076439095477738
