time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-01-30 10:59:59.999,1,4,301.08709716796875,23.73429547119141,3.8592812991119385,1020.4904101753236,236469.03830307344,5463.906961512972,231005.13134156045,891.5137833853814,0.8736130927797905
2020-01-30 11:59:59.999,1,4,304.0,23.621334924316407,4.009332902545166,1051.8098300876618,237576.51931911253,5897.047985177282,231679.47133393525,928.8801272634162,0.8831255429377379
2020-01-30 12:59:59.999,1,4,306.8318176269531,23.673845672607424,4.162642907656861,1085.7391601753236,237061.69659136265,6356.656426148007,230705.04016521465,960.3426992044219,0.8845059056812017
2020-01-30 13:59:59.999,1,4,306.6418762207031,23.667690234375,4.133423588378906,1098.7889101753235,237122.04536955466,6267.7296099001005,230854.31575965456,954.2186742400283,0.868427652848965
2020-01-30 14:59:59.999,1,4,305.0,23.664267187500002,4.017482917904663,1054.4198398246765,237155.60540034372,5921.0469301980465,231234.55847014568,928.9808886830373,0.8810350996786095
2020-01-30 15:59:59.999,1,4,304.0,23.696690789794925,3.9801971491699217,1070.0795,236837.71986413997,5811.651909667967,231026.067954472,919.5292970563261,0.859309328938949
2020-01-30 16:59:59.999,1,4,304.0,23.67348522949219,4.060077795570374,1057.0297500000001,237065.23042612642,6047.266888360977,231017.96353776543,937.9509041375676,0.8873457952697806
2020-01-30 17:59:59.999,1,4,301.60369873046875,23.750357281494143,3.8914184054489134,1007.4406601753236,236311.566066212,5555.284216222638,230756.28184998935,897.9692423640055,0.8913371058576621
2020-01-30 18:59:59.999,1,4,303.0,23.701046337890627,4.0023210547805785,1038.760080087662,236795.01746083298,5876.43954666104,230918.57791417194,924.2102863258799,0.8897244936943332
2020-01-30 19:59:59.999,1,4,301.0,23.766328399658203,3.849324923199463,1012.6605800876619,236154.982987775,5435.751180917075,230719.23180685792,888.1132892555723,0.8770098359893619
2020-01-30 20:59:59.999,1,4,303.2391357421875,23.691914337158206,3.9719354897644044,1038.760080087662,236884.54887449375,5787.550561988347,231096.9983125054,917.9023691754649,0.883651948867733
2020-01-30 21:59:59.999,1,4,306.1806640625,23.667241424560547,4.135208556060791,1085.7391601753236,237126.44556380896,6273.144061231682,230853.30150257726,954.6265475683389,0.8792411497934616
2020-01-30 22:59:59.999,1,4,308.41986083984375,23.559492187500002,4.198128332583618,1101.3989199123382,238182.83416884372,6465.495985940797,231717.33818290292,972.7791225765046,0.8832214241266274
2020-01-30 23:59:59.999,1,4,310.0,23.576756250000003,4.300256896394348,1127.4984199123385,238013.57488312497,6783.896722631472,231229.6781604935,994.3470181607078,0.8819054648768527
2020-01-31 00:59:59.999,1,4,306.0,23.670815625,4.08676640505066,1088.3491699123383,237091.4036023125,6127.03067875001,230964.37292356248,943.8974400276073,0.8672744612867523
2020-01-31 01:59:59.999,1,4,302.5006408691406,23.701916052246094,3.923231610346985,1038.760080087662,236786.49065953196,5646.486850142615,231140.00380938934,906.8157693607188,0.872979032159372
2020-01-31 02:59:59.999,1,4,295.1734313964844,23.8083328125,3.63233836875,963.0715898246766,235743.16584365623,4840.196820931769,230902.96902272446,838.7177138395348,0.8708778482316356
2020-01-31 03:59:59.999,1,4,296.0,23.880221447753907,3.3961229658233645,997.0009199123384,235038.359599218,4231.138474705742,230807.22112451226,783.8497043388277,0.7862076039084778
2020-01-31 04:59:59.999,1,4,292.6883239746094,23.879670318603516,3.1428885311508177,889.9929101753237,235043.7629465665,3623.6678425512837,231420.09510401523,727.3275627802409,0.8172284907718662
2020-01-31 05:59:59.999,1,4,290.0,23.964788378906253,2.9918237747131347,845.6238398246766,234209.25356683004,3283.6922172332875,230925.56134959674,690.8885846347001,0.8170164464355005
2020-01-31 06:59:59.999,1,4,287.34881591796875,23.953905322265626,2.820350553515625,822.1342500000001,234315.95257776265,2918.0760733756283,231397.87650438704,652.6231290814882,0.7938157655899728
2020-01-31 07:59:59.999,1,4,287.60443115234375,24.006092834472657,2.853003094340515,822.1342500000001,233804.29890183324,2986.0351176814424,230818.26378415182,658.5252208064904,0.8009947533587007
2020-01-31 08:59:59.999,1,4,289.982177734375,23.95529128417969,3.008673000544739,824.7442099561692,234302.36441312253,3320.782281302108,230981.5821318204,694.9480497831152,0.8426225263467421
2020-01-31 09:59:59.999,1,4,297.8803405761719,23.878379699707033,3.4495172322280885,991.7810000000001,235056.41635491428,4365.2293170077255,230691.18703790655,795.7732250104117,0.8023678866709603
2020-01-31 10:59:59.999,1,4,299.6919250488281,23.74177640991211,3.7993043794189454,997.0009199123384,236395.69413252428,5295.397939400875,231100.29619312342,878.0203674115492,0.8806615419058483
2020-01-31 11:59:59.999,1,4,304.50360107421875,23.660541833496094,4.0239362111755375,1043.9800000000002,237192.1292925476,5940.0841939308375,231252.04509861674,930.5434781807223,0.8913422461931475
2020-01-31 12:59:59.999,1,4,307.0,23.645445080566407,4.0703022508987425,1070.0795,237340.13997181566,6077.762788311371,231262.3771835043,941.3077743982114,0.8796615339310877
2020-01-31 13:59:59.999,1,4,304.875,23.67008543701172,4.036809371356201,1049.1999199123384,237098.5624675759,5978.151383319324,231120.41108425657,932.9890413766245,0.8892385747175587
2020-01-31 14:59:59.999,1,4,306.64593505859375,23.61961875,4.120688144805908,1090.959080087662,237593.34493237498,6229.166251819097,231364.1786805559,953.3796282217226,0.8738912811882142
2020-01-31 15:59:59.999,1,4,305.625,23.708522625732424,4.083735302627564,1093.5690898246767,236721.7188881517,6117.9453684992195,230603.77351965246,941.7247708413361,0.8611479417293291
2020-01-31 16:59:59.999,1,4,302.91290283203125,23.789878125,3.9738060289306643,1054.4198398246765,235924.09818356248,5793.003011649589,230131.0951719129,914.496333438564,0.8672981092527827
2020-01-31 17:59:59.999,1,4,302.2008972167969,23.697009375,3.9096123737869264,1002.2208398246767,236834.59641018749,5607.352090992965,231227.24431919452,904.0088955469756,0.9020056853987573
2020-01-31 18:59:59.999,1,4,302.0,23.754312854003906,3.958113355192566,1046.5899101753237,236272.78507954613,5747.339883153493,230525.44519639263,912.4458433435536,0.8718274793903771
2020-01-31 19:59:59.999,1,4,301.0,23.782734375,3.8505088849090576,997.0009199123384,235994.1365086875,5439.095513301416,230555.04099538608,887.7542338133061,0.8904246887669494
2020-01-31 20:59:59.999,1,4,302.0846862792969,23.69700007324219,3.939388241976929,1025.7103300876618,236834.6876059233,5693.089276347309,231141.598329576,910.5564946912858,0.8877325966030445
2020-01-31 21:59:59.999,1,4,306.7250671386719,23.70534375,4.126071794522095,1077.9093300876618,236752.88503087498,6245.453607225677,230507.4314236493,951.0902112248554,0.8823471368853512
2020-01-31 22:59:59.999,1,4,307.9837341308594,23.696834967041017,4.146660427368164,1135.32825,236836.30633023448,6307.937330677547,230528.36899955693,955.9228651161885,0.8419792823055258
2020-01-31 23:59:59.999,1,4,304.65887451171875,23.699237145996094,4.005474497685242,1075.2994199123384,236812.75503145385,5885.70332968399,230927.05170176987,924.9724164170806,0.86019986553372
2020-02-01 00:59:59.999,1,4,301.3956298828125,23.769786328125,3.8693623553512575,1012.6605800876619,236121.08097297655,5492.489430889965,230628.5915420866,892.3855901806313,0.8812287233530718
2020-02-01 01:59:59.999,1,4,297.75213623046875,23.7791625,3.7048936281188967,960.4615800876619,236029.15567124996,5035.492023911535,230993.66364733843,855.8069525828637,0.89103715372431
2020-02-01 02:59:59.999,1,4,298.0,23.86588511352539,3.51338999430542,944.8019199123383,235178.91502708115,4528.382943411318,230650.53208366982,810.3652716039867,0.8577091711235885
2020-02-01 03:59:59.999,1,4,295.0252685546875,23.85275103149414,3.2904334917663576,931.7521699123383,235307.68340608702,3971.884944833852,231335.79846125317,761.1950591014196,0.8169501329661887
2020-02-01 04:59:59.999,1,4,291.3615417480469,23.902857275390627,3.107050123851013,876.9431601753236,234816.43477605173,3541.4975409311915,231274.93723512054,718.5828223800165,0.8194177855681699
2020-02-01 05:59:59.999,1,4,289.0,23.906857031250002,2.9889664893676757,863.8934101753235,234777.2206096406,3277.4231545525686,231499.79745508803,691.9451368886624,0.800961239822671
2020-02-01 06:59:59.999,1,4,288.2874450683594,23.928113873291018,2.8839569074951172,837.7939101753235,234568.81555431258,3051.1809150871713,231517.6346392254,667.686881624725,0.7969583850102222
2020-02-01 07:59:59.999,1,4,284.0,23.947556872558597,2.7526227292144774,814.3044199123383,234378.19366747336,2779.6096382916885,231598.58402918166,637.5035264526144,0.7828810833683589
2020-02-01 08:59:59.999,1,4,284.0,23.982391955566406,2.77283247425766,811.6944599561691,234036.66563675317,2820.5752385284372,231216.09039822474,641.1234840270923,0.7898581494097083
2020-02-01 09:59:59.999,1,4,286.0625,24.132778125,2.8409535596969606,845.6238398246766,232562.25857756246,2960.865602106393,229601.39297545608,652.2868946850026,0.7713676743316998
2020-02-01 10:59:59.999,1,4,292.57110595703125,23.88578157348633,3.164119952920532,916.0924101753236,234983.8473481197,3672.791751603645,231311.05559651606,731.895926344047,0.7989324201517785
2020-02-01 11:59:59.999,1,4,298.8887939453125,23.78479471435547,3.515856525489807,976.1213398246767,235973.93665319894,4534.743363649532,231439.1932895494,813.706997981159,0.8336125487506612
2020-02-01 12:59:59.999,1,4,302.0,23.743818145751955,3.8967629463226316,1010.0506699123383,236375.6766685074,5570.554140525655,230805.12252798173,899.3928492884941,0.8904432976283773
2020-02-01 13:59:59.999,1,4,308.6841125488281,23.614123736572267,4.211811413493347,1117.0585800876618,237647.21881332237,6507.711025918349,231139.50778740403,973.5160170082227,0.8714995205818351
2020-02-01 14:59:59.999,1,4,312.32330322265625,23.60055247192383,4.339819000318909,1166.6476699123384,237780.2733919127,6909.293784991458,230870.97960692123,1001.938263920356,0.8588182102962083
2020-02-01 15:59:59.999,1,4,313.86126708984375,23.607621807861328,4.425723745513916,1184.9173398246767,237710.96463267444,7185.533674462871,230525.43095821157,1020.2418737365857,0.8610236675982337
2020-02-01 16:59:59.999,1,4,313.0,23.622425555419923,4.412733258805847,1179.6974199123383,237565.8266190853,7143.413292382601,230422.4133267027,1016.7926468610486,0.8619096979432278
2020-02-01 17:59:59.999,1,4,312.7839050292969,23.633310937500003,4.372104185435486,1164.0376601753235,237459.1048092187,7012.476688391763,230446.62812082694,1007.5366673265623,0.8655533251173424
2020-02-01 18:59:59.999,1,4,312.0,23.606561407470704,4.348722111593628,1171.8675898246768,237721.36094656016,6937.671608767565,230783.6893377926,1003.6141328184133,0.8564228087992126
2020-02-01 19:59:59.999,1,4,310.9712829589844,23.675638586425784,4.299382797052002,1161.42775,237044.1186132795,6781.139121334139,230262.97949194539,989.9886928256078,0.8523893912691579
2020-02-01 20:59:59.999,1,4,310.0,23.681012677001956,4.21310601645813,1117.0585800876618,236991.43027689803,6511.712248176623,230479.7180287214,971.0354866983794,0.8692789295098354
2020-02-01 21:59:59.999,1,4,307.9982604980469,23.6785895690918,4.124949671580505,1096.179,237015.1867660843,6242.057052752197,230773.1297133321,951.9275456206145,0.8684052017240017
2020-02-01 22:59:59.999,1,4,306.0,23.689467974853518,4.036160899951172,1070.0795,236908.53335301962,5976.230882003624,230932.302471016,932.0799297692123,0.871038020791177
2020-02-01 23:59:59.999,1,4,302.7698974609375,23.676226922607423,3.9178663451293945,1033.5401601753235,237038.35048298765,5631.0535607433785,231407.29692224428,906.6228606290257,0.8772013856483638
2020-02-02 00:59:59.999,1,4,299.0,23.77113973388672,3.78267743888855,1007.4406601753236,236107.81199341183,5249.1507326006085,230858.66126081123,873.2638495232848,0.8668141797764166
2020-02-02 01:59:59.999,1,4,296.88006591796875,23.76735856933594,3.650337461402893,936.9720898246767,236144.88306003073,4888.2843007502615,231256.59875928046,844.1646256476192,0.9009495958471684
2020-02-02 02:59:59.999,1,4,298.86151123046875,23.84492127685547,3.4655622198120115,973.5113300876618,235384.4474167302,4405.932370001789,230978.5150467284,800.4704153342221,0.8222507438738716
2020-02-02 03:59:59.999,1,4,294.0,23.856504290771486,3.240387209687805,889.9929101753237,235270.88592667563,3851.9819568781068,231418.90396979754,749.8868565037023,0.8425762137318361
2020-02-02 04:59:59.999,1,4,291.93438720703125,23.918842346191408,3.0951530134140013,884.7730898246766,234659.71490401097,3514.4281860985743,231145.2867179124,715.4300307213898,0.8086028372123714
2020-02-02 05:59:59.999,1,4,289.4676818847656,23.959239880371094,2.97138823460083,866.5034199123382,234263.65182325852,3238.98714547941,231024.6646777791,686.4639705261548,0.7922230365756692
2020-02-02 06:59:59.999,1,4,287.46002197265625,23.9797828125,2.8992732004074098,790.8148300876618,234062.24604065623,3083.675766963875,230978.57027369237,669.6699786629359,0.8468100915465926
2020-02-02 07:59:59.999,1,4,287.28558349609375,24.024135919189455,2.8733871578567505,816.9143300876618,233627.4019732379,3028.8566428353843,230598.5453304025,662.5988987728263,0.8110996151845247
2020-02-02 08:59:59.999,1,4,286.3173522949219,24.03661190185547,2.7933181539115908,782.9850000000001,233505.08569254272,2862.4059987634882,230642.67969377924,644.2583842554498,0.8228234056277575
2020-02-02 09:59:59.999,1,4,287.88665771484375,24.00442781982422,2.8381587816467286,822.1342500000001,233820.62293854856,2955.042985306637,230865.57995324192,655.2331731242585,0.7969904831531571
2020-02-02 10:59:59.999,1,4,291.0,23.95251470947266,3.0650428816131594,869.1133300876619,234329.5863402707,3446.3829688207684,230883.20337144993,707.666918977706,0.814240093298682
2020-02-02 11:59:59.999,1,4,298.4382629394531,23.825099230957033,3.4685639070373537,989.1710898246766,235578.7855298049,4413.568047892022,231165.2174819129,801.8113299202034,0.8105891267630139
2020-02-02 12:59:59.999,1,4,301.1912841796875,23.742999591064454,3.8218738584228515,1002.2208398246767,236383.70189326134,5358.498625034285,231025.20326822705,882.9491850076625,0.8809926414642516
2020-02-02 13:59:59.999,1,4,307.67926025390625,23.601957037353518,4.17257287674408,1098.7889101753235,237766.50283580087,6387.020159547978,231379.4826762529,965.4477536500095,0.8786471584391601
2020-02-02 14:59:59.999,1,4,312.51507568359375,23.6077125,4.344260695179749,1171.8675898246768,237710.07547424998,6923.443996965204,230786.63147728477,1002.5972920997016,0.8555550992324144
2020-02-02 15:59:59.999,1,4,314.8470764160156,23.54970673828125,4.45625638651886,1174.4775000000002,238278.77208294722,7285.020275724706,230993.75180722252,1029.3673817368879,0.8764470853948991
2020-02-02 16:59:59.999,1,4,315.0,23.5082953125,4.440019865885925,1182.3073300876617,238684.77549890624,7232.030552051302,231452.74494685495,1027.6547855778642,0.8691942944324546
2020-02-02 17:59:59.999,1,4,314.0,23.61581433105469,4.420388898284912,1200.5770000000002,237630.64398833347,7168.22097148653,230462.42301684694,1018.7335361755114,0.8485366087935311
2020-02-02 18:59:59.999,1,4,313.1907043457031,23.59341569824219,4.366759644561768,1164.0376601753235,237850.2433202358,6995.342805248676,230854.90051498712,1008.0878633181674,0.8660268458722654
2020-02-02 19:59:59.999,1,4,313.0,23.612844744873048,4.33643658684082,1174.4775000000002,237659.75822700033,6898.527906871261,230761.23032012908,1000.681441984609,0.8520226585733731
2020-02-02 20:59:59.999,1,4,313.0,23.720821875000002,4.345167886619568,1169.2575800876618,236601.13532643748,6926.335879093406,229674.79944734406,997.9755629243891,0.8535121601260593
2020-02-02 21:59:59.999,1,4,310.5547180175781,23.642921978759766,4.205055611654663,1130.108330087662,237364.87681516222,6486.850858292953,230878.02595686927,970.854938657684,0.8590813046943697
2020-02-02 22:59:59.999,1,4,308.0,23.63987332763672,4.150667913798523,1130.108330087662,237394.7662175837,6320.135671471495,231074.6305461122,959.1140547005961,0.8486921378822135
2020-02-02 23:59:59.999,1,4,305.0,23.683317187500002,4.01147553229065,1057.0297500000001,236968.8365333437,5903.3525584917115,231065.483974852,926.913535322016,0.8769039237751026
2020-02-03 00:59:59.999,1,4,302.3626708984375,23.752257165527347,3.8807727779708863,1049.1999199123384,236292.9393371667,5524.930968559645,230768.00836860706,895.5582049034479,0.8535629748983136
2020-02-03 01:59:59.999,1,4,299.78570556640625,23.81961351928711,3.717817596368408,1025.7103300876618,235632.56821501645,5070.684422919292,230561.88379209716,857.1870286141069,0.8357008830561821
2020-02-03 02:59:59.999,1,4,297.65576171875,23.90775,3.5240031982131956,942.1919101753235,234768.46581899998,4555.782829067096,230212.6829899329,811.2702311257641,0.8610456345085817
2020-02-03 03:59:59.999,1,4,294.0,23.899336560058593,3.348879818385315,918.7024199123384,234850.95236206712,4114.239316873822,230736.7130451933,772.7095216776114,0.8410879354724488
2020-02-03 04:59:59.999,1,4,289.73052978515625,23.902880529785158,2.987841358053589,861.2835,234816.20678671214,3274.956189875392,231541.25059683673,691.808524628679,0.8032297433175941
2020-02-03 05:59:59.999,1,4,286.33551025390625,23.96442328491211,2.793669799230194,822.1342500000001,234212.83299946177,2863.1267294288446,231349.7062700329,646.3146874673672,0.7861425156139246
2020-02-03 06:59:59.999,1,4,284.0,23.95174963989258,2.701952711238098,756.8855,234337.08718954356,2678.217930839105,231658.86925870445,625.9313098759086,0.8269828261684344
2020-02-03 07:59:59.999,1,4,284.7551574707031,23.943898956298828,2.821982428463745,827.3541699123384,234414.0563905924,2921.453889569266,231492.60250102312,653.2680565772297,0.7895869511921915
2020-02-03 08:59:59.999,1,4,291.0,24.007762500000002,3.0438769755111696,861.2835,233787.92926724997,3398.9487537453347,230388.98051350465,701.2757131965483,0.8142216972652423
2020-02-03 09:59:59.999,1,4,295.87384033203125,23.900010937500003,3.3500711338943483,952.63175,234844.3406712187,4117.166999660507,230727.17367155818,772.9524443221152,0.8113863980726185
2020-02-03 10:59:59.999,1,4,299.2617492675781,23.7601125,3.795187254524231,986.5610800876618,236215.92453824996,5283.927417581908,230931.99712066806,876.4301721341858,0.8883688905063128
2020-02-03 11:59:59.999,1,4,301.0763244628906,23.67344802246094,3.8582343854827883,1015.2705898246766,237065.5952090698,5460.942957412819,231604.65225165698,893.5850331551267,0.8801447043880555
2020-02-03 12:59:59.999,1,4,302.5279541015625,23.703878723144534,3.8861985449020384,1010.0506699123383,236767.24835926972,5540.390746857235,231226.85761241248,898.5934775956282,0.8896518802107389
2020-02-03 13:59:59.999,1,4,303.5308532714844,23.683317187500002,4.012813923788452,1062.2496699123385,236968.8365333437,5907.292412969829,231061.54412037387,927.2069814982962,0.8728710469496436
2020-02-03 14:59:59.999,1,4,302.0,23.628978643798828,3.9138444853637697,1010.0506699123383,237501.57922318616,5619.498453173038,231882.08077001313,907.5504030763922,0.8985196783792618
2020-02-03 15:59:59.999,1,4,301.6097412109375,23.685689135742187,3.930096047859192,1012.6605800876619,236945.5816207046,5666.2633349108855,231279.3182857937,908.949934746566,0.8975859756167085
2020-02-03 16:59:59.999,1,4,299.6341552734375,23.747203985595704,3.817761078955078,999.6108300876618,236342.48142066173,5346.972098496035,230995.5093221657,881.885664903569,0.8822290018868956
2020-02-03 17:59:59.999,1,4,299.38775634765625,23.77659986572266,3.7770718381347654,1002.2208398246767,236054.28009647384,5233.604685447301,230820.67541102655,871.8262727542342,0.8698943766792426
2020-02-03 18:59:59.999,1,4,299.3707275390625,23.791731500244143,3.7629114287887573,978.7312500000002,235905.92743319637,5194.436214702658,230711.4912184937,868.1469070589669,0.8870125553454707
2020-02-03 19:59:59.999,1,4,297.850830078125,23.752080432128906,3.698055931695557,981.3411601753236,236294.67205614768,5016.922317770697,231277.749738377,855.2780542892056,0.8715399791611758
2020-02-03 20:59:59.999,1,4,301.0,23.75004334716797,3.8740036055877685,1012.6605800876619,236314.6439222966,5505.673673770804,230808.9702485258,894.154782944789,0.8829757971495105
2020-02-03 21:59:59.999,1,4,305.94097900390625,23.717133728027346,4.042629569348144,1083.1292500000002,236637.29443569796,5995.402189175211,230641.89224652274,932.3997335262013,0.860838845896001
2020-02-03 22:59:59.999,1,4,306.0,23.633310937500003,4.137111518797302,1090.959080087662,237459.1048092187,6278.919008721212,231180.18580049748,956.4182095929385,0.8766765198160203
2020-02-03 23:59:59.999,1,4,307.7972717285156,23.67678270263672,4.147394470257568,1109.2287500000002,237032.9015377712,6310.170793703344,230722.73074406784,956.8981776506729,0.8626698304120523
2020-02-04 00:59:59.999,1,4,304.681396484375,23.66803207397461,3.980913476087952,1072.6894101753235,237118.69392626255,5813.743975544175,231304.94995071838,920.804992344664,0.8584078332554481
2020-02-04 01:59:59.999,1,4,299.0,23.727219158935547,3.772368414866638,991.7810000000001,236538.41545911363,5220.578440472726,231317.83701864092,872.6161021643898,0.8798475693367686
2020-02-04 02:59:59.999,1,4,298.755859375,23.7618984375,3.4651216603729247,986.5610800876618,236198.4149569687,4404.812233301923,231793.6027236668,803.1930335336543,0.8141341167262405
2020-02-04 03:59:59.999,1,4,293.0,23.899415625,3.1714931396484376,950.0218398246766,234850.17719831248,3689.928732235528,231160.24846607694,733.1231421695912,0.7716908300812186
2020-02-04 04:59:59.999,1,4,288.0,23.91880746459961,2.8760689548065184,806.474540043831,234660.05688802036,3034.5130814881995,231625.54380653217,666.1710356821443,0.8260286005382621
2020-02-04 05:59:59.999,1,4,283.43292236328125,23.948982366943362,2.70738432778244,811.6944599561691,234364.21792095588,2688.9965609844508,231675.22135997145,627.2338634455143,0.7727462664700021
2020-02-04 06:59:59.999,1,4,281.4474792480469,23.95790275268555,2.6066680277275087,767.3252900438309,234276.7612102855,2492.653291959046,231784.10791832645,604.184223446044,0.7873899521955441
2020-02-04 07:59:59.999,1,4,283.0,23.97461801147461,2.6852572466674807,809.0845000000002,234112.8824729813,2645.222573529517,231467.65989945177,621.5502111141667,0.7682142113885095
2020-02-04 08:59:59.999,1,4,289.609375,23.940129418945315,2.9754104286300658,843.0138300876617,234451.01346254148,3247.761934390217,231203.25152815128,687.9245657300414,0.8160299880946281
2020-02-04 09:59:59.999,1,4,297.0,23.934487902832032,3.422642103652954,1004.8307500000001,234506.32367632835,4297.475432944269,230208.84824338407,787.9224966312597,0.7841345387083941
2020-02-04 10:59:59.999,1,4,297.5380859375,23.778860192871093,3.6909357825210574,955.2416601753237,236032.1195326648,4997.6219894095375,231034.49754325527,852.7334939791742,0.8926887608970747
2020-02-04 11:59:59.999,1,4,301.0,23.7345140625,3.891870998377991,1020.4904101753236,236466.89520328122,5556.576510345548,230910.3186929357,898.6731725472556,0.8806287286843397
2020-02-04 12:59:59.999,1,4,302.4572448730469,23.7249495300293,3.8812377386535646,1030.9302500000001,236560.66721865852,5526.254946907322,231034.4122717512,896.699479836767,0.8697964579434612
2020-02-04 13:59:59.999,1,4,301.64202880859375,23.66155107421875,3.8699723864410402,1007.4406601753236,237182.23455520897,5494.221423464927,231688.01313174405,896.6262130892386,0.8900039958017972
2020-02-04 14:59:59.999,1,4,300.8638000488281,23.676578063964843,3.840402090371704,1004.8307500000001,237034.90784395972,5410.57997024127,231624.32787371846,889.5305529471693,0.8852541116473289
2020-02-04 15:59:59.999,1,4,299.20172119140625,23.7726140625,3.7347457084121705,991.7810000000001,236093.35746928124,5116.965624332232,230976.39184494902,862.6380881874512,0.869786866442744
2020-02-04 16:59:59.999,1,4,298.22650146484375,23.726963360595704,3.718636207951355,986.5610800876618,236540.9233418492,5072.9176567355935,231468.0056851136,860.7453069229534,0.8724703663015686
2020-02-04 17:59:59.999,1,4,296.1556396484375,23.77852067871094,3.6439202686019896,944.8019199123383,236035.44817702292,4871.112469279695,231164.33570774322,842.3444082633602,0.8915566220922958
2020-02-04 18:59:59.999,1,4,296.0,23.81652533569336,3.663790903211975,944.8019199123383,235662.84519931528,4924.382572354238,230738.46262696106,845.3774803937762,0.8947668951310058
2020-02-04 19:59:59.999,1,4,296.8517150878906,23.791175720214845,3.6566811162094117,955.2416601753237,235911.37637841282,4905.289047942678,231006.08733047015,844.7155972707524,0.8842951815101056
2020-02-04 20:59:59.999,1,4,300.7377014160156,23.736495336914064,3.800519761907959,1004.8307500000001,236447.47051154732,5298.786435135894,231148.68407641142,878.4851417714212,0.8742618015734701
2020-02-04 21:59:59.999,1,4,304.0,23.748206250000003,3.9738237449020386,1046.5899101753237,236332.65508012497,5793.054664349065,230539.6004157759,916.1237382724382,0.8753416494517611
2020-02-04 22:59:59.999,1,4,306.1069030761719,23.70389965209961,4.115564217915344,1075.2994199123384,236767.0431688641,6213.684396832046,230553.35877203205,948.8571536823739,0.8824120390204688
2020-02-04 23:59:59.999,1,4,306.74346923828125,23.6595046875,4.113054232461548,1072.6894101753235,237202.29761709375,6206.107549172591,230996.19006792115,950.0998572413553,0.8857175695302782
2020-02-05 00:59:59.999,1,4,304.374267578125,23.7345140625,4.007330663516235,1062.2496699123385,236466.89520328122,5891.159548538197,230575.73565474304,923.9932157520656,0.8698456134406872
2020-02-05 01:59:59.999,1,4,299.44195556640625,23.741618280029297,3.7474898428390504,970.9014199123383,236397.24446003357,5151.946618310468,231245.2978417231,866.5894048661484,0.8925616824665802
2020-02-05 02:59:59.999,1,4,298.9713134765625,23.85099299926758,3.5017275369232177,983.9511699123384,235324.91940016075,4498.369526088411,230826.54987407234,808.2916859470196,0.821475405145391
2020-02-05 03:59:59.999,1,4,292.0,23.900476025390628,3.16456084662323,887.383,234839.78088442673,3673.815368658256,231165.96551576848,731.5387635430567,0.8243777078702845
2020-02-05 04:59:59.999,1,4,288.4136657714844,23.96972993774414,2.901436888760376,798.6447099561692,234160.80583216515,3088.2800953826736,231072.52573678247,670.442350151732,0.8394751030010914
2020-02-05 05:59:59.999,1,4,284.0,23.94471053466797,2.768441754597473,809.0845000000002,234406.09956264036,2811.649672278201,231594.44989036216,641.1557452095108,0.7924459623308945
2020-02-05 06:59:59.999,1,4,284.0,23.98156875,2.6994388817527772,798.6447099561692,234044.73645937498,2673.2367546247087,231371.49970475028,624.5732224324541,0.7820413941848204
2020-02-05 07:59:59.999,1,4,284.0,23.979368884277346,2.7583730661117554,827.3541699123384,234066.3042509011,2791.2351959629523,231275.06905493815,637.9429213442777,0.7710638859919814
2020-02-05 08:59:59.999,1,4,276.1134948730469,23.64598458251953,2.133333373070526,668.1472099561693,237334.85061913694,1669.582486067757,235665.26813306918,502.7525813818904,0.7524578025475421
2020-02-05 09:59:59.999,1,4,295.91229248046875,24.157627770996093,3.417889543634033,942.1919101753235,232318.62916926635,4285.54907355456,228033.0800957118,779.3918800617954,0.827211390423386
2020-02-05 10:59:59.999,1,4,313.0372619628906,20.8067671875,3.5321873084609985,1137.9381601753237,265170.9354503437,4576.968010822137,260593.96743952157,920.4667044513768,0.808889917453475
2020-02-05 11:59:59.999,1,4,312.0,21.882575939941407,3.9691346949691773,1130.108330087662,254623.55582818284,5779.3913023956675,248844.16452578717,987.69600705992,0.8739834764188535
2020-02-05 12:59:59.999,1,4,311.2915344238281,22.2355171875,3.992573593624878,1111.8386601753236,251163.27042534374,5847.850828445686,245315.41959689805,979.4398663915821,0.8809190590990389
2020-02-05 13:59:59.999,1,4,309.0,22.356170288085938,3.954448154699707,1096.179,249980.3705357651,5736.700774088005,244243.6697616771,965.8489291861487,0.8811051198628587
2020-02-05 14:59:59.999,1,4,304.5204162597656,22.4534015625,3.718917992175293,1036.1501699123382,249027.10150903123,5073.686498991149,243953.41501004007,907.2427443334442,0.8755900164646984
2020-02-05 15:59:59.999,1,4,301.105712890625,23.56350357055664,3.6167897626281738,1023.1004199123385,238143.5060077628,4798.847568336842,233344.65843942596,843.9585718076837,0.8249029668856904
2020-02-05 16:59:59.999,1,4,299.70001220703125,23.586541699218753,3.774799514108276,973.5113300876618,237917.63696902143,5227.309402289068,232690.32756673236,878.3593354365969,0.9022589756171644
2020-02-05 17:59:59.999,1,4,297.893310546875,23.797166052246094,3.6859231654129028,952.63175,235852.64632453196,4984.056782041799,230868.58954249017,850.9638823608676,0.8932768431882179
2020-02-05 18:59:59.999,1,4,300.17376708984375,23.76912125244141,3.7691538017211914,1002.2208398246767,236127.60146808907,5211.6848289215795,230915.9166391675,870.3576050784519,0.8684289634515161
2020-02-05 19:59:59.999,1,4,301.0,23.815883514404298,3.5922464570022585,1025.7103300876618,235669.13770508824,4733.9392005067,230935.19850458155,829.5761486251963,0.808782094018978
2020-02-05 20:59:59.999,1,4,298.92657470703125,23.7791625,3.7750134428192137,986.5610800876618,236029.15567124996,5227.901912299601,230801.25375895036,871.2778355595661,0.8831463688818415
2020-02-05 21:59:59.999,1,4,300.9928894042969,23.777774212646484,3.8806761757873534,1023.1004199123385,236042.76663482407,5524.655913160556,230518.1107216635,894.5661403650709,0.8743678752880576
2020-02-05 22:59:59.999,1,4,306.0,23.75444772949219,4.123947215011596,1072.6894101753235,236271.46274137645,6239.02349780001,230032.43924357643,948.6416371808712,0.8843581638657385
2020-02-05 23:59:59.999,1,4,306.2633972167969,23.704513568115235,4.079002798425293,1077.9093300876618,236761.02425029868,6103.773820358746,230657.25042993994,940.8515699808087,0.8728485260483766
2020-02-06 00:59:59.999,1,4,302.8154602050781,23.756575506591798,3.8956829405960085,1036.1501699123382,236250.60171680307,5567.4667591569805,230683.13495764608,898.6683535377085,0.8673147769823161
2020-02-06 01:59:59.999,1,4,297.0375671386719,23.750241009521485,3.6851640527526857,968.2914101753236,236312.70601291003,4982.004069148714,231330.70194376132,852.491587101195,0.8804080859777933
2020-02-06 02:59:59.999,1,4,298.02197265625,23.8094839050293,3.44254883873291,963.0715898246766,235731.88037134602,4347.610671218002,231384.26970012803,796.5516489572383,0.8270949505448991
2020-02-06 03:59:59.999,1,4,292.3147277832031,23.91522163696289,3.1268077773605345,882.1630800876618,234695.21284418664,3586.681334304587,231108.53150988204,722.6319537394712,0.8191591442113654
2020-02-06 04:59:59.999,1,4,289.0,23.912224145507814,2.8745524008041383,856.0635800876619,234724.60067006102,3031.313721729483,231693.28694833154,666.0144942475287,0.7779965293925108
2020-02-06 05:59:59.999,1,4,282.2751159667969,23.94544072265625,2.6930188477111816,816.9143300876618,234398.94069737694,2660.536439237644,231738.4042581393,624.0758904056822,0.7639428853435752
2020-02-06 06:59:59.999,1,4,282.0,23.992730859375,2.5846983847732545,759.4954599561693,233935.30157636717,2450.812961353149,231484.488615014,598.3175838232895,0.7877829629920613
2020-02-06 07:59:59.999,1,4,283.0409851074219,23.900606250000003,2.666507732208252,775.1551699123384,234838.50414412495,2608.411584635532,232230.09255948942,619.2433374613166,0.7988637133534778
2020-02-06 08:59:59.999,1,4,292.0,23.985354565429688,3.043831515660095,858.6735898246766,234007.61979488816,3398.8472289126544,230608.7725659755,701.9342497240074,0.8174634203752882
2020-02-06 09:59:59.999,1,4,307.9024353027344,23.8273828125,4.204260732788086,1122.2785000000001,235556.39697665622,6484.398679871654,229071.99829678456,963.0784074204706,0.8581456451499967
2020-02-06 10:59:59.999,1,4,336.0,23.49829359741211,5.205356180273437,1516.3809101753236,238782.83371386802,9940.113175286098,228842.72053858193,1191.2078696660944,0.7855597902036153
2020-02-06 11:59:59.999,1,4,360.0,22.98893631591797,5.93258744581604,1947.0226601753236,243776.64381165596,12911.560138894754,230865.08367276122,1369.6272970742928,0.7034470245718465
2020-02-06 12:59:59.999,1,4,310.0,22.389249664306643,3.426408251756287,1093.5690898246767,249656.05570018466,4306.938200658497,245349.11749952615,840.6662407614991,0.7687362861511352
2020-02-06 13:59:59.999,1,4,311.0325012207031,22.23331267089844,3.510913769476318,1075.2994199123384,251184.88381473775,4522.002016299173,246662.88179843858,866.0121081248475,0.805368339355607
2020-02-06 14:59:59.999,1,4,305.0,22.5891328125,3.2669618352767946,1017.8805000000002,247696.37333165624,3915.4217389411933,243780.95159271505,796.4230650208598,0.782432775773639
2020-02-06 15:59:59.999,1,4,299.1416931152344,22.94310655517578,3.127796194857788,950.0218398246766,244225.9652021389,3588.9492696357893,240637.01593250313,752.6635427756162,0.7922591999722004
2020-02-06 16:59:59.999,1,4,291.5364685058594,23.233693469238283,2.8731869339538574,887.383,241377.01041450218,3028.434542828909,238348.57587167327,684.8200139210012,0.7717299226162786
2020-02-06 17:59:59.999,1,4,286.6201171875,23.429083868408203,2.6604197890640258,816.9143300876618,239461.37558638438,2596.514575330471,236864.8610110539,630.1599635677078,0.7713905122708354
2020-02-06 18:59:59.999,1,4,284.0,23.511271875000002,2.519196254724884,759.4954599561693,238655.59286343746,2328.1686104197056,236327.42425301776,595.3551620669809,0.7838824502010046
2020-02-06 19:59:59.999,1,4,282.1775817871094,23.627122943115236,2.3965469135810853,733.3959599561692,237519.77277248618,2106.9891320316283,235412.78364045455,564.1777800510631,0.7692676410227031
2020-02-06 20:59:59.999,1,4,282.0237731933594,23.630078576660157,2.3765606237617494,730.7860000000001,237490.79532742308,2071.9926954711527,235418.80263195193,559.4870564282359,0.7655962982709519
2020-02-06 21:59:59.999,1,4,282.0,23.51766218261719,2.4303132207572937,790.8148300876618,238592.9413929155,2166.780529942518,236426.160862973,574.589624478174,0.7265792226158438
2020-02-06 22:59:59.999,1,4,282.0,23.549371875000002,2.396244739276886,743.8357500000001,238282.05512943747,2106.4578360801142,236175.59729335736,565.934532559784,0.7608326603820587
2020-02-06 23:59:59.999,1,4,281.8953857421875,23.55307630004883,2.397696613270569,749.0556699123383,238245.73642763926,2109.011196185156,236136.7252314541,566.1842263562604,0.7558640153174739
2020-02-07 00:59:59.999,1,4,282.55194091796875,23.813985955810548,2.545510488961029,759.4954599561693,235687.74163519955,2377.0603472930125,233310.68128790654,593.8947864050098,0.781959626775496
2020-02-13 07:59:59.999,1,4,313.01544189453125,21.759725299072265,3.5415834585617065,1153.5979199123385,255828.00071035363,4601.351247457861,251226.64946289576,889.7401460876719,0.7712740554831122
2020-02-13 08:59:59.999,1,4,317.7339782714844,21.647299603271485,4.097524345101928,1177.0874101753236,256930.2379715819,6159.330535402348,250770.90743617955,1027.539898263048,0.8729512263749376
2020-02-13 09:59:59.999,1,4,311.1963806152344,22.040080279541016,3.878752822970581,1096.179,253079.36123214074,5519.180975897294,247560.18025624345,960.2247480240101,0.8759744056618581
2020-02-13 10:59:59.999,1,4,303.54974365234375,22.748167291259765,3.3503191574935913,999.6108300876618,246137.17703706847,4117.776653806869,242019.40038326159,810.8422335891531,0.8111579118425973
2020-02-13 11:59:59.999,1,4,299.47589111328125,23.097050646972658,3.219834343048096,1007.4406601753236,242716.67577398947,3803.272841506006,238913.40293248347,769.2615797764979,0.7635800401808522
2020-02-13 12:59:59.999,1,4,298.15899658203125,23.073659051513673,3.1463060423080442,934.3620800876619,242946.01025069272,3631.5527281714185,239314.4575225213,752.9565237147806,0.8058509005889218
2020-02-13 13:59:59.999,1,4,296.0,23.167546343994143,3.053705662724304,900.43275,242025.52609099325,3420.934622688639,238604.59146830463,728.628192118781,0.8091977908608733
2020-02-13 14:59:59.999,1,4,297.9689025878906,23.125316363525393,3.177014840235901,968.2914101753236,242439.55473170616,3702.7885539862464,238736.76617771992,758.4702490565445,0.7833078359325858
2020-02-13 15:59:59.999,1,4,303.5578918457031,22.82004662475586,3.3407582154327393,1030.9302500000001,245432.46198836606,4094.308054832032,241338.15393353402,806.2524204508248,0.7820630158546854
2020-02-13 16:59:59.999,1,4,305.0,22.68632455444336,3.4394572345962526,1028.3203398246767,246743.49188679966,4339.805375587387,242403.68651121226,833.7371132637911,0.8107756707466653
2020-02-13 17:59:59.999,1,4,300.78082275390625,22.8784546875,3.2598955025436402,1015.2705898246766,244859.82116409374,3898.502195921699,240961.31896817204,785.5087199913277,0.7736939569252905
2020-02-13 18:59:59.999,1,4,294.0,23.283853198242188,2.948340090106201,879.5531699123384,240885.23740898582,3188.9343694182676,237696.30303956755,700.8095395215894,0.7967790504256114
2020-02-13 19:59:59.999,1,4,288.65850830078125,23.485882727050782,2.7913866116363524,856.0635800876619,238904.51162441232,2858.448736235487,236046.06288817682,658.8958196755293,0.7696809384275612
2020-02-16 14:59:59.999,1,4,291.57177734375,22.791801837158204,2.7055624239715574,879.5531699123384,245709.37784024375,2685.3787187469247,243023.99912149683,657.5166001464187,0.7475575356199907
2020-02-16 15:59:59.999,1,4,287.0,23.4482780456543,2.659636108028412,798.6447099561692,239273.19318547886,2594.9850877375748,236678.20809774127,629.4779082402151,0.7881826554323033
2020-02-16 16:59:59.999,1,4,286.0,23.518415625000003,2.6551643294425964,785.5949599561692,238585.55453831246,2586.266268383039,235999.2882699294,626.6168919881571,0.7976335439106153
2020-02-16 17:59:59.999,1,4,285.68402099609375,23.507086083984376,2.5715964211509705,798.6447099561692,238696.6309445654,2426.029352020082,236270.6015925453,607.5926334785763,0.7607796381846965
2020-02-16 18:59:59.999,1,4,285.0,23.51560881958008,2.540405280832672,780.375040043831,238613.07285160213,2367.535170591779,236245.53768101035,600.1594114979927,0.7690653605018989
2020-02-16 19:59:59.999,1,4,284.5108642578125,23.5987828125,2.544060119153595,798.6447099561692,237797.62338065624,2374.3523369436657,235423.27104371256,598.9309549829965,0.749934166615674
2020-02-16 20:59:59.999,1,4,283.7437438964844,23.55789228515625,2.492514330516815,801.2546699123383,238198.5198354082,2279.112449776716,235919.40738563146,588.032503755721,0.7338896431268913
2020-02-16 21:59:59.999,1,4,283.1131591796875,23.554134375,2.48521668736496,749.0556699123383,238235.36291268747,2265.786306648495,235969.576606039,586.4355294917724,0.7828997937635299
2020-02-26 09:59:59.999,1,4,301.33056640625,23.8392890625,3.6162937154296877,1033.5401601753235,235439.66643478122,4797.531322822292,230642.13511195892,834.0697037186619,0.8070027037722224
2020-02-26 10:59:59.999,1,4,304.65692138671875,23.677508239746096,3.991116872808838,1025.7103300876618,237025.7882703757,5843.58434129022,231182.20392908546,922.6751947945066,0.899547530846892
2020-02-27 05:59:59.999,1,4,303.0,22.701567810058595,3.752632822755432,1007.4406601753236,246594.0448746921,5166.097178090694,241427.94769660142,905.9904408567481,0.8992990621393817
2020-02-27 06:59:59.999,1,4,322.0,21.14471865234375,4.26749371431427,1237.1163398246767,261857.61197581052,6680.918991813711,255176.69298399682,1088.9649333487089,0.8802445641474885
2020-02-27 07:59:59.999,1,4,311.0,22.178518341064454,3.8759323066223144,1106.6188398246768,251722.09509563632,5511.157118245876,246210.93797739045,954.2969287503506,0.8623537702480659
2020-02-27 08:59:59.999,1,4,313.4022521972656,21.904958294677737,3.919676382582092,1111.8386601753236,254404.1160888182,5636.25780783692,248767.85828098128,975.0894988494913,0.8770062903692621
2020-02-27 09:59:59.999,1,4,314.9071044921875,21.902493328857425,3.5818221120346068,1174.4775000000002,254428.28295881575,4706.50421571673,249721.778743099,894.4589889586457,0.7615803529302567
2020-02-27 10:59:59.999,1,4,307.0,22.191326861572268,3.256422837890625,1012.6605800876619,251596.51856738486,3890.200715178245,247706.31785220662,806.6365105437199,0.7965517039024987
2020-02-27 11:59:59.999,1,4,302.57965087890625,23.503579321289063,3.5896412064193726,1036.1501699123382,238731.01173697703,4727.075180588061,234003.93655638897,839.9901731271584,0.8106838154533376
2020-02-27 12:59:59.999,1,4,293.6719970703125,23.756540625,3.562151367063904,910.8725898246765,236250.9437008125,4654.951557107299,231595.9921437052,824.9799800212206,0.9057029372022399
2020-03-03 11:59:59.999,1,4,300.4473571777344,24.65436721801758,4.047671935917664,1046.5899101753237,227448.52608714512,6010.367631149886,221438.15845599523,896.3090195236206,0.8564090010895211
2020-03-03 12:59:59.999,1,4,308.20001220703125,24.540567187500002,4.518419390226746,1127.4984199123385,228564.23751834373,7489.684147146806,221074.55337119693,998.9075486381338,0.8859502869332602
2020-03-03 13:59:59.999,1,4,302.15618896484375,24.638721661376955,4.274907346939087,1064.859580087662,227601.91731482773,6704.151785954824,220897.7655288729,944.3174807818065,0.886800004845773
2020-03-03 14:59:59.999,1,4,299.38720703125,24.658018157958985,4.125586443759155,1033.5401601753235,227412.731760828,6243.984385388711,221168.7473754393,912.4507859553056,0.882840184749592
2020-03-03 15:59:59.999,1,4,297.4012451171875,24.68397006225586,3.995009706820679,989.1710898246766,227158.29565783482,5854.9892680620815,221303.30638977274,884.1088571786529,0.8937876028456864
2020-03-03 16:59:59.999,1,4,294.728759765625,24.81222734985352,3.915663882197571,955.2416601753237,225900.8432542071,5624.724247978009,220276.1190062291,862.5272433033451,0.9029414013884592
2020-03-03 17:59:59.999,1,4,293.0,24.783224468994142,3.8290097179870606,939.5820000000001,226185.19155855576,5378.527119897151,220806.6644386586,845.4708639319317,0.8998372296743995
2020-03-03 18:59:59.999,1,4,296.0,24.778901477050784,3.9789139111679077,999.6108300876618,226227.5747767873,5807.905095076633,220419.6696817107,877.0308899915938,0.8773723369070358
2020-03-03 19:59:59.999,1,4,298.0,24.78253846435547,4.016718791290283,965.6815000000001,226191.91724407396,5918.794774127799,220273.12246994616,884.7751902412186,0.9162184325175728
2020-03-03 20:59:59.999,1,4,303.9734191894531,24.62382722167969,4.265752200901795,1051.8098300876618,227747.94448684127,6675.46729731738,221072.4771895239,943.0404061300234,0.8965883177298569
2020-03-03 21:59:59.999,1,4,308.9024353027344,24.58019267578125,4.453734367575073,1143.1580800876618,228175.743683666,7276.776692564914,220898.96699110107,983.8253210500985,0.8606205372529536
2020-03-03 22:59:59.999,1,4,311.0,24.52556345214844,4.534802318321228,1143.1580800876618,228711.33624025338,7544.094946584421,221167.24129366895,1002.9497185552405,0.8773499798718393
2020-03-03 23:59:59.999,1,4,308.0,24.634412622070315,4.456235327911377,1132.7183398246766,227644.16373945554,7284.951423303882,220359.21231615165,981.9725067539588,0.8669167543503794
2020-03-04 00:59:59.999,1,4,297.9397888183594,24.696311169433596,4.037966591976929,991.7810000000001,227037.3017153093,5981.579353780899,221055.7223615284,892.615621861179,0.9000128272886645
2020-03-04 01:59:59.999,1,4,290.0,24.80957169799805,3.655054589479065,926.5322500000001,225926.8796367894,4900.926179522998,221025.9534572664,807.8619255779678,0.8719199203027932
2020-03-04 02:59:59.999,1,4,283.94573974609375,24.8382234375,3.109960222846985,809.0845000000002,225645.97397146872,3548.134662597809,222097.8393088709,690.71544583085,0.8537000101112427
2020-03-04 03:59:59.999,1,4,278.2135009765625,25.00624806518555,2.7696312316566467,741.2257900438309,223998.63699819174,2814.066274503573,221184.57072368817,612.5996950368951,0.8264684031038239
2020-03-04 04:59:59.999,1,4,279.3740539550781,25.017665972900392,2.7993180185943602,756.8855,223886.69423244832,2874.7157265345504,221011.97850591378,618.6828137567938,0.8174060855397466
2020-03-04 05:59:59.999,1,4,273.0,24.990932720947267,2.6165321468833924,720.3462099561692,224148.79077725206,2511.554319090414,221637.23645816164,579.9209541391758,0.8050586594666226
2020-03-04 06:59:59.999,1,4,271.0,25.072734704589845,2.479599721648407,665.5372500000001,223346.7926773425,2255.5558412137307,221091.23683612878,548.217769317767,0.8237221422508911
2020-03-04 07:59:59.999,1,4,276.09124755859375,25.04593401489258,2.7606345265708923,717.7362500000002,223609.55039123105,2795.8138772670677,220813.736513964,609.5860249615766,0.8493175939790926
2020-03-05 13:59:59.999,1,4,301.0,24.688723260498048,4.149300775630188,1023.1004199123385,227111.69463682067,6315.972931454512,220795.72170536616,916.1478593279029,0.8954623040878045
2020-03-05 14:59:59.999,1,4,297.0,24.658680908203127,4.057492266540527,1002.2208398246767,227406.23406464938,6039.567328680522,221366.66673596887,898.1935383510479,0.8962032145611473
2020-03-05 15:59:59.999,1,4,297.0,24.710454492187502,4.040159027000427,986.5610800876618,226898.6385989648,5988.0765765738315,220910.56202239098,892.5138013145006,0.9046716106368148
2020-03-05 16:59:59.999,1,4,292.8834533691406,24.77095777587891,3.8316958603637694,955.2416601753237,226305.45593519454,5386.076099041186,220919.37983615336,846.49587319232,0.886158873176611
2020-03-05 17:59:59.999,1,4,291.6864929199219,24.81382260131836,3.793473819255066,903.0426601753236,225885.2031855106,5279.157363703691,220606.0458218069,836.863259194408,0.9267150889991542
2020-03-05 18:59:59.999,1,4,290.5345458984375,24.810992541503907,3.719191085545349,918.7024199123384,225912.94948813986,5074.431684027195,220838.51780411266,821.3406467621037,0.8940225136671297
2020-03-05 19:59:59.999,1,4,294.0,24.767839361572268,3.8315023217330935,942.1919101753235,226336.02930563485,5385.532012294849,220950.49729333998,846.5723433675138,0.8985137042940469
2020-03-05 20:59:59.999,1,4,295.0,24.799830432128907,3.984909263291931,970.9014199123383,226022.3843711477,5825.420764082161,220196.96360706553,877.4649200265516,0.9037631442600805
2020-03-05 21:59:59.999,1,4,300.390380859375,24.75309840087891,4.185878908300781,1020.4904101753236,226480.55174800704,6427.820596700737,220052.7311513063,921.1140860402353,0.9026190514440845
2020-03-05 22:59:59.999,1,4,301.18853759765625,24.720263195800783,4.204297836048889,1049.1999199123384,226802.4726955217,6484.5131320487635,220317.95956347292,926.2823206354159,0.8828463508773501
2020-03-05 23:59:59.999,1,4,300.0,24.712263684082032,4.166961927772522,1038.760080087662,226880.90102834397,6369.854180812628,220511.04684753134,918.861136866926,0.8845749412986514
2020-03-06 00:59:59.999,1,4,295.7736511230469,24.779980480957033,3.95544827142334,981.3411601753236,226216.9960714299,5739.602871005368,220477.39320042453,872.0869238225432,0.8886684460139618
2020-03-06 01:59:59.999,1,4,284.97296142578125,24.859059375,3.495792686512756,835.1840000000001,225441.6955231875,4483.134459216607,220958.56106397088,772.4253217898116,0.9248564649105007
2020-03-06 02:59:59.999,1,4,282.9333190917969,24.9739151550293,3.1009270830276487,816.9143300876618,224315.63337597103,3527.5528884907553,220788.08048748027,684.6477383933159,0.8380900091688285
2020-03-06 03:59:59.999,1,4,264.0,25.32974459838867,1.986208414682007,558.5292900438309,220827.03169715367,1447.2383443384288,219379.79335281524,435.7339915685614,0.780145283937333
2020-03-06 04:59:59.999,1,4,270.0,25.284463641357423,2.5106922542015075,694.2467099561692,221270.972539222,2312.4768357699622,218958.49570345206,549.7373991542711,0.7918473235385997
2020-03-06 05:59:59.999,1,4,267.0,25.269248291015625,2.3222737063842773,636.827790043831,221420.14596412206,1978.4142685872519,219441.7316955348,509.6037635999738,0.8002222446430914
2020-03-06 06:59:59.999,1,4,267.8955993652344,25.28149172973633,2.325647596140289,636.827790043831,221300.10957682284,1984.167079231856,219315.942497591,510.0515944647643,0.8009254659405787
2020-03-06 07:59:59.999,1,4,277.84783935546875,24.933701330566407,2.767257291492462,738.6158300876618,224709.89534094065,2809.24428818737,221900.6510527533,614.056194612656,0.83136072853973
2020-03-06 08:59:59.999,1,4,284.0,24.967945751953128,3.162319274848938,840.4039199123383,224374.15823944626,3668.612621978487,220705.54561746778,697.94140097217,0.8304832764761159
