time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-03-06 09:59:59.999,1,4,297.45928955078125,24.774943579101564,4.027560631507874,983.9511699123384,226266.3785623872,5950.789660771861,220315.58890161532,887.334392367619,0.9018073452229066
2020-03-06 10:59:59.999,1,4,308.0,24.561793798828127,4.495630634294129,1132.7183398246766,228356.1288491572,7414.325862073803,220941.80298708339,993.2727379049101,0.8768929600439328
2020-03-19 09:59:59.999,1,4,324.03277587890625,23.077072796630862,4.602552538284302,1312.804830087662,242912.54141563948,7771.197295740374,235141.34411989912,1082.2503902346243,0.8243802623443711
2020-03-19 10:59:59.999,1,4,359.8836669921875,21.67243295288086,5.784990005813599,1897.4335703506472,256683.8270933426,12277.095995006788,244406.73109833582,1413.8904967574445,0.7451594189387913
2020-03-19 11:59:59.999,1,4,324.3497314453125,22.24397713623047,4.398235911740112,1331.0745000000002,251080.32790359738,7096.553253643006,243983.77464995437,1073.0981995473362,0.8061894353376434
2020-03-19 12:59:59.999,1,4,301.9837341308594,23.49431942138672,3.7792111252441405,997.0009199123384,238821.79709200558,5239.534863219599,233582.26222878598,882.7566840747222,0.885412105890874
2020-03-19 13:59:59.999,1,4,301.1081848144531,23.593425,3.508121999798584,1038.760080087662,237850.1521245,4514.813364182089,233335.3387603179,818.5688352355265,0.7880249259929654
2020-03-19 14:59:59.999,1,4,295.4837341308594,23.48689429321289,3.098441164553833,908.2625800876617,238894.59408813974,3521.8992928693337,235372.6947952704,729.2884465656315,0.8029489076773851
2020-03-19 15:59:59.999,1,4,278.0,24.147372583007815,2.493140740523529,741.2257900438309,232419.17246802975,2280.2581509063784,230138.91431712336,573.7687032638739,0.7740808684354402
2020-03-23 22:59:59.999,1,4,358.0,16.506538970947265,4.681147941101075,1733.0068398246765,307330.97491737705,8038.872837352819,299292.10208002425,1401.030607439718,0.8084391678347077
2020-03-23 23:59:59.999,1,4,363.0,16.562521600341796,4.510874057739258,1821.745179649353,306782.113381225,7464.690906252311,299317.4224749727,1350.183196071736,0.7411482193857745
2020-03-24 00:59:59.999,1,4,362.0,16.419840774536134,4.813767362965393,1829.5749101753236,308180.9761727393,8500.816114561492,299680.1600581778,1442.5905738163012,0.7884840165839733
2020-03-24 01:59:59.999,1,4,356.4090881347656,17.419587890625,4.731287482727051,1766.9360703506472,298379.3154820078,8212.003022950777,290167.312459057,1372.8649733340856,0.7769748981702781
2020-03-24 02:59:59.999,1,4,364.62139892578125,16.26244921875,4.818427331964111,1860.8944296493532,309724.0650204844,8517.282516246061,301206.7825042383,1451.3429933913912,0.7799168884958544
2020-03-24 03:59:59.999,1,4,350.7459411621094,16.63868671875,4.104407501376342,1565.9700000000003,306035.3798972343,6180.04120840321,299855.33868883114,1230.7285014421823,0.7859208678596538
2020-03-29 12:59:59.999,1,4,276.15618896484375,24.49898367919922,2.5074069443023683,717.7362500000002,228971.92805541574,2306.428916155148,226665.4991392606,568.3426465755444,0.7918544543006492
2020-03-29 13:59:59.999,1,4,292.4918518066406,24.06064764404297,3.1771027515655517,895.2128300876618,233269.43591113255,3702.9934768999024,229566.44243423265,729.3561759249153,0.8147293597808408
2020-03-29 14:59:59.999,1,4,310.90191650390625,22.34765220336914,3.952742741757202,1096.179,250063.88303086045,5731.753770744442,244332.12926011602,965.7820505110061,0.8810441091382029
2020-03-29 15:59:59.999,1,4,301.41058349609375,22.9998984375,3.3629920937713624,999.6108300876618,243669.16963696873,4148.987422116895,239520.18221485184,805.5044790872229,0.8058180792384806
2020-03-29 16:59:59.999,1,4,284.8256530761719,23.801365795898437,2.745694781616211,782.9850000000001,235811.47144980027,2765.635506490558,233045.8359433097,639.8727356269331,0.8172222145084939
2020-03-29 17:59:59.999,1,4,283.8617858886719,24.12822491455078,2.765204411526489,790.8148300876618,232606.8988902561,2805.0777784761585,229801.82111177995,635.449009515115,0.8035370422234943
2020-03-29 18:59:59.999,1,4,292.48773193359375,23.58860901489258,2.9615408286254885,869.1133300876619,237897.36871673106,3217.554221470711,234679.81449526033,695.0138522819692,0.7996815009290763
2020-03-29 19:59:59.999,1,4,302.0365905761719,23.383875,3.5137606926498415,994.3909101753237,239904.6096615,4529.338574651123,235375.27108684886,827.0523755667704,0.831717554036119
2020-03-29 20:59:59.999,1,4,302.0,23.59634110107422,3.592948076321411,1059.6396601753236,237821.5622613142,4735.788598982155,233085.77366233204,837.4650820979638,0.7903300655615327
2020-03-29 21:59:59.999,1,4,321.0,22.247009509277344,4.342618458059692,1247.556080087662,251050.5980937136,6918.210522977074,244132.38757073652,1060.1738124748629,0.8498005255205583
2020-03-29 22:59:59.999,1,4,319.0945739746094,21.09073125,3.9782661082901,1187.52725,262386.91202662495,5806.0140909261545,256580.8979356988,1020.7470902922319,0.8595567725222573
2020-03-29 23:59:59.999,1,4,303.02655029296875,23.36317161254883,3.7690488429473876,1028.3203398246767,240107.58857054551,5211.394575744546,234896.19399480097,885.3352281888497,0.8609527536329727
2020-04-02 22:59:59.999,1,4,283.82208251953125,24.19636959228516,2.7633275213516235,764.7153300876619,231938.79892949338,2801.271162123583,229137.5277673698,633.1820366540447,0.8279970490214457
2020-04-02 23:59:59.999,1,4,277.3525695800781,24.140945068359375,2.4923528811927795,722.9561699123384,232482.1887214951,2278.81720634095,230203.37151515414,573.7480362560862,0.7936138595036205
2020-04-03 00:59:59.999,1,4,279.0,24.093861895751953,2.5574370145957945,702.0765400438308,232943.79873738243,2399.3870953754213,230544.411642007,589.6028118414783,0.8397984809529019
2020-04-03 01:59:59.999,1,4,275.0,24.22357723388672,2.4001096622772216,720.3462099561692,231672.05140216186,2113.258362578371,229558.79303958348,550.9662772350014,0.7648631583256694
2020-04-03 02:59:59.999,1,4,282.06024169921875,24.0964640625,2.7747591697105407,772.5452099561693,232918.28673028122,2824.4963391162078,230093.790391165,638.4548547813403,0.8264304102248764
2020-04-03 03:59:59.999,1,4,291.31781005859375,23.815476562500002,3.1251491613235474,882.1630800876618,235673.12751853123,3582.8772313349828,232090.25028719625,725.3166510364036,0.8222024559952429
2020-04-03 04:59:59.999,1,4,298.2903137207031,22.970728125,3.2154374395111085,963.0715898246766,243955.1594645625,3792.8926765121178,240162.26678805036,772.2267441881523,0.8018373216976873
2020-04-03 05:59:59.999,1,4,305.35992431640625,22.012870312500002,3.3566885505981445,1043.9800000000002,253346.13155840622,4133.448396207543,249212.6831621987,836.5293602343953,0.8012886839157791
2020-04-03 06:59:59.999,1,4,312.396728515625,21.8283234375,3.60495148258667,1067.4695898246766,255155.45495746873,4767.484325659296,250387.97063180944,902.6364859510089,0.8455851993865791
2020-04-03 07:59:59.999,1,4,345.1428527832031,19.223826599121093,4.828437858581543,1532.0406699123384,280690.3065904929,8552.709449566308,272137.5971409266,1313.999476778662,0.8576792395817061
2020-04-03 08:59:59.999,1,4,356.9193420410156,18.389394973754882,5.151616619558716,1766.9360703506472,288871.1910660108,9735.931212970694,279135.2598530401,1437.9978437637621,0.8138369394872291
2020-04-03 09:59:59.999,1,4,334.2156982421875,19.644121875,4.391144843499756,1383.2735,276569.6728644375,7073.688824179385,269495.9840402581,1183.395900662272,0.8555039192627286
2020-04-03 10:59:59.999,1,4,314.0,21.445786322021487,3.694766443501282,1137.9381601753237,258905.90239281624,5008.000999578991,253897.90139323723,938.0934461431303,0.8243799873963248
2020-04-03 11:59:59.999,1,4,305.188720703125,21.82353070678711,3.2515526170806885,994.3909101753237,255202.4435603602,3878.573251702338,251323.87030865788,817.192788236964,0.8218023514443455
2020-04-03 12:59:59.999,1,4,299.9023132324219,21.993820312500002,2.9391943034500123,952.63175,253532.9004254062,3169.18082882547,250363.71959658072,735.8676184288262,0.7724575823016882
2020-04-03 13:59:59.999,1,4,307.9861145019531,22.28415375366211,3.8305703947860716,1043.9800000000002,250686.43072157115,5382.912511318575,245303.51821025257,939.6523945930595,0.9000674290628741
2020-04-03 14:59:59.999,1,4,299.6600036621094,22.842735937500002,3.6159012899505614,970.9014199123383,245210.01278971872,4796.490162161081,240413.52262755763,869.3115665905441,0.895365429241038
2020-04-03 15:59:59.999,1,4,298.0,23.104368804931642,3.266176315791321,955.2416601753237,242644.92752881747,3913.539090495248,238731.38843832223,779.7388067532261,0.8162738700174718
2020-04-03 16:59:59.999,1,4,300.539306640625,23.083567749023437,3.3837725939300536,986.5610800876618,242848.86399308936,4200.4204373129,238648.44355577647,807.5320628880997,0.8185322522720496
2020-04-03 17:59:59.999,1,4,300.1014709472656,22.943273986816408,3.3516906410888674,994.3909101753237,244224.32367889376,4121.148642435029,240103.17503645874,804.7515646654209,0.809290950299951
2020-04-03 18:59:59.999,1,4,300.4714660644531,23.060025,3.428313554338074,983.9511699123384,243079.6804005,4311.729399725772,238767.95100077422,818.5714027574833,0.8319227902644915
2020-04-03 19:59:59.999,1,4,298.0,23.08935809326172,3.231765214109802,965.6815000000001,242792.09464752904,3831.510584508906,238960.58406302013,772.2645031182295,0.7997093276802232
2020-04-03 20:59:59.999,1,4,296.3808288574219,23.465035162353516,3.3573437072753904,934.3620800876619,239108.9040673634,4135.062082168868,234973.8419851945,788.8879497633147,0.8443064702382841
2020-04-03 21:59:59.999,1,4,299.83721923828125,23.161953662109376,3.402902834642029,1002.2208398246767,242080.35752716698,4248.049050907514,237832.30847625947,809.3202366833208,0.8075268488977929
2020-04-03 22:59:59.999,1,4,297.0,23.161483923339844,3.180900988975525,913.4825000000002,242084.96291182688,3711.852652533123,238373.11025929375,758.2412621689593,0.8300555973091539
2020-04-03 23:59:59.999,1,4,291.0,23.454317211914063,2.9367117276123045,832.5740400438309,239213.98435398485,3163.8294241758986,236050.15492980895,693.2112582870714,0.8326121461228568
2020-04-04 00:59:59.999,1,4,291.4673767089844,24.15399078369141,3.1632615639678954,879.5531699123384,232354.2867019797,3670.7992505173547,228683.48745146234,723.3856861693453,0.8224467956171908
2020-04-04 01:59:59.999,1,4,309.0,23.388460766601565,4.227384755122375,1117.0585800876618,239859.65016373093,6555.925043120659,233303.72512061027,986.264610888129,0.8829121663527542
2020-04-04 02:59:59.999,1,4,313.7096862792969,22.38136875,4.182325017590332,1150.9879101753236,249733.32128737497,6416.91054650143,243316.41074087354,1017.6283118318404,0.884134666259727
2020-04-04 03:59:59.999,1,4,295.0210266113281,23.318551080322266,3.3246620855163576,944.8019199123383,240545.05451536924,4054.949473664532,236490.1050417047,786.2496858319364,0.8321846825892215
2020-04-04 04:59:59.999,1,4,280.7840270996094,24.085215911865237,2.7341957791397093,746.4457099561691,233028.56517384553,2742.5189852592594,230286.04618858628,629.6471354836048,0.8435270336279075
2020-04-04 05:59:59.999,1,4,275.89727783203125,24.305555950927737,2.466399818788147,722.9561699123384,230868.32058327133,2231.605305470184,228636.71527780115,563.909553129486,0.7800051740313143
2020-04-04 06:59:59.999,1,4,275.6513366699219,24.345316314697268,2.4722556158546447,707.2964599561693,230478.50441042392,2242.2145673645027,228236.2898430594,564.2584493063321,0.7977679534000478
2020-04-04 07:59:59.999,1,4,278.0,24.140917163085938,2.5981912696884155,772.5452099561693,232482.4623087026,2476.467676944845,230005.99463175776,597.5995672282336,0.7735464015913562
2020-04-04 08:59:59.999,1,4,280.7119445800781,23.998858392333986,2.6660939138580324,749.0556699123383,233875.22638538267,2607.6020427704993,231267.62434261217,616.581205732244,0.8231447013870175
2020-04-04 09:59:59.999,1,4,286.92681884765625,23.80516091308594,2.8538608147659303,788.2049199123384,235774.2635895776,2987.830817315078,232786.43277226252,664.3400786979036,0.8428519816544526
2020-04-04 10:59:59.999,1,4,291.0,23.542593218994142,3.0132794873657227,856.0635800876619,238348.51402193075,3330.958761299679,235017.55526063108,708.1735784376998,0.8272441380641167
2020-04-04 11:59:59.999,1,4,292.1094055175781,23.35052122192383,3.050947319407654,887.383,240231.61477128768,3414.7573079887397,236816.85746329895,722.5157564681964,0.8142095988633954
2020-04-04 12:59:59.999,1,4,292.0,23.427700231933596,3.0932523905227662,934.3620800876619,239474.94095209055,3510.1133417089904,235964.82761038156,729.8987670851052,0.7811733616336678
2020-04-04 13:59:59.999,1,4,291.7259826660156,23.509427801513674,2.9705087870407105,871.7233398246767,238673.67241806773,3237.0701305513185,235436.6022875164,699.3664958860765,0.8022803381939215
2020-04-04 14:59:59.999,1,4,292.3999938964844,23.66118365478516,3.186978235684204,900.43275,237185.83678677463,3726.0495063520534,233459.78728042258,744.0312609701707,0.8263040865296943
2020-04-04 15:59:59.999,1,4,290.26141357421875,23.498079656982423,2.9382272788238524,858.6735898246766,238784.93121579234,3167.095786847837,235617.8354289445,692.2987514347539,0.8062420454507131
2020-04-04 16:59:59.999,1,4,285.99456787109375,23.611900616455078,2.7742039578529356,777.7650800876618,237669.0145941881,2823.3661242972116,234845.6484698909,651.5097274697105,0.837669039340618
2020-04-04 17:59:59.999,1,4,287.0,23.775590625,2.86736907580719,829.9640800876618,236064.1748338125,3016.182528045218,233047.99230576726,668.2346063165089,0.8051367792277578
2020-04-04 18:59:59.999,1,4,285.1056823730469,23.82497133178711,2.758856077029419,801.2546699123383,235580.0394711727,2792.212812174098,232787.8266589986,642.2281102366493,0.8015280713520367
2020-04-04 19:59:59.999,1,4,286.6191711425781,23.85402072143555,2.8619078769332886,793.424790043831,235295.23518814487,3004.704210529174,232290.5309776157,664.7941003418545,0.83787916470965
2020-04-04 20:59:59.999,1,4,282.2156982421875,23.765354040527345,2.690455881475067,780.375040043831,236164.53574110422,2655.474744042307,233509.06099706193,628.2458265372654,0.805056279736957
2020-04-04 21:59:59.999,1,4,283.1297607421875,23.80982807006836,2.7420524781806948,788.2049199123384,235728.50612911998,2758.3028616437123,232970.20326747626,638.8165232118434,0.8104701037426797
2020-04-04 22:59:59.999,1,4,280.2749328613281,23.912105548095706,2.6610604052742004,777.7650800876618,234725.76341569296,2597.765182170333,232127.99823352264,617.7066250547866,0.7942071981235839
2020-04-04 23:59:59.999,1,4,281.0,24.04903905029297,2.717412570371246,762.1054199123384,233383.2481894607,2708.9537210190865,230674.2944684416,626.8372274500616,0.8225072425310449
2020-04-05 00:59:59.999,1,4,281.2474060058594,23.979466552734376,2.7444277553993226,777.7650800876618,234065.3466956748,2763.083639320661,231302.26305635413,634.7923506185336,0.8161749181989326
2020-04-09 07:59:59.999,1,4,305.0,23.71725,4.114972905587768,1067.4695898246766,236636.15448899998,6211.898996805339,230424.25549219464,948.1895681406145,0.888259091574072
2020-04-09 08:59:59.999,1,4,307.0,23.68168472900391,4.120499285865784,1067.4695898246766,236984.84138498362,6228.595275935586,230756.24610904802,950.8309473014016,0.8907335219334613
2020-04-09 09:59:59.999,1,4,311.5800476074219,23.626295086669924,4.333127042829895,1127.4984199123385,237527.8891929759,6888.002089637254,230639.88710333867,999.3919319627108,0.8863798958054524
2020-04-09 10:59:59.999,1,4,320.74737548828125,23.540086395263675,4.697977779643249,1263.2158398246766,238373.09127273958,8096.780059568001,230276.31121317158,1081.8329932576937,0.8564118333157086
2020-04-09 11:59:59.999,1,4,286.8948059082031,23.608405480957032,2.70231171035614,845.6238398246766,237703.28139192992,2678.929669238683,235024.35172269124,635.1090578790888,0.751053870490177
2020-04-09 12:59:59.999,1,4,292.1666564941406,23.49215443725586,2.9214031227630617,845.6238398246766,238843.02289952233,3130.93033150897,235712.09256801335,688.61004330121,0.8143219370967353
2020-04-09 13:59:59.999,1,4,305.885986328125,23.113603125,3.6252132056213378,1070.0795,242554.39296206247,4821.226469857883,237733.1664922046,861.8334145817162,0.8053919494595646
2020-04-09 14:59:59.999,1,4,315.0,22.33060905761719,4.146423434468079,1150.9879101753236,250230.976417853,6307.216319797635,243923.76009805535,1011.4111950941464,0.8787331180047614
2020-04-09 15:59:59.999,1,4,355.2096862792969,20.393406372070313,5.417282986445618,1782.5959296493531,269223.58275533054,10765.977580229397,258457.60517510114,1400.1379872325542,0.7854488860568472
2020-04-09 16:59:59.999,1,4,356.4649963378906,19.289613281250002,5.239603492785645,1811.3053398246766,280045.32474876556,10071.340323193263,269973.9844255723,1414.5566317574858,0.7809597866555212
2020-04-09 17:59:59.999,1,4,349.5528259277344,20.78966590576172,5.20402012862091,1709.51725,265338.5988106853,9935.011199617273,255403.587611068,1329.125410849992,0.7774858141092124
2020-04-09 18:59:59.999,1,4,348.0,21.229829736328124,5.27793383530426,1714.7370703506472,261023.17099287597,10219.23317646498,250803.937816411,1323.7265894287814,0.771970590895368
2020-04-09 19:59:59.999,1,4,341.580322265625,21.461464434814456,4.967252856472778,1594.6794101753237,258752.19198005818,9051.550150611914,249700.64182944628,1240.3262263904032,0.7777903310697654
2020-04-09 20:59:59.999,1,4,326.0,22.082805578613282,4.495934814179993,1354.5640898246766,252660.47641849436,7415.329220790635,245245.1471977037,1102.606195294853,0.8139933751215604
2020-04-09 21:59:59.999,1,4,315.9547119140625,22.476988494873048,4.045900004516602,1203.1869101753236,248795.85192187535,6005.106518978034,242790.74540289733,982.3070779221714,0.8164210145695763
2020-04-09 22:59:59.999,1,4,309.6239013671875,22.826174157714846,4.015142404101563,1114.4486699123383,245372.38679738156,5914.149947407926,239458.23684997365,961.4589207877247,0.8627215830975439
2020-04-09 23:59:59.999,1,4,304.0,22.992110540771485,3.7150559104156495,989.1710898246766,243745.52326680065,5063.153963741989,238682.36930305866,886.7183467913388,0.896425659739513
2020-04-10 00:59:59.999,1,4,299.3616638183594,23.1180284362793,3.5616720330459595,960.4615800876619,242511.00659073665,4653.698872266267,237857.30771847037,847.1697207564828,0.8820443610864279
2020-04-10 01:59:59.999,1,4,301.0,23.13134157714844,3.383715100588989,1004.8307500000001,242380.48269381587,4200.277700680048,238180.20499313582,805.9339562966546,0.802059407812365
2020-04-10 02:59:59.999,1,4,299.0,23.139724786376956,3.2380139380508424,970.9014199123383,242298.29253689022,3846.341611333566,238451.95092555665,772.1107406523679,0.7952514280204482
2020-04-10 03:59:59.999,1,4,296.3689880371094,23.27097491455078,3.068489473704529,913.4825000000002,241011.4979052561,3454.1381325883467,237557.35977266775,728.9422578634707,0.7979816338719905
2020-04-10 04:59:59.999,1,4,292.0,23.4743625,2.898765453982544,827.3541699123384,239017.45754324997,3082.5957802664843,235934.8617629835,683.9198266686835,0.826634894148352
2020-04-10 05:59:59.999,1,4,288.945068359375,23.32123928833008,2.790343542038727,848.2337500000001,240518.69894771153,2856.312877380055,237662.38607033147,663.1597041568641,0.7818124475203493
2020-04-10 06:59:59.999,1,4,286.35968017578125,23.53263336181641,2.712070369342804,824.7442099561692,238446.16185608125,2698.3130473320034,235747.84880874926,639.3647553905162,0.7752279405811106
2020-04-10 07:59:59.999,1,4,285.42779541015625,23.54889515991211,2.682594001348114,796.03475,238286.72891089928,2639.978097915399,235646.7508129839,632.1445601680845,0.7941167897106055
2020-04-10 08:59:59.999,1,4,285.8584899902344,23.55304839477539,2.6322391939567567,785.5949599561692,238246.01001484678,2541.798555514906,235704.21145933185,620.4298635839245,0.7897579480633892
2020-04-10 09:59:59.999,1,4,287.6317138671875,23.442810937500003,2.6889053997161865,869.1133300876619,239326.7934792187,2652.414980965283,236674.3784982534,636.3950143184261,0.7322347872103595
2020-04-10 10:59:59.999,1,4,294.0,23.3505375,2.8783339250335693,889.9929101753237,240231.45517874998,3039.2944606873316,237192.16071806266,682.7182429468145,0.7671052602119299
2020-04-10 11:59:59.999,1,4,296.27667236328125,23.130376519775393,3.0530398096115112,950.0218398246766,242389.94425140927,3419.4429323425516,238970.5013190667,729.5864538499308,0.7679680858542931
2020-04-10 12:59:59.999,1,4,302.6363525390625,22.944348339843753,3.321392318875122,994.3909101753237,244213.79057140424,4046.977404159631,240166.8131672446,797.6882085024027,0.802187751657706
2020-04-10 13:59:59.999,1,4,302.0,22.958959075927737,3.298234201652527,1002.2208398246767,244070.54486933383,3990.7397546480724,240079.80511468576,791.8394243553298,0.7900847726274083
2020-04-10 14:59:59.999,1,4,304.0,22.879729028320313,3.333938569244385,1036.1501699123382,244847.32734828367,4077.6093106838493,240769.7180375998,802.7114492716495,0.7747057063548631
2020-04-10 15:59:59.999,1,4,304.3658447265625,22.80883103027344,3.5021433608551025,1067.4695898246766,245542.42124685497,4499.437936320061,241042.9833105349,844.1670836816971,0.7908113652402452
2020-04-10 16:59:59.999,1,4,302.0,22.869387799072268,3.338297700993347,1010.0506699123383,244948.7142076036,4088.2792472496653,240860.43496035394,804.0638362884072,0.7960628711410996
2020-04-10 17:59:59.999,1,4,299.0,23.063087603759765,3.14337889586792,916.0924101753236,243049.65420447473,3624.7986860154997,239424.85551845923,752.6030379829507,0.8215361568587999
2020-04-10 18:59:59.999,1,4,300.2808837890625,23.062038830566408,3.286972192076111,973.5113300876618,243059.93652369065,3963.5330645905246,239096.4034591001,785.9032293954725,0.8072871933855195
2020-04-10 19:59:59.999,1,4,301.0,22.887384375,3.3001371643890383,983.9511699123384,244772.27325768748,3995.3461102787155,240776.92714740877,794.5968856065556,0.8075572344482779
2020-04-10 20:59:59.999,1,4,298.3148498535156,23.06795707397461,3.123870937275696,957.8516699123384,243001.91323676254,3579.9469499175843,239421.96628684495,747.9233222288764,0.7808341789468567
2020-04-10 21:59:59.999,1,4,297.83111572265625,23.2165921875,3.1296801045684814,908.2625800876617,241544.67377484372,3593.2739072735417,237951.39986757017,744.7117620197536,0.8199300272261322
2020-04-10 22:59:59.999,1,4,295.85205078125,23.107987188720703,3.1426532095687865,936.9720898246767,242609.4523875758,3623.12522367229,238986.3271639035,751.0511481046975,0.8015725935286203
2020-04-10 23:59:59.999,1,4,294.0,23.30531700439453,2.92679947449646,863.8934101753235,240674.80324853538,3142.5077860422375,237532.29546249314,695.2093975355627,0.8047397854261591
2020-04-11 00:59:59.999,1,4,293.0,23.408878125,2.9058244329162597,879.5531699123384,239659.4755235625,3097.6273332600017,236561.8481903025,687.407198367208,0.7815413801938992
2020-04-11 01:59:59.999,1,4,289.0,23.40666198120117,2.8202322241973876,829.9640800876618,239681.20290762634,2917.8312196226784,236763.37168800365,667.7276903441314,0.8045260106601302
2020-04-11 02:59:59.999,1,4,289.0,23.462605078125,2.838560900770569,863.8934101753235,239132.72895335153,2955.8804039059,236176.84854944563,670.4023679596686,0.7760244030841875
2020-04-11 03:59:59.999,1,4,288.1416931152344,23.565382525634767,2.8285480343078615,809.0845000000002,238125.08446912313,2935.0637744962305,235190.0206946269,665.2462707246121,0.8222210050057961
2020-04-13 17:59:59.999,1,4,300.0,21.665061309814455,2.6315136747894288,905.6526699123383,256756.0997139957,2540.397566251028,254215.70214774468,668.9720965479866,0.7386629761857147
2020-04-13 18:59:59.999,1,4,325.6732177734375,19.655272357177736,3.416518394302368,1255.3859101753237,276460.3519760994,4282.111309393611,272178.2406667058,929.9019657666572,0.7407299685534863
2020-04-13 19:59:59.999,1,4,335.0,18.438911718750003,3.5774589691223144,1349.3441699123382,288385.7219657343,4695.044884362086,283690.67708137224,1014.8917571811373,0.7521370602187217
2020-04-13 20:59:59.999,1,4,325.77777099609375,20.456723437500003,3.7631731571960447,1224.0665898246766,268602.8133814687,5195.158835377582,263407.6545460911,991.2486149878188,0.8097995838035214
2020-04-13 21:59:59.999,1,4,311.0,21.679713903808594,3.266269575338745,1083.1292500000002,256612.443631114,3913.762581243882,252698.68104987012,825.3820136414203,0.7620346451186875
2020-04-21 16:59:59.999,1,4,291.0,23.268707611083986,2.8660109627563477,882.1630800876618,241033.72686586704,3013.3260093005424,238020.4008565665,682.1690782145799,0.7732913489723372
2020-04-21 17:59:59.999,1,4,298.0432434082031,23.22630787353516,3.0051836227111814,916.0924101753236,241449.41982875898,3313.084040472264,238136.33578828673,715.6434162834099,0.7811912950424386
2020-04-21 18:59:59.999,1,4,326.3062438964844,20.887134375000002,4.198636413272094,1289.3153398246766,264383.00429268746,6467.061060743501,257915.94323194397,1082.8952708170584,0.8398994701826106
2020-04-21 19:59:59.999,1,4,331.0,19.4518359375,3.7698036101806642,1297.1451699123384,278454.87111571874,5213.481990298171,273241.38912542054,1030.06637517579,0.7941026178630433
2020-04-21 20:59:59.999,1,4,333.4791259765625,21.03015122680664,4.742700913719177,1425.0326601753236,262980.8470552159,8251.67094868046,254729.17610653545,1208.1042962713989,0.8477730581436388
2020-04-21 21:59:59.999,1,4,313.9175720214844,21.95405994873047,3.956078358329773,1132.7183398246766,253922.71659825364,5741.431607680344,248181.2849905733,981.8246104936808,0.8667861867987842
2020-04-21 22:59:59.999,1,4,307.4371337890625,22.576631250000002,3.5377721848709105,1072.6894101753235,247818.94040062497,4591.453091486741,243227.48730913823,860.4834391983117,0.8021738921219254
2020-04-21 23:59:59.999,1,4,301.1505126953125,23.055064837646487,3.3047670496627806,997.0009199123384,243128.31052663655,4006.5644136156166,239121.74611302093,790.2416674121406,0.7926187946563006
2020-04-22 00:59:59.999,1,4,296.4220886230469,23.114686779785156,3.112747981361389,929.1421601753235,242543.76865883716,3554.4985870154533,238989.2700718217,743.9133679830949,0.8006453693186443
2020-04-22 01:59:59.999,1,4,294.0,23.299282489013674,2.9987520565750123,905.6526699123383,240733.96648216146,3298.9181722829776,237435.04830987848,712.0088394222355,0.786183117520267
2020-04-22 02:59:59.999,1,4,287.0,23.539425970458986,2.7495144118972776,832.5740400438309,238379.56616998423,2773.3355997159306,235606.2305702683,647.8027264857457,0.7780722137957149
2020-04-22 03:59:59.999,1,4,332.92926025390625,23.64529625244141,5.239193685598755,1456.352080087662,237341.59910358908,10069.764957329655,227271.8341462594,1190.7211583735298,0.8176052855995213
2020-04-22 04:59:59.999,1,4,320.0,23.687335546875,4.726690021023559,1281.4854101753235,236929.4399754609,8196.051328488567,228733.38864697234,1081.1518255925478,0.8436708034347675
2020-04-22 05:59:59.999,1,4,314.1927185058594,23.683833435058595,4.499789876403809,1208.4068300876618,236963.7751700046,7428.051296435469,229535.72387356914,1032.8625265593064,0.8547307916857596
2020-04-22 06:59:59.999,1,4,312.68963623046875,23.727135443115234,4.435610594595337,1161.42775,236539.2362207362,7217.673791463061,229321.56242927315,1017.18115188044,0.8758023492037623
2020-04-22 07:59:59.999,1,4,313.9124755859375,23.733207165527347,4.510494334277344,1218.8466699123385,236479.7082041667,7463.434210129792,229016.27399403692,1032.9766063074114,0.8475033257314514
2020-04-22 08:59:59.999,1,4,345.32232666015625,23.282076562500002,5.592684807861328,1636.4386699123384,240902.65579453122,11474.429812564063,229428.22598196717,1283.1197539439233,0.7840927848598556
2020-04-22 09:59:59.999,1,4,322.2672119140625,23.662481250000003,4.771797558251953,1294.5351601753237,237173.11498162497,8353.230140152371,228819.8848414726,1091.8821677660324,0.8434550110003615
2020-04-22 10:59:59.999,1,4,332.8537902832031,23.52394319458008,5.1835641984283445,1461.5720000000001,238531.36147228963,9857.059745495551,228674.30172679407,1185.3479235316108,0.8110089161065009
2020-04-22 11:59:59.999,1,4,340.0,23.415042864990234,5.429751353393555,1571.1899199123384,239599.03554963463,10815.592354052751,228783.44319558187,1242.237210325248,0.7906346614001676
2020-04-22 12:59:59.999,1,4,343.3567810058594,23.326725,5.524150739730835,1633.8286601753236,240464.9162625,11194.932189574467,229269.98407292552,1266.5219521145282,0.7751865192391837
2020-04-22 13:59:59.999,1,4,344.25408935546875,23.269128515625003,5.520844872619629,1641.6585898246767,241029.60025882028,11181.53723129786,229848.0630275224,1268.9555002470506,0.7729716203553447
2020-04-22 14:59:59.999,1,4,347.6216125488281,23.218573461914065,5.675817504931641,1704.297429649353,241525.2490831098,11818.089423680665,229707.15965942913,1303.7759178031151,0.7649931843594681
2020-04-22 15:59:59.999,1,4,348.0,23.299340625000003,5.696606695944214,1719.9570898246768,240733.39650881247,11904.821764171435,228828.57474464102,1303.546391113693,0.7578947165749174
2020-04-22 16:59:59.999,1,4,341.8428039550781,23.32839234008789,5.491757921731567,1633.8286601753236,240448.56942685068,11064.026210613101,229384.54321623757,1259.7243823305496,0.7710260035439521
2020-04-22 17:59:59.999,1,4,341.4789733886719,23.4189984375,5.459055241365052,1625.9988300876619,239560.25456296874,10932.648967379331,228627.6055955894,1248.0907286473443,0.7675840262320831
2020-04-22 18:59:59.999,1,4,343.7454528808594,23.406068994140625,5.544310178100586,1654.7083398246768,239687.01663578613,11276.789239763995,228410.22739602212,1266.3771485340349,0.7653174387627808
2020-04-22 19:59:59.999,1,4,341.0,23.392972119140627,5.428046274714661,1573.799830087662,239815.4202318486,10808.800683795767,229006.61954805284,1243.0585281228057,0.7898453820862125
2020-04-22 20:59:59.999,1,4,342.62615966796875,23.470488317871094,5.485346077148438,1657.31825,239055.44056722728,11038.205916116507,228017.23465111078,1250.7534436157052,0.7546851328136315
2020-04-22 21:59:59.999,1,4,345.0,23.463709661865234,5.559225020416259,1654.7083398246768,239121.89945972056,11337.542608665899,227784.35685105465,1266.3044958658088,0.7652735321319399
2020-04-22 22:59:59.999,1,4,346.1150817871094,23.44011807861328,5.643175326278686,1722.567,239353.19464474436,11682.546344367296,227670.64830037707,1284.7853850065605,0.7458551017211874
2020-04-22 23:59:59.999,1,4,341.0,23.406248052978516,5.421997774676513,1602.5093398246765,239685.2611178712,10784.7254998127,228900.53561805852,1241.0981947433752,0.7744717387289352
2020-04-23 00:59:59.999,1,4,336.6511535644531,23.46721875,5.3204748965286255,1560.750080087662,239087.49586837497,10384.634663379275,228702.8612049957,1216.80783180545,0.7796301581718362
2020-04-23 01:59:59.999,1,4,334.74591064453125,23.604775469970704,5.238863433151245,1516.3809101753236,237738.8705278414,10068.495502558893,227670.37502528253,1192.734002531783,0.7865662212760773
2020-04-23 02:59:59.999,1,4,319.40289306640625,23.669815686035157,4.706779274780273,1291.92525,237101.20714391526,8127.146540101378,228974.06060381388,1077.7303629123132,0.8342048914303001
2020-04-23 03:59:59.999,1,4,314.0440368652344,23.76886312866211,4.450029055448914,1192.7471699123384,236130.13214975863,7264.67380955098,228865.45834020764,1018.4579394025569,0.853875796223779
2020-04-23 04:59:59.999,1,4,309.0,23.78148096313477,4.247630099240112,1156.207830087662,236006.42513409187,6618.869292188712,229387.55584190314,974.3534865851898,0.8427148313909237
2020-04-23 05:59:59.999,1,4,304.2153015136719,23.777225408935546,4.040003594421386,1085.7391601753236,236048.14718323865,5987.615840114765,230060.53134312388,929.4453735607144,0.8560484945671748
2020-04-23 06:59:59.999,1,4,304.41937255859375,23.82010418701172,4.0222003802444455,1080.5193398246765,235627.75763995093,5934.960475571882,229692.79716437904,923.8704560939757,0.8550244517084549
2020-04-23 07:59:59.999,1,4,306.0,23.790894342041017,4.08459335731659,1072.6894101753235,235914.13504942198,6120.51658471412,229793.61846470786,938.6134875346886,0.8750095588072216
2020-04-23 08:59:59.999,1,4,309.4590148925781,23.752703649902344,4.282558975254822,1171.8675898246768,236288.56194184642,6728.172697828712,229560.38924401772,983.1059053199584,0.8389223440056406
2020-04-23 09:59:59.999,1,4,318.9344177246094,23.71442924194336,4.6757027868804935,1260.6058300876618,236663.8095958934,8020.1819331606375,228643.62766273276,1069.0696470651053,0.8480602116450332
2020-04-23 10:59:59.999,1,4,328.7124328613281,23.572921600341797,4.950540010194397,1440.6924199123384,238051.17032522496,8990.742828488705,229060.42749673626,1133.9728110748254,0.787102642730517
2020-04-23 11:59:59.999,1,4,332.8677673339844,23.39959729614258,5.187822382566834,1532.0406699123384,239750.46606899667,9873.261113463182,229877.2049555335,1192.56210911022,0.7784141325559308
2020-04-23 12:59:59.999,1,4,339.4262390136719,23.39703001098633,5.3579224488510135,1586.849580087662,239775.63609208845,10531.331226427541,229244.3048656609,1228.27320731097,0.7740325376291286
2020-04-23 13:59:59.999,1,4,340.33514404296875,23.313837414550783,5.372962305757141,1586.849580087662,240591.26795450607,10590.537763531118,230000.73019097495,1235.7852536127266,0.7787664748567148
2020-04-23 14:59:59.999,1,4,349.0,23.32007656860352,5.688387822280884,1759.1063398246768,240530.09841469149,11870.494787395968,228659.60362729552,1300.7045047210815,0.7394120953772003
2020-04-23 15:59:59.999,1,4,346.88311767578125,23.33198514404297,5.595804824404907,1696.4675000000002,240413.34507388255,11487.235968513392,228926.10910536916,1281.025825764069,0.7551136852100431
2020-04-23 16:59:59.999,1,4,337.0526428222656,23.402966857910158,5.31963689765625,1552.9202500000001,239717.43041368868,10381.36366709402,229336.06674659465,1219.9846026285413,0.785606731980307
2020-04-23 17:59:59.999,1,4,336.0,23.45465672607422,5.225602861445617,1542.4804101753239,239210.65570962668,10017.589410633984,229193.0662989927,1197.6719430755113,0.776458446522105
2020-04-23 18:59:59.999,1,4,335.56829833984375,23.458047216796878,5.241756818966675,1539.8705000000002,239177.41486391306,10079.620086029387,229097.79477788368,1200.8749279871995,0.779854492950673
2020-04-23 19:59:59.999,1,4,339.3833312988281,23.43126978149414,5.383451163601684,1584.2396699123385,239439.944588462,10631.92687593094,228808.01771253106,1231.7767891959202,0.7775192179501973
2020-04-23 20:59:59.999,1,4,336.3475036621094,23.42156572265625,5.29933840562439,1542.4804101753239,239535.08453987693,10302.289102017929,229232.795437859,1214.7821566924856,0.7875511083828994
2020-04-23 21:59:59.999,1,4,343.4769592285156,23.421693621826172,5.51573498480072,1657.31825,239533.83059850914,11160.848383647472,228372.98221486167,1259.644847585785,0.7600500673819196
2020-04-23 22:59:59.999,1,4,338.3387756347656,23.3124375,5.322142871946716,1597.2894199123384,240604.99291274996,10391.146875468654,230213.8460372813,1225.2309797107555,0.7670688633109446
2020-04-23 23:59:59.999,1,4,336.5020446777344,23.48696173095703,5.325519937207031,1560.750080087662,238893.93291905493,10404.338071316883,228489.59484773804,1216.8258928059859,0.7796417301722265
2020-04-24 00:59:59.999,1,4,334.0,23.55422274169922,5.204396843710327,1521.600830087662,238234.49655319698,9936.449627603484,228298.0469255935,1188.153634844791,0.7808576410781397
2020-04-24 01:59:59.999,1,4,326.0,23.55673189086914,4.9001106620178225,1419.8128398246765,238209.8965034542,8808.504930019008,229401.3915734352,1124.0922047307151,0.7917185795203274
2020-04-24 02:59:59.999,1,4,318.0429992675781,23.67995460205078,4.608595690104675,1297.1451699123384,237001.80379184984,7791.61785828378,229210.18593356607,1056.3370750215238,0.8143553239248553
2020-04-24 03:59:59.999,1,4,311.0828857421875,23.73363504638672,4.3038519015289305,1187.52725,236475.5132003181,6795.244108778326,229680.26909153975,988.5098628732999,0.8324102565842593
2020-04-24 04:59:59.999,1,4,305.7030944824219,23.815502142333987,4.085422331071472,1104.0088300876619,235672.87673025765,6123.001171077134,229549.8755591805,937.8081877041535,0.84945714395209
2020-04-24 05:59:59.999,1,4,304.0,23.79733348388672,4.004254101242066,1101.3989199123382,235851.00480128682,5882.1173389785135,229968.8874623083,920.8538607790232,0.8360765968903575
2020-04-24 06:59:59.999,1,4,308.0,23.744736694335938,4.150105348141479,1150.9879101753236,236366.67108959323,6318.4225735308155,230048.24851606242,954.7244664970908,0.8294826192845614
2020-04-24 07:59:59.999,1,4,313.1771240234375,23.725584375,4.392069416647339,1216.2366601753235,236554.44310968748,7076.667924847181,229477.77518484028,1007.8823181896107,0.8286893095660527
2020-04-24 08:59:59.999,1,4,317.9682312011719,23.672748065185548,4.62379766486206,1299.755080087662,237072.45768819176,7843.105705347371,229229.35198284438,1059.910142416119,0.8154691284950649
2020-04-24 09:59:59.999,1,4,324.0,23.56010145263672,4.773048372683716,1354.5640898246766,238176.86084814623,8357.609919502565,229819.25092864365,1096.938401656353,0.8098091555035477
2020-04-24 10:59:59.999,1,4,331.5652160644531,23.4297140625,5.077365640892029,1472.0118398246766,239455.19707528123,9457.30303607071,229997.8940392105,1167.783404672213,0.7933247363087116
2020-04-24 11:59:59.999,1,4,337.0,23.428637384033205,5.258422199812317,1581.6296601753236,239465.7529817047,10143.81525878383,229321.93772292085,1205.8715682261848,0.7624234664975327
2020-04-24 12:59:59.999,1,4,340.93988037109375,23.364736633300783,5.3853116748596195,1612.949080087662,240092.24488799044,10639.276896262962,229452.9679917275,1235.6757473570406,0.7660971834832399
2020-04-24 13:59:59.999,1,4,348.85992431640625,23.218501373291016,5.627418808190918,1740.836570350647,241525.9558500626,11617.398884255299,229908.5569658073,1293.7917376334171,0.7432011480393107
2020-04-24 14:59:59.999,1,4,350.8431396484375,23.086021087646486,5.7129394844970705,1787.8157500000002,242824.81111776156,11973.18445297017,230851.6266647914,1318.8413730336636,0.737683048733441
2020-04-24 15:59:59.999,1,4,359.0,23.0947763671875,5.9493273674469,1900.0436796493532,242738.97313140234,12984.52777561112,229754.44535579122,1366.884409547792,0.7193963087206743
2020-04-24 16:59:59.999,1,4,365.0,23.034161462402345,6.162007269534302,2051.4206601753235,243333.25014400267,13929.477888425828,229403.77225557683,1413.5877122974557,0.6890774475170998
2020-04-24 17:59:59.999,1,4,369.2073059082031,23.013658062744142,6.306052824407959,2095.7899296493533,243534.26834472764,14588.331867742032,228945.9364769856,1443.74516935742,0.6888787606680471
2020-04-24 18:59:59.999,1,4,362.7213134765625,23.058727404785156,6.076788099005127,2014.8813203506472,243092.40220564965,13546.859003379333,229545.54320227032,1394.8996251112237,0.6922986535348251
2020-04-24 19:59:59.999,1,4,351.0679626464844,23.202365148925782,5.736577938528442,1785.2058398246768,241684.15765281077,12072.472433618905,229611.68521919186,1317.1853278567532,0.7378338668139874
2020-04-24 20:59:59.999,1,4,342.5714416503906,23.434053332519532,5.296664296737671,1667.7580898246765,239412.65426451195,10291.894411267649,229120.7598532443,1213.575748356085,0.7276689321792841
2020-04-24 21:59:59.999,1,4,342.0122375488281,23.460923785400393,5.424981745930481,1644.2685000000001,239149.21258260458,10796.599413314136,228352.61316929045,1238.8087580789252,0.7534102599903392
2020-04-24 22:59:59.999,1,4,335.4853515625,23.482424798583985,5.2059244284118655,1545.0904199123386,238938.4136392108,9942.283539396261,228996.13009981453,1192.1365476984063,0.7715642607932568
2020-04-24 23:59:59.999,1,4,340.8787841796875,23.526859295654297,5.341785204510498,1631.2187500000002,238502.77160910386,10467.98923514341,228034.78237396045,1218.1128265989933,0.7467501379560486
2020-04-25 00:59:59.999,1,4,328.8292541503906,23.574491271972658,4.964080694805908,1445.9123398246768,238035.781044802,9039.992932578361,228995.7881122236,1136.7535709597537,0.7861842932314901
2020-04-25 01:59:59.999,1,4,328.0,23.701225396728518,5.0226089160095215,1448.52225,236793.26194291806,9254.418862844097,227538.84308007397,1142.838621992471,0.788968634753433
2020-04-25 02:59:59.999,1,4,321.1516418457031,23.70909235839844,4.745310175465393,1372.8336601753235,236716.1331493315,8260.752985462499,228455.380163869,1084.0916401314223,0.7896744314915572
2020-04-25 03:59:59.999,1,4,312.6889343261719,23.7726140625,4.391969471827697,1216.2366601753235,236093.35746928124,7076.345858784457,229017.0116104968,1005.8357235225112,0.8270065822366491
2020-04-25 04:59:59.999,1,4,307.3385009765625,23.796689337158206,4.1303557169586185,1137.9381601753237,235857.32010599374,6258.429110061765,229598.890995932,948.3250920324064,0.8333713774800351
2020-04-25 05:59:59.999,1,4,304.0,23.81130239868164,3.9767963511932374,1088.3491699123383,235714.05160498936,5801.72485845214,229912.32674653723,914.3145020999766,0.8400929842888754
2020-04-25 06:59:59.999,1,4,302.0,23.814885900878906,3.87497129874115,1067.4695898246766,235678.91844775708,5508.424558220721,230170.49388953636,891.9040576390287,0.8355311159594877
2020-04-25 07:59:59.999,1,4,301.025146484375,23.81546726074219,3.8480092616271975,1028.3203398246767,235673.21871426707,5432.036042853737,230241.18267141335,885.9702033275979,0.861570241310846
2020-04-25 08:59:59.999,1,4,305.2672119140625,23.725584375,4.0146079165878295,1093.5690898246767,236554.44310968748,5912.575493210498,230641.867616477,925.9366676297107,0.8467107165384117
2020-04-25 09:59:59.999,1,4,307.0,23.758121923828128,4.112461583079529,1109.2287500000002,236235.4404257197,6204.319203767276,230031.1212219524,945.9941489379895,0.8528395508482712
2020-04-25 10:59:59.999,1,4,317.0,23.708294732666015,4.558887682800293,1278.8755,236723.9531836798,7624.444560385562,229099.50862329424,1044.4389279983357,0.8166853833686982
2020-04-25 11:59:59.999,1,4,325.9312744140625,23.54466751098633,4.827308381840515,1404.1530800876617,238328.1773728385,8548.708587661615,229779.46878517687,1109.2163556415453,0.7899540095530728
2020-04-25 12:59:59.999,1,4,332.47540283203125,23.45734260864258,5.043924906472778,1479.8416699123386,239184.32294090293,9333.137197906597,229851.18574299634,1159.3521205514,0.7834298385583889
2020-04-25 13:59:59.999,1,4,338.51629638671875,23.410754754638674,5.292735027992249,1584.2396699123385,239641.07678385678,10276.630231041621,229364.44655281515,1213.9652404461408,0.7662762544718462
2020-04-25 14:59:59.999,1,4,349.09259033203125,23.273146875000002,5.63752493420105,1746.0565898246766,240990.20370093748,11659.1630837725,229331.04061716498,1292.8594596655414,0.7404453367661805
2020-04-25 15:59:59.999,1,4,344.6236572265625,23.26909130859375,5.500610224937439,1688.6375703506471,241029.96504176364,11099.72372451463,229930.24131724902,1264.7566364119928,0.7489805145987395
2020-04-25 16:59:59.999,1,4,343.69671630859375,23.3080075378418,5.473293534132385,1633.8286601753236,240648.42488194368,10989.752348371892,229658.67253357178,1256.9893274354251,0.769351987803017
2020-04-25 17:59:59.999,1,4,336.0,23.419828619384766,5.21658075232544,1565.9700000000003,239552.115343545,9983.028129987824,229569.08721355718,1197.5656816871626,0.7647436934852918
2020-04-25 18:59:59.999,1,4,336.3837890625,23.453589349365235,5.224440961134339,1550.3103398246767,239221.1204203143,10013.13513174514,229207.98528856918,1197.4835869606777,0.7724154036772406
2020-04-25 19:59:59.999,1,4,336.79998779296875,23.494442669677735,5.239124827294922,1576.4098398246767,238820.58874850572,10069.500266837185,228751.08848166853,1198.455506935047,0.7602436096620251
2020-04-25 20:59:59.999,1,4,337.5146484375,23.43865770263672,5.330876177307129,1560.750080087662,239367.5123752712,10425.27730664028,228942.23506863092,1220.4627069068135,0.7819719008685007
2020-04-25 21:59:59.999,1,4,333.0,23.497514575195314,5.136564394898987,1498.1113398246766,238790.4713567446,9679.120568749455,229111.35078799512,1176.8452069248278,0.7855525658477117
2020-04-25 22:59:59.999,1,4,339.2797546386719,23.5428234375,5.350017448718262,1586.849580087662,238346.25692746873,10500.278607620823,227845.9783198479,1218.979959631469,0.768176123892051
2020-04-25 23:59:59.999,1,4,331.0,23.5047234375,4.972482410664368,1505.9411699123384,238719.79466146874,9070.619238088984,229649.17542337975,1141.9264854163316,0.7582809396749567
2020-04-26 00:59:59.999,1,4,324.6434326171875,23.584969702148438,4.846962079367065,1396.3232500000001,237933.0490483784,8618.459985948912,229314.58906242947,1111.4791174312372,0.7960041612364738
2020-04-26 01:59:59.999,1,4,321.0392150878906,23.66245101928711,4.702271061460877,1341.5143398246767,237173.41136776644,8111.5854264248455,229061.8259413416,1077.110795409359,0.8029066581204993
2020-04-26 02:59:59.999,1,4,317.0,23.723221728515625,4.468951384194947,1263.2158398246766,236577.6068265908,7326.586577491176,229251.02024909965,1024.5116642703176,0.811034529469256
2020-04-26 03:59:59.999,1,4,311.3744812011719,23.7428484375,4.269716901589966,1192.7471699123384,236385.18382396872,6687.881768548036,229697.30205542067,980.7424528356453,0.8222551078513357
2020-04-26 04:59:59.999,1,4,306.43634033203125,23.825887554931644,4.041003376881409,1109.2287500000002,235571.05669119247,5990.579725602935,229580.47696558954,927.7354826839918,0.8363788647598537
2020-04-26 05:59:59.999,1,4,302.7904357910156,23.849655871582033,3.8645904080429077,1072.6894101753235,235338.0287871877,5478.950399959879,229859.07838722784,888.3111895368636,0.8281159309586877
2020-04-26 06:59:59.999,1,4,300.4786071777344,23.845967724609377,3.717847345829773,1041.3700898246766,235374.18789644822,5070.765573072555,230303.42232337565,856.2329674204755,0.8222177454363313
2020-04-26 07:59:59.999,1,4,296.5420837402344,23.857827465820314,3.699906415045166,957.8516699123384,235257.91333325242,5021.944445151386,230235.96888810102,851.8515382632243,0.8893355464329721
2020-04-26 08:59:59.999,1,4,298.28472900390625,23.828189739990236,3.766816630554199,957.8516699123384,235548.4857465721,5205.223525567909,230343.2622210042,867.6608308701854,0.9058404950628659
2020-04-26 09:59:59.999,1,4,301.0554504394531,23.789045617675782,3.9084514762664795,1033.5401601753235,235932.26020192014,5604.022556470942,230328.2376454492,900.2267404512125,0.8710128305981873
2020-04-26 10:59:59.999,1,4,308.0,23.731139849853516,4.204943967608642,1117.0585800876618,236499.97645645714,6486.506411641754,230013.4700448154,967.1937533336776,0.8658397783022056
2020-04-26 11:59:59.999,1,4,317.28594970703125,23.646593847656252,4.552870937805176,1224.0665898246766,237328.87729843942,7604.332607760223,229724.5446906792,1045.9062032227198,0.8544520469041845
2020-04-26 12:59:59.999,1,4,326.0,23.59381799926758,4.926450634552002,1380.6635898246768,237846.29910466075,8903.457628367072,228942.8414762937,1127.8756066670255,0.8169083439147174
2020-04-26 13:59:59.999,1,4,333.7604064941406,23.489533666992187,5.197258978564453,1466.7919199123385,238868.7172980952,9909.212503872543,228959.50479422265,1189.9618420194445,0.8112683372911964
2020-04-26 14:59:59.999,1,4,289.0,23.405003942871094,2.75054411095047,843.0138300876617,239697.45854753978,2775.4132289598,236922.04531857997,651.6645365053605,0.7730176104437058
2020-04-26 15:59:59.999,1,4,289.0,23.127369726562502,2.7475131756591797,816.9143300876618,242419.4232730195,2769.2999199200194,239650.12335309948,658.4418714609885,0.8060109208640422
2020-04-26 16:59:59.999,1,4,289.0,23.44144125366211,2.8207780766738892,840.4039199123383,239340.22205132115,2918.9608142118495,236421.2612371093,666.8919105572284,0.7935373631131935
2020-04-26 17:59:59.999,1,4,288.0,23.439536718750002,2.742206239441681,829.9640800876618,239358.89437823434,2758.612215327409,236600.28216290692,648.8067700007856,0.7817287344920492
2020-04-26 18:59:59.999,1,4,288.0,23.418607763671876,2.7688176340278625,816.9143300876618,239564.08478387402,2812.413215900334,236751.67156797368,655.5222031229785,0.8024369006388166
2020-04-26 19:59:59.999,1,4,298.0,23.099910937500002,3.0928135024017336,897.8228398246766,242688.63308521872,3509.117342958215,239179.5157422605,739.7376357855713,0.8239238332698514
2020-04-26 20:59:59.999,1,4,310.3305969238281,22.306703540039063,3.593161002241516,1114.4486699123383,250465.3494589614,4736.349921886135,245728.99953707526,882.9438582564424,0.792269650540203
