time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-04-26 21:59:59.999,1,4,316.6604309082031,21.696352423095703,4.049750721313477,1184.9173398246767,256449.31725863047,6016.542772330998,250432.7744862995,1014.1903091164266,0.8559165057593712
2020-04-26 22:59:59.999,1,4,312.551025390625,22.240279687500003,3.971549415293884,1132.7183398246766,251116.5782085937,5786.425510017665,245330.15269857604,974.340824503989,0.8601792610286495
2020-04-26 23:59:59.999,1,4,304.0,22.909108630371094,3.4408601389709474,1015.2705898246766,244559.28561663354,4343.346384067635,240215.9392325659,826.5494500508033,0.8141173972088931
2020-04-27 00:59:59.999,1,4,296.86395263671875,23.31427459716797,3.070766143157959,897.8228398246766,240586.9817549216,3459.2656379412265,237127.7161169804,728.1637622563953,0.8110327894961865
2020-04-27 01:59:59.999,1,4,296.2271423339844,23.1927796875,3.0820896572387695,895.2128300876618,241778.13485859375,3484.8249044887584,238293.309954105,734.4413459987394,0.8204097632591132
2020-04-27 02:59:59.999,1,4,295.9284973144531,23.264019525146484,3.046003226339722,884.7730898246766,241079.68951673034,3403.6989731661015,237675.99054356426,723.961834019186,0.8182457653211894
2020-04-27 03:59:59.999,1,4,294.0,23.310216705322265,2.983470527078247,921.3123300876618,240626.76589468177,3265.3815115306106,237361.38438315116,708.1606945736223,0.7686434572152547
2020-04-27 04:59:59.999,1,4,292.16766357421875,23.4499546875,2.9252812491760256,848.2337500000001,239256.75515409373,3139.2483912752723,236117.50676281846,690.7101151354663,0.8142921867179491
2020-04-27 05:59:59.999,1,4,353.0,23.52645699462891,5.902095919235229,1806.0853203506472,238506.71582467892,12779.178962299397,225727.53686237952,1332.26557417447,0.7376537305091511
2020-04-27 06:59:59.999,1,4,343.9179382324219,23.32421585083008,5.556828016062927,1657.31825,240489.51631224278,11327.76776413633,229161.74854810644,1273.4124245420858,0.7683572087268609
2020-04-27 07:59:59.999,1,4,343.9836730957031,23.36164612426758,5.573153116552734,1631.2187500000002,240122.54467122324,11394.423989562372,228728.12068166086,1274.736838620248,0.7814628409710517
2020-04-27 08:59:59.999,1,4,341.5381774902344,23.326387811279297,5.430658210569764,1612.949080087662,240468.22210792417,10819.205416960207,229649.01669096397,1247.1453180420563,0.7732081151466204
2020-04-27 09:59:59.999,1,4,341.56231689453125,23.337956872558596,5.459658921446228,1605.1192500000002,240354.79741147335,10935.067036821458,229419.7303746519,1252.5534776957563,0.7803491719981279
2020-04-27 10:59:59.999,1,4,353.8116760253906,23.24882045288086,5.843222069458008,1790.4256601753236,241228.70334909263,12525.503979143185,228703.19936994943,1336.3635819141434,0.7463943416579959
2020-04-27 11:59:59.999,1,4,297.8419189453125,23.065978125,3.081375001638794,929.1421601753235,243021.31512956248,3483.2090132104713,239538.10611635202,738.1067321268279,0.7943959102959568
2020-04-27 12:59:59.999,1,4,300.0,23.041865643310548,3.1704896802886964,978.7312500000002,243257.71727579331,3687.5941172169,239570.1231585764,759.5546031797585,0.7760604386339542
2020-04-27 13:59:59.999,1,4,308.4423522949219,22.56540867919922,3.4682821228134157,1062.2496699123385,247928.96805591576,4412.8509653398105,243516.11709057595,844.582595522183,0.7950885930535349
2020-04-27 14:59:59.999,1,4,315.0,21.7009265625,3.9555305002716064,1158.8178398246766,256404.47175553124,5739.841511891025,250664.63024364022,991.5115902680234,0.8556233397459899
2020-04-27 15:59:59.999,1,4,326.0204772949219,21.5580515625,4.479881135742188,1299.755080087662,257805.23825803123,7362.467788774854,250442.7704692564,1121.9538430082323,0.8632040452825637
2020-04-27 16:59:59.999,1,4,330.685302734375,21.38706199951172,4.615494556768799,1378.0535800876619,259481.64387210718,7814.96274228584,251666.68112982134,1161.5661968747595,0.8429035080050146
2020-04-27 17:59:59.999,1,4,328.928955078125,21.57337155761719,4.52620606104126,1357.1740000000002,257655.03888110298,7515.520596399972,250139.51828470302,1132.183003766164,0.8342209648624006
2020-04-27 18:59:59.999,1,4,321.0611572265625,21.842041204833986,4.216957401782227,1252.776,255020.96404603892,6523.622974300725,248497.3410717382,1047.9027017556689,0.8364645409519889
2020-04-27 19:59:59.999,1,4,319.0,22.075180462646486,4.206709882264709,1226.6765,252735.23412294907,6491.955721823468,246243.2784011256,1035.874032691275,0.8444557572361376
2020-04-27 20:59:59.999,1,4,321.0,21.942283923339843,4.191015871472168,1231.8964199123384,254038.1703998269,6443.606881665113,247594.56351816177,1037.67274539484,0.8423376581195687
2020-04-27 21:59:59.999,1,4,324.544921875,21.759427642822267,4.3607659637557985,1291.92525,255830.9189739005,6976.152796697948,248854.76617720255,1085.1973942639524,0.839984661855593
2020-04-27 22:59:59.999,1,4,324.41607666015625,21.712963037109375,4.3488036719146725,1286.7053300876619,256286.46447335448,6937.931843390677,249348.5326299638,1084.367814287722,0.8427475886913791
2020-04-27 23:59:59.999,1,4,321.0,21.915764611816407,4.212615651741028,1260.6058300876618,254298.16944270628,6510.1965359689575,247787.97290673733,1043.8354929801033,0.8280427299844516
2020-04-28 00:59:59.999,1,4,313.5528564453125,22.288697662353517,3.9833308705215456,1137.9381601753237,250641.8816046134,5820.806866793711,244821.07473781967,975.2033447574196,0.8569915122691454
2020-04-28 01:59:59.999,1,4,307.0,22.82898561401367,3.5294366532073975,1051.8098300876618,245344.822886224,4569.842251076293,240774.9806351477,849.8000418289917,0.807940767922055
2020-04-28 02:59:59.999,1,4,303.8581848144531,23.092367211914063,3.4213551887512206,989.1710898246766,242762.59282698485,4294.244335286593,238468.34849169827,815.8849214650062,0.8248167883774442
2020-04-28 03:59:59.999,1,4,300.2513427734375,23.2273078125,3.2330377556762695,991.7810000000001,241439.6162871562,3834.528573810895,237605.0877133453,768.186219518017,0.7745522645806049
2020-04-28 04:59:59.999,1,4,298.1226806640625,23.28127196044922,3.1631920371368407,976.1213398246767,240910.54422568137,3670.6378878039814,237239.9063378774,750.4353826190636,0.7687931325769919
2020-04-28 05:59:59.999,1,4,296.843017578125,23.286648376464846,3.108246119050598,913.4825000000002,240857.83309036592,3544.224519316342,237313.60857104958,737.6291028388575,0.8074912248881149
2020-04-28 06:59:59.999,1,4,294.6238708496094,23.3808240234375,2.898514087747192,884.7730898246766,239934.52186285544,3082.061189308567,236852.46067354688,686.5201939798634,0.7759279773256912
2020-04-28 07:59:59.999,1,4,291.4239196777344,23.343893719482423,2.884094958366394,866.5034199123382,240296.59173307358,3051.4730333668936,237245.11869970668,684.2374507388607,0.7896534912788724
2020-04-28 08:59:59.999,1,4,294.4408264160156,23.213878399658203,2.8739714506484986,858.6735898246766,241571.280130775,3030.0885819660375,238541.19154880897,685.5605743149519,0.7983948527576459
2020-04-28 09:59:59.999,1,4,296.869384765625,23.20469291381836,3.0350774859558105,936.9720898246767,241661.33591991686,3379.3252390100665,238282.0106809068,723.2043659259022,0.7718526237651603
2020-04-28 10:59:59.999,1,4,299.0,23.092571850585937,3.0519170181427,929.1421601753235,242760.58652079638,3416.9283137237335,239343.65820707264,730.4569836666947,0.7861627800086715
2020-04-28 11:59:59.999,1,4,302.0,23.004477227783205,3.246957829486084,994.3909101753237,243624.27853600154,3867.619328623244,239756.6592073783,778.4797617848238,0.7828709552941991
2020-04-28 12:59:59.999,1,4,305.0,22.84819141845703,3.3923009956970214,1033.5401601753235,245156.52649064868,4221.620453423899,240934.90603722478,817.323721648246,0.7908001576925662
2020-04-28 13:59:59.999,1,4,304.9219665527344,22.797564276123047,3.3040955140686035,1028.3203398246767,245652.88208189097,4004.9362944708087,241647.94578742018,798.4278936601081,0.7764388807054385
2020-04-28 14:59:59.999,1,4,303.5667419433594,22.833766717529297,3.2956720710754395,1033.5401601753235,245297.9482780023,3984.5419989289235,241313.40627907336,795.2898534500226,0.7694813265070556
2020-04-28 15:59:59.999,1,4,305.4739990234375,22.918340625000003,3.4416383046569825,1036.1501699123382,244468.77384881247,4345.311140067782,240123.4627087447,826.4181071052882,0.7975852642819196
2020-04-28 16:59:59.999,1,4,304.17822265625,22.849184381103516,3.320327689274597,1010.0506699123383,245146.79134584777,4044.3834068227993,241102.40793902497,800.5390010307241,0.7925731103175273
2020-04-28 17:59:59.999,1,4,303.0,22.89900692138672,3.240323365338135,981.3411601753236,244658.32418575557,3851.830169548786,240806.4940162068,780.2909090858727,0.79512705749188
2020-04-28 18:59:59.999,1,4,301.4012145996094,23.0022401550293,3.279032428527832,1004.8307500000001,243646.21111047105,3944.408164341191,239701.80294612987,785.989985036948,0.7822113177139015
2020-04-28 19:59:59.999,1,4,300.0,23.028654821777344,3.149419039315796,944.8019199123383,243387.23801961986,3638.742496292594,239748.49552332726,755.0684764484847,0.7991817761320196
2020-04-28 20:59:59.999,1,4,299.2938232421875,23.03162673339844,3.1147004151123046,931.7521699123383,243358.100982019,3558.959018468354,239799.14196355065,746.9024870174457,0.801610676246363
2020-04-28 21:59:59.999,1,4,301.0,22.970923461914065,3.1577642646240234,955.2416601753237,243953.24435410983,3658.0516813603435,240295.1926727495,758.7955723829527,0.7943493296174755
2020-04-28 22:59:59.999,1,4,301.0,22.980915875244143,3.2501664258865355,955.2416601753237,243855.27733488387,3875.2669554885288,239980.01037939533,779.9749726190131,0.8165211015564979
2020-04-28 23:59:59.999,1,4,299.1868591308594,23.200051336669922,3.1189502426605227,895.2128300876618,241706.84259210093,3568.677629331687,238138.16496276925,742.7410873973607,0.8296810126421327
2020-04-29 00:59:59.999,1,4,293.57049560546875,23.314702478027346,2.917875304614258,926.5322500000001,240582.78675107297,3123.373220540531,237459.41353053245,692.8769585889254,0.7478174219935952
2020-04-29 01:59:59.999,1,4,291.0928955078125,23.403887731933594,2.8295999618911742,856.0635800876619,239708.40203584055,2937.247261300389,236771.15477454016,669.9676505269682,0.7826143596231051
2020-04-29 02:59:59.999,1,4,288.9313049316406,23.446575823974612,2.789162421569824,858.6735898246766,239289.88200513754,2853.8953000884953,236435.98670504903,659.4583692245053,0.7679965670763824
2020-04-29 03:59:59.999,1,4,286.44989013671875,23.56377099609375,2.726261196677399,790.8148300876618,238140.8841303574,2726.6246088694893,235414.2595214879,641.8007608779753,0.8115689494680212
2020-04-29 04:59:59.999,1,4,285.3356628417969,23.582748907470705,2.654527724395752,803.8645800876619,237954.82203031014,2585.0262451078315,235369.7957852023,624.7956483971859,0.7772399280598375
2020-05-18 09:59:59.999,1,4,277.2821960449219,23.660011633300783,2.1318027799964905,652.4875000000001,237197.32744949043,1667.187609863352,235530.13983962708,502.1038068830792,0.76952249182257
2020-05-18 10:59:59.999,1,4,315.1220397949219,23.697488415527346,4.4966103609375,1205.7969199123384,236829.8998297917,7417.557802016762,229412.34202777495,1031.5779140890304,0.8555154662063876
2020-05-18 11:59:59.999,1,4,321.6897888183594,23.614612078857423,4.767967231535339,1302.3650898246767,237642.43103719078,8339.82522984971,229302.60580734105,1093.307310595067,0.8394783606663222
2020-05-18 12:59:59.999,1,4,321.5995788574219,23.307400598144532,4.742759409851074,1289.3153398246766,240654.37540370726,8251.874500967522,232402.50090273973,1102.2291480293916,0.8548949306530974
2020-05-18 13:59:59.999,1,4,320.4725646972656,23.46679552001953,4.716320161024475,1289.3153398246766,239091.64527435572,8160.128231013998,230931.5170433417,1089.1469696474796,0.8447483218462163
2020-05-18 14:59:59.999,1,4,329.0,23.564096557617187,5.034992714263916,1448.52225,238137.692279603,9300.110710868668,228837.58156873434,1152.195555948352,0.7954282759193737
2020-05-18 15:59:59.999,1,4,325.0,23.6094984375,4.8857714216400145,1354.5640898246766,237692.56589296873,8757.027536474861,228935.53835649387,1118.5267106999293,0.8257466140599534
2020-05-18 16:59:59.999,1,4,321.0,23.608372924804687,4.7495175515350345,1289.3153398246766,237703.60057700536,8275.408087528864,229428.1924894765,1089.673227045727,0.8451564899506296
2020-05-18 17:59:59.999,1,4,318.0,23.68846571044922,4.645649145629883,1255.3859101753237,236918.35969355638,7917.411916042987,229000.9477775134,1063.8580573910383,0.8474350785428704
2020-05-18 18:59:59.999,1,4,319.1707458496094,23.629406524658204,4.640056915420533,1286.7053300876619,237497.3842193375,7898.362116992342,229599.02210234516,1065.3525302797784,0.8279693146271471
2020-05-18 19:59:59.999,1,4,323.0,23.589192700195312,4.797684603593445,1323.2446699123384,237891.64618430712,8444.108681389827,229447.5375029173,1100.8169180101756,0.8319073131676411
2020-05-18 20:59:59.999,1,4,321.2926940917969,23.602601184082033,4.779543114642334,1312.804830087662,237760.18753109395,8380.369986294858,229379.8175447991,1096.3307275841594,0.8351056474334821
2020-05-18 21:59:59.999,1,4,325.34918212890625,23.533658880615235,4.853266291067505,1349.3441699123382,238436.10752620493,8640.893802965553,229795.21372323937,1115.2573646116505,0.8265180889202675
2020-05-18 22:59:59.999,1,4,328.62200927734375,23.53949573364258,5.032285179016113,1425.0326601753236,238378.88220196543,9290.111249620972,229088.77095234446,1152.8400267425,0.808992003453917
2020-05-18 23:59:59.999,1,4,324.7245788574219,23.569300891113283,4.878670325491333,1341.5143398246767,238086.6682654006,8731.590691833382,229355.07757356722,1118.9478109589252,0.8340930676187637
2020-05-19 00:59:59.999,1,4,319.0,23.60634979248047,4.650669116537475,1302.3650898246767,237723.43564955052,7934.531870672314,229788.90377887822,1068.6721581274305,0.8205626567211612
2020-05-19 01:59:59.999,1,4,313.0,23.798445043945314,4.436336615158081,1213.6267500000001,235840.10691085397,7220.036761941288,228620.07014891267,1014.2355881616302,0.8357063554850205
2020-05-19 02:59:59.999,1,4,306.1755065917969,23.82888504638672,4.103200809741211,1096.179,235541.6688653181,6176.40789090545,229365.26097441264,941.1317245567142,0.8585566085071089
2020-05-19 03:59:59.999,1,4,298.4376525878906,23.863738732910157,3.792632477746582,983.9511699123384,235199.9584431262,5276.815931079785,229923.1425120464,872.013977676743,0.8862370454363421
2020-05-19 04:59:59.999,1,4,294.91583251953125,23.862606243896487,3.6168669775222777,918.7024199123384,235211.0615239647,4799.05247184879,230412.0090521159,833.3695867651621,0.9071159155591223
2020-05-19 05:59:59.999,1,4,294.60736083984375,23.888767437744143,3.6500750644683837,918.7024199123384,234954.57351691512,4887.581557659781,230066.99195925533,839.761790507726,0.9140737765639664
2020-05-19 06:59:59.999,1,4,298.5555419921875,23.902322424316406,3.5083817226242067,1002.2208398246767,234821.67853086253,4515.481894803731,230306.1966360588,808.0020508850452,0.806211584091978
2020-05-19 07:59:59.999,1,4,297.5207214355469,23.894848461914062,3.4338847259399414,1017.8805000000002,234894.95430460986,4325.754314278233,230569.19999033163,791.7480541189915,0.7778398880015791
2020-05-19 08:59:59.999,1,4,296.5789489746094,23.857255407714845,3.7395835056518556,968.2914101753236,235263.52187100655,5130.230717691047,230133.2911533155,860.6026596983148,0.8887847714589246
2020-05-19 09:59:59.999,1,4,302.0,23.817262500000002,4.109257666369629,1020.4904101753236,235655.61793724998,6194.655707443506,229460.96222980646,942.9142181753841,0.9239814590843517
2020-05-19 10:59:59.999,1,4,312.1143493652344,23.715415228271485,4.406381581672669,1166.6476699123384,236654.1428478944,7122.863670386277,229531.2791775081,1011.4024009855391,0.8669304598718613
2020-05-22 08:59:59.999,1,4,280.9565124511719,23.279174414062503,2.2547100055160523,730.7860000000001,240931.10886411325,1864.969826666221,239066.13903744702,539.0248156678235,0.7375959797640123
2020-06-17 14:59:59.999,1,4,298.0,23.9166796875,3.6907746674606323,931.7521699123383,234680.91791259372,4997.185691060119,229683.7322215336,847.7109004110476,0.9098029795742816
2020-06-17 15:59:59.999,1,4,294.5799255371094,23.888144219970705,3.5898778650558474,923.9223398246766,234960.6836312164,4727.6984963900995,230232.9851348263,826.5082971412448,0.8945646852722308
2020-06-17 16:59:59.999,1,4,293.3251953125,24.235767187500002,3.323770270202637,944.8019199123383,231552.5393903437,4052.774346733707,227499.76504361,756.156955530036,0.8003338473319304
2020-06-17 17:59:59.999,1,4,293.3689880371094,23.9995025390625,3.5609770989990235,913.4825000000002,233868.91108067575,4651.883040679897,229217.02803999584,816.2365875510422,0.8935437597885477
2020-06-17 18:59:59.999,1,4,292.81451416015625,23.96599993286133,3.1818389326675414,900.43275,234197.3753222369,3714.041983219465,230483.33333901744,733.3608433490764,0.8144537649803123
2020-06-17 19:59:59.999,1,4,295.0,23.898971466064456,3.4066810162353516,960.4615800876619,234854.53179469882,4257.48735195198,230597.04444274685,785.5705737030853,0.8179094197931226
2020-06-17 20:59:59.999,1,4,293.2561340332031,23.891937011718753,3.4820173488464357,903.0426601753236,234923.4985699277,4447.87206300806,230475.62650691965,802.5201299833457,0.8886846273990404
2020-06-17 21:59:59.999,1,4,298.01361083984375,23.867852435302737,3.6897063609603884,947.4118300876618,235159.62712895102,4994.293207063704,230165.3339218873,849.2424966441595,0.8963815625624826
2020-06-17 22:59:59.999,1,4,295.1213073730469,23.800551892089846,3.597989105836487,913.4825000000002,235819.45107668624,4749.086869423002,231070.36420726322,831.3886530994023,0.9101309035470325
2020-06-17 23:59:59.999,1,4,294.5679931640625,23.722965930175782,3.5199007809173586,897.8228398246766,236580.1147093264,4545.1819058904475,232034.93280343595,816.739941174921,0.9096894230652574
2020-06-18 00:59:59.999,1,4,296.91802978515625,23.788608435058595,3.6759584329101562,939.5820000000001,235936.5464015046,4957.144848675042,230979.40155282957,849.070678966665,0.9036685238400319
2020-06-18 01:59:59.999,1,4,292.1451721191406,23.93709704589844,3.1922198233657837,895.2128300876618,234480.74327242526,3738.315969739212,230742.42730268603,736.5805505271726,0.8227993676710872
2020-06-18 02:59:59.999,1,4,287.5445556640625,24.049413446044923,2.8742224826202394,840.4039199123383,233379.57756109312,3030.6179416652863,230348.95961942783,662.0741585863411,0.7878047006913074
2020-06-18 03:59:59.999,1,4,287.2120666503906,24.178031176757813,2.9081936933898924,806.474540043831,232118.59132270166,3102.680686020796,229015.91063668087,666.0226269995385,0.8258445790034995
2020-06-18 04:59:59.999,1,4,279.0,24.152925732421878,2.472357566255951,736.0059199123383,232364.72861373337,2242.3994992031553,230122.3291145302,568.9446815507508,0.7730164475015565
2020-06-18 05:59:59.999,1,4,277.0,24.15987879638672,2.3168486079803468,720.3462099561692,232296.55980119307,1969.181459213644,230327.37834197943,533.6336658913777,0.7408016569197299
2020-06-18 06:59:59.999,1,4,277.0,24.127815637207032,2.281141566279602,694.2467099561692,232610.91150263304,1908.9515324317122,230701.95997020134,526.2638303101992,0.758035756976687
2020-06-18 07:59:59.999,1,4,278.5714416503906,24.13422919921875,2.4809356061691283,749.0556699123383,232548.03204277146,2257.9868576219355,230290.04518514953,571.3347728461349,0.762740068322289
2020-06-18 08:59:59.999,1,4,282.0,24.158311450195313,2.713916005870056,772.5452099561693,232311.9262826821,2701.9868455681353,229609.93943711396,623.1420897452379,0.8066092206831392
2020-06-18 09:59:59.999,1,4,280.0,24.05990350341797,2.455378479011536,725.5660800876618,233276.7315699997,2211.7055901286685,231065.02597987105,567.3520920432168,0.7819440676921806
2020-06-18 10:59:59.999,1,4,296.5406799316406,23.5440140625,3.3210182778945923,947.4118300876618,238334.58387328123,4046.0659489529494,234288.51792432828,778.076450327529,0.8212652888823812
2020-06-18 11:59:59.999,1,4,298.3186950683594,23.745343634033205,3.470840242227173,981.3411601753236,236360.72056782967,4419.362986231445,231941.35758159822,805.0313977310137,0.8203379521828975
2020-06-18 12:59:59.999,1,4,293.0,24.03973729248047,3.5196932032150268,887.383,233474.4439253005,4544.645839304632,228929.79808599586,805.7626543366681,0.9080212876927641
2020-06-29 00:59:59.998,1,4,293.0,22.766575469970704,2.7140799621711733,822.1342500000001,245956.70067584142,2702.3133266748923,243254.38734916653,660.2118584145978,0.8030462888689989
2020-07-09 13:59:59.998,1,4,288.0,24.840458184814455,3.3414377733535767,913.4825000000002,225624.0641959332,4095.9739056786493,221528.09029025456,740.2223287547383,0.8103300596943436
2020-07-09 14:59:59.998,1,4,285.3237609863281,25.013722027587892,3.5559053172317503,845.6238398246766,223925.36122444444,4638.64143123932,219286.71979320512,779.762812910967,0.922115456291577
2020-07-09 15:59:59.998,1,4,289.8563537597656,24.70571292114258,3.6338148111190796,858.6735898246766,226945.12562530916,4844.132425665525,222100.99319964362,807.073878653123,0.9399076531722733
2020-07-09 16:59:59.998,1,4,285.1214904785156,25.059958740234375,3.5023475959213255,837.7939101753235,223472.05002051854,4499.96274053581,218972.08727998272,766.9163634589221,0.9153997828635816
2020-07-09 17:59:59.998,1,4,287.0,24.84834375,3.601653303538513,858.6735898246766,225546.75301087496,4758.764749809136,220787.98826106582,795.2017873020902,0.9260815713040086
2020-07-09 18:59:59.998,1,4,288.7837829589844,24.82298250732422,3.6516056575424196,879.5531699123384,225795.3981846423,4891.6814552446995,220903.71672939762,806.6532617812163,0.9171171105683268
2020-07-09 19:59:59.998,1,4,287.8716125488281,24.865938024902345,3.601778652392578,882.1630800876618,225374.2562765339,4759.095995511051,220615.16028102287,794.6069746943551,0.9007483906664898
2020-07-09 20:59:59.998,1,4,288.98370361328125,24.722137500000002,3.696688125,879.5531699123384,226784.09675474997,5013.211767686787,221770.88498706318,819.8177970024173,0.9320844095009347
2020-07-09 21:59:59.998,1,4,287.48712158203125,24.96830619506836,3.6261929322647095,861.2835,224370.62440468246,4823.832728870745,219546.79167581172,796.119024276221,0.9243402715554414
2020-07-09 22:59:59.998,1,4,284.7820129394531,25.055582263183595,3.5049822617019655,827.3541699123384,223514.95761423119,4506.735544698373,219008.2220695328,767.6199335205974,0.927800887982386
2020-07-09 23:59:59.998,1,4,282.8327941894531,25.05821233520508,3.4137145911346436,809.0845000000002,223489.17201992244,4275.085870417294,219214.08614950514,748.3343244708125,0.9249149186158088
2020-07-10 00:59:59.998,1,4,283.9754943847656,25.097435522460938,3.216706638441467,837.7939101753235,223104.62240081982,3795.887532109806,219308.73486871002,705.4518633203792,0.8420350813635666
2020-07-10 01:59:59.998,1,4,274.0794372558594,25.1632640625,2.682785534397125,712.5163300876618,222459.23017828123,2640.3550920525868,219818.87508622865,589.7268982687829,0.8276679050938075
2020-07-10 02:59:59.998,1,4,270.9195251464844,25.2597046875,2.546948825278473,704.6865000000001,221513.71278909373,2379.7474139498445,219133.9653751439,558.1229956908363,0.7920160180318996
2020-07-10 03:59:59.998,1,4,266.7835388183594,25.262432427978517,2.3282837661071776,681.1969599561692,221486.9696395587,1988.6678180111837,219498.3018215475,511.05433281920256,0.750229908325025
2020-07-10 04:59:59.998,1,4,266.930419921875,25.28129871826172,2.3069978593688965,660.3173300876618,221302.00188834153,1952.4719741340157,219349.52991420752,506.0388959656505,0.7663571330143194
2020-07-10 05:59:59.998,1,4,264.0,25.301648638916017,2.1014162121894837,582.0188300876617,221102.4884172579,1619.9983886114005,219482.4900286465,461.2240628379145,0.7924555684365856
2020-07-10 06:59:59.998,1,4,266.7177429199219,25.298899969482424,2.262100573951721,634.2178300876618,221129.4367571986,1877.2159927900364,219252.22076440856,495.97057443135805,0.7820192856495454
2020-07-10 07:59:59.998,1,4,269.0,25.31636169433594,2.460205746947479,668.1472099561693,220958.23956209325,2220.4105539882144,218737.82900810504,538.1400640005551,0.8054214041181992
2020-07-10 08:59:59.998,1,4,272.5606994628906,25.27377592163086,2.677463222053528,722.9561699123384,221375.756439702,2629.8892125993466,218745.86722710266,585.6840144767715,0.8101238205737815
2020-07-10 09:59:59.998,1,4,278.0,25.182028033447267,2.8256228934494017,741.2257900438309,222275.2655801583,2928.996325378459,219346.26925477985,619.7898399990225,0.8361687468569766
2020-07-10 10:59:59.998,1,4,285.4154357910156,25.241540679931642,3.3339643075424195,874.3332500000001,221691.79526225498,4077.6722699295833,217614.1229923254,725.517718873559,0.8297954113875446
2020-07-10 11:59:59.998,1,4,283.96038818359375,25.115832073974612,3.4927806371154784,827.3541699123384,222924.26003426252,4475.412259281953,218448.84777498056,762.9939057086387,0.9222095366842487
2020-07-10 12:59:59.998,1,4,286.3012390136719,25.038562371826174,3.5727227880203247,858.6735898246766,223681.82301188412,4682.621617684599,218999.2013941995,782.4234373793091,0.9112000725899394
2020-07-10 13:59:59.998,1,4,287.73699951171875,24.979984552001955,3.6205813147659303,871.7233398246767,224256.12815833554,4808.914295507911,219447.21386282763,794.5264820891966,0.9114433969945027
2020-07-10 14:59:59.998,1,4,284.1650085449219,24.839239654541018,3.4064460289169314,816.9143300876618,225636.0108373282,4256.900023096488,221379.11081423174,754.115992918301,0.9231273894257406
2020-07-10 15:59:59.998,1,4,284.67218017578125,24.751489196777346,3.093834343469238,850.8436601753236,226496.32861030733,3511.434225166704,222984.89438514062,689.8783243236089,0.810816788811065
2020-07-10 16:59:59.998,1,4,287.0,24.867123999023438,3.308761165548706,861.2835,225362.62882021433,4016.2548714850795,221346.37394872925,732.3822862565771,0.8503382292318117
2020-07-10 17:59:59.998,1,4,287.1803283691406,24.95474190673828,3.3629890853988647,869.1133300876619,224503.61058647092,4148.979999147275,220354.63058732366,741.0502175822683,0.852650847625963
2020-07-10 18:59:59.998,1,4,286.02618408203125,24.888825,3.284955245448303,882.1630800876618,225149.86916849998,3958.670363309785,221191.1988051902,726.603188762108,0.8236608458947345
2020-07-10 19:59:59.998,1,4,284.9669494628906,25.0120546875,3.2101607541503907,811.6944599561691,223941.70806009372,3780.454257319421,220161.2538027743,706.7530165422096,0.8707131210189284
2020-07-10 20:59:59.998,1,4,287.0196228027344,25.020984375,3.385963357635498,879.5531699123384,223854.16015368747,4205.861173806767,219648.2989798807,743.7210919128426,0.8455669507586066
2020-07-10 21:59:59.998,1,4,283.95123291015625,25.04242260131836,3.2252480764892577,835.1840000000001,223643.9767815106,3816.0730124457555,219827.90376906484,708.999523789842,0.8489141599813238
2020-07-10 22:59:59.998,1,4,290.78143310546875,24.255412500000002,3.4020096822738646,879.5531699123384,231359.93399624998,4245.819391506406,227114.11460474358,772.6444168663937,0.8784510627633804
2020-07-10 23:59:59.998,1,4,284.0,24.50068125,3.035748687286377,863.8934101753235,228955.284833625,3380.820066349486,225574.4647672755,684.7873853025837,0.7926757829575399
2020-07-11 00:59:59.998,1,4,282.0,24.807209051513674,3.0186731649902345,809.0845000000002,225950.04335369272,3342.894061170493,222607.14929252223,671.9782279043118,0.8305414674293126
2020-07-11 01:59:59.998,1,4,281.0,24.872623663330078,2.9521430072067263,809.0845000000002,225308.70934139905,3197.1661702587553,222111.5431711403,655.7050389925768,0.8104283779908978
2020-07-11 02:59:59.998,1,4,267.8641357421875,25.064198016357423,2.2205429162704466,615.9482099561692,223430.48756390953,1808.8758806171006,221621.61168329243,492.1202999157747,0.798963763448219
2020-07-11 03:59:59.998,1,4,264.0,25.143421087646484,1.9932503461715698,571.5790400438309,222653.7734817616,1457.5186547818446,221196.25482697977,440.8995115057322,0.7713710276568615
2020-07-11 04:59:59.998,1,4,261.9019470214844,25.156978399658204,1.909984612184143,605.5084199123382,222520.85569677502,1338.2897828088637,221182.56591396616,422.4552973790803,0.6976869082022688
2020-07-11 05:59:59.998,1,4,261.23199462890625,25.20185473022461,1.7488309443122865,524.5999599561692,222080.88186921566,1121.982502369091,220958.89936684657,386.4197606339258,0.736598913706001
2020-07-11 06:59:59.998,1,4,261.4700622558594,25.145965118408203,1.6850263720115661,579.4089199123383,222628.83144800938,1041.6068570445952,221587.2245909648,373.3803171366255,0.644415894034072
2020-07-11 07:59:59.998,1,4,261.7081604003906,25.345118078613282,1.850957001145935,540.2596699123383,220676.30794474436,1256.8489466895235,219419.45899805485,406.13598382010304,0.7517421833208503
2020-07-11 08:59:59.998,1,4,261.94622802734375,25.528058074951172,1.9583520552772522,553.3094199123384,218882.73860904822,1406.9282883935987,217475.81032065462,425.89420011453984,0.769721578537403
2020-07-11 09:59:59.998,1,4,264.6253967285156,25.4609203125,2.1697112818382265,652.4875000000001,219540.96663140622,1727.0078833035072,217813.9587481027,472.5934036376045,0.7242949537540635
2020-07-11 10:59:59.998,1,4,281.9918518066406,24.760832812500002,2.8957754659835815,777.7650800876618,226404.7224936562,3076.2398532024004,223328.48264045382,646.7091408855664,0.8314967558233342
2020-07-11 11:59:59.998,1,4,283.0,24.977170770263672,3.060754948013306,822.1342500000001,224283.7148684271,3436.7468724042674,220846.96799602284,675.958450047563,0.822199598237834
2020-07-11 12:59:59.998,1,4,283.7735900878906,24.99024206542969,3.1557352845062256,819.524290043831,224155.56206063816,3653.3523250953367,220502.20973554283,695.8466035740447,0.8490860027307164
2020-07-11 13:59:59.998,1,4,289.7213134765625,24.868430895996095,3.4664222800827025,897.8228398246766,225349.81581932883,4408.119511571586,220941.69630775723,765.8772186804758,0.8530382439703064
2020-07-11 14:59:59.998,1,4,287.9403076171875,25.009159515380862,3.3804861141082765,869.1133300876619,223970.09273287386,4192.2651060731305,219777.82762680072,742.9558944812823,0.8548435155244312
2020-07-11 15:59:59.998,1,4,283.0,25.0037203125,3.1088982673553467,835.1840000000001,224023.41943940622,3545.7119192192317,220477.707520187,685.4427628999882,0.8207086856309366
2020-07-11 16:59:59.998,1,4,285.08941650390625,24.91390718994141,3.191582382659912,848.2337500000001,224903.95986680783,3736.8231421888886,221167.13672461893,705.8731371936299,0.8321681814636942
2020-07-11 17:59:59.998,1,4,282.0700988769531,25.03750197143555,3.1020278130981445,809.0845000000002,223692.21932576987,3530.0576701805285,220162.16165558933,682.949148847448,0.8441011400508203
2020-07-11 18:59:59.998,1,4,281.8709716796875,25.066476947021485,3.0809023528930664,811.6944599561691,223408.14460862876,3482.1405239122787,219926.0040847165,677.5705434469731,0.834760586494038
2020-07-11 19:59:59.998,1,4,284.4612121582031,24.91330025024414,3.234981832836914,863.8934101753235,224909.91038857138,3839.1414866665295,221070.76890190484,715.15992116895,0.8278335182853301
2020-07-11 20:59:59.998,1,4,282.1307067871094,25.034785858154297,3.0582165501525878,793.424790043831,223718.84848063512,3431.048792317352,220287.79968831775,673.6877948035115,0.849088411727462
2020-07-11 21:59:59.998,1,4,284.0,25.037374072265628,3.2207973565109254,819.524290043831,223693.47326713766,3805.5482074279757,219887.92505970967,708.2144477609853,0.8641774946330237
2020-07-11 22:59:59.998,1,4,283.7442626953125,24.96861780395508,3.119362389692688,843.0138300876617,224367.56934753183,3569.6208422452783,220797.94850528653,688.7488162886937,0.817007730723793
2020-07-11 23:59:59.998,1,4,277.7939147949219,25.044115521240236,2.7401770921920776,715.126290043831,223627.37915758774,2754.531151494312,220872.84800609344,605.2307183935199,0.8463270429568804
2020-07-12 00:59:59.998,1,4,275.6023254394531,25.1465953125,2.6966103430778503,759.4954599561693,222622.65293690623,2667.637522790006,219955.01541411623,593.1329695775538,0.7809565703154877
2020-07-12 01:59:59.998,1,4,268.0,25.160508416748048,2.3423198293899534,649.877540043831,222486.24691502377,2012.7174675774286,220473.52944744634,516.4195198803434,0.7946412794101385
2020-07-12 02:59:59.998,1,4,264.2016296386719,25.207052087402346,2.1105198816307067,595.0685800876619,222029.92625181517,1634.0649737352433,220395.86127807992,465.14984705651085,0.7816743525393121
2020-07-12 03:59:59.998,1,4,262.0,25.20299419555664,1.8443937351470947,582.0188300876617,222069.7103915753,1247.9514856224282,220821.75890595285,407.2822687103016,0.6997750719662422
2020-07-12 04:59:59.998,1,4,261.0,25.277587316894532,1.7609396436149598,529.8198300876618,221338.38898694163,1137.5732395410062,220200.81574740063,387.76034600595113,0.7318720893134444
2020-07-12 05:59:59.998,1,4,261.09686279296875,25.2430359375,1.7961981035499572,545.479540043831,221677.13554771873,1183.583474123879,220493.55207359485,396.0501000795848,0.7260585796632463
2020-07-12 06:59:59.998,1,4,261.3971862792969,25.327654028320314,1.854491671698761,548.0895,220847.52793878366,1261.6538003970716,219585.8741383866,407.2201748123303,0.7429811642301672
2020-07-12 07:59:59.998,1,4,261.697509765625,25.293225897216796,1.895864481603241,584.6287900438309,221185.0661560609,1318.57551269703,219866.49064336388,416.8370703055049,0.7129944289508111
2020-07-12 08:59:59.998,1,4,261.9978332519531,25.252265606689456,1.952614253265381,589.8487099561692,221586.64657883163,1398.6960098090917,220187.95056902253,429.9421306783666,0.7289023836473508
2020-07-12 09:59:59.998,1,4,267.8614501953125,25.360961297607425,2.41112782654953,655.0974599561691,220520.97880767513,2132.7055349429197,218388.2732727322,526.5620426799877,0.803791916267266
2020-07-12 10:59:59.998,1,4,271.4701232910156,25.270394732666016,2.5696662159301757,683.8069199123383,221408.9060896798,2422.3888296704476,218986.51726000936,562.7222551472564,0.8229256516143408
2020-07-12 11:59:59.998,1,4,277.0020446777344,25.21029840087891,2.8493054702774048,751.6655800876619,221998.09894000704,2978.300053986407,219019.79888602064,624.0543110649955,0.8302286649765394
2020-07-12 12:59:59.998,1,4,280.7433166503906,25.084038665771487,2.979375129318237,793.424790043831,223235.96705936312,3256.4229128444986,219979.54414651863,655.4015827889008,0.8260412215664381
2020-07-12 13:59:59.998,1,4,282.2950744628906,25.085296728515626,3.1522642911712646,835.1840000000001,223223.6328360908,3645.320100182254,219578.31273590855,692.168874353041,0.8287621342758493
2020-07-12 14:59:59.998,1,4,285.0,24.99214892578125,3.249322076005554,858.6735898246766,224136.866934791,3873.253731707089,220263.61320308392,715.7074209215291,0.8335034748974425
2020-07-12 15:59:59.998,1,4,282.0322570800781,24.958285876464846,3.0816788472610472,803.8645800876619,224468.86501111594,3483.8959857408004,220984.96902537515,681.0047046081363,0.8471634669285619
2020-07-12 16:59:59.998,1,4,281.0326843261719,25.076515869140625,2.975736669914246,811.6944599561691,223309.72161072362,3248.4741804063087,220061.2474303173,654.8443236054674,0.8067620957285189
2020-07-12 17:59:59.998,1,4,280.554931640625,24.988104986572267,2.9655018524139405,788.2049199123384,224176.51428094736,3226.1668542595203,220950.34742668783,655.2286645853465,0.831292279497848
2020-07-12 18:59:59.998,1,4,287.0,25.081643463134768,3.377078630859375,869.1133300876619,223259.4499613419,4183.817875075056,219075.63208626682,739.8356356605422,0.8512533521789611
2020-07-12 19:59:59.998,1,4,283.3934326171875,25.04979656982422,3.171756539373779,837.7939101753235,223571.68136192355,3690.541671650589,219881.13969027295,697.4094426975827,0.8324355598999725
2020-07-12 20:59:59.998,1,4,282.11273193359375,25.06099588623047,3.0551744170303343,785.5949599561692,223461.8816959724,3424.226178158472,220037.65551781392,672.2534159213586,0.8557252148853727
2020-07-12 21:59:59.998,1,4,281.74530029296875,25.04450619506836,3.068503847039795,819.524290043831,223623.54893668246,3454.1704922246686,220169.3784444578,675.5905847571793,0.8243692016999842
2020-07-12 22:59:59.998,1,4,282.0,25.038662365722658,3.101375664793396,788.2049199123384,223680.84265772384,3528.5735576753123,220152.26910004852,682.7748899359376,0.8662403300043771
2020-07-12 23:59:59.998,1,4,281.0,25.033697552490235,2.9696256625808717,785.5949599561692,223729.51838172838,3235.145671767928,220494.37270996044,654.7857476541699,0.8334902602871872
2020-07-13 00:59:59.998,1,4,276.7042236328125,25.100816711425782,2.749728507740021,730.7860000000001,223071.47275084202,2773.767517975342,220297.7052328667,605.7588802685215,0.8289141831788258
2020-07-13 01:59:59.998,1,4,270.0,25.0965890625,2.39131501954422,675.9770400438309,223112.92121278122,2097.799651048623,221015.1215617326,528.5167797369628,0.7818561111227881
2020-07-13 02:59:59.998,1,4,264.0938720703125,25.238326922607424,2.102958671621704,618.5581699123384,221723.30338898764,1622.3774497844943,220100.92593920315,462.8631508358137,0.7482936502179097
2020-07-13 03:59:59.998,1,4,261.0557861328125,25.27644087524414,1.8002164535476686,532.429790043831,221349.62886138388,1188.8850860378484,220160.74377534603,396.3369933696703,0.744392971206669
2020-07-13 04:59:59.998,1,4,261.2677001953125,25.222555792236328,1.723158161945343,529.8198300876618,221877.9257591041,1089.2829566895653,220788.64280241454,380.45375190981554,0.7180813746568664
2020-07-13 05:59:59.998,1,4,261.4795837402344,25.22076287841797,1.6971013106895447,550.6994599561691,221895.50373718725,1056.5887040810026,220838.91503310626,374.7860121539416,0.6805636093846384
2020-07-13 06:59:59.998,1,4,261.69146728515625,25.166817333984376,1.7069076022407532,568.9690800876618,222424.3934071904,1068.8344689222058,221355.5589382682,377.8334863499811,0.6640668176410708
2020-07-13 07:59:59.998,1,4,261.9033508300781,25.298946478271485,1.8003804098487854,553.3094199123384,221128.98077851938,1189.1016534148075,219939.87912510458,395.9754497213481,0.7156492108594195
2020-07-13 08:59:59.998,1,4,264.8101806640625,25.389836279296876,2.172905170639801,608.1183300876618,220237.88444469433,1732.0960542135065,218505.78839048083,474.79235740840204,0.780756530295608
2020-07-13 09:59:59.998,1,4,277.6625671386719,25.334923352050783,2.913917289198303,764.7153300876619,220776.25847122484,3114.9054325294815,217661.35303869535,634.24717980975,0.8293899113243148
2020-07-13 10:59:59.998,1,4,293.1237487792969,24.914374603271487,3.8759005515792846,947.4118300876618,224899.37728108186,5511.066814132862,219388.310466949,850.327273548895,0.8975265523866387
2020-07-13 11:59:59.998,1,4,287.6585388183594,24.932045617675783,3.3363850446121215,858.6735898246766,224726.12818192012,4083.595882234346,220642.5322996858,736.1484449700185,0.857308823391581
2020-07-13 12:59:59.998,1,4,281.7417907714844,24.98466101074219,3.082702362437439,785.5949599561692,224210.27950214205,3486.2105764217085,220724.06892572035,680.4266087241223,0.8661290402907948
2020-07-13 13:59:59.998,1,4,287.1639404296875,24.899738287353518,3.2956383104507445,861.2835,225042.87377142586,3984.4603646309133,221058.41340679495,728.528576070892,0.8458638486292748
2020-07-13 14:59:59.998,1,4,323.2627258300781,24.367961444091797,5.056552717163086,1338.9043300876617,230256.48839152182,9379.927990199882,220876.56040132194,1116.873971654941,0.8341701095117201
2020-07-13 15:59:59.998,1,4,288.5030517578125,24.15093515625,3.065761548376465,863.8934101753235,232384.24450120312,3447.9993189726138,228936.24518223052,701.863937509369,0.8124427495828781
2020-07-13 16:59:59.998,1,4,292.0,24.581183312988284,3.7274754748764036,905.6526699123383,228166.03133779904,5097.0631576869955,223068.96818011205,831.4841080973525,0.9181048493765663
2020-07-13 17:59:59.998,1,4,288.8257751464844,24.735966888427736,3.6011188160247802,887.383,226648.51149449009,4757.352447515311,221891.15904697476,799.056427953608,0.900463979987906
2020-07-13 18:59:59.998,1,4,286.0,24.821736071777345,3.218428430300903,829.9640800876618,225807.61841324484,3799.9522344041884,222007.66617884065,714.515784574733,0.8608996482103959
2020-07-13 19:59:59.998,1,4,283.42950439453125,24.93643372192383,3.134258513246155,829.9640800876618,224683.1065935377,3603.7947971535114,221079.3117963842,692.9197151004182,0.8348791613092836
2020-07-13 20:59:59.998,1,4,288.0,24.93155262451172,3.3684573038085937,929.1421601753235,224730.96155591964,4162.4834469379475,220568.47810898168,742.9755010761452,0.7996359792089837
2020-07-13 21:59:59.998,1,4,282.03277587890625,25.078762243652346,3.264291403289795,827.3541699123384,223287.6978405183,3909.0233819107802,219378.6744586075,716.115921100343,0.8655494190308105
2020-07-13 22:59:59.998,1,4,285.0,24.923125231933597,3.1802461665618895,827.3541699123384,224813.58489259053,3710.32456087702,221103.2603317135,703.1627960842674,0.8498933366816419
2020-07-13 23:59:59.998,1,4,279.0,25.001436730957032,2.8219653810195924,782.9850000000001,224045.8079925549,2921.4185929840737,221124.38939957085,624.0053717846847,0.7969569937925818
2020-07-14 00:59:59.998,1,4,276.442626953125,25.09805641479492,2.700215376120758,736.0059199123383,223098.53508545252,2674.774890452708,220423.7601949998,595.1916265408933,0.8086777707056804
2020-07-14 01:59:59.998,1,4,269.87982177734375,25.04648514404297,2.4133329635902405,655.0974599561691,223604.14704388255,2136.608321416171,221467.5387224664,534.4749115641262,0.8158708348523996
2020-07-14 02:59:59.998,1,4,261.086669921875,25.25578864746094,1.7256591222816466,540.2596699123383,221552.1061938823,1092.4471821168127,220459.65901176547,380.4382216687543,0.7041766077606415
2020-07-14 03:59:59.998,1,4,261.2501220703125,25.348808551025392,1.8178527030509948,555.9193300876618,220640.1260365499,1212.2935827156805,219427.8324538342,398.88747835082336,0.717527628132527
2020-07-14 04:59:59.998,1,4,261.4135437011719,25.264174182128908,1.7509294512611389,597.6785400438309,221469.89323802266,1124.6767601731544,220345.21647784952,385.80892897557794,0.6455124337361762
2020-07-14 05:59:59.998,1,4,261.5769958496094,25.156083105468753,1.6256855559700012,548.0895,222529.63328634956,969.5350628958097,221560.09822345377,360.1870514611635,0.6571683118562999
2020-07-14 06:59:59.998,1,4,261.7404479980469,25.171317059326174,1.6931529889183043,566.3591699123383,222380.27746997788,1051.6780963907522,221328.59937358712,374.743179562491,0.6616705431298908
2020-07-14 07:59:59.998,1,4,261.9039001464844,25.41196981201172,1.872500290864563,568.9690800876618,220020.8841912634,1286.2761387977234,218734.6080524657,409.5806172003882,0.7198644557930697
2020-07-14 08:59:59.998,1,4,270.0,25.459152978515625,2.56772765411911,694.2467099561692,219558.2938212158,2418.7352974490277,217139.55852376678,557.5552492246909,0.8031082340453465
2020-07-14 09:59:59.998,1,4,271.0,25.379862469482422,2.5926092345191956,712.5163300876618,220335.6690724486,2465.83806690556,217869.83100554303,564.8513357881075,0.7927556351145146
2020-07-14 10:59:59.998,1,4,280.0,25.27579207763672,3.0229597615356445,772.5452099561693,221355.98976395873,3352.3947997963874,218003.59496416233,659.0160954467774,0.8530453453774789
2020-07-14 11:59:59.998,1,4,289.0,25.016221875000003,3.7629652452301023,889.9929101753237,223900.85237043747,5194.584795436574,218706.2675750009,822.9840837987236,0.9247085840679341
2020-07-14 12:59:59.998,1,4,324.5409851074219,24.26103076171875,5.06366250416565,1344.12425,231304.85177180273,9406.323907821863,221898.52786398085,1123.6192552743964,0.8359489498641188
2020-07-23 17:59:59.998,1,4,319.01666259765625,21.140532861328126,3.324375287338257,1145.7680898246765,261898.65005693847,4054.249912667922,257844.40014427053,857.1715518181699,0.7481195884494678
2020-07-23 18:59:59.998,1,4,336.0,20.257889062500002,4.541335834858704,1445.9123398246768,270552.2134307812,7565.848916232159,262986.36451454903,1194.309401249135,0.825990185126956
2020-07-23 19:59:59.998,1,4,312.4821472167969,22.54896317138672,4.032348957733154,1130.108330087662,248090.2021168806,5964.947739623327,242125.25437725725,976.3335171290081,0.8639291394775176
2020-07-23 20:59:59.998,1,4,285.5697326660156,23.53065673828125,2.6487412870285034,827.3541699123384,238465.54094994723,2573.768657385483,235891.77229256174,624.8162765416347,0.7551980750974356
2020-08-04 20:59:59.998,1,4,283.35577392578125,23.567826562500002,2.528154185231781,751.6655800876619,238101.12278953122,2344.755370913448,235756.36741861777,596.0284469844199,0.7929436477787223
2020-08-04 21:59:59.998,1,4,312.5870361328125,23.772390820312502,4.446076388250733,1182.3073300876617,236095.54616694138,7251.774080238243,228843.77208670313,1017.4568916729229,0.8605688772964674
2020-08-04 22:59:59.998,1,4,295.3631286621094,24.076553649902344,3.644312694081116,934.3620800876619,233113.49120284643,4872.161697272696,228241.32950557373,831.782774431113,0.8902146096865095
2020-08-04 23:59:59.998,1,4,298.0,23.9797828125,3.763442573666382,970.9014199123383,234062.24604065623,5195.902734954192,228866.34330570203,861.325340076025,0.8871398500517109
2020-08-05 00:59:59.998,1,4,291.43902587890625,24.00371390991211,3.4534518491912842,884.7730898246766,233827.62221127425,4375.193204471202,229452.42900680305,792.4029152549759,0.8956001537207643
2020-08-05 01:59:59.998,1,4,293.90380859375,24.054892181396486,3.2848315679122924,882.1630800876618,233325.86327268343,3958.3722835228687,229367.49098916058,753.433575054033,0.8540751614533258
2020-08-05 02:59:59.998,1,4,292.2044677734375,24.125004180908203,3.2293558420028687,895.2128300876618,232638.47541379064,3825.799715721344,228812.6756980693,738.9175509898679,0.8254099205856008
2020-08-05 03:59:59.998,1,4,288.0174865722656,24.166431884765625,2.9494642186294557,803.8645800876619,232232.31240529392,3191.3665552353405,229040.94585005858,675.5480743857945,0.8403754700973709
2020-08-05 04:59:59.998,1,4,280.0,24.21734040527344,2.6103878803207397,762.1054199123384,231733.19814304245,2499.772663314128,229233.42547972832,598.3881556366902,0.7851776670286902
2020-08-05 05:59:59.998,1,4,276.104248046875,24.061768505859376,2.271149089897156,678.5870000000001,233258.44682496384,1892.2639455682242,231366.1828793956,525.4670956795183,0.7743547926493113
2020-08-05 06:59:59.998,1,4,276.35675048828125,23.83507536621094,2.2152134172592164,683.8069199123383,235480.97810311665,1800.2033769347947,233680.77472618184,517.6527875289664,0.7570160120569235
2020-08-05 07:59:59.998,1,4,276.6092834472656,23.769586340332033,2.190392004309082,704.6865000000001,236123.0416812971,1760.0869242404247,234362.95475705666,513.346742206108,0.7284753464215761
2020-08-05 08:59:59.998,1,4,276.86181640625,24.1190859375,2.252539631890869,722.9561699123384,232696.49870071874,1861.381131735326,230835.1175689834,519.9652507563234,0.7192209879326038
2020-08-05 09:59:59.998,1,4,279.2765808105469,24.17461278076172,2.5396556946853637,717.7362500000002,232152.1057556228,2366.138220460802,229785.967535162,583.5772410094603,0.8130803495148254
2020-08-05 10:59:59.998,1,4,288.864013671875,24.0857484375,2.960671408973694,866.5034199123382,233023.34421796873,3215.6653437441582,229807.67887422457,680.3850244055247,0.7852075465257338
2020-08-05 11:59:59.998,1,4,291.68841552734375,24.042085986328125,3.1573263792938233,884.7730898246766,233451.41700200096,3657.0372319123653,229794.3797700886,725.5358570615637,0.8200247785625274
2020-08-05 12:59:59.998,1,4,294.0513610839844,23.9413456237793,3.241253620967102,905.6526699123383,234439.08962008043,3854.0421099242735,230585.04751015615,747.3846201831649,0.8252442078655907
2020-08-05 13:59:59.998,1,4,299.0,23.910461462402345,3.5450567917419433,1004.8307500000001,234741.88226200265,4610.381029286258,230131.5012327164,815.8292414388108,0.8119071211134917
2020-08-05 14:59:59.998,1,4,294.0,23.831470935058594,3.5253412554473877,900.43275,235516.31645075462,4559.243129826946,230957.07332092768,814.2024988156536,0.9042346569642803
2020-08-05 15:59:59.998,1,4,297.8405456542969,23.8383216796875,3.746114682344055,957.8516699123384,235449.15079130858,5148.1662459195095,230300.98454538907,862.7338995637733,0.9006967640853305
2020-08-05 16:59:59.998,1,4,296.1142883300781,23.863087609863282,3.369180984526062,965.6815000000001,235206.34214463498,4164.272178287911,231042.06996634707,778.4225487561566,0.8060862186509284
2020-08-05 17:59:59.998,1,4,297.7465515136719,23.91243576049805,3.4691341607574464,952.63175,234722.52596707066,4415.019403876189,230307.50656319447,798.9676384972477,0.8386951605352726
