time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-08-05 18:59:59.998,1,4,292.9910583496094,23.953540228271486,3.174879230026245,879.5531699123384,234319.53201039438,3697.812149638558,230621.7198607558,732.1961083788448,0.8324637252479232
2020-08-05 19:59:59.998,1,4,296.0,23.99195648803711,3.392504562236023,929.1421601753235,233942.8936213758,4222.127133963626,229720.76648741218,779.3287483489019,0.8387615821908752
2020-08-05 20:59:59.998,1,4,293.55047607421875,23.964076794433595,3.2241530289001465,882.1630800876618,234216.2300406218,3813.482159242685,230402.74788137912,742.8537174486653,0.8420820755441805
2020-08-05 21:59:59.998,1,4,297.70587158203125,23.914882122802737,3.46141835382843,991.7810000000001,234698.54148854475,4395.402085696427,230303.13940284832,797.1755136733267,0.8037817962567609
2020-08-05 22:59:59.998,1,4,294.0,23.907543035888672,3.2154638463363647,957.8516699123384,234770.4949241224,3792.954975136977,230977.53994898545,742.6999290216761,0.7753809408607569
2020-08-05 23:59:59.998,1,4,297.56854248046875,23.8988203125,3.475219429792786,989.1710898246766,234856.01372540623,4430.521914412223,230425.49181099402,800.7791462611249,0.8095456433154118
2020-08-06 00:59:59.998,1,4,291.0,23.972246063232422,3.0957336293060305,853.4536699123383,234136.13738562047,3515.7468441667907,230620.39054145367,713.9392986028686,0.8365296486172473
2020-08-06 01:59:59.998,1,4,289.0283508300781,23.96251875,2.9434665266601563,814.3044199123383,234231.505326375,3178.400558131636,231053.10476824336,680.0970797662264,0.8351877542792171
2020-08-06 02:59:59.998,1,4,289.8500061035156,24.098556958007812,3.0830620300827025,869.1133300876619,232897.76768971726,3487.0241160685455,229410.7435736487,707.2875528049558,0.8138035953649638
2020-08-06 03:59:59.998,1,4,285.0,24.164925,2.8227829898117065,801.2546699123383,232247.08611449998,2923.1116850147155,229323.97442948527,647.3318141755657,0.8078977115308262
2020-08-06 04:59:59.998,1,4,277.0,24.155467437744143,2.3664082022415163,738.6158300876618,232339.80937891512,2054.327829900129,230285.48154901498,544.9494523947264,0.7377982304143816
2020-08-06 05:59:59.998,1,4,277.0,23.97057639770508,2.2513285948287964,715.126290043831,234152.5070202037,1859.38019418023,232293.12682602345,522.9681588056187,0.7312948301391148
2020-08-06 06:59:59.998,1,4,277.0,23.82531317138672,2.2126872200202943,696.8566699123384,235576.6880278806,1796.0998664403726,233780.58816144022,517.2833197136465,0.7423094906714728
2020-08-06 07:59:59.998,1,4,277.0,23.489591802978516,2.086403263504028,678.5870000000001,238868.14732474618,1596.9338708832558,237271.21345386293,495.0434340857005,0.7295209517507709
2020-08-06 08:59:59.998,1,4,277.0,23.8282013671875,2.1940909654266356,733.3959599561692,235548.37175190233,1766.0365353482791,233782.33521655406,512.9397095749824,0.6994035113114583
2020-08-06 09:59:59.998,1,4,277.09765625,24.229883825683594,2.3962763271881102,696.8566699123384,231610.22069326244,2106.5133721784073,229503.70732108405,549.9543008554223,0.7891928492621075
2020-08-06 10:59:59.998,1,4,282.5578308105469,24.216717187500002,2.6921138289848328,790.8148300876618,231739.3082573437,2658.7485344022452,229080.55972294146,616.7109427817165,0.7798424097754391
2020-08-06 11:59:59.998,1,4,287.0,24.091701562500003,2.8662385962753296,785.5949599561692,232964.97894703122,3013.804696404309,229951.1742506269,659.0949308959806,0.8389755083621636
2020-08-23 17:59:59.998,1,4,372.0,15.189875152587891,5.284254425921631,1920.9231601753238,320239.731325507,10243.723921208426,309996.0074042986,1638.0977741441995,0.852765903449615
2020-08-23 18:59:59.998,1,4,343.0,18.072853829956056,3.8098751318481447,1430.252580087662,291974.6047555746,5324.905557709783,286649.6991978648,1092.0995605256962,0.7635711172489268
2020-08-23 19:59:59.998,1,4,302.62811279296875,22.479783673095703,3.1513687989578245,1015.2705898246766,248768.44760325548,3643.2492762942793,245125.1983269612,772.4799018459343,0.7608611040130011
2020-08-23 20:59:59.998,1,4,299.9951171875,23.7714234375,3.475761271105957,1012.6605800876619,236105.03052346874,4431.903598078175,231673.12692539056,805.2404821232873,0.7951731290395256
2020-08-23 21:59:59.998,1,4,292.8291015625,23.8438632019043,3.1244528902221678,858.6735898246766,235394.82093168198,3581.2809069052623,231813.5400247767,724.2904851230458,0.84349919888759
2020-08-23 22:59:59.998,1,4,279.06195068359375,24.418176983642578,2.629626088179016,743.8357500000001,229764.16821159044,2536.7544154138436,227227.4137961766,597.5231352678744,0.8032998350346489
2020-08-23 23:59:59.998,1,4,296.8380432128906,24.75176127319336,3.9608693586639405,1010.0506699123383,226493.66113503405,5755.346325502709,220738.31480953135,874.3156274121874,0.8656156106386907
2020-08-24 00:59:59.998,1,4,288.580810546875,24.813362164306643,3.2994118123535157,903.0426601753236,225889.71737443467,3993.5899930002192,221896.12738143446,732.1267037978052,0.8107332422763556
2020-08-24 01:59:59.998,1,4,279.7894592285156,25.040550622558595,2.854223490783691,772.5452099561693,223662.32992334836,2988.5902681132616,220673.73965523508,629.8521715230565,0.815294902364085
2020-08-24 02:59:59.998,1,4,277.53277587890625,25.09192888183594,2.726488663064575,717.7362500000002,223158.61027643696,2727.079621267897,220431.53065516907,601.0040693132898,0.8373606172368885
2020-08-24 03:59:59.998,1,4,271.0,25.194164501953125,2.4861698400512697,691.63675,222156.27794382127,2267.5246294741205,219888.75331434715,546.6807866566036,0.7904160481012664
2020-08-24 04:59:59.998,1,4,264.0,25.232785400390625,1.959122031504822,610.728290043831,221777.63324861423,1408.0348456102752,220369.59840300397,431.73093530519486,0.7069116370460099
2020-08-24 05:59:59.998,1,4,263.0,25.27843377685547,1.9633770401390076,595.0685800876619,221330.09017498023,1414.1576970304031,219915.93247794983,431.77789258796696,0.7255934980206148
2020-08-24 06:59:59.998,1,4,263.0,25.30332528076172,1.9346079739448547,566.3591699123383,221086.0503858728,1373.0184483250364,219713.03193754776,425.0585835659804,0.7505106408567048
2020-08-24 07:59:59.998,1,4,265.0,25.27511537475586,2.094517178393555,618.5581699123384,221362.6242537411,1609.3788100206395,219753.24544372046,460.2769475896077,0.7441126315651733
2020-08-24 08:59:59.998,1,4,270.0,25.251963299560547,2.4802152680877687,655.0974599561691,221589.61044024644,2256.675837869494,219332.93460237695,543.9928931953115,0.8303999426767867
2020-08-24 09:59:59.998,1,4,280.47052001953125,25.17168680419922,3.001328226223755,796.03475,222376.65243947826,3304.5886800062976,219072.06375947196,657.5071685383933,0.8259779721154049
2020-08-24 10:59:59.998,1,4,285.0,25.129475427246096,3.2177849728500365,863.8934101753235,222790.49868871944,3798.4329443487773,218992.06574437066,704.6693783256231,0.8156901881941818
2020-08-24 11:59:59.998,1,4,288.0,25.00170183105469,3.3970177895095826,900.43275,224043.20891408346,4233.368442086864,219809.8404719966,746.6979383926359,0.8292656374311529
2020-08-24 12:59:59.998,1,4,284.5737609863281,24.9862330078125,3.4776261277908325,848.2337500000001,224194.86742278514,4436.660588900338,219758.20683388482,764.2368818819798,0.900974385753903
2020-08-24 13:59:59.998,1,4,301.9453430175781,24.636705505371093,4.243128905456543,1051.8098300876618,227621.68399057104,6604.848755106162,221016.83523546488,937.8029221801272,0.8916088206762312
2020-08-24 14:59:59.998,1,4,286.1462707519531,24.84203250732422,3.4503729470718385,845.6238398246766,225608.6293176423,4367.395333054021,221241.2339845883,763.3647685172141,0.9027238029092022
2020-08-24 15:59:59.998,1,4,282.729248046875,24.905935583496095,3.309494539910889,796.03475,224982.1146124226,4018.0354441089453,220964.07916831365,731.2794135239714,0.9186526260618287
2020-08-24 16:59:59.998,1,4,286.0,24.914962939453126,3.205860452796936,887.383,224893.60915079003,3770.332518952412,221123.27663183762,708.8903677468851,0.7988550239827504
2020-08-24 17:59:59.998,1,4,286.0,24.978296282958986,3.2155413954940797,845.6238398246766,224272.68018439048,3793.1379310180587,220479.54225337243,708.9610949753052,0.8383882544303556
2020-08-24 18:59:59.998,1,4,288.9635314941406,24.936919738769532,3.317383829653931,866.5034199123382,224678.34161634007,4037.214946333119,220641.12667000695,731.9513057717057,0.8447183114935141
2020-08-24 19:59:59.998,1,4,286.0,24.92243690185547,3.2456799397018434,858.6735898246766,224820.3333770427,3864.5756065226524,220955.75777052005,717.1516705573966,0.8351854290800119
2020-08-24 20:59:59.998,1,4,284.24591064453125,25.014110375976564,3.129292693043518,822.1342500000001,223921.55380247312,3592.3843661590718,220329.16943631406,689.4744599814048,0.8386397476828203
2020-08-24 21:59:59.998,1,4,283.5057373046875,24.999553125000002,3.0638248250152587,845.6238398246766,224064.27512906247,3443.644308678206,220620.63082038428,675.9429656180198,0.7993423716130842
2020-08-24 22:59:59.998,1,4,282.03289794921875,24.974089562988283,3.0718043659332275,816.9143300876618,224313.92345592406,3461.605181457572,220852.3182744665,678.4151155019808,0.8304605397596357
2020-08-24 23:59:59.998,1,4,284.6783142089844,24.940919494628908,3.1048332875839235,809.0845000000002,224639.12744992893,3536.4457270784906,221102.68172285045,686.4869661871796,0.8484737579167312
2020-08-25 00:59:59.998,1,4,267.0,25.21491439819336,2.2212465411712645,634.2178300876618,221952.84305609652,1810.0224216314773,220142.82063446505,488.9914788979916,0.7710150293794217
2020-08-25 01:59:59.998,1,4,268.0,25.27800124511719,2.301000501663208,657.7074199123384,221334.33077669676,1942.3337311872094,219391.99704550955,504.8210952626105,0.7675466019980357
2020-08-25 02:59:59.998,1,4,265.0423583984375,25.312785168457033,2.102744910042572,595.0685800876619,220993.30432252365,1622.0476436457163,219371.25667887792,461.2817933911531,0.7751741712244324
2020-08-25 03:59:59.998,1,4,262.0,25.3097109375,1.9273990777816772,579.4089199123383,221023.44451321874,1362.8050032424255,219660.63950997632,423.3737140164618,0.7306993376638319
2020-08-25 04:59:59.998,1,4,262.0,25.284707812500002,1.8035019305786133,563.7492099561692,221268.57865115622,1193.2285848418178,220075.3500663144,396.9063187173622,0.704047671744358
2020-08-25 05:59:59.998,1,4,262.0,25.320147509765626,1.6975386946243287,550.6994599561691,220921.12289760643,1057.1333910405676,219863.98950656585,373.2276297418729,0.6777337856325092
2020-08-25 06:59:59.998,1,4,262.0,25.353136193847657,1.8249379216781616,542.8695800876618,220597.6972204504,1221.7620109441643,219375.93520950625,400.34746326743937,0.7374652733402226
2020-08-25 07:59:59.998,1,4,262.0,25.34193687744141,1.9383167958389282,545.479540043831,220707.49688640158,1378.2879004691313,219329.20898593246,425.1294895954993,0.7793683509400533
2020-08-25 08:59:59.998,1,4,270.0,25.34327865600586,2.4676618310508727,683.8069199123383,220694.34190150668,2233.8896340433007,218460.45226746338,539.0865196545304,0.7883607257493671
2020-08-25 09:59:59.998,1,4,276.98748779296875,25.2805755065918,2.7622117494186402,730.7860000000001,221309.09235680307,2799.0094333241905,218510.08292347888,603.5711184176748,0.8259204725017649
2020-08-25 10:59:59.998,1,4,281.8411560058594,25.17630047607422,3.075305442993164,798.6447099561692,222331.41935450168,3469.500380197971,218861.9189743037,673.067250685605,0.8427617966974876
2020-08-25 11:59:59.998,1,4,282.0,25.108541821289062,3.0498612969360352,780.375040043831,222995.73469222704,3412.326690387312,219583.40800183974,669.6989375141255,0.8581757528745548
2020-08-25 12:59:59.998,1,4,285.3817138671875,25.100707415771485,3.2231702938842774,827.3541699123384,223072.54430073814,3811.1577836511256,219261.38651708703,706.7167876177535,0.8541889475128083
2020-08-25 13:59:59.998,1,4,282.746337890625,24.999553125000002,3.0328044934020997,832.5740400438309,224064.27512906247,3374.2655297321526,220690.0095993303,669.3096527618015,0.8039040620658383
2020-08-25 14:59:59.998,1,4,293.0,24.78648008422852,3.8183564024459837,923.9223398246766,226153.2730510118,5348.639791269069,220804.63325974275,843.1107850970761,0.9125342561335456
2020-08-25 15:59:59.998,1,4,281.0683898925781,24.984537762451172,2.9631118675964356,801.2546699123383,224211.48784564197,3220.968824968567,220990.5190206734,654.8196295364531,0.8172428244419394
2020-08-25 16:59:59.998,1,4,282.0,24.98484006958008,2.99295625982666,798.6447099561692,224208.52398422713,3286.1786179395,220922.34536628763,661.2109164996178,0.8279162289022187
2020-08-25 17:59:59.998,1,4,282.50323486328125,25.002831994628906,3.0259460726348877,796.03475,224032.12863217894,3359.021575903948,220673.10705627498,667.7449216330733,0.8388389095238283
2020-08-25 18:59:59.998,1,4,282.1634826660156,25.00795261230469,3.1067369188476563,809.0845000000002,223981.9253795991,3540.7835782991137,220441.1418013,684.85263366703,0.8464537803740275
2020-08-25 19:59:59.998,1,4,287.0,24.930571289062502,3.3273368629302977,874.3332500000001,224740.58270605074,4061.476723633321,220679.10598241742,734.2737242137995,0.8398099056781831
2020-08-25 20:59:59.998,1,4,287.0,24.95606508178711,3.3350657061401368,882.1630800876618,224490.6379930477,4080.3668904749666,220410.27110257273,735.0827364352407,0.8332730682428859
2020-08-25 21:59:59.998,1,4,288.0,24.959104431152344,3.348478702052307,887.383,224460.83978636205,4113.253799420413,220347.58598694165,737.8291987259134,0.8314664566775715
2020-08-25 22:59:59.998,1,4,283.14996337890625,24.99748115844727,3.0515068766921996,811.6944599561691,224084.58897922077,3416.009986155101,220668.57899306566,673.3716862672356,0.8295876336319915
2020-08-25 23:59:59.998,1,4,268.0,25.183767462158205,2.2364770954673765,628.9979599561692,222258.21197755626,1834.9292985748846,220423.28267898137,492.9716230192727,0.7837412112650171
2020-08-26 00:59:59.998,1,4,268.3426818847656,25.265518286132814,2.275318359915161,668.1472099561693,221456.71545419382,1899.2177830148833,219557.49767117895,499.5632055082637,0.7476843397146495
2020-08-26 01:59:59.998,1,4,268.0,25.23080877685547,2.357944480483246,634.2178300876618,221797.01234248022,2039.6590458717635,219757.35329660846,518.1756382513446,0.8170310162672693
2020-08-26 02:59:59.998,1,4,263.4436340332031,25.256676965332034,1.9458542731315613,597.6785400438309,221543.39700110958,1389.028160386241,220154.36884072333,428.3883193573033,0.716753724043509
2020-08-26 03:59:59.998,1,4,261.0265808105469,25.298916247558594,1.72355894401474,550.6994599561691,221129.27716466086,1089.789719047886,220039.48744561296,379.25102662330534,0.6886715063303138
2020-08-26 04:59:59.998,1,4,261.229736328125,25.161754852294923,1.5381096598526,550.6994599561691,222474.02668642125,867.8906806994983,221606.13600572175,340.8545384730097,0.6189483797571524
2020-08-26 05:59:59.998,1,4,261.432861328125,25.133293798828127,1.5372577890403747,529.8198300876618,222753.06283915718,866.9295970759892,221886.13324208118,341.0961866064397,0.6437965648624426
2020-08-26 06:59:59.998,1,4,261.6360168457031,25.173440185546877,1.5875520947181703,568.9690800876618,222359.46204327242,924.5840482372378,221434.87799503517,351.5394044046805,0.6178532660342779
2020-08-26 07:59:59.998,1,4,261.83917236328125,25.265583398437503,1.7043392877868653,545.479540043831,221456.07708404292,1065.6204252454304,220390.45665879748,375.62011393687686,0.6886053213044335
2020-08-26 08:59:59.998,1,4,279.2934875488281,25.028753668212893,2.82019344961853,756.8855,223777.98891532724,2917.7509872942924,220860.23792803293,622.8685962858285,0.8229363573299112
2020-08-26 09:59:59.998,1,4,283.6396789550781,23.928546405029298,2.7753138801727295,767.3252900438309,234564.57495259604,2825.6257591368335,231738.9491934592,643.1483222732503,0.8381690667806773
2020-08-26 10:59:59.998,1,4,283.718017578125,24.567951562500003,2.9721379878799437,793.424790043831,228295.75727203122,3240.6219016397417,225055.13537039148,668.8949172018037,0.8430476657590344
2020-08-26 11:59:59.998,1,4,279.0,24.890180731201173,2.7571934498291015,775.1551699123384,225136.57739000133,2788.8483669366824,222347.72902306466,613.0557020467699,0.7908812658968652
2020-08-26 12:59:59.998,1,4,280.7749328613281,25.011605877685547,2.933716057131958,762.1054199123384,223946.10825434802,3157.378020528494,220788.73023381951,647.7314431207325,0.8499236801061435
2020-08-26 13:59:59.998,1,4,280.4456481933594,25.067332708740235,2.9727152611358645,759.4954599561693,223399.7546009315,3241.88086474158,220157.87373618994,654.4666711147945,0.8617124204436508
2020-08-26 14:59:59.998,1,4,281.5097351074219,25.048766400146487,3.033279147729492,793.424790043831,223581.7812896678,3375.32180294086,220206.45948672693,667.9476617564279,0.8418537839226433
2020-08-26 15:59:59.998,1,4,278.1886291503906,25.134654180908203,2.7934685725364683,746.4457099561691,222739.72546279064,2862.714284997376,219877.01117779326,614.2195205484153,0.8228589331493136
2020-08-26 16:59:59.998,1,4,278.95721435546875,25.17610746459961,2.8260330348999023,756.8855,222333.31166602037,2929.8466794644373,219403.46498655592,620.0414400235111,0.8192011077283302
2020-08-26 17:59:59.998,1,4,280.7651062011719,25.109302239990235,2.959677977522278,793.424790043831,222988.2794408221,3213.5077202217776,219774.77172060034,650.4625518764467,0.8198162699712387
2020-08-26 18:59:59.998,1,4,281.4095153808594,25.17713298339844,3.0288441381408693,806.474540043831,222323.25733614402,3365.458786588765,218957.79854955524,663.1890446370497,0.8223310367628048
2020-08-26 19:59:59.998,1,4,284.0,25.012524426269533,3.1204086347946167,801.2546699123383,223937.10267543382,3572.0157705484166,220365.0869048854,687.6291199852706,0.8581904677828599
2020-08-26 20:59:59.998,1,4,282.06854248046875,25.00829677734375,3.033280819047546,811.6944599561691,223978.55113737303,3375.3255225047687,220603.22561486825,669.1515328775982,0.8243884440380829
2020-08-26 21:59:59.998,1,4,284.49188232421875,24.892592211914064,3.1066423222457886,827.3541699123384,225112.93489548485,3540.5679559250016,221572.36693955984,688.3460925746101,0.8319847987803618
2020-08-26 22:59:59.998,1,4,283.32672119140625,25.0777623046875,3.157013174290466,827.3541699123384,223297.5013821211,3656.311715821045,219641.18966630005,693.4101293933402,0.8381055593964188
2020-08-26 23:59:59.998,1,4,280.0,25.120136462402346,2.9422488043258666,756.8855,222882.05920750264,3175.771271397095,219706.28793610554,646.430562982881,0.8540665173039793
2020-08-27 00:59:59.998,1,4,273.0,25.148685882568362,2.637284401766968,743.8357500000001,222602.1566952762,2551.551614224645,220050.60508105156,580.3360283796403,0.7801937838825846
2020-08-27 01:59:59.998,1,4,264.5862121582031,25.186199871826172,2.042035618778229,597.6785400438309,222234.36429263413,1529.7379887085615,220704.62630392556,450.68670814175437,0.7540620550115504
2020-08-27 02:59:59.998,1,4,262.0,25.243640551757814,1.8011079345977783,516.7700800876618,221671.20782488913,1190.062867687826,220481.14495720132,397.11033961161826,0.7684468488273447
2020-08-27 03:59:59.998,1,4,262.0,25.212284326171876,1.6398499764793395,532.429790043831,221978.62865040527,986.5035706333935,220992.12507977188,362.39393111418315,0.6806417257087549
2020-08-27 04:59:59.998,1,4,262.0,25.09427990112305,1.4880745756050109,514.1601699123383,223135.56055420346,812.3437040882932,222323.21685011516,330.83352656137595,0.6434444866038171
2020-08-27 05:59:59.998,1,4,262.0,25.042559802246096,1.4118218593048095,521.9900000000001,223642.63164440694,731.2236498146087,222911.40799459233,314.71119849517834,0.6029065662085065
2020-08-27 06:59:59.998,1,4,262.0,24.986556243896487,1.3932938780536652,506.3302900438309,224191.69837096467,712.1572229069806,223479.5411480577,311.372676551831,0.6149596077392027
2020-08-27 07:59:59.998,1,4,262.0,25.18258846435547,1.5891343315200805,555.9193300876618,222269.77103707395,926.4279435259822,221343.34309354797,351.7443055633852,0.6327254450891631
2020-08-27 08:59:59.998,1,4,262.0,25.415053344726562,1.8647537316833496,545.479540043831,219990.6528048325,1275.6554694860413,218714.99733534644,407.84960745620117,0.7476900186273333
2020-08-27 09:59:59.998,1,4,268.12481689453125,25.594256359863284,2.4779685152275084,668.1472099561693,218233.72135600998,2252.5891793519513,215981.13217665802,535.1944454169495,0.8010127670099206
2020-08-27 10:59:59.998,1,4,285.9632568359375,25.120427142333984,3.2516381885650634,837.7939101753235,222879.2093407577,3878.7774001057332,219000.43194065196,712.110167810468,0.8499825066303551
2020-08-27 11:59:59.998,1,4,284.98809814453125,25.11077191772461,3.2469571609588623,876.9431601753236,222973.87051455944,3867.6177359887392,219106.2527785707,711.4286164702428,0.8112596674201893
2020-08-27 12:59:59.998,1,4,282.0,25.054917187500003,3.013596369268799,788.2049199123384,223521.4781093437,3331.6593773932045,220189.8187319505,663.5632382805611,0.8418663998625643
2020-08-27 13:59:59.998,1,4,283.0,24.943772808837892,3.048016830331421,796.03475,224611.15315796007,3408.2005883636357,221202.95256959644,674.2303223511329,0.8469860421936768
2020-08-27 14:59:59.998,1,4,350.0,24.291803302001956,6.075994557192993,1837.4048398246769,231003.15347871053,13543.321181434942,217459.8322972756,1321.2847574463476,0.7191037755035102
2020-08-27 15:59:59.998,1,4,296.4085693359375,24.05910587768555,3.7557712237976073,947.4118300876618,233284.55160434797,5174.741809888767,228109.8097944592,856.7282594919755,0.9042828390824552
2020-08-27 16:59:59.998,1,4,294.0,24.690832434082033,3.8082562931808472,934.3620800876619,227091.01600371898,5320.381350832166,221770.6346528868,844.5594150595666,0.9038887954232154
2020-08-27 17:59:59.998,1,4,286.0,24.83332838745117,3.5448923340454104,843.0138300876617,225693.96572745446,4609.953281522683,221084.0124459318,783.7190208995837,0.9296633019865022
2020-08-27 18:59:59.998,1,4,286.6341552734375,24.982558813476565,3.2986466829483034,884.7730898246766,224230.88973844185,3991.7379908778016,220239.15174756406,726.4911473674501,0.8211044794676214
2020-08-27 19:59:59.998,1,4,286.0,24.959553240966798,3.1820812737854003,843.0138300876617,224456.43959210775,3714.6077562716205,220741.83183583614,702.4184494259001,0.8332229251243225
2020-08-27 20:59:59.998,1,4,288.9835510253906,24.968899182128908,3.3096767135787966,861.2835,224364.81067652267,4018.477807975703,220346.33286854698,729.275126817512,0.8467306372611481
2020-08-27 21:59:59.998,1,4,287.7765808105469,24.93431292114258,3.3027948943588257,858.6735898246766,224703.89922130917,4001.7839195792185,220702.11530172994,728.9338195927464,0.848906765307152
2020-08-27 22:59:59.998,1,4,285.0,24.929376013183596,3.196378731211853,871.7233398246767,224752.30135810617,3748.063067496555,221004.23829060962,706.4132467797808,0.8103640392625675
2020-08-27 23:59:59.998,1,4,279.60748291015625,25.005003955078127,2.885749563240051,762.1054199123384,224010.83442786033,3054.9752970065624,220955.85913085376,637.6232739821914,0.8366602012298172
2020-08-28 00:59:59.998,1,4,273.2822265625,25.021026232910156,2.6270903644271852,702.0765400438308,223853.7497728762,2531.864437291947,221321.88533558426,581.4325924019718,0.8281612605452858
2020-08-28 01:59:59.998,1,4,267.47955322265625,25.034716094970705,2.237088129347992,626.388,223719.53244865392,1835.9320874125626,221883.60036124135,496.3731684651268,0.7924372249550228
2020-08-28 02:59:59.998,1,4,263.0,24.9953859375,1.8993359763336182,563.7492099561692,224105.13081871872,1323.4087893632836,222781.72202935544,423.1373395199106,0.750577263873787
2020-08-28 03:59:59.998,1,4,263.0,25.041225,1.6759569645904542,584.6287900438309,223655.7182325,1030.4244396967897,222625.2937928032,373.1104116260445,0.6382005436271306
2020-08-28 04:59:59.998,1,4,261.0,25.0971448425293,1.4946597358703613,542.8695800876618,223107.47226756476,819.5493239148333,222287.92294364993,332.2448081941271,0.6120158881263464
2020-08-28 05:59:59.998,1,4,261.0,25.048647802734376,1.4280821126541137,529.8198300876618,223582.9440352998,748.1639611916678,222834.78007410813,318.22636350104716,0.6006312814837352
2020-08-28 06:59:59.998,1,4,261.0,24.889350549316408,1.3514752440582276,475.0109199123383,225144.71660942503,670.0490800656402,224474.6675293594,303.3719560841305,0.6386631198712585
2020-08-28 07:59:59.998,1,4,272.5,22.366485937500002,2.0250503476570128,568.9690800876618,249879.23446471873,1504.3956750756447,248374.83878964308,502.9715536402212,0.8840050738130228
2020-08-28 08:59:59.998,1,4,265.3131103515625,24.80548822631836,1.9855855144432069,592.4586699123383,225966.9145648231,1446.3307419488467,224520.58382287424,445.8048189330309,0.7524656850730083
2020-08-28 09:59:59.998,1,4,274.0,25.10212360839844,2.7335887564224244,754.275540043831,223058.6597499565,2741.3013793071145,220317.3583706494,602.2570536866971,0.7984576215366865
2020-08-28 10:59:59.998,1,4,279.6224670410156,25.034516107177737,2.91848901260376,741.2257900438309,223721.49315697444,3124.6872182141997,220596.80593876023,643.8093543477555,0.8685738718153414
2020-08-28 11:59:59.998,1,4,280.8097839355469,25.06159817504883,2.9487836579177857,767.3252900438309,223455.97677207677,3189.8939704143,220266.08280166247,649.5170253591081,0.8464689406001548
2020-08-28 12:59:59.998,1,4,284.7755126953125,25.035474188232424,3.2212369131591796,837.7939101753235,223712.09999618295,3806.5869987419105,219905.51299744105,708.3677558745629,0.845515522697371
2020-08-28 13:59:59.998,1,4,285.36474609375,25.011636108398438,3.239325922723389,816.9143300876618,223945.81186820654,3849.459178879046,220096.3526893275,712.9638207634082,0.8727522513736552
2020-08-28 14:59:59.998,1,4,279.2816467285156,25.098014556884767,2.8785361545181276,788.2049199123384,223098.94546626377,3039.7215525815313,220059.22391368225,633.4484321707345,0.8036595765491854
2020-08-28 15:59:59.998,1,4,281.821533203125,25.029025744628907,3.0393998487075806,803.8645800876619,223775.32144005393,3388.9573294907555,220386.36411056318,669.8422817348596,0.8332775175413413
2020-08-28 16:59:59.998,1,4,280.3054504394531,25.08041795654297,2.9611019405044554,777.7650800876618,223271.4649995388,3216.600635637413,220054.86436390138,651.6048858853932,0.8377913878724806
2020-08-28 17:59:59.998,1,4,277.45306396484375,25.071369671630862,2.7365705549629213,717.7362500000002,223360.17565157698,2747.2850639683584,220612.89058760862,603.7227404273063,0.8411484586814533
2020-08-28 18:59:59.998,1,4,280.9154052734375,25.055559008789064,2.987023080734253,790.8148300876618,223515.18560357078,3273.1626171312773,220242.0229864395,657.8680060080986,0.8318862785301763
2020-08-28 19:59:59.998,1,4,281.19158935546875,25.12924055786133,3.007428871385193,767.3252900438309,222792.80138104942,3318.036467546629,219474.7649135028,660.0547445413462,0.8602019939987156
2020-08-28 20:59:59.998,1,4,281.0,25.122720025634766,3.0186206856033326,811.6944599561691,222856.72959187315,3342.7778302993293,219513.95176157382,662.6293555660188,0.8163531824546398
2020-08-28 21:59:59.998,1,4,280.8736267089844,25.03792752685547,2.943277667720032,798.6447099561692,223688.04712085522,3177.9927056230395,220510.05441523218,649.0223186680819,0.8126546267409712
2020-08-28 22:59:59.998,1,4,283.0,25.0221354675293,3.118095864871216,819.524290043831,223842.8746813773,3566.722752813279,220276.151928564,686.8421584581992,0.8380985979335213
2020-08-28 23:59:59.998,1,4,275.5986022949219,25.11130676879883,2.725055006437683,715.126290043831,222968.62675974861,2724.212440548876,220244.41431919974,600.1781438804705,0.8392617531145231
2020-08-29 00:59:59.998,1,4,276.0,25.129533563232425,2.719417483509064,720.3462099561692,222789.92871537045,2712.952540003224,220076.97617536722,598.4811767291013,0.8308243570345389
2020-08-29 01:59:59.998,1,4,266.4324645996094,25.234643426513674,2.195365178311157,639.43775,221759.41690038022,1768.0883736478816,219991.32852673234,482.9613021779981,0.7552905692195966
2020-08-29 02:59:59.998,1,4,262.965087890625,25.317733703613282,2.0255051132995607,589.8487099561692,220944.78819105687,1505.071435346125,219439.71675571075,444.4762683496994,0.7535428336915881
2020-08-29 03:59:59.998,1,4,261.1842041015625,25.223585961914065,1.7286459347763061,524.5999599561692,221867.82583135983,1096.2321227628554,220771.59370859698,381.6359179784525,0.7274798839297253
2020-08-29 04:59:59.998,1,4,261.4081115722656,25.088977899169922,1.5545425603569032,495.89050000000003,223187.54212363219,886.5345365385998,222301.0075870936,345.57637750435987,0.6968804151407616
2020-08-29 05:59:59.998,1,4,261.63201904296875,24.967580657958987,1.4302362744941712,519.380040043831,224377.73767207796,750.4227693986245,223627.31490267933,319.8398977415429,0.6158109150951419
2020-08-29 06:59:59.998,1,4,261.85589599609375,24.875225830078126,1.3104589262947082,485.45070995616913,225283.19733429785,629.9952172692739,224653.20211702856,294.39879403494933,0.6064442547865061
2020-08-29 07:59:59.998,1,4,262.0,25.07290213623047,1.5386623647331237,495.89050000000003,223345.15115409737,868.5145290674411,222476.63662502993,342.3164278073404,0.6903064846117044
2020-08-29 08:59:59.998,1,4,262.0,25.121229418945315,1.6212356716506957,521.9900000000001,222871.34370854148,964.2346353881057,221907.10907315338,359.763721022278,0.6892157340605719
2020-08-29 09:59:59.998,1,4,264.391845703125,25.189915924072267,2.094010936154938,610.728290043831,222197.9315961661,1608.6009342603636,220589.33066190575,461.9164708051284,0.7563371115033454
2020-08-29 10:59:59.998,1,4,274.2301330566406,25.162512945556642,2.72496024270401,686.4168300876618,222466.59423395028,2724.022974976342,219742.57125897394,598.7897703102568,0.8723413297336924
2020-08-29 11:59:59.998,1,4,280.3060607910156,25.191557684326174,3.0106769108917235,754.275540043831,222181.83554879038,3325.2073325362257,218856.62821625415,658.9065973662904,0.8735621962870508
2020-08-29 12:59:59.998,1,4,291.73321533203125,24.85233187866211,3.8461851851028444,926.5322500000001,225507.65283913366,5426.887354119117,220080.76548501453,846.4713797345563,0.9135908434213231
2020-08-29 13:59:59.998,1,4,304.0,24.707568621826173,4.340057998800659,1080.5193398246765,226926.93207600914,6910.054810367946,220016.8772656412,954.8860080478889,0.883728752326476
2020-08-29 14:59:59.998,1,4,291.0,24.799193261718752,3.722466200404358,871.7233398246767,226028.6312790527,5083.372694969905,220945.2585840828,822.461257218849,0.9434888566643915
2020-08-29 15:59:59.998,1,4,285.32635498046875,24.8025046875,3.1830874072540283,874.3332500000001,225996.16559709373,3716.9571507229125,222279.20844637082,707.5341493000361,0.8092270873834845
2020-08-29 16:59:59.998,1,4,278.0,25.070990625,2.8899522596191405,741.2257900438309,223363.89187781248,3063.880077238773,220300.0118005737,636.6565168971913,0.8589238602444524
2020-08-29 17:59:59.998,1,4,280.7593688964844,24.961550793457032,2.966880355545044,811.6944599561691,224436.85530783614,3229.1668960621905,221207.68841177394,656.2967452444212,0.8085514656338307
2020-08-29 18:59:59.998,1,4,281.6237487792969,24.898329071044923,2.9933754263946533,803.8645800876619,225056.6899254056,3287.099147710454,221769.59077769515,663.839643355551,0.8258102916826598
2020-08-29 19:59:59.998,1,4,262.7398376464844,25.19868515625,1.9077945170059205,563.7492099561692,222111.9568162031,1335.2224265927305,220776.73438961038,421.19664335097116,0.7471347824748502
2020-08-29 20:59:59.998,1,4,276.5058288574219,25.3185662109375,2.8172108154190063,751.6655800876619,220936.6261726992,2911.5826289081606,218025.04354379105,614.2225107037679,0.8171486455880221
2020-08-29 21:59:59.998,1,4,282.0,25.26166968383789,3.175572158491516,840.4039199123383,221494.44768989758,3699.4264465800197,217795.02124331758,691.6238057183476,0.8229659445073628
2020-08-29 22:59:59.998,1,4,282.0983581542969,25.11070447998047,3.0404537818725585,814.3044199123383,222974.53168364428,3391.3080263151533,219583.22365732913,667.6326428046942,0.8198809026193993
2020-08-29 23:59:59.998,1,4,281.40130615234375,25.105104821777346,3.0721486574523924,788.2049199123384,223029.43151661984,3462.3811866675073,219567.05032995233,674.5426188919449,0.8557960015867009
2020-08-30 00:59:59.998,1,4,276.54412841796875,25.163198950195312,2.7157502774345397,717.7362500000002,222459.86854843213,2705.6404977145266,219754.22805071762,596.7976057961495,0.8314998800689659
2020-08-30 01:59:59.998,1,4,270.9135437011719,25.20919846801758,2.5597427649833677,707.2964599561693,222008.8828357701,2403.7155552015915,219605.1672805685,562.1327380993974,0.794762549969828
2020-08-30 02:59:59.998,1,4,266.5623779296875,25.24204530029297,2.2292234079803466,634.2178300876618,221686.84789358568,1823.0459493636781,219863.801944222,490.12553386161454,0.7728031452440706
2020-08-30 03:59:59.998,1,4,262.0,25.3394765625,1.9432737580558777,587.2387500000001,220731.61815853123,1385.3464547131468,219346.27170381809,426.24985372942416,0.7258544394923259
2020-08-30 04:59:59.998,1,4,262.0,25.184844140625,1.640506470211029,568.9690800876618,222247.6560711328,987.2935978379902,221260.3624732948,362.9790562386777,0.6379591948700499
2020-08-30 05:59:59.998,1,4,262.0,24.966129583740237,1.424425268751526,490.6705800876618,224391.964206869,744.3372681664204,223647.62693870257,318.5693311078024,0.6492529693769039
2020-08-30 06:59:59.998,1,4,262.0,25.022293597412112,1.4154091763763428,508.9402500000001,223841.324353868,734.9443227015294,223106.38003116645,315.78681760422063,0.6204791576304303
2020-08-30 07:59:59.998,1,4,262.0,24.997509063720706,1.411148150997162,519.380040043831,224084.31539201326,730.5259500236589,223353.7894419896,315.18528698927304,0.6068490559681005
2020-08-30 08:59:59.998,1,4,262.0,25.11366708984375,1.5454992254974365,501.11041991233833,222945.48584177927,876.249955946755,222069.23588583252,343.2078320683617,0.684894622882519
2020-08-30 09:59:59.998,1,4,262.0,25.394015093994142,1.8008378496002198,566.3591699123383,220196.91476036826,1189.7059828821737,219007.20877748608,394.39647090179443,0.6963716522199853
2020-08-30 10:59:59.998,1,4,266.08197021484375,25.565890649414065,2.284714008620453,644.6576699123383,218511.82275245356,1914.9353428229101,216596.88740963064,494.86194288837015,0.767635236474674
2020-08-30 11:59:59.998,1,4,286.0,25.089152307128906,3.32762031847229,871.7233398246767,223185.8322035852,4062.1687468162913,219123.6634567689,729.1603547768282,0.8364584512828105
2020-08-30 12:59:59.998,1,4,285.0,25.085873437500002,3.18737066116333,835.1840000000001,223217.97870046872,3726.9671698425,219491.01153062622,699.59921054178,0.8376587800314421
2020-08-30 13:59:59.998,1,4,283.44000244140625,25.092156774902346,3.1618509715301513,832.5740400438309,223156.3759809089,3667.5261432854186,219488.84983762348,693.9910330991253,0.8335487292668771
2020-08-30 14:59:59.998,1,4,281.61065673828125,25.143437365722658,3.1087318040771486,814.3044199123383,222653.61388922384,3545.3322252072935,219108.28166401654,681.1488837456221,0.8364794137049499
2020-08-30 15:59:59.998,1,4,280.114990234375,25.056682196044925,2.902736839942932,751.6655800876619,223504.1737184681,3091.048043033265,220413.12567543486,639.8012999050561,0.851178126089584
2020-08-30 16:59:59.998,1,4,278.4917907714844,25.000543762207034,2.8320812006744385,775.1551699123384,224054.56278319552,2942.4007863919637,221112.16199680357,626.2075972316284,0.8078480561542867
2020-08-30 17:59:59.998,1,4,274.8524475097656,25.07116968383789,2.710031862712097,759.4954599561693,223362.13635989756,2694.2582396943426,220667.8781202032,598.0169807828204,0.7873871699211107
2020-08-30 18:59:59.998,1,4,280.0,25.042148199462893,2.9600436619125365,790.8148300876618,223646.66705571784,3214.3018621635892,220432.36519355426,652.4894254715699,0.8250849638204705
2020-08-30 19:59:59.998,1,4,277.3463134765625,25.08535718994141,2.7413216107955933,730.7860000000001,223223.04006380783,2756.832660070659,220466.20740373718,604.3687788060082,0.8270119827227235
2020-08-30 20:59:59.998,1,4,279.4789733886719,25.03179766845703,2.887344334927368,756.8855,223748.14511077368,3058.3528141628644,220689.7922966108,637.2074215639167,0.8418808677982558
2020-08-30 21:59:59.998,1,4,280.359619140625,25.086378057861328,2.9562999094711304,764.7153300876619,223213.03133179943,3206.176346444674,220006.85498535476,650.4062454762324,0.850520736130233
2020-08-30 22:59:59.998,1,4,281.8443603515625,25.036883404541015,2.991506224282837,806.474540043831,223698.28384220324,3282.995195872895,220415.28864633033,659.3737079125954,0.8176001537218511
2020-08-30 23:59:59.998,1,4,268.0,25.426987500000003,2.2762283925956726,605.5084199123382,219873.64867574995,1900.7373030209656,217972.911372729,496.1561296833459,0.8194041789793383
2020-08-31 00:59:59.998,1,4,270.7724304199219,25.383585498046877,2.511704905810547,665.5372500000001,220299.1679791787,2314.3426205047735,217984.8253586739,547.5135552456367,0.822664028565849
2020-08-31 01:59:59.998,1,4,266.58099365234375,25.366233068847656,2.270870982572937,649.877540043831,220469.29362438794,1891.8005499729652,218577.49307441496,496.3612864662261,0.763776643877782
2020-08-31 02:59:59.998,1,4,263.0,25.302071868896487,1.9788788493553162,602.8984599561692,221098.3390112772,1436.5767686268262,219661.76224265035,434.684015314097,0.7209904224099338
2020-08-31 03:59:59.998,1,4,261.0,25.343120526123048,1.820340627106476,566.3591699123383,220695.89222901597,1215.614157902054,219480.27807111392,399.5288670214752,0.7054337393059509
2020-08-31 04:59:59.998,1,4,261.0,25.17882357788086,1.5987450788589477,545.479540043831,222306.68251115514,937.6675076761502,221369.015003479,353.9126233486646,0.6488100787799056
2020-08-31 05:59:59.998,1,4,261.0,24.957539410400393,1.3494516121582032,477.62083008766183,224476.18346891706,668.0439859348696,223808.1394829822,302.01825463943834,0.6323389509289332
2020-08-31 06:59:59.998,1,4,261.0,25.001794848632812,1.362001288729477,464.57108008766176,224042.2969567251,680.5271599311259,223361.76979679396,304.21901831613013,0.6548384765119815
2020-08-31 07:59:59.998,1,4,261.0,25.11102306518555,1.549556684337616,532.429790043831,222971.40822969173,880.8569011559778,222090.55132853574,344.141898339359,0.6463610879305389
2020-08-31 08:59:59.998,1,4,301.0,19.35926484375,2.5295470616981506,895.2128300876618,279362.4510787969,2347.3397498860186,277015.11132891086,700.7227609080326,0.7827443233129442
2020-08-31 09:59:59.998,1,4,276.76995849609375,24.265302593994143,2.56816737789917,709.9064199123383,231262.97013011825,2419.5637860116562,228843.4063441066,587.7081708202586,0.8278671023891161
2020-08-31 10:59:59.998,1,4,276.7479553222656,24.731964807128907,2.726911673664093,749.0556699123383,226687.7484598352,2727.925891483159,223959.82256835204,610.7186545933782,0.8153181120234366
2020-08-31 11:59:59.998,1,4,282.0,24.84152556152344,3.0120427120056155,788.2049199123384,225613.59948524556,3328.2249941192326,222285.37449112633,669.5330422214361,0.8494403235847594
2020-08-31 12:59:59.998,1,4,286.0,25.01069197998047,3.3018502653945925,845.6238398246766,223955.06823539425,3999.4951547396004,219955.57308065466,726.2603673513793,0.8588456629864587
2020-08-31 13:59:59.998,1,4,286.1934509277344,25.033576629638674,3.283701088380432,863.8934101753235,223730.70392629429,3955.6481932680495,219775.05573302624,721.6755897094083,0.8353757317849517
2020-08-31 14:59:59.998,1,4,282.0,25.081203955078127,3.0504509379455564,806.474540043831,223263.7589598603,3413.6462535129463,219850.11270634737,670.6419825125137,0.8315724169991343
2020-08-31 15:59:59.998,1,4,280.6451721191406,25.094449658203125,2.9932520831222535,769.9352500000001,223133.89623202442,3286.8282607319534,219847.06797129248,658.0576941733908,0.8546922538919873
2020-08-31 16:59:59.998,1,4,277.2148742675781,25.049024523925784,2.7919453332618716,730.7860000000001,223579.25060799826,2859.593140204847,220719.6574677934,616.2372176263647,0.8432526315862162
2020-08-31 17:59:59.998,1,4,277.2513732910156,25.16062701416016,2.758775352367401,751.6655800876619,222485.0841693918,2792.049413191605,219693.0347562002,606.0837293722,0.8063209829316867
2020-08-31 18:59:59.998,1,4,273.0,25.20076875,2.638406858972168,709.9064199123383,222091.52897137497,2553.724013203252,219537.8049581717,579.2300504053342,0.8159245136518973
2020-08-31 19:59:59.998,1,4,274.0,25.160327032470704,2.6246988754234315,712.5163300876618,222488.02523187266,2527.2569292388403,219960.7683026338,577.3307812011969,0.8102702447958873
2020-08-31 20:59:59.998,1,4,280.0,25.125261730957032,2.947586659927368,790.8148300876618,222831.81035705493,3187.304752529471,219644.50560452545,647.4212146462413,0.8186761173591987
2020-08-31 21:59:59.998,1,4,278.4925231933594,25.139898046875,2.83895934299469,764.7153300876619,222688.31386671093,2956.7102823283767,219731.60358438257,623.8090889470884,0.8157402688338667
2020-08-31 22:59:59.998,1,4,281.8431701660156,25.064146856689455,3.0385234095199585,803.8645800876619,223430.98914045663,3387.0031366158296,220043.9860038408,668.6088025967524,0.8317430810595489
2020-08-31 23:59:59.998,1,4,280.1346130371094,25.179158441162112,2.957782702848816,772.5452099561693,222303.39946466486,3209.3934011804467,219094.0060634844,648.0324614324278,0.8388278809847183
2020-09-01 00:59:59.998,1,4,272.0,25.192434375,2.5678718888671876,691.63675,222173.24035068747,2419.007036139071,219754.2333145484,564.30071818799,0.8158917498065134
2020-09-01 01:59:59.998,1,4,268.98907470703125,25.137326110839844,2.3934175376564024,670.7571699123383,222713.52948767063,2101.4901733939446,220612.03931427668,528.0167239129335,0.7871950500088434
2020-09-01 02:59:59.998,1,4,264.0,25.270001733398438,2.0221579646324157,592.4586699123383,221412.75910951904,1500.1012820583808,219912.65782746067,444.6981325492827,0.7505977296527391
2020-09-01 03:59:59.998,1,4,261.0,25.303953149414063,1.8120281596321106,542.8695800876618,221079.8946737036,1204.5374597844661,219875.3572139191,398.4203388807907,0.733915388695116
2020-09-01 04:59:59.998,1,4,261.0,25.12674768676758,1.587363737173462,514.1601699123383,222817.2418382545,924.364663877513,221892.87717437698,352.22470676369096,0.6850486042583646
2020-09-01 05:59:59.998,1,4,261.0,24.970066552734377,1.4009419966014862,488.06066991233837,224353.3656116748,719.9970791781268,223633.36853249665,313.29737781863184,0.6419230172242805
2020-09-01 06:59:59.998,1,4,261.0,25.004569097900394,1.45753307661438,508.9402500000001,224015.09782851083,779.3405327843191,223235.7572957265,325.3735001415813,0.639315715629843
2020-09-01 07:59:59.998,1,4,272.34783935546875,24.199388012695312,1.4168431672668458,615.9482099561692,231909.20591321337,736.4342626440092,231172.77165056937,327.535561971248,0.5317582820714024
2020-09-01 08:59:59.998,1,4,262.6625671386719,25.39795671386719,1.9195007629211427,574.1890000000001,220158.27056730614,1351.6585744174527,218806.61199288868,419.9994586525403,0.7314655255543736
2020-09-01 09:59:59.998,1,4,272.2754821777344,25.40371217651367,2.612161148776245,675.9770400438309,220101.84320575523,2503.170069239904,217598.6731365153,568.4027999924665,0.8408611037375038
2020-09-01 10:59:59.998,1,4,279.7723693847656,25.22955769042969,2.9183783713485716,767.3252900438309,221809.27816895064,3124.4503060577986,218684.82786289285,638.205071777152,0.8317268830546387
2020-09-01 11:59:59.998,1,4,282.0,25.101049255371095,2.9828143676101684,809.0845000000002,223069.19285744603,3263.9453482688687,219805.24750917716,655.6382503464829,0.810345829572168
2020-09-01 12:59:59.998,1,4,283.0,25.0937962097168,3.039458679103088,777.7650800876618,223140.30273246713,3389.08852356821,219751.21420889892,667.9247352706797,0.8587743939280457
2020-09-01 13:59:59.998,1,4,285.4707336425781,25.098088970947266,3.279431873542786,858.6735898246766,223098.21590037705,3945.369222323474,219152.84667805358,718.6968305736441,0.8369849021679905
2020-09-01 14:59:59.998,1,4,283.0,25.059816888427736,3.056949356803894,832.5740400438309,223473.44075549007,3428.206023424892,220045.23473206518,672.6671387819484,0.8079367196538291
2020-09-01 15:59:59.998,1,4,281.4590148925781,25.130875341796877,3.0576265748794555,829.9640800876618,222776.77373047557,3429.7251197370565,219347.0486107385,670.6813649535699,0.8080848087820037
2020-09-01 16:59:59.998,1,4,277.27630615234375,25.181639685058595,2.7714631633758544,775.1551699123384,222279.07300212962,2817.7901508935047,219461.28285123612,608.22886120941,0.7846543309234383
2020-09-01 17:59:59.998,1,4,274.66888427734375,25.104363006591797,2.689189022389984,702.0765400438308,223036.7043765531,2652.9745578876127,220383.72981866548,592.6535069417154,0.8441437267006754
2020-09-01 18:59:59.998,1,4,277.0,25.145579095458984,2.7288024357788085,715.126290043831,222632.61607104674,2731.710133659175,219900.90593738755,600.0661277519098,0.8391051148673768
2020-09-01 19:59:59.998,1,4,275.9344177246094,25.17519356689453,2.70465991222229,725.5660800876618,222342.27164706663,2683.5874596741924,219658.68418739244,594.1020374931365,0.8188117578778739
2020-09-01 20:59:59.998,1,4,280.3757629394531,25.160245642089844,2.9568608038101196,785.5949599561692,222488.82319456126,3207.393067896797,219281.43012666446,648.3846657449617,0.8253421913260964
2020-09-01 21:59:59.998,1,4,279.0,25.167149871826172,2.8493522671829226,741.2257900438309,222421.13315963413,2978.3978858069895,219442.73527382716,625.2696552693012,0.8435616564722163
2020-09-01 22:59:59.998,1,4,279.0,25.156715625,2.808920075079346,717.7362500000002,222523.43197631248,2894.4709126263856,219628.9610636861,616.9201978006079,0.859536073036032
2020-09-01 23:59:59.998,1,4,279.0791320800781,25.161829266357422,2.8907685313568114,759.4954599561693,222473.29712053452,3065.6111175397164,219407.6860029948,634.2568342352738,0.8351028645673234
2020-09-02 00:59:59.998,1,4,272.1023864746094,25.203838330078128,2.5561963952041626,702.0765400438308,222061.43437854783,2397.059762086083,219664.37461646175,561.5052825493763,0.7997778739542006
2020-09-02 01:59:59.998,1,4,271.09783935546875,25.1251640625,2.4779068435913087,699.4665800876619,222832.7679122812,2252.4770559486133,220580.2908563326,546.577412274268,0.7814203392044367
2020-09-02 02:59:59.998,1,4,266.9987487792969,25.30514842529297,2.23199879874115,621.1680800876618,221068.17602164816,1827.5881720195998,219240.58784962856,489.34472871567453,0.7877815109987882
2020-09-02 03:59:59.998,1,4,262.0,25.28637282714844,1.756503965499115,529.8198300876618,221252.25461444087,1131.8495299242225,220120.40508451665,386.6423644182251,0.7297619727714851
2020-09-02 04:59:59.998,1,4,262.0,25.280445281982423,1.6503577202178956,503.7203300876618,221310.36909710482,999.1866062578288,220311.182490847,363.592260874103,0.7218137509177512
2020-09-02 05:59:59.998,1,4,262.0,25.12197123413086,1.46895586698761,485.45070995616913,222864.07084860824,791.6038939890598,222072.4669546192,326.21465322939997,0.6719830593282139
2020-09-02 06:59:59.998,1,4,262.0,24.982884375,1.3404040154376984,480.23079004383095,224227.69788768748,659.116017813342,223568.58186987415,299.67222486409116,0.6240170998547175
2020-09-02 07:59:59.998,1,4,262.0,25.18706726074219,1.535843352571106,553.3094199123384,222225.86029026707,865.3350008750791,221360.52528939198,339.9750912873609,0.6144393698217241
2020-09-02 08:59:59.998,1,4,262.0,25.46565258178711,1.8690058990768432,558.5292900438309,219494.5708007977,1281.4798150522297,218213.09098574545,407.8415543081502,0.7302062068690159
2020-09-02 09:59:59.998,1,4,268.82086181640625,25.56316290893555,2.515712559372711,657.7074199123384,218538.56590198862,2321.7340007940456,216216.8319011946,543.9393995616134,0.827023358857821
2020-09-02 10:59:59.998,1,4,276.0980529785156,25.441070361328126,2.7358386847869873,707.2964599561693,219735.57833168845,2745.8157891244127,216989.76254256404,593.6489865666891,0.8393213032672002
2020-09-02 11:59:59.998,1,4,286.3333435058594,25.098375,3.2065583952163697,853.4536699123383,223095.41163149997,3771.9743629977584,219323.43726850222,703.2734090410266,0.8240323216528703
2020-09-02 12:59:59.998,1,4,288.0,25.022840075683597,3.642989344445801,874.3332500000001,223835.96660438742,4868.623909326777,218967.34269506065,797.695696219718,0.9123474329950484
2020-09-02 13:59:59.998,1,4,290.0,24.848560015869143,3.678922348347473,900.43275,225544.63271001668,4965.141936615726,220579.49077340096,811.4948181933701,0.9012275688477235
