time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-09-01 00:00:00.000,1,5,280.1985168457031,24.992123345947267,2.908061325,775.1551699123384,224137.11772306456,3102.398251256481,221034.7194718081,642.7825191781894,0.8292307709834164
2019-09-01 01:00:00.000,1,5,280.6748962402344,25.010205963134766,2.919771916342163,775.1551699123384,223959.8332125919,3127.4349098852003,220832.39830270672,644.7802347827297,0.8318079525363256
2019-09-01 02:00:00.000,1,5,269.0788879394531,25.26794139404297,2.3444096454849244,660.3173300876618,221432.95896500754,2016.3105599417413,219416.6484050658,514.4025069008105,0.779023180918968
2019-09-01 03:00:00.000,1,5,270.1481628417969,25.25695834350586,2.5307457310066224,668.1472099561693,221540.63833010042,2349.5649314717843,219191.07339862865,554.7168732783387,0.830231519360424
2019-09-01 04:00:00.000,1,5,270.42236328125,25.23299701538086,2.5088278989120485,668.1472099561693,221775.55854562388,2309.0437764546127,219466.51476916927,550.603715129885,0.8240754536204751
2019-09-01 05:00:00.000,1,5,264.41644287109375,25.272582971191408,2.139691401212311,605.5084199123382,221387.45229282347,1679.5491148376668,219707.9031779858,470.1071112083232,0.7763841025965954
2019-09-01 06:00:00.000,1,5,261.05670166015625,25.269208758544924,1.9159724433769225,571.5790400438309,221420.53354599935,1346.694054136585,220073.83949186277,421.655411974565,0.7377027190189319
2019-09-01 07:00:00.000,1,5,261.3881530761719,25.21390748291016,1.7891322722122192,540.2596699123383,221962.71499450118,1174.2898977398916,220788.4250967613,395.0196966715259,0.7311663606791549
2019-09-01 08:00:00.000,1,5,261.7195739746094,25.28324046020508,1.829002065790558,548.0895,221282.96477848498,1227.2098081828458,220055.75497030214,402.4824304297834,0.7343370570495938
2019-09-01 09:00:00.000,1,5,265.0,25.375874340820314,2.174872980516815,613.33825,220374.76924418993,1735.2346901101207,218639.53455407982,475.51321617444074,0.7752870723038074
2019-09-01 10:00:00.000,1,5,272.0,25.234908526611328,2.594935709250641,652.4875000000001,221756.8178219088,2470.265486042168,219286.55233586664,569.0345052147999,0.8721002397973905
2019-09-01 11:00:00.000,1,5,285.0,24.893359606933593,3.4921956757965087,845.6238398246766,225105.41124727807,4473.913325276566,220631.4979220015,770.48836298772,0.9111478729685124
2019-09-01 12:00:00.000,1,5,285.0,24.872523669433594,3.4602614674713137,819.524290043831,225309.68969555933,4392.464485887337,220917.22520967197,764.4313618937102,0.9327745024529118
2019-09-01 13:00:00.000,1,5,286.9926452636719,24.906396020507813,3.575539961732483,861.2835,224977.60042349852,4690.009237889212,220287.59118560932,787.6470853579343,0.9145038600622609
2019-09-01 14:00:00.000,1,5,289.72418212890625,24.871363275146486,3.714207883634949,882.1630800876618,225321.06636360532,5060.842719871381,220260.22364373395,818.0922591087535,0.9273707748316316
2019-09-01 15:00:00.000,1,5,289.1499938964844,24.88880174560547,3.725144654718018,889.9929101753237,225150.09715783957,5090.690682159463,220059.4064756801,819.7531217532993,0.9210782607153718
2019-09-01 16:00:00.000,1,5,288.0662841796875,24.861652239990235,3.6253709780456544,887.383,225416.27471182213,4821.646126908324,220594.6285849138,799.7373643845068,0.9012313334653771
2019-09-01 17:00:00.000,1,5,286.0,24.868309973144534,3.573259281115723,866.5034199123382,225351.00136389473,4684.028042383878,220666.97332151086,788.5003104568042,0.9099794557493779
2019-09-01 18:00:00.000,1,5,283.0601806640625,24.91989984741211,3.366634564338684,814.3044199123383,224845.207013993,4157.979860034114,220687.2271539589,742.9732468445807,0.9124023260546263
2019-09-01 19:00:00.000,1,5,279.60699462890625,24.973859344482424,3.2079803526168824,772.5452099561693,224316.18055038608,3775.3204901831564,220540.86006020292,707.4907460223603,0.9157920299091624
2019-09-01 20:00:00.000,1,5,285.0,24.97810559692383,3.2277614045791627,814.3044199123383,224274.5496969752,3822.022806233811,220452.5268907414,711.5681578398851,0.8738355588398833
2019-09-01 21:00:00.000,1,5,283.57745361328125,24.967566705322266,3.0903670270339965,827.3541699123384,224377.87446568176,3503.567979120422,220874.30648656134,682.5826738850703,0.8250187147269624
2019-09-01 22:00:00.000,1,5,284.0,24.96710859375,3.1799296189224244,822.1342500000001,224382.36585567184,3709.5859790390787,220672.77987663276,701.7239088196528,0.85353932015319
2019-09-01 23:00:00.000,1,5,283.0,24.952523437500002,3.0573137041397094,827.3541699123384,224525.3607694687,3429.023264419703,221096.337505049,675.9608625892848,0.8170151153778625
2019-09-02 00:00:00.000,1,5,282.0,24.991437341308593,3.0622624768981934,824.7442099561692,224143.84340858276,3440.1331422487356,220703.71026633403,675.8526904608053,0.8194694576840051
2019-09-02 01:00:00.000,1,5,278.3868408203125,25.054242810058597,2.807619121105957,736.0059199123383,223528.0898001921,2891.790379667401,220636.2994205247,619.4626930631244,0.8416544980193982
2019-09-02 02:00:00.000,1,5,274.87664794921875,25.042141223144533,2.6713716020095823,702.0765400438308,223646.73545251976,2617.9360612256987,221028.79939129407,590.4500579201758,0.8410052526229033
2019-09-02 03:00:00.000,1,5,264.44891357421875,25.31226892089844,2.0847200790916443,592.4586699123383,220998.36568586275,1594.3582902038943,219404.00739565885,457.3959396509016,0.772030122740172
2019-09-02 04:00:00.000,1,5,268.84698486328125,25.34465531616211,2.381650622895813,649.877540043831,220680.8449326024,2080.8775813361594,218599.96735126624,520.6287484071477,0.801118235863381
2019-09-02 05:00:00.000,1,5,267.0,25.305657696533203,2.268540663809967,634.2178300876618,221063.18305511095,1887.919892376539,219175.2631627344,497.2079969859137,0.7839703858801785
2019-09-02 06:00:00.000,1,5,262.1563720703125,25.30039290161133,1.9865612299232482,579.4089199123383,221114.7998415963,1447.7525432433288,219667.047298353,436.38203965462446,0.7531503652388487
2019-09-02 07:00:00.000,1,5,261.04638671875,25.308315673828126,1.893480513530731,576.7989599561693,221037.1238735947,1315.2614935965996,219721.8623799981,416.0390648132074,0.7212895544139366
2019-09-02 08:00:00.000,1,5,261.55853271484375,25.27935,1.865861147026062,568.9690800876618,221321.10739499997,1277.171058259963,220043.93633674,410.5714314493994,0.7216058759926676
2019-09-02 09:00:00.000,1,5,265.0,25.367526013183596,2.191814463105011,610.728290043831,220456.61741710617,1762.3736967158509,218694.2437203903,479.3372063841638,0.7848616384706242
2019-09-02 10:00:00.000,1,5,280.0,25.012866265869143,3.258543406237793,780.375040043831,223933.7512321417,3895.2689283127634,220038.48230382893,717.0049456297131,0.9187953340863406
2019-09-02 11:00:00.000,1,5,280.9093017578125,24.935259375,3.204165402026367,767.3252900438309,224694.62005518746,3766.3465591217255,220928.27349606573,707.8907302655126,0.9225432022774548
2019-09-02 12:00:00.000,1,5,286.0,24.863596307373047,3.4835780256454467,824.7442099561692,225397.2148030316,4451.86012263413,220945.35468039746,769.6803824330719,0.9332352663306074
2019-09-02 13:00:00.000,1,5,291.77490234375,24.8233010925293,3.7453435361938476,900.43275,225792.2747306898,5146.046940824912,220646.22778986488,826.3959230383257,0.9177763947816487
2019-09-02 14:00:00.000,1,5,291.0,24.883067211914064,3.7379389286865234,887.383,225206.31932898483,5125.719410992481,220080.59991799234,822.6478418821478,0.9270493596137719
2019-09-02 15:00:00.000,1,5,290.7704772949219,24.87798147583008,3.7554212497970583,903.0426601753236,225256.18059755527,5173.77745897028,220082.40313858498,826.5021334530448,0.9152415161567024
2019-09-02 16:00:00.000,1,5,267.0,24.730609075927735,2.06660098580246,602.8984599561692,226701.04023833384,1566.7643823399499,225134.27585599388,465.2627164219199,0.771709910248808
2019-09-02 17:00:00.000,1,5,266.0,24.77115311279297,1.9100404342071533,576.7989599561693,226303.5408247419,1338.3680108053295,224965.17281393657,429.6925763630187,0.7449607336248854
2019-09-02 18:00:00.000,1,5,264.2178955078125,24.7740389831543,1.835955250291443,574.1890000000001,226275.24734769762,1236.558333317873,225038.68901437975,413.1609626146537,0.7195556909217238
2019-09-02 19:00:00.000,1,5,286.0,24.06177083129883,2.9844188329422,869.1133300876619,233258.42402602988,3267.457665819,229990.96636021088,686.3893714119894,0.789758191078208
2019-09-02 20:00:00.000,1,5,368.6842956542969,16.26050398864746,5.103635752331543,1892.2137500000003,309743.13632874185,9555.419714522723,300187.7166142191,1532.0487629230984,0.8096594599437289
2019-09-02 21:00:00.000,1,5,360.3571472167969,16.12394837036133,4.69051935569458,1793.035570350647,311081.94672820566,8071.091865744107,303010.85486246157,1421.278279717937,0.7926659700565735
2019-09-02 22:00:00.000,1,5,307.3599853515625,22.17681844482422,3.6920087687118532,1036.1501699123382,251738.76111636104,5000.528113569882,246738.23300279115,910.9597198227733,0.8791773106593647
2019-09-02 23:00:00.000,1,5,292.7616271972656,23.760738043212893,3.4291632524368287,861.2835,236209.79162501474,4313.866965167367,231895.92465984737,795.2089832334079,0.9232836612258425
2019-09-03 00:00:00.000,1,5,273.6019287109375,24.490630700683596,2.2729940578971863,668.1472099561693,229053.8218261999,1895.3395555907216,227158.48227060918,516.329880402038,0.772778622297786
2019-09-03 01:00:00.000,1,5,309.3666687011719,24.335661090087893,4.474458711447143,1148.3780000000002,230573.16558422567,7344.655591506462,223228.50999271922,998.8267511802882,0.8697717573658569
2019-09-03 02:00:00.000,1,5,298.13726806640625,24.63940301513672,4.07776368321991,981.3411601753236,227595.23722717748,6100.065987566152,221495.1712396113,903.2049652894622,0.9203781538400959
2019-09-03 03:00:00.000,1,5,290.0,24.734411169433596,3.701279904222107,871.7233398246767,226663.76398130928,5025.673656563225,221638.09032474607,820.3446097291468,0.9410607382545667
2019-09-03 04:00:00.000,1,5,282.0,24.931652618408204,3.3122164484939574,777.7650800876618,224729.98120175936,4024.647464470185,220705.33373728918,731.0238366749976,0.9399031344948066
2019-09-03 05:00:00.000,1,5,281.79998779296875,25.004155169677734,3.003473530078125,856.0635800876619,224019.15603875573,3309.3145080241115,220709.84153073162,662.8961668652901,0.7743538941317989
2019-09-03 06:00:00.000,1,5,273.3097839355469,25.09135914916992,2.6129625457832337,722.9561699123384,223164.19601525718,2504.7062231042896,220659.4897921529,576.5749821985332,0.7975241186038228
2019-09-03 07:00:00.000,1,5,278.0105895996094,25.01264302368164,2.778594510381317,754.275540043831,223935.93992980188,2832.309912673964,221103.63001712793,614.3573325909734,0.8144998743499929
2019-09-03 08:00:00.000,1,5,288.87640380859375,24.869030859375002,3.5313991148666384,843.0138300876617,225343.93369436715,4574.925574196363,220769.0081201708,779.6234798655568,0.9248050886478182
2019-09-03 09:00:00.000,1,5,294.718994140625,24.818689746093753,3.95211700027771,963.0715898246766,225837.4850167324,5729.939176459059,220107.54584027332,869.8907738047496,0.9032462207332996
2019-09-03 10:00:00.000,1,5,307.9686279296875,24.630431469726563,4.425444635398865,1114.4486699123383,227683.195514395,7184.627385681501,220498.5681287135,975.8042054383462,0.8755936740586735
2019-09-03 11:00:00.000,1,5,308.076416015625,24.640763397216798,4.48160159054718,1150.9879101753236,227581.89985081088,7368.12384302241,220213.77600778846,986.9104088169053,0.8574463728872483
2019-09-03 12:00:00.000,1,5,300.61175537109375,24.70804766235352,4.192308803118896,1041.3700898246766,226922.23549561336,6447.583210361541,220474.65228525182,924.2978256400389,0.887578618467573
2019-09-03 13:00:00.000,1,5,298.0,24.74808475341797,4.100391658355713,1010.0506699123383,226529.70624962472,6167.953746781086,220361.75250284365,903.5694917833064,0.8945783797774488
2019-09-03 14:00:00.000,1,5,294.81744384765625,24.83075877685547,3.9462550193344117,947.4118300876618,225719.15854948023,5712.953908081478,220006.20464139874,868.2005893508335,0.9163919657521069
2019-09-03 15:00:00.000,1,5,295.7484130859375,24.809939117431643,3.994685136854553,991.7810000000001,225923.27740522372,5854.0379429781215,220069.2394622456,879.107319958718,0.8863925805784926
2019-09-03 16:00:00.000,1,5,294.0,24.82456845703125,3.905606224411011,936.9720898246767,225779.8493116816,5595.866358574206,220183.9829531074,859.9519343372641,0.9177988796850669
2019-09-03 17:00:00.000,1,5,297.281005859375,24.849901794433595,4.064134418751526,991.7810000000001,225531.4777251218,6059.357168194351,219472.12055692746,891.9641991117932,0.8993560061261439
2019-09-03 18:00:00.000,1,5,293.73455810546875,24.811959924316408,3.9151360799560546,939.5820000000001,225903.46513161252,5623.208008549304,220280.25712306323,862.4271823645015,0.9178838913096476
2019-09-03 19:00:00.000,1,5,296.75,24.820584979248046,4.017740635148621,957.8516699123384,225818.90388555505,5921.806612253502,219897.09727330154,883.4895032661725,0.9223656762502994
2019-09-03 20:00:00.000,1,5,293.0,24.804637115478517,3.81780553601532,934.3620800876619,225975.25897465245,5347.096628051356,220628.16234660108,842.3154196077404,0.9014871617314718
2019-09-03 21:00:00.000,1,5,298.0,24.783696533203127,4.086417768104553,970.9014199123383,226180.56337496187,6125.985344645526,220054.57803031633,899.2349376158345,0.9261856241769896
2019-09-03 22:00:00.000,1,5,293.0,24.787377703857423,3.8427014897506715,913.4825000000002,226144.47266250328,5417.060962810879,220727.4116996924,848.1895537672178,0.9285230464373622
2019-09-03 23:00:00.000,1,5,295.5037536621094,24.750045098876953,3.9809011083343506,963.0715898246766,226510.4867482965,5813.707851754131,220696.77889654238,878.5720517150667,0.912260377107591
2019-09-04 00:00:00.000,1,5,290.7086181640625,24.75797484741211,3.7219601252975463,908.2625800876617,226432.74238349302,5081.990603974994,221350.75177951803,823.8586718280011,0.9070710275749615
2019-09-04 01:00:00.000,1,5,280.9736022949219,24.927255212402343,3.3135043661865233,790.8148300876618,224773.09398587767,4027.7779497584334,220745.31603611924,731.4405685009051,0.9249201465023423
2019-09-04 02:00:00.000,1,5,277.5714416503906,25.083689849853517,2.7755455248550414,717.7362500000002,223239.38689945714,2826.097466861131,220413.289432596,611.7671191032209,0.8523564458437494
2019-09-04 03:00:00.000,1,5,262.0,25.205831231689455,1.7897247544624328,571.5790400438309,222041.89569214414,1175.0677732856102,220866.82791885853,395.2908293659755,0.6915768453225001
2019-09-04 04:00:00.000,1,5,265.2929382324219,25.356212750244143,2.211093785387421,600.2885000000001,220567.53423082136,1793.5139273134068,218774.02030350795,483.7298766973079,0.8058289917219933
2019-09-04 05:00:00.000,1,5,265.0,25.34129040527344,2.2192767257125854,636.827790043831,220713.83499004244,1806.813566453528,218907.0214235889,485.8152577404372,0.7628675527916267
2019-09-04 06:00:00.000,1,5,267.0,25.32088002319336,2.33747651680069,636.827790043831,220913.94123340904,2004.4025130384325,218909.53872037062,511.6959060625377,0.8035075008697707
2019-09-04 07:00:00.000,1,5,269.2257995605469,25.286265856933596,2.4503578395767214,673.3670800876617,221253.30336540303,2202.670059552123,219050.6333058509,536.7524365852374,0.7971171333700494
2019-09-04 08:00:00.000,1,5,277.9945373535156,25.21300986328125,2.839616505253601,707.2964599561693,221971.51538300974,2958.079279246296,219013.43610376344,621.9141680325516,0.8792835865050014
2019-09-04 09:00:00.000,1,5,298.5300598144531,24.77910146484375,4.1037346287277225,1015.2705898246766,226225.61406846676,6178.015074382842,220047.59899408394,903.0169519604138,0.8894347585862332
2019-09-04 10:00:00.000,1,5,303.9547424316406,24.654867187500003,4.265667632208252,1062.2496699123385,227443.62431634372,6675.202617173965,220768.42169916976,941.7247106558502,0.8865380120415246
2019-09-04 11:00:00.000,1,5,298.6611633300781,24.69669486694336,4.119522233331299,1030.9302500000001,227033.5398912059,6225.64177789457,220807.89811331133,909.6230455729382,0.8823322873423668
2019-09-04 12:00:00.000,1,5,298.3729553222656,24.713207812500002,4.049036399977112,1010.0506699123383,226871.64466115623,6014.420485732598,220857.22417542362,894.2589398841952,0.8853604740065243
2019-09-04 13:00:00.000,1,5,294.2852478027344,24.82241742553711,3.8871729233276366,950.0218398246766,225800.9383255946,5543.169356297884,220257.7689692967,856.1800356900044,0.9012214243916852
2019-09-04 14:00:00.000,1,5,292.8036193847656,24.77220188598633,3.859674393118286,934.3620800876619,226293.25850552597,5465.0200902521465,220828.23841527384,852.3250970888522,0.9122000081690891
2019-09-04 15:00:00.000,1,5,291.6533508300781,24.862514978027345,3.7846198447311403,905.6526699123383,225407.81630732297,5254.54299722579,220153.27331009717,833.1964470519122,0.9199955730628615
2019-09-04 16:00:00.000,1,5,293.0,24.930575939941406,3.859227816934204,923.9223398246766,224740.53710818285,5463.755524187845,219276.781583995,846.2390550967593,0.9159201143002361
2019-09-04 17:00:00.000,1,5,296.5489196777344,24.952223455810547,4.037271657929993,983.9511699123384,224528.30183194956,5979.520671342692,218548.78116060686,882.3408000548624,0.896732304442985
2019-09-04 18:00:00.000,1,5,328.0,24.472608544921876,5.224125082022095,1417.2028300876618,229230.51356438964,10011.924343972367,219218.58922041726,1145.22533039188,0.8080885149806267
2019-09-04 19:00:00.000,1,5,296.9466552734375,24.689041845703127,4.054637989567566,973.5113300876618,227108.57118286812,6031.073148776923,221077.4980340912,896.3892221675751,0.9207794449468378
2019-09-04 20:00:00.000,1,5,304.7603454589844,23.20734158935547,3.9963140034301756,1020.4904101753236,241635.36793413645,5858.812983057847,235776.5549510786,942.2371482315198,0.9233179840167633
2019-09-04 21:00:00.000,1,5,293.5041198730469,23.921556134033203,3.599702206842041,913.4825000000002,234633.1085480797,4753.610286286428,229879.49826179328,827.4977372007183,0.905871472305948
2019-09-04 22:00:00.000,1,5,311.7292785644531,24.744726818847656,4.667694833555603,1166.6476699123384,226562.62791026293,7992.733548581918,218569.894361681,1020.2175666828124,0.87448643921731
2019-09-04 23:00:00.000,1,5,310.0,24.68908835449219,4.556530790080261,1158.8178398246766,227108.11520418894,7616.563097192297,219491.55210699665,1000.1200153380362,0.8630519663809709
2019-09-05 00:00:00.000,1,5,304.3443908691406,24.760604919433597,4.40883006262207,1075.2994199123384,226406.95678918427,7130.781750629534,219276.17503855473,966.7513925267593,0.8990532075294635
2019-09-05 01:00:00.000,1,5,288.618896484375,24.88176961669922,3.6424204277801513,861.2835,225219.0411341345,4867.103386075522,220351.93774805896,802.6143993544702,0.9318817780144054
2019-09-05 02:00:00.000,1,5,283.0101623535156,25.031590704345703,3.0991919206237792,801.2546699123383,223750.1742158961,3523.6062206205506,220226.56799527557,682.5244002376614,0.8518195598314995
2019-09-05 03:00:00.000,1,5,268.0,25.230485540771486,2.296973795075226,634.2178300876618,221800.18139430063,1935.5415861667914,219864.63980813383,505.02331610293675,0.796293153778304
2019-09-05 04:00:00.000,1,5,267.0,25.337646441650392,2.364330921031952,657.7074199123384,220749.5609195577,2050.722751467093,218698.83816809062,517.0764254745795,0.7861800092562393
2019-09-05 05:00:00.000,1,5,267.0,25.33294207763672,2.2468925824493406,657.7074199123384,220795.6831629587,1852.0599767506035,218943.6231862081,491.9428029116745,0.7479660226081111
2019-09-05 06:00:00.000,1,5,269.0,25.33559772949219,2.4267765446228027,649.877540043831,220769.64678037644,2160.478770115413,218609.16801026103,530.515601366807,0.8163316450835127
2019-09-05 07:00:00.000,1,5,272.3603210449219,25.259572137451173,2.6293082034851074,699.4665800876619,221515.01232832944,2536.1411368465397,218978.8711914829,575.7629424136746,0.8231457496389837
2019-09-05 08:00:00.000,1,5,287.9502868652344,24.884981048583985,3.427498953918457,918.7024199123384,225187.5558063358,4309.680626041524,220877.87518029427,757.0586861241901,0.8240521301733675
2019-09-05 09:00:00.000,1,5,300.98675537109375,24.8030604675293,4.239528217840576,1043.9800000000002,225990.71665187727,6593.643860305827,219397.07279157144,930.14008101149,0.8909558430348185
2019-09-12 23:00:00.000,1,5,291.17730712890625,24.92217645263672,3.803010025808716,926.5322500000001,224822.88685764623,5305.732695380867,219517.15416226536,834.8259381160927,0.9010219969311296
2019-09-13 00:00:00.000,1,5,289.0,24.928348168945313,3.715109392593384,887.383,224762.37848691648,5063.299743754919,219699.07874316158,816.206110982833,0.9197901142830469
2019-09-13 01:00:00.000,1,5,284.8679504394531,24.973533782958985,3.43893879173584,829.9640800876618,224319.37240114048,4338.497162466604,219980.87523867388,756.5007652982778,0.911486151567397
2019-09-13 02:00:00.000,1,5,277.0,24.978347442626955,3.0593944951171874,741.2257900438309,224272.17860784335,3433.6924017142715,220838.48620612908,675.6320490090442,0.9115063966798728
2019-09-13 07:00:00.000,1,5,298.0,23.309460937500003,3.4902813480972292,936.9720898246767,240634.1755482187,4469.009711863405,236165.1658363553,824.2828733889198,0.879730444845115
2019-09-13 08:00:00.000,1,5,292.63275146484375,23.891490527343752,3.775567651885986,895.2128300876618,234927.875965248,5229.437039717638,229698.43892553038,867.2419956959413,0.9687551010758174
2019-09-13 09:00:00.000,1,5,298.1585998535156,24.9397591003418,4.124339974754333,1041.3700898246766,224650.50411797495,6240.211948487907,218410.29216948705,900.7982988923887,0.8650126479473265
2019-09-13 10:00:00.000,1,5,289.0,24.86362653808594,3.7081931442214966,897.8228398246766,225396.9184168901,5044.46506717086,220352.45334971926,817.109456823816,0.9101009916203268
2019-09-13 11:00:00.000,1,5,298.0,24.764223303222657,4.09120442301178,976.1213398246767,226371.4816479426,6140.34518415154,220231.13646379104,901.0105995855728,0.9230518408166399
2019-09-13 12:00:00.000,1,5,296.0,24.869063415527346,4.035743738964844,1002.2208398246767,225343.6145092917,5974.995588567442,219368.6189207243,885.3155303346779,0.8833537431625852
2019-09-13 13:00:00.000,1,5,295.1797790527344,24.892415478515627,3.946557193638611,929.1421601753235,225114.66761446578,5713.828851012142,219400.83876345365,865.877958512253,0.9319111709976298
2019-09-13 14:00:00.000,1,5,293.0394592285156,24.893587500000002,3.8391472647766114,918.7024199123384,225103.17695174998,5407.044806533653,219696.13214521634,843.4458048073083,0.9180837957167773
2019-09-13 15:00:00.000,1,5,292.0,24.882139361572268,3.7647411877944945,929.1421601753235,225215.41610363487,5199.4891517573415,220015.92695187754,828.3030221665182,0.8914707110160865
2019-09-13 16:00:00.000,1,5,290.6633605957031,24.89791049194336,3.7095562712265013,895.2128300876618,225060.79373351843,5048.174426495497,220012.61930702292,816.1491916993357,0.9116817412228285
2019-09-13 17:00:00.000,1,5,286.0,24.9239833190918,3.5359815347076418,850.8436601753236,224805.17208595932,4586.806322227855,220218.36576373148,778.688074944048,0.915195248423891
2019-09-13 18:00:00.000,1,5,286.0,24.96399715576172,3.524860918638611,848.2337500000001,224412.87082931027,4558.000797274114,219854.87003203615,774.9578391482953,0.9136135400746495
2019-09-13 19:00:00.000,1,5,286.81219482421875,24.970194451904298,3.5132382386260987,853.4536699123383,224352.11167030697,4527.991758265658,219824.11991204132,772.2945038473124,0.9049050125083391
2019-09-13 20:00:00.000,1,5,286.7262268066406,24.97356633911133,3.5371277246292117,861.2835,224319.05321606505,4589.78043462829,219729.27278143677,777.2105026678347,0.9023863834240813
2019-09-13 21:00:00.000,1,5,287.52130126953125,24.945082031250003,3.6257480273986817,856.0635800876619,224598.31735814057,4822.649110107734,219775.66824803283,796.8511956205322,0.9308317911841708
2019-09-13 22:00:00.000,1,5,288.0,24.954053576660158,3.603556934802246,835.1840000000001,224510.35907092306,4763.796509732718,219746.56256119034,791.869249416333,0.9481374755938008
2019-09-13 23:00:00.000,1,5,284.6172790527344,24.965025,3.466152195085144,827.3541699123384,224402.79370049998,4407.432624360486,219995.3610761395,762.5374037026098,0.9216577753918903
2019-09-14 00:00:00.000,1,5,282.7889709472656,24.985930700683596,3.326969507221985,814.3044199123383,224197.83128419993,4060.5799558233107,220137.25132837662,732.3899225731715,0.8994055597193183
2019-09-14 01:00:00.000,1,5,280.0,24.995978924560546,3.2016163077301028,780.375040043831,224099.31709055896,3760.356260651165,220338.9608299078,705.4408102213372,0.9039766445909329
2019-09-14 02:00:00.000,1,5,277.0,25.16095025024414,2.9165355760620115,759.4954599561693,222481.9151175714,3120.505715108751,219361.40940246265,639.7753545373862,0.8423688991825018
2019-09-14 03:00:00.000,1,5,268.0065612792969,25.33640233154297,2.44709375541687,660.3173300876618,220761.7583492263,2196.8056819581457,218564.95266726814,534.8489308250557,0.8099877232573174
2019-09-14 04:00:00.000,1,5,268.0,25.33070267944336,2.4340949121185305,678.5870000000001,220817.63853636218,2173.5290184557166,218644.10951790647,532.200514542223,0.7842774980101637
2019-09-14 05:00:00.000,1,5,265.0,25.338785906982423,2.1682699371482848,574.1890000000001,220738.38944191733,1724.7141340222474,219013.6753078951,474.8807679944646,0.8270460910858002
2019-09-14 06:00:00.000,1,5,261.0307922363281,25.343257727050784,1.9849687980812072,550.6994599561691,220694.54709191233,1445.4324302875773,219249.11466162474,435.202651610254,0.790272522956337
2019-09-14 07:00:00.000,1,5,261.4090270996094,25.313601397705078,1.9090792591941834,566.3591699123383,220985.30189670372,1337.0213563649083,219648.2805403388,419.32597669722617,0.740388783255915
2019-09-14 08:00:00.000,1,5,261.7872314453125,25.3085203125,1.9554387807769775,584.6287900438309,221035.11756740624,1402.7454658004774,219632.37210160575,429.47765792151944,0.7346159909253196
2019-09-14 09:00:00.000,1,5,267.791748046875,25.388980517578126,2.388125810433197,657.7074199123384,220246.27445239158,2092.2078654517945,218154.0665869398,520.9793570672332,0.7921141548572938
2019-09-14 10:00:00.000,1,5,277.57574462890625,25.26098367919922,2.8651636045028686,772.5452099561693,221501.17337541573,3011.544446538709,218489.62892887703,626.0085327683556,0.810319609390721
2019-09-14 11:00:00.000,1,5,295.8652648925781,24.861426672363283,4.05695577344513,976.1213398246767,225418.48620841623,6037.970296945202,219380.51591147104,890.0170506084136,0.91178935886011
2019-09-14 12:00:00.000,1,5,293.2072448730469,24.83454459228516,3.8819851520874025,936.9720898246767,225682.04188499338,5528.383543587777,220153.6583414056,854.6332328590595,0.9121224016597718
2019-09-14 13:00:00.000,1,5,298.0,24.81667359008789,4.077649030801392,997.0009199123384,225857.2516924757,6099.72296744985,219757.52872502586,896.0940740169107,0.8987896160574255
2019-09-14 14:00:00.000,1,5,296.5970153808594,24.829942547607423,4.040993014709473,1002.2208398246767,225727.16097530015,5990.54900286814,219736.611972432,887.9541140565236,0.8859864799976198
2019-09-14 15:00:00.000,1,5,351.6722106933594,24.4103030456543,5.974288168322754,1764.3261601753236,229841.36540197884,13093.71124885581,216747.65415312303,1294.912945718715,0.7339419291895767
2019-09-14 16:00:00.000,1,5,308.42822265625,23.24882742919922,4.179025835751343,1101.3989199123382,241228.63495229074,6406.790718622483,234821.84423366826,981.3265538512773,0.8909819467858043
2019-09-14 17:00:00.000,1,5,314.0,24.645897967529297,4.7536527266647335,1190.1371601753237,227531.5598046273,8289.824355414292,219241.735449213,1042.1990735168595,0.8756966074089554
2019-09-14 18:00:00.000,1,5,301.42364501953125,24.742785076904298,4.2494949559249875,1051.8098300876618,226581.6650201195,6624.682393571297,219956.98262654818,934.7060881919965,0.8886645298932931
2019-09-14 19:00:00.000,1,5,293.1826477050781,24.848413513183594,3.8778269127685547,936.9720898246767,225546.0690428562,5516.546285695992,220029.52275716022,853.236404951337,0.9106316124218726
2019-09-14 20:00:00.000,1,5,290.3008117675781,24.871258630371095,3.7356893345855715,908.2625800876617,225322.09231563352,5119.551670642599,220202.54064499092,822.6082825361384,0.9056943449731725
2019-09-14 21:00:00.000,1,5,290.3662109375,24.887713439941408,3.7387304649169923,895.2128300876618,225160.76705893283,5127.890458871385,220032.87660006146,822.6436190279709,0.9189363594659554
2019-09-14 22:00:00.000,1,5,286.0,24.90561234741211,3.5816543117019655,848.2337500000001,224985.28366424303,4706.063247712626,220279.2204165304,788.9640195832137,0.9301257107291635
2019-09-14 23:00:00.000,1,5,284.56353759765625,24.97254779663086,3.480054218659973,811.6944599561691,224329.0391491395,4442.858135967429,219886.18101317208,765.2158318599201,0.9427387639201592
2019-09-15 00:00:00.000,1,5,296.2408752441406,24.834691094970704,4.043436481704712,981.3411601753236,225680.6055521539,5997.795802954061,219682.80974919983,888.2734873433103,0.9051627745692578
2019-09-15 01:00:00.000,1,5,315.0,24.73326937866211,4.714133408482361,1221.456580087662,226674.95825788364,8152.562992116433,218522.3952657672,1030.1437240239409,0.8433731831466406
2019-09-15 02:00:00.000,1,5,298.0,24.817250299072267,3.9213955003326415,1012.6605800876619,225851.5975568536,5641.202866926976,220210.39468992664,863.5320508635533,0.852735919461584
2019-09-15 03:00:00.000,1,5,279.359619140625,24.985326086425783,3.196347644696045,775.1551699123384,224203.75900702953,3747.9901639610157,220455.7688430685,704.6532775011977,0.9090480265788415
2019-09-15 04:00:00.000,1,5,276.6114196777344,25.03782288208008,2.7264152922019957,694.2467099561692,223689.07307288342,2726.9328497117776,220962.14022317165,602.434558102137,0.8677528455844915
2019-09-15 05:00:00.000,1,5,268.0,25.117687774658204,2.340038647377777,631.6079199123383,222906.0664849625,2008.7990111324502,220897.26747383006,516.9081429889083,0.8184003504272882
2019-09-15 06:00:00.000,1,5,265.0,25.131852026367188,2.158067041822815,605.5084199123382,222767.1981782124,1708.520877324935,221058.67730088744,477.0594457919904,0.7878659158217092
2019-09-15 07:00:00.000,1,5,263.09783935546875,25.1817931640625,2.0120814209518434,595.0685800876619,222277.56827248825,1485.1883279132321,220792.37994457502,444.2522455742198,0.7465563809616285
2019-09-15 08:00:00.000,1,5,263.9613037109375,25.163126861572266,2.119904833900452,571.5790400438309,222460.57531538486,1648.6298387703544,220811.94547661452,468.1003105988381,0.8189598949656068
2019-09-15 09:00:00.000,1,5,269.8819885253906,25.18551154174805,2.4660274491256713,675.9770400438309,222241.11277708627,2230.9315141582883,220010.18126292797,542.5511460814948,0.8026177132381824
2019-09-15 10:00:00.000,1,5,280.5641784667969,25.1061884765625,3.0042343140563963,764.7153300876619,223018.80721339452,3310.991228192693,219707.81598520183,660.0537598491318,0.8631365605989194
2019-09-15 11:00:00.000,1,5,287.0,24.958739337158203,3.629601418304443,848.2337500000001,224464.41921899377,4832.905436384725,219631.51378260905,797.1748539297097,0.939805630145829
2019-09-15 12:00:00.000,1,5,296.0,24.82599627685547,3.926088895692444,973.5113300876618,225765.8507662302,5654.714505699931,220111.13626053027,864.1758878907143,0.8876896048173346
2019-09-15 13:00:00.000,1,5,299.0,24.821333770751956,4.119858168260193,1007.4406601753236,225811.5626288199,6226.657184868342,219584.90544395155,904.6586663199059,0.8979771236972601
2019-09-15 14:00:00.000,1,5,301.0,24.7631396484375,4.21290311844635,1064.859580087662,226382.10595116793,6511.0850711489065,219871.02088001903,926.2953095214148,0.8698755468257701
2019-09-15 15:00:00.000,1,5,299.0,24.809708898925784,4.0677651900924685,994.3909101753237,225925.53449968575,6070.188486848567,219855.34601283717,894.319923366754,0.8993645398559346
2019-09-15 16:00:00.000,1,5,295.6259765625,24.836088684082032,3.9035147369979857,936.9720898246767,225666.90339284396,5589.874689333958,220077.02870351,859.0739248188801,0.9168618085300997
2019-09-15 17:00:00.000,1,5,289.7950744628906,24.87407706298828,3.701883250039673,908.2625800876617,225294.46000767406,5027.312260722169,220267.1477469519,815.4032647784551,0.8977615974223618
2019-09-15 18:00:00.000,1,5,287.2534484863281,24.931687500000002,3.5582846056137085,832.5740400438309,224729.63921774997,4644.851021791849,220084.78819595813,783.1243137674314,0.9406062117024497
2019-09-15 19:00:00.000,1,5,285.9288635253906,24.8944060546875,3.5135544520019533,835.1840000000001,225095.15172699606,4528.806890003649,220566.34483699242,774.9718628638127,0.9279055428071091
2019-09-15 20:00:00.000,1,5,288.9633483886719,24.860501147460937,3.6449762073486327,892.6029199123384,225427.5601841323,4873.935989705248,220553.62419442707,803.9127126331985,0.9006386767277771
2019-09-15 21:00:00.000,1,5,289.6856689453125,24.877888458251956,3.69698261124115,913.4825000000002,225257.09255491366,5014.010526274552,220243.0820286391,814.234844506037,0.8913524282140455
2019-09-15 22:00:00.000,1,5,292.8444519042969,24.871286535644533,3.8549235044174193,942.1919101753235,225321.818728426,5451.574540114325,219870.24418831168,847.5829722435202,0.8995863402030289
2019-09-15 23:00:00.000,1,5,289.5680847167969,24.90687041015625,3.7221209060943603,887.383,224972.94944097067,5082.429675926011,219890.51976504465,818.4591006694279,0.9223290289192242
2019-09-16 00:00:00.000,1,5,284.0372009277344,24.923964715576172,3.459830601676941,816.9143300876618,224805.354477431,4391.370669776367,220413.98380765464,762.5950462152492,0.9335067560063689
2019-09-16 01:00:00.000,1,5,277.0492858886719,25.05313125,3.104950614111328,722.9561699123384,223538.98769062498,3536.71300502718,220002.2746855978,683.0961978909361,0.9448652993358705
2019-09-16 02:00:00.000,1,5,266.0,25.393182586669923,2.1306669522468566,610.728290043831,220205.07677872592,1665.4115229735999,218539.66525575233,465.6352425155221,0.7624261887100469
2019-09-16 03:00:00.000,1,5,269.3216552734375,25.373472161865237,2.4629684356910704,665.5372500000001,220398.32054297053,2225.400175291275,218172.92036767924,537.3530163881354,0.8073973566290021
2019-09-16 04:00:00.000,1,5,266.0,25.345208770751956,2.2790422236717225,636.827790043831,220675.4187863199,1905.4395196136286,218769.97926670627,498.5860200206109,0.7829212666524723
2019-09-16 05:00:00.000,1,5,264.1186828613281,25.360710150146485,2.1734445049758913,587.2387500000001,220523.44109254284,1732.9560041310722,218790.48508841178,475.5289775564183,0.8097711153366807
2019-09-16 06:00:00.000,1,5,262.2705993652344,25.35350826416016,2.0221678254089355,600.2885000000001,220594.0493910168,1500.1159121711853,219093.9334788456,443.0447030232072,0.7380529579080845
2019-09-16 07:00:00.000,1,5,264.0,25.360775262451174,2.1471894353988645,584.6287900438309,220522.80272239193,1691.3408917261418,218831.4618306658,469.87260297569543,0.8037110230929065
2019-09-16 08:00:00.000,1,5,270.5181579589844,25.3251890625,2.517228611979675,704.6865000000001,220871.69480878123,2324.5331532389287,218547.1616555423,550.1331683862784,0.7806778878072423
2019-09-16 09:00:00.000,1,5,293.0,24.937938281250002,3.8856951439041136,916.0924101753236,224668.3556832656,5538.955484320445,219129.40019894516,851.4700462396623,0.9294586842791398
2019-09-16 10:00:00.000,1,5,290.9473571777344,24.856082812500002,3.7707940332595826,918.7024199123384,225470.8781586562,5216.221778211238,220254.65638044497,830.5349440770216,0.904030430393631
2019-09-16 11:00:00.000,1,5,298.4610900878906,24.8060765625,4.0955635547607425,1004.8307500000001,225961.14643453126,6153.437090892245,219807.709343639,900.2364434432502,0.8959085332960304
2019-09-16 12:00:00.000,1,5,295.72357177734375,24.813022650146486,3.9789393152023314,942.1919101753235,225893.0460187928,5807.979258376102,220085.0667604167,875.7051248219517,0.9294339246226387
2019-09-16 13:00:00.000,1,5,292.8082580566406,24.872888763427735,3.8932307827468873,923.9223398246766,225306.1102629276,5560.460023360742,219745.65023956686,855.5205298874126,0.9259658447589395
2019-09-16 14:00:00.000,1,5,293.0,24.873600347900393,3.835953375975037,931.7521699123383,225299.13378913584,5398.052019756616,219901.08176937923,843.5302969938128,0.9053161604905888
2019-09-16 15:00:00.000,1,5,292.0,24.870960974121093,3.796074055883789,903.0426601753236,225325.0105791804,5286.397040899967,220038.61353828045,835.2828721453059,0.9249650199062995
2019-09-16 16:00:00.000,1,5,290.0917663574219,24.907147137451172,3.7173034989349367,910.8725898246765,224970.23636782946,5069.28217789511,219900.95418993436,817.4385864293741,0.8974236304406894
2019-09-16 17:00:00.000,1,5,287.5161437988281,24.9441890625,3.6088259320999145,829.9640800876618,224607.0721487812,4777.737613972388,219829.33453480882,793.3258031054854,0.9558555871739574
2019-09-16 18:00:00.000,1,5,286.0,24.962594915771486,3.542220899267578,832.5740400438309,224426.61858648813,4603.007767814412,219823.6108186737,778.6637883943685,0.9352486997473229
2019-09-16 19:00:00.000,1,5,286.0,24.975998748779297,3.5663657626693728,863.8934101753235,224295.20553114294,4665.972656615219,219629.23287452772,783.2781766050543,0.9066838192990629
2019-09-16 20:00:00.000,1,5,288.0,24.95017939453125,3.5800361415618895,850.8436601753236,224548.34209490038,4701.811865469325,219846.53022943105,787.0585238183417,0.9250330708889122
2019-09-16 21:00:00.000,1,5,291.36419677734375,24.905744897460938,3.814023343258667,921.3123300876618,224983.98412500732,5336.507438846027,219647.4766861613,837.7406033688831,0.9092905587068101
2019-09-16 22:00:00.000,1,5,292.0328674316406,24.849455310058595,3.8049230164535524,921.3123300876618,225535.8551204421,5311.071818718732,220224.78330172336,837.9383467782231,0.9095051910338531
2019-09-16 23:00:00.000,1,5,293.0,24.875074676513673,3.8451981046600343,947.4118300876618,225284.67926500522,5424.102211575699,219860.57705342953,845.4074741753087,0.8923336687669239
2019-09-17 00:00:00.000,1,5,286.15216064453125,24.952523437500002,3.5713914160583498,848.2337500000001,224525.3607694687,4679.13231840508,219846.22845106362,785.1569331429315,0.9256374591826032
2019-09-17 01:00:00.000,1,5,279.9765319824219,24.994644122314455,3.260576397518921,788.2049199123384,224112.40367865196,3900.130927747077,220212.27275090487,718.0189389755993,0.9109546525736671
2019-09-17 02:00:00.000,1,5,277.0,25.06962791748047,2.7555672573623657,717.7362500000002,223377.252053113,2785.5596120080577,220591.69244110497,607.8552449368581,0.846906151022549
2019-09-17 03:00:00.000,1,5,262.8934326171875,25.277657080078125,2.1137863056358337,615.9482099561692,221337.70501892283,1639.1269298248826,219698.57808909795,464.39584573240006,0.7539527483413685
2019-09-17 04:00:00.000,1,5,266.2828369140625,25.388464270019533,2.2643850986000063,595.0685800876619,220251.33581573068,1881.0095568642882,218370.32625886638,494.47451275699865,0.8309538249930045
2019-09-17 05:00:00.000,1,5,264.0,25.321568353271484,2.102161787173462,608.1183300876618,220907.1927489569,1621.1481318489036,219286.044617108,460.97474345449933,0.7580346137371795
2019-09-17 06:00:00.000,1,5,262.0,25.355254669189453,2.0099860895072936,579.4089199123383,220576.9273916129,1482.096662325115,219094.8307292878,440.37756204882356,0.7600462245480282
2019-09-17 07:00:00.000,1,5,264.0,25.40405866699219,2.153368131113434,608.1183300876618,220098.4461645952,1701.088812681046,218397.35735191416,470.2899092410041,0.7733526288760456
2019-09-17 08:00:00.000,1,5,273.5860900878906,25.312073583984375,2.7200955372436524,696.8566699123384,221000.2807963154,2714.305592224595,218285.97520409082,593.7587069955259,0.8520528433346534
2019-09-17 09:00:00.000,1,5,291.32232666015625,24.94287984008789,3.7981351253082276,905.6526699123383,224619.9079486007,5292.139072812208,219327.7688757885,833.0365029226169,0.9198189665837896
2019-09-17 10:00:00.000,1,5,300.0,24.816092230224612,4.183626305827332,1007.4406601753236,225862.95142596567,6420.904281672641,219442.04714429303,918.0635210374658,0.9112829741036026
2019-09-17 11:00:00.000,1,5,297.58203125,24.79989786987305,4.076882230078125,994.3909101753237,226021.72320206283,6097.429080865685,219924.29412119713,896.6054466651836,0.9016629551723283
2019-09-17 12:00:00.000,1,5,297.0,24.770536871337892,4.028563422340393,994.3909101753237,226309.5825422413,5953.753310857813,220355.82923138348,887.7174335410375,0.8927248071731887
2019-09-17 13:00:00.000,1,5,295.0,24.7206096862793,3.932919906843567,955.2416601753237,226799.07565436166,5674.408925688281,221124.6667286734,869.6656036713489,0.9104142333069223
2019-09-17 14:00:00.000,1,5,293.0,24.899484814453125,3.8721313951034544,931.7521699123383,225045.35885522753,5500.353446803361,219545.0054084242,850.1071080801171,0.9123747016978746
2019-09-17 15:00:00.000,1,5,289.0,24.88125569458008,3.700373381309509,895.2128300876618,225224.07969853963,5023.2121672831045,220200.86753125652,814.825428753923,0.9102030281158202
2019-09-17 16:00:00.000,1,5,287.228271484375,24.957632427978517,3.6462143197631836,853.4536699123383,224475.2715115587,4877.247674170983,219598.02383738774,800.7014591075801,0.9381897194136191
2019-09-17 17:00:00.000,1,5,287.8974914550781,24.9441890625,3.633039653805542,905.6526699123383,224607.0721487812,4842.0659669315,219765.00618184972,798.4149819774801,0.8815907118727556
2019-09-17 18:00:00.000,1,5,286.0,24.94310075683594,3.568303823085022,843.0138300876617,224617.74204987448,4671.045268118075,219946.69678175641,784.8366390012635,0.9309890431093537
2019-09-17 19:00:00.000,1,5,287.5824279785156,24.945221557617188,3.6067849184921266,869.1133300876619,224596.949422103,4772.334931686687,219824.6144904163,792.8601042573794,0.912263196075256
2019-09-17 20:00:00.000,1,5,289.0,24.9207091003418,3.692025481892395,876.9431601753236,224837.27298497493,5000.57338698258,219836.69959799235,811.6426967709114,0.9255362646407357
2019-09-17 21:00:00.000,1,5,292.0,24.869279681396485,3.837953943685913,913.4825000000002,225341.49420843346,5403.683988429308,219937.81022000415,844.1111860995089,0.9240584095475378
2019-09-17 22:00:00.000,1,5,292.0,24.836088684082032,3.840703261885071,918.7024199123384,225666.90339284396,5411.428619114068,220255.4747737299,845.9359204115093,0.9207942659955414
2019-09-17 23:00:00.000,1,5,290.3608703613281,24.874174731445315,3.705523046498108,916.0924101753236,225293.50245244772,5037.203112418333,220256.2993400294,816.1647933408649,0.89091971975258
2019-09-18 00:00:00.000,1,5,286.65203857421875,24.882062622070315,3.551656158210754,843.0138300876617,225216.16846845552,4627.562087547158,220588.60638090837,783.4548822838813,0.9293499754356496
2019-09-18 01:00:00.000,1,5,280.04132080078125,24.9441890625,3.2110522352005004,780.375040043831,224607.0721487812,3782.554258878389,220824.5178899028,709.0790617574453,0.9086388279635632
2019-09-18 02:00:00.000,1,5,280.5212707519531,25.032723193359377,2.971160935345459,775.1551699123384,223739.07113505757,3238.4916254400964,220500.57950961747,655.1427080600108,0.845176209215118
2019-09-18 03:00:00.000,1,5,269.6849670410156,25.32291013183594,2.48603078638916,647.2675800876618,220894.03776406197,2267.2709872805285,218626.76677678144,543.5128729358014,0.8397035316710771
2019-09-18 04:00:00.000,1,5,267.0,25.29746284790039,2.2854585808135988,634.2178300876618,221143.52649838585,1916.1836740651424,219227.34282432072,501.0350118068083,0.7900046136160428
2019-09-18 05:00:00.000,1,5,263.4070129394531,25.33196771850586,2.1123787215705874,582.0188300876617,220805.23591628793,1636.9446460732495,219168.2912702147,462.96643492218624,0.7954492380469129
2019-09-18 06:00:00.000,1,5,261.23028564453125,25.311524780273437,1.9989453624412536,582.0188300876617,221005.66134472998,1465.859253331696,219539.80209139828,438.8480692618712,0.7540100879481397
2019-09-18 07:00:00.000,1,5,271.0,25.126140747070313,2.506503429762268,665.5372500000001,222823.19236001806,2304.767026677481,220518.42533334056,552.7301894237928,0.8305022587748361
2019-09-18 08:00:00.000,1,5,274.0,25.299472027587893,2.7126605117477416,662.9272900438309,221123.82821944443,2699.4874727597066,218424.34074668473,592.5110839480649,0.8937798953922831
2019-09-18 09:00:00.000,1,5,309.8360595703125,24.7953214050293,4.591285514753723,1150.9879101753236,226066.59150409605,7733.196168761646,218333.3953353344,1002.430955390119,0.8709309164137304
2019-09-18 10:00:00.000,1,5,295.32672119140625,24.84445096435547,3.9918375451538086,942.1919101753235,225584.91842632394,5845.694873244392,219739.22355307956,877.163282722129,0.9309815476540294
2019-09-18 11:00:00.000,1,5,306.5555419921875,23.3558953125,4.211601161682129,1067.4695898246766,240178.92643490623,6507.061317873837,233671.8651170324,984.1326985793233,0.9219304305811272
2019-09-18 12:00:00.000,1,5,294.010986328125,24.818578125000002,3.881362084716797,921.3123300876618,225838.57936556247,5526.609049954334,220311.97031560814,855.1105283922539,0.9281440185554567
2019-09-18 13:00:00.000,1,5,293.0,24.856285125732423,3.911057061112976,944.8019199123383,225468.8946514017,5611.496935263123,219857.39771613857,859.8748277756276,0.9101112197733568
2019-09-18 14:00:00.000,1,5,288.0,24.880004608154298,3.6201781928512573,869.1133300876619,225236.3455250101,4807.843489111156,220428.50203589894,797.9904561532303,0.9181661683554458
2019-09-18 15:00:00.000,1,5,293.0,24.877590802001954,3.838394837388611,918.7024199123384,225260.01081846055,5404.925580757681,219855.08523770288,843.8906241500317,0.918567977899258
2019-09-18 16:00:00.000,1,5,289.0,24.884901983642578,3.6749369233154296,884.7730898246766,225188.33097009044,4954.39015624104,220233.9408138494,809.3458408640802,0.9147496122700309
2019-09-18 17:00:00.000,1,5,291.0,25.004629559326172,3.81204650826416,926.5322500000001,224014.50505622788,5330.976974141528,218683.52808208636,833.6317796402047,0.8997331497529683
2019-09-18 18:00:00.000,1,5,289.32525634765625,24.88877151489258,3.713101136819458,884.7730898246766,225150.39354398107,5057.827144413352,220092.56639956773,817.225958503747,0.9236559835535748
2019-09-18 19:00:00.000,1,5,290.28143310546875,24.940438128662112,3.7574642689865114,897.8228398246766,224643.84682925863,5179.4082530146,219464.43857624402,824.6297862634219,0.9184771757693895
2019-09-18 20:00:00.000,1,5,292.04290771484375,24.924397247314456,3.792813648623657,929.1421601753235,224801.11387571445,5277.320081276143,219523.7937944383,832.6128413011909,0.8961092037240909
2019-09-18 21:00:00.000,1,5,293.71075439453125,24.860796478271485,3.8817645381042483,936.9720898246767,225424.66471951938,5527.755203184597,219896.9095163348,853.588025399227,0.9110068855508255
2019-09-18 22:00:00.000,1,5,294.0,24.87603973388672,3.8638062256118775,916.0924101753236,225275.21770741182,5476.7271057531225,219798.4906016587,849.2587763667826,0.9270448777151749
2019-09-18 23:00:00.000,1,5,293.0,24.901921875000003,3.8374401805160523,931.7521699123383,225021.46557243745,5402.237369716179,219619.22820272128,842.7756507190468,0.9045062388192101
2019-09-19 00:00:00.000,1,5,289.1886291503906,24.876095544433596,3.6029181570419313,858.6735898246766,225274.6705329968,4762.107768517498,220512.56276447928,794.4887162399909,0.925251138098016
2019-09-19 01:00:00.000,1,5,280.7744445800781,24.967896917724612,3.2693909289367675,780.375040043831,224374.6370170594,3921.246393433794,220453.3906236256,720.7483155582354,0.9235922198610471
2019-09-19 02:00:00.000,1,5,278.0385437011719,25.046196789550784,2.747672953665161,715.126290043831,223606.97411169356,2769.6220192561123,220837.35209243745,606.7888195034208,0.8485058205121083
2019-09-19 03:00:00.000,1,5,267.4765930175781,25.32391472167969,2.3198207128761292,662.9272900438309,220884.18862459128,1974.236919261415,218909.95170532985,507.8318402207373,0.7660445539768937
2019-09-19 04:00:00.000,1,5,265.23638916015625,25.327058715820314,2.210153501850128,602.8984599561692,220853.3644658774,1791.9888422613258,219061.3756236161,484.1592664546414,0.8030527503583934
2019-09-19 05:00:00.000,1,5,264.0,25.35151768798828,2.0879333551826478,589.8487099561692,220613.56527848655,1599.2769952831763,219014.28828320338,457.28723776808846,0.7752619104686502
2019-09-19 06:00:00.000,1,5,263.4247131347656,25.358559118652344,2.10639590433197,587.2387500000001,220544.5301064558,1627.685253717141,218916.84485273864,461.125545387086,0.7852437281890644
