time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-09-19 07:00:00.000,1,5,265.4766845703125,25.344176275634766,2.210493280810547,626.388,220685.54151299817,1792.5398690643299,218893.00164393385,483.8615093503678,0.7724629292872274
2019-09-19 08:00:00.000,1,5,276.7100524902344,25.230190209960938,2.8058649056762697,728.176040043831,221803.07685891356,2888.177896405866,218914.8989625077,614.2456323285668,0.8435400212997857
2019-09-19 09:00:00.000,1,5,306.1000061035156,24.77301346435547,4.383403632536316,1106.6188398246768,226285.30167757397,7048.770197354287,219236.53148021968,961.0022084750574,0.8684130198138597
2019-09-19 10:00:00.000,1,5,298.8196716308594,24.753533258056642,4.085275923609925,1015.2705898246766,226476.28834735655,6122.562324405741,220353.7260229508,900.2057715992987,0.8866658609255608
2019-09-19 11:00:00.000,1,5,296.73553466796875,24.8272845703125,4.052985724539185,994.3909101753237,225753.2201568164,6026.158825516415,219727.06133129998,890.5506428707048,0.8955739978693987
2019-09-19 12:00:00.000,1,5,297.0,24.72320022583008,4.018011722937012,965.6815000000001,226773.67764193026,5922.6057597154895,220851.07188221478,887.3821958459437,0.9189180861867433
2019-09-19 13:00:00.000,1,5,291.5539855957031,24.84912974853516,3.788513347270203,910.8725898246765,225539.04697119648,5265.359988587535,220273.68698260895,834.5098031860329,0.9161652381554901
2019-09-19 14:00:00.000,1,5,292.20440673828125,24.826514849853517,3.816093772064209,939.5820000000001,225760.76660395713,5342.302819022945,220418.4637849342,841.1375268976477,0.8952252457982887
2019-09-19 15:00:00.000,1,5,289.1767883300781,24.890297003173828,3.7166189270599364,876.9431601753236,225135.43744330332,5067.415250179659,220068.02219312367,817.9089765236096,0.9326818586053952
2019-09-19 16:00:00.000,1,5,290.0,24.869854064941407,3.6990072459320067,900.43275,225335.86287174534,5019.503827401692,220316.35904434364,814.9518085023847,0.9050668231496296
2019-09-19 17:00:00.000,1,5,287.7972717285156,24.8927294128418,3.6661147038345336,858.6735898246766,225111.5897583812,4930.631243528642,220180.95851485254,807.2086495156824,0.9400646055511009
2019-09-19 18:00:00.000,1,5,288.5,24.94580291748047,3.6794000110473633,900.43275,224591.249688613,4966.4313452217275,219624.81834339126,808.0875590389489,0.8974435448276941
2019-09-19 19:00:00.000,1,5,288.0,24.940242791748048,3.6184513870376587,845.6238398246766,224645.7619397113,4803.257951278417,219842.50398843287,795.489413486777,0.9407130878094758
2019-09-19 20:00:00.000,1,5,288.0,24.953093170166017,3.6050233492630004,853.4536699123383,224519.77503064854,4767.6744123607605,219752.10061828778,792.2114537785196,0.9282418972548221
2019-09-19 21:00:00.000,1,5,290.0889587402344,24.901921875000003,3.693747608015442,887.383,225021.46557243745,5005.239457964189,220016.22611447325,812.6844089349202,0.91582147611
2019-09-19 22:00:00.000,1,5,292.63983154296875,24.900049896240237,3.835259778982544,921.3123300876618,225039.81871427523,5396.100101269875,219643.71861300536,842.390719702619,0.9143378333192029
2019-09-19 23:00:00.000,1,5,291.4246520996094,24.867068188476562,3.7583634380996704,908.2625800876617,225363.1759946294,5181.887436222576,220181.2885584068,827.5213046715895,0.9111035980274785
2019-09-20 00:00:00.000,1,5,284.8828125,24.910405078125002,3.495100426574707,832.5740400438309,224938.29506135153,4481.359075277075,220456.93598607444,770.5191310062817,0.9254661975356782
2019-09-20 01:00:00.000,1,5,278.36431884765625,24.988300323486328,3.0736598632369994,754.275540043831,224174.59917049474,3465.7883508228842,220708.81081967184,678.3838132791933,0.8993846111459114
2019-09-20 02:00:00.000,1,5,277.1160583496094,25.02744212036133,2.7271526777275086,756.8855,223790.84751408067,2728.408100190668,221062.43941389,602.8710235925653,0.7965154882641632
2019-09-20 03:00:00.000,1,5,261.264404296875,25.174286645507813,1.7758503076354981,550.6994599561691,222351.16323131102,1156.919484303886,221194.24374700713,392.807865805324,0.7132889976623331
2019-09-20 04:00:00.000,1,5,262.8904113769531,25.41201632080078,2.079403449229431,574.1890000000001,220020.42821258423,1586.2365245114195,218434.1916880728,454.21281162582136,0.7910510504830662
2019-09-20 05:00:00.000,1,5,262.0,25.390882727050784,2.004568177770996,621.1680800876618,220227.62492441232,1474.1174562015399,218753.50746821077,438.50631984656525,0.705938270016517
2019-09-20 06:00:00.000,1,5,262.0,25.396866082763673,2.003071679585266,550.6994599561691,220168.96326733337,1471.917290919056,218697.04597641432,438.0658592043124,0.7954717428616666
2019-09-20 07:00:00.000,1,5,263.2909240722656,25.395112701416018,2.1583267646484376,589.8487099561692,220186.15366353915,1708.9321421868742,218477.22152135227,471.54523467556027,0.799434205273756
2019-09-20 08:00:00.000,1,5,281.0491943359375,25.016945086669924,2.918624723629761,803.8645800876619,223893.76190197593,3124.977823637654,220768.78407833827,644.3412314167183,0.8015544500622884
2019-09-20 09:00:00.000,1,5,291.0,24.971622271728517,3.816830823326111,916.0924101753236,224338.11312485556,5344.3666735948555,218993.7464512607,835.862081570835,0.9124211403638482
2019-09-20 10:00:00.000,1,5,296.0,24.873456170654297,3.958916256385803,931.7521699123383,225300.54732304136,5749.671809334019,219550.87551370735,869.1835301749518,0.9328484099551138
2019-09-20 11:00:00.000,1,5,297.77886962890625,24.825761407470704,4.049414117857361,1012.6605800876619,225768.15345856015,6015.5426589578565,219752.6107996023,889.8693246079235,0.8787439168718222
2019-09-20 12:00:00.000,1,5,295.0,24.82647996826172,3.8957327458740236,934.3620800876619,225761.10858796653,5567.609117252618,220193.49947071393,857.8150263166548,0.9180755989542883
2019-09-20 13:00:00.000,1,5,293.2786865234375,24.832291241455078,3.8798909905654906,931.7521699123383,225704.1340520006,5522.42050925851,220181.71354274207,854.2810466617566,0.9168543677683407
2019-09-20 14:00:00.000,1,5,290.0,24.849564605712892,3.751894434439087,892.6029199123384,225534.783570546,5164.064359699821,220370.71921084617,826.8076749205126,0.9262883377097988
2019-09-20 15:00:00.000,1,5,287.3934020996094,24.89367586669922,3.5719309175262453,863.8934101753235,225102.3105922595,4680.546103191169,220421.76448906836,787.3313154741919,0.9113755310558583
2019-09-20 16:00:00.000,1,5,285.6567687988281,24.9723919921875,3.476525063456726,819.524290043831,224330.56667771484,4433.851617941048,219896.7150597738,764.4764412771057,0.9328295092220132
2019-09-20 17:00:00.000,1,5,284.5943298339844,24.91862085571289,3.420206658984375,806.474540043831,224857.746427671,4291.36171168312,220566.38471598786,754.3826177537312,0.935407852692698
2019-09-20 18:00:00.000,1,5,285.0,24.942028729248047,3.491466312597656,832.5740400438309,224628.25235843004,4472.0447203765425,220156.20763805349,768.6679824775185,0.9232427934421928
2019-09-20 19:00:00.000,1,5,286.0,24.97059907836914,3.5129367328491212,832.5740400438309,224348.14465579795,4527.214607956365,219820.9300478416,772.2170198141199,0.9275055222397596
2019-09-20 20:00:00.000,1,5,287.55963134765625,24.881406848144533,3.591707958325195,863.8934101753235,225222.59776783225,4732.520016741992,220490.07775109026,791.9359669903318,0.9167056463940519
2019-09-20 21:00:00.000,1,5,289.5074768066406,24.93478265991211,3.6458055153671265,871.7233398246767,224699.29383664927,4876.154085948881,219823.1397507004,801.432415308422,0.9193655586525975
2019-09-20 22:00:00.000,1,5,289.25,25.001871588134765,3.644863226248169,869.1133300876619,224041.5445919044,4873.633845556094,219167.91074634832,798.8370582530059,0.9191402669804091
2019-09-20 23:00:00.000,1,5,285.6629943847656,25.006696875000003,3.5067685664382933,829.9640800876618,223994.23680393747,4511.330406458409,219482.90639747906,769.6757570251978,0.9273603225622772
2019-09-21 00:00:00.000,1,5,280.0,24.97663824462891,3.234218374749756,772.5452099561693,224288.93582430392,3837.3296200748046,220451.60620422912,712.988635528815,0.9229086224860119
2019-09-21 01:00:00.000,1,5,279.0412292480469,25.252646978759767,2.903315450253296,767.3252900438309,221582.9075536622,3092.2804596253504,218490.62709403684,634.3472133776486,0.8266992129783883
2019-09-21 02:00:00.000,1,5,276.86138916015625,25.24858443603516,2.789787494522095,715.126290043831,221622.73729129025,2855.174603609158,218767.5626876811,610.3150105931711,0.8534366853661108
2019-09-21 03:00:00.000,1,5,271.3368225097656,25.29301660766602,2.5812217089569094,702.0765400438308,221187.11806011727,2444.2242223174717,218742.89383779978,564.6239062541854,0.8042198735467443
2019-09-21 04:00:00.000,1,5,264.0,25.32604947509766,2.1070549050407408,592.4586699123383,220863.25920321603,1628.7038784932465,219234.55532472278,461.9392451513828,0.7796986838250379
2019-09-21 05:00:00.000,1,5,263.0,25.36363090209961,2.0753434834121705,579.4089199123383,220494.80563148911,1580.0484237241599,218914.75720776495,454.3233147938925,0.784115154565845
2019-09-21 06:00:00.000,1,5,261.28594970703125,25.314994335937502,1.9190276127799988,566.3591699123383,220971.64533526168,1350.9922984401173,219620.65303682158,421.45809751443613,0.744153392236361
2019-09-21 07:00:00.000,1,5,262.0,25.402877343750003,1.9663788944961549,566.3591699123383,220110.02802304685,1418.4852821777397,218691.5427408691,430.03043405044883,0.7592892582934773
2019-09-21 08:00:00.000,1,5,264.9012756347656,25.40089606933594,2.212969839903259,652.4875000000001,220129.45271478072,1796.558716609008,218332.89399817173,483.16410947674933,0.7404955795731708
2019-09-21 09:00:00.000,1,5,269.0164794921875,25.351706048583985,2.4805739329421996,670.7571699123383,220611.71856483578,2257.328562529663,218354.3900023061,541.6442079832153,0.807511618629441
2019-09-21 10:00:00.000,1,5,280.0,25.23389463500977,3.0099702776184083,780.375040043831,221766.7581571153,3323.646602864368,218443.11155425094,657.5072731287776,0.8425529256956343
2019-09-21 11:00:00.000,1,5,282.70538330078125,25.075860095214846,3.368196578192139,796.03475,223316.15091010032,4161.8391020857625,219154.31180801455,738.1548031278077,0.9272896731302341
2019-09-21 12:00:00.000,1,5,305.9342041015625,24.713603137207034,4.408965773648071,1104.0088300876619,226867.76884238303,7131.220751719581,219736.54809066345,968.8109197513085,0.8775391041703732
2019-09-21 13:00:00.000,1,5,296.0,24.81555737915039,4.019067661683655,970.9014199123383,225868.19518077647,5925.71910586866,219942.4760749078,883.963693023293,0.9104566899316155
2019-09-21 14:00:00.000,1,5,293.30584716796875,24.848734423828127,3.848433442149353,936.9720898246767,225542.92278996969,5433.233696355419,220109.68909361426,847.0774884489618,0.9040584000826154
2019-09-21 15:00:00.000,1,5,291.0,24.885667053222658,3.7588935801864625,910.8725898246765,225180.83012081758,5183.349418500304,219997.4807023173,826.9471178691356,0.907862556308018
2019-09-21 16:00:00.000,1,5,289.18670654296875,24.90029174194336,3.6419190323638917,905.6526699123383,225037.44762514342,4865.76352132649,220171.68410381692,801.8474467253013,0.8853807572862511
2019-09-21 17:00:00.000,1,5,288.0,24.93904751586914,3.56888410471344,866.5034199123382,224657.4805917667,4672.564613041074,219984.91597872565,785.1006699131956,0.9060560545653957
2019-09-21 18:00:00.000,1,5,288.9386901855469,24.94581919555664,3.622566840614319,858.6735898246766,224591.0900960753,4814.190156441701,219776.8999396336,796.1565100543278,0.927193428898735
2019-09-21 19:00:00.000,1,5,286.5921936035156,24.970678143310547,3.5144636490234373,835.1840000000001,224347.36949204333,4531.151017889593,219816.21847415375,772.5361092932076,0.9249891153245363
2019-09-21 20:00:00.000,1,5,288.18145751953125,24.953255950927737,3.6301967417953493,882.1630800876618,224518.17910527132,4834.490942756881,219683.68816251445,797.4950089931456,0.9040222006501307
2019-09-21 21:00:00.000,1,5,286.0,24.977561444091798,3.5153090016952513,856.0635800876619,224279.88464752183,4533.33108385566,219746.55356366618,772.4770378338634,0.9023594225965796
2019-09-21 22:00:00.000,1,5,285.184326171875,24.973122180175782,3.4657985441848753,840.4039199123383,224323.4078124514,4406.533291087627,219916.87452136376,762.1875835578304,0.9069300671959424
2019-09-21 23:00:00.000,1,5,282.0,25.049459381103517,3.3008692016967776,788.2049199123384,223574.98720734776,3997.1188043504603,219577.8684029973,724.7978231856818,0.9195550609685251
2019-09-22 00:00:00.000,1,5,286.0,24.979507836914063,3.32479846506958,874.3332500000001,224260.80193979735,4055.2821532125727,220205.51978658477,732.1389741862861,0.8373683308810296
2019-09-22 01:00:00.000,1,5,270.1510314941406,25.237310705566408,2.4467421100982665,675.9770400438309,221733.26652312814,2196.1743690559015,219537.09215407225,537.1506481018923,0.7946285395537444
2019-09-22 02:00:00.000,1,5,271.1619873046875,25.273631744384765,2.5616893491210937,673.3670800876617,221377.16997360752,2407.3728083808383,218969.7971652267,560.9325971773674,0.8330264632246988
2019-09-22 03:00:00.000,1,5,267.0166015625,25.311575939941406,2.3319190500068663,644.6576699123383,221005.15976818284,1994.882709876204,219010.27705830664,510.71423721954704,0.7922254881245652
2019-09-22 04:00:00.000,1,5,265.0,25.305950701904298,2.1118430641342165,597.6785400438309,221060.31038943198,1636.1145578046933,219424.1958316273,463.38946607025014,0.7753155501220896
2019-09-22 05:00:00.000,1,5,262.7475280761719,25.353901263427737,2.0577010500320436,597.6785400438309,220590.19637117756,1553.2987187433878,219036.89765243419,450.71245429517506,0.7541051319361775
2019-09-22 06:00:00.000,1,5,262.0,25.3251890625,1.8897131955047608,576.7989599561693,220871.69480878123,1310.0329433245927,219561.66186545664,414.90856965410785,0.7193296078162773
2019-09-22 07:00:00.000,1,5,262.0,25.384125,1.9021356012062072,566.3591699123383,220293.87862649997,1327.3130788976837,218966.56554760228,416.50409980194684,0.7354062967964548
2019-09-22 08:00:00.000,1,5,262.0,25.354736096191406,1.9006932537254333,571.5790400438309,220582.01155388597,1325.3008976073652,219256.7106562786,416.73975077841806,0.7291025765158583
2019-09-22 09:00:00.000,1,5,266.7763671875,25.39515921020508,2.2613660296669007,621.1680800876618,220185.69768485997,1875.9970598934565,218309.70062496653,493.67814094005024,0.7947577423334121
2019-09-22 10:00:00.000,1,5,278.56414794921875,25.311008532714844,2.9152820875213625,754.275540043831,221010.72270806908,3117.8239870835223,217892.89872098557,635.2192646393956,0.8421581118784297
2019-09-22 11:00:00.000,1,5,285.75177001953125,25.126473284912112,3.283437020127869,827.3541699123384,222819.93211246174,3955.012009232203,218864.92010322952,718.6291810742721,0.8685871265390659
2019-09-22 12:00:00.000,1,5,286.7727355957031,25.00961297607422,3.6122190420135496,843.0138300876617,223965.6469407517,4786.726138411033,219178.92080234067,791.7222713301946,0.9391569189889406
2019-09-22 13:00:00.000,1,5,300.0,24.778917755126955,4.161669197758484,1046.5899101753237,226227.4151842496,6353.682923254272,219873.73226099534,915.0417389467802,0.8743078163188993
2019-09-22 14:00:00.000,1,5,296.0,24.837207220458986,3.9683495097473145,986.5610800876618,225655.93710560922,5777.104938166956,219878.83216744228,872.5560558354816,0.8844420010547648
2019-09-22 15:00:00.000,1,5,291.87841796875,24.863977679443362,3.7780903393569947,884.7730898246766,225393.47577786216,5236.427587251977,220157.0481906102,831.7732169102967,0.9400977792793379
2019-09-22 16:00:00.000,1,5,288.81768798828125,24.96192053833008,3.6596490428100585,856.0635800876619,224433.23027733652,4913.254985123381,219519.97529221314,803.3660674558355,0.9384420575088241
2019-09-22 17:00:00.000,1,5,286.0,24.920646313476563,3.505435523158264,843.0138300876617,224837.88855619187,4507.9012348192755,220329.9873213726,772.3525643733495,0.9161801821128315
2019-09-22 18:00:00.000,1,5,285.0,24.98169375,3.440669274449158,798.6447099561692,224239.37094187498,4342.864546558977,219896.506395316,756.5911531130765,0.947343848498789
2019-09-22 19:00:00.000,1,5,287.0,24.993760455322267,3.5778574113464354,840.4039199123383,224121.06727355675,4696.090771019499,219424.97650253726,785.0712784141205,0.9341594676236284
2019-09-22 20:00:00.000,1,5,292.0,24.96238795166016,3.8412026517196654,926.5322500000001,224428.64769161056,5412.835959358897,219015.81173225166,841.2841167944601,0.9079922655627584
2019-09-22 21:00:00.000,1,5,291.6039733886719,24.912002655029298,3.8115447785842895,921.3123300876618,224922.63219372105,5329.573773343018,219593.05842037802,836.9887752355467,0.9084745182514904
2019-09-22 22:00:00.000,1,5,294.80328369140625,24.925380908203127,3.896186675857544,942.1919101753235,224791.46992664938,5568.906666196668,219222.5632604527,854.1320300227134,0.9065372147631537
2019-09-22 23:00:00.000,1,5,290.0610656738281,24.926148303222657,3.703882146432495,876.9431601753236,224783.9462784426,5032.742896294167,219751.20338214844,813.9325588641957,0.9281474510861908
2019-09-23 00:00:00.000,1,5,288.0,24.9594044128418,3.5821406652557375,856.0635800876619,224457.8987238812,4707.341409022804,219750.5573148584,787.1774075701659,0.9195314762596932
2019-09-23 01:00:00.000,1,5,277.79144287109375,25.264850885009768,2.80020147731781,743.8357500000001,221463.25874824033,2876.53052101659,218586.72822722374,612.0868793039386,0.822879082248922
2019-09-23 02:00:00.000,1,5,272.84857177734375,25.22046522216797,2.617241287133789,712.5163300876618,221898.4220007341,2512.915881273227,219385.5061194609,574.1848044145956,0.805854939975836
2019-09-23 03:00:00.000,1,5,267.04150390625,25.29863719482422,2.2440904505996704,602.8984599561692,221132.01303673605,1847.4433963192869,219284.56964041677,492.09440869391767,0.8162144065348799
2019-09-23 04:00:00.000,1,5,266.7720642089844,25.339618414306642,2.2156080154518127,631.6079199123383,220730.22742355967,1800.8447781303744,218929.3826454293,485.0616950071301,0.7679791207723495
2019-09-23 05:00:00.000,1,5,262.0,25.31174104614258,1.8994026619239808,566.3591699123383,221003.5410438717,1323.501720626395,219680.0393232453,417.2608514621369,0.7367424659632879
2019-09-23 06:00:00.000,1,5,262.0,25.336941833496095,1.8904656228927612,584.6287900438309,220756.4689965476,1311.076383045682,219445.39261350193,414.8539708380305,0.7096023629060895
2019-09-23 07:00:00.000,1,5,262.08905029296875,25.392096606445314,2.0280420069740295,592.4586699123383,220215.72388088523,1508.8439237807195,218706.8799571045,443.5467397672344,0.7486543151319951
2019-09-23 08:00:00.000,1,5,271.834716796875,25.351133990478516,2.6064957148361207,686.4168300876618,220617.32710258994,2492.323750878338,218125.0033517116,568.5418865348508,0.8282749804695826
2019-09-23 09:00:00.000,1,5,300.0,24.848801861572266,4.165584427432251,1030.9302500000001,225542.26162088488,6365.643426726035,219176.61819415883,912.9987076068522,0.8856066718450177
2019-09-23 10:00:00.000,1,5,300.0,24.877107110595706,4.170810304724121,1030.9302500000001,225264.75299672422,6381.625308145317,218883.1276885789,912.9200044937705,0.8855303300041593
2019-09-23 11:00:00.000,1,5,300.0,24.809441473388674,4.142999238038636,1025.7103300876618,225928.15637709116,6296.803379453896,219631.35299763727,909.9325281186059,0.8871242703004064
2019-09-23 12:00:00.000,1,5,299.0,24.83609333496094,4.068161292471314,1002.2208398246767,225666.85779497604,6071.370724786809,219595.48707018924,893.3498605003288,0.8913702699063879
2019-09-23 13:00:00.000,1,5,297.8264465332031,24.884843847656253,4.014450812690735,978.7312500000002,225188.90094343942,5912.112747908333,219276.7881955311,880.275880575764,0.8994051028571569
2019-09-23 14:00:00.000,1,5,292.1293640136719,24.92726683959961,3.824511198312378,903.0426601753236,224772.97999120786,5365.896597209636,219407.0833939982,839.1248474294039,0.9292194980760817
2019-09-23 15:00:00.000,1,5,290.6175231933594,24.956827825927736,3.71250882170105,903.0426601753236,224483.15994270885,5056.213620608933,219426.94632209992,814.6244739397187,0.9020885832586926
2019-09-23 16:00:00.000,1,5,289.0,24.974196533203127,3.5991072176147463,856.0635800876619,224312.87470496187,4752.0389823273545,219560.8357226345,790.2229885548595,0.9230891337229179
2019-09-23 17:00:00.000,1,5,286.2098693847656,25.006536419677737,3.5014918810775755,843.0138300876617,223995.8099303807,4497.764092687998,219498.04583769268,768.5706254130744,0.9116939698760976
2019-09-23 18:00:00.000,1,5,286.4107971191406,24.970413043212893,3.5017943896453856,819.524290043831,224349.96857051473,4498.541287663587,219851.42728285113,769.8744946146186,0.9394163223318774
2019-09-23 19:00:00.000,1,5,289.0794372558594,24.976770794677737,3.645509692071533,892.6029199123384,224287.6362850682,4875.362808716175,219412.27347635204,799.8695695174912,0.8961090667236956
2019-09-23 20:00:00.000,1,5,292.93414306640625,24.960660150146484,3.825875996635437,939.5820000000001,224445.58729954282,5369.726981271839,219075.86031827098,838.1570754339308,0.8920531421780438
2019-09-23 21:00:00.000,1,5,297.5559387207031,24.851076141357424,4.013973818518067,963.0715898246766,225519.964263472,5910.70788536413,219609.25637810788,881.5058054059468,0.9153066238475808
2019-09-23 22:00:00.000,1,5,299.0,24.854731732177736,4.077333485952759,1012.6605800876619,225484.12433928697,6098.77896188487,219385.3453774021,894.507215034593,0.8833238230297847
2019-09-23 23:00:00.000,1,5,297.4233093261719,24.817903747558596,4.014287692048645,1007.4406601753236,225845.19105641087,5911.632299608237,219933.55875680264,882.8765779858904,0.8763559114561096
2019-09-24 00:00:00.000,1,5,290.49176025390625,24.940021875000003,3.707788016725159,897.8228398246766,224647.92783843746,5043.362891643834,219604.56494679363,814.2471743278633,0.9069129656880486
2019-09-24 01:00:00.000,1,5,336.4156494140625,24.33889112548828,5.436826376980591,1511.1610898246768,230541.4978649553,10843.796380199376,219697.70148475593,1194.4582583943288,0.790424175448369
2019-09-24 02:00:00.000,1,5,293.11474609375,24.082374224853517,3.661115791534424,916.0924101753236,233056.42547114464,4917.19413586941,228139.23133527522,835.2441425101013,0.9117466024527487
2019-09-24 03:00:00.000,1,5,282.3500061035156,25.00354125366211,3.213847681777954,769.9352500000001,224025.17495732114,3789.14308413313,220236.031873188,707.8050604796208,0.9193046564365259
2019-09-24 04:00:00.000,1,5,275.1269836425781,25.051696453857424,2.6978563106872557,696.8566699123384,223553.05463287825,2670.1032537647447,220882.9513791135,595.9104643013676,0.8551406480422016
2019-09-24 05:00:00.000,1,5,268.5280456542969,25.113883355712893,2.314913221673584,670.7571699123383,222943.365540921,1965.892910276471,220977.4726306445,511.5436730846916,0.7626361610887373
2019-09-24 06:00:00.000,1,5,263.0,25.141030535888675,1.9918564669143677,584.6287900438309,222677.2107858724,1455.4808829851881,221221.7299028872,440.6419333290494,0.7537123399208812
2019-09-24 07:00:00.000,1,5,267.0972595214844,25.15020439453125,2.240230875817108,613.33825,222587.26899140037,1841.0940851678151,220746.17490623257,494.5223967434659,0.8062800530432691
2019-09-24 08:00:00.000,1,5,280.4849853515625,25.152532159423828,2.975683522000122,827.3541699123384,222564.44725850647,3248.3581431999787,219316.08911530647,652.6152724899277,0.7887979492012169
2019-09-24 09:00:00.000,1,5,295.12884521484375,24.916316345214845,3.9842704855316162,999.6108300876618,224880.3401712253,5823.553293214391,219056.78687801093,872.7814906134485,0.8731212831466713
2019-09-24 10:00:00.000,1,5,302.0,24.8204384765625,4.245059946336365,1059.6396601753236,225820.3402183945,6610.86183434578,219209.4783840487,930.5573765454125,0.8781828498108936
2019-09-24 11:00:00.000,1,5,300.1619873046875,24.873942187500003,4.14382520342102,1036.1501699123382,225295.7823458437,6299.314343010887,218996.46800283281,907.4830835703236,0.8758219705229597
2019-09-24 12:00:00.000,1,5,298.68914794921875,24.86283123779297,4.0134958215545655,986.5610800876618,225404.7156523044,5909.30023682125,219495.41541548315,880.9439326204252,0.8929441373687154
2019-09-24 13:00:00.000,1,5,296.0,24.87691875,3.910130482383728,955.2416601753237,225266.59971037498,5608.838381472979,219657.761328902,858.8905082643095,0.8991342652566786
2019-09-24 14:00:00.000,1,5,291.0,24.90212883911133,3.7453933414718628,916.0924101753236,225019.436467315,5146.183805174054,219873.25266214096,823.5118164885433,0.8989396782917762
2019-09-24 15:00:00.000,1,5,287.6338806152344,24.922757812500002,3.607149265827942,863.8934101753235,224817.18712415622,4773.299156269524,220043.8879678867,793.7311489332884,0.9187836596325049
2019-09-24 16:00:00.000,1,5,284.6813049316406,24.93121776123047,3.4158040729660035,824.7442099561692,224734.2446024099,4280.3208997691745,220453.92370264072,753.0274104848168,0.9130435853861116
2019-09-24 17:00:00.000,1,5,285.0,24.93138984375,3.411678257217407,816.9143300876618,224732.55748129686,4269.987081024787,220462.57040027206,752.14735796487,0.9207175468254526
2019-09-24 18:00:00.000,1,5,284.0,24.983988958740234,3.416745025030518,814.3044199123383,224216.8683940565,4282.679425867257,219934.18896818926,751.4590459911824,0.9228232435138676
2019-09-24 19:00:00.000,1,5,284.0,24.99281865234375,3.43176683170166,809.0845000000002,224130.30084181053,4320.420026360191,219809.88081545033,754.3362582627576,0.9323330977948008
2019-09-24 20:00:00.000,1,5,289.8882751464844,24.99791369018555,3.6692086478164674,882.1630800876618,224080.34837750424,4938.956969924283,219141.39140757997,804.0754884472258,0.911481682465473
2019-09-24 21:00:00.000,1,5,297.0,24.87724663696289,3.943985369416809,976.1213398246767,225263.38506068662,5706.3842988936685,219557.00076179294,865.9295987575466,0.8871126605152164
2019-09-24 22:00:00.000,1,5,299.6787414550781,24.85881520385742,4.054255591996765,1012.6605800876619,225444.08941125328,6029.935607534539,219414.15380371874,889.561060021965,0.8784395063002841
2019-09-24 23:00:00.000,1,5,298.0,24.86805650024414,3.9890397587310793,989.1710898246766,225353.4864476964,5837.503520695294,219515.9829270011,875.6579835727402,0.8852442136455325
2019-09-25 00:00:00.000,1,5,290.2688903808594,24.87268412475586,3.732321294442749,895.2128300876618,225308.11656911607,5110.324413743308,220197.79215537276,821.8489086507763,0.918048626012541
2019-09-25 01:00:00.000,1,5,281.3699645996094,24.987672454833987,3.235761669841003,780.375040043831,224180.7548826639,3840.9926658143363,220339.76221684957,712.9669569231628,0.913620913456071
2019-09-25 02:00:00.000,1,5,263.8858337402344,25.2642044128418,2.081539059439087,608.1183300876618,221469.5968518812,1589.4964233953688,219880.1004284858,457.68901743528227,0.752631510662251
2019-09-25 03:00:00.000,1,5,267.0054931640625,25.328553973388672,2.255095578591156,636.827790043831,220838.70475134117,1865.6077301071293,218973.09702123405,493.8052629229972,0.7754141239486582
2019-09-25 04:00:00.000,1,5,264.6400146484375,25.31944522705078,2.1639303598205566,605.5084199123382,220928.00817566234,1717.8173538271685,219210.19082183516,474.35558710142664,0.7834004804922463
2019-09-25 05:00:00.000,1,5,262.0,25.227225274658203,1.8913672989830017,608.1183300876618,221832.14549971253,1312.3273427411466,220519.8181569714,417.0839728397737,0.685859893056751
2019-09-25 06:00:00.000,1,5,262.0,25.231134338378908,1.839746635297394,527.2099199123383,221793.8204917258,1241.670777682829,220552.149714043,405.76007534401765,0.7696366476023162
2019-09-25 07:00:00.000,1,5,262.0,25.286065869140625,1.8877223214385987,550.6994599561691,221255.2640737236,1307.27407308505,219947.99000063856,415.2007302797591,0.7539515842503377
2019-09-25 08:00:00.000,1,5,271.0,25.392029168701175,2.5630081861976626,668.1472099561693,220216.38504997006,2409.852226733996,217806.53282323608,558.239926633284,0.8355043893244795
2019-09-25 09:00:00.000,1,5,297.0,24.843174298095704,4.017846262449646,973.5113300876618,225597.43504106798,5922.117987590426,219675.31705347754,882.6216515757557,0.9066372668680479
2019-09-25 10:00:00.000,1,5,299.1581115722656,24.818613006591796,4.133636848562622,999.6108300876618,225838.2373815531,6268.376382059453,219569.86099949366,907.62206826128,0.9079754249778238
2019-09-25 11:00:00.000,1,5,299.0,24.85036688232422,4.131516614479065,1012.6605800876619,225526.9179383298,6261.9476524619895,219264.9702858678,905.8968677093214,0.8945710789205419
2019-09-25 12:00:00.000,1,5,297.0,24.85270394897461,3.9947305967056272,989.1710898246766,225504.00500970005,5854.171182619399,219649.83382708064,877.4419117503458,0.8870476713041279
2019-09-25 13:00:00.000,1,5,286.0,24.574609295654298,3.4065369486190797,809.0845000000002,228230.48392410387,4257.1272635952255,223973.35666050864,762.9735149702619,0.9430084434570948
2019-09-25 14:00:00.000,1,5,284.69708251953125,25.15259959716797,3.496192800054932,840.4039199123383,222563.7860894216,4484.160758898893,218079.62533052271,762.4484159192507,0.907240432670496
2019-09-25 15:00:00.000,1,5,285.2622985839844,25.181132739257812,3.261375621812439,829.9640800876618,222284.0431697329,3902.0431426628584,218382.00002707005,712.2257311309297,0.8581404282649239
2019-09-25 16:00:00.000,1,5,280.0359191894531,25.105051336669924,3.3076560900512697,790.8148300876618,223029.95589210093,4013.5725843862488,219016.38330771468,724.4308740687657,0.9160562580603888
2019-09-25 17:00:00.000,1,5,281.81365966796875,25.141963037109377,3.3440246394378663,796.03475,222668.06841335446,4102.318382630269,218565.7500307242,730.8892534399592,0.9181624965995004
2019-09-25 18:00:00.000,1,5,280.081298828125,25.137842358398437,3.308732084614563,777.7650800876618,222708.46812433153,4016.1842735033533,218692.2838508282,723.5941762348705,0.9303505579773707
2019-09-25 19:00:00.000,1,5,282.0,25.13934459228516,3.402368012864685,798.6447099561692,222693.74001299337,4246.7138552130855,218447.0261577803,743.2371743046468,0.93062304807032
2019-09-25 20:00:00.000,1,5,283.0,25.040180877685547,3.3717267361862184,785.5949599561692,223665.954953848,4170.567600226954,219495.38735362104,740.0784660097545,0.9420611176668519
2019-09-25 21:00:00.000,1,5,288.9508056640625,24.930708489990234,3.637523131617737,866.5034199123382,224739.23756894714,4854.024378041748,219885.2131909054,799.8375492826159,0.9230633496674869
2019-09-25 22:00:00.000,1,5,295.0,24.970740930175783,3.9948619623046877,986.5610800876618,224346.7539208264,5854.556214516079,218492.1977063103,872.8461696772946,0.8847360668228844
2019-09-25 23:00:00.000,1,5,293.13580322265625,24.923274060058596,3.8654240614883424,905.6526699123383,224812.1257608171,5481.314447914266,219330.81131290284,847.8065954746542,0.9361277492360474
2019-09-26 00:00:00.000,1,5,293.0,24.89018538208008,3.8430287338256837,947.4118300876618,225136.53179213338,5417.983634837477,219718.5481572959,844.3846939229504,0.8912541168552027
2019-09-26 01:00:00.000,1,5,283.8677673339844,25.05008492431641,3.40352423069458,798.6447099561692,223568.8542941125,4249.6006449765555,219319.25364913594,746.4583940526848,0.9346564057171949
2019-09-26 02:00:00.000,1,5,264.9183654785156,25.34801790161133,2.5970987290763854,712.5163300876618,220647.8776740963,2474.385403263721,218173.49227083256,566.6180994947358,0.7952352466434335
2019-09-26 08:00:00.000,1,5,366.7627258300781,21.162943121337893,6.207018538842774,2030.5411796493531,261678.9367303663,14133.720888666052,247545.21584170024,1536.5177439312693,0.7567035622476788
2019-09-26 09:00:00.000,1,5,280.12396240234375,24.29563330078125,2.786850320173645,743.8357500000001,230965.6036344785,2849.165736606845,228116.43789787166,635.726367992555,0.8546596046137268
2019-09-26 10:00:00.000,1,5,307.8898010253906,24.722586309814453,4.509963189399719,1090.959080087662,226779.6965604957,7461.67656178741,219318.0199987083,989.1161969662058,0.906648301498831
2019-09-26 11:00:00.000,1,5,301.63134765625,24.72619306640625,4.221854697944641,1033.5401601753235,226744.3354139238,6538.7839834963725,220205.55143042744,929.6758418200403,0.8995062578529466
2019-09-26 12:00:00.000,1,5,300.0,24.759404992675783,4.141226303846741,1012.6605800876619,226418.72103910762,6291.415288037121,220127.3057510705,911.5969887712472,0.9001999353942799
2019-09-26 13:00:00.000,1,5,297.0,24.8394140625,3.884562993054199,981.3411601753236,225634.30091728122,5535.728252452998,220098.5726648282,854.9867701978422,0.8712431567071871
2019-09-26 14:00:00.000,1,5,294.6593322753906,24.882539337158203,3.820638085853577,950.0218398246766,225211.49468699377,5355.033929289997,219856.46075770378,839.9919673918554,0.8841817442290307
2019-09-26 15:00:00.000,1,5,288.0,24.871786505126956,3.5592512959762574,835.1840000000001,225316.9169576246,4647.375127162954,220669.54183046165,785.4183527425575,0.9404135528728489
2019-09-26 16:00:00.000,1,5,285.0,24.93905216674805,3.4711708289382934,816.9143300876618,224657.4349938988,4420.204887413823,220237.23010648496,764.481048591801,0.9358154465349698
2019-09-26 17:00:00.000,1,5,283.9307556152344,24.92538323364258,3.391999489920044,832.5740400438309,224791.44712771542,4220.870056338409,220570.57707137702,748.1752849174806,0.8986291295823886
2019-09-26 18:00:00.000,1,5,290.0,24.875844396972656,3.7404826747650146,908.2625800876617,225277.13281786448,5132.698104543403,220144.43471332107,823.4464439911153,0.9066171634106512
2019-09-26 19:00:00.000,1,5,303.0,23.890532446289065,4.032480991859436,1030.9302500000001,234937.26912603952,5965.338375238186,228971.93075080134,923.3249584219615,0.8956231116721635
2019-09-26 20:00:00.000,1,5,335.0,22.666830395507812,5.065475884254456,1464.1819101753238,246934.615350186,9413.06223001739,237521.55312016862,1203.159699320878,0.8217282913820521
2019-09-26 21:00:00.000,1,5,296.02197265625,23.617960711669923,3.263784325392151,926.5322500000001,237609.60057228841,3907.809013978063,233701.79155831036,762.752244104077,0.8232333457406118
2019-09-26 22:00:00.000,1,5,281.0,24.410537915039065,2.7664099332389833,793.424790043831,229839.0627096489,2807.524121518521,227031.53858813038,628.0623035087334,0.7915839174549077
2019-09-26 23:00:00.000,1,5,279.0,24.654867187500003,2.7402544742179873,717.7362500000002,227443.62431634372,2754.686728454074,224688.93758788964,615.7048665325008,0.8578427890920942
2019-09-27 00:00:00.000,1,5,309.9360046386719,24.66736875,4.564657741250611,1150.9879101753236,227321.05724737496,7643.7568727309135,219677.30037464405,1002.7516897321545,0.8712095764580281
2019-09-27 01:00:00.000,1,5,298.3846130371094,24.791158868408203,4.010450345796204,989.1710898246766,226107.40159588438,5900.335581857321,220207.06601402705,883.1295040427223,0.8927975282812304
2019-09-27 02:00:00.000,1,5,278.3396301269531,25.117690100097658,3.1327058587738037,762.1054199123384,222906.04368602854,3600.2251731776,219305.81851285094,687.0206225183927,0.9014771507561481
2019-09-27 03:00:00.000,1,5,277.46807861328125,25.17629349975586,2.816313986151123,722.9561699123384,222331.48775130356,2909.7291808946743,219421.75857040889,617.9605675277176,0.8547690624213747
2019-09-27 04:00:00.000,1,5,270.63726806640625,25.21940017089844,2.467042273448181,694.2467099561692,221908.86391248778,2232.768046356466,219676.0958661313,541.9502149678011,0.7806305844820162
2019-09-27 05:00:00.000,1,5,265.3387756347656,25.294837426757812,2.1890815238227845,610.728290043831,221169.26649482665,1757.9814841430161,219411.28501068364,480.3091901351026,0.786453154316188
2019-09-27 06:00:00.000,1,5,261.3388366699219,25.25455383911133,1.9193587008865356,550.6994599561691,221564.21242781501,1351.458509624337,220212.7539181907,422.66726527906485,0.7675098597567274
2019-09-27 07:00:00.000,1,5,262.183837890625,25.295755975341798,2.008560288075256,587.2387500000001,221160.26091591245,1479.994731317039,219680.2661845954,441.2410587321799,0.7513827361225394
2019-09-27 08:00:00.000,1,5,272.0,25.260041876220704,2.5854033467285156,691.63675,221510.40694366954,2452.1500345851387,219058.2569090844,566.3539505412617,0.8188604069134003
2019-09-27 09:00:00.000,1,5,293.6418762207031,24.77146007080078,3.8656212770187377,934.3620800876619,226300.5313654592,5481.873780031753,220818.65758542746,853.6013011249435,0.9135658641507141
2019-09-27 10:00:00.000,1,5,295.50274658203125,24.86139411621094,3.966017018270874,952.63175,225418.80539349167,5770.315673333167,219648.4897201585,871.1296482676438,0.9144453229357974
2019-09-27 11:00:00.000,1,5,298.0,24.825745129394534,4.05248232354126,991.7810000000001,225768.31305109785,6024.661960646877,219743.65109045096,890.5072617544706,0.8978869949660969
2019-09-27 12:00:00.000,1,5,301.0,24.804202258300784,4.152487979159546,1020.4904101753236,225979.52237530294,6325.6796380301175,219653.84273727282,912.1099415427267,0.8937957010159686
2019-09-27 13:00:00.000,1,5,300.0,24.840190759277345,4.045625908355713,1004.8307500000001,225626.6860733386,6004.2928948716335,219622.39317846697,888.5100438978909,0.8842385087218826
2019-09-27 14:00:00.000,1,5,297.0,24.8104274597168,3.975859744555664,994.3909101753237,225918.48962909213,5798.992360412171,220119.49726867996,875.1642481823751,0.8801008126955551
2019-09-27 15:00:00.000,1,5,290.22186279296875,24.89345262451172,3.747553018661499,889.9929101753237,225104.49928991965,5152.120324562898,219952.37896535677,824.2832017534007,0.9261682787911439
2019-09-27 16:00:00.000,1,5,286.0,24.93433385009766,3.5036809734649657,824.7442099561692,224703.69403090354,4503.389751281296,220200.30427962224,771.5116164557085,0.9354556323550428
2019-09-27 17:00:00.000,1,5,284.4232482910156,24.925250683593752,3.4144282439437865,811.6944599561691,224792.74666695113,4276.873510165427,220515.8731567857,752.9356255444545,0.9276096643373819
2019-09-27 18:00:00.000,1,5,285.557373046875,24.940021875000003,3.512769601043701,840.4039199123383,224647.92783843746,4526.783843835366,220121.14399460208,773.2348631712015,0.9200752695821038
2019-09-27 19:00:00.000,1,5,285.8910827636719,24.90801452636719,3.483565323628235,850.8436601753236,224961.73236546238,4451.827657450119,220509.90470801227,768.1606575573979,0.9028223321298673
2019-09-27 20:00:00.000,1,5,284.0,24.952379260253906,3.4437261151702883,848.2337500000001,224526.77430337426,4350.584755259826,220176.18954811443,758.2264938855252,0.893888617242034
2019-09-27 21:00:00.000,1,5,286.0,24.951200262451174,3.500535552886963,843.0138300876617,224538.33336289195,4495.3075676687295,220043.02579522322,770.268434961002,0.9137079457888665
2019-09-27 22:00:00.000,1,5,284.6739807128906,24.941468298339846,3.5104819008911132,856.0635800876619,224633.7469015144,4520.889604756193,220112.8572967582,772.702201693698,0.902622444952713
2019-09-27 23:00:00.000,1,5,286.0829772949219,24.94497506103516,3.5342075977249148,829.9640800876618,224599.36610910276,4582.205243704139,220017.16086539862,777.5863215603565,0.9368915356893841
2019-09-28 00:00:00.000,1,5,276.6000061035156,25.39794276123047,2.8182142747787475,702.0765400438308,220158.40736090989,2913.6571454159266,217244.75021549396,612.2422561780485,0.8720448857895551
2019-09-28 01:00:00.000,1,5,282.0,25.213042419433595,3.4057594514602663,809.0845000000002,221971.1961979343,4255.184218983616,217716.0119789507,741.488365531548,0.9164535540250095
2019-09-28 02:00:00.000,1,5,277.0,25.1147065612793,3.1226832986663817,751.6655800876619,222935.29471829918,3577.2254066168116,219358.06931168237,684.985779467293,0.9112906026472671
2019-09-28 03:00:00.000,1,5,272.0238037109375,25.254356176757813,2.596351817037964,696.8566699123384,221566.15033720163,2472.962367269124,219093.1879699325,568.8429966863744,0.8162984172310963
2019-09-28 04:00:00.000,1,5,267.019775390625,25.299332501220704,2.2826383987289427,634.2178300876618,221125.19615548203,1911.4575742432469,219213.73858123878,500.38569721446396,0.788980809866699
2019-09-28 05:00:00.000,1,5,261.4530029296875,25.286119354248047,1.9373449243904113,566.3591699123383,221254.73969824254,1376.9061007096136,219877.83359753294,425.9792049061399,0.7521361488189083
2019-09-28 06:00:00.000,1,5,261.1753845214844,25.281047570800784,1.884786317012787,558.5292900438309,221304.46417320918,1303.2107872475783,220001.2533859616,414.6553521075235,0.7424057421858453
2019-09-28 07:00:00.000,1,5,261.46917724609375,25.22458125,1.838370806275177,563.7492099561692,221858.067887625,1239.8143395353238,220618.25354808968,405.57815665422305,0.719430110927794
2019-09-28 08:00:00.000,1,5,261.76300048828125,25.29235618286133,1.8716612892013549,563.7492099561692,221193.59295736192,1285.1237266438068,219908.46923071812,411.59416902666237,0.7301015447252924
2019-09-28 09:00:00.000,1,5,267.2550964355469,25.420850665283204,2.395379497920227,634.2178300876618,219933.81506247033,2104.936901800949,217828.87816066938,521.7828288010305,0.8227186371107061
2019-09-28 10:00:00.000,1,5,278.29925537109375,25.278675622558595,2.9117746594528198,764.7153300876619,221327.71908584837,3110.326280403364,218217.392805445,635.3998746227569,0.8308972628414797
2019-09-28 11:00:00.000,1,5,284.22540283203125,25.162073437500002,3.5098401147583007,832.5740400438309,222470.90323246873,4519.236738216917,217951.6664942518,764.9755021399476,0.9188077760623853
2019-09-28 12:00:00.000,1,5,320.0,24.1643296875,4.867076057885742,1281.4854101753235,232252.92264159373,8690.138370979532,223562.7842706142,1088.0970747577817,0.8490904899252159
2019-09-28 13:00:00.000,1,5,307.0,24.639651837158205,4.507830921826172,1132.7183398246766,227592.79774124373,7454.622610705291,220138.17513053844,992.3456729278264,0.8760745174139432
2019-09-28 14:00:00.000,1,5,304.0,24.76848815917969,4.285890246400451,1059.6396601753236,226329.66840306003,6738.644046868342,219591.0243561917,941.1430294852859,0.8881727108341417
2019-09-28 15:00:00.000,1,5,298.0,24.72873477172852,4.109613991378784,999.6108300876618,226719.41617910555,6195.730065214114,220523.68611389142,906.2672258840714,0.9066200551314509
2019-09-28 16:00:00.000,1,5,291.0,24.828589141845704,3.786899856820679,934.3620800876619,225740.42995486484,5260.876013910135,220479.5539409547,834.9339912508885,0.8935871960606053
2019-09-28 17:00:00.000,1,5,287.7035217285156,24.890792321777344,3.564159288574219,853.4536699123383,225130.58127036988,4660.200863329205,220470.38040704068,785.7915541832455,0.9207196382012831
2019-09-28 18:00:00.000,1,5,285.04827880859375,24.942907745361328,3.4398850920181276,848.2337500000001,224619.63436139317,4340.885158415825,220278.74920297734,757.7335854717219,0.8933075174994178
2019-09-28 19:00:00.000,1,5,282.05419921875,24.93825919189453,3.3500580976135255,790.8148300876618,224665.20943037915,4117.134957092675,220548.07447328648,738.8488628023042,0.9342880718617819
2019-09-28 20:00:00.000,1,5,283.0,24.918532489013675,3.3686809261642456,801.2546699123383,224858.61278716146,4163.036136295246,220695.57665086622,743.4529795525923,0.9278610253016437
2019-09-28 21:00:00.000,1,5,283.0,24.96335765991211,3.374357056539917,816.9143300876618,224419.1405361493,4177.0771477578455,220242.06338839146,743.1753607415304,0.9097347584315009
2019-09-28 22:00:00.000,1,5,282.0,24.972317578125,3.3533068056472777,785.5949599561692,224331.29624360154,4125.1239855703325,220206.1722580312,738.4188560783929,0.939948566013702
2019-09-28 23:00:00.000,1,5,282.7727966308594,24.98692598876953,3.318447790727234,793.424790043831,224188.07334046508,4039.805016455267,220148.2683240098,730.5505346522366,0.9207558722886374
2019-09-29 00:00:00.000,1,5,279.7752685546875,24.986058599853518,3.246012531994629,785.5949599561692,224196.5773428321,3865.3676710149985,220331.2096718171,715.1978677842546,0.9103900918918291
2019-09-29 01:00:00.000,1,5,279.4588317871094,24.994153454589846,3.221637695228577,777.7650800876618,224117.2142537175,3807.5342787856557,220309.67997493185,709.7579696309848,0.9125608590591238
2019-09-29 02:00:00.000,1,5,282.4219665527344,25.031253515625,3.0612202429595947,819.524290043831,223753.4800613203,3437.791858053863,220315.68820326644,674.4348445694136,0.8229589443082187
2019-09-29 03:00:00.000,1,5,275.0,25.31766394042969,2.7497956947257998,743.8357500000001,220945.47215907567,2773.903068343342,218171.56909073232,599.9272413972682,0.8065318740021142
2019-09-29 04:00:00.000,1,5,267.7756652832031,25.300369647216797,2.408163075453186,662.9272900438309,221115.0278309359,2127.463959923948,218987.56387101195,527.3577652976172,0.7954986515380138
2019-09-29 05:00:00.000,1,5,263.1538391113281,25.319373138427736,2.099607344659424,568.9690800876618,220928.7149426151,1617.2106483618495,219311.50429425325,460.46804518452086,0.8093024055254038
2019-09-29 06:00:00.000,1,5,261.0,25.289693554687503,1.9193968069381715,561.1392500000001,221219.69773674605,1351.5121726097325,219868.1855641363,422.0142933190926,0.7520669661213193
2019-09-29 07:00:00.000,1,5,261.0,25.324642584228517,1.8779335787269593,553.3094199123384,220877.0525582618,1293.7515425257238,219583.3010157361,412.36285430516045,0.7452662822376884
2019-09-29 08:00:00.000,1,5,261.0,25.31378278198242,1.901657437110901,548.0895,220983.52357985484,1326.645835527469,219656.87774432736,417.7121351750601,0.7621239508785701
2019-09-29 09:00:00.000,1,5,261.48052978515625,25.32065445556641,1.9433942600875855,579.4089199123383,220916.15273000314,1385.5182701741314,219530.63445982902,426.6345749226176,0.7363272470626882
2019-09-29 10:00:00.000,1,5,272.0,25.334895446777345,2.6425010868095398,702.0765400438308,220776.53205843235,2561.655799955158,218214.8762584772,576.6330476710351,0.8213250476009862
2019-09-29 11:00:00.000,1,5,283.7049255371094,25.159517779541016,3.1703232170104982,819.524290043831,222495.95926089073,3687.2069007597834,218808.75236013095,693.6944676924238,0.8464599232993114
2019-09-29 12:00:00.000,1,5,295.86138916015625,24.835281756591797,3.9640916598724365,929.1421601753235,225674.8146229281,5764.7144724519085,219910.10015047618,871.7437939282148,0.9382243442313736
2019-09-29 13:00:00.000,1,5,296.8553771972656,24.822477886962893,4.03302784712677,994.3909101753237,225800.3455533116,5966.956435144563,219833.38911816705,886.5941800418228,0.891595217705183
2019-09-29 14:00:00.000,1,5,300.7810974121094,24.762383880615236,4.206217511965942,1028.3203398246767,226389.51560470494,6490.436121373085,219899.07948333185,924.9433589879811,0.8994700611928761
2019-09-29 15:00:00.000,1,5,305.834716796875,24.64654676513672,4.403030588973999,1075.2994199123384,227525.19890205248,7112.034109752389,220413.1647923001,970.485906793064,0.9025262069537626
2019-09-29 16:00:00.000,1,5,291.0,24.844806756591797,3.7444988520492553,884.7730898246766,225581.4301894281,5143.7260353843485,220437.70415404375,825.4287301531903,0.9329270291400411
2019-09-29 17:00:00.000,1,5,288.8594970703125,24.957118505859377,3.7274888454208375,884.7730898246766,224480.31007596385,5097.09972432955,219383.2103516343,817.7484694583301,0.9242465428287067
2019-09-29 18:00:00.000,1,5,286.0,24.967987609863282,3.5704146977874758,853.4536699123383,224373.74785863498,4676.573333092357,219697.17452554262,784.4100209883776,0.9191008822645844
2019-09-29 19:00:00.000,1,5,285.5774230957031,24.954827947998048,3.519142002520752,827.3541699123384,224502.7670259144,4543.222524459361,219959.54450145504,774.0688719104029,0.9355955406527033
2019-09-29 20:00:00.000,1,5,285.23333740234375,24.939640502929688,3.534696959651184,827.3541699123384,224651.66686360692,4583.474276134128,220068.1925874728,777.8743712548713,0.9401951419877298
2019-09-29 21:00:00.000,1,5,288.0,24.91790462036133,3.6040566589004515,874.3332500000001,224864.76849933065,4765.117842528036,220099.6506568026,793.2516115713125,0.9072646059969839
2019-09-29 22:00:00.000,1,5,286.7295227050781,24.880046466064453,3.5345164573013306,843.0138300876617,225235.93514419885,4583.006169949822,220652.92897424902,779.9014088112248,0.9251347735660823
2019-09-29 23:00:00.000,1,5,285.1803283691406,25.019198437500002,3.556618301513672,840.4039199123383,223871.66973496872,4640.501778858999,219231.1679561097,779.7215842149175,0.9277938450075881
2019-09-30 00:00:00.000,1,5,280.24591064453125,25.00126929931641,3.258173710684204,767.3252900438309,224047.44951580002,3894.385108929283,220153.06440687075,717.2969267770327,0.9348016233585361
2019-09-30 01:00:00.000,1,5,282.1000061035156,24.99336280517578,3.0677972137664793,824.7442099561692,224124.9658912639,3452.5797816513377,220672.38610961256,676.9781312622702,0.8208340514427472
