time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-09-30 02:00:00.000,1,5,270.5580749511719,25.333386236572267,2.5074930171821594,673.3670800876617,220791.32856657237,2306.5872665072175,218484.74130006516,547.8489631707639,0.8135962974302852
2019-09-30 03:00:00.000,1,5,274.9723815917969,25.289198236083987,2.7234319894752503,720.3462099561692,221224.55390967953,2720.9683766271983,218503.58553305233,595.0796546557561,0.8261022914134092
2019-09-30 04:00:00.000,1,5,269.8099060058594,25.304353125000002,2.4914318178131105,670.7571699123383,221075.97325706246,2277.1332174830527,218798.8400395794,545.1223917752094,0.812697077612233
2019-09-30 05:00:00.000,1,5,264.4465637207031,25.327347070312502,2.1619443325767516,592.4586699123383,220850.53739806637,1714.6656197861394,219135.87177828024,473.7595560553187,0.7996499673562332
2019-09-30 06:00:00.000,1,5,262.0,25.320235876464846,1.923511257723999,553.3094199123384,220920.25653811594,1357.31263068837,219562.94390742757,422.33179438495984,0.7632832176467743
2019-09-30 07:00:00.000,1,5,262.0,25.241161633300784,1.861431318523407,542.8695800876618,221695.51148849045,1271.1138736501043,220424.39761484033,410.30487708692,0.7558074575124739
2019-09-30 08:00:00.000,1,5,266.7530822753906,25.33278627319336,2.3252964522171022,652.4875000000001,220797.21069153404,1983.567955258852,218813.6427362752,508.80658715136116,0.77979514879804
2019-09-30 09:00:00.000,1,5,309.01654052734375,24.818578125000002,4.531932665222168,1137.9381601753237,225838.57936556247,7534.5500605547095,218304.02930500777,989.3391613569822,0.8694138187654709
2019-09-30 10:00:00.000,1,5,291.0,24.86826113891602,3.7922209992416382,923.9223398246766,225351.4801415079,5275.6709856855605,220075.80915582232,834.5761049058046,0.9032968128730102
2019-09-30 11:00:00.000,1,5,293.09393310546875,24.833023754882813,3.806741744760132,908.2625800876617,225696.9523878032,5316.150347339364,220380.80204046384,838.9327988711526,0.9236676895685633
2019-09-30 12:00:00.000,1,5,295.0,24.856082812500002,3.946112623036194,952.63175,225470.8781586562,5712.541624127592,219758.33653452861,867.1911458163394,0.910310984088384
2019-09-30 13:00:00.000,1,5,291.0,24.8771419921875,3.705854970263672,900.43275,225264.41101271485,5038.105571956483,220226.30544075835,816.1267486004399,0.9063716847265272
2019-09-30 14:00:00.000,1,5,291.9862365722656,24.87788380737305,3.7775224254821778,923.9223398246766,225257.13815278158,5234.853450000729,220022.28470278086,831.1391145705791,0.8995768137052471
2019-09-30 15:00:00.000,1,5,293.6132507324219,24.754021600341797,3.8186077686813356,929.1421601753235,226471.50057122495,5349.344027102867,221122.1565441221,844.378784806955,0.908772436553332
2019-09-30 16:00:00.000,1,5,289.3664245605469,24.883827630615237,3.6510795266189575,861.2835,225198.86407757993,4890.271949556962,220308.59212802298,804.3641902568712,0.9339133865409835
2019-09-30 17:00:00.000,1,5,287.0,24.949714306640626,3.580663888623047,861.2835,224552.90188169235,4703.460903208558,219849.4409784838,787.2069542456209,0.9139928423633111
2019-09-30 18:00:00.000,1,5,284.8955993652344,25.002166918945314,3.4834623704360963,840.4039199123383,224038.6491272915,4451.564522958372,219587.08460433313,764.9233462529619,0.9101853622157667
2019-09-30 19:00:00.000,1,5,284.40985107421875,24.935747717285157,3.3998924565628053,822.1342500000001,224689.8322790559,4240.536302052897,220449.295977003,749.5038984467936,0.9116563364764253
2019-09-30 20:00:00.000,1,5,289.6595764160156,24.922560150146484,3.6207892267318726,866.5034199123382,224819.12503354283,4809.466615395771,220009.65841814707,796.6086009773861,0.9193369381715503
2019-09-30 21:00:00.000,1,5,291.0,24.881623114013674,3.749074920881653,908.2625800876617,225220.47746697397,5156.305783961656,220064.1716830123,825.0370670413757,0.9083684444665182
2019-09-30 22:00:00.000,1,5,289.4505615234375,24.86971221313477,3.6582638544067385,884.7730898246766,225337.25360671687,4909.536324812893,220427.71728190398,806.382750641777,0.9114006290602338
2019-09-30 23:00:00.000,1,5,290.0,24.893587500000002,3.640431559295654,882.1630800876618,225103.17695174998,4861.789674527196,220241.3872772228,801.7736969070583,0.9088724239370626
2019-10-01 00:00:00.000,1,5,287.0,24.961901934814453,3.557196243296814,869.1133300876619,224433.41266880822,4642.010041792889,219791.40262701534,781.8411517337565,0.8995848120922242
2019-10-01 01:00:00.000,1,5,277.698974609375,25.05351029663086,3.096812966505432,741.2257900438309,223535.2714643895,3518.1988237748174,220017.07264061467,681.351723406023,0.9192229042188786
2019-10-01 02:00:00.000,1,5,262.0,25.19754569091797,1.759195623225403,540.2596699123383,222123.12829384347,1135.3210686763382,220987.80722516714,388.7607832566931,0.7195813511672505
2019-10-01 03:00:00.000,1,5,269.0,25.396317279052735,2.486511624593353,649.877540043831,220174.3438157479,2268.1481252034155,217906.1956905445,541.8262886554529,0.8337359814264537
2019-10-01 04:00:00.000,1,5,266.54718017578125,25.340529986572268,2.2794279638786317,621.1680800876618,220721.29024144736,1906.0845860618635,218815.2056553855,498.77349869273945,0.8029606070909994
2019-10-01 05:00:00.000,1,5,263.4244384765625,25.35283853759766,2.065104654748535,592.4586699123383,220600.61548399727,1564.496359165726,219036.11912483154,452.33250916274426,0.7634836523359048
2019-10-01 06:00:00.000,1,5,262.0,25.30821335449219,1.9476791853149413,574.1890000000001,221038.12702668895,1391.6347718882942,219646.49225480066,427.8009010921147,0.745052414957644
2019-10-01 07:00:00.000,1,5,262.0,25.340071875,1.9921063289634704,579.4089199123383,220725.78163143748,1455.84606215504,219269.93556928245,436.80902639897994,0.7538873002940082
2019-10-01 08:00:00.000,1,5,272.3960266113281,25.280312731933595,2.6373141512283325,712.5163300876618,221311.66863634056,2551.609179282282,218760.0594570583,576.9390005296511,0.8097203897890587
2019-10-01 09:00:00.000,1,5,294.1470642089844,24.85718507080078,3.959628572140503,939.5820000000001,225460.0714639592,5751.741037376074,219708.33042658312,869.9633826943851,0.9259046923997959
2019-10-01 10:00:00.000,1,5,306.9090881347656,24.759237561035157,4.541276670199585,1114.4486699123383,226420.36256235276,7565.651781304252,218854.71078104852,993.8797922332532,0.8918129825678117
2019-10-01 11:00:00.000,1,5,293.8594970703125,24.807364855957033,3.895516811581421,942.1919101753235,225948.5158251174,5566.991926857085,220381.52389826032,858.4999313076057,0.9111731081917861
2019-10-01 12:00:00.000,1,5,290.3927307128906,24.836009619140626,3.716490569833374,889.9929101753237,225667.6785565986,5067.0652395122615,220600.61331708633,819.86009909241,0.921198460930326
2019-10-01 13:00:00.000,1,5,290.03619384765625,24.898219775390626,3.790409624734497,905.6526699123383,225057.76147530173,5270.632284805632,219787.12919049608,833.0832498764206,0.9198705834512231
2019-10-01 14:00:00.000,1,5,289.5604248046875,24.878148907470706,3.711521072731018,869.1133300876619,225254.53907431013,5053.523469205184,220201.01560510494,817.2807096551188,0.9403614941364263
2019-10-01 15:00:00.000,1,5,292.0,24.89062489013672,3.870509213800049,936.9720898246767,225132.22279361496,5495.745802788586,219636.47699082637,850.105007879576,0.9072895736292903
2019-10-01 16:00:00.000,1,5,291.36065673828125,24.87774428100586,3.846431537384033,923.9223398246766,225258.50608881918,5427.5825722799045,219830.92351653927,845.5645971062739,0.9151901200556837
2019-10-01 17:00:00.000,1,5,289.0463562011719,24.9525583190918,3.712617123110962,910.8725898246765,224525.0187854593,5056.508624918664,219468.51016054064,814.8025488056753,0.8945296607975737
2019-10-01 18:00:00.000,1,5,289.0,24.95060262451172,3.7121498225830076,913.4825000000002,224544.19268891966,5055.235797495802,219488.95689142385,814.7758923834284,0.8919447196672385
2019-10-01 19:00:00.000,1,5,288.0950927734375,24.902633459472657,3.5974034759902955,871.7233398246767,225014.48909864572,4747.541016676765,220266.94808196896,792.3890846758491,0.9089914752485765
2019-10-01 20:00:00.000,1,5,286.2257995605469,24.88820643310547,3.5224893183197024,861.2835,225155.93368493332,4551.869423651972,220604.06426128134,777.0754599382767,0.9022295909979429
2019-10-01 21:00:00.000,1,5,290.2867126464844,24.83821646118164,3.7569859377593993,876.9431601753236,225646.0423682706,5178.08964299736,220467.95272527324,828.2949981154557,0.9445252962003354
2019-10-01 22:00:00.000,1,5,291.9194030761719,24.87512351074219,3.8264104841491697,939.5820000000001,225284.20048739208,5371.22742326423,219912.97306412784,841.4773057329927,0.8955868734532937
2019-10-01 23:00:00.000,1,5,292.057373046875,24.818975775146484,3.787425319216919,929.1421601753235,225834.68074785534,5262.336091763691,220572.34465609165,835.4012828695222,0.8991102962240859
2019-10-02 00:00:00.000,1,5,286.04840087890625,24.8686936706543,3.5338024702285766,853.4536699123383,225347.23953979136,4581.154784223107,220766.08475556827,780.1437356519184,0.914102034070637
2019-10-02 01:00:00.000,1,5,276.672119140625,25.126231439208986,3.04014391950531,712.5163300876618,222822.3032015936,3390.61682344787,219431.68637814574,667.103907089316,0.936264726742812
2019-10-02 07:00:00.000,1,5,378.0,18.7767515625,6.154730350726318,2142.768910175324,285073.4928400312,13896.597749427441,271176.8950906038,1669.0206666298657,0.7789083828425084
2019-10-02 08:00:00.000,1,5,278.53192138671875,24.320327142333987,2.5865375031600952,725.5660800876618,230723.50175475766,2454.301909064002,228269.19984569366,590.4268462172332,0.813746483498648
2019-10-02 09:00:00.000,1,5,293.0,24.78901946411133,3.9064662846817018,952.63175,226128.37661512752,5598.3311806653655,220530.04543446214,861.4931872490503,0.904329702688421
2019-10-02 10:00:00.000,1,5,298.0,24.758132977294924,4.0691945012924196,1002.2208398246767,226431.19205598373,6074.455061875694,220356.73699410804,896.6744224991644,0.8946874649463725
2019-10-02 11:00:00.000,1,5,298.0,24.755128509521487,4.033440328422547,983.9511699123384,226460.64827866,5968.177048479812,220492.47123018018,889.3432255733568,0.9038489436956405
2019-10-02 12:00:00.000,1,5,296.0,24.76575111694336,3.9151487819732664,963.0715898246766,226356.5027483309,5623.24449576166,220733.25825256924,864.203547188537,0.8973409207781343
2019-10-02 13:00:00.000,1,5,294.43646240234375,24.84546950683594,3.8145023430130003,963.0715898246766,225574.93249324948,5337.8479373362925,220237.0845559132,840.0948750568832,0.8723078158808726
2019-10-02 14:00:00.000,1,5,291.7326965332031,24.85498753051758,3.749159823838806,908.2625800876617,225481.61645655136,5156.539329876536,220325.07712667482,826.0339273475156,0.9094659908457202
2019-10-02 15:00:00.000,1,5,291.39202880859375,24.89063186645508,3.764543972264099,913.4825000000002,225132.15439681307,5198.944416753556,219933.2099800595,827.9482399311274,0.906364642925428
2019-10-02 16:00:00.000,1,5,300.73663330078125,24.801176861572266,4.155948610322571,1033.5401601753235,226009.18378838486,6336.227514854524,219672.95627353035,912.9495173504293,0.8833227314510567
2019-10-02 17:00:00.000,1,5,301.044189453125,23.69967200317383,3.9224002967468263,1030.9302500000001,236808.4916308033,5644.094177744027,231164.39745305927,906.719301167181,0.8795156618667276
2019-10-02 18:00:00.000,1,5,312.0937805175781,22.9743,4.255996717419434,1122.2785000000001,243920.14030199999,6644.969536245977,237275.170765754,1009.8423479041846,0.8998143935789419
2019-10-02 19:00:00.000,1,5,294.4418640136719,23.675001416015625,3.5828793878356935,913.4825000000002,237050.36552118455,4709.283140673614,232341.08238051092,832.4500750085674,0.9112928545522955
2019-10-02 20:00:00.000,1,5,280.25,24.59933336791992,2.765546196068573,759.4954599561693,227988.08565824156,2805.7712472632,225182.31441097835,622.7520930411986,0.8199549910109243
2019-10-02 21:00:00.000,1,5,295.62841796875,24.831226190185546,3.960173421826172,942.1919101753235,225714.57596375427,5753.324039341465,219961.2519244128,871.0847037026704,0.9245300180305926
2019-10-02 22:00:00.000,1,5,299.0,24.74428265991211,4.0741365887786865,997.0009199123384,226566.98250664928,6089.219024849916,220477.76348179937,898.2565232132921,0.9009585701207493
2019-10-02 23:00:00.000,1,5,293.2127685546875,24.84022331542969,3.8756628901519776,931.7521699123383,225626.36688826315,5510.390982629137,220115.975905634,853.0953193470525,0.9155817897663859
2019-10-03 00:00:00.000,1,5,287.8415832519531,24.867403051757815,3.596598903479004,853.4536699123383,225359.8929481391,4745.417644153121,220614.475303986,793.4617799699118,0.9297069166641599
2019-10-03 01:00:00.000,1,5,278.5619812011719,24.99961358642578,3.173863402912903,762.1054199123384,224063.68235677952,3695.446241120535,220368.23611565898,699.4186797719594,0.9177453164582013
2019-10-03 02:00:00.000,1,5,276.26776123046875,25.056721728515626,2.73826159457016,738.6158300876618,223503.7861365908,2750.6814341096124,220753.10470248119,604.4797484889295,0.8183953333591395
2019-10-03 03:00:00.000,1,5,263.8681335449219,25.364900592041018,2.101513148636627,595.0685800876619,220482.35741354697,1620.147850207104,218862.20956333986,459.94181113702365,0.772922359754346
2019-10-03 04:00:00.000,1,5,263.0,25.33059570922852,2.047420605548859,561.1392500000001,220818.6872873243,1537.816672876804,219280.8706144475,448.9601728987131,0.8000869176389159
2019-10-03 05:00:00.000,1,5,265.0,25.40684919433594,2.2547788638198853,636.827790043831,220071.08744384322,1865.0837398697706,218206.00370397346,492.006285110323,0.7725892192557421
2019-10-03 06:00:00.000,1,5,263.0,25.36764228515625,2.0998714129119875,563.7492099561692,220455.4774704082,1617.617468090673,218837.86000231752,459.5313662817022,0.8151343862946259
2019-10-03 07:00:00.000,1,5,268.0,25.339353314208985,2.3754535426826475,642.0477099561692,220732.82650203112,2070.0627387032364,218662.76376332788,519.4232368343761,0.8090103411004077
2019-10-03 08:00:00.000,1,5,274.3604736328125,25.3251890625,2.7030527727813722,707.2964599561693,220871.69480878123,2680.3991713105356,218191.2956374707,589.7825866696253,0.8338548544498211
2019-10-03 09:00:00.000,1,5,297.2450256347656,24.86570315551758,4.058026419790649,997.0009199123384,225376.55896886386,6041.15760496688,219335.40136389696,890.0688535300799,0.8927462710950552
2019-10-03 10:00:00.000,1,5,296.300537109375,24.83838621826172,4.033946069265747,981.3411601753236,225644.3780460915,5969.673805529879,219674.7042405616,886.1559096883291,0.9030049341148709
2019-10-03 11:00:00.000,1,5,296.93414306640625,24.839276861572266,3.9694786522247316,983.9511699123384,225635.64605438488,5780.393006724725,219855.25304766017,872.7107335521534,0.8869451658153976
2019-10-03 12:00:00.000,1,5,293.0,24.790668200683594,3.8416809829467775,947.4118300876618,226112.21217094993,5414.184125497902,220698.02804545203,847.8514173160676,0.89491326832769
2019-10-03 13:00:00.000,1,5,290.8524475097656,24.837467669677736,3.752013098020935,910.8725898246765,225653.38362500572,5164.391019244763,220488.99260576096,827.2775882262562,0.9082253626552638
2019-10-03 14:00:00.000,1,5,288.7847595214844,24.92948298339844,3.672531228108215,869.1133300876619,224751.252607144,4947.905772012268,219803.34683513173,807.2346552947223,0.9288025247677443
2019-10-03 15:00:00.000,1,5,288.4494323730469,24.928562109375,3.6123423852859498,856.0635800876619,224760.28098499216,4787.053040262357,219973.2279447298,794.6186149329152,0.9282238298836931
2019-10-03 16:00:00.000,1,5,287.0,24.959216052246095,3.58041820486908,853.4536699123383,224459.74543753196,4702.815478603883,219756.92995892809,786.8217126710854,0.9219266849621761
2019-10-03 17:00:00.000,1,5,287.0,24.98547956542969,3.605655441751099,863.8934101753235,224202.25427738816,4769.346454446433,219432.90782294172,791.199458191057,0.9158531004773915
2019-10-03 18:00:00.000,1,5,287.2289123535156,24.90081961669922,3.5773209182510377,850.8436601753236,225032.2722671345,4694.682536373355,220337.58973076116,788.2182688208669,0.9263961238877279
2019-10-03 19:00:00.000,1,5,289.8039855957031,24.91539779663086,3.654413471873474,889.9929101753237,224889.3457501395,4899.207029008608,219990.1387211309,803.9349266218152,0.9033048661740962
2019-10-03 20:00:00.000,1,5,291.0351257324219,24.941342724609378,3.7470011494400026,908.2625800876617,224634.9780439482,5150.603021264052,219484.37502268417,822.4082054941182,0.9054740595112294
2019-10-03 21:00:00.000,1,5,293.13861083984375,24.942433355712893,3.8628422093582153,939.5820000000001,224624.285343921,5473.994569490139,219150.29077443085,846.5429933965978,0.9009783003469604
2019-10-03 22:00:00.000,1,5,290.6068115234375,24.92235551147461,3.749799270126343,918.7024199123384,224821.1313397313,5158.298449934196,219662.8328897971,823.6915304440461,0.8965814311479029
2019-10-03 23:00:00.000,1,5,288.915283203125,24.838860607910156,3.616388980558777,882.1630800876618,225639.7270635637,4797.784091815457,220841.94297174824,798.6503690082202,0.9053318904809042
2019-10-04 00:00:00.000,1,5,284.0,24.973359375,3.421174686401367,798.6447099561692,224321.08232118748,4293.7912395371895,220027.2910816503,752.7517985660073,0.9425365111443854
2019-10-04 01:00:00.000,1,5,279.7052001953125,24.973222174072266,3.156128712776184,756.8855,224322.42745829112,3654.2633151194946,220668.16414317163,696.457128847872,0.92016180630739
2019-10-04 02:00:00.000,1,5,277.5802001953125,25.02146806640625,2.7581705023635865,767.3252900438309,223849.41797542383,2790.8252569958095,221058.59271842803,609.7172897299741,0.7946008005224825
2019-10-04 03:00:00.000,1,5,273.56494140625,25.053952130126955,2.5898477156982422,704.6865000000001,223530.9396669371,2460.5878875943768,221070.35177934272,572.5385455643375,0.8124727032011219
2019-10-04 04:00:00.000,1,5,277.4974670410156,25.081699273681643,2.771589849284363,696.8566699123384,223258.90278692683,2818.0477638892444,220440.85502303758,610.9716361494168,0.8767536604425046
2019-10-04 05:00:00.000,1,5,278.1895751953125,25.055454364013674,2.8499943875793456,743.8357500000001,223516.21155559897,2979.7404404284825,220536.47111517048,628.5277049347903,0.8449818457028857
2019-10-04 06:00:00.000,1,5,268.1499938964844,25.09882613525391,2.2887774842056277,626.388,223090.98863831174,1921.7530125079777,221169.23562580376,506.2071666993088,0.808136756609815
2019-10-04 07:00:00.000,1,5,272.0,25.125350097656252,2.60112827690506,699.4665800876619,222830.94399756443,2482.0696620396475,220348.8743355248,573.1556878183331,0.8194182597637494
2019-10-04 08:00:00.000,1,5,280.61376953125,25.114553082275393,2.96822409526062,769.9352500000001,222936.79944794052,3232.0926240444796,219704.70682389603,652.1328046368586,0.846996945050715
2019-10-04 09:00:00.000,1,5,283.0463562011719,25.04059945678711,3.3829138707138062,822.1342500000001,223661.8511457352,4198.28876873234,219463.56237700288,742.4263292814277,0.9030475610053074
2019-10-04 10:00:00.000,1,5,296.90081787109375,24.873328271484375,4.1802890179367065,1017.8805000000002,225301.80126440915,6410.6644285897055,218891.13683581946,915.028215438457,0.8989544602126249
2019-10-04 11:00:00.000,1,5,298.89605712890625,24.828961212158205,4.136155190606689,999.6108300876618,225736.78212543123,6276.01649414891,219460.76563128232,907.7237849003465,0.9080771812173571
2019-10-04 12:00:00.000,1,5,296.0,24.805230102539063,3.993021841127014,989.1710898246766,225969.44524649266,5849.163982285667,220120.28126420698,878.9450907629999,0.8885673063077354
2019-10-04 13:00:00.000,1,5,291.5409851074219,24.875818817138672,3.845843233428955,916.0924101753236,225277.38360613806,5425.922423606478,219851.46118253158,845.5142543483078,0.9229573839461147
2019-10-04 14:00:00.000,1,5,289.558837890625,24.87793729248047,3.7249691663223268,918.7024199123384,225256.6137773005,5090.21105724235,220166.40272005813,820.1130615923206,0.892686297343785
2019-10-04 15:00:00.000,1,5,287.0591125488281,24.93677556152344,3.5874541196136476,866.5034199123382,224679.75515024556,4721.316736415497,219958.43841383007,789.0908060314795,0.9106609251597756
2019-10-04 16:00:00.000,1,5,285.0,24.964611071777345,3.4901396203262327,832.5740400438309,224406.85191074485,4468.646778413544,219938.20513233132,767.6150437557878,0.9219781146615822
2019-10-04 17:00:00.000,1,5,283.90411376953125,24.979938043212893,3.4573129281600954,814.3044199123383,224256.58413701472,4384.98190902864,219871.6022279861,760.1649329180904,0.9335144380033253
2019-10-04 18:00:00.000,1,5,284.0,24.964536657714845,3.4653121906311037,806.474540043831,224407.58147663157,4405.2966452028295,220002.28483142875,762.3765995930464,0.9453201083714461
2019-10-04 19:00:00.000,1,5,288.0,24.926285504150393,3.6795293710647585,866.5034199123382,224782.60114133896,4966.7805700611125,219815.82057127784,808.8187680167177,0.9334282467096826
2019-10-04 20:00:00.000,1,5,290.0,24.934166418457032,3.7334186818771364,882.1630800876618,224705.33555414865,5113.329958976688,219592.00559517197,819.8288960798836,0.929339386996808
2019-10-04 21:00:00.000,1,5,288.2622985839844,24.898308142089846,3.647476164894104,861.2835,225056.89511581126,4880.623995804668,220176.2711200066,803.0877009854862,0.932431308605687
2019-10-04 22:00:00.000,1,5,286.5737609863281,25.0108640625,3.540516823379517,845.6238398246766,223953.38111428122,4598.580044064514,219354.8010702167,776.6293634781695,0.9184099677691068
2019-10-04 23:00:00.000,1,5,284.0,24.989770001220705,3.4575886956390383,848.2337500000001,224160.190244232,4385.681460187491,219774.50878404453,759.8898571613349,0.8958495899996137
2019-10-05 00:00:00.000,1,5,285.0,24.986479504394534,3.2247600516174315,843.0138300876617,224192.45073578536,3814.918250021434,220377.53248576392,710.6646630341143,0.8430047499460537
2019-10-05 01:00:00.000,1,5,282.84014892578125,25.033578955078127,3.090023738305664,785.5949599561692,223730.68112736032,3502.789645295579,220227.89148206473,680.5094125165838,0.8662344429431568
2019-10-05 02:00:00.000,1,5,263.02197265625,25.210110040283205,1.9201565881256104,592.4586699123383,221999.9456536578,1352.5823596147275,220647.36329404308,423.6774882816018,0.7151173740849976
2019-10-05 03:00:00.000,1,5,265.2637634277344,25.33611862792969,2.2410951143829347,615.9482099561692,220764.5398191694,1842.5148775027283,218922.0249416667,490.6250805275882,0.7965362551544731
2019-10-05 04:00:00.000,1,5,262.4208984375,25.319847528076174,2.0462953071029664,553.3094199123384,220924.06396008725,1536.1267151319475,219387.9372449553,448.93250641935214,0.8113588712993124
2019-10-05 05:00:00.000,1,5,261.06787109375,25.309885345458987,1.9405035483810424,540.2596699123383,221021.7345931717,1381.399543226129,219640.33504994557,426.21284953202047,0.7889036944052795
2019-10-05 06:00:00.000,1,5,261.34356689453125,25.30924817504883,1.9064245375968933,548.0895,221027.98150107675,1333.3054796319107,219694.67602144484,418.8313211466822,0.7641659275477494
2019-10-05 07:00:00.000,1,5,261.6192932128906,25.317447674560547,1.8960112233283997,563.7492099561692,220947.59245993395,1318.7796386095304,219628.81282132442,416.41869407552343,0.7386594725479073
2019-10-05 08:00:00.000,1,5,261.8949890136719,25.376141766357424,1.9768237966758728,542.8695800876618,220372.1473667845,1433.5945668642994,218938.5527999202,432.8029411846593,0.7972503103135211
2019-10-05 09:00:00.000,1,5,267.0,25.415930035400393,2.369942538530731,652.4875000000001,219982.0576067296,2060.46887308208,217921.5887336475,516.4616432040706,0.7915272602219514
2019-10-05 10:00:00.000,1,5,284.8709716796875,24.947165625,3.2486381726577758,843.0138300876617,224577.8895133125,3871.6234516892105,220706.2660616233,716.9948008725528,0.8505136870625186
2019-10-05 11:00:00.000,1,5,302.1666564941406,24.85821756591797,4.337014528623962,1028.3203398246767,225449.948737281,6900.366842191257,218549.58189508974,947.8527119036967,0.9217484816699246
2019-10-05 12:00:00.000,1,5,292.3905029296875,24.893336352539063,3.9066247256332396,939.5820000000001,225105.63923661766,5598.785311249123,219506.85392536854,857.5309029908085,0.9126727661777347
2019-10-05 13:00:00.000,1,5,292.45855712890625,24.87028892211914,3.8716386905410767,931.7521699123383,225331.59947109484,5498.953764539,219832.64570655584,851.1125765615103,0.9134538174905299
2019-10-05 14:00:00.000,1,5,293.0,24.868584375,3.868308422186279,934.3620800876619,225348.3110896875,5489.497760492915,219858.81332919456,850.4816992932042,0.9102271136831794
2019-10-05 15:00:00.000,1,5,288.4227600097656,24.897377966308596,3.690658677987671,866.5034199123382,225066.01468939523,4996.871604246924,220069.1430851483,812.200092684513,0.9373305102092743
2019-10-05 16:00:00.000,1,5,287.8415222167969,24.938991705322266,3.635233425883484,866.5034199123382,224658.02776618174,4847.915391786864,219810.11237439487,799.061067850605,0.9221672407610852
2019-10-05 17:00:00.000,1,5,285.1044006347656,24.979752008056643,3.5038357375167846,848.2337500000001,224258.40805173153,4503.787606133477,219754.62044559806,769.9840926017232,0.9077498892277313
2019-10-05 18:00:00.000,1,5,284.0,24.978012579345705,3.4243277950424194,809.0845000000002,224275.46165433357,4301.709589508307,219973.75206482527,753.2622333753509,0.9310056407894982
2019-10-05 19:00:00.000,1,5,285.0,24.9775265625,3.5156823741485597,827.3541699123384,224280.22663153123,4534.294134806244,219745.932496725,772.5569016695753,0.9337680642274769
2019-10-05 20:00:00.000,1,5,285.9923400878906,24.947602807617187,3.557058860952759,843.0138300876617,224573.60331372803,4641.651490921824,219931.9518228062,782.310898037948,0.9279929582609558
2019-10-05 21:00:00.000,1,5,286.0,24.95293969116211,3.538040264286804,850.8436601753236,224521.27976028988,4592.1489648409915,219929.1307954489,778.1181200438972,0.9145253781212395
2019-10-05 22:00:00.000,1,5,283.5760803222656,25.00924090576172,3.371825343951416,798.6447099561692,223969.29477018525,4170.81154429268,219798.48322589256,741.1220963031448,0.9279747139924318
2019-10-05 23:00:00.000,1,5,270.5306701660156,25.07218125,2.4225347394012453,668.1472099561693,223352.21882362498,2152.9326934880723,221199.2861301369,535.8629549810128,0.8020133093366739
2019-10-06 00:00:00.000,1,5,280.9967041015625,25.240747705078125,3.053693629234314,746.4457099561691,221699.56969873534,3420.9076615430827,218278.66203719226,666.5561596607639,0.8929733948097895
2019-10-06 01:00:00.000,1,5,281.3377380371094,25.208110162353517,3.0382249121154787,782.9850000000001,222019.55273686338,3386.3377068334744,218633.2150300299,664.2568805201371,0.8483647586098546
2019-10-06 02:00:00.000,1,5,271.3939514160156,25.207912500000003,2.5174966913955688,675.9770400438309,222021.49064624996,2325.0282951339077,219696.46235111606,553.0851170802458,0.8182010398524532
2019-10-06 03:00:00.000,1,5,267.59405517578125,25.269425024414065,2.360132068684387,618.5581699123384,221418.41324514107,2043.4453978275799,219374.9678473135,517.7538966830509,0.8370334786078836
2019-10-06 04:00:00.000,1,5,264.8079528808594,25.28759600830078,2.200006762811279,602.8984599561692,221240.26237517796,1775.57269313623,219464.68968204173,482.82380149877054,0.8008376759394474
2019-10-06 05:00:00.000,1,5,261.0565490722656,25.276905963134766,1.915194444822693,529.8198300876618,221345.0690745919,1345.600600719501,219999.4684738724,421.3417598851056,0.7952547940974428
2019-10-06 06:00:00.000,1,5,261.28302001953125,25.20815202026367,1.840080230381012,553.3094199123384,222019.14235605212,1242.121114498879,220777.02124155324,406.24743210899084,0.7342138367594631
2019-10-06 07:00:00.000,1,5,261.50946044921875,25.12417342529297,1.795598601763916,550.6994599561691,222842.48025814816,1182.7935367630846,221659.68672138508,398.0118235443467,0.7227387213636001
2019-10-06 08:00:00.000,1,5,261.7359313964844,25.215832946777343,1.8516250269721986,563.7492099561692,221943.83747718236,1257.7563249444122,220686.08115223795,408.6278709659014,0.7248398113013261
2019-10-06 09:00:00.000,1,5,261.9623718261719,25.5096964050293,2.04899331583786,571.5790400438309,219062.75899159603,1540.1801042000045,217522.57888739603,445.70231018408805,0.7797737127483014
2019-10-06 10:00:00.000,1,5,272.09014892578125,25.377713763427735,2.5984890985656737,691.63675,220356.73528742758,2477.035461056507,217879.69982637107,566.1580247975864,0.8185771285253226
2019-10-06 11:00:00.000,1,5,284.6753845214844,25.001453009033206,3.4801845814682006,816.9143300876618,224045.64840001718,4443.191001075196,219602.45739894197,764.2570862923253,0.9355412901256293
2019-10-06 12:00:00.000,1,5,288.6786804199219,24.97003864746094,3.692924985269165,866.5034199123382,224353.6391988823,5003.010304390951,219350.62889449135,810.0454179789716,0.9348438787015078
2019-10-06 13:00:00.000,1,5,293.0,24.86971221313477,3.888110867019653,923.9223398246766,225337.25360671687,5545.844723766435,219791.40888295043,854.5733653553596,0.9249406887569396
2019-10-06 14:00:00.000,1,5,292.0,24.894461865234376,3.822883668791199,910.8725898246765,225094.60455258103,5361.330629712247,219733.27392286877,840.0147443697581,0.9222088289334109
2019-10-06 15:00:00.000,1,5,290.8563537597656,24.87569091796875,3.798165877560425,905.6526699123383,225278.63754750584,5292.224770581723,219986.41277692412,835.5448865362358,0.9225886637281283
2019-10-06 16:00:00.000,1,5,287.0,24.92227412109375,3.6161269178878785,866.5034199123382,224821.9293024199,4797.0887713926695,220024.84053102724,795.6377484482355,0.9182165126696533
2019-10-06 17:00:00.000,1,5,286.0,24.98169375,3.5379998183898924,845.6238398246766,224239.37094187498,4592.043973089552,219647.32696878543,777.1122029253883,0.9189809538559215
2019-10-06 18:00:00.000,1,5,284.1155090332031,24.96382739868164,3.4360968825164795,811.6944599561691,224414.53515148937,4331.329532399873,220083.2056190895,756.2272167219868,0.9316648739512433
2019-10-06 19:00:00.000,1,5,285.69781494140625,24.96131127319336,3.5144111696365354,824.7442099561692,224439.20359803404,4531.015696955464,219908.18790107858,772.8477918540806,0.9370757412109062
2019-10-06 20:00:00.000,1,5,290.0,24.85791293334961,3.695763886116028,903.0426601753236,225452.93539762974,5010.705293851248,220442.2301037785,814.7024329924241,0.9021749125719615
2019-10-06 21:00:00.000,1,5,292.8971252441406,24.86941688232422,3.826339954527283,947.4118300876618,225340.1490713298,5371.029416725499,219969.1196546043,841.676631296605,0.8883957372779763
2019-10-06 22:00:00.000,1,5,292.8158874511719,24.854787542724612,3.869669209346008,916.0924101753236,225483.5771648719,5493.360612752486,219990.2165521194,851.289367349097,0.9292614564792383
2019-10-06 23:00:00.000,1,5,290.0,24.864279986572267,3.6973837275741577,871.7233398246767,225390.51191644737,5015.098608547819,220375.41330789955,814.8124671220572,0.9347145245485047
2019-10-07 00:00:00.000,1,5,283.0,24.94105437011719,3.384556776361084,788.2049199123384,224637.80511175925,4202.367540727969,220435.43757103127,746.0762539811547,0.9465511253902485
2019-10-07 01:00:00.000,1,5,278.0791931152344,25.030011730957032,3.0910870308517455,722.9561699123384,223765.6546920549,3505.2007147523905,220260.4539773025,680.8442326987575,0.9417503591971735
2019-10-07 02:00:00.000,1,5,265.4214782714844,25.253444604492188,2.1951731438667297,621.1680800876618,221575.08751931394,1767.7790683697253,219807.3084509442,482.51510033714317,0.7767866955897809
2019-10-07 03:00:00.000,1,5,267.2349548339844,25.309066790771485,2.3020502565330507,655.0974599561691,221029.75981792563,1944.106385646665,219085.65343227895,504.3461846864888,0.7698796217592315
2019-10-07 04:00:00.000,1,5,262.5020446777344,25.339078912353518,2.0422101043830874,553.3094199123384,220735.51677623836,1529.9994226026677,219205.5173536357,447.663722476117,0.8090657891691796
2019-10-07 05:00:00.000,1,5,262.0,25.263483526611328,1.9184510080513,571.5790400438309,221476.6645214088,1350.1805628378772,220126.48395857093,422.3018750491087,0.7388337315810687
2019-10-07 06:00:00.000,1,5,262.0,25.169859008789064,1.7928262193756104,540.2596699123383,222394.57240157077,1179.143918770901,221215.42848279988,396.60082031437383,0.7340929601106921
2019-10-07 07:00:00.000,1,5,262.0,25.24271502685547,1.8651755723602295,582.0188300876617,221680.28180060518,1276.2326869750202,220404.04911363017,411.0922484560273,0.7063212171230094
2019-10-07 08:00:00.000,1,5,270.3333435058594,25.454234674072268,2.5919577547416686,694.2467099561692,219606.5135665411,2464.5989740430377,217141.91459249807,562.8226694074784,0.810695479483096
2019-10-07 09:00:00.000,1,5,289.8166809082031,24.965322656250002,3.772519167755127,918.7024199123384,224399.8754369531,5220.995702478171,219178.87973447493,826.8565249654024,0.9000265015567284
2019-10-07 10:00:00.000,1,5,297.8677673339844,24.863914892578126,4.110417895362854,965.6815000000001,225394.09134907907,6198.154263327164,219195.9370857519,900.9869023881049,0.9330062783517182
2019-10-07 11:00:00.000,1,5,297.0,24.84580437011719,4.036403575332642,976.1213398246767,225571.64944675926,5976.949548946977,219594.69989781227,886.3728317916281,0.9080559922507497
2019-10-07 12:00:00.000,1,5,295.0,24.82033383178711,3.9319485367904665,952.63175,225821.3661704227,5671.606290319687,220149.759880103,865.6175262353436,0.9086591185264857
2019-10-07 13:00:00.000,1,5,292.0,24.854227111816407,3.874369624241638,942.1919101753235,225489.0717079563,5506.714082954527,219982.35762500175,852.2929642513677,0.9045853132964946
2019-10-07 14:00:00.000,1,5,288.0606689453125,24.88145103149414,3.6977664594085695,856.0635800876619,225222.16458808703,5016.136930440384,220206.02765764666,814.2704632320416,0.9511798915083614
2019-10-07 15:00:00.000,1,5,287.4443664550781,24.907914532470706,3.5850390650253297,853.4536699123383,224962.71271962265,4714.962146611713,220247.75057301094,789.5967897881991,0.9251782699221409
2019-10-07 16:00:00.000,1,5,285.0,24.948732971191408,3.4758020512664793,837.7939101753235,224562.52303182345,4432.0075953244195,220130.51543649903,765.1300971005307,0.9132676757466683
2019-10-07 17:00:00.000,1,5,282.5929870605469,24.96262979736328,3.3892140712509153,814.3044199123383,224426.27660247876,4213.940772847111,220212.33582963166,746.3467472568198,0.9165451261300603
2019-10-07 18:00:00.000,1,5,279.92010498046875,24.957971942138673,3.225996826977539,769.9352500000001,224471.94286720053,3817.8450424584557,220654.0978247421,711.8294194422095,0.9245315361807496
2019-10-07 19:00:00.000,1,5,283.05511474609375,24.995267340087892,3.4402063193481447,790.8148300876618,224106.2935643507,4341.695927391702,219764.597636959,756.0355575596686,0.9560209657118622
2019-10-07 20:00:00.000,1,5,286.0,24.97111997680664,3.553386640924072,824.7442099561692,224343.03769459092,4632.072584453093,219710.96511013783,780.7180082868987,0.9466183561669256
2019-10-07 21:00:00.000,1,5,291.0430908203125,24.890217938232425,3.7516704778198244,900.43275,225136.21260705794,5163.447875468509,219972.76473158944,825.26532736791,0.9165207811109825
2019-10-07 22:00:00.000,1,5,314.48333740234375,24.605726000976563,4.7522929422958375,1190.1371601753237,227925.41138878564,8285.082418216163,219640.32897056948,1043.7951852103733,0.8770377231617639
2019-10-07 23:00:00.000,1,5,290.5801086425781,24.290770806884765,3.318261605895996,903.0426601753236,231013.27620538877,4039.351714572833,226973.92449081593,753.1588591774114,0.8340235654328749
2019-10-08 00:00:00.000,1,5,285.6881408691406,24.39689688720703,3.0297613574890137,809.0845000000002,229972.80125625804,3367.497406714674,226605.30384954336,686.5599930054028,0.8485640164969205
2019-10-08 01:00:00.000,1,5,271.69146728515625,24.644007385253907,2.318976195863342,662.9272900438309,227550.09533793674,1972.7997623507704,225577.29557558597,523.108378767013,0.789088617444647
2019-10-08 02:00:00.000,1,5,280.88909912109375,24.842867340087892,3.2707687635406493,759.4954599561693,225600.44450035068,3924.552188034887,221675.8923123158,725.0505842051233,0.9546476870934373
2019-10-08 03:00:00.000,1,5,273.3182678222656,24.9191859375,2.5871470328544617,725.5660800876618,224852.20628671875,2455.4587808718506,222396.7475058469,575.3730854262348,0.7929988752460961
2019-10-08 04:00:00.000,1,5,266.8362731933594,24.9858609375,2.1805817015945435,644.6576699123383,224198.51525221873,1744.3561163230054,222454.15913589572,485.0794688553349,0.7524605561914696
2019-10-08 05:00:00.000,1,5,263.25738525390625,25.072541693115237,1.9261887092468262,615.9482099561692,223348.68498886118,1361.093911451907,221987.59107740928,427.58999152620726,0.694197961151043
2019-10-08 06:00:00.000,1,5,262.0,25.132182238769534,1.7875605647140502,542.8695800876618,222763.96072959004,1172.2276359476298,221591.7330936424,396.10864354483647,0.7296571001102574
2019-10-08 07:00:00.000,1,5,264.0320739746094,25.232913299560547,2.071662906793213,597.6785400438309,221776.37930724645,1574.4490301687174,220201.93027707774,456.18417095928726,0.7632600811229274
2019-10-08 08:00:00.000,1,5,279.0,25.184562762451172,3.0041403859817506,775.1551699123384,222250.41474214196,3310.784193629436,218939.63054851253,657.7253862227103,0.8485080300723427
2019-10-08 09:00:00.000,1,5,284.942138671875,25.02296332397461,3.5542677598022463,845.6238398246766,223834.75826088755,4634.370061781986,219200.38819910557,779.0968727122178,0.9213279427809747
2019-10-08 10:00:00.000,1,5,301.0,24.861852227783203,4.21692297263031,1041.3700898246766,225414.31400350158,6523.516451104897,218890.7975523967,923.045632696072,0.8863761708879832
2019-10-08 11:00:00.000,1,5,295.0824279785156,24.808348516845705,3.9698393226608277,965.6815000000001,225938.87187605235,5781.443477964594,220157.42839808777,873.9896164306144,0.9050495597467844
2019-10-08 12:00:00.000,1,5,297.66558837890625,24.8805650390625,4.068585138729858,994.3909101753237,225230.85098192576,6072.635896756917,219158.21508516883,891.6638569260798,0.896693491263781
2019-10-16 00:00:00.000,1,5,284.7111511230469,24.94153806152344,3.4712276537521363,837.7939101753235,224633.0629334956,4420.349610556647,220212.71332293894,764.4084601943771,0.9124063220206635
2019-10-16 01:00:00.000,1,5,292.125,23.13615756225586,3.163883294284058,856.0635800876619,242333.26610158483,3672.242363214248,238661.02373837057,755.0956260025615,0.8820555430301554
2019-10-16 07:00:00.000,1,5,335.0,21.569788055419924,4.991603960522461,1414.5929199123386,257690.1720383353,9140.51502509754,248549.65701323777,1240.6614523337769,0.877044862072871
2019-10-16 08:00:00.000,1,5,299.33148193359375,22.60996875,3.7243979098114015,963.0715898246766,247492.094883375,5088.649920433362,242403.44496294163,902.8068837510629,0.937424479436067
2019-10-16 09:00:00.000,1,5,292.3938293457031,24.86025,3.835246742701721,931.7521699123383,225430.022469,5396.063417988549,220033.95905101145,843.8845247341555,0.9056963342661712
2019-10-16 10:00:00.000,1,5,295.0,24.85221793212891,3.992755433029175,955.2416601753237,225508.76998689768,5848.383514394434,219660.38647250325,877.0502015093756,0.9181448402788496
2019-10-16 11:00:00.000,1,5,298.993408203125,24.74046428833008,4.061842038908386,994.3909101753237,226604.4183562115,6052.523520794807,220551.8948354167,895.8469582033969,0.9009001882825414
2019-10-16 12:00:00.000,1,5,292.658447265625,24.885597290039065,3.863849345617676,931.7521699123383,225181.51408883638,5476.84934678102,219704.66474205535,848.9057250927415,0.9110853212959071
2019-10-16 13:00:00.000,1,5,291.72601318359375,24.931687500000002,3.7600427784805297,910.8725898246765,224729.63921774997,5186.519291095021,219543.11992665494,825.4915226453038,0.9062645334450049
2019-10-16 14:00:00.000,1,5,291.0,24.873474774169924,3.8009215467681883,895.2128300876618,225300.36493156967,5299.906852782095,220000.45807878757,836.2044814105353,0.9340845587843639
2019-10-16 15:00:00.000,1,5,288.0,24.943258886718752,3.673263933943176,874.3332500000001,224616.1917223652,4949.880279975353,219666.31144238985,806.8923393236599,0.9228658973265169
2019-10-16 16:00:00.000,1,5,292.0,24.884176446533203,3.851674796383667,916.0924101753236,225195.44423748594,5442.389864331419,219753.0543731545,846.4173009574088,0.9239431432418698
2019-10-16 17:00:00.000,1,5,286.0,24.960511322021485,3.541442733581543,822.1342500000001,224447.04643131627,4600.985584919689,219846.06084639658,778.5722346909969,0.947013501372795
2019-10-16 18:00:00.000,1,5,284.3341064453125,24.9858609375,3.4488336631439207,824.7442099561692,224198.51525221873,4363.499428474535,219835.01582374418,758.1744029107055,0.919284299008293
2019-10-16 19:00:00.000,1,5,286.5708312988281,24.974182580566406,3.602642723826599,858.6735898246766,224313.01149856567,4761.379696181946,219551.63180238372,790.9660888171143,0.9211487324055386
2019-10-16 20:00:00.000,1,5,287.0,24.949951501464845,3.5380436069229124,845.6238398246766,224550.57639042844,4592.157641898939,219958.4187485295,778.2224772421077,0.9202939186334397
2019-10-16 21:00:00.000,1,5,292.2622985839844,24.818613006591796,3.75671551849823,923.9223398246766,225838.2373815531,5177.3442557081125,220660.893125845,828.9602015315413,0.8972184844982153
2019-10-16 22:00:00.000,1,5,294.8888854980469,24.731436932373047,3.921284190550232,952.63175,226692.9238178441,5640.882617591377,221052.04120025272,866.8078744474095,0.9099086550993177
2019-10-16 23:00:00.000,1,5,308.699462890625,24.586431829833984,4.474526566960144,1145.7680898246765,228114.57414385144,7344.878357737671,220769.69578611376,987.8398689746749,0.8621638861716183
2019-10-17 00:00:00.000,1,5,290.8843078613281,24.120434692382815,3.2463688570037843,916.0924101753236,232683.27531902192,3866.216344736344,228817.05897428558,742.824574205319,0.8108620549133856
2019-10-17 01:00:00.000,1,5,345.0,17.42587587890625,4.427963311706543,1482.4515800876618,298317.6671645801,7192.807761544924,291124.85940303514,1289.0901965623655,0.8695664761517119
2019-10-17 02:00:00.000,1,5,363.0,16.39471323852539,4.777849066662598,1772.1560898246767,308427.3300536437,8374.430408985414,300052.89964465826,1433.6074665166366,0.8089623000750834
2019-10-17 03:00:00.000,1,5,365.0,16.906918020629885,4.901037909274292,1816.5251601753234,303405.6026612217,8811.83890974973,294593.76375147194,1443.8152039817587,0.7948225742397136
2019-10-17 04:00:00.000,1,5,365.4933776855469,16.651089450073243,4.859063090606689,1803.4754101753238,305913.7817829589,8661.54770488518,297252.2340780737,1444.3673592091477,0.80087998486696
2019-10-17 05:00:00.000,1,5,366.1207580566406,16.317000540161132,4.889233724121094,1774.766,309189.2362281846,8769.443271268727,300419.79295691586,1468.8225831184297,0.8276147859032851
2019-10-17 06:00:00.000,1,5,340.7614440917969,18.025969482421875,4.156658586231995,1370.22375,292434.26546260837,6338.392581638313,286095.87288097007,1189.2028664962215,0.8678895446792697
2019-10-17 07:00:00.000,1,5,320.8134460449219,20.11865337524414,3.7454027008529662,1164.0376601753235,271917.2996016339,5146.209524852204,266771.0900767817,999.1651612830681,0.8583615422997373
2019-10-24 23:00:00.000,1,5,299.0,24.723449047851563,4.113944376457215,994.3909101753237,226771.23815599657,6208.794081780543,220562.44407421604,907.38162645678,0.9124999204757385
2019-10-25 00:00:00.000,1,5,295.19781494140625,24.845106738281252,3.9685627699310304,939.5820000000001,225578.48912694724,5777.725881237697,219800.76324570953,872.2931258193477,0.9283842451423586
2019-10-25 01:00:00.000,1,5,285.3553771972656,24.902326501464845,3.495609844317627,835.1840000000001,225017.49855792845,4482.665504228517,220534.83305369993,770.9037334374578,0.9230346048744441
2019-10-25 07:00:00.000,1,5,335.5179138183594,19.482063162231448,4.596009996629333,1398.9331601753238,278158.51917264017,7749.119440208278,270409.39973243186,1242.8043043527944,0.8883943420120499
2019-10-27 12:00:00.000,1,5,279.8453063964844,25.036443896484375,2.877361886453247,759.4954599561693,223702.59284072166,3037.2420145839615,220665.3508261377,634.9340701279631,0.8359945563922203
2019-10-27 13:00:00.000,1,5,297.0,24.4703203125,3.8916797995925902,986.5610800876618,229252.94771540625,5556.030559781772,223696.91715562448,870.556773725681,0.8824154847547065
2019-10-27 14:00:00.000,1,5,308.0623779296875,22.72683603515625,4.006594615045166,1090.959080087662,246346.3116582832,5888.995623912223,240457.31603437098,963.4149875715243,0.8830899390782933
2019-10-27 15:00:00.000,1,5,325.96722412109375,20.37859564819336,3.8554950951919555,1281.4854101753235,269368.7891657215,5453.191330034372,263915.59783568716,1017.5252930001445,0.7940201932232175
2019-10-27 16:00:00.000,1,5,361.1000061035156,16.67674253540039,4.746810016287231,1740.836570350647,305662.2753429796,8265.975730488904,297396.2996124907,1411.6837338073294,0.8109226091929939
2019-10-27 17:00:00.000,1,5,366.9750061035156,15.893395001220703,4.882949568237304,1772.1560898246767,313342.32423673203,8746.914942293055,304595.40929443896,1487.3240223013456,0.8392737134393674
2019-10-27 18:00:00.000,1,5,366.0,16.145387759399416,4.838150222058106,1826.9650000000004,310871.7519565618,8587.151465654912,302284.6004909069,1462.4983069898271,0.8005070195596669
2019-10-27 19:00:00.000,1,5,343.0,18.00889726867676,4.392667748510743,1498.1113398246766,292601.64383627544,7078.596165918455,285523.047670357,1254.2078829580726,0.8371927036510197
2019-10-27 20:00:00.000,1,5,321.29998779296875,21.380901910400393,4.072340590397644,1218.8466699123385,259542.03824816708,6083.851597043821,253458.18665112325,1032.1680614679515,0.8468399569423993
2019-10-27 21:00:00.000,1,5,313.5216064453125,22.012609863281252,3.919267578186035,1119.6685898246767,253348.68503900972,5635.0821971031255,247713.6028419066,970.8558922939366,0.8670921923834248
2019-10-27 22:00:00.000,1,5,302.6000061035156,23.148038232421875,3.675092690158081,1002.2208398246767,242216.78634798338,4954.810161309629,237261.97618667374,871.9597543361054,0.8700275624767906
2019-10-27 23:00:00.000,1,5,299.2622985839844,23.56850093994141,3.685367285028076,976.1213398246767,238094.51109868282,4982.553587122762,233111.95751156006,859.1031819619583,0.8801192504573906
2019-10-28 00:00:00.000,1,5,293.0,23.704281024169923,3.383270864250183,882.1630800876618,236763.30414369467,4199.174892998313,232564.12925069637,786.8274425635948,0.8919296900131057
2019-10-28 01:00:00.000,1,5,286.81854248046875,24.2803412109375,2.8734075479370116,814.3044199123383,231115.5294241992,3028.899629628168,228086.62979457102,655.3858436352352,0.804841319301434
2019-10-28 02:00:00.000,1,5,280.80938720703125,24.3572109375,2.675607390486145,722.9561699123384,230361.88786321876,2626.2447629412572,227735.6431002775,609.3311697562175,0.8428327955622836
2019-11-05 10:00:00.000,1,5,298.1639404296875,24.827270617675783,4.12756227596283,1025.7103300876618,225753.35695042013,6249.96657475223,219503.3903756679,906.0139135605492,0.8833038792571362
2019-11-07 14:00:00.000,1,5,311.165283203125,21.921022430419924,4.097162671875,1104.0088300876619,254246.6210530228,6158.243261014693,248088.3777920081,1016.4584408154384,0.9206977454471341
2019-11-07 15:00:00.000,1,5,298.0,24.07987670288086,3.986927881237793,1036.1501699123382,233080.91152621765,5831.324174447393,227249.58735177026,906.0277158125563,0.8744173789878442
2019-11-07 16:00:00.000,1,5,291.7066955566406,24.65902739868164,3.7566015346069337,923.9223398246766,227402.83702348938,5177.030085050682,222225.8069384387,834.813807374203,0.9035540882501197
2019-11-07 17:00:00.000,1,5,289.50274658203125,24.801711712646487,3.689915609980774,916.0924101753236,226003.94003357406,4994.859691489344,221009.08034208472,815.5048555017534,0.890199336271851
2019-11-07 18:00:00.000,1,5,288.54754638671875,24.87691875,3.6448418333770753,879.5531699123384,225266.59971037498,4873.576635884194,220393.02307449077,803.297710286343,0.9133020467272087
2019-11-07 19:00:00.000,1,5,289.0,24.885018255615236,3.7376651667892458,895.2128300876618,225187.19102339243,5124.968636133733,220062.2223872587,822.5189031430853,0.9187970452373229
2019-11-07 20:00:00.000,1,5,362.0,24.2819783203125,6.351274011264038,1933.9729101753237,231099.4789746914,14798.310149033978,216301.1688256574,1373.7879921684328,0.7103450027352722
2019-11-07 21:00:00.000,1,5,300.0,24.0369328125,3.96139448679657,1004.8307500000001,233501.9394396562,5756.872502885119,227745.0669367711,902.1880525584409,0.8978507599995729
2019-11-07 22:00:00.000,1,5,307.5902099609375,23.3142234375,4.054104839108277,1085.7391601753236,240587.48333146874,6029.487183260843,234557.9961482079,950.9227072359902,0.8758297960648638
