time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-11-07 23:00:00.000,1,5,298.6441650390625,23.603838317871094,3.706653191766357,950.0218398246766,237748.05849822727,5040.276168129349,232707.78233009792,862.5670441227281,0.9079444366057017
2019-11-08 00:00:00.000,1,5,287.1048278808594,24.304267657470703,2.938193183935547,858.6735898246766,230880.95119268517,3167.0222859642404,227713.92890672092,669.0675138009111,0.7791872508126411
2019-11-08 01:00:00.000,1,5,306.52459716796875,24.64300512084961,4.442751468113708,1106.6188398246768,227559.92167847347,7240.931912062596,220318.98976641087,978.822515238051,0.8845164025882003
2019-11-08 02:00:00.000,1,5,309.2674865722656,24.68869535522461,4.513937917996216,1137.9381601753237,227111.96822402818,7474.834632992553,219637.13359103564,991.4283855165762,0.8712497921361786
2019-11-08 03:00:00.000,1,5,288.05126953125,24.911574774169924,3.620978419935608,876.9431601753236,224926.82719756966,4809.969236295658,220116.85796127398,797.0383925418046,0.908882614903406
2019-11-08 04:00:00.000,1,5,278.218994140625,25.013254614257814,2.8285146079467776,756.8855,223929.94381017037,2934.9944046848345,220994.94940548553,625.0874426758749,0.8258679056156775
2019-11-08 05:00:00.000,1,5,269.0,25.28621934814453,2.3607021552726746,628.9979599561692,221253.75934408227,2044.4326997888286,219209.32664429344,517.4879298650552,0.822717978133213
2019-11-08 06:00:00.000,1,5,267.0,25.29601875,2.299518376812744,642.0477099561692,221157.68463637496,1939.8323376014089,219217.85229877356,504.0954798864517,0.7851371044074978
2019-11-08 07:00:00.000,1,5,267.79473876953125,25.310420196533205,2.3462826916282653,662.9272900438309,221016.49083836094,2019.5336753078116,218996.95716305313,513.8287701109282,0.7750906891718928
2019-11-08 08:00:00.000,1,5,267.9869689941406,25.243731243896487,2.397188866845703,639.43775,221670.31866646468,2108.118064413757,219562.20060205093,526.3320628633794,0.8231169693428005
2019-11-08 09:00:00.000,1,5,278.5494384765625,25.191787902832033,2.900806467590332,707.2964599561693,222179.57845432835,3086.9382046480273,219092.64024968032,635.5453478377146,0.8985558161525352
2019-11-08 10:00:00.000,1,5,306.9287109375,24.67894711303711,4.455003232241821,1109.2287500000002,227207.54135518832,7280.923576659104,219926.6177785292,979.7737930593591,0.8832928222058425
2019-11-08 11:00:00.000,1,5,307.0,24.676456567382814,4.443701445295716,1093.5690898246767,227231.95901345945,7244.02884672932,219987.93016673013,977.5606832295117,0.8939176247074031
2019-11-08 12:00:00.000,1,5,307.30218505859375,24.667671057128906,4.474142163807678,1090.959080087662,227318.09338596018,7343.616426190225,219974.47695976996,984.1970823272475,0.9021393196967242
2019-11-08 13:00:00.000,1,5,305.3950500488281,24.734729754638675,4.377855190859985,1072.6894101753235,226660.64052735677,7030.937051516701,219629.70347584007,961.5070374287458,0.8963517569093875
2019-11-08 14:00:00.000,1,5,306.1241760253906,24.724342016601565,4.469360857118225,1101.3989199123382,226762.48336535593,7327.929253213805,219434.55411214213,980.7322068479991,0.8904423175992009
2019-11-08 15:00:00.000,1,5,301.9195861816406,24.7364994140625,4.23846291971283,1062.2496699123385,226643.29053861328,6590.330607704497,220052.95993090878,932.68631104021,0.878029278293096
2019-11-08 16:00:00.000,1,5,294.398681640625,24.8394140625,3.962387583984375,929.1421601753235,225634.30091728122,5759.759289615067,219874.54162766616,871.2281537797201,0.9376693805556349
2019-11-08 17:00:00.000,1,5,291.8465881347656,24.8412,3.85201039704895,892.6029199123384,225616.791336,5443.338308489823,220173.45302751017,848.1104302161377,0.9501542189660659
2019-11-08 18:00:00.000,1,5,290.8492736816406,24.845067205810548,3.7711831161026,913.4825000000002,225578.87670882457,5217.298287343681,220361.5784214809,831.0238639808078,0.9097315646230855
2019-11-08 19:00:00.000,1,5,292.81787109375,24.884569445800782,3.8746554196289065,931.7521699123383,225191.5912176467,5507.526525587783,219684.06469205892,851.2000518651934,0.9135477000770242
2019-11-08 20:00:00.000,1,5,294.2786865234375,24.8227453125,3.8977677427368165,955.2416601753237,225797.72367590622,5573.427291673151,220224.29638423308,858.3831586133758,0.898603143476625
2019-11-08 21:00:00.000,1,5,294.3868713378906,24.861835949707032,3.9561482194244384,970.9014199123383,225414.4735960393,5741.634387404254,219672.83920863504,869.0583116911524,0.8951045841189714
2019-11-08 22:00:00.000,1,5,294.9945068359375,24.866093829345704,3.990425615661621,952.63175,225372.7287479586,5841.560311546941,219531.16843641168,876.0227979647831,0.9195817774966907
2019-11-08 23:00:00.000,1,5,292.8113708496094,24.880588293457034,3.8629047166534423,934.3620800876619,225230.62299258614,5474.171727833391,219756.45126475274,848.8982321056357,0.9085324096478659
2019-11-09 00:00:00.000,1,5,291.1074523925781,24.91039112548828,3.8084117257598877,900.43275,224938.4318549553,5320.815658508551,219617.61619644676,836.3943047059824,0.9288803685849747
2019-11-09 01:00:00.000,1,5,288.05438232421875,24.91768835449219,3.591345950834656,869.1133300876619,224866.88880018893,4731.566085421214,220135.3227147677,790.5820998673612,0.9096421289357284
2019-11-09 02:00:00.000,1,5,280.74169921875,24.97466162109375,3.2764766489593504,767.3252900438309,224308.3149181699,3938.261772514291,220370.0531456556,722.0373332616716,0.9409794550371559
2019-11-09 03:00:00.000,1,5,281.4506530761719,25.109218524169922,3.0400028602615357,798.6447099561692,222989.10020244468,3390.302189166118,219598.79801327857,667.580974070362,0.835892313250281
2019-11-09 04:00:00.000,1,5,273.0,25.22586024169922,2.6051272396133425,673.3670800876617,221845.528473947,2489.707373698867,219355.82110024814,571.4498247160076,0.8486453252832227
2019-11-09 05:00:00.000,1,5,267.8395080566406,25.28748206176758,2.376637671524048,634.2178300876618,221241.37952294198,2072.127045074425,219169.25247786756,520.8859018786653,0.8213044117770519
2019-11-09 06:00:00.000,1,5,267.0,25.2918515625,2.3390338509635926,657.7074199123384,221198.54032603125,2007.0742527019402,219191.4660733293,512.6962589878551,0.779520260021073
2019-11-09 07:00:00.000,1,5,265.0,25.287684375,2.1582241457199096,608.1183300876618,221239.39601568747,1708.7696416617227,219530.62637402574,473.79629856543835,0.7791185943978032
2019-11-09 08:00:00.000,1,5,264.74810791015625,25.30160445556641,2.156586086894989,610.728290043831,221102.92159700315,1706.176766428458,219396.7448305747,473.1479674116675,0.7747274444707817
2019-11-09 09:00:00.000,1,5,280.7425842285156,24.880165063476564,2.9299602712005615,762.1054199123384,225234.77239856686,3149.2989528560975,222085.47344571076,650.7016140066997,0.8538210029808566
2019-11-09 10:00:00.000,1,5,281.0,24.07773264770508,2.7943480200965882,756.8855,233101.9321433287,2864.517064107231,230237.41507922148,643.3634649787789,0.8500142557609822
2019-11-09 11:00:00.000,1,5,290.6648254394531,24.086571643066407,3.5886103374435425,889.9929101753237,233015.2733953469,4724.360538561534,228290.91285678538,819.2471298222829,0.9205097259268006
2019-11-09 12:00:00.000,1,5,306.87127685546875,24.11656748657227,4.357719485206604,1096.179,232721.18994619735,6966.408968964956,225754.78097723238,983.7760079430348,0.8974592725668296
2019-11-09 13:00:00.000,1,5,307.9166564941406,24.092961950683595,4.384086198829651,1106.6188398246768,232952.62192482493,7050.965581555327,225901.6563432696,990.372333867287,0.8949534367444829
2019-11-09 14:00:00.000,1,5,310.5,24.075879272460938,4.473152743519592,1161.42775,233120.1028936948,7340.368822777551,225779.73407091724,1009.9472368904475,0.8695738817076202
2019-11-09 15:00:00.000,1,5,307.6170349121094,24.12787377319336,4.349965572225952,1085.7391601753236,232610.34152928402,6941.639650253594,225668.70187903044,981.6510839027044,0.9041315998440995
2019-11-09 16:00:00.000,1,5,282.50958251953125,24.8584640625,2.9810758625701905,790.8148300876618,225447.53205028124,3260.1417379142104,222187.39031236703,662.3574662276592,0.8375632841309222
2019-11-09 17:00:00.000,1,5,292.4945068359375,24.87619553833008,3.866413816040039,929.1421601753235,225273.69017883652,5484.121824493035,219789.56835434347,849.7974237067102,0.9146043093624754
2019-11-09 18:00:00.000,1,5,290.2003173828125,24.892713134765625,3.7678364688308714,908.2625800876617,225111.74935091892,5208.042460136694,219903.70689078222,828.5612064541839,0.9122485332096525
2019-11-09 19:00:00.000,1,5,290.7438049316406,24.931713079833987,3.755030495635986,900.43275,224729.3884294764,5172.700844786281,219556.68758469014,824.4420574013344,0.9156064763318909
2019-11-09 20:00:00.000,1,5,291.7024841308594,24.938596380615234,3.800628397581482,908.2625800876617,224661.90358495494,5299.089364996244,219362.8142199587,833.716541097766,0.9179245731089122
2019-11-09 21:00:00.000,1,5,292.0,24.952800164794922,3.8892476975601196,905.6526699123383,224522.6476963275,5549.0882564599915,218973.5594398675,851.6424118780486,0.9403631658928168
2019-11-09 22:00:00.000,1,5,291.0,24.925797161865237,3.823048460751343,908.2625800876617,224787.38891747055,5361.792858386975,219425.5960590836,838.8746872631255,0.9236037085026235
2019-11-09 23:00:00.000,1,5,287.3155212402344,24.98199140625,3.6452987717330934,858.6735898246766,224236.45267832812,4874.798671729782,219361.65400659834,799.6387679155928,0.9312488207292628
2019-11-10 00:00:00.000,1,5,288.69085693359375,24.97731727294922,3.680064527105713,874.3332500000001,224282.2785355876,4968.225426535926,219314.05310905166,807.0898671423994,0.9230918155547662
2019-11-10 01:00:00.000,1,5,284.624755859375,24.986653912353518,3.4627266616012573,819.524290043831,224190.74081573836,4398.725362392442,219792.01545334593,761.0796719173765,0.9286847030204208
2019-11-10 02:00:00.000,1,5,280.0184020996094,25.023465618896484,3.2305708902282717,775.1551699123384,223829.83369115222,3828.679178926983,220001.15451222524,710.729325583807,0.9168865192038683
2019-11-10 03:00:00.000,1,5,277.924072265625,25.03412543334961,3.1012222377960206,730.7860000000001,223725.32337787971,3528.2244448213287,220197.09893305838,682.880139909371,0.9344461167966696
2019-11-10 04:00:00.000,1,5,268.19793701171875,25.286877447509767,2.3222356003326414,662.9272900438309,221247.30724577158,1978.3493417549516,219268.95790401663,509.19418009254673,0.7680995906185734
2019-11-10 05:00:00.000,1,5,266.63787841796875,25.34020675048828,2.3101093521903993,652.4875000000001,220724.4592932678,1957.7421995149416,218766.71709375287,505.37503910626975,0.7745359705837579
2019-11-10 06:00:00.000,1,5,265.1648254394531,25.311201544189455,2.1701152394119263,597.6785400438309,221008.8303965504,1727.6510129801331,219281.17938357024,475.8654290965061,0.79618958556151
2019-11-10 07:00:00.000,1,5,262.5494689941406,25.32594715576172,2.075564598790741,558.5292900438309,220864.26235631027,1580.3851309921,219283.87722531817,455.1378526544456,0.8148862750219034
2019-11-10 08:00:00.000,1,5,264.7898254394531,25.327321490478518,2.1623619949584962,610.728290043831,220850.78818633992,1715.3281905025979,219135.45999583733,473.85019044274657,0.7758772569856541
2019-11-10 09:00:00.000,1,5,266.0,25.312087536621096,2.236780439694214,602.8984599561692,221000.14400271163,1835.427093038074,219164.71690967356,490.22335185467756,0.8131109704448688
2019-11-10 10:00:00.000,1,5,270.4243469238281,25.26268125,2.525649046600342,670.7571699123383,221484.53015362498,2340.110854321943,219144.41929930303,553.4818936710702,0.8251598618668587
2019-11-10 11:00:00.000,1,5,281.0,25.240343078613282,3.0325267203414916,788.2049199123384,221703.53671324436,3373.647463422222,218329.88924982215,662.0912229992842,0.8399988458241543
2019-11-10 12:00:00.000,1,5,309.1333312988281,24.636863635253906,4.560081003890991,1148.3780000000002,227620.13366306174,7628.436587352904,219991.69707570883,1003.179958848681,0.8735625019363668
2019-11-10 13:00:00.000,1,5,303.0,24.78600569458008,4.30607676012268,1067.4695898246766,226157.92403353963,6802.271471852281,219355.65256168734,944.562277697427,0.8848610646159614
2019-11-10 14:00:00.000,1,5,305.91943359375,24.767741693115237,4.397462760008239,1098.7889101753235,226336.98686086116,7094.058512431886,219242.92834842927,964.1126128073724,0.87743205622046
2019-11-10 15:00:00.000,1,5,303.10797119140625,24.76929973754883,4.307187518101501,1049.1999199123384,226321.711575108,6805.781233628815,219515.9303414792,945.4962751912578,0.9011593093433089
2019-11-10 16:00:00.000,1,5,298.3342590332031,24.805051043701173,4.137606897468567,1028.3203398246767,225971.20076440758,6280.422777118044,219690.77798728953,908.9940783104448,0.8839600298730098
2019-11-10 17:00:00.000,1,5,294.3983459472656,24.8317494140625,3.9199822337860106,934.3620800876619,225709.44620361328,5637.137433256907,220072.30877035638,862.6795405280662,0.9232818399983972
2019-11-10 18:00:00.000,1,5,290.2958984375,24.865305505371094,3.7226821346969605,879.5531699123384,225380.45758657102,5083.96246866562,220296.4951179054,820.0938267117826,0.9323982389757269
2019-11-10 19:00:00.000,1,5,291.66973876953125,24.899461560058594,3.818103030628967,905.6526699123383,225045.58684456712,5347.929983447675,219697.65686111944,838.828289483523,0.9262141186694857
2019-11-10 20:00:00.000,1,5,292.0,24.89188992919922,3.8565637359558105,947.4118300876618,225119.82017354076,5456.214708365239,219663.60546517553,847.1466949463005,0.8941694287983675
2019-11-10 21:00:00.000,1,5,292.0,24.908849359130862,3.8515939045898437,942.1919101753235,224953.54754817073,5442.161267640817,219511.3862805299,845.4687173861556,0.8973423654516737
2019-11-10 22:00:00.000,1,5,292.2782897949219,24.90037313232422,3.825495938909912,947.4118300876618,225036.64966245482,5368.660190367262,219667.98947208756,840.3390016339762,0.886983859549465
2019-11-10 23:00:00.000,1,5,290.1455993652344,24.932336297607424,3.7487433313797,887.383,224723.27831517512,5155.3937182965465,219567.88459687858,823.1036431676961,0.9275630062416071
2019-11-11 00:00:00.000,1,5,288.0,24.943077502441408,3.6457971587768556,866.5034199123382,224617.97003921407,4876.131732603415,219741.83830661065,801.1341697626443,0.924559732082411
2019-11-11 01:00:00.000,1,5,284.8250732421875,24.987900347900393,3.543646867831421,853.4536699123383,224178.52058713583,4606.71451887507,219571.80606826078,778.0849428378805,0.911689726423932
2019-11-11 02:00:00.000,1,5,282.66943359375,24.974073284912112,3.3159003677490233,814.3044199123383,224314.08304846176,4033.6050441964994,220280.47800426526,730.4281180222738,0.8969963814035371
2019-11-11 03:00:00.000,1,5,276.0,25.068339624023437,3.0164329302703856,722.9561699123384,223389.88266252686,3337.934207558488,220051.94845496837,663.771943689728,0.918135803129273
2019-11-11 04:00:00.000,1,5,271.0,25.106860528564454,2.5535090829048155,675.9770400438309,223012.2183214801,2392.022385332074,220620.19593614803,563.3556741951941,0.8333946877229227
2019-11-11 05:00:00.000,1,5,261.5552062988281,25.41737180786133,2.0359834418403624,579.4089199123383,219967.9222676744,1520.6837634867748,218447.23850418764,444.75496051027847,0.7676011625391747
2019-11-11 06:00:00.000,1,5,263.40435791015625,25.39044089355469,2.1241339371047974,602.8984599561692,220231.9567218647,1655.2142667518635,218576.74245511284,464.28627651072014,0.7700903341907256
2019-11-11 07:00:00.000,1,5,262.0,25.319980078125003,1.9787767318222047,568.9690800876618,220922.7644208515,1436.4285070082233,219486.3359138433,434.3144544592255,0.7633357763348231
2019-11-11 08:00:00.000,1,5,262.0,25.373862835693362,2.0361824958206176,571.5790400438309,220394.49032206528,1520.9811263696974,218873.50919569557,445.6664082231083,0.7797109008562191
2019-11-11 09:00:00.000,1,5,270.0,25.335720977783204,2.5034011291900633,686.4168300876618,220768.43843687657,2299.0653347093453,218469.37310216724,546.9164753174108,0.7967702004736168
2019-11-11 10:00:00.000,1,5,285.1878356933594,24.967789947509768,3.4984594416000365,824.7442099561692,224375.68576802156,4489.976959775175,219885.7088082464,769.2612340531258,0.9327270501165542
2019-11-11 11:00:00.000,1,5,290.02886962890625,24.95835796508789,3.7489107974487306,905.6526699123383,224468.15824416318,5155.854338151314,219312.30390601186,822.1822641266052,0.9078339759172658
2019-11-11 12:00:00.000,1,5,295.0,24.844083544921876,3.967018806312561,970.9014199123383,225588.52065788963,5773.231123915122,219815.28953397452,872.0113874963176,0.8981461656272485
2019-11-11 13:00:00.000,1,5,301.3770446777344,24.790033355712893,4.283875305354309,1062.2496699123385,226118.43627992098,6732.309410200195,219386.12686972079,939.8228112345244,0.8847475672193739
2019-11-11 14:00:00.000,1,5,304.0,24.819771075439455,4.317788688519287,1077.9093300876618,225826.883512441,6839.324252560573,218987.55925988045,945.5420062987589,0.8771999461419097
2019-11-11 15:00:00.000,1,5,301.02459716796875,24.82704737548828,4.19467438669281,1023.1004199123385,225755.54564808033,6454.861586472667,219300.68406160767,919.8949624174379,0.8991248019390478
2019-11-11 16:00:00.000,1,5,300.0,24.84969715576172,4.184623748442077,1023.1004199123385,225533.48403131028,6423.966336718933,219109.51769459134,916.8908912544765,0.8961885592159544
2019-11-11 17:00:00.000,1,5,293.0,24.849780871582034,3.8303999203445436,913.4825000000002,225532.6632696877,5382.433403253605,220150.2298664341,843.2634229442222,0.923130353284515
2019-11-11 18:00:00.000,1,5,293.9016418457031,24.828821685791016,3.8752096286956785,955.2416601753237,225738.15006146886,5509.10216992198,220229.04789154688,853.4337269078043,0.8934218036001134
2019-11-11 19:00:00.000,1,5,292.8521423339844,24.863521893310548,3.8130934218933104,918.7024199123384,225397.9443689183,5333.9055002295745,220064.03886868875,839.1247390054708,0.9133803512627507
2019-11-11 20:00:00.000,1,5,291.60894775390625,24.903421783447268,3.777768109236145,900.43275,225006.7602600333,5235.534404407187,219771.2258556261,830.2447283651184,0.922050789873112
2019-11-11 21:00:00.000,1,5,295.0,24.90350549926758,3.927916983380127,923.9223398246766,225005.93949841073,5659.981691899324,219345.9578065114,861.5727129039769,0.9325163769364738
2019-11-11 22:00:00.000,1,5,293.1333312988281,24.851157531738284,3.8531746372055053,926.5322500000001,225519.1663007834,5446.629219000932,220072.53708178247,847.9779182289923,0.9152168402438147
2019-11-11 23:00:00.000,1,5,297.0,24.882767230224612,4.06019980178833,1002.2208398246767,225209.26039146565,6047.630337183762,219161.63005428188,889.8400069060025,0.88786819386201
2019-11-12 00:00:00.000,1,5,292.31146240234375,24.935136126708986,3.8859448388214113,929.1421601753235,224695.82839868736,5539.667374171678,219156.1610245157,851.6287528291308,0.9165752985188333
2019-11-12 01:00:00.000,1,5,290.6482849121094,24.92909696044922,3.7278408250030517,900.43275,224755.0372301814,5098.062388370356,219656.97484181102,818.8462383119714,0.9093918877472764
2019-11-12 02:00:00.000,1,5,283.08099365234375,24.994518548583986,3.4071570076171875,819.524290043831,224113.63482108578,4258.677172104961,219854.9576489808,749.080359613105,0.9140429011238234
2019-11-12 03:00:00.000,1,5,278.0151062011719,25.051987133789062,3.0866560324264527,725.5660800876618,223550.2047661333,3495.15867669262,220055.04608944067,679.2342354778531,0.9361438663116515
2019-11-12 04:00:00.000,1,5,268.19671630859375,25.295811785888674,2.4266627278633117,673.3670800876617,221159.7137414974,2160.276120286168,218999.43762121123,531.4377726984196,0.7892244637638579
2019-11-12 05:00:00.000,1,5,267.8515319824219,25.352703662109377,2.339006441347504,636.827790043831,220601.93782216695,2007.0272137825382,218594.9106083844,511.29490395879293,0.8028778139905013
2019-11-12 06:00:00.000,1,5,263.7272644042969,25.333711798095706,2.0806716453689575,618.5581699123384,220788.13671581796,1588.1719569811883,219199.96475883678,456.08315133958644,0.7373326770612734
2019-11-12 07:00:00.000,1,5,263.4543151855469,25.378113739013674,2.113283071769714,597.6785400438309,220352.81387078646,1638.3465614488357,218714.46730933763,462.20558131595374,0.7733347449317115
2019-11-12 08:00:00.000,1,5,267.902099609375,25.38738526611328,2.339490956451416,647.2675800876618,220261.91452108813,2007.8587939780505,218254.05572711007,510.6033895824174,0.788859824422636
2019-11-12 09:00:00.000,1,5,271.6335754394531,25.3197173034668,2.577507037449646,681.1969599561692,220925.340700389,2437.194251327165,218488.14644906184,563.1547350717857,0.8267135177878968
2019-11-12 10:00:00.000,1,5,295.359130859375,24.931141021728518,4.002112808551026,944.8019199123383,224734.99696723055,5875.82804422261,218859.16892300794,875.8990832156027,0.9270716588900151
2019-11-12 11:00:00.000,1,5,301.0,24.850450598144533,4.248430660588074,1017.8805000000002,225526.09717670723,6621.364476627435,218904.7327000798,930.0015781508557,0.9136647947876548
2019-11-12 12:00:00.000,1,5,303.80328369140625,24.79326804199219,4.304905500430298,1059.6396601753236,226086.7229627827,6798.5715179098415,219288.15144487284,944.0147693342252,0.8908828206543651
2019-11-14 01:00:00.000,1,5,285.370361328125,25.00349474487305,3.587438074960327,837.7939101753235,224025.63093600035,4721.274504950881,219304.35643104947,786.7407982654174,0.9390624456804392
2019-11-14 02:00:00.000,1,5,283.02880859375,25.08913370361328,3.4996350467193604,811.6944599561691,223186.01459505685,4492.99504636911,218693.01954868773,765.3457556854698,0.9428988288607981
2019-11-14 08:00:00.000,1,5,328.9125671386719,18.620482031250003,4.219057245785523,1302.3650898246767,286605.5812021406,6530.1214991373745,280075.45970300323,1181.654397626667,0.907314244568503
2019-11-14 09:00:00.000,1,5,326.3812255859375,18.95006656494141,4.073163881671142,1244.9461699123383,283374.2882919953,6086.311748950139,277287.97654304514,1129.4393708768064,0.9072194430353039
2019-11-16 01:00:00.000,1,5,281.5306091308594,25.11780172119141,3.3869310507888795,785.5949599561692,222904.94933719846,4208.265549887357,218696.6837873111,740.7105890238009,0.942865760066902
2019-11-16 02:00:00.000,1,5,280.0,25.034495178222656,3.174095381858826,777.7650800876618,223721.69834738012,3695.9864641508584,220025.71188322926,698.3825959787586,0.8979351398754544
2019-11-16 08:00:00.000,1,5,317.8791198730469,22.68375726928711,4.474681665275574,1260.6058300876618,246768.66190989147,7345.38755038036,239423.2743595111,1071.3429360167477,0.8498635421527815
2019-11-16 09:00:00.000,1,5,318.59014892578125,22.55108397216797,4.430693242616272,1224.0665898246766,248069.40948910912,7201.679524842226,240867.7299642669,1067.2110235169982,0.8718569989479537
2019-11-16 10:00:00.000,1,5,263.0,25.031072131347656,1.89316162604599,582.0188300876617,223755.25837816918,1314.8185155902631,222440.4398625789,421.11570482862516,0.7235430935545472
2019-11-16 11:00:00.000,1,5,273.4505615234375,25.142786242675783,2.607130982828522,712.5163300876618,222659.99759073264,2493.538781803324,220166.4588089293,574.0027961403991,0.8055994956210741
2019-11-16 12:00:00.000,1,5,286.0,25.166138305664063,3.355856568470764,814.3044199123383,222431.0506959067,4131.399633594047,218299.65106231265,732.5823179123378,0.8996418292696998
2019-11-16 13:00:00.000,1,5,293.04254150390625,24.963522766113282,3.8572586700027465,934.3620800876619,224417.52181183812,5458.181252289657,218959.34055954847,844.5828147514023,0.9039138389179531
2019-11-16 14:00:00.000,1,5,299.6318664550781,24.85275510864258,4.153737790800476,1025.7103300876618,225503.50343315292,6329.488004409119,219174.0154287438,910.3913906478598,0.8875716310374429
2019-11-16 15:00:00.000,1,5,299.8765563964844,24.69706693725586,4.1785251088623045,1038.760080087662,227029.8920617723,6405.255499498005,220624.63656227427,921.8855835090835,0.8874865343605473
2019-11-16 16:00:00.000,1,5,302.03961181640625,24.813815625,4.220076081271363,1054.4198398246765,225885.27158231247,6533.275721720296,219351.99586059217,925.68211111042,0.8779065758705163
2019-11-16 17:00:00.000,1,5,299.0,24.6131953125,4.018197239241028,1012.6605800876619,227852.18121290623,5923.152679620907,221929.0285332853,891.7546097598903,0.8806056316349302
2019-11-16 18:00:00.000,1,5,293.70135498046875,24.941617126464845,3.9032289416107178,923.9223398246766,224632.28776974094,5589.056195219475,219043.23157452146,854.9758809456107,0.9253763483063424
2019-11-16 19:00:00.000,1,5,295.00982666015625,24.965229638671875,3.9432062009399416,963.0715898246766,224400.7873943115,5704.129830304121,218696.6575640074,862.366016231233,0.8954329307837056
2019-11-16 20:00:00.000,1,5,294.0,24.895978051757815,3.9471983112442017,936.9720898246767,225079.73964763913,5715.685423025696,219364.05422461344,865.8734243830756,0.9241186944480867
2019-11-16 21:00:00.000,1,5,286.5687255859375,24.980191516113283,3.543487758352661,871.7233398246767,224254.0990532131,4606.300845888998,219647.79820732411,778.3192840967686,0.8928512620223134
2019-11-16 22:00:00.000,1,5,284.9242248535156,24.998362500000002,3.4425210948532103,835.1840000000001,224075.94818324997,4347.540595755285,219728.4075874947,756.4196782584546,0.9056922525556698
2019-11-16 23:00:00.000,1,5,283.67901611328125,24.940021875000003,3.39363370471344,822.1342500000001,224647.92783843746,4224.938140628034,220422.98969780942,748.0348871321894,0.9098695099154297
2019-11-17 00:00:00.000,1,5,284.0,25.041555212402343,3.5048271633865355,843.0138300876617,223652.4807838777,4506.336700097455,219146.14408378024,768.0693585362525,0.9110993570015143
2019-11-17 01:00:00.000,1,5,278.7724609375,25.092698602294924,3.1962216273147583,769.9352500000001,223151.06382929624,3747.694637536796,219403.36919175944,701.2617937164262,0.9108061927498787
2019-11-17 02:00:00.000,1,5,276.8602294921875,25.143697814941408,3.0880980456436156,730.7860000000001,222651.06040862034,3498.4251516447503,219152.6352569756,676.7648246347145,0.9260779826580072
2019-11-17 03:00:00.000,1,5,280.3096923828125,25.1870765625,3.0098546224090574,777.7650800876618,222225.76909453125,3323.391191931259,218902.37790259998,658.8643339864749,0.8471251163811757
2019-11-17 04:00:00.000,1,5,270.2408142089844,25.22758571777344,2.5102204411148072,678.5870000000001,221828.6116649487,2311.607789143115,219517.0038758056,551.0360703013255,0.8120345221781812
2019-11-17 05:00:00.000,1,5,271.0,25.287114642333986,2.5475078811676024,683.8069199123383,221244.98175450767,2380.792238883948,218864.18951562373,557.5582476964112,0.8153738013764005
2019-11-17 06:00:00.000,1,5,268.3898010253906,25.316194262695312,2.38429815782547,681.1969599561692,220959.88108533836,2085.506520732757,218874.3745646056,521.861768069591,0.7660952686917005
2019-11-17 07:00:00.000,1,5,266.989013671875,25.291560882568362,2.2585516971954345,634.2178300876618,221201.39019277622,1871.330505236333,219330.05968753988,495.3682785532691,0.7810696184381936
2019-11-17 08:00:00.000,1,5,262.0,25.310510888671875,1.9729608792572022,602.8984599561692,221015.60167993652,1427.9972580288813,219587.60442190763,433.23775309422956,0.7185915736552487
2019-11-17 09:00:00.000,1,5,263.0,25.36433551025391,2.0785148094200134,589.8487099561692,220487.89755449924,1584.8810475583523,218903.01650694088,454.99316163639025,0.7713726485393181
2019-11-17 10:00:00.000,1,5,264.0,25.349278289794924,2.121309576725006,621.1680800876618,220635.52065189,1650.8154729635248,218984.70517892647,464.53435225235876,0.7478400245337812
2019-11-17 11:00:00.000,1,5,275.0,25.293186364746095,2.7031664224090575,759.4954599561693,221185.4537379382,2680.6245703666914,218504.8291675715,590.6549173400066,0.7776938092218398
2019-11-17 12:00:00.000,1,5,317.631591796875,24.599296160888674,4.835723468243408,1252.776,227988.45044118492,8578.539217023541,219409.9112241614,1061.0056568718799,0.8469236773947456
2019-11-17 13:00:00.000,1,5,291.577880859375,24.832093579101564,3.859240853215027,913.4825000000002,225706.07196138718,5463.792436842417,220242.27952454475,849.9680027463265,0.9304699353806191
2019-11-17 14:00:00.000,1,5,296.03546142578125,24.759711950683595,3.9961843091491698,963.0715898246766,226415.7115798249,5858.432711534252,220557.27886829065,881.3875370821008,0.9151838205948469
2019-11-17 15:00:00.000,1,5,299.0,24.745675598144533,4.149591584971619,1043.9800000000002,226553.32594520724,6316.858289442933,220236.4676557643,913.8913928882337,0.8753916673578358
2019-11-17 16:00:00.000,1,5,296.95330810546875,24.863959075927735,4.0981975520141605,994.3909101753237,225393.65816933385,6161.354608559176,219232.3035607747,898.4572897751922,0.9035252440278068
2019-11-17 17:00:00.000,1,5,296.0,24.86216151123047,3.964975452859497,926.5322500000001,225411.28174528488,5767.2852415480675,219643.99650373682,870.8830545052737,0.9399381991347561
2019-11-17 18:00:00.000,1,5,295.0,24.815231817626955,3.9215272001953125,939.5820000000001,225871.38703153084,5641.581792296122,220229.80523923473,863.6371715393751,0.9191716864939675
2019-11-17 19:00:00.000,1,5,292.68780517578125,24.850190148925783,3.8231744781326293,916.0924101753236,225528.65065731076,5362.146340817555,220166.5043164932,841.7349602424941,0.918831933212285
2019-11-17 20:00:00.000,1,5,293.8811950683594,24.844702111816407,3.8575377801177977,931.7521699123383,225582.4561414563,5458.971185682899,220123.4849557734,849.1346595080876,0.9113310244160487
2019-11-17 21:00:00.000,1,5,294.9386901855469,24.9006917175293,3.8743412118347167,931.7521699123383,225033.5262085023,5506.633317078884,219526.89289142343,850.5220882352675,0.9128200778059758
2019-11-17 22:00:00.000,1,5,288.1549377441406,24.919027807617187,3.6409757404541017,882.1630800876618,224853.756614228,4863.243289043357,219990.51332518464,800.980122147042,0.9079728456414743
2019-11-17 23:00:00.000,1,5,291.628662109375,24.856071185302735,3.787463425268555,923.9223398246766,225470.99215332602,5262.441983150428,220208.5501701756,834.0318297009557,0.9027077209316332
2019-11-18 00:00:00.000,1,5,287.89404296875,24.905565838623048,3.5589999297409056,874.3332500000001,224985.7396429222,4646.718723980382,220339.02091894182,784.1865599696939,0.8968966466386744
2019-11-18 01:00:00.000,1,5,282.04876708984375,24.987737567138673,3.34635044564209,780.375040043831,224180.11651251305,4108.026782884135,220072.0897296289,736.4383355401297,0.9436979628394657
2019-11-18 02:00:00.000,1,5,277.4500427246094,24.999436853027344,3.0477320377349852,746.4457099561691,224065.41507576048,3407.5637251157214,220657.85135064475,672.506002939124,0.9009442936963401
2019-11-18 03:00:00.000,1,5,277.0,25.051838305664063,2.7668332781021117,730.7860000000001,223551.66389790672,2808.3834604349213,220743.2804374718,610.7598542318239,0.8357574641985804
2019-11-18 04:00:00.000,1,5,268.2392272949219,25.127026739501954,2.3233328206352235,652.4875000000001,222814.5059661793,1980.2192621631777,220834.28670401612,513.0715462210094,0.786331609756523
2019-11-18 05:00:00.000,1,5,265.0,25.1516159362793,2.1225953217041016,623.778040043831,222573.43003848667,1652.8172278895577,220920.61281059711,468.92505921977664,0.7517498679287054
2019-11-18 06:00:00.000,1,5,265.447509765625,25.190887957763675,2.1522563703437805,605.5084199123382,222188.40164177085,1699.3327584548879,220489.06888331595,474.5490030952854,0.7837199079147201
2019-11-18 07:00:00.000,1,5,265.442626953125,25.158171350097657,2.174582839702606,608.1183300876618,222509.15984365356,1734.7717400179336,220774.38810363563,480.0921958160092,0.7894716736244454
2019-11-18 08:00:00.000,1,5,268.4197998046875,25.15401346435547,2.310149798087311,652.4875000000001,222549.92433757396,1957.8107532674117,220592.11358430656,509.6008266564389,0.7810123974121173
2019-11-18 09:00:00.000,1,5,282.09271240234375,25.085740887451173,3.0781697478744507,803.8645800876619,223219.27823970444,3475.966297156856,219743.3119425476,676.4072151192885,0.8414442331138982
2019-11-18 10:00:00.000,1,5,288.0,25.000653057861328,3.649231383114624,863.8934101753235,224053.49123329943,4885.322379538419,219168.16885376102,799.7953599609096,0.9258032883924818
2019-11-18 11:00:00.000,1,5,296.3453063964844,24.92094164428711,4.064714031852723,986.5610800876618,224834.99309157894,6061.085621477783,218773.90747010117,889.2533714969694,0.9013667672942804
2019-11-18 12:00:00.000,1,5,297.0,24.846032263183595,4.08136169672699,1020.4904101753236,225569.41515123117,6110.835519339667,219458.5796318915,895.689840927712,0.8777052993313573
2019-11-18 13:00:00.000,1,5,298.160888671875,24.79579812011719,4.055106627149963,973.5113300876618,226061.91772263424,6032.467379721728,220029.45034291252,892.2428822537083,0.9165202855660288
2019-11-18 14:00:00.000,1,5,292.26373291015625,24.83326560058594,3.826615387742615,923.9223398246766,225694.58129867137,5371.802695192231,220322.77860347915,843.0905348742826,0.9125123384658795
2019-11-18 15:00:00.000,1,5,305.0,24.7427501953125,4.3852828625564575,1062.2496699123385,226582.0070041289,7054.815317130886,219527.191686998,962.6888315701389,0.9062735991714492
2019-11-18 16:00:00.000,1,5,293.41253662109375,23.338884722900392,3.503883537213135,903.0426601753236,240345.70063682334,4503.91048926189,235841.79014756146,826.3621658849155,0.9150865206351151
2019-11-18 17:00:00.000,1,5,298.311279296875,23.44909892578125,3.7373359171325684,963.0715898246766,239265.145161791,5124.065762405004,234141.079399386,875.0638657155138,0.9086176717919959
2019-11-18 18:00:00.000,1,5,294.0789489746094,23.6743875,3.5469811473495483,908.2625800876617,237056.38443974996,4615.387674367598,232440.99676538236,824.4638333979485,0.9077373123952489
2019-11-18 19:00:00.000,1,5,295.38677978515625,23.665929876708987,3.56717668618927,931.7521699123383,237139.30416256233,4668.094804144778,232471.20935841755,829.265878233572,0.8900069192343191
2019-11-18 20:00:00.000,1,5,291.0,23.903473516845704,3.0848627081542968,897.8228398246766,234810.39305855235,3491.0985339316253,231319.29452462072,713.588265355563,0.7947985211591517
2019-11-18 21:00:00.000,1,5,277.6634216308594,24.40910544433594,2.5613534141921996,715.126290043831,229853.10685296822,2406.7414534615054,227446.36539950673,582.5705245616331,0.814640061024643
2019-11-18 22:00:00.000,1,5,272.0,24.55528721923828,2.3328228988105773,681.1969599561692,228419.9202663772,1996.4294374824767,226423.49082889472,528.2059042342723,0.775408487243189
2019-11-18 23:00:00.000,1,5,300.0,24.75313793334961,4.136609454853821,1025.7103300876618,226480.16416612975,6277.395130265782,220202.76903586395,910.8928563787472,0.8880605270894544
2019-11-19 00:00:00.000,1,5,298.0,24.751665930175783,3.9951882035888673,976.1213398246767,226494.5958913264,5855.512480813112,220639.0834105133,881.4946632923429,0.9030584900957805
2019-11-19 01:00:00.000,1,5,293.0,24.876593188476562,3.79516285328064,926.5322500000001,225269.7915611294,5283.8594715350355,219985.93208959434,834.882437710746,0.9010829765620635
2019-11-19 02:00:00.000,1,5,278.0,25.160287500000003,2.805544012609863,772.5452099561693,222488.41281374995,2887.517320579104,219600.89549317086,616.0999775146298,0.7974937512713134
2019-11-19 03:00:00.000,1,5,281.0,25.235257342529298,3.0253724762786867,811.6944599561691,221753.3979818148,3357.7482287417956,218395.649753073,660.7281877019471,0.8140109613876457
2019-11-19 04:00:00.000,1,5,271.6565856933594,25.199715325927734,2.5573407466758726,668.1472099561693,222101.85688845886,2399.20646167375,219702.6504267851,561.8545400891028,0.8409142951086493
2019-11-19 05:00:00.000,1,5,270.134033203125,25.284614794921875,2.4516078183494567,683.8069199123383,221269.49060851464,2204.917888851916,219064.5727196627,537.0604192029082,0.7853977541961077
2019-11-19 06:00:00.000,1,5,266.7364807128906,25.29633733520508,2.2946957885673522,647.2675800876618,221154.56118242245,1931.704372215771,219222.85681020666,503.0497662800849,0.777189807980117
2019-11-19 07:00:00.000,1,5,268.32183837890625,25.31606636352539,2.4021468318534853,647.2675800876618,220961.13502670618,2116.847275819764,218844.2877508864,525.6961124900243,0.8121774188332241
2019-11-19 08:00:00.000,1,5,275.0,25.287237890625,2.731903065032959,720.3462099561692,221243.7734110078,2737.921526844799,218505.851884163,596.9368064899826,0.8286804292706756
2019-11-19 09:00:00.000,1,5,330.75323486328125,24.40520103149414,5.224480738504028,1453.7421699123383,229891.386263087,10013.287606506408,219878.0986565806,1148.7488912501938,0.7902012578471629
2019-11-19 10:00:00.000,1,5,327.0,22.010809973144532,4.701744930537415,1362.3939199123383,253366.33141389475,8109.770338728466,245256.56107516628,1153.1337927162028,0.8464026269218816
2019-11-19 11:00:00.000,1,5,303.63934326171875,23.1242048034668,3.8212915712127686,1025.7103300876618,242450.452622139,5356.865945547743,237093.58667659128,906.0037243558622,0.8832939454538117
2019-11-19 12:00:00.000,1,5,283.97039794921875,24.268207067871096,2.805517271520996,762.1054199123384,231234.49426160226,2887.462276003836,228347.0319855984,640.6315421361537,0.8406075136033577
2019-11-19 13:00:00.000,1,5,272.8775634765625,24.681944604492188,2.38542863735733,702.0765400438308,227178.15352931395,2087.48461339984,225090.6689159141,536.937727633939,0.7647851722839475
2019-11-19 14:00:00.000,1,5,271.0,24.68842560424805,2.2897859575195314,647.2675800876618,227114.61290036753,1923.4468980935744,225191.16600227397,515.6395696694566,0.7966405015984604
2019-11-21 00:00:00.000,1,5,317.9752197265625,24.732520587158206,4.734686943649292,1231.8964199123384,226682.29951461873,8223.808017901343,218458.49149671738,1034.3325674188277,0.8396262467362562
2019-11-21 01:00:00.000,1,5,287.5686340332031,25.021944781494142,3.5872976842437745,869.1133300876619,223844.74419396202,4720.904987692332,219123.83920626968,786.0624409472564,0.9044418187303275
2019-11-21 02:00:00.000,1,5,283.8360595703125,25.15524827270508,3.4319924596389773,827.3541699123384,222537.8181036412,4320.988153247575,218216.82995039364,748.9185149560719,0.9051970029176537
2019-11-21 06:00:00.000,1,5,301.1475524902344,22.835766595458985,3.749498432876587,1010.0506699123383,245278.34119479673,5157.470807728084,240120.87038706863,900.3328272172758,0.8913739221572075
2019-11-21 07:00:00.000,1,5,296.1673583984375,23.555325,3.738810353919983,923.9223398246766,238223.6898585,5128.109606219325,233095.5802522807,871.5001689002135,0.9432612800179605
2019-11-21 08:00:00.000,1,5,266.3333435058594,24.2321953125,2.0336542930000303,595.0685800876619,231587.55855290624,1517.206453407066,230070.35209949917,467.883559239175,0.7862682972948248
2019-11-21 09:00:00.000,1,5,286.0,24.984558691406253,3.5465967441970827,843.0138300876617,224211.28265523628,4614.387345715939,219596.89530952033,778.8216339405325,0.9238539228467294
2019-11-22 10:00:00.000,1,5,293.25,24.82568466796875,3.933591776701355,950.0218398246766,225768.90582338083,5676.347836245485,220092.55798713534,865.7542762113618,0.9112993406247734
2019-11-22 11:00:00.000,1,5,302.4716491699219,24.771590295410157,4.326807120739746,1067.4695898246766,226299.25462515745,6867.9242611293075,219431.33036402814,949.4370427324725,0.8894277193305431
2019-11-22 12:00:00.000,1,5,302.70404052734375,24.656676379394533,4.255510698129273,1072.6894101753235,227425.88674572288,6643.451960369748,220782.43478535314,939.5420131880987,0.8758751641209335
2019-11-22 13:00:00.000,1,5,302.0791931152344,24.774604064941407,4.256624798744202,1070.0795,226269.70720674534,6646.93095187005,219622.7762548753,934.8517557755514,0.8736283199290813
2019-11-22 14:00:00.000,1,5,296.0,24.755114556884767,3.996153222633362,963.0715898246766,226460.78507226377,5858.341565811906,220602.44350645185,881.5611655391017,0.9153641067322799
2019-11-22 15:00:00.000,1,5,293.46533203125,24.791696044921878,3.887843790394592,944.8019199123383,226102.13504213962,5545.08285525418,220557.05218688544,857.4913657725185,0.9075885089777117
2019-11-22 16:00:00.000,1,5,294.6706848144531,24.81462487792969,3.9202168868408203,947.4118300876618,225877.3375532944,5637.812339943339,220239.52521335107,863.3867058911835,0.9113108771412495
2019-11-22 17:00:00.000,1,5,312.31146240234375,24.674465991210937,4.691691952441406,1200.5770000000002,227251.4749009292,8075.127802206984,219176.3470987222,1028.3079038485794,0.8565114139689326
2019-11-22 18:00:00.000,1,5,311.28021240234375,24.605198126220703,4.643910306326294,1187.52725,227930.58674679455,7911.486143296483,220019.10060349805,1021.7489688812263,0.8604004403951373
2019-11-22 19:00:00.000,1,5,303.6557312011719,24.746845294189455,4.227841693478394,1085.7391601753236,226541.8580814254,6557.342380640256,219984.51570078515,930.0597073994318,0.8566143154026489
2019-11-22 20:00:00.000,1,5,298.0,24.790003125000002,4.058059177624512,1007.4406601753236,226118.73266606248,6041.255138110053,220077.47752795243,893.0874274707596,0.8864913466122528
2019-11-22 21:00:00.000,1,5,299.29669189453125,24.822940649414065,4.121707314555359,1012.6605800876619,225795.80856545357,6232.247952099181,219563.56061335438,904.9767337898817,0.8936624487856943
2019-11-22 22:00:00.000,1,5,298.1305847167969,24.7655208984375,4.056870536224365,1010.0506699123383,226358.75984279296,6037.716582372321,220321.04326042064,893.8139489134143,0.884919910989206
2019-11-22 23:00:00.000,1,5,297.0,24.77563190917969,3.9802208818862916,978.7312500000002,226259.63007793503,5811.7212161331745,220447.90886180184,877.4313702199098,0.8964987786176335
2019-11-23 00:00:00.000,1,5,294.49090576171875,24.829282122802734,3.878465022001648,970.9014199123383,225733.63587254478,5518.361966914255,220215.2739056305,854.0972371535001,0.8796951159373273
2019-11-23 01:00:00.000,1,5,286.010986328125,24.879802294921877,3.554725700949097,874.3332500000001,225238.32903226462,4635.564347414797,220602.76468484983,784.1823173256614,0.8968917942050829
2019-11-23 02:00:00.000,1,5,281.0,24.94139853515625,3.2815109932022093,788.2049199123384,224634.4308695332,3950.3734396987024,220684.05742983447,724.1771604804694,0.9187676227154356
2019-11-23 03:00:00.000,1,5,279.44464111328125,25.03792752685547,2.851418684825134,756.8855,223688.04712085522,2982.719461446092,220705.32765940911,629.3232951284926,0.8314643299792276
2019-11-23 04:00:00.000,1,5,267.0,25.294063055419922,2.3004713623672486,660.3173300876618,221176.85853983532,1941.4405137110793,219235.41802612424,504.34480078571124,0.7637915556733244
2019-11-23 05:00:00.000,1,5,280.62811279296875,25.074636914062502,3.0218851040267944,780.375040043831,223328.14314936326,3350.0116811607018,219978.13146820254,664.748638695409,0.8518322660064479
2019-11-23 06:00:00.000,1,5,262.0,25.341788049316406,2.0287504786972046,600.2885000000001,220708.95601817503,1509.898300334446,219199.0577178406,444.7001932750453,0.740810782273932
2019-11-23 07:00:00.000,1,5,262.0,25.33196771850586,1.9755263524703979,571.5790400438309,220805.23591628793,1431.7133687734956,219373.52254751444,433.37817482687376,0.7582121534646208
2019-11-23 08:00:00.000,1,5,261.1411437988281,25.316454711914062,1.999964365058899,589.8487099561692,220957.32760473486,1467.354136753531,219489.97346798133,438.9721254236859,0.744211385079244
2019-11-23 09:00:00.000,1,5,263.6023254394531,25.344229760742188,2.0814325964790346,584.6287900438309,220685.01713751708,1589.3338339249385,219095.68330359214,456.032896975944,0.7800383845991475
2019-11-23 10:00:00.000,1,5,270.8656921386719,25.28517522583008,2.552673758141327,662.9272900438309,221263.99606543026,2390.4576454792045,218873.53841995104,558.7127378761465,0.8427964065851113
2019-11-23 11:00:00.000,1,5,284.9208068847656,25.193455242919924,3.310627025024414,840.4039199123383,222163.23161867904,4020.785799984895,218142.44581869413,722.1882764322928,0.8593347309798645
2019-11-23 12:00:00.000,1,5,299.0,24.803179064941407,4.158071852778625,1030.9302500000001,225989.55390624533,6342.703429327386,219646.85047691796,913.3073865195479,0.8859060896889462
2019-11-23 13:00:00.000,1,5,299.3166809082031,24.811369262695315,4.190595033586121,1017.8805000000002,225909.25606083835,6442.312886207045,219466.9431746313,919.6970821039373,0.903541311680435
2019-11-23 14:00:00.000,1,5,300.2357177734375,24.753998345947267,4.23771082658844,1041.3700898246766,226471.72856056454,6587.991975669675,219883.73658489488,931.8036911165298,0.8947863014515874
2019-11-23 15:00:00.000,1,5,299.6938781738281,24.7286859375,4.150604737976074,989.1710898246766,226719.89495671875,6319.943279914915,220399.95167680384,914.7930836794399,0.9248077436650319
2019-11-23 16:00:00.000,1,5,297.0,24.792668078613282,4.066804516474915,970.9014199123383,226092.60508774436,6067.3216638837175,220025.28342386064,894.7998163668296,0.921617579308536
2019-11-23 17:00:00.000,1,5,296.2704772949219,24.81562249145508,4.0334476822219845,965.6815000000001,225867.55681062557,5968.198810952273,219899.3579996733,886.9525558458846,0.9184731775910426
2019-11-23 18:00:00.000,1,5,290.33380126953125,24.8480065612793,3.757892794935608,913.4825000000002,225550.05885629918,5180.58970797587,220369.46914832332,828.124840336269,0.906557969458932
2019-11-23 19:00:00.000,1,5,289.46380615234375,24.945686645507813,3.7765757909362794,903.0426601753236,224592.38963531103,5232.230105043187,219360.15953026785,828.4302679779297,0.9173766694666362
2019-11-23 20:00:00.000,1,5,287.657470703125,24.908277301025393,3.6329467285217287,856.0635800876619,224959.1560859249,4841.818270983908,220117.33781494098,799.674562305702,0.934129871783372
2019-11-23 21:00:00.000,1,5,290.0,24.92059282836914,3.750257879800415,900.43275,224838.41293167297,5159.560272267927,219678.85265940503,823.8523482114481,0.9149515588048613
2019-11-23 22:00:00.000,1,5,287.4930419921875,24.898370928955078,3.616449148008728,863.8934101753235,225056.27954459435,4797.943738820875,220258.33580577347,796.5530708666098,0.922050175964362
2019-11-23 23:00:00.000,1,5,288.3541259765625,24.91590939331055,3.72928885496521,876.9431601753236,224884.3299846683,5102.023706024262,219782.30627864404,819.6317053234975,0.9346463289133038
2019-11-24 00:00:00.000,1,5,289.2924499511719,24.948416711425782,3.736802766673279,882.1630800876618,224565.623686842,5122.603917274955,219443.01976956706,820.0152834020572,0.9295506714252552
2019-11-24 01:00:00.000,1,5,284.1672668457031,24.92699011230469,3.5022583475372313,840.4039199123383,224775.6930643491,4499.733403341245,220275.95966100786,771.4633184845392,0.9179673014435841
2019-11-24 02:00:00.000,1,5,282.1520080566406,25.01576608886719,3.3481217085159303,809.0845000000002,223905.32096149362,4112.376788171717,219792.9441733219,735.8935277653289,0.9095385312230413
2019-11-24 03:00:00.000,1,5,281.14892578125,25.085466485595706,2.9979932781784058,772.5452099561693,223221.9685139117,3297.248923804547,219924.71959010715,659.332831036412,0.8534553350914176
2019-11-24 04:00:00.000,1,5,271.6136474609375,25.104581597900392,2.5599592006713867,696.8566699123384,223034.56127676083,2404.122058410922,220630.4392183499,564.804922825184,0.8105037193605883
2019-11-24 05:00:00.000,1,5,266.03466796875,25.118587719726563,2.2342564151687623,636.827790043831,222897.24329752,1831.287170206199,221065.9561273138,493.91803065286706,0.7755912012239167
2019-11-24 06:00:00.000,1,5,264.4251403808594,25.137279602050782,2.1187579754516603,592.4586699123383,222713.98546634984,1646.846519455972,221067.13894689386,468.3877637540117,0.7905830187670568
2019-11-24 07:00:00.000,1,5,270.7734680175781,25.03226508178711,2.548667107369995,689.0267900438309,223743.56252504772,2382.9594586187964,221360.6030664289,564.1744879029931,0.8187990598552842
2019-11-24 08:00:00.000,1,5,280.2782287597656,24.89398980102539,2.923059398954773,769.9352500000001,225099.23273617492,3134.481471251319,221964.7512649236,648.8161524215933,0.8426892422727668
2019-11-24 09:00:00.000,1,5,286.26666259765625,24.855740972900392,3.5458981332504274,829.9640800876618,225474.22960194835,4612.5696346848645,220861.6599672635,783.1529477845102,0.9435986045345391
2019-11-24 10:00:00.000,1,5,288.4232482910156,24.480524340820313,3.1746111506103514,874.3332500000001,229152.90599318992,3697.1877066928587,225455.71828649705,715.7342372411797,0.8186057630099045
2019-11-24 11:00:00.000,1,5,289.1975402832031,23.53691914672852,2.853239418713379,782.9850000000001,238404.14342079306,2986.5298259449064,235417.61359484814,671.7028149682553,0.8578744356127579
2019-11-24 12:00:00.000,1,5,300.5333251953125,22.4170875,3.2517214202041624,910.8725898246765,249383.12966175,3878.975971480401,245504.1536902696,798.3111153037445,0.8764245671915567
