time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-11-24 13:00:00.000,1,5,336.5365905761719,18.846849609375003,3.9037450446258544,1396.3232500000001,284386.24177474214,5590.534314745719,278795.7074599964,1088.3473614599202,0.7794379714438759
2019-11-24 14:00:00.000,1,5,347.52215576171875,17.341599627685547,4.285463391769409,1487.6715000000002,299143.923330223,6737.301838825705,292406.6214913973,1253.0978719123575,0.8423216226918089
2019-11-24 15:00:00.000,1,5,346.5619812011719,17.87175796508789,4.285293920118713,1492.8914199123383,293946.17676816316,6736.768986723981,287209.4077814392,1230.7767289666976,0.8244248125151447
2019-11-24 16:00:00.000,1,5,365.0,15.96487087097168,4.68322806355133,1779.9858203506474,312641.56480307167,8046.018757689469,304595.5460453822,1426.4904092724753,0.8014054904052351
2019-11-24 17:00:00.000,1,5,348.0027770996094,17.896225076293945,4.032422495727539,1586.849580087662,293706.2977845035,5965.165307248461,287741.132477255,1160.2938155474012,0.7311933217282658
2019-12-11 09:59:59.999,1,5,312.861572265625,22.368506744384767,4.104706667308045,1124.8884101753238,249859.42219110753,6180.942154601215,243678.4800365063,1000.2286816853377,0.8891803601474063
2019-12-11 10:59:59.999,1,5,328.6288757324219,20.01638519897461,4.302236405497742,1304.9750000000001,272919.95111932507,6790.143733651955,266129.8073856731,1144.9533459227446,0.8773756937280365
2019-12-11 11:59:59.999,1,5,324.3852233886719,19.84253999633789,4.095502384519959,1218.8466699123385,274624.35382430383,6153.253280086963,268471.10054421687,1099.5240324535378,0.9021020113486607
2019-12-11 12:59:59.999,1,5,324.5272216796875,19.9007015625,4.057331820007324,1231.8964199123384,274054.1296870312,6039.089689578822,268015.0399974524,1087.4259500221992,0.8827251483526353
2019-12-11 13:59:59.999,1,5,323.2659606933594,19.881135314941407,3.9339474331832887,1192.7471699123384,274245.95991737035,5677.374338883649,268568.5855784867,1056.5346978701539,0.8857993751918141
2019-12-11 14:59:59.999,1,5,319.2572326660156,19.90838016357422,3.8397954019180296,1166.6476699123384,273978.84760709543,5408.8706298968755,268569.97697719856,1031.253762690278,0.8839461898276163
2019-12-11 15:59:59.999,1,5,320.0,19.979878125000003,3.847089702433777,1187.52725,273277.87158356246,5429.440164566875,267848.4314189956,1030.4369423250578,0.867716460674951
2019-12-11 16:59:59.999,1,5,320.337890625,19.977596868896484,3.557882820753479,1169.2575800876618,273300.2373377772,4643.802131294106,268656.4352064831,955.8481155060164,0.8174829325753478
2019-12-11 17:59:59.999,1,5,320.0,19.923918750000002,3.5209901460250856,1145.7680898246765,273826.505130375,4547.995694731131,269278.50943564385,948.126978259225,0.8275033898040447
2019-12-11 18:59:59.999,1,5,320.0,19.881700396728515,3.4726091652557374,1158.8178398246766,274240.4197764181,4423.868814515332,269816.5509619027,936.9674278079951,0.8085545420579249
2019-12-11 19:59:59.999,1,5,320.0,19.929932336425782,3.63716613808136,1187.52725,273767.5470871545,4853.071658164624,268914.4754289899,978.086624070234,0.82363299374413
2019-12-11 20:59:59.999,1,5,318.8677673339844,19.605696313476564,3.4012819903930662,1161.42775,276946.40244919184,4244.0032192151675,272702.3992299767,927.5377592378996,0.7986185617124264
2019-12-11 21:59:59.999,1,5,322.06463623046875,19.501455001831054,3.5516290828582764,1197.9670898246766,277968.39886234805,4627.491533196468,273340.9073291516,970.8055160050837,0.8103774504750059
2019-12-11 22:59:59.999,1,5,323.0,19.613012145996095,3.690863247317505,1211.0168398246765,276874.67700295383,4997.425562276891,271877.2514406769,1003.4617551240947,0.8286109012896713
2019-12-11 23:59:59.999,1,5,321.0,19.682426513671874,3.5763488796707152,1218.8466699123385,276194.128824249,4692.131581252996,271501.997242996,970.9858636683504,0.7966431608154496
2019-12-12 00:59:59.999,1,5,312.0,21.427159552001953,3.4368937669647215,1104.0088300876619,259088.52185383555,4333.338771079084,254755.18308275647,875.5665008390822,0.7930792553258468
2019-12-12 01:59:59.999,1,5,306.1024169921875,21.5760202331543,3.184196493914795,968.2914101753236,257629.0708953226,3719.547808947447,253909.52308637515,808.4978131832135,0.8349736501708952
2019-12-12 02:59:59.999,1,5,299.69171142578125,22.34264320678711,2.998470606614685,887.383,250112.9919346102,3298.298956822939,246814.69297778726,740.0666021745229,0.8339878070399398
2019-12-12 03:59:59.999,1,5,290.0,23.03061516723633,2.795252537427521,837.7939101753235,243368.0185182916,2866.3718256893444,240501.64669260225,672.2628381729935,0.8024202969347323
2019-12-12 04:59:59.999,1,5,286.6783752441406,23.258603576660157,2.6541222626358034,816.9143300876618,241132.7882339231,2584.2366136914598,238548.55162023162,633.1370215747829,0.7750347842555804
2019-12-12 05:59:59.999,1,5,327.9876403808594,23.40835025024414,5.043493372151184,1375.4436699123385,239664.6508815714,9331.54026820845,230333.11061336295,1161.6835167654615,0.8445882170074616
2019-12-12 06:59:59.999,1,5,324.8275146484375,23.478541314697267,4.898620180577088,1367.6138398246767,238976.4878589239,8803.147125963676,230173.34073296023,1127.531771945325,0.8244518584938206
2019-12-12 07:59:59.999,1,5,326.3008117675781,23.441283123779296,4.924214410995483,1378.0535800876619,239341.77237883044,8895.37651507068,230446.39586375977,1134.7674634742957,0.8234567072508966
2019-12-12 08:59:59.999,1,5,333.2872009277344,23.362246087646486,5.19541484622345,1469.401830087662,240116.66254626156,9902.181621908327,230214.48092435324,1196.0597320100098,0.8139772984620925
2019-12-12 09:59:59.999,1,5,347.7373962402344,23.141520025634765,5.624483305160522,1675.587820350647,242280.69175987315,11605.28177834159,230675.40998153156,1297.4299923521833,0.7743133344575592
2019-12-12 10:59:59.999,1,5,296.4201965332031,22.51575357055664,3.1934893565597533,900.43275,248415.79369276282,3741.2899879408633,244674.50370482195,781.3654234028888,0.8677665526968991
2019-12-12 11:59:59.999,1,5,301.3961181640625,22.14357861328125,3.4029429462753296,960.4615800876619,252064.64907838477,4248.149199044751,247816.49987934003,843.3054102350412,0.8780209721226665
2019-12-12 12:59:59.999,1,5,305.0974426269531,21.399589141845706,3.4073405183395384,983.9511699123384,259358.82601486484,4259.1359322787075,255099.69008258614,869.2115102342547,0.8833888680793925
2019-12-12 13:59:59.999,1,5,308.0,21.316677923583985,3.2668261242507937,1059.6396601753236,260171.6992062733,3915.0964490286547,256256.60275724466,837.1457643991248,0.7900287200090398
2019-12-12 14:59:59.999,1,5,300.0,22.651510400390627,3.1809648333251954,968.2914101753236,247084.81472711422,3712.0016563516856,243372.81307076252,774.1603597655221,0.7995117499032124
2019-12-12 15:59:59.999,1,5,298.3094787597656,22.714978619384766,3.075213520500183,957.8516699123384,246462.56342254503,3469.29297292488,242993.27044962015,747.2561906772296,0.7801376916173438
2019-12-12 16:59:59.999,1,5,296.7982482910156,22.966560937500002,3.020272950631714,931.7521699123383,243996.0151542187,3346.4382216187532,240649.57693259994,726.8274077904973,0.7800651624550325
2019-12-12 17:59:59.999,1,5,295.1861572265625,22.9915640625,2.9651281456970215,889.9929101753237,243750.88101628123,3225.353795076199,240525.52722120503,713.1890105222102,0.8013423504482928
2019-12-12 18:59:59.999,1,5,293.66339111328125,23.08746751098633,2.881772160534668,843.0138300876617,242810.6301808385,3046.5598104720175,239764.07037036648,690.9454230897971,0.8196133899937897
2019-12-12 19:59:59.999,1,5,292.4917907714844,23.077189068603516,2.914619577044678,905.6526699123383,242911.4014689415,3116.4070701014666,239794.99439884003,698.9111851521781,0.7717210011867226
2019-12-12 20:59:59.999,1,5,294.93505859375,23.052285937500002,2.99701589138031,887.383,243155.5552527187,3295.099377792213,239860.4558749265,718.8655979708805,0.8100962019453611
2019-12-12 21:59:59.999,1,5,297.0,22.989213043212892,3.031651618208313,947.4118300876618,243773.93073851475,3371.7006643397513,240402.230074175,728.8158098252599,0.7692703285727647
2019-12-12 22:59:59.999,1,5,297.0,23.01504867553711,3.063326103707886,910.8725898246765,243520.6345822196,3442.523305284485,240078.1112769351,735.4375452035218,0.8073989199137914
2019-12-12 23:59:59.999,1,5,297.0,23.008809521484377,3.0647975321228027,913.4825000000002,243581.80412203414,3445.8312411649067,240135.97288086923,735.9681370591962,0.8056729461803549
2019-12-13 00:59:59.999,1,5,296.6011962890625,22.985015625000003,3.0357242860427855,897.8228398246766,243815.08281431245,3380.7657167369684,240434.3170975755,729.892295611222,0.8129580394209537
2019-12-13 01:59:59.999,1,5,292.77325439453125,23.0451421875,2.8915500396789553,829.9640800876618,243225.5935778437,3067.2688943022836,240158.32468354143,694.4298132679256,0.8366986354332094
2019-12-13 02:59:59.999,1,5,289.6610107421875,23.274453771972656,2.788260411215973,843.0138300876617,240977.390700052,2852.0497088553175,238125.3409911967,663.9554611930578,0.7875973530873338
2019-12-13 03:59:59.999,1,5,285.57989501953125,23.46029126586914,2.6064514249076844,816.9143300876618,239155.4138926417,2492.2390517920508,236663.17484084965,616.8510692871091,0.7550988476611933
2019-12-13 04:59:59.999,1,5,324.0187683105469,23.5047234375,4.887683409494018,1333.6844101753238,238719.79466146874,8763.882792274655,229955.9118691941,1123.9516953581285,0.8427418711525434
2019-12-13 05:59:59.999,1,5,317.9713134765625,23.57290067138672,4.662411128659057,1273.655580087662,238051.37551563059,7974.648671752545,230076.72684387804,1072.7122916823469,0.8422310618766459
2019-12-13 06:59:59.999,1,5,316.0,23.582734954833985,4.509411988705445,1200.5770000000002,237954.9588239139,7459.852764211415,230495.1060597025,1039.3973946035555,0.8657482149029636
2019-12-13 07:59:59.999,1,5,333.0,23.110626562500002,5.158636823913574,1485.0615898246767,242583.57559753122,9762.483963865976,232821.09163366526,1201.0394566851821,0.808747236420662
2019-12-13 08:59:59.999,1,5,337.64654541015625,19.878168054199218,4.828421145401001,1477.2316601753237,274275.0513571033,8552.650240880626,265722.40111622267,1283.019660356296,0.8685297607309759
2019-12-13 09:59:59.999,1,5,333.0875244140625,23.046432806396485,5.130521243078613,1458.9620898246767,243212.94016949597,9656.35905637224,233556.58111312374,1198.2670008616947,0.8213146929716935
2019-12-13 10:59:59.999,1,5,366.2455749511719,17.96693703918457,5.672583838760376,1960.0724101753235,293013.02780064894,11804.627091718026,281208.4007089309,1595.1782291851334,0.8138363771175416
2019-12-13 11:59:59.999,1,5,354.0,23.167816094970703,5.883881226553345,1826.9650000000004,242022.8814146539,12700.424010784525,229322.45740386937,1349.306101945706,0.7385506027459232
2019-12-13 12:59:59.999,1,5,360.4706726074219,23.017015997314456,6.0252372964141845,1889.6038398246767,243501.34668408943,13317.991613495868,230183.35507059356,1386.9093359850895,0.7339683095234243
2019-12-13 13:59:59.999,1,5,300.0,22.619258880615234,3.169398309599304,910.8725898246765,247401.01314220493,3685.055809345406,243715.9573328595,772.432943193141,0.8480142577809019
2019-12-13 14:59:59.999,1,5,300.0,22.54913525390625,3.0988987714370726,952.63175,248088.51499576756,3522.939664000721,244565.57533176683,757.8839609314131,0.7955686559170562
2019-12-13 15:59:59.999,1,5,297.32623291015625,22.868590173339847,3.0395703231491087,916.0924101753236,244956.53424195186,3389.337501129104,241567.19674082275,734.2604822597269,0.8015135526766374
2019-12-13 16:59:59.999,1,5,296.8216247558594,22.970256060791016,2.9763109347976684,889.9929101753237,243959.78764815634,3249.7280982467228,240710.0595499096,716.4279823541939,0.8049816736327277
2019-12-13 17:59:59.999,1,5,294.0,23.030298907470705,2.8681525897109985,843.0138300876617,243371.11917331014,3017.8311081630254,240353.28806514712,689.3699056096053,0.8177444793971178
2019-12-13 18:59:59.999,1,5,293.22052001953125,23.09985745239258,2.8674706919448854,871.7233398246767,242689.1574606998,3016.3963116509212,239672.76114904886,687.2546182524044,0.7883861620484165
2019-12-13 19:59:59.999,1,5,293.0,23.137773742675783,2.9099973798339844,853.4536699123383,242317.42084248262,3106.5304973531092,239210.8903451295,696.1030641320815,0.8156307584963353
2019-12-13 20:59:59.999,1,5,294.403076171875,23.057899548339844,2.911112483239746,884.7730898246766,243100.51862613938,3108.911782284346,239991.60684385503,698.6425625559117,0.7896290818410313
2019-12-13 21:59:59.999,1,5,298.0,23.009053692626953,3.021145044392395,895.2128300876618,243579.41023396837,3348.37104642073,240231.03918754763,725.7728135506948,0.8107265548010801
2019-12-13 22:59:59.999,1,5,300.8153076171875,22.862288232421875,3.1433819042404174,921.3123300876618,245018.31935298338,3624.805624249963,241393.5137287334,758.7920028559114,0.8235990967186049
2019-12-13 23:59:59.999,1,5,298.93310546875,22.91601053466797,3.048074657936096,882.1630800876618,244491.61838064037,3408.3299117610086,241083.28846887936,734.8398620338886,0.8329977513464591
2019-12-14 00:59:59.999,1,5,295.493408203125,23.140129412841798,2.957244204171753,882.1630800876618,242294.3255223812,3208.2248929092443,239086.10062947197,707.0359853845305,0.8014799092637965
2019-12-14 01:59:59.999,1,5,294.0,23.13903645629883,2.9048289958831788,845.6238398246766,242305.0410213424,3095.505412350285,239209.5356089921,694.86279512875,0.8217161844358789
2019-12-14 02:59:59.999,1,5,299.34912109375,23.04811875,3.1390451681533813,913.4825000000002,243196.410942375,3614.810668507319,239581.60027386766,752.0574647181392,0.823286121757274
2019-12-14 03:59:59.999,1,5,313.2396545410156,22.286523376464846,3.8731355229904176,1104.0088300876619,250663.19860786592,5503.206539245236,245159.9920686207,949.5378740970239,0.8600817749090173
2019-12-14 04:59:59.999,1,5,344.41156005859375,20.608253723144532,4.937067181095887,1565.9700000000003,267117.18924676976,8941.873043175197,258175.31620359456,1274.6288805978197,0.8139548526458485
2019-12-14 05:59:59.999,1,5,353.2544860839844,20.07155625,5.22137275545044,1751.2764101753235,272379.046411125,10001.3775725912,262377.6688385338,1369.9716117121181,0.782270350786583
2019-12-14 06:59:59.999,1,5,363.1707458496094,19.606270697021486,5.46984861335907,1894.8236601753235,276940.7711125038,10975.922681957421,265964.84843054635,1454.7874573900792,0.7677693117128753
2019-12-14 07:59:59.999,1,5,340.0,18.6791203125,4.198743377627563,1414.5929199123386,286030.68328340625,6467.390574310045,279563.2927090962,1173.8145238900738,0.8297896217116754
2019-12-14 08:59:59.999,1,5,338.0,18.94760625,4.201000994055176,1388.4934199123384,283398.409564125,6474.347328393865,276924.06223573117,1163.358260730104,0.8378565170323614
2019-12-14 09:59:59.999,1,5,332.7263488769531,19.470895239257814,4.099397224113464,1331.0745000000002,278268.0110529829,6164.962383441837,272103.048669541,1115.4584823887274,0.8380135615164495
2019-12-14 10:59:59.999,1,5,332.9375,19.78123676147461,4.151622904934692,1302.3650898246767,275225.3793213563,6323.044296309165,268902.3350250471,1116.381093280408,0.8571951920414992
2019-12-14 11:59:59.999,1,5,353.3988952636719,17.9278359375,4.551354049539184,1662.5381699123384,293396.38047571876,7599.266353299962,285797.1141224188,1300.763852707683,0.7823963841842315
2019-12-14 12:59:59.999,1,5,359.0,17.491019577026368,4.82518881628418,1688.6375703506471,297678.9892280927,8541.203133734958,289137.7860943578,1395.1444118276625,0.8261952927755596
2019-12-14 13:59:59.999,1,5,356.5382995605469,17.480507427978516,4.688148758166504,1704.297429649353,297782.0518090587,8062.935636563818,289719.1161724949,1358.246314701179,0.7969538010631327
2019-12-14 14:59:59.999,1,5,348.0874328613281,18.33949453125,4.512585821690369,1545.0904199123386,289360.4219903906,7470.357308400386,281890.0646819902,1272.05310915933,0.8232871634991437
2019-12-14 15:59:59.999,1,5,338.4780578613281,19.354948828125,4.338419772843933,1401.5431699123385,279404.76590022654,6904.839168248616,272499.9267319779,1182.2190702325358,0.8435124194615278
2019-12-14 16:59:59.999,1,5,331.0,19.871477764892578,4.1000547206359865,1315.4148398246768,274340.64389010606,6166.940121226118,268173.70376887993,1099.526860088033,0.8358784064155622
2019-12-14 17:59:59.999,1,5,326.0,20.32938469848633,3.9383597128463745,1239.7262500000002,269851.2602061822,5690.116863677677,264161.1433425045,1040.361604639556,0.8391865580321105
2019-12-14 18:59:59.999,1,5,322.48492431640625,20.624759692382813,3.5820698013702392,1148.3780000000002,266955.362413522,4707.155164408623,262248.20724911336,939.3913836505328,0.8180158307199656
2019-12-14 19:59:59.999,1,5,318.0537109375,20.964525000000002,3.4370826259048464,1171.8675898246768,263624.2557705,4333.815022199108,259290.4407483009,891.2026689591951,0.7604977530716828
2019-12-14 20:59:59.999,1,5,352.24176025390625,20.615218414306643,5.377059709098816,1680.8078398246766,267048.90643955965,10606.696540868543,256442.2098986911,1378.9050745585134,0.8203823434702361
2019-12-14 21:59:59.999,1,5,335.80413818359375,21.151664739990235,4.775033564268494,1435.4725000000003,261789.51156007213,8364.56350803515,253424.94805203698,1210.1126329714762,0.8430064894809729
2019-12-14 22:59:59.999,1,5,331.2528991699219,21.401593670654297,4.62633673125,1370.22375,259339.17333379138,7851.72184093596,251487.4514928554,1163.4656342898497,0.8491063114982861
2019-12-14 23:59:59.999,1,5,328.31500244140625,21.462138812255862,4.51946396401062,1336.2944199123385,258745.58028920979,7493.147496322819,251252.43279288698,1135.5263158774528,0.8497575825782044
2019-12-15 00:59:59.999,1,5,325.53704833984375,21.670367962646484,4.434914323493958,1318.02475,256704.07254669908,7215.4080094957635,249488.66453720332,1106.460851905422,0.8394841234244061
2019-12-15 01:59:59.999,1,5,315.73333740234375,21.972272790527345,3.7663637033615114,1158.8178398246766,253744.15534747922,5203.971834407865,248540.18351307136,936.0927260104411,0.8077997195418283
2019-12-15 02:59:59.999,1,5,321.0,21.61000653076172,4.228188659106445,1221.456580087662,257295.86447549777,6558.418705602502,250737.44576989528,1060.1652246175886,0.8679516258707307
2019-12-15 03:59:59.999,1,5,317.55963134765625,21.743070501708985,4.114357860543823,1158.8178398246766,255991.28667537487,6210.042210743306,249781.24446463157,1027.6894265794751,0.8868429456824374
2019-12-15 04:59:59.999,1,5,311.6761779785156,22.098209289550784,3.907800999279785,1093.5690898246767,252509.45627994355,5602.157375650101,246907.29890429345,964.8645893876705,0.8823078471817082
2019-12-15 05:59:59.999,1,5,309.0,22.518390618896486,3.8561108087631224,1093.5690898246767,248389.93970165218,5454.933192973332,242935.00650867884,936.784304425056,0.8566301966117598
2019-12-15 06:59:59.999,1,5,307.0,22.614963793945314,3.7853348345947264,1033.5401601753235,247443.12277322897,5256.528559853322,242186.59421337565,916.7573515477484,0.8870069948633976
2019-12-15 07:59:59.999,1,5,305.0,22.737179589843752,3.7392562615768434,1028.3203398246767,246244.90200002925,5129.332882866779,241115.56911716246,901.5929015850139,0.8767626844167362
2019-12-15 08:59:59.999,1,5,303.64501953125,22.76361751098633,3.725165044798279,1033.5401601753235,245985.70091983848,5090.746411472171,240894.9545083663,897.3734640028376,0.8682521478900371
2019-12-15 09:59:59.999,1,5,304.50848388671875,22.649612841796877,3.7387465095703125,1007.4406601753236,247103.41865722556,5127.934471352085,241975.48418587347,904.6849969015208,0.8980032598089496
2019-12-15 10:59:59.999,1,5,312.0,22.29088125,4.020909788442993,1117.0585800876618,250620.47340562497,5931.152419409059,244689.32098621593,983.8736858809452,0.8807717906823966
2019-12-15 11:59:59.999,1,5,316.17230224609375,21.783079687500003,4.0269893749969485,1177.0874101753236,255599.0310165937,5949.101697973617,249649.9293186201,1005.3376128348223,0.8540891731099904
2019-12-15 12:59:59.999,1,5,320.18560791015625,21.585996368408203,4.193401176599121,1218.8466699123385,257531.2634686344,6450.943691111795,251080.3197775226,1052.8805083759469,0.8638334372703925
2019-12-15 13:59:59.999,1,5,322.08392333984375,21.500487634277345,4.24461604426117,1252.776,258369.60306927608,6609.479322960193,251760.1237463159,1068.62506055879,0.8530056934031223
2019-12-15 14:59:59.999,1,5,324.0,21.512907806396484,4.323847216465759,1271.0456699123383,258247.83396299597,6858.530985843553,251389.3029771524,1086.9689379270278,0.8551769331797449
2019-12-15 15:59:59.999,1,5,324.0,21.486376867675784,4.3576359193038945,1278.8755,258507.94700054513,6966.141788539844,251541.80521200527,1096.1276055983778,0.8571026699615231
2019-12-15 16:59:59.999,1,5,321.6963195800781,21.620598907470704,4.2283126709060666,1221.456580087662,257192.01533131016,6558.803425064754,250633.21190624541,1059.7555856530628,0.8676162566310838
2019-12-15 17:59:59.999,1,5,317.0,21.975365625000002,4.084458649081421,1200.5770000000002,253713.83276531246,6120.112887053302,247593.71987825914,1011.2863106149982,0.8423335701208653
2019-12-15 18:59:59.999,1,5,314.57952880859375,22.045563665771486,4.006622358924866,1145.7680898246765,253025.60134586314,5889.077181527865,247136.52416433528,990.1827234238011,0.8642086755752791
2019-12-15 19:59:59.999,1,5,313.8310241699219,22.19948682861328,3.9943966673583984,1119.6685898246767,251516.51710811938,5853.1924944161965,245663.32461370318,981.2767651291604,0.8763992971195286
2019-12-15 20:59:59.999,1,5,312.7627868652344,22.135202380371094,3.963502018862915,1132.7183398246766,252146.77083850853,5762.999648703435,246383.7711898051,976.5425745258509,0.8621230364090346
2019-12-15 21:59:59.999,1,5,314.0,22.355770312500002,4.060320805215454,1127.4984199123385,249984.2919524062,6047.990809543221,243936.30114286297,990.4596386776689,0.8784576733639022
2019-12-15 22:59:59.999,1,5,308.9956359863281,22.310038220214846,3.8235107473251344,1075.2994199123384,250432.6557876628,5363.08964273997,245069.56614492284,937.0261199974203,0.8714094908316881
2019-12-15 23:59:59.999,1,5,308.1907958984375,22.2837375,3.83313285962677,1049.1999199123384,250690.51173074997,5390.116732218493,245300.39499853147,940.2690045482972,0.8961771600467312
2019-12-16 00:59:59.999,1,5,307.8997497558594,22.496887280273437,3.8271986777435303,1054.4198398246765,248600.76144397998,5373.440465015937,243227.32097896404,930.8792812417923,0.8828355139794924
2019-12-16 01:59:59.999,1,5,305.18267822265625,22.70920455322266,3.7383183178848265,1033.5401601753235,246519.1731755676,5126.759953014572,241392.413222553,902.4016801482933,0.8731171897521769
2019-12-16 02:59:59.999,1,5,300.8385009765625,22.894528125,3.6217766414382933,965.6815000000001,244702.23493256248,4812.0901238648285,239890.14480869766,868.8285229793908,0.8997050507640362
2019-12-16 03:59:59.999,1,5,298.70086669921875,23.00889323730469,3.4775883560028076,929.1421601753235,243580.98336041157,4436.564212989259,239144.4191474223,831.6458474301307,0.8950684653823094
2019-12-16 04:59:59.999,1,5,297.47418212890625,23.164706982421876,3.178115236042786,955.2416601753237,242053.36358935837,3705.3540054142795,238348.0095839441,757.4974407392046,0.7929903733471745
2019-12-16 05:59:59.999,1,5,295.3439025878906,23.216908447265627,2.9942933142700197,887.383,241541.57311982516,3289.1153672739265,238252.45775255124,713.3977413568645,0.8039344244332655
2019-12-16 06:59:59.999,1,5,295.0,23.1892078125,3.01490233719635,910.8725898246765,241813.15402115622,3334.547609617774,238478.60641153844,718.9897078414757,0.7893416882594588
2019-12-16 07:59:59.999,1,5,295.1508483886719,23.171485638427736,3.0270935996109007,905.6526699123383,241986.9046968651,3361.5697368169835,238625.33496004812,722.3412241625689,0.7975918894298486
2019-12-16 08:59:59.999,1,5,300.1392517089844,23.05784141235352,3.1770699937316893,960.4615800876619,243101.08859948837,3702.917117128597,239398.1714823598,760.5847471708387,0.7918950252038397
2019-12-16 09:59:59.999,1,5,302.1206970214844,22.711695098876955,3.318604226097107,963.0715898246766,246494.75551729646,4040.1859073582864,242454.5696099382,804.6107593440961,0.835463082750237
2019-12-16 10:59:59.999,1,5,309.0,22.340050341796875,3.595845807563782,1072.6894101753235,250138.41274597557,4743.430555471026,245394.98219050455,882.4025179069147,0.822607652817876
2019-12-16 11:59:59.999,1,5,307.9920349121094,22.29850171508789,3.489356106422424,1046.5899101753237,250545.7612990382,4466.6406386832,246079.120660355,858.6576823392702,0.8204337477278266
2019-12-16 12:59:59.999,1,5,307.19451904296875,22.51921382446289,3.514535181436157,1043.9800000000002,248381.86887903037,4531.335471334354,243850.53340769603,857.0212786733207,0.8209173343103513
2019-12-16 13:59:59.999,1,5,306.0,22.533524578857424,3.509301281817627,1067.4695898246766,248241.56423944075,4517.849252393331,243723.71498704742,855.2999454133995,0.8012405726273436
2019-12-16 14:59:59.999,1,5,306.0,22.6248515625,3.5115996784057617,1059.6396601753236,247346.18170603123,4523.769068836089,242822.41263719514,852.6951061264856,0.8047028987055865
2019-12-16 15:59:59.999,1,5,306.0,22.599253125,3.5059085061676027,1025.7103300876618,247597.1523710625,4509.117805212505,243088.03456585,852.2444081319777,0.8308821536964935
2019-12-16 16:59:59.999,1,5,305.3749084472656,22.60905252685547,3.445851363208008,1033.5401601753235,247501.0776633552,4355.956218870752,243145.12144448442,837.8419481868533,0.810652532403508
2019-12-16 17:59:59.999,1,5,303.97308349609375,22.733258898925783,3.39654714634552,1033.5401601753235,246283.34100268577,4232.195490974002,242051.14551171177,822.1381275574688,0.7954583278292797
2019-12-16 18:59:59.999,1,5,302.5959167480469,22.796262030029297,3.3323234074768067,973.5113300876618,245665.64948490856,4073.659385874702,241591.99009903386,805.0626436659155,0.8269679240337368
2019-12-16 19:59:59.999,1,5,302.1238098144531,22.814612072753906,3.322620069117737,986.5610800876618,245485.7430970305,4049.9698816189016,241435.7732154116,802.1993454884852,0.8131268926777498
2019-12-16 20:59:59.999,1,5,303.144775390625,22.763480310058593,3.3557542838058474,942.1919101753235,245987.04605694214,4131.1477918489945,241855.89826509316,811.6089666667975,0.8614051531346443
2019-12-16 21:59:59.999,1,5,304.6724548339844,22.68328287963867,3.40270027089386,1030.9302500000001,246773.31289241932,4247.543320847877,242525.76957157144,825.2425018199281,0.8004833516330789
2019-12-16 22:59:59.999,1,5,307.0,22.513181634521487,3.55593707227478,1072.6894101753235,248441.0093137225,4638.72427985469,243802.2850338678,866.9455836572333,0.8081981377214652
2019-12-16 23:59:59.999,1,5,305.0,22.590865264892578,3.42128733323822,1046.5899101753237,247679.38812585606,4294.074002043359,243385.3141238127,832.6910923080056,0.7956230842780762
2019-12-17 00:59:59.999,1,5,303.0,22.671285937500002,3.3512176580795288,970.9014199123383,246890.93259271872,4119.98559013704,242770.94700258167,813.5782844637412,0.8379617825022837
2019-12-17 01:59:59.999,1,5,301.2154541015625,22.85435848388672,3.2786072452148436,947.4118300876618,245096.06371778683,3943.3853090719326,241152.6784087149,790.6449186337779,0.8345313975661687
2019-12-17 02:59:59.999,1,5,297.2781066894531,23.120746875000002,3.126369223503113,923.9223398246766,242484.35463693747,3585.675297004968,238898.6793399325,746.885478623904,0.8083855605933643
2019-12-17 03:59:59.999,1,5,294.0,23.206520709228517,2.9848018990402223,897.8228398246766,241643.41595782433,3268.296510938731,238375.1194468856,711.502509209004,0.7924753945310006
2019-12-17 04:59:59.999,1,5,290.27825927734375,23.25128309326172,2.854747950389099,879.5531699123384,241204.55927802905,2989.6886676472277,238214.87061038183,680.043413627192,0.7731691919147642
2019-12-17 05:59:59.999,1,5,288.237548828125,23.37766607666016,2.7332531557571413,798.6447099561692,239965.48281517305,2740.628325548251,237224.8544896248,648.3955821577956,0.8118698766481287
2019-12-17 06:59:59.999,1,5,286.2314147949219,23.4033319519043,2.666041768734741,809.0845000000002,239713.85098105698,2607.500041562231,237106.35093949476,632.1354352369709,0.7812971762986076
2019-12-17 07:59:59.999,1,5,336.0,23.42842576904297,5.297423075134278,1516.3809101753236,239467.82768469505,10294.843371618419,229172.98431307662,1214.026255297478,0.8006077148235219
2019-12-17 08:59:59.999,1,5,342.5960693359375,23.29201083984375,5.506873990740967,1623.3889199123382,240805.25874865428,11125.017520334974,229680.2412283193,1264.8201466073426,0.7791233087112864
2019-12-17 09:59:59.999,1,5,356.43255615234375,23.06989183959961,5.960408874673462,1845.2345703506473,242982.94452370788,13032.944053961524,229950.00046974636,1370.5960235310429,0.7427760381004516
2019-12-17 10:59:59.999,1,5,367.41143798828125,22.717662176513674,6.278320978198242,2040.9808203506473,246436.25345275522,14460.305088922747,231975.94836383246,1456.4194630500817,0.7135880202930394
2019-12-17 11:59:59.999,1,5,304.4590148925781,22.12835861206055,3.246935099560547,1007.4406601753236,252213.86810115268,3867.565179234027,248346.30292191866,806.3643278032737,0.8004087582319173
2019-12-17 12:59:59.999,1,5,305.0,22.336164532470704,3.3755373413497924,1038.760080087662,250176.50976462266,4179.999780341458,245996.5099842812,830.3704052936682,0.7993861346920383
2019-12-17 13:59:59.999,1,5,303.1985168457031,22.798073547363284,3.3631395040237426,1030.9302500000001,245647.88911535373,4149.351155762522,241498.5379595912,812.1932731758785,0.787825629499065
2019-12-17 14:59:59.999,1,5,304.78887939453125,22.54369372558594,3.403048907839966,1004.8307500000001,248141.86450123385,4248.413762718801,243893.45073851506,829.9813411650242,0.8259911842517003
2019-12-17 15:59:59.999,1,5,305.1089172363281,22.641520312500003,3.4181870382476807,1049.1999199123384,247182.7589474062,4286.295138185827,242896.46380922038,830.265544228874,0.7913320697720254
2019-12-17 16:59:59.999,1,5,305.8404846191406,22.5962765625,3.4379269757858277,1038.760080087662,247626.3350065312,4335.9445640582435,243290.39044247297,836.4145962516443,0.8052047939511292
2019-12-17 17:59:59.999,1,5,310.0,22.370876367187503,3.634333922506714,1140.5481699123384,249836.1900774023,4845.516548991453,244990.67352841084,890.3779155020711,0.7806578792463494
2019-12-17 18:59:59.999,1,5,311.07220458984375,22.088940087890627,3.8405414782974243,1080.5193398246765,252600.33283070798,5410.97273286747,247189.36009784052,949.3409904495547,0.8785969445059572
2019-12-17 19:59:59.999,1,5,316.28350830078125,21.918215625000002,4.066030027688599,1158.8178398246766,254274.13936631248,6065.010942961112,248209.12842335136,1009.2257693157622,0.8709097622008072
2019-12-17 20:59:59.999,1,5,318.0,21.600776861572268,4.031394969387818,1184.9173398246767,257386.35344438485,5962.125653764738,251424.22779062012,1013.5903670973228,0.8554101902562217
2019-12-17 21:59:59.999,1,5,315.4995422363281,21.947195251464844,3.9480607113601685,1137.9381601753237,253990.01905130345,5718.183268768279,248271.83578253517,980.1922805902908,0.861375701153454
2019-12-17 22:59:59.999,1,5,314.30059814453125,22.017583978271485,3.949150744995117,1140.5481699123384,253299.9181192694,5721.341210348395,247578.576908921,977.7251214446964,0.8572414100842786
2019-12-17 23:59:59.999,1,5,310.0,22.336720312500002,3.8567014525634766,1057.0297500000001,250171.0608194062,5456.60439454605,244714.45642486017,943.7905995570397,0.8928704225751826
2019-12-18 00:59:59.999,1,5,304.34552001953125,22.678292486572268,3.6894322647994997,1010.0506699123383,246822.23940469735,4993.551215363372,241828.68818933397,892.2105647598664,0.8833324815648118
2019-12-18 01:59:59.999,1,5,300.0,22.883166027832033,3.507979937763977,978.7312500000002,244813.63052389084,4514.447715218937,240299.1828086719,842.9647123538994,0.861283127879997
2019-12-18 02:59:59.999,1,5,296.3726501464844,23.041754022216796,3.3280642205474855,908.2625800876617,243258.8116246234,4063.25259968232,239195.5590249411,796.0581817047606,0.8764625992055386
2019-12-18 03:59:59.999,1,5,295.0,23.219422247314455,2.998094894316101,892.6029199123384,241516.92747221445,3297.472446239618,238219.45502597484,714.2045318401393,0.8001368983985405
2019-12-18 04:59:59.999,1,5,290.5169372558594,23.296203607177734,2.8533490571777342,835.1840000000001,240764.15227072447,2986.7593509071585,237777.39291981733,678.4618999059404,0.8123502125351304
2019-12-18 05:59:59.999,1,5,288.0,23.407840979003907,2.764897891795349,848.2337500000001,239669.64384810862,2804.4559336473762,236865.18791446125,654.9080587044031,0.7720844150617716
2019-12-18 06:59:59.999,1,5,288.0,23.44135986328125,2.711976441268158,816.9143300876618,239341.02001400976,2698.126147343472,236642.89386666627,641.7699531599201,0.7856025161060067
2019-12-18 07:59:59.999,1,5,288.0,23.434476562500002,2.7298008811843872,798.6447099561692,239408.5048585312,2733.7095179856437,236674.79534054556,646.0750648747558,0.808964307683467
2019-12-18 08:59:59.999,1,5,290.0,23.372329193115235,2.8112184716674804,832.5740400438309,240017.8063686112,2899.2096475505928,237118.5967210606,666.5921790781176,0.8006401196979729
2019-12-18 09:59:59.999,1,5,296.2167663574219,23.124558270263673,3.0344363683502196,897.8228398246766,242446.9871841771,3377.897719554869,239069.08946462223,725.439939619822,0.8079989809141891
2019-12-18 10:59:59.999,1,5,299.5426940917969,22.890191180419922,3.173522788293457,968.2914101753236,244744.7549443978,3694.653103349235,241050.10184104857,764.9779913130262,0.7900286868955241
2019-12-18 11:59:59.999,1,5,300.7227478027344,22.834115533447267,3.195819842454529,944.8019199123383,245294.5284379083,3746.752479889691,241547.7759580186,771.9431753073969,0.8170423440492376
2019-12-18 12:59:59.999,1,5,303.5556945800781,22.645296826171876,3.333637731994629,1033.5401601753235,247145.73347865525,4076.8734594377847,243068.86001921748,810.3035232329842,0.7840077768197504
2019-12-18 13:59:59.999,1,5,304.0,22.64818734741211,3.3151402522979736,1007.4406601753236,247117.394403743,4031.7559813405987,243085.6384224024,805.8629846896571,0.7999111178909671
2019-12-18 14:59:59.999,1,5,304.0,22.605134161376956,3.3577802555511473,994.3909101753237,247539.49386707772,4136.137498771815,243403.35636830592,817.2949841483772,0.8219051238152185
2019-12-18 15:59:59.999,1,5,304.0,22.702607281494142,3.32220357665863,1015.2705898246766,246583.853751212,4048.9546128486877,242534.8991383633,805.7503093820108,0.7936310944663066
2019-12-18 16:59:59.999,1,5,303.2283020019531,22.754311102294924,3.3321536015625,1015.2705898246766,246076.94225354624,4073.2442317929076,242003.69802175334,806.3934939546291,0.7942646049600258
2019-12-18 17:59:59.999,1,5,302.4087829589844,22.802510485839846,3.2981051758987427,1007.4406601753236,245604.38874935813,3990.427528103802,241613.9612212543,796.868256073217,0.7909828216924847
2019-12-18 18:59:59.999,1,5,301.6146545410156,22.816395684814456,3.260489154716492,981.3411601753236,245468.25631468318,3899.9222199860133,241568.33409469717,787.6309334386902,0.8026066422180583
2019-12-18 19:59:59.999,1,5,299.0065002441406,22.905327465820314,3.1915646666885378,936.9720898246767,244596.3566832524,3736.7816572700344,240859.57502598237,768.7189092865424,0.8204288234779573
2019-12-18 20:59:59.999,1,5,299.0,22.973109375,3.1531096438430786,913.4825000000002,243931.8133561875,3647.2755163531665,240284.53783983432,757.6434935291587,0.8294012129725075
2019-12-18 21:59:59.999,1,5,299.0,22.932697888183593,3.142491760244751,955.2416601753237,244328.0132305437,3622.7529674583607,240705.26026308534,756.4142970243139,0.7918564783758308
2019-12-18 22:59:59.999,1,5,299.65924072265625,22.894528125,3.157705434228516,968.2914101753236,244702.23493256248,3657.9153807346524,241044.31955182782,761.1469577387217,0.7860721986585677
2019-12-18 23:59:59.999,1,5,298.0,22.927100555419923,3.1418061855789183,916.0924101753236,244382.8902645853,3621.172440333622,240761.71782425168,756.42665431084,0.8257099894169777
2019-12-19 00:59:59.999,1,5,298.0,23.042823724365235,3.1096958203308107,957.8516699123384,243248.3241150018,3547.5313778056593,239700.79273719614,745.3965533048408,0.7781962246545531
2019-12-19 01:59:59.999,1,5,295.0,23.10294563598633,3.0095310552337646,895.2128300876618,242658.88047640095,3322.67668400026,239336.2037924007,720.289737954987,0.804601669844761
2019-12-19 02:59:59.999,1,5,290.84783935546875,23.254413134765628,2.8501682046569825,837.7939101753235,241173.8719129189,2980.1039117192518,238193.76800119964,678.892304104461,0.8103333001816527
2019-12-19 03:59:59.999,1,5,287.6023864746094,23.393618591308595,2.6817842477508544,806.474540043831,239809.08212820775,2638.3845588869717,237170.6975693208,636.0406407694863,0.7886679729962935
2019-12-19 04:59:59.999,1,5,284.22052001953125,23.496072802734375,2.557392557535553,806.474540043831,238804.6066957998,2399.3036768834777,236405.3030189163,604.5811625025137,0.7496593289475145
2019-12-19 05:59:59.999,1,5,322.0,23.720556774902345,4.822577214692688,1284.0954199123385,236603.7344049089,8531.95989621647,228071.77450869244,1099.8937430601488,0.8565514104358658
2019-12-19 06:59:59.999,1,5,321.0,23.744764599609375,4.788610683613586,1299.755080087662,236366.39750238572,8412.197992996136,227954.19950938958,1091.5839151452458,0.8398381601798578
2019-12-19 07:59:59.999,1,5,321.0,23.704787969970706,4.7700042339797974,1294.5351601753237,236758.33397609138,8346.952742464371,228411.381233627,1089.5232555735745,0.8416328031028654
2019-12-19 08:59:59.999,1,5,327.0689697265625,23.655484002685547,4.971856669184875,1357.1740000000002,237241.71697391052,9068.336472618745,228173.38050129177,1134.4453435758057,0.8358879138384655
2019-12-19 09:59:59.999,1,5,337.067626953125,23.458963439941407,5.300257296290589,1516.3809101753236,239168.43208393286,10305.862188814634,228862.5698951182,1213.0305059344153,0.7999510530597256
2019-12-19 10:59:59.999,1,5,349.0,23.29264103393555,5.690422150616455,1746.0565898246766,240799.0802375511,11878.98675480332,228920.0934827478,1302.6519706754177,0.746053695090271
2019-12-19 11:59:59.999,1,5,352.0,23.278953497314454,5.778493258273316,1769.5461796493532,240933.27476283946,12249.53625650678,228683.73850633268,1321.4474412355812,0.7467719443735763
2019-12-19 12:59:59.999,1,5,354.9730224609375,23.233767883300782,5.880606780221558,1777.3759101753237,241376.28084861545,12686.292085466608,228689.98876314884,1344.8358984893648,0.7566412320490535
2019-12-19 13:59:59.999,1,5,354.0,23.18634984741211,5.868268441818238,1834.7949296493532,241841.17391099303,12633.112690187316,229208.0612208057,1345.0544322723968,0.7330816161179655
2019-12-19 14:59:59.999,1,5,357.6358642578125,23.087360540771485,5.929778294430542,1900.0436796493532,242811.67893180065,12899.335476344297,229912.34345545634,1363.3292238438248,0.7175252013655932
2019-12-19 15:59:59.999,1,5,350.7413330078125,23.129862597656253,5.730458240341187,1719.9570898246768,242394.9828158144,12046.728695291853,230348.25412052256,1320.0010509731542,0.7674616179568224
2019-12-19 16:59:59.999,1,5,348.0,23.22490330810547,5.653672540713501,1727.786820350647,241463.1903848708,11726.049601556573,229737.14078331424,1298.8585644286554,0.7517470032356524
2019-12-19 17:59:59.999,1,5,347.0,23.214806250000002,5.6288695122619625,1701.6873203506473,241562.18335612497,11623.389403450152,229938.7939526748,1294.2954669664966,0.7605953523234785
2019-12-19 18:59:59.999,1,5,349.0,23.196351562500002,5.6571107762146,1709.51725,241743.11569603122,11740.31614385901,230002.79955217222,1301.15131590612,0.7611220746126546
2019-12-19 19:59:59.999,1,5,351.0,23.175673754882812,5.705092311968994,1746.0565898246766,241945.84381680322,11940.314818475512,230005.5289983277,1312.202775198721,0.7515236234871864
2019-12-19 20:59:59.999,1,5,351.0,23.15428436279297,5.6956266350372315,1743.4466796493534,242155.5484113669,11900.725835704827,230254.82257566208,1311.445500307713,0.7522142865713991
2019-12-19 21:59:59.999,1,5,351.0,23.14261763305664,5.683404620370483,1717.3471796493532,242269.93066304404,11849.706063350442,230420.2245996936,1309.5713691167032,0.7625548198030002
2019-12-19 22:59:59.999,1,5,352.0,23.151703125,5.71977718092041,1764.3261601753236,242180.8552280625,12001.862507190708,230178.99272087179,1316.5725500920876,0.7462183465903254
2019-12-19 23:59:59.999,1,5,352.0,23.148131250000002,5.732247887713623,1743.4466796493534,242215.87439062496,12054.254363222366,230161.6200274026,1319.3434602348239,0.7567443705821698
2019-12-20 00:59:59.999,1,5,349.0,23.193616845703126,5.635282025372314,1714.7370703506472,241769.92724236814,11649.8876524086,230120.03958995955,1296.7913227792642,0.756262487819245
2019-12-20 01:59:59.999,1,5,344.1168518066406,23.2201640625,5.457426374789429,1631.2187500000002,241509.65461228124,10926.125798457446,230583.5288138238,1258.39263174058,0.7714432118565213
2019-12-20 02:59:59.999,1,5,336.0,23.349105029296876,5.199592472831726,1518.9909199123385,240245.4993220693,9918.112688232539,230327.38663383678,1197.6085458283003,0.78842376878554
2019-12-20 03:59:59.999,1,5,327.17803955078125,23.491607958984375,4.894322887596131,1393.7133398246767,238848.3806490029,8787.70885641391,230060.671792589,1125.99121149021,0.8079073216245852
2019-12-20 04:59:59.999,1,5,319.0,23.558310864257813,4.620263495704651,1273.655580087662,238194.4160272954,7831.120635529894,230363.2953917655,1064.3391244488016,0.8356569398263433
2019-12-20 05:59:59.999,1,5,315.47540283203125,23.62118609619141,4.422678269755554,1229.2864101753235,237577.97845088594,7175.6479063639035,230402.33054452203,1018.995380600294,0.8289324376855046
2019-12-20 06:59:59.999,1,5,314.0,23.6381827331543,4.38303527403717,1187.52725,237411.3410425726,7047.585562978238,230363.75547959437,1009.6924661267356,0.8502478289460182
2019-12-20 07:59:59.999,1,5,314.0,23.605949816894533,4.407798525119018,1211.0168398246765,237727.35706619162,7127.445351543371,230599.91171464825,1016.4379507484023,0.8393260253057718
2019-12-20 08:59:59.999,1,5,319.7442626953125,23.583706988525392,4.634072928259277,1307.5849101753236,237945.42886951866,7878.0032197342925,230067.42564978436,1066.1492288779698,0.8153575500768194
2019-12-20 09:59:59.999,1,5,328.3116149902344,23.48457350463867,4.941858181430054,1409.3730000000003,238917.3474242318,8959.236105774775,229958.11131845703,1136.42037380532,0.8063304560292553
2019-12-20 10:59:59.999,1,5,337.8279724121094,23.33515471801758,5.284869805229187,1584.2396699123385,240382.2701268951,10246.10993152484,230136.16019537026,1216.2396441078995,0.7677118981468242
2019-12-20 11:59:59.999,1,5,345.0,23.14787545166016,5.4973351100784305,1646.8784101753236,242218.38227336056,11086.50990052231,231131.87237283826,1270.6093570533706,0.771525905739516
2019-12-20 12:59:59.999,1,5,348.0,23.108826672363282,5.5899171051635745,1688.6375703506471,242601.22197241624,11463.075712234702,231138.14626018153,1292.0430774355889,0.7651393644921065
2019-12-20 13:59:59.999,1,5,348.4055480957031,23.113603125,5.608385838189697,1719.9570898246768,242554.39296206247,11538.947399320181,231015.4455627423,1295.6237532971668,0.7532884168809326
2019-12-20 14:59:59.999,1,5,348.4976806640625,23.14157583618164,5.617017193148803,1733.0068398246765,242280.14458545813,11574.491812229688,230705.65277322844,1295.877618183842,0.747762552578813
2019-12-20 15:59:59.999,1,5,347.7290954589844,23.14013638916016,5.5848954629379275,1693.8575898246768,242294.25712557932,11442.489500243213,230851.7676253361,1289.2829896219403,0.7611519394351138
2019-12-20 16:59:59.999,1,5,345.27227783203125,23.20991585083008,5.511671342083741,1639.048580087662,241610.12951424278,11144.40923509751,230465.7202791453,1270.2513057952526,0.7749930790503569
2019-12-20 17:59:59.999,1,5,341.0,23.28762041015625,5.374588498223877,1597.2894199123384,240848.3031359707,10596.949444094573,230251.3536918761,1237.5062772528352,0.7747539436658581
2019-12-20 18:59:59.999,1,5,340.0,23.288625,5.3338417640625,1552.9202500000001,240838.4539965,10436.879776070615,230401.57422042938,1228.925539082672,0.7913642307663075
2019-12-20 19:59:59.999,1,5,342.0,23.26299633178711,5.393154836224365,1586.849580087662,241089.7210476727,10670.289523034937,230419.43152463777,1242.6876714871692,0.7831162367755863
2019-12-20 20:59:59.999,1,5,344.0,23.21662939453125,5.4725798813232425,1667.7580898246765,241544.30899190038,10986.88666748792,230557.42232441247,1261.743910902326,0.7565509162272852
2019-12-20 21:59:59.999,1,5,344.0,23.23373765258789,5.457033949310302,1623.3889199123382,241376.57723475693,10924.554531819947,230452.02270293699,1257.5845115771556,0.774666191293867
2019-12-20 22:59:59.999,1,5,341.95697021484375,23.262224285888674,5.401446913618469,1592.0695,241097.2902937474,10703.126290454162,230394.16400329326,1244.4618460712957,0.7816630153842503
2019-12-20 23:59:59.999,1,5,339.0,23.260563922119143,5.299129156604004,1576.4098398246767,241113.5687325948,10301.475528255845,230812.09320433898,1223.1030927959137,0.7758788748311437
2019-12-21 00:59:59.999,1,5,336.0,23.3395591003418,5.214282690000916,1518.9909199123385,240339.08894597495,9974.234412923466,230364.8545330515,1201.1874733762695,0.7907798905378516
2019-12-21 01:59:59.999,1,5,331.0,23.399348474121094,5.064141503919983,1445.9123398246768,239752.9055549304,9408.103584071363,230344.80197085903,1166.498671872857,0.8067561495562725
2019-12-21 02:59:59.999,1,5,326.0,23.473739282226564,4.853002557078552,1419.8128398246765,239023.56765755123,8639.954709441852,230383.6129481094,1118.0522627461703,0.7874645385544135
2019-12-21 03:59:59.999,1,5,319.685546875,23.574579638671874,4.595236176370239,1271.0456699123383,238034.91468531152,7746.510254930279,230288.40443038126,1058.2296070370683,0.8325661556362899
2019-12-21 04:59:59.999,1,5,315.0,23.59541790161133,4.420922048744202,1213.6267500000001,237830.61343809628,7169.95021787838,230660.6632202179,1019.732811808222,0.8402359389393995
2019-12-21 05:59:59.999,1,5,308.394287109375,23.678931408691408,4.213879502453613,1119.6685898246767,237011.8353227922,6514.1034439156165,230497.7318788766,971.2896677264469,0.8674796065133311
2019-12-21 06:59:59.999,1,5,305.11212158203125,23.750268914794923,4.0798050310913085,1041.3700898246766,236312.4324257025,6106.174960297862,230206.25746540463,939.1966473960589,0.9018855607367987
2019-12-21 07:59:59.999,1,5,305.7273864746094,23.732788586425784,4.080051383372497,1075.2994199123384,236483.8120122795,6106.912405119748,230376.89960715975,939.9495879392591,0.8741282386406258
2019-12-21 08:59:59.999,1,5,308.1322326660156,23.702246264648437,4.1770807557998655,1104.0088300876619,236783.25321090966,6400.8281710877445,230382.42503982192,962.3259941083451,0.8716651243015269
2019-12-21 09:59:59.999,1,5,311.4023132324219,23.69922551879883,4.332731608978271,1158.8178398246766,236812.86902612363,6886.744972138964,229926.12405398468,996.2081854185586,0.8596762590134788
2019-12-21 10:59:59.999,1,5,318.075927734375,23.5368703125,4.56665162368927,1255.3859101753237,238404.62219840623,7650.43605093225,230754.18614747399,1053.7739788434583,0.8394024262199112
2019-12-21 11:59:59.999,1,5,326.0,23.42425625610352,4.896603902476501,1359.7839101753236,239508.70617328523,8795.90184495187,230712.80432833335,1129.7092180254144,0.8308005482133962
2019-12-21 12:59:59.999,1,5,335.5,23.26627520141602,5.204826038186646,1518.9909199123385,241057.57455078914,9938.088566858547,231119.4859839306,1202.9367185814754,0.7919314742519311
2019-12-21 13:59:59.999,1,5,344.9016418457031,23.13807604980469,6.288100194396972,1620.7789101753235,242314.45698106784,14505.38739098371,227809.06959008414,1432.4862547748014,0.8838258233628212
2019-12-21 14:59:59.999,1,5,350.0,23.03540789794922,5.675699844140625,1753.886320350647,243321.0299154001,11817.599446215483,231503.43046918462,1313.9439842319712,0.7491614302398344
2019-12-21 15:59:59.999,1,5,352.0,23.010200134277344,5.743105438320923,1748.6665000000003,243568.17035952612,12099.961956503848,231468.20840302226,1329.3463264777977,0.7602057490538061
2019-12-21 16:59:59.999,1,5,350.1299743652344,23.1046734375,5.694010804742431,1730.3969296493533,242641.94086846872,11893.974401003306,230747.96646746542,1313.8814142380922,0.7592948136496847
2019-12-21 17:59:59.999,1,5,346.406982421875,23.139680603027344,5.563385933843994,1649.4884199123385,242298.7257166355,11354.520582202587,230944.2051344329,1284.831742347686,0.7789274097577283
