time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-12-21 18:59:59.999,1,5,343.62042236328125,23.240114007568362,5.479351393551636,1639.048580087662,241314.0625578387,11014.092799594804,230299.9697582439,1261.8944602297336,0.7698944836413837
2019-12-21 19:59:59.999,1,5,340.0,23.257064135742187,5.371381238877869,1589.4595898246769,241147.88112820458,10584.305862425814,230563.57526577875,1238.4448625512096,0.779160961674914
2019-12-21 20:59:59.999,1,5,340.0,23.283529962158205,5.340714892428589,1573.799830087662,240888.40646080623,10463.794797339959,230424.61166346626,1230.6321550931486,0.7819496047503076
2019-12-21 21:59:59.999,1,5,338.6370544433594,23.301166094970704,5.313194635084534,1552.9202500000001,240715.49934565392,10356.234518162819,230359.2648274911,1223.9436100234432,0.7881561271568472
2019-12-21 22:59:59.999,1,5,335.0,23.351814166259768,5.170052260487366,1498.1113398246766,240218.93856400595,9805.738151058682,230413.20041294728,1191.2482876410866,0.7951667249114461
2019-12-21 23:59:59.999,1,5,330.64324951171875,23.39662305908203,5.052077930204773,1430.252580087662,239779.6259055315,9363.333836141377,230416.29206939013,1164.081063923383,0.8138989435362773
2019-12-22 00:59:59.999,1,5,327.0,23.434418426513673,4.925107897627258,1419.8128398246765,239409.07483188022,8898.604896453327,230510.4699354269,1135.2889359647418,0.7996046409222015
2019-12-22 01:59:59.999,1,5,323.2841491699219,23.458158837890625,4.762159401296997,1341.5143398246767,239176.320515083,8319.520229066145,230856.80028601686,1099.3768818353985,0.8195043833665444
2019-12-22 02:59:59.999,1,5,319.9100646972656,23.551753125,4.5660081662384036,1252.776,238258.70902106247,7648.280255539961,230610.42876552252,1052.9691009631154,0.840508679095956
2019-12-22 03:59:59.999,1,5,313.0,23.593755212402346,4.347718652233887,1224.0665898246766,237846.91467587766,6934.470269093163,230912.4444067845,1003.9423415802974,0.8201697112933147
2019-12-22 04:59:59.999,1,5,309.0,23.67393403930664,4.160844235166931,1127.4984199123385,237060.83023187218,6351.164207340954,230709.66602453124,959.9469838754588,0.8513954138845653
2019-12-22 05:59:59.999,1,5,305.64788818359375,23.739204473876953,3.961003732635498,1067.4695898246766,236420.909753484,5755.736836671762,230665.17291681224,913.6656109125059,0.8559172267029811
2019-12-22 06:59:59.999,1,5,300.1517333984375,23.74520643310547,3.8433456157287598,1004.8307500000001,236362.06570493334,5418.877165366108,230943.18853956723,887.5944911559661,0.8833273575236089
2019-12-22 07:59:59.999,1,5,300.5764465332031,23.77349772949219,3.802990972782898,989.1710898246766,236084.69387437645,5305.679532224254,230779.0143421522,877.6505082509398,0.8872585514064073
2019-12-22 08:59:59.999,1,5,301.03582763671875,23.743620483398438,3.9000263619552613,1015.2705898246766,236377.61457789404,5579.888373014361,230797.72620487967,900.1172164783634,0.886578637753903
2019-12-22 09:59:59.999,1,5,305.87615966796875,23.740418353271487,4.11716266650238,1072.6894101753235,236409.00870995686,6218.512013809071,230190.4966961478,947.7317191810192,0.8835099052820138
2019-12-22 10:59:59.999,1,5,312.8077392578125,23.669183166503906,4.413222620732117,1179.6974199123383,237107.40845395238,7144.997756304255,229962.41069764813,1014.87531280895,0.8602844218175572
2019-12-22 11:59:59.999,1,5,322.0,23.541186328125,4.756830236549377,1318.02475,238362.30737697653,8300.910483903177,230061.39689307337,1094.3630090037584,0.8303053558013674
2019-12-22 12:59:59.999,1,5,330.01983642578125,23.387446875000002,5.044848142565918,1430.252580087662,239869.59049893747,9336.554170950074,230533.03632798739,1163.0041601193284,0.813145996945551
2019-12-22 13:59:59.999,1,5,338.0,23.224482403564455,5.338155770223999,1545.0904199123386,241467.31699191759,10453.76928035151,231013.5477115661,1233.1863027164136,0.7981321266533896
2019-12-22 14:59:59.999,1,5,346.6586608886719,23.15485874633789,5.579610755250549,1665.1480800876618,242149.91707467881,11420.84483288831,230729.0722417905,1287.3784130292752,0.7731314880785264
2019-12-22 15:59:59.999,1,5,348.0,23.0213296875,5.613689264639282,1686.0276601753235,243459.05466159375,11560.780737753035,231898.27392384072,1301.8048508146442,0.7721135788954224
2019-12-22 16:59:59.999,1,5,345.2830810546875,23.171797247314455,5.562137793521118,1649.4884199123385,241983.84963971443,11349.426401999082,230634.42323771535,1282.8204419774418,0.7777080617793103
2019-12-22 17:59:59.999,1,5,343.2596435546875,23.16322800292969,5.486111875080872,1618.1690000000003,242067.8637113569,11041.288173901128,231026.5755374558,1267.4376395153042,0.7832541839049593
2019-12-22 18:59:59.999,1,5,338.0,23.336580212402346,5.273130132952881,1555.5301601753235,240368.29438037766,10200.639606969551,230167.6547734081,1213.7039960167542,0.7802510212209308
2019-12-22 19:59:59.999,1,5,321.9666748046875,23.46278181152344,4.718692429870606,1344.12425,239130.99623437057,8168.339245440842,230962.65698892972,1089.8417411164642,0.8108191940711316
2019-12-22 20:59:59.999,1,5,333.0,23.49048012084961,5.146275421321106,1453.7421699123383,238859.43813197347,9715.75324365888,229143.68488831457,1179.2365134916818,0.811173079998629
2019-12-22 21:59:59.999,1,5,334.8986511230469,23.525559375,5.171474217887878,1505.9411699123384,238515.51621318748,9811.13278101543,228704.38343217206,1182.7388224374215,0.785381823717768
2019-12-22 22:59:59.999,1,5,334.2831726074219,23.465042138671876,5.132052838943482,1500.7212500000003,239108.8356705615,9662.125272492702,229446.7103980688,1177.532641484652,0.7846444777700401
2019-12-22 23:59:59.999,1,5,333.0,23.479315686035157,5.097758060998535,1458.9620898246767,238968.89581391527,9533.423055925676,229435.4727579896,1169.6065307310512,0.8016702688084257
2019-12-23 00:59:59.999,1,5,328.5718994140625,23.48432003173828,4.896725908694458,1383.2735,238919.83250803343,8796.340176541937,230123.4923314915,1126.851667098865,0.8146268016403588
2019-12-23 01:59:59.999,1,5,322.7561340332031,23.542007208251956,4.688833664305115,1318.02475,238354.25935328865,8065.291687016346,230288.9676662723,1079.7866641116896,0.8192461212216914
2019-12-23 02:59:59.999,1,5,317.0703430175781,23.616542193603518,4.443185008016968,1268.4356601753236,237623.507922004,7242.345174142235,230381.16274786176,1023.6261284508166,0.8069988574030871
2019-12-23 03:59:59.999,1,5,310.0,23.67541534423828,4.17110412243805,1166.6476699123384,237046.30731093968,6382.5244622505,230663.78284868918,962.1226555373225,0.8246899902603981
2019-12-23 04:59:59.999,1,5,304.88848876953125,23.799403125,3.9362224313186647,1064.859580087662,235830.71375006248,5683.9426781480915,230146.77107191438,905.9088827888309,0.850730837876534
2019-12-23 05:59:59.999,1,5,298.603271484375,23.775595275878906,3.742835890585327,983.9511699123384,236064.12923594457,5139.158311314081,230924.97092463047,864.3142692090801,0.8784117501339859
2019-12-23 06:59:59.999,1,5,297.0,23.78431334838867,3.6730663841491697,947.4118300876618,235978.65603252867,4949.347880696293,231029.30815183237,848.5859855257352,0.8956886103556649
2019-12-23 07:59:59.999,1,5,297.0,23.81046058959961,3.6760433358673095,931.7521699123383,235722.30481908287,4957.373839902677,230764.9309791802,848.3018866778951,0.9104372536719776
2019-12-23 08:59:59.999,1,5,300.34423828125,23.76925845336914,3.8436370935974122,991.7810000000001,236126.25633098546,5419.699127696987,230706.55720328848,886.752281002713,0.894100896269149
2019-12-23 09:59:59.999,1,5,307.967529296875,23.70017197265625,4.199418255857849,1111.8386601753236,236803.58986000193,6469.469792537672,230334.12006746425,967.2693087582632,0.8699727248247838
2019-12-23 10:59:59.999,1,5,319.07958984375,23.59239715576172,4.670739640786743,1276.2655898246767,237860.22925331027,8003.164509152631,229857.06474415763,1073.602504015422,0.8412061819851345
2019-12-23 11:59:59.999,1,5,328.0,23.487459375,5.00978054715271,1425.0326601753236,238889.0539471875,9207.205357262827,229681.84858992466,1150.6556570998787,0.8074591476088078
2019-12-23 12:59:59.999,1,5,333.4133605957031,23.31972310180664,5.166828956488037,1485.0615898246767,240533.56385265343,9793.51505518001,230740.04879747343,1192.1943655482485,0.8027911931174494
2019-12-23 13:59:59.999,1,5,337.0,23.24528578491211,5.277304082661438,1542.4804101753239,241263.35772871177,10216.794644508944,231046.56308420282,1219.302970649157,0.7904819812334386
2019-12-23 14:59:59.999,1,5,350.0,22.5409125,5.508484807081604,1727.786820350647,248169.13202624998,11131.526832509191,237037.60519374078,1305.7180469167286,0.7557171009394195
2019-12-23 15:59:59.999,1,5,339.40985107421875,23.09206723022461,5.247443980041504,1550.3103398246767,242765.53388946567,10101.504169053236,232664.02972041245,1220.891462128576,0.7875142355476037
2019-12-23 16:59:59.999,1,5,339.0,23.21817581176758,5.311846549942016,1565.9700000000003,241529.14770081697,10350.97993378802,231178.16776702896,1227.9829528752095,0.7841676104109334
2019-12-23 17:59:59.999,1,5,336.5365905761719,23.299340625000003,5.2415084611038205,1518.9909199123385,240733.39650881247,10078.664950686732,230654.73155812573,1208.9787270555464,0.7959091204609156
2019-12-23 18:59:59.999,1,5,334.7735290527344,23.36762947998047,5.107936722212219,1505.9411699123384,240063.8830141443,9571.531714435894,230492.3512997084,1177.34034539282,0.7817970375704341
2019-12-23 19:59:59.999,1,5,332.0,23.41792640991211,5.033545018565369,1479.8416699123386,239570.76487152427,9294.763416267073,230276.00145525718,1159.1046200202616,0.7832625905776281
2019-12-23 20:59:59.999,1,5,331.3849792480469,23.424981793212893,5.012200949958801,1440.6924199123384,239501.59290588973,9216.104161849422,230285.4887440403,1154.2371454446056,0.8011683337063974
2019-12-23 21:59:59.999,1,5,332.4644470214844,23.37076184692383,5.059995632354736,1534.6505800876619,240033.17285010018,9392.705585008813,230640.46726509137,1167.039757005618,0.7604595939610922
2019-12-23 22:59:59.999,1,5,335.0,23.408099102783204,5.149904855607605,1526.82075,239667.11316643906,9729.462234973862,229937.6509314652,1184.157025018959,0.7755704296126176
2019-12-23 23:59:59.999,1,5,334.5540771484375,23.356432489013674,5.117324849986267,1495.501330087662,240173.65988116147,9606.748024087517,230566.91185707395,1179.8857876307977,0.7889566955862461
2019-12-24 00:59:59.999,1,5,331.827392578125,23.402129699707032,5.05670146446991,1479.8416699123386,239725.6380299143,9380.479852160579,230345.1581777537,1164.7866986910003,0.7871022436880013
2019-12-24 01:59:59.999,1,5,324.3962707519531,23.457249591064453,4.793465528297424,1351.9540800876619,239185.23489826135,8429.263743295243,230755.9711549661,1106.1207931801246,0.8181644698379125
2019-12-24 02:59:59.999,1,5,318.0,23.56025028076172,4.500109766679382,1229.2864101753235,238175.40171637275,7429.107455012722,230746.29426136005,1038.3836524306212,0.8447044104900864
2019-12-24 03:59:59.999,1,5,310.95697021484375,23.636068908691406,4.2209291220062255,1148.3780000000002,237432.06527354222,6535.917244522296,230896.1480290199,974.5962753747505,0.8486720185990592
2019-12-24 04:59:59.999,1,5,304.0,23.700681243896486,3.9592287928619383,1067.4695898246766,236798.59689346468,5750.579660362526,231048.01723310215,914.7719623629592,0.8569536510292562
2019-12-24 05:59:59.999,1,5,298.5082092285156,23.770881610107423,3.7569167451919556,978.7312500000002,236110.3426750814,5177.89891456584,230932.44376051557,867.5939649719805,0.8864475973072081
2019-12-24 06:59:59.999,1,5,296.0,23.78999672241211,3.6192305555145263,963.0715898246766,235922.93543793054,4805.326764550552,231117.60867338,836.4679112281459,0.8685417782705246
2019-12-24 07:59:59.999,1,5,296.0476989746094,23.80936530761719,3.5926124756561277,955.2416601753237,235733.04311697802,4734.903944072294,230998.13917290574,829.8867966459317,0.8687715697969197
2019-12-24 08:59:59.999,1,5,297.07818603515625,23.79594287109375,3.6664967671417235,963.0715898246766,235864.6385637949,4931.658986298419,230932.97957749647,846.7150230472964,0.8791818095282382
2019-12-24 09:59:59.999,1,5,301.0,23.763409973144533,3.875622444255066,1012.6605800876619,236183.59564989473,5510.275971830206,230673.31967806452,894.0026950351306,0.8828256106875815
2019-12-24 10:59:59.999,1,5,312.0694580078125,23.62458821411133,4.354537295631409,1177.0874101753236,237544.62361050252,6956.238355683135,230588.38525481938,1004.1057235315346,0.8530426159107216
2019-12-24 11:59:59.999,1,5,322.3260803222656,23.544909356689455,4.766224715332031,1299.755080087662,238325.80628370662,8333.730546566932,229992.0757371397,1096.1939157088716,0.84338498268069
2019-12-24 12:59:59.999,1,5,330.4424743652344,23.40021586303711,5.060388057833863,1440.6924199123384,239744.40155256333,9394.162534851392,230350.23901771195,1165.6615986444053,0.8090981687231561
2019-12-24 13:59:59.999,1,5,334.1704406738281,23.288699414062503,5.154281034800721,1448.52225,240837.72443061325,9746.004661234672,231091.71976937857,1191.1116685067907,0.8222943544752528
2019-12-24 14:59:59.999,1,5,337.0,23.211273907470705,5.230746844152832,1550.3103398246767,241596.81493681014,10037.321361485767,231559.49357532436,1211.229090252756,0.7812816951151424
2019-12-24 15:59:59.999,1,5,335.4447326660156,23.318644097900393,5.172479014302063,1500.7212500000003,240544.14255801082,9814.945677812468,230729.19688019835,1193.441928849595,0.7952455719871993
2019-12-24 16:59:59.999,1,5,334.0,23.321602056884768,5.133247162825012,1485.0615898246767,240515.14231401376,9666.622907288518,230848.51940672525,1185.002507286927,0.7979483917746644
2019-12-24 17:59:59.999,1,5,333.0,23.348121368408204,5.09892597805481,1503.3311601753237,240255.14327113438,9537.791848131616,230717.35142300278,1176.4106967587497,0.7825359627492539
2019-12-24 18:59:59.999,1,5,331.0262756347656,23.400392596435548,5.0346968909683225,1427.6426699123383,239742.66883358237,9299.017915412931,230443.65091816944,1160.2139328210972,0.8126781002506306
2019-12-24 19:59:59.999,1,5,331.5011291503906,23.39735789794922,5.051962609259033,1445.9123398246768,239772.4214424001,9362.906377893776,230409.51506450633,1164.0202549233918,0.8050420643512416
2019-12-24 20:59:59.999,1,5,327.6073303222656,23.44759436645508,4.892398531988525,1378.0535800876619,239279.8960720631,8780.799891589037,230499.09618047407,1127.6934397780333,0.8183233628015375
2019-12-24 21:59:59.999,1,5,323.56414794921875,23.5043513671875,4.723477079196167,1336.2944199123385,238723.44249090232,8184.912672892072,230538.52981801025,1088.9434614669533,0.8148978587655769
2019-12-24 22:59:59.999,1,5,320.0495910644531,23.547148754882812,4.58831925947113,1265.8257500000002,238303.8509103032,7723.207147594086,230580.64376270914,1057.97760863769,0.8358003529614482
2019-12-24 23:59:59.999,1,5,317.9313049316406,23.58098157348633,4.532268265887451,1231.8964199123384,237972.14922011973,7535.666005483386,230436.48321463633,1044.3999601764024,0.8477985188484611
2019-12-25 00:59:59.999,1,5,315.12908935546875,23.662481250000003,4.404676168730163,1218.8466699123385,237173.11498162497,7117.351177679024,230055.76380394594,1013.321140306256,0.8313770430033958
2019-12-25 01:59:59.999,1,5,312.1856994628906,23.669362225341796,4.305202660780335,1171.8675898246768,237105.65293603746,6799.510138104678,230306.1427979328,991.514618767716,0.8460978248541344
2019-12-25 02:59:59.999,1,5,307.98736572265625,23.722965930175782,4.081522477523804,1111.8386601753236,236580.1147093264,6111.316988236259,230468.79772109012,940.6635782665162,0.8460432362715151
2019-12-25 03:59:59.999,1,5,303.18182373046875,23.720282373046878,3.9109016285339355,1046.5899101753237,236606.42467911617,5611.050921770762,230995.3737573454,903.4001834114073,0.8631844953101742
2019-12-25 04:59:59.999,1,5,299.6662292480469,23.745378515625003,3.7619918695953367,997.0009199123384,236360.37858382027,5191.897750522504,231168.48083329777,869.6539454015717,0.8722699528482243
2019-12-25 05:59:59.999,1,5,295.5428161621094,23.788227062988284,3.563217333718872,923.9223398246766,235940.28542667403,4657.73794379709,231282.54748287695,824.1099821776452,0.8919688881362348
2019-12-25 06:59:59.999,1,5,292.4071044921875,23.823071447753907,3.4281507679595946,871.7233398246767,235598.666200218,4311.319942341597,231287.3462578764,792.8878936932756,0.9095636854839098
2019-12-25 07:59:59.999,1,5,295.5302734375,23.822924945068362,3.348489398487854,934.3620800876619,235600.10253305745,4113.280078353828,231486.82245470362,775.1311708792152,0.8295832925994733
2019-12-25 08:59:59.999,1,5,295.72857666015625,23.854767187500002,3.277049911051941,903.0426601753236,235287.9167303437,3939.639993041953,231348.27673730176,758.1398497039946,0.8395393519468987
2019-12-25 09:59:59.999,1,5,297.0,23.848042016601564,3.3985353463027956,903.0426601753236,235353.85124735592,4237.1516498433475,231116.69959751258,785.4582727029916,0.8697908829140992
2019-12-25 10:59:59.999,1,5,296.7125549316406,23.790157177734375,3.6153925407348635,931.7521699123383,235921.3623114873,4795.140546258235,231126.22176522904,835.612018138241,0.8968178933426659
2019-12-25 11:59:59.999,1,5,308.37957763671875,23.70834124145508,4.1708932020996095,1098.7889101753235,236723.49720500057,6381.878987985943,230341.61821701462,960.7302895819698,0.8743538278236491
2019-12-25 12:59:59.999,1,5,317.0,23.60925426635742,4.5679372015365605,1221.456580087662,237694.95978103453,7654.744071906471,230040.21570912807,1050.8092591872212,0.8602919467770245
2019-12-25 13:59:59.999,1,5,323.3577575683594,23.48820119018555,4.817559583630371,1307.5849101753236,238881.78108725423,8514.215045598788,230367.56604165543,1109.8094755415796,0.8487475397622737
2019-12-25 14:59:59.999,1,5,325.0,23.422251727294924,4.836010266421509,1323.2446699123384,239528.35885435872,8579.556803075619,230948.8020512831,1116.870777737754,0.8440395061721607
2019-12-25 15:59:59.999,1,5,325.0,23.38979789428711,4.880873456950378,1346.7341601753235,239846.54077670397,8739.478572909973,231107.062203794,1128.004325624278,0.837584995599599
2019-12-25 16:59:59.999,1,5,323.5329895019531,23.3954440612793,4.81246874883728,1333.6844101753238,239791.18496504915,8496.230188389074,231294.95477666007,1113.0997416264086,0.8346050483412957
2019-12-25 17:59:59.999,1,5,320.3174743652344,23.489319726562503,4.709599122601318,1297.1451699123384,238870.8148000195,8136.887460610319,230733.9273394092,1086.6643017520378,0.8377353028462304
2019-12-25 18:59:59.999,1,5,317.0,23.50139805908203,4.5535535040985105,1231.8964199123384,238752.39713703148,7606.612861371261,231145.78427566023,1052.534695946031,0.8544019439726347
2019-12-25 19:59:59.999,1,5,315.0,23.558243426513673,4.457401907913208,1216.2366601753235,238195.0771963802,7288.766119077621,230906.31107730258,1029.242231545169,0.8462516097786439
2019-12-25 20:59:59.999,1,5,311.9698486328125,23.615014379882815,4.354472114227295,1150.9879101753236,237638.4868216157,6956.030106696351,230682.45671491933,1004.5003250065611,0.8727288237576285
2019-12-25 21:59:59.999,1,5,310.977783203125,23.675966473388673,4.2901501018569945,1130.108330087662,237040.90396359118,6752.046123729711,230288.85783986148,987.9737669182126,0.8742292580407544
2019-12-25 22:59:59.999,1,5,310.0,23.674427032470703,4.257484859014893,1130.108330087662,237055.99685787267,6649.6172768557135,230406.37958101695,980.9516724866178,0.8680156108667263
2019-12-25 23:59:59.999,1,5,310.5944519042969,23.62814381103516,4.276535544987488,1140.5481699123384,237509.76404047775,6709.259623255065,230800.5044172227,987.0265609412945,0.865396646085677
2019-12-26 00:59:59.999,1,5,311.0,23.61521204223633,4.304499035879517,1143.1580800876618,237636.5489122291,6797.287750886338,230839.26116134276,993.6473771121399,0.8692125738515037
2019-12-26 01:59:59.999,1,5,309.53741455078125,23.670108691406252,4.246857616035461,1135.32825,237098.3344782363,6616.462067305624,230481.87241093066,978.8236952064743,0.8621503914893991
2019-12-26 02:59:59.999,1,5,304.63861083984375,23.722605487060548,3.990217369432068,1059.6396601753236,236583.6485440902,5840.950626623691,230742.6979174665,920.7135210998914,0.8688930357207978
2019-12-26 03:59:59.999,1,5,300.0,23.762572814941407,3.7696959772979737,976.1213398246767,236191.80326612035,5213.184290925565,230978.61897519478,870.7191707926332,0.8920193988884876
2019-12-26 04:59:59.999,1,5,299.0,23.79716372680664,3.518621888342285,997.0009199123384,235852.66912346592,4541.879685876003,231310.78943758993,813.8952067248374,0.8163434862190492
2019-12-26 05:59:59.999,1,5,296.4839172363281,23.796882348632813,3.36553049163208,950.0218398246766,235855.42779447508,4155.253125523053,231700.17466895204,779.794002764837,0.8208169223864847
2019-12-26 06:59:59.999,1,5,295.0320739746094,23.840758740234378,3.278133259414673,939.5820000000001,235425.25750851852,3942.245206953261,231483.01230156526,758.832161615257,0.8076273934741799
2019-12-26 07:59:59.999,1,5,295.0,23.8359008972168,3.26112124720459,889.9929101753237,235472.88448156088,3901.4344780374954,231571.45000352338,755.1825758524654,0.8485265075917275
2019-12-26 08:59:59.999,1,5,295.0,23.856508941650393,3.255792416720581,903.0426601753236,235270.8403288077,3888.6946285190884,231382.14570028862,753.3322353355363,0.8342155565378038
2019-12-26 09:59:59.999,1,5,297.5994567871094,23.82838740234375,3.4423014836608887,973.5113300876618,235546.54783718553,4346.985921960424,231199.56191522512,795.8585950025268,0.8175134386272239
2019-12-26 10:59:59.999,1,5,296.8087463378906,23.7951615234375,3.6685514855575563,976.1213398246767,235872.29900560546,4937.187975148926,230935.11103045652,847.1973446381804,0.8679221630277516
2019-12-26 11:59:59.999,1,5,307.43011474609375,23.67231088256836,4.127880160656738,1083.1292500000002,237076.74388777622,6250.929295643801,230825.8145921324,952.821300622294,0.879693075062181
2019-12-26 12:59:59.999,1,5,317.8326416015625,23.58575104980469,4.592004181517029,1250.1660898246766,237925.38860656784,7735.617288512655,230189.7713180552,1057.0323924349582,0.8455135689876186
2019-12-26 13:59:59.999,1,5,326.2762451171875,23.528189447021486,4.951950936895752,1351.9540800876619,238489.73061887876,8995.868365006778,229493.86225387198,1136.4423461998858,0.8405924157765757
2019-12-26 14:59:59.999,1,5,326.338134765625,23.439834375,4.916051693618774,1344.12425,239355.97611468748,8865.909779320915,230490.06633536657,1133.1010809702825,0.8430032275440923
2019-12-26 15:59:59.999,1,5,324.0,23.41796361694336,4.843008075114441,1346.7341601753235,239570.4000885809,8604.404366278986,230965.99572230192,1118.5701823599557,0.8305797947639016
2019-12-26 16:59:59.999,1,5,323.0,23.425009698486328,4.765929894827271,1291.92525,239501.31931868225,8332.69959280202,231168.6197258802,1101.7334354975296,0.8527841959103514
2019-12-26 17:59:59.999,1,5,320.1529541015625,23.490075494384765,4.640763882957459,1273.655580087662,238863.40514648255,7900.769118069653,230962.6360284129,1071.8430595933078,0.8415485915898362
2019-12-26 18:59:59.999,1,5,318.1604309082031,23.47486014404297,4.56724093043518,1268.4356601753236,239012.57857138253,7652.410690052451,231360.16788133007,1056.6776284199655,0.8330557564692805
2019-12-26 19:59:59.999,1,5,316.5899353027344,23.541135168457032,4.498403016682434,1250.1660898246766,238362.80895352366,7423.4732703855325,230939.33568313814,1038.8582043076658,0.8309761500996682
2019-12-26 20:59:59.999,1,5,316.0,23.556920251464845,4.496868412445068,1205.7969199123384,238208.04978980345,7418.409184166058,230789.6406056374,1037.8306447590405,0.8607010248744796
2019-12-26 21:59:59.999,1,5,315.4433288574219,23.583286083984376,4.488977785647583,1239.7262500000002,237949.5554765654,7392.397952948067,230557.15752361735,1034.9659584455687,0.8348342696184489
2019-12-26 22:59:59.999,1,5,315.0,23.598601428222658,4.463669016352844,1195.3570800876619,237799.4016975051,7309.276542544275,230490.1251549608,1028.8316302294877,0.8606897866485536
2019-12-26 23:59:59.999,1,5,314.1711120605469,23.576498126220706,4.401063781887817,1187.52725,238016.1055647945,7105.681723765325,230910.42384102917,1016.2515032271186,0.8557711018649202
2019-12-27 00:59:59.999,1,5,312.8746643066406,23.60551728515625,4.361656107751465,1174.4775000000002,237731.5976679082,6979.0011102117,230752.5965576965,1006.4634721553865,0.8569457245076099
2019-12-27 01:59:59.999,1,5,311.7283630371094,23.651372625732424,4.287697609744263,1179.6974199123383,237282.02548915168,6744.328628377229,230537.69686077445,988.47593178589,0.8379063267421084
2019-12-27 02:59:59.999,1,5,307.5086669921875,23.714159490966797,4.10793264541626,1093.5690898246767,236666.45427223278,6190.661445732945,230475.79282649982,946.7790333301732,0.8657697461821665
2019-12-27 03:59:59.999,1,5,300.3065490722656,23.770907189941408,3.805864971308899,983.9511699123384,236110.09188680784,5313.701784747355,230796.39010206048,878.3798965939758,0.8927067962856652
2019-12-27 04:59:59.999,1,5,294.0434875488281,23.839465795898438,3.54555283894043,908.2625800876617,235437.9337158003,4611.671348021017,230826.26236777927,818.4067098400883,0.9010684000227105
2019-12-27 05:59:59.999,1,5,295.7582702636719,23.804909765625002,3.364359566203308,986.5610800876618,235776.72587444528,4152.36226171063,231624.36361273465,779.2676434862573,0.7898828153823124
2019-12-27 06:59:59.999,1,5,294.1347961425781,23.82766419067383,3.23622596199646,918.7024199123384,235553.63830564707,3842.0950156718345,231711.54328997523,749.8709120892845,0.8162282974729035
2019-12-27 07:59:59.999,1,5,294.0,23.81282556152344,3.2075063668167116,879.5531699123384,235699.11830324557,3774.204949619064,231924.9133536265,743.9006362051713,0.8457710820135103
2019-12-27 08:59:59.999,1,5,294.18829345703125,23.83206159667969,3.2547582051086428,929.1421601753235,235510.52552152876,3886.2245113445233,231624.30101018425,753.8810942154513,0.8113732500021293
2019-12-27 09:59:59.999,1,5,297.0409851074219,23.805902728271487,3.433317480592346,973.5113300876618,235766.99072964437,4324.325284746897,231442.6654448975,794.6161490268527,0.8162371864283283
2019-12-27 10:59:59.999,1,5,297.9280090332031,23.805328344726565,3.6914027487854004,957.8516699123384,235772.6220663325,4998.886638071145,230773.73542826134,851.8788013073587,0.8893640091323554
2019-12-27 11:59:59.999,1,5,305.3689270019531,23.721428814697266,4.041800595593262,1067.4695898246766,236595.18480467395,5992.943630256026,230602.24117441793,932.0482757239034,0.8731380121816725
2019-12-27 12:59:59.999,1,5,314.4589538574219,23.601745422363283,4.426458791194153,1211.0168398246765,237768.57753879123,7187.920689286278,230580.65684950494,1020.6557755908135,0.842808904076493
2019-12-27 13:59:59.999,1,5,323.10748291015625,23.511662548828127,4.816645706918335,1304.9750000000001,238651.76264253218,8510.98510948465,230140.77753304754,1108.506588091401,0.8494466086257598
2019-12-27 14:59:59.999,1,5,327.88214111328125,23.46123539428711,4.967003495819092,1367.6138398246767,239146.15752545395,9050.641381167961,230095.516144286,1142.8852330609668,0.8356783177972816
2019-12-27 15:59:59.999,1,5,325.67755126953125,23.43060005493164,4.879443142959595,1375.4436699123385,239446.51068144248,8734.357208044892,230712.1534733976,1125.7468352632116,0.8184608791248856
2019-12-27 16:59:59.999,1,5,321.7217102050781,23.467521057128906,4.732122473226929,1294.5351601753237,239084.5320069602,8214.901832038282,230869.6301749219,1092.503365336338,0.8439348724899649
2019-12-27 17:59:59.999,1,5,318.9520263671875,23.498140118408205,4.625846366532898,1247.556080087662,238784.33844350936,7850.057455685521,230934.28098782385,1068.2665046154123,0.856287361879835
2019-12-27 18:59:59.999,1,5,316.4852294921875,23.50457228393555,4.5396571630050655,1205.7969199123384,238721.27659217612,7560.256627642143,231161.01996453397,1049.3917800895538,0.8702889871089111
2019-12-27 19:59:59.999,1,5,315.0,23.53516576538086,4.478991660273743,1195.3570800876619,238421.33381699887,7359.544459264579,231061.7893577343,1034.9238275412201,0.8657863368034961
2019-12-27 20:59:59.999,1,5,314.5416259765625,23.56258502197266,4.453089238806152,1187.52725,238152.51158667696,7274.668745568961,230877.842841108,1028.119637434516,0.8657650908090876
2019-12-27 21:59:59.999,1,5,314.0,23.565815057373047,4.447357954934692,1179.6974199123383,238120.8438674066,7255.955282124299,230864.8885852823,1026.7387987648667,0.8703408021704093
2019-12-27 22:59:59.999,1,5,312.89129638671875,23.643431250000003,4.373446588096619,1182.3073300876617,237359.88384862497,7016.783544829913,230343.10030379507,1007.3932461152298,0.8520570079190298
2019-12-27 23:59:59.999,1,5,311.97076416015625,23.622137200927735,4.297908026000977,1156.207830087662,237568.65368689634,6776.487796743046,230792.1658901533,991.9235021174387,0.8579110747262736
2019-12-28 00:59:59.999,1,5,310.0,23.65072150268555,4.2764720349014285,1130.108330087662,237288.4091906605,6709.060348637761,230579.34884202274,986.0661371486914,0.8725412519277712
2019-12-28 01:59:59.999,1,5,309.0148010253906,23.651844689941406,4.162283574275207,1114.4486699123383,237277.39730555785,6355.559017452552,230921.8382881053,961.1621744480163,0.8624553112200498
2019-12-28 02:59:59.999,1,5,304.9892272949219,23.708941204833984,4.02825188865509,1072.6894101753235,236717.61508003893,5952.83252456299,230764.78255547595,929.5786711641771,0.8665869750799945
2019-12-28 03:59:59.999,1,5,300.75927734375,23.8202390625,3.8114137472488405,1004.8307500000001,235626.43530178122,5329.207344923122,230297.2279568581,877.758020588069,0.8735381760441437
2019-12-28 04:59:59.999,1,5,294.9106750488281,23.852485931396487,3.552465076148987,910.8725898246765,235310.28248455844,4629.670255737635,230680.6122288208,819.4848186875528,0.8996700832168921
2019-12-28 05:59:59.999,1,5,291.4598693847656,23.867098992919924,3.3482153023269654,884.7730898246766,235167.01398355403,4112.606707170605,231054.40727638343,773.619902112874,0.8743709669856389
2019-12-28 06:59:59.999,1,5,288.0,23.85215571899414,3.212770684423828,850.8436601753236,235313.51993318077,3786.603938721009,231526.91599445976,743.8428883620587,0.8742415594996424
2019-12-28 07:59:59.999,1,5,288.0,23.876593762207033,3.1164920680664063,809.0845000000002,235073.92593619553,3563.0545991189674,231510.87133707656,721.5017941931414,0.8917508544449205
2019-12-28 08:59:59.999,1,5,292.1272888183594,23.888611633300783,3.1681331218322755,900.43275,234956.10104549045,3682.114331809687,231273.98671368076,732.7067775258096,0.8137273744494627
2019-12-28 09:59:59.999,1,5,293.8060302734375,23.826927026367187,3.2229463372650144,905.6526699123383,235560.8655677124,3810.628178149902,231750.2373895625,746.9185787549881,0.8247296160759789
2019-12-28 10:59:59.999,1,5,297.39215087890625,23.836479931640625,3.4243732548934935,981.3411601753236,235467.20754700486,4301.823805428662,231165.3837415762,791.5965575418447,0.8066476671583004
2019-12-28 11:59:59.999,1,5,299.425048828125,23.777816070556643,3.7382915767959597,994.3909101753237,236042.3562540128,5126.686607386134,230915.66964662666,863.230102790183,0.868099350021195
2019-12-28 12:59:59.999,1,5,308.1275329589844,23.670404022216797,4.2059006300628665,1111.8386601753236,237095.4390136234,6489.458224118996,230605.9807895044,969.9058398988418,0.8723440501213542
2019-12-28 13:59:59.999,1,5,318.7105712890625,23.541002618408204,4.6342564389816285,1244.9461699123383,238364.10849275938,7878.627174820441,230485.48131793895,1068.1288258894383,0.8579718960576822
2019-12-28 14:59:59.999,1,5,324.9972839355469,23.4836642578125,4.875605128179932,1370.22375,238926.26180741016,8720.62227675408,230205.63953065607,1122.3917966316073,0.8191303038146925
2019-12-28 15:59:59.999,1,5,331.0,23.420784375,5.084381165556335,1427.6426699123383,239542.7449816875,9483.455881746757,230059.28909994074,1169.7091164610185,0.8193290527894086
2019-12-28 16:59:59.999,1,5,325.0660400390625,23.420123950195315,4.8718600386840825,1320.6346601753237,239549.21987893208,8707.2303113742,230841.98956755787,1124.629864224513,0.8515828776409748
2019-12-28 17:59:59.999,1,5,320.5299377441406,23.510750976562502,4.704035973326111,1263.2158398246766,238660.69982464451,8117.675641066501,230543.024183578,1084.4826791589423,0.8585094050985453
2019-12-28 18:59:59.999,1,5,317.0,23.508446466064456,4.546815418231201,1255.3859101753237,238683.2935681988,7584.117863032633,231099.17570516616,1050.765295236771,0.8370058057207477
2019-12-28 19:59:59.999,1,5,314.9193115234375,23.557208605957033,4.469117847473145,1184.9173398246767,238205.2227219924,7327.132401434796,230878.09032055762,1031.8213940421208,0.8707960963714073
2019-12-28 20:59:59.999,1,5,312.0,23.610335595703127,4.339212311865235,1166.6476699123384,237684.35827674312,6907.362139563452,230776.99613717967,1001.3903829337257,0.8583485903751643
2019-12-28 21:59:59.999,1,5,311.6617431640625,23.63977798461914,4.317940778462219,1177.0874101753236,237395.70097387608,6839.80607824969,230555.8948956264,995.5267002846747,0.8457542674221569
2019-12-28 22:59:59.999,1,5,310.48895263671875,23.605926562500002,4.242716424160767,1156.207830087662,237727.5850555312,6603.5646818606265,231124.0203736706,980.5936772574398,0.8481119498932063
2019-12-28 23:59:59.999,1,5,308.594482421875,23.688702905273438,4.183045355671692,1119.6685898246767,236916.03420229247,6419.1211557076,230496.91304658487,964.1790416161787,0.8611289540301873
2019-12-29 00:59:59.999,1,5,307.0,23.69774421386719,4.07617158564148,1090.959080087662,236827.39194705614,6095.303571147077,230732.08837590905,940.5035825335992,0.8620887801383227
2019-12-29 01:59:59.999,1,5,304.7257995605469,23.736965075683596,3.9861904957122802,1064.859580087662,236442.86512688742,5829.167357704904,230613.69776918253,919.2701302285798,0.8632782644946512
2019-12-29 02:59:59.999,1,5,300.88018798828125,23.74028115234375,3.8677107588500976,1017.8805000000002,236410.35384706053,5487.801609237113,230922.5522378234,893.1416397513533,0.8774523529543528
2019-12-29 03:59:59.999,1,5,298.0,23.78932699584961,3.722987651637268,950.0218398246766,235929.501530911,5084.796974722372,230844.7045561886,859.4319845085436,0.9046444497182812
2019-12-29 04:59:59.999,1,5,294.0,23.847409497070313,3.4878091344314575,910.8725898246765,235360.05255739306,4462.681033494192,230897.37152389888,805.3259615172684,0.8841258047651609
2019-12-29 05:59:59.999,1,5,289.37078857421875,23.889976666259766,3.264061764189148,840.4039199123383,234942.71807125595,3908.473410766602,231034.24466048935,754.110044214624,0.8973185706859679
2019-12-29 06:59:59.999,1,5,292.27227783203125,23.8678640625,3.112954556272888,863.8934101753235,235159.51313428124,3554.970385310751,231604.54274897047,720.9744166039065,0.8345640887081056
2019-12-29 07:59:59.999,1,5,290.0140075683594,23.90230149536133,3.0332015985717775,848.2337500000001,234821.88372126818,3375.149217429222,231446.73450383896,702.024605081262,0.8276310687723307
2019-12-29 08:59:59.999,1,5,290.628662109375,23.89687857055664,3.010653512438965,824.7442099561692,234875.0508352628,3325.155646881044,231549.89518838178,697.1165052537758,0.8452517724141693
2019-12-29 09:59:59.999,1,5,292.08599853515625,23.86090634765625,3.082850775480652,874.3332500000001,235227.72754468943,3486.546263435813,231741.1812812536,714.423480423715,0.8171066128661066
2019-12-29 10:59:59.999,1,5,294.9560546875,23.851434832763672,3.3073054475234986,918.7024199123384,235320.58760270834,4012.7216769139923,231307.86592579435,765.0057650314147,0.8327024599591354
2019-12-29 11:59:59.999,1,5,295.8222351074219,23.77952526855469,3.6074972342468263,944.8019199123383,236025.59903755222,4774.220125905701,231251.37891164652,834.2387098395297,0.8829773651570617
2019-12-29 12:59:59.999,1,5,305.2594299316406,23.67645481567383,4.073549287614441,1062.2496699123385,237036.1161874596,6087.46358657071,230948.65260088886,940.7807192778657,0.8856493401927845
2019-12-29 13:59:59.999,1,5,312.5947570800781,23.612298266601563,4.384990381896973,1179.6974199123383,237665.11597648094,7053.874293123524,230611.24168335742,1011.2280767388405,0.8571927510140553
2019-12-29 14:59:59.999,1,5,320.7303161621094,23.487459375,4.7256029957611085,1304.9750000000001,238889.0539471875,8192.281971774884,230696.77197541262,1090.1813567594272,0.8354040167508398
2019-12-29 15:59:59.999,1,5,324.9538879394531,23.47994122924805,4.891029388238525,1331.0745000000002,238962.76290068004,8775.88594396093,230186.87695671912,1125.8507799821587,0.8458210115077395
2019-12-29 16:59:59.999,1,5,324.0274353027344,23.472911425781252,4.814159454180908,1341.5143398246767,239031.684078041,8502.200988742406,230529.4830892986,1109.8056904817845,0.8272782910593603
2019-12-29 17:59:59.999,1,5,318.464111328125,23.543323406982424,4.607341533036804,1250.1660898246766,238341.35515666733,7787.377702007246,230553.97745466008,1062.2409159336862,0.8496798342071932
2019-12-29 18:59:59.999,1,5,315.0,23.536619165039063,4.46691103911438,1208.4068300876618,238407.0844832739,7319.898049874398,231087.1864333995,1032.245904077235,0.8542205144622963
2019-12-29 19:59:59.999,1,5,313.0,23.558822460937503,4.379681272966003,1192.7471699123384,238189.4002618242,7036.803735306627,231152.59652651756,1012.3746982046555,0.8487756028623069
2019-12-29 20:59:59.999,1,5,311.5485534667969,23.588448559570313,4.330098280252075,1171.8675898246768,237898.94184317428,6878.3763243775,231020.5655187968,1000.3417534558039,0.8536303607521607
2019-12-29 21:59:59.999,1,5,311.0,23.580097906494142,4.2807736733093265,1150.9879101753236,237980.81281502452,6722.564221145266,231258.24859387925,989.9642223163019,0.8600995836398543
2019-12-29 22:59:59.999,1,5,311.0,23.635041064453127,4.255655434272766,1164.0376601753235,237442.1424023525,6643.903875092215,230798.23852726028,982.1977780091173,0.8437852241491757
2019-12-29 23:59:59.999,1,5,311.5790710449219,23.610103051757815,4.326579487220764,1156.207830087662,237686.63817013914,6867.201636524347,230819.4365336148,998.6586393581927,0.8637362707381733
2019-12-30 00:59:59.999,1,5,321.79339599609375,23.419277490234375,4.652264556752014,1268.4356601753236,239557.51869089354,7939.976782919682,231617.54190797385,1077.546080940491,0.8495078739678071
2019-12-30 01:59:59.999,1,5,319.0651550292969,23.557620208740236,4.567413410458374,1260.6058300876618,238201.1873106815,7652.988681411319,230548.1986292702,1053.0089341763496,0.8353197399564017
2019-12-30 02:59:59.999,1,5,334.4434509277344,23.4225703125,5.200935209756469,1492.8914199123383,239525.23540040624,9923.235834224131,229601.99956618212,1194.145123774246,0.79988745855634
2019-12-30 03:59:59.999,1,5,310.0,22.282653845214845,3.4129925817352293,1101.3989199123382,250701.13603397532,4273.277678383709,246427.8583555916,841.056452500534,0.7636256376277133
2019-12-30 04:59:59.999,1,5,316.8957214355469,21.854503234863284,3.9945898717254638,1145.7680898246765,254898.78455894746,5853.758732471467,249045.025826476,994.8327377700475,0.8682671009997103
2019-12-30 05:59:59.999,1,5,315.0,22.032524926757812,3.912497068748474,1158.8178398246766,253153.43496857665,5615.629877278656,247537.80509129798,968.4909368241345,0.8357577037048914
2019-12-30 06:59:59.999,1,5,304.0,22.624637622070313,3.600689287284851,1002.2208398246767,247348.27920795555,4756.217634785917,242592.06157316963,873.4986372868589,0.8715630353881528
2019-12-30 07:59:59.999,1,5,297.43743896484375,22.9594171875,2.987938963027954,908.2625800876617,244066.0534793437,3275.170161902518,240790.88331744118,719.4684622061003,0.7921370735505366
2019-12-30 08:59:59.999,1,5,288.3155822753906,23.223122021484375,2.7334273070983888,840.4039199123383,241480.65436828416,2740.977579186183,238739.67678909798,652.5775518231637,0.7765046501582636
2019-12-30 09:59:59.999,1,5,297.32501220703125,23.025487573242188,2.9222230714004516,895.2128300876618,243418.29016767332,3132.688091201007,240285.6020764723,702.1681301132156,0.7843588770331378
2019-12-30 10:59:59.999,1,5,310.381591796875,22.560774078369143,3.5361386386047364,1077.9093300876618,247974.40633129794,4587.213915508324,243387.1924157896,860.6508552429992,0.7984445734160276
2019-12-30 11:59:59.999,1,5,319.5343322753906,21.831146520996096,4.076749527424622,1197.9670898246766,255127.77705164131,6097.032144283234,249030.74490735808,1015.2359716152736,0.8474656609839375
2019-12-30 12:59:59.999,1,5,326.9898376464844,21.454164880371096,4.370384064894104,1294.5351601753237,258823.75783375851,7006.959924909081,251816.79790884943,1100.5361208534944,0.8501399998316344
2019-12-30 13:59:59.999,1,5,336.9067687988281,20.864579937744143,4.650283042066955,1443.302330087662,264604.13115316513,7933.214557845472,256670.91659531966,1193.592410834997,0.8269871016992688
2019-12-30 14:59:59.999,1,5,335.3795471191406,20.937140625,4.684694812275696,1432.8625898246767,263892.73601681244,8051.059441445896,255841.67657536655,1198.540175016536,0.8364655365614563
2019-12-30 15:59:59.999,1,5,330.37677001953125,21.296114062500003,4.529267915716553,1372.8336601753235,260373.31017928122,7525.6921241065,252847.6180551747,1145.2146040226564,0.8341976433447894
2019-12-30 16:59:59.999,1,5,323.0134582519531,21.782689013671877,4.251845163372803,1242.3361601753236,255602.861237499,6632.012056709615,248970.84918078937,1058.5855009101588,0.8520926419470611
2019-12-30 17:59:59.999,1,5,314.0,22.139671875,3.9821041230697634,1143.1580800876618,252102.95128743746,5817.222148040607,246285.72913939686,980.7354174592351,0.8579175833529764
2019-12-30 18:59:59.999,1,5,311.22882080078125,22.2676640625,3.8682876978424074,1122.2785000000001,250848.09796228123,5489.438941018299,245358.65902126292,949.1178822510614,0.8457061970367081
2019-12-30 19:59:59.999,1,5,312.4324035644531,22.235749731445313,3.9090504766571046,1098.7889101753235,251160.99053194773,5605.740407619637,245555.2501243281,959.8878675441593,0.8735871454973084
2019-12-30 20:59:59.999,1,5,319.14990234375,21.950799682617188,4.136170566732788,1211.0168398246765,253954.6807036655,6276.06315632474,247678.61754734078,1024.441007908378,0.8459345685537207
2019-12-30 21:59:59.999,1,5,331.0,21.439365783691407,4.517534594448852,1365.003830087662,258968.8502494797,7486.751178112412,251482.0990713673,1136.0790824395153,0.8322900327441244
2019-12-30 22:59:59.999,1,5,324.8011779785156,20.35063921508789,3.5554918331451417,1224.0665898246766,269642.8779497882,4637.562722595247,265005.31522719294,942.2242340303384,0.7697491638631305
2019-12-30 23:59:59.999,1,5,330.0,19.943491973876956,3.7516266892868044,1325.8545800876618,273634.60650323395,5163.327343300431,268471.2791599335,1007.2040162033749,0.75966401695183
2019-12-31 00:59:59.999,1,5,329.24505615234375,19.8733171875,3.7533508209915163,1310.1949199123383,274322.6099333437,5168.074245224759,269154.53568811895,1010.2313974985917,0.7710542776079331
2019-12-31 01:59:59.999,1,5,325.3157958984375,20.1983578125,3.648989376260376,1213.6267500000001,271135.8661401562,4884.674439096099,266251.1917010601,971.5477699338331,0.800532593677449
2019-12-31 02:59:59.999,1,5,321.8211364746094,20.663148046875,3.510347526919556,1218.8466699123385,266578.9976117109,4520.543510811495,262058.45410089943,919.9162462614543,0.7547432084526401
2019-12-31 03:59:59.999,1,5,314.8244323730469,21.22458819580078,3.2734415353729247,1028.3203398246767,261074.5597900217,3930.9688558718753,257143.59093414983,841.7445111187907,0.8185625417681651
2019-12-31 04:59:59.999,1,5,311.0,21.611629687500002,3.1709713541519164,1041.3700898246766,257279.9508195937,3688.7146713323286,253591.23614826138,804.1305454901108,0.7721851754216341
2019-12-31 05:59:59.999,1,5,311.80828857421875,21.410414062500003,3.1849967209991457,1041.3700898246766,259252.69697728122,3721.4175785530724,255531.27939872813,813.8662869976656,0.7815341490503984
2019-12-31 06:59:59.999,1,5,310.1243591308594,21.588958978271485,3.1222230176742554,1012.6605800876619,257502.2176267694,3576.1709240752048,253926.04670269418,792.8137478021797,0.7829017574018227
2019-12-31 07:59:59.999,1,5,309.0,21.68128125,3.1008980020935057,1002.2208398246767,256597.07714962497,3527.48672501805,253069.59042460693,784.7429873382854,0.7830040607373164
2019-12-31 08:59:59.999,1,5,309.0,21.604711505126954,3.0845521772598268,1023.1004199123385,257347.7776481246,3490.3957218527617,253857.38192627186,783.0363401341613,0.76535628848755
2019-12-31 09:59:59.999,1,5,309.0,21.6675890625,3.096230679295349,1033.5401601753235,256731.31727278125,3516.875909150915,253214.44136363032,784.0103217907055,0.7585678350976809
2019-12-31 10:59:59.999,1,5,308.3122253417969,21.765815625000002,3.0570760427124024,1041.3700898246766,255768.29030231247,3428.490172321827,252339.80012999065,771.4219576002304,0.740775988419358
2019-12-31 11:59:59.999,1,5,306.6510925292969,21.78002173461914,2.984739726008606,955.2416601753237,255629.0116147511,3268.1603559824794,252360.8512587686,753.2314580413955,0.7885245058335799
2019-12-31 12:59:59.999,1,5,311.0,21.466771087646485,3.1709024958480834,1062.2496699123385,258700.16481276156,3688.554470656001,255011.61034210556,808.6169517040214,0.7612305982366199
2019-12-31 13:59:59.999,1,5,309.3044738769531,21.42300399169922,3.0957276125610353,1046.5899101753237,259129.26354882203,3515.733178048058,255613.53037077398,791.3098641130139,0.7560839794265305
2019-12-31 14:59:59.999,1,5,309.0,21.488381396484375,3.0981460097854616,1057.0297500000001,258488.29431947166,3521.2283387968637,254967.06598067482,789.9251980947342,0.7473064954839106
2019-12-31 15:59:59.999,1,5,310.0,21.46709432373047,3.1323595616729736,1010.0506699123383,258696.99576094112,3599.429261472689,255097.56649946843,799.0573015841172,0.791106154757035
2019-12-31 16:59:59.999,1,5,309.9925537109375,21.407358435058594,3.1228841910964964,1030.9302500000001,259282.6547765046,3577.6856906433486,255704.96908586126,798.5370055430544,0.7745790809252656
2019-12-31 17:59:59.999,1,5,309.4338073730469,21.455118310546876,3.125516851295471,1057.0297500000001,258814.41027083492,3583.72036902816,255230.68990180676,797.7278222558659,0.7546881459635983
2019-12-31 18:59:59.999,1,5,308.4239196777344,21.544145434570314,3.092634337106323,991.7810000000001,257941.57588311177,3508.710791554848,254432.86509155692,786.8678150704897,0.7933886766034938
2019-12-31 19:59:59.999,1,5,307.28985595703125,21.69918480834961,3.039496450891113,994.3909101753237,256421.54815706724,3389.172757467886,253032.37539959935,769.0910069876301,0.7734292410738445
2019-12-31 20:59:59.999,1,5,305.009521484375,21.80034375,2.959236749555969,978.7312500000002,255429.77173087499,3212.5496539743044,252217.22207690068,746.3704724408835,0.762589804341982
2019-12-31 21:59:59.999,1,5,301.7215270996094,22.022597625732423,2.913241408177185,947.4118300876618,253250.7636176517,3113.4605999598116,250137.3030176919,728.710348880904,0.7691590137875713
2019-12-31 22:59:59.999,1,5,299.10205078125,22.240279687500003,2.8345239991424562,879.5531699123384,251116.5782085937,2947.4788837196747,248169.09932487403,703.4412678819234,0.7997711701181551
2019-12-31 23:59:59.999,1,5,310.0,22.334780895996094,3.8271963378982545,1064.859580087662,250190.07513032886,5373.433894666969,244816.6412356619,936.9613527936759,0.8798919315883348
2020-01-01 00:59:59.999,1,5,307.2469177246094,22.480944067382815,3.720995106253052,1015.2705898246766,248757.07093520943,5079.355657991686,243677.71527721774,906.7235860494517,0.8930856415391984
2020-01-01 01:59:59.999,1,5,308.0,22.155310455322265,3.672401199563599,1038.760080087662,251949.62845655676,4947.555410064603,247002.07304649215,907.0907093506335,0.8732437130950231
2020-01-04 15:59:59.999,1,5,284.79693603515625,24.329414959716797,3.132995665324402,790.8148300876618,230634.40352084214,3600.891317493005,227033.51220334915,711.2950096164676,0.8994457141599388
2020-01-04 16:59:59.999,1,5,287.0,24.31600647583008,2.976712385394287,863.8934101753235,230765.86217405528,3250.604816638261,227515.25735741702,677.247484441992,0.783947969118722
2020-01-04 17:59:59.999,1,5,286.0303649902344,24.23467888183594,2.83970374805603,798.6447099561692,231563.20929143697,2958.261046812492,228604.94824462448,649.1703283544149,0.8128399528121113
2020-01-04 18:59:59.999,1,5,278.4953308105469,24.420441961669923,2.59836007281189,754.275540043831,229741.96204991342,2476.789477009144,227265.17257290427,590.5167503541383,0.7828926155020528
2020-01-04 19:59:59.999,1,5,278.9237976074219,24.414898114013674,2.587566533686066,725.5660800876618,229796.31470847398,2456.255141108929,227340.05956736504,588.2575299027104,0.8107566575213081
