time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-01-04 20:59:59.999,1,5,279.0,24.40120360107422,2.631912618408966,728.176040043831,229930.5776305642,2541.167885046992,227389.4097455172,598.4690568017934,0.8218741401677674
2020-01-07 10:59:59.999,1,5,338.12945556640625,22.73054046020508,5.256954114033508,1563.3600898246766,246309.99295648496,10138.151996485905,236171.84095999904,1241.5445309535344,0.7941513532514238
2020-01-07 11:59:59.999,1,5,339.08575439453125,22.649171008300783,5.3305556185043335,1542.4804101753239,247107.75045467794,10424.023548787995,236683.72690588995,1261.6557702667371,0.8179395744308563
2020-01-07 12:59:59.999,1,5,341.9255065917969,23.03145,5.413378787471008,1565.9700000000003,243359.833701,10750.465238540954,232609.36846245904,1259.2026210017034,0.8041039234478969
2020-01-07 13:59:59.999,1,5,340.642333984375,23.09185096435547,5.417319421179199,1592.0695,242767.65419032396,10766.12239704807,232001.53179327588,1256.8264039270368,0.7894293584086856
2020-01-07 14:59:59.999,1,5,338.10064697265625,23.140057324218752,5.305758606797791,1571.1899199123384,242295.03228933396,10327.266874647876,231967.7654146861,1230.7649678486216,0.7833330345686598
2020-01-07 15:59:59.999,1,5,335.0,23.252459765625,5.251869964512634,1505.9411699123384,241193.0230174453,10118.551690025915,231074.47132741936,1213.5730755301097,0.8058568951938224
2020-01-07 16:59:59.999,1,5,339.15789794921875,23.454717187500002,5.288422024621582,1563.3600898246766,239210.06293734373,10259.88838346307,228950.17455388064,1210.785145651698,0.7744761770063363
2020-01-07 17:59:59.999,1,5,282.0,23.669625,2.3467902709213257,717.7362500000002,237103.0766565,2020.4075549623756,235082.6691015376,551.6897207097059,0.7686524412131974
2020-01-07 18:59:59.999,1,5,286.0,23.3534396484375,2.5513303526893614,769.9352500000001,240203.00210916795,2387.942236843365,237815.05987232458,606.7447805788994,0.7880465020648156
2020-01-07 19:59:59.999,1,5,286.0,23.308709820556643,2.584193813852692,837.7939101753235,240641.53960388777,2449.8561856943375,238191.68341819342,615.5334748004542,0.734707506612984
2020-01-07 20:59:59.999,1,5,286.5352783203125,23.261640600585938,2.619140572970581,762.1054199123384,241103.01282617135,2516.5643620720357,238586.44846409932,624.8914473332771,0.819954078538315
2020-01-07 21:59:59.999,1,5,289.0,23.22035009765625,2.693410938926697,819.524290043831,241507.83069756444,2661.3112194868604,238846.51947807756,643.3118282868226,0.7849820146910057
2020-01-07 22:59:59.999,1,5,290.216552734375,23.170057818603517,2.7659337747253416,835.1840000000001,242000.9032423165,2806.5577343982395,239194.34550791827,661.5957189636739,0.7921556435033165
2020-01-07 23:59:59.999,1,5,290.42999267578125,23.11898884277344,2.780945052092743,850.8436601753236,242501.5906310112,2837.103903659279,239664.48672735193,666.4937685267762,0.7833328256679252
2020-01-08 00:59:59.999,1,5,289.0,23.272949212646484,2.736280748412323,832.5740400438309,240992.1416103241,2746.7032123160284,238245.43839800806,651.9064064855235,0.7830011207786443
2020-01-08 01:59:59.999,1,5,333.757080078125,23.271809747314453,5.1766192033859255,1445.9123398246768,241003.31308796446,9830.664250589189,231172.64883737528,1196.692773269148,0.8276385367969487
2020-01-08 02:59:59.999,1,5,324.6775817871094,23.439829724121093,4.884033919390869,1372.8336601753235,239356.0217125554,8750.800208895396,230605.22150366,1126.28372381252,0.8204080046148368
2020-01-08 03:59:59.999,1,5,315.8003845214844,23.54835798339844,4.525254746804809,1257.9959199123384,238291.99546464402,7512.361716627157,230779.63374801687,1044.3366330840888,0.8301589985735899
2020-01-08 04:59:59.999,1,5,309.760498046875,23.669571514892578,4.259256121888733,1104.0088300876619,237103.60103198106,6655.151375354707,230448.44965662636,981.5389699797532,0.8890680429628591
2020-01-08 05:59:59.999,1,5,304.81390380859375,23.725584375,4.056916664602661,1062.2496699123385,236554.44310968748,6037.853886067599,230516.58922361987,935.1865922886697,0.8803830387312291
2020-01-08 06:59:59.999,1,5,302.0660095214844,23.714471099853515,3.927403554473877,1028.3203398246767,236663.39921508214,5658.502124843185,231004.89709023896,907.2494539330767,0.8822634531256651
2020-01-08 07:59:59.999,1,5,303.31304931640625,23.717563934326172,3.939573424017334,1028.3203398246767,236633.07663291538,5693.624528321891,230939.45210459348,909.8029280683804,0.8847466035958184
2020-01-08 08:59:59.999,1,5,308.4717712402344,23.67301549072266,4.175179130117798,1098.7889101753235,237069.83581078635,6395.001514009649,230674.8342967767,963.1087539992834,0.8765184514335962
2020-01-08 09:59:59.999,1,5,320.0375061035156,23.51889931640625,4.6787846973724365,1260.6058300876618,238580.8123600488,8030.758152407111,230550.0542076417,1078.6940656050995,0.8556949681329712
2020-01-08 10:59:59.999,1,5,334.0,23.333417614746097,5.207579033285523,1503.3311601753237,240399.3009305632,9948.60447827059,230450.69645229258,1200.0902150510053,0.7982873280635296
2020-01-08 11:59:59.999,1,5,339.1634521484375,23.224875402832033,5.375964995773315,1563.3600898246766,241463.46397207835,10602.37815472373,230861.08581735461,1241.1011162403177,0.7938677239608318
2020-01-08 12:59:59.999,1,5,338.5794372558594,23.16936018676758,5.33266783026123,1555.5301601753235,242007.7429225045,10432.28614236831,231575.45678013618,1234.9149886494822,0.7938868819555998
2020-01-08 13:59:59.999,1,5,342.8517150878906,23.240709320068362,5.437147604310608,1628.6088398246766,241308.22603074496,10845.077799329069,230463.1482314159,1253.0621542883237,0.7694064551578994
2020-01-08 14:59:59.999,1,5,335.01055908203125,23.266317059326173,5.236614841841125,1521.600830087662,241057.16416997788,10059.85428749426,230997.30988248362,1209.6439413559872,0.794981126085675
2020-01-08 15:59:59.999,1,5,331.8438415527344,23.301689318847657,5.051191463108825,1472.0118398246766,240710.3695855129,9360.048233955371,231350.32135155753,1168.5947681984708,0.7938759299229928
2020-01-08 16:59:59.999,1,5,333.370361328125,23.423800469970704,5.138458666781617,1490.2814101753236,239513.1747643414,9686.260853702193,229826.9139106392,1180.9560976437965,0.7924383204275919
2020-01-08 17:59:59.999,1,5,327.194580078125,23.431102349853518,4.951484639158631,1393.7133398246767,239441.58611170712,8994.174262776287,230447.41184893082,1141.0568199038435,0.8187170110945365
2020-01-08 18:59:59.999,1,5,326.8012390136719,23.427239794921878,4.90105295113678,1401.5431699123385,239479.4551410146,8811.892998975318,230667.56214203927,1130.5139361677682,0.8066208451063821
2020-01-08 19:59:59.999,1,5,326.0,23.4856734375,4.889646873944092,1401.5431699123385,238906.56352846872,8770.925404142314,230135.6381243264,1125.2820035377413,0.8028878651009541
2020-01-08 20:59:59.999,1,5,330.5066223144531,23.385065625000003,5.0349208475875855,1430.252580087662,239892.93660731247,9299.845223582284,230593.09138373018,1161.0179631176122,0.8117572932792416
2020-01-08 21:59:59.999,1,5,332.0,23.39214193725586,5.091879366874695,1464.1819101753238,239823.5594512723,9511.447998405969,230312.11145286635,1172.7214882481953,0.8009397466929308
2020-01-08 22:59:59.999,1,5,340.0,23.308133111572268,5.348553374102783,1542.4804101753239,240647.19373950985,10494.532425289844,230152.66131422,1230.9837932309063,0.7980547338627064
2020-01-08 23:59:59.999,1,5,341.0,23.2511203125,5.40678476921997,1599.8993300876618,241206.15520340623,10724.290979509555,230481.86422389667,1246.1658330671896,0.7789026532056299
2020-01-09 00:59:59.999,1,5,307.2131042480469,24.71023125,4.386560083813476,1077.9093300876618,226900.82729662498,7058.925370023927,219841.90192660104,964.3497117408651,0.8946482647686504
2020-01-09 01:59:59.999,1,5,296.0,24.763169879150393,3.939516599203491,965.6815000000001,226381.80956502646,5693.460278650311,220688.34928637615,869.4054152644967,0.9003024447133932
2020-01-09 02:59:59.999,1,5,286.04876708984375,24.917160479736328,3.519838273622131,848.2337500000001,224872.06415819787,4545.020478326254,220327.04367987163,775.5155610584272,0.9142710497647932
2020-01-09 05:59:59.999,1,5,321.0,24.469725,5.071033016784668,1349.3441699123382,229258.7842425,9433.726952912148,219825.05728958786,1114.7401234320812,0.8261347610850845
2020-01-09 06:59:59.999,1,5,306.8524475097656,22.35963751831055,3.9526812372528077,1043.9800000000002,249946.3773252308,5731.575400455585,244214.8019247752,965.3032654274699,0.9246376994075267
2020-01-09 07:59:59.999,1,5,280.4285583496094,24.98695389404297,3.225231363308716,769.9352500000001,224187.79975325754,3816.0334628976548,220371.7662903599,710.7499322274073,0.9231294868333502
2020-01-09 08:59:59.999,1,5,287.89227294921875,24.93940330810547,3.65347251980896,863.8934101753235,224653.99235487083,4896.684421474292,219757.30793339654,802.8772855618598,0.9293707720248952
2020-01-14 20:59:59.999,1,5,313.6441650390625,23.59032053833008,4.422037152149963,1205.7969199123384,237880.58870133653,7173.567673310067,230707.02102802647,1020.1950182477758,0.8460753228014085
2020-01-14 21:59:59.999,1,5,318.22613525390625,23.560566540527343,4.569771640232849,1260.6058300876618,238172.30106135423,7660.89344643266,230511.40761492157,1053.384493268823,0.8356176594832749
2020-01-14 22:59:59.999,1,5,320.0,23.4925939453125,4.652252188998413,1268.4356601753236,238838.7139010039,7939.934567115005,230898.7793338889,1074.199351593146,0.846869404037939
2020-01-14 23:59:59.999,1,5,320.0,23.514067053222657,4.648428547554016,1304.9750000000001,238628.18854481762,7926.888418467803,230701.30012634982,1072.3985094651514,0.8217770527903993
2020-01-15 00:59:59.999,1,5,317.87091064453125,23.52773831176758,4.549306016395569,1229.2864101753235,238494.153612067,7592.428806705699,230901.7248053613,1050.4426058531442,0.8545141288134209
2020-01-15 01:59:59.999,1,5,314.389404296875,23.614865551757813,4.448068599371338,1208.4068300876618,237639.94595338913,7258.274329197911,230381.67162419122,1024.7534794222436,0.8480202642912111
2020-01-15 04:59:59.999,1,5,347.0,17.608185681152346,4.4975396137756345,1466.7919199123385,296530.276339987,7420.623888826644,289109.65245116036,1300.2821146239996,0.8864802818805477
2020-01-15 05:59:59.999,1,5,302.25909423828125,23.817578759765627,3.9722550457763672,1028.3203398246767,235652.51728223142,5788.481856556747,229864.03542567467,913.0785745621538,0.8879320375184148
2020-01-15 06:59:59.999,1,5,289.6744384765625,23.90628264770508,3.311462684051514,835.1840000000001,234782.8519463287,4022.8158867243255,230760.03605960438,764.1532483817616,0.9149519727171037
2020-01-15 07:59:59.999,1,5,293.3037414550781,23.93537854614258,3.2494721603668215,884.7730898246766,234497.59168462167,3873.611546798394,230623.98013782327,749.4062029708475,0.8470038381471876
2020-01-15 08:59:59.999,1,5,294.0,23.856183380126954,3.4939950168136598,882.1630800876618,235274.0321795621,4478.524847878417,230795.5073316837,806.3983525198834,0.9141148283373528
2020-01-15 09:59:59.999,1,5,299.0,23.744141381835938,3.755926656376648,989.1710898246766,236372.50761668698,5175.170132095267,231197.33748459173,868.3602427416861,0.8778665810942742
2020-01-15 10:59:59.999,1,5,309.22869873046875,23.67182486572266,4.185330381715393,1132.7183398246766,237081.50886497385,6426.136076176173,230655.3727887977,965.3689394388449,0.8522585937720986
2020-01-15 11:59:59.999,1,5,317.0,23.584779016113284,4.548457321087646,1263.2158398246766,237934.9185609631,7589.596261419569,230345.32229954354,1047.715867591652,0.8294036811136457
2020-01-15 12:59:59.999,1,5,319.96722412109375,23.597592187500002,4.605443249990845,1299.755080087662,237809.2964348437,7780.962027528005,230028.3344073157,1059.382440002809,0.8150631270711086
2020-01-15 13:59:59.999,1,5,316.8436584472656,23.577872460937503,4.478539401608276,1237.1163398246767,238002.6313948242,7358.058299000244,230644.57309582393,1032.9508083767676,0.8349665873164012
2020-01-15 14:59:59.999,1,5,314.0,23.645977606201175,4.437798015664673,1195.3570800876619,237334.9190159388,7224.7943374778415,230110.12467846094,1021.1822546824245,0.8542905477311732
2020-01-15 15:59:59.999,1,5,318.5737609863281,23.604689428710937,4.538278659873963,1265.8257500000002,237739.71408839794,7555.665860224285,230184.04822817366,1044.6393539173196,0.8252631564157384
2020-01-15 16:59:59.999,1,5,318.0,23.62403010864258,4.545187554446411,1265.8257500000002,237550.09535465293,7578.68826028242,229971.40709437052,1045.2631774038618,0.8257559758156774
2020-01-15 17:59:59.999,1,5,315.241943359375,23.5940203125,4.459765820169068,1224.0665898246766,237844.31559740624,7296.4991316011965,230547.81646580505,1028.1892717888088,0.8399782171459125
2020-01-15 18:59:59.999,1,5,312.2826232910156,23.642473168945315,4.3192751587966915,1174.4775000000002,237369.27700941646,6844.034164479508,230525.24284493696,995.701954895711,0.8477829118869546
2020-01-15 19:59:59.999,1,5,316.9534912109375,23.692137579345705,4.444432814076233,1224.0665898246766,236882.36017683358,7246.413567035357,229635.94660979824,1020.6015364040452,0.8337794241653358
2020-01-15 20:59:59.999,1,5,314.0,23.590801904296875,4.356604716064453,1197.9670898246766,237875.86932200682,6962.845203809509,230913.02411819733,1005.9967698740433,0.8397532606853764
2020-01-15 21:59:59.999,1,5,316.1435241699219,23.5904484375,4.4797450904525755,1244.9461699123383,237879.33475996874,7362.0206278688065,230517.31413209994,1032.658806247589,0.8294806885668821
2020-01-15 22:59:59.999,1,5,322.03057861328125,23.491031250000002,4.6853325872451785,1286.7053300876619,238854.03478462496,8053.251735253317,230800.78304937165,1081.3784299829256,0.840424302827169
2020-01-15 23:59:59.999,1,5,318.5174865722656,23.516490161132815,4.522549551402283,1244.9461699123383,238604.4320556313,7503.382627867898,231101.0494277634,1045.165947418128,0.8395270194627953
2020-01-16 00:59:59.999,1,5,315.42095947265625,23.576686486816406,4.427590942044067,1187.52725,238014.2588511438,7191.598053789671,230822.66079735412,1021.9883221648753,0.8606019964298716
2020-01-16 01:59:59.999,1,5,314.72314453125,23.629639068603517,4.392287690785217,1200.5770000000002,237495.1043259415,7077.371325374992,230417.7330005665,1012.060972397023,0.8429788113523937
2020-01-16 02:59:59.999,1,5,307.2743225097656,23.69871159667969,4.075891472735596,1088.3491699123383,236817.90759052878,6094.465866210137,230723.44172431863,940.4037086843585,0.8640643413731862
2020-01-16 03:59:59.999,1,5,299.2899169921875,23.759291619873046,3.760804230986023,973.5113300876618,236223.97256193784,5188.6201650638195,231035.35239687402,868.8787308015106,0.8925204093138502
2020-01-16 04:59:59.999,1,5,295.16375732421875,23.838586779785157,3.5524493657592773,934.3620800876619,235446.55171283713,4629.629307403699,230816.92240543343,819.9654296056902,0.8775671092396655
2020-01-16 05:59:59.999,1,5,294.0,23.870075555419923,3.512797679187012,879.5531699123384,235137.8313480853,4526.85621077537,230610.97513730993,810.089698257396,0.9210241358554077
2020-01-16 06:59:59.999,1,5,292.6206359863281,23.902089880371093,3.4928956237976077,884.7730898246766,234823.95842425854,4475.706936406666,230348.25148785187,804.5823995713486,0.9093658123471879
2020-01-16 07:59:59.999,1,5,293.10137939453125,23.903338641357422,3.5157803133865357,903.0426601753236,234811.71539672202,4534.546769402141,230277.1686273199,809.6039360823229,0.8965290033198877
2020-01-16 08:59:59.999,1,5,296.8364562988281,23.75991018676758,3.645647074415588,960.4615800876619,236217.90804550448,4875.73027524238,231342.1777702621,843.3919335770869,0.8781110572898814
2020-01-16 09:59:59.999,1,5,305.8117370605469,23.699767346191408,4.083728283091736,1036.1501699123382,236807.55687451095,6117.924336235072,230689.63253827588,942.0737770125967,0.9092058317109568
2020-01-16 10:59:59.999,1,5,323.4699401855469,23.42438648071289,4.785499023660278,1336.2944199123385,239507.4294329835,8401.268979661554,231106.16045332197,1105.958305211248,0.8276307142581643
2020-01-16 11:59:59.999,1,5,338.8115539550781,23.15911197509766,5.2959422873382564,1555.5301601753235,242108.21782446603,10289.088744295968,231819.12908017007,1227.7007287095983,0.7892490677077095
2020-01-16 12:59:59.999,1,5,293.01641845703125,23.01442313232422,2.863299416345215,892.6029199123384,243526.76749545478,3007.626862836177,240519.1406326186,688.6783149932295,0.7715393929709123
2020-01-16 13:59:59.999,1,5,327.0,23.614856250000003,4.951204191989135,1388.4934199123384,237640.03714912495,8993.15544944457,228646.88169968038,1132.0773991567016,0.8153278819486048
2020-01-16 14:59:59.999,1,5,320.8775634765625,23.54351641845703,4.713053068492126,1284.0954199123385,238339.46284514866,8148.826767514222,230190.63607763444,1084.9006837038494,0.844875440625676
2020-01-16 15:59:59.999,1,5,318.2826232910156,23.55002532348633,4.625708315661621,1226.6765,238275.6486289947,7849.588918248379,230426.05971074634,1065.8837405491406,0.8689199968770418
2020-01-16 16:59:59.999,1,5,315.1134338378906,23.549371875000002,4.461828895175171,1195.3570800876619,238282.05512943747,7303.251372587455,230978.80375685001,1030.5879007753088,0.8621590300864159
2020-01-16 17:59:59.999,1,5,316.7823181152344,23.62763919067383,4.555880313093567,1218.8466699123385,237514.71140914707,7614.388615946405,229900.32279320067,1047.3983545873994,0.8593356165650681
2020-01-16 18:59:59.999,1,5,318.05389404296875,23.60710323486328,4.594081629858398,1244.9461699123383,237716.0487949475,7742.618144708377,229973.43065023914,1056.516713105778,0.848644494548846
2020-01-16 19:59:59.999,1,5,312.70745849609375,23.636431677246094,4.3270815511642455,1161.42775,237428.50863984445,6868.79549346719,230559.71314637727,997.6506811974097,0.858986433893464
2020-01-16 20:59:59.999,1,5,316.5338134765625,23.596255059814453,4.540129811750793,1244.9461699123383,237822.40582187072,7561.830989627857,230260.57483224286,1045.41290026674,0.8397253837411716
2020-01-16 21:59:59.999,1,5,318.94659423828125,23.551274084472656,4.57709101051941,1263.2158398246766,238263.40560145825,7685.4538954313675,230577.95170602688,1055.3762699776344,0.8354678881513324
2020-01-16 22:59:59.999,1,5,317.21661376953125,23.535549462890625,4.564532392396545,1281.4854101753235,238417.5719928955,7643.337072139718,230774.23492075579,1053.3764706263198,0.8219964599380062
2020-01-16 23:59:59.999,1,5,317.0,23.514406567382814,4.5679178142471315,1278.8755,238624.85990045944,7654.679095346002,230970.18080511343,1055.0528034595584,0.8249847647089636
2020-01-17 00:59:59.999,1,5,315.0,23.612984271240236,4.453803560142517,1224.0665898246766,237658.39029096274,7277.00279620364,230381.3874947591,1026.0734438147308,0.838249693557681
2020-01-17 01:59:59.999,1,5,310.0,23.64861697998047,4.270266096702576,1164.0376601753235,237309.04222589426,6689.602345477879,230619.43988041638,984.8063753618801,0.8460262146617764
2020-01-17 02:59:59.999,1,5,303.531982421875,23.72864232788086,3.9480500149246214,1028.3203398246767,236524.46251153015,5718.152284393724,230806.31022713642,911.2348565369427,0.8861390962006096
2020-01-17 03:59:59.999,1,5,297.26788330078125,23.800084478759768,3.6717814748291016,965.6815000000001,235824.0336624122,4945.885732058693,230878.1479303535,847.7341065135249,0.8778609785043255
2020-01-17 04:59:59.999,1,5,291.74249267578125,23.872652142333987,3.38297504095459,866.5034199123382,235112.57012925766,4198.440597993453,230914.1295312642,781.176736808022,0.9015275864543634
2020-01-17 05:59:59.999,1,5,290.0,23.879028497314454,3.328286840112305,869.1133300876619,235050.05545233944,4063.796212857588,230986.25923948185,768.7885268735367,0.8845664889249759
2020-01-17 06:59:59.999,1,5,290.0,23.9356157409668,3.297553306677246,845.6238398246766,234495.26619335776,3989.0922099315376,230506.1739834262,760.1063962285677,0.898870585751415
2020-01-17 07:59:59.999,1,5,290.0,23.938706250000003,3.2657421073608397,827.3541699123384,234464.96641012497,3912.498620815022,230552.46778930994,752.9249020155031,0.9100394116527855
2020-01-17 08:59:59.999,1,5,291.0163269042969,23.94183861694336,3.363462736935425,871.7233398246767,234434.2562460809,4150.148786253956,230284.10745982695,774.5520143495611,0.8885296274220913
2020-01-17 09:59:59.999,1,5,298.4278869628906,23.863101562500002,3.7018277622802733,978.7312500000002,235206.2053510312,5027.161552456308,230179.04379857492,852.0831746286916,0.870599742910724
2020-01-17 10:59:59.999,1,5,307.0964050292969,23.71195032348633,4.123179077233886,1077.9093300876618,236688.1132594947,6236.6995188210085,230451.4137406737,950.1924474545156,0.8815142618509856
2020-01-17 11:59:59.999,1,5,310.9903564453125,23.59531325683594,4.281206210421753,1161.42775,237831.63939012447,6723.922809868156,231107.71658025632,989.4197914997837,0.8518995619828988
2020-01-17 12:59:59.999,1,5,312.0,23.543195507812502,4.341611990327453,1150.9879101753236,238342.60909803511,6915.004094027292,231427.6050040078,1004.7688647781661,0.8729621361749276
2020-01-17 13:59:59.999,1,5,313.0,23.57927005004883,4.336151125717163,1161.42775,237988.92923551425,6897.619697251829,231091.30953826243,1002.04684199779,0.862771568870978
2020-01-17 14:59:59.999,1,5,311.62725830078125,23.595831829833987,4.317967519551086,1161.42775,237826.5552278514,6839.890796608704,230986.6644312427,997.3929144635522,0.8587644943592506
2020-01-17 15:59:59.999,1,5,310.6138916015625,23.645012548828127,4.291318018913269,1132.7183398246766,237344.3805735322,6755.722873043304,230588.6577004889,989.5292617471318,0.8735880994919639
2020-01-17 16:59:59.999,1,5,297.0,24.76261875,4.085944785095215,991.7810000000001,226387.21291237496,6124.567320614276,220262.6455917607,899.9810081069302,0.9074392513134756
2020-01-17 17:59:59.999,1,5,296.0,24.846634552001955,3.9739173387130737,970.9014199123383,225563.51022733553,5793.3275503568075,219770.18267697873,873.3485394721854,0.8995233929630458
2020-01-17 18:59:59.999,1,5,293.0,24.85660138549805,3.8821425902481077,939.5820000000001,225465.79399638314,5528.831971983175,219936.96202439998,853.8266474447039,0.9087303156560085
2020-01-17 19:59:59.999,1,5,297.0,24.76539997558594,4.058975059918213,1007.4406601753236,226359.94538735886,6043.982403910607,220315.96298344826,894.2569990516806,0.8876522800817412
2020-01-17 20:59:59.999,1,5,295.6448059082031,24.83035647583008,3.982077381980896,952.63175,225723.1027650553,5817.144019329101,219905.95874572618,875.6825444841803,0.9192246053988651
2020-01-17 21:59:59.999,1,5,296.0928649902344,24.817387500000002,3.959450409635925,965.6815000000001,225850.25241974997,5751.223452700558,220099.0289670494,871.4711904040531,0.9024416336069946
2020-01-17 22:59:59.999,1,5,293.0,24.81695496826172,3.817192162289429,942.1919101753235,225854.49302146654,5345.378622728919,220509.1143987376,841.7256631962442,0.8933696565486489
2020-01-17 23:59:59.999,1,5,291.3097839355469,24.84811818237305,3.7207851887054444,918.7024199123384,225548.9645074691,5078.782576986784,220470.1819304823,820.3221874781333,0.8929139291441156
2020-01-18 00:59:59.999,1,5,289.758056640625,24.829163525390626,3.7065759768722533,897.8228398246766,225734.79861817672,5040.066177975532,220694.7324402012,818.0217934850994,0.9111171571942183
2020-01-18 01:59:59.999,1,5,283.0,24.920537017822266,3.378808779309082,824.7442099561692,224838.960106088,4188.105889096685,220650.8542169913,745.5370433904186,0.9039615366684901
2020-01-18 02:59:59.999,1,5,277.476806640625,24.990723431396486,3.014658659024048,743.8357500000001,224150.84268130845,3334.008604675769,220816.8340766327,665.6873809073973,0.8949386755172727
2020-01-18 03:59:59.999,1,5,269.1866149902344,25.299590625,2.4622775128074648,673.3670800876617,221122.6654738125,2224.1517920642505,218898.51368174824,538.9888878255458,0.8004384291483004
2020-01-18 04:59:59.999,1,5,270.1675720214844,25.29029584350586,2.4617045849784853,662.9272900438309,221213.79281285044,2223.1168719952925,218990.67594085514,539.0903510311408,0.8131968002033793
2020-01-18 05:59:59.999,1,5,269.0,25.264357891845705,2.411513065361023,644.6576699123383,221468.09212223985,2133.387096967372,219334.70502527247,528.9285068555506,0.8204796615969453
2020-01-18 06:59:59.999,1,5,268.0,25.289533099365237,2.336654061186218,652.4875000000001,221221.2708631893,2002.9922382694326,219218.27862491988,512.2372810351709,0.7850530179278083
2020-01-18 07:59:59.999,1,5,268.511474609375,25.246856634521485,2.3716942469833375,642.0477099561692,221639.6768992225,2063.5159297751297,219576.16096944737,520.7675177459256,0.8111040810058756
2020-01-18 08:59:59.999,1,5,269.9500427246094,25.233659765625003,2.4464840585906984,678.5870000000001,221769.06084944526,2195.7111439216164,219573.34970552364,537.1826997459242,0.7916194971992156
2020-01-18 09:59:59.999,1,5,275.6763610839844,25.182039660644534,2.738806444255829,702.0765400438308,222275.1515854885,2751.7761848971504,219523.37540059135,601.2320352119311,0.8563625202095431
2020-01-18 10:59:59.999,1,5,286.9565124511719,25.042464459228515,3.3928080735946655,863.8934101753235,223643.56640069932,4222.882635300485,219420.68376539883,744.4522673929071,0.861740879863667
2020-01-18 11:59:59.999,1,5,284.87164306640625,24.933622265625,3.4800705975769044,822.1342500000001,224710.6705046953,4442.899956796082,220267.7705478992,766.54739187756,0.9323871276224777
2020-01-18 12:59:59.999,1,5,292.03277587890625,24.851887719726562,3.898706020692444,942.1919101753235,225512.00743552,5576.11090636168,219935.89652915832,857.46540396462,0.9100751075277885
2020-01-18 13:59:59.999,1,5,320.0,24.431625,4.896762009164429,1257.9959199123384,229632.32197649998,8796.469876750145,220835.85209974984,1081.3806108235096,0.859605817242129
2020-01-18 14:59:59.999,1,5,314.6163024902344,24.56599354248047,4.692844493371582,1216.2366601753235,228314.9539744255,8079.095692064737,220235.85828236077,1033.5326347833409,0.8497792153661563
2020-01-18 15:59:59.999,1,5,302.35675048828125,24.669233752441407,4.2444114749313355,1059.6396601753236,227302.7725023391,6608.84225041493,220693.93025192418,936.7158500089628,0.8839947061381014
2020-01-18 16:59:59.999,1,5,302.8806457519531,24.731662500000002,4.216774559587098,1070.0795,226690.71232124997,6523.057273691434,220167.65504755854,928.3973666484926,0.867596628707019
2020-01-18 17:59:59.999,1,5,296.0,24.80865082397461,3.989542825465393,973.5113300876618,225935.90801463756,5838.975974811738,220096.93203982583,878.0861361264313,0.9019783427146782
2020-01-18 18:59:59.999,1,5,299.0,24.82513353881836,4.081080915293884,1030.9302500000001,225774.30917072936,6109.994745959768,219664.3144247696,896.4678413700423,0.8695717691570717
2020-01-18 19:59:59.999,1,5,295.0662841796875,24.79384242553711,3.9131559023254394,960.4615800876619,226081.09162609457,5617.521291871219,220463.57033422336,862.7083215011058,0.8982226248158369
2020-01-18 20:59:59.999,1,5,296.6894226074219,24.752479833984378,3.996002804008484,1002.2208398246767,226486.61626444038,5857.900548138823,220628.71571630155,881.6329666471318,0.8796793397364997
2020-01-18 21:59:59.999,1,5,297.0,24.731204388427734,4.015947979403687,994.3909101753237,226695.2037112401,5916.523348194977,220778.6803630451,886.6356952993833,0.8916369671390683
2020-01-18 22:59:59.999,1,5,296.0,24.83843737792969,3.918315929685974,955.2416601753237,225643.8764695444,5632.345988687944,220011.53048085645,862.0746845977311,0.9024676378116792
2020-01-18 23:59:59.999,1,5,297.0,24.776787652587892,4.013650251342773,978.7312500000002,226248.29900775693,5909.754997250266,220338.54401050665,884.3618525482707,0.9035798668411482
2020-01-19 00:59:59.999,1,5,286.7119445800781,24.907535485839844,3.5802119642211916,858.6735898246766,224966.42894585815,4702.273707379912,220264.15523847824,788.5923638738736,0.9183843234713762
2020-01-19 01:59:59.999,1,5,283.99676513671875,25.161371154785158,3.206456779078674,863.8934101753235,222477.78851052464,3771.7352983398227,218706.0532121848,701.2715069477513,0.8117569814607466
2020-01-19 02:59:59.999,1,5,282.0,25.12162241821289,3.0392053072860716,806.474540043831,222867.49068870227,3388.523512612677,219478.9671760896,667.041641879237,0.8271081215322482
2020-01-19 03:59:59.999,1,5,279.28338623046875,25.160973504638672,2.9199427250473025,775.1551699123384,222481.6871282318,3127.8008348601697,219353.88629337164,640.5007844931837,0.8262871865585537
2020-01-19 04:59:59.999,1,5,279.0918884277344,25.232908648681644,2.9548034112854005,759.4954599561693,221776.42490511434,3202.931193494209,218573.49371162013,645.8417048356632,0.8503562415935112
2020-01-19 05:59:59.999,1,5,272.2581481933594,25.2334714050293,2.5926971458488466,720.3462099561692,221770.90756309603,2466.0052951754683,219304.90226792055,568.5911941806979,0.7893304446139793
2020-01-19 06:59:59.999,1,5,271.0,25.267460028076172,2.514642915818024,673.3670800876617,221437.67834433727,2319.7600870079755,219117.9182573293,551.003320874586,0.8182807523095043
2020-01-19 07:59:59.999,1,5,272.0,25.201338482666017,2.5304926934532164,668.1472099561693,222085.9432325548,2349.0951107130372,219736.84812184176,556.0424886547597,0.8322155362906273
2020-01-19 08:59:59.999,1,5,277.3333435058594,25.217437500000003,2.7962128767814636,764.7153300876619,221928.10621274996,2868.341710333817,219059.76450241613,612.5377342863709,0.8010009871466205
2020-01-19 09:59:59.999,1,5,280.69232177734375,25.162178082275393,2.9966873102508544,793.424790043831,222469.87728044053,3294.3768937196883,219175.50038672084,656.8004407267676,0.8278042846259999
2020-01-19 10:59:59.999,1,5,286.0,25.065118890380862,3.2502730559783934,848.2337500000001,223421.45918606137,3875.521235913385,219545.93795014799,713.5842466688703,0.8412589650775747
2020-01-19 11:59:59.999,1,5,322.0,24.57643244018555,5.018673964782715,1291.92525,228212.60955987923,9239.923837420441,218972.6857224588,1098.9525168338516,0.8506316575466356
2020-01-19 12:59:59.999,1,5,305.9203796386719,24.660145935058594,4.349291696786499,1122.2785000000001,227391.8707362546,6939.489086962383,220452.38164929222,958.811713044075,0.8543438309154767
2020-01-19 13:59:59.999,1,5,309.12567138671875,24.536646496582033,4.410507731684875,1117.0585800876618,228602.67652100022,7136.209661387318,221466.4668596129,976.7795643932549,0.8744210749597408
2020-01-19 14:59:59.999,1,5,312.0,24.57005841064453,4.584143304180908,1177.0874101753236,228275.10143786352,7709.155339377198,220565.9460984863,1011.1059049377031,0.8589896520829341
2020-01-19 15:59:59.999,1,5,319.27685546875,24.470666802978517,4.826740802229309,1286.7053300876619,229249.5506742462,8546.698445749369,220702.8522284968,1065.2754620196713,0.8279094188154915
2020-01-19 16:59:59.999,1,5,311.1442565917969,24.66260625,4.558503613911438,1164.0376601753235,227367.749464125,7623.159953786486,219744.5895103385,1001.7065054203636,0.860544757005104
2020-01-19 17:59:59.999,1,5,310.0,24.6120046875,4.491792953778076,1140.5481699123384,227863.85426709373,7401.672834518298,220462.18143257542,990.2704731333861,0.8682408154751565
2020-01-19 18:59:59.999,1,5,303.0,24.706633795166017,4.301318517622375,1080.5193398246765,226936.09724746103,6787.246670286776,220148.85057717425,946.9303276208809,0.8763659221264178
2020-01-19 19:59:59.999,1,5,299.2366638183594,24.721395684814453,4.097404344465637,1025.7103300876618,226791.3696146832,6158.969774758559,220632.39983992465,904.0201536339869,0.8813600946738299
2020-01-19 20:59:59.999,1,5,303.0,24.742426959228517,4.1985408138793945,1054.4198398246765,226585.17605594933,6466.766565097475,220118.40949085186,924.176126133559,0.8764783165377714
2020-01-19 21:59:59.999,1,5,297.11474609375,24.752598431396486,3.9918435618988037,976.1213398246767,226485.45351880844,5845.712495245025,220639.74102356343,880.759329703931,0.9023051681895676
2020-01-19 22:59:59.999,1,5,299.4085998535156,24.71896560058594,4.044547239683533,1023.1004199123385,226815.19450067135,6001.0915216499725,220814.10297902138,893.0930706869964,0.8729280658134405
2020-01-19 23:59:59.999,1,5,299.78839111328125,24.71795403442383,4.133373114573669,1041.3700898246766,226825.11203694393,6267.576538614128,220557.5354983298,911.6465874454241,0.8754299709135178
2020-01-20 00:59:59.999,1,5,286.90692138671875,25.073399780273437,3.307457537466431,848.2337500000001,223340.27218222996,4013.0907439101006,219327.18143831985,725.4153394194384,0.8552068806734444
2020-01-20 01:59:59.999,1,5,280.64837646484375,25.077915783691406,3.298607574105835,775.1551699123384,223295.99665247972,3991.6433391361443,219304.35331334357,723.3990008737773,0.9332312147974009
2020-01-20 02:59:59.999,1,5,283.0,25.07518571777344,3.1622243439834596,827.3541699123384,223322.76260094868,3668.392366328316,219654.37023462038,694.5963968182724,0.8395393678765984
2020-01-20 03:59:59.999,1,5,275.6221618652344,25.178084088134767,2.7332862478546143,738.6158300876618,222313.9325721544,2740.694688730539,219573.23788342383,600.1565115036723,0.8125421728809188
2020-01-20 04:59:59.999,1,5,269.0,25.21768864746094,2.418611153137207,660.3173300876618,221925.6439278823,2145.964474321249,219779.67945356105,531.5615839593031,0.8050092883201089
2020-01-20 05:59:59.999,1,5,267.0,25.254202697753907,2.268031580330658,618.5581699123384,221567.655066843,1887.0726507982624,219680.58241604472,498.2424985050213,0.8054901264591362
2020-01-20 06:59:59.999,1,5,267.3625793457031,25.24006635131836,2.2592516451965334,636.827790043831,221706.2497863856,1872.4905734460342,219833.75921293956,496.6597821715723,0.779896527658425
2020-01-20 07:59:59.999,1,5,271.0,25.19566208496094,2.522225017302704,696.8566699123384,222141.59543035104,2333.7701659524655,219807.82526439856,554.4047958807674,0.7955793778231458
2020-01-20 08:59:59.999,1,5,274.5140075683594,25.220016412353516,2.7082482320846557,756.8855,221902.82219498837,2690.7129086080427,219212.10928638032,593.6808074263878,0.7843733397275913
2020-01-20 09:59:59.999,1,5,281.2005310058594,25.106467529296875,3.0624988012710572,819.524290043831,223016.07134131933,3440.6641344049794,219575.40720691436,672.4494213597794,0.8205362910278284
2020-01-20 10:59:59.999,1,5,286.0,25.040862231445313,3.578328054510498,861.2835,223659.27486619772,4697.326330815464,218961.94853538225,783.5176833144421,0.9097093852540332
2020-01-20 11:59:59.999,1,5,299.2622985839844,24.701838739013674,4.120287362736511,999.6108300876618,226983.10864928647,6227.954601412443,220755.15404787404,909.5746714824072,0.9099287883892186
2020-01-20 12:59:59.999,1,5,303.5,24.715140252685547,4.29081294659729,1085.7391601753236,226852.6987470355,6754.132719256016,220098.56602777948,944.4017766394946,0.8698238133798122
2020-01-20 13:59:59.999,1,5,308.3902587890625,24.587099230957033,4.414846807617187,1098.7889101753235,228108.0308498049,7150.257834071236,220957.77301573366,975.4947188167148,0.8877908302342296
2020-01-20 14:59:59.999,1,5,308.6090393066406,24.653264959716797,4.43946431976471,1109.2287500000002,227459.33278184215,7230.220886649266,220229.11189519288,977.6992844321786,0.8814225960444845
2020-01-20 15:59:59.999,1,5,302.0,24.663069012451174,4.197589165379333,1028.3203398246767,227363.21247626693,6463.835360411597,220899.37711585534,927.2448320205579,0.9017081507681238
2020-01-20 16:59:59.999,1,5,297.0,24.720946875000003,4.035552540179443,1002.2208398246767,226795.76980893748,5974.429455080505,220821.34035385697,891.1361209908368,0.8891614358635045
2020-01-20 17:59:59.999,1,5,297.0,24.79539116821289,4.092531783810425,1004.8307500000001,226065.90753607725,6144.330209010576,219921.57732706668,900.0360451567425,0.8957090984295041
2020-01-20 18:59:59.999,1,5,297.0706481933594,24.746787158203126,3.992469303378296,968.2914101753236,226542.42805477438,5847.545328333893,220694.8827264405,881.1175446979867,0.9099714563598651
2020-01-20 19:59:59.999,1,5,298.96185302734375,24.816499182128908,4.093217692739868,983.9511699123384,225858.9616125227,6146.38996289876,219712.57164962392,899.3313855936167,0.9140000165595
2020-01-20 20:59:59.999,1,5,298.70074462890625,24.736208734130862,4.096149518870544,1012.6605800876619,226646.14040535822,6155.197996895752,220490.94240846246,903.1638676617364,0.8918722476424956
2020-01-20 21:59:59.999,1,5,300.0,24.709535943603516,4.090112718058777,1004.8307500000001,226907.644177879,6137.06861804656,220770.57555983245,902.9765388704269,0.898635455643079
2020-01-20 22:59:59.999,1,5,302.27471923828125,24.700878332519533,4.226112547819519,1064.859580087662,226992.52460901192,6551.979700461962,220440.54490854996,931.6065528861952,0.8748632874294121
2020-01-20 23:59:59.999,1,5,297.4666748046875,24.73293218994141,4.030744826664734,983.9511699123384,226678.26410330783,5960.202785835654,220718.06131747217,889.6581838068706,0.904169039085681
2020-01-21 00:59:59.999,1,5,278.5281066894531,24.986116735839843,2.8061326508285522,738.6158300876618,224196.00736948315,2888.729122178978,221307.27824730417,621.0175793557596,0.8407856345050915
2020-01-21 01:59:59.999,1,5,280.5380554199219,25.11037659301758,3.3018994021453856,780.375040043831,222977.74633333262,3999.6141932441965,218978.13214008842,723.0437635962712,0.9265336876428805
2020-01-21 02:59:59.999,1,5,281.0,25.11828773803711,3.05678055368042,790.8148300876618,222900.18436000083,3427.8274264384236,219472.3569335624,670.8788327449216,0.8483387099234783
2020-01-21 03:59:59.999,1,5,278.0,25.17960492553711,2.855527453129578,728.176040043831,222299.0220693446,2991.3215884677275,219307.70048087687,626.2391594058626,0.8600106635864693
2020-01-21 04:59:59.999,1,5,269.2168884277344,25.20315,2.457905846173096,655.0974599561691,222068.182863,2216.261033589866,219851.92182941013,540.3753239568975,0.8248777578729318
2020-01-21 05:59:59.999,1,5,265.720703125,25.275292108154296,2.1299421016067503,605.5084199123382,221360.89153476013,1664.2785732486948,219696.61296151145,467.94106552712657,0.7728068679786024
2020-01-21 06:59:59.999,1,5,264.0,25.296297802734376,2.108909733817291,605.5084199123382,221154.94876429977,1631.5726186340646,219523.3761456657,462.95498475402894,0.7645723321585729
2020-01-21 07:59:59.999,1,5,268.0,25.239689630126954,2.338815075430298,631.6079199123383,221709.9432136871,2006.6988171734388,219703.24439651368,513.8452601155133,0.8135510083325594
2020-01-21 08:59:59.999,1,5,280.5439758300781,25.226346258544922,3.011200367706299,796.03475,221840.76349674937,3326.363719492459,218514.3997772569,657.9906409583972,0.8265853230130935
2020-01-21 09:59:59.999,1,5,304.17156982421875,24.399954840087894,4.295839937040711,1070.0795,229942.82065810065,6769.967876929828,223172.85278117083,958.7148538406608,0.8959286238458551
2020-01-21 10:59:59.999,1,5,306.08197021484375,24.7167796875,4.443865568728638,1130.108330087662,226836.62549859373,7244.563957763583,219592.06154083015,975.8376014474353,0.863490318111132
2020-01-21 11:59:59.999,1,5,309.0054931640625,24.681837634277343,4.511537571006775,1164.0376601753235,227179.2022802761,7466.88705966216,219712.31522061393,991.2403649306834,0.8515535182782541
2020-01-21 12:59:59.999,1,5,308.92431640625,24.67569614868164,4.503064991262818,1098.7889101753235,227239.41426486435,7438.868056841706,219800.54620802263,989.776144689792,0.9007882547084158
2020-01-21 13:59:59.999,1,5,301.0,24.68833723754883,4.165639246664429,1030.9302500000001,227115.479259858,6365.810971994752,220749.66828786326,919.5634819080773,0.8919744880005968
2020-01-21 14:59:59.999,1,5,299.0,24.78848461303711,4.10648795809021,1015.2705898246766,226133.62036993835,6186.30791890835,219947.31245103,903.2109899944596,0.8896258781123877
2020-01-21 15:59:59.999,1,5,297.0,24.755842419433595,4.042303662327575,983.9511699123384,226453.6490059343,5994.43555848597,220459.21344744833,891.1630859124771,0.9056984870416609
2020-01-21 16:59:59.999,1,5,292.3950500488281,24.80666257324219,3.7821706952545164,916.0924101753236,225955.40110317332,5247.74442947798,220707.65667369534,834.7540312895454,0.9112116005084995
2020-01-21 17:59:59.999,1,5,292.0,24.760277032470704,3.8397633126113893,921.3123300876618,226410.17143887267,5408.78022602646,221001.3912128462,848.5930340151639,0.9210698764168511
2020-01-21 18:59:59.999,1,5,291.0,24.84088606567383,3.759161325338745,921.3123300876618,225619.8691920846,5184.087862447555,220435.78132963704,828.6536638952001,0.899427519673328
2020-01-21 19:59:59.999,1,5,292.80645751953125,24.8903876953125,3.869421185746765,929.1421601753235,225134.54828487887,5492.656449510755,219641.89183536812,849.8869895452729,0.9147007056324991
2020-01-21 20:59:59.999,1,5,294.0082092285156,24.82522888183594,3.82490997480011,913.4825000000002,225773.37441443698,5367.015644765915,220406.35876967106,843.0344801674864,0.9228797269433036
2020-01-21 21:59:59.999,1,5,299.0777282714844,24.77305067138672,4.151553378103638,1033.5401601753235,226284.93689463058,6322.832515248381,219962.1043793822,913.1844174910091,0.8835500086770716
2020-01-21 22:59:59.999,1,5,303.87945556640625,24.701410858154297,4.250334626115418,1088.3491699123383,226987.3036531351,6627.300633124366,220360.00302001074,936.6037510468497,0.8605728537674071
2020-01-21 23:59:59.999,1,5,285.0,24.955225598144533,3.1865146120559693,835.1840000000001,224498.86840820723,3724.9654958499314,220773.9029123573,703.4992675908525,0.8423284780250249
2020-01-22 00:59:59.999,1,5,291.3831787109375,24.9936,3.8249708107772826,913.4825000000002,224122.64039999997,5367.186373091542,218755.45402690844,836.7332263512566,0.9159816705314622
2020-01-22 01:59:59.999,1,5,287.0,24.988856103515626,3.59514853367157,866.5034199123382,224169.15022527828,4741.591127539198,219427.55909773908,788.8746673373685,0.9104114873743681
2020-01-22 02:59:59.999,1,5,277.1761474609375,25.071358044433595,3.086062380253601,743.8357500000001,223360.28964624682,3493.8143681665147,219866.4752780803,678.521658034642,0.9121928571390148
2020-01-22 03:59:59.999,1,5,275.2491760253906,25.16649409790039,2.6769775370269775,725.5660800876618,222427.56245901086,2628.935188691764,219798.6272703191,588.3959878720094,0.8109474850325421
2020-01-22 04:59:59.999,1,5,272.8907165527344,25.26520900268555,2.62207741305542,707.2964599561693,221459.7477124105,2522.2111691125774,218937.5365432979,574.0711694401771,0.8116415137660266
2020-01-22 05:59:59.999,1,5,264.574951171875,25.21981875,2.150151846649933,613.33825,221904.76010437496,1696.0110932318144,220208.74901114314,473.48224833478105,0.7719757382403283
2020-01-22 06:59:59.999,1,5,264.53155517578125,25.30359968261719,2.151764167176819,628.9979599561692,221083.3601116655,1698.5556007369241,219384.80451092857,472.06436116970747,0.7505022133976437
2020-01-22 07:59:59.999,1,5,267.3869323730469,25.30994115600586,2.286603767944336,623.778040043831,221021.18741875672,1918.1044602734478,219103.08295848325,501.00193506108826,0.8031734092881571
2020-01-22 08:59:59.999,1,5,276.7994384765625,25.1935854675293,2.7509425531745912,704.6865000000001,222161.9548783773,2776.2173767000254,219385.73750167727,603.5175608529547,0.8564341176579295
2020-01-22 09:59:59.999,1,5,301.0,24.727392993164063,4.218326879795837,1036.1501699123382,226732.57116400046,6527.8608207169245,220204.71034328354,928.8954486987294,0.8964872811605262
2020-01-22 10:59:59.999,1,5,305.0,24.740847985839846,4.385068265318298,1124.8884101753238,226600.6565321081,7054.124868242086,219546.53166386602,962.7265287599179,0.8558418062195773
2020-02-26 09:59:59.999,1,5,300.245361328125,24.786187078857424,4.174781356420898,1010.0506699123383,226156.14571669078,6393.7830550448325,219762.36266164595,917.4598144828477,0.9083304846107112
2020-02-26 10:59:59.999,1,5,311.0,24.570195611572267,4.576642094490051,1184.9173398246767,228273.75630075988,7683.946407707623,220589.80989305227,1009.5606095721009,0.8520093137648556
2020-02-26 11:59:59.999,1,5,310.0,24.614158044433594,4.4871817872665405,1148.3780000000002,227842.74245424682,7386.483876541304,220456.2585777055,989.2273083788032,0.8614126257894205
2020-02-26 12:59:59.999,1,5,311.0,24.655169494628908,4.5291535975616455,1179.6974199123383,227440.66045492893,7525.312233847493,219915.34822108143,996.030390554533,0.8443100525120643
2020-02-26 13:59:59.999,1,5,307.0,24.723404864501955,4.338656431480408,1093.5690898246767,226771.6713357418,6905.592499865929,219866.07883587587,953.9233770056513,0.8723027981328426
2020-02-26 14:59:59.999,1,5,304.56451416015625,24.7173354675293,4.237619906886292,1098.7889101753235,226831.1765533773,6587.709289159348,220243.46726421796,933.3081012405095,0.8493970885559722
2020-02-26 15:59:59.999,1,5,303.0,24.794521453857424,4.194358507580566,1015.2705898246766,226074.43433737828,6453.8894589661895,219620.5448784121,921.1673008502473,0.9073121097788526
2020-02-26 16:59:59.999,1,5,301.0,24.71410078125,4.091933786210633,1043.9800000000002,226862.88987051562,6142.534730578722,220720.3551399369,903.1730785015176,0.8651248860145955
2020-02-26 17:59:59.999,1,5,300.0,24.7441640625,4.108664348460389,1049.1999199123384,226568.14525228122,6192.866997591927,220375.2782546893,905.4480490470798,0.8629890565782076
2020-02-26 18:59:59.999,1,5,298.2704162597656,24.786873083496094,3.967373794267273,1033.5401601753235,226149.4200311726,5774.264403213834,220375.15562795877,874.3106173459355,0.8459377303709443
2020-02-26 19:59:59.999,1,5,298.0,24.756928399658204,3.949146733831787,994.3909101753237,226443.001903775,5721.329587990127,220721.67231578488,871.6622713117719,0.8765790821218254
2020-02-26 20:59:59.999,1,5,299.0,24.7711368347168,3.985005531211853,1012.6605800876619,226303.70041727962,5825.702229920666,220477.99818735896,878.6060422871424,0.8676214514157202
2020-02-26 21:59:59.999,1,5,303.3092041015625,24.691776562500003,4.232998043939209,1088.3491699123383,227081.7596365312,6573.34703582286,220508.41260070834,933.4116792109384,0.8576399054782397
2020-02-26 22:59:59.999,1,5,305.4696350097656,24.679440106201174,4.3130100559387206,1070.0795,227202.7079811888,6824.1940391026565,220378.51394208617,950.4947467450492,0.8882468515143492
2020-02-26 23:59:59.999,1,5,302.0,24.714547265625,4.1678313474243165,1041.3700898246766,226858.51247519528,6372.512546426917,220485.99992876837,918.9484621713165,0.8824417670052624
2020-02-27 00:59:59.999,1,5,299.5130615234375,24.758746893310548,3.981248742489624,1002.2208398246767,226425.17313741831,5814.723265906533,220610.44987151178,878.3050761310265,0.8763588235549687
2020-02-27 01:59:59.999,1,5,282.0,25.02547014770508,3.4101617032150267,785.5949599561692,223810.18101007873,4266.191748503281,219543.98926157545,748.6805043508756,0.953010829388018
2020-02-27 02:59:59.999,1,5,284.0,24.653676562500003,3.1258330646713257,788.2049199123384,227455.29737053122,3584.4455467793946,223870.85182375181,699.7829108468184,0.8878185014686866
2020-02-27 03:59:59.999,1,5,276.6229553222656,25.145532586669923,3.09935537552948,738.6158300876618,222633.07204972595,3523.977908418801,219109.09414130714,679.0969487542552,0.9194183513148605
2020-02-27 04:59:59.999,1,5,301.1052551269531,24.27786926879883,4.057382962339783,1030.9302500000001,231139.76469099862,6039.241934991764,225100.52275600686,913.3190258440007,0.8859173798072184
2020-02-27 05:59:59.999,1,5,302.6593322753906,22.701567810058595,3.6908371747558593,997.0009199123384,246594.0448746921,4997.354958075596,241596.6899166165,891.6940444422123,0.8943763507466119
2020-02-27 06:59:59.999,1,5,323.45355224609375,21.14471865234375,4.171183342913818,1291.92525,261857.61197581052,6382.766907133804,255474.84506867672,1065.6324182839528,0.8248406154179221
2020-02-27 07:59:59.999,1,5,312.0,22.178518341064454,3.5241639790100097,1072.6894101753235,251722.09509563632,4556.19854895254,247165.8965466838,871.0531494495376,0.8120273596316852
2020-02-27 08:59:59.999,1,5,314.0,21.904958294677737,3.512863863381958,1124.8884101753238,254404.1160888182,4527.026792279763,249877.08929653844,877.7841972768765,0.7803300214819229
2020-02-27 09:59:59.999,1,5,314.0,21.902493328857425,3.560840719445801,1143.1580800876618,254428.28295881575,4651.526728597882,249776.75623021787,889.4152443556475,0.7780334669789883
2020-02-27 10:59:59.999,1,5,307.0,22.191326861572268,3.178912120491028,994.3909101753237,251596.51856738486,3707.2124082407863,247889.30615914406,788.0183198894142,0.7924633178218379
2020-03-09 09:59:59.999,1,5,296.11956787109375,24.797742187500003,3.95572303611145,991.7810000000001,226042.8578138437,5740.400300201227,220302.45751364247,871.4555060986795,0.8786773552817401
