time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-03-09 10:59:59.999,1,5,302.0,24.77203910522461,4.150990478182983,1030.9302500000001,226294.8544309032,6321.118033795152,219973.73639710803,913.108885234729,0.8857135438937105
2020-03-09 11:59:59.999,1,5,305.1776428222656,24.632791790771485,4.277000505670166,1106.6188398246768,227660.05459642565,6710.718613358581,220949.33598306705,945.0004217270653,0.853952949035987
2020-03-09 12:59:59.999,1,5,306.0,24.656025256347657,4.342240405915833,1117.0585800876618,227432.27044723165,6917.006028269684,220515.26441896198,957.5302912812306,0.8571889678391691
2020-03-09 13:59:59.999,1,5,307.0,24.610958239746093,4.334866216397095,1119.6685898246767,227874.1137873757,6893.532430714252,220980.58135666145,957.9212566027813,0.8555399921978497
2020-03-09 14:59:59.999,1,5,305.0,24.641423822021487,4.263689125895691,1124.8884101753238,227575.42495356625,6669.011854635406,220906.41309893085,941.8762713705328,0.837306405551581
2020-03-29 22:59:59.999,1,5,320.0,21.09073125,3.9653842572555544,1174.4775000000002,262386.91202662495,5768.474561952031,256618.43746467293,1017.590712043933,0.8664199288993896
2020-03-29 23:59:59.999,1,5,302.21099853515625,23.36317161254883,3.775510492808533,1010.0506699123383,240107.58857054551,5229.278701919605,234878.30986862592,886.7855234421311,0.8779614229839525
2020-03-30 00:59:59.999,1,5,331.52630615234375,23.99075888671875,5.094233251222229,1485.0615898246767,233954.6350723652,9520.243974089422,224434.39109827578,1143.3211378506505,0.7698812936005089
2020-03-30 01:59:59.999,1,5,344.047607421875,23.995856250000003,5.594610166259765,1652.0983300876621,233904.65980912495,11482.331631947784,222422.32817717717,1244.3662184232012,0.7532034841758927
2020-03-30 02:59:59.999,1,5,301.1883544921875,24.882113781738283,4.114966554579163,1064.859580087662,225215.66689190842,6211.879822052822,219003.7870698556,901.1932591186325,0.8463024383406909
2020-03-30 03:59:59.999,1,5,291.0,24.950956091308594,3.7768472129882813,921.3123300876618,224540.72725095775,5232.982211577263,219307.74503938048,828.2918456387287,0.8990347991542864
2020-03-30 04:59:59.999,1,5,286.0,24.94093809814453,3.5432243586273193,861.2835,224638.94505845726,4605.61606673013,220033.32899172715,779.6274509933464,0.905192600338154
2020-03-30 05:59:59.999,1,5,288.67681884765625,24.865742687988284,3.585662800923157,874.3332500000001,225376.17138698653,4716.602935973806,220659.56845101272,791.2108062625533,0.9049304784675102
2020-03-30 06:59:59.999,1,5,291.7523498535156,24.842332489013675,3.7260545202667235,923.9223398246766,225605.68825516145,5093.1777854338325,220512.51046972763,821.6416364110918,0.8892972937173556
2020-03-30 07:59:59.999,1,5,293.709228515625,24.824445208740237,3.84215162611084,957.8516699123384,225781.05765518147,5415.510786845065,220365.54686833642,846.6778442389832,0.8839341944421001
2020-03-30 08:59:59.999,1,5,307.2083435058594,24.704971105957032,4.381076155014038,1122.2785000000001,226952.39848524242,7041.286743846378,219911.11174139605,963.447327872858,0.8584743696621274
2020-03-30 09:59:59.999,1,5,318.8040771484375,24.625038775634767,4.810185728375244,1273.655580087662,227736.06624224814,8488.170929232236,219247.8953130159,1054.6230970109787,0.8280284823455899
2020-03-30 10:59:59.999,1,5,312.25,24.521556719970704,4.539302843577576,1179.6974199123383,228750.6188034664,7559.076520349462,221191.54228311696,1004.0553968610624,0.8511126496620399
2020-03-30 11:59:59.999,1,5,308.2950744628906,24.56887243652344,4.3767815361419675,1114.4486699123383,228286.7288941831,7027.488845603423,221259.24004857967,968.4033565454268,0.8689528577584472
2020-03-30 12:59:59.999,1,5,312.3934326171875,24.510371356201173,4.588152127665711,1200.5770000000002,228860.28167581384,7722.644514537268,221137.63716127657,1014.6131204484791,0.8451045792552072
2020-03-30 13:59:59.999,1,5,316.5478515625,24.461699908447265,4.725406114494324,1257.9959199123384,229337.46336359583,8191.599361214962,221145.86400238087,1045.0040179519806,0.8306895129078004
2020-03-30 14:59:59.999,1,5,312.0,24.57819047241211,4.516226286676026,1177.0874101753236,228195.37356580552,7482.415381137232,220712.9581846683,996.7896635636254,0.8468272236597592
2020-03-30 15:59:59.999,1,5,307.6156311035156,24.635338146972657,4.294432687239075,1127.4984199123385,227635.0897637395,6765.533132787727,220869.55663095176,948.5094436119612,0.8412512397895037
2020-03-30 16:59:59.999,1,5,312.1940002441406,24.63359174194336,4.504921491357422,1179.6974199123383,227652.21176314342,7445.003036500591,220207.20872664283,992.0161871444828,0.8409073126719208
2020-03-30 17:59:59.999,1,5,314.01080322265625,24.58300645751953,4.597355407662964,1224.0665898246766,228148.15697357446,7753.6569746315245,220394.49999894292,1013.2318463893154,0.8277587631359506
2020-03-30 18:59:59.999,1,5,316.6503601074219,24.548969000244142,4.6792713851898196,1213.6267500000001,228481.8649699464,8032.428960401003,220449.43600954537,1031.5427378006998,0.8499670411851912
2020-03-30 19:59:59.999,1,5,283.20269775390625,24.412575,2.761838376965332,767.3252900438309,229819.0908435,2798.2527915590526,227020.83805194093,626.9948629026819,0.8171174220868791
2020-03-30 20:59:59.999,1,5,290.0,23.999528118896485,2.9846989458480837,863.8934101753235,233868.6602924022,3268.07105158364,230600.58924081858,688.2733356190182,0.7967109454849713
2020-03-30 21:59:59.999,1,5,286.54156494140625,23.926723260498047,2.8295016883895876,777.7650800876618,234582.44931682065,2937.043240544991,231645.40607627566,655.4410676005135,0.8427237020292025
2020-03-30 22:59:59.999,1,5,275.0,24.279755200195314,2.330261938156128,691.63675,231121.2747555571,1992.0485041064703,229129.22625145063,533.9311148529193,0.7719819903336821
2020-03-30 23:59:59.999,1,5,309.0,24.545994763183597,4.451739482345581,1164.0376601753235,228511.02480648117,7270.259427673223,221240.76537880796,984.9062503411947,0.8461120151326129
2020-03-31 00:59:59.999,1,5,297.9838562011719,24.69572748413086,3.987373120367432,997.0009199123384,227043.02424773326,5832.626670379028,221210.39757735425,882.0483932457352,0.8847016844510931
2020-03-31 01:59:59.999,1,5,294.02294921875,24.76572786254883,3.849157457130432,931.7521699123383,226356.7307376705,5435.278223139213,220921.4525145313,850.3614563863948,0.9126476801941862
2020-03-31 02:59:59.999,1,5,289.0,24.801744268798828,3.6923106087524413,910.8725898246765,226003.62084849866,5001.345782975423,221002.27506552322,816.0090447828564,0.8958542104554059
2020-03-31 03:59:59.999,1,5,283.0,24.891641107177737,3.3854171708953857,837.7939101753235,225122.25965947445,4204.504395789532,220917.75526368493,747.8987620253434,0.8927001652098809
2020-03-31 04:59:59.999,1,5,284.0,24.909298168945313,3.1775683807754516,871.7233398246767,224949.1473539165,3704.0789616392008,221245.0683922773,703.0213337258026,0.8064729961999137
2020-03-31 05:59:59.999,1,5,283.0,24.988291021728518,3.0277748288497923,782.9850000000001,224174.69036623056,3363.0829092335334,220811.60745699704,668.5678269761567,0.853870542827968
2020-03-31 06:59:59.999,1,5,283.7411804199219,24.968220153808595,3.106029282783508,803.8645800876619,224371.467965239,3539.1707601775765,220832.29720506142,685.9115817032714,0.8532675760244
2020-03-31 07:59:59.999,1,5,285.0,24.9555,3.2023453366653443,840.4039199123383,224496.178134,3762.0689709672138,220734.1091630328,706.8668451212171,0.8411036983203859
2020-03-31 08:59:59.999,1,5,288.8296813964844,24.840630267333985,3.6373944401275633,900.43275,225622.37707482016,4853.680924236586,220768.69615058356,803.0228279323441,0.891818770399393
2020-03-31 09:59:59.999,1,5,296.0,24.771929809570313,4.02390545892334,978.7312500000002,226295.9259807993,5939.993402099355,220355.93257869995,886.6914400095743,0.9059600784276318
2020-03-31 10:59:59.999,1,5,306.0,24.683207318115237,4.423656993608093,1122.2785000000001,227165.77370817369,7178.824151351974,219986.94955682172,973.1468079095451,0.8671170372679732
2020-03-31 11:59:59.999,1,5,306.3638916015625,24.6384216796875,4.397596465452576,1096.179,227604.85837730858,7094.489910589037,220510.36846671955,969.7156169648911,0.8846325435580238
2020-03-31 12:59:59.999,1,5,304.0,24.567951562500003,4.287803571308899,1067.4695898246766,228295.75727203122,6744.661976719089,221551.09529531212,949.9675776346375,0.8899247216875397
2020-03-31 13:59:59.999,1,5,306.1557312011719,24.582834375,4.398428781843567,1106.6188398246768,228149.8440946875,7097.175659079121,221052.66843560836,972.2844191505028,0.8786082291031149
2020-03-31 14:59:59.999,1,5,306.9273986816406,24.66284344482422,4.436176502888489,1145.7680898246765,227365.42397286108,7219.515613204472,220145.9083596566,976.6061058721513,0.8523593164665546
2020-03-31 15:59:59.999,1,5,305.0,24.63721477661133,4.351440009013367,1109.2287500000002,227616.6910240338,6946.3462362218015,220670.34478781198,960.2337671124594,0.865676955373235
2020-03-31 16:59:59.999,1,5,301.2716064453125,24.695478662109377,4.197478858387757,1012.6605800876619,227045.46373366695,6463.495643094757,220581.9680905722,925.8881476017395,0.9143124219583912
2020-03-31 17:59:59.999,1,5,299.7590026855469,24.641219183349612,4.151313042567444,1020.4904101753236,227577.43125975473,6322.100472459007,221255.3307872957,918.5001404348748,0.9000575912095767
2020-03-31 18:59:59.999,1,5,304.0,24.702706127929687,4.3322439183700565,1080.5193398246765,226974.6046469194,6885.194720646021,220089.4099262734,953.4810076507522,0.8824284513088517
2020-03-31 19:59:59.999,1,5,307.8524475097656,24.636042755126955,4.499975058444214,1135.32825,227628.1816867496,7428.662689428146,220199.51899732146,990.8923433693594,0.8727804873783062
2020-03-31 20:59:59.999,1,5,310.0,24.604314459228515,4.544442146594238,1158.8178398246766,227939.25034169934,7576.202664061364,220363.04767763798,1001.4271214182136,0.8641799314806238
2020-03-31 21:59:59.999,1,5,305.9716491699219,24.578683465576173,4.321760743006897,1080.5193398246765,228190.540191806,6851.913411507017,221338.626780299,956.5725881301514,0.8852896499616226
2020-03-31 22:59:59.999,1,5,304.0089111328125,24.63104538574219,4.23960543273468,1072.6894101753235,227677.17659582954,6593.884043704859,221083.29255212468,937.3059281908585,0.873790604530777
2020-03-31 23:59:59.999,1,5,297.6895446777344,24.722846759033203,4.008297019615173,989.1710898246766,226777.1430798922,5894.001162998159,220883.14191689406,885.3652394287218,0.8950577392892126
2020-04-01 00:59:59.999,1,5,289.04119873046875,24.83449343261719,3.6050718174865723,897.8228398246766,225682.54346154048,4767.802612508357,220914.74084903212,796.4135063021954,0.8870497284940044
2020-04-01 01:59:59.999,1,5,287.18499755859375,24.80713231201172,3.5547360631210325,858.6735898246766,225950.7957185134,4635.591373176468,221315.20434533694,786.7171382033699,0.9162004602517254
2020-04-01 02:59:59.999,1,5,283.7903137207031,24.886306549072266,3.0834945671951295,827.3541699123384,225174.56041397862,3488.0026063670407,221686.55780761156,683.5692966199593,0.8262112182167237
2020-04-01 03:59:59.999,1,5,281.25775146484375,24.996662603759766,2.9840441234344484,788.2049199123384,224092.61420397472,3266.637224278819,220825.9769796959,658.9544589079322,0.8360192156390233
2020-04-01 04:59:59.999,1,5,277.0,25.040552947998048,2.732156938245392,689.0267900438309,223662.3071244144,2738.430415493964,220923.87670892043,603.5987025743465,0.8760163048753878
2020-04-01 05:59:59.999,1,5,280.9024353027344,24.727488336181644,2.8546717382858278,796.03475,226731.63640770808,2989.5290406510594,223742.10736705703,638.710270565251,0.8023648095328137
2020-04-01 06:59:59.999,1,5,283.6842956542969,24.869775,3.149340153103638,840.4039199123383,225336.6380355,3638.56021313877,221698.07782236123,698.2026583518573,0.8307941476816125
2020-04-01 07:59:59.999,1,5,283.0,24.8662775390625,3.0338129667160034,806.474540043831,225370.92763217576,3376.509935865172,221994.4176963106,673.4895429456357,0.8351032915546625
2020-04-01 08:59:59.999,1,5,288.5661926269531,24.759642187500003,3.6414209795837404,866.5034199123382,226416.3955478437,4864.43277161976,221551.96277622395,806.7639653212979,0.9310568738469791
2020-04-01 09:59:59.999,1,5,299.0,24.664373583984375,4.127913587017822,1038.760080087662,227350.4222743154,6251.03053243247,221099.39174188295,912.6791832526948,0.8786236598307406
2020-04-01 10:59:59.999,1,5,299.6463317871094,24.632840625,4.139918998864746,1015.2705898246766,227659.57581881247,6287.443758957745,221372.13205985472,916.4626953337881,0.9026782657932096
2020-04-01 11:59:59.999,1,5,304.2998352050781,24.501474224853517,4.282211675363159,1093.5690898246767,228947.51039714462,6727.081481612483,222220.42891553213,951.5949152063007,0.8701735665908977
2020-04-01 12:59:59.999,1,5,305.50146484375,24.471417919921876,4.334349444854737,1093.5690898246767,229242.18661857714,6891.888934067315,222350.29768450983,963.7438893321406,0.8812830376237591
2020-04-01 13:59:59.999,1,5,305.7065124511719,24.26096332397461,4.3187359915924075,1101.3989199123382,231305.51294088754,6842.325614633553,224463.18732625397,969.3972458934418,0.8801508957087023
2020-04-01 14:59:59.999,1,5,298.5396728515625,24.50690180053711,4.071445432447815,994.3909101753237,228894.29768528207,6081.177258074836,222813.12042720724,907.1714614527979,0.9122885699878854
2020-04-01 15:59:59.999,1,5,298.73553466796875,24.496053625488283,4.058275780444336,997.0009199123384,229000.6547122053,6041.900070952848,222958.75464125245,904.828113998626,0.9075499289190057
2020-04-01 16:59:59.999,1,5,296.0,24.62283193359375,3.9893827131958006,986.5610800876618,227757.70243057614,5838.507313124761,221919.1951174514,885.3206007278866,0.8973804243820571
2020-04-01 17:59:59.999,1,5,297.0,24.5504247253418,4.022609518904114,983.9511699123384,228467.59283728743,5936.167946629554,222531.4248906579,895.1570280204562,0.9097575727261008
2020-04-01 18:59:59.999,1,5,297.0,24.576764978027345,3.9779338502609254,981.3411601753236,228209.34931232297,5805.044314551551,222404.30499777143,884.70961329439,0.9015311384028062
2020-04-01 19:59:59.999,1,5,303.3024597167969,24.48011971435547,4.2506190844482425,1080.5193398246765,229156.87300769895,6628.187741617839,222528.6852660811,945.8846764291808,0.8753981919311676
2020-04-01 20:59:59.999,1,5,304.49383544921875,24.415500402832034,4.304864051742554,1080.5193398246765,229790.40978457834,6798.44060190653,222991.9691826718,959.9501119617672,0.8884154837224175
2020-04-01 21:59:59.999,1,5,307.0,24.437887408447267,4.392424404602051,1130.108330087662,229570.9244473458,7077.811911043992,222493.1125363018,977.2841773603226,0.8647703510729057
2020-04-01 22:59:59.999,1,5,304.1428527832031,24.51570358886719,4.282236410870361,1067.4695898246766,228808.0037202436,6727.159197645988,222080.84452259762,951.0026785715071,0.8908943989005829
2020-04-01 23:59:59.999,1,5,300.7987060546875,24.509406298828125,4.104351010826111,1046.5899101753237,228869.7432334072,6179.871092972076,222689.87214043512,913.9974018203322,0.8733099688178919
2020-04-02 00:59:59.999,1,5,291.3632507324219,24.682484106445315,3.7477936884613037,903.0426601753236,227172.86417663522,5152.782089493954,222020.08208714126,832.0854623578485,0.9214243125527438
2020-04-02 01:59:59.999,1,5,283.33563232421875,24.7715484375,3.3373828214904786,809.0845000000002,226299.6650059687,4086.03872186975,222213.62628409895,741.6119390616569,0.9166062865642053
2020-04-02 02:59:59.999,1,5,278.0,24.848304217529297,2.9823072897125242,736.0059199123383,225547.14059275232,3262.8357023706794,222284.30489038164,662.9201028632665,0.9006994168501027
2020-04-02 03:59:59.999,1,5,278.0,24.840458184814455,2.767634173713684,741.2257900438309,225624.0641959332,2810.00954144244,222814.05465449076,616.6677920454772,0.8319567402113893
2020-04-02 04:59:59.999,1,5,274.6792907714844,24.913802545166018,2.6425522291419985,707.2964599561693,224904.98581883602,2561.754956258994,222343.23086257704,587.553600350537,0.8307034371230237
2020-04-02 05:59:59.999,1,5,277.18267822265625,24.9013265625,2.7347737209228518,725.5660800876618,225027.30209953125,2743.6785100025004,222283.62358952875,607.8954123841501,0.8378222591534392
2020-04-02 06:59:59.999,1,5,275.1141357421875,24.863821875000003,2.7241723833732605,746.4457099561691,225395.00330643746,2722.448026006466,222672.555280431,606.5984256301058,0.8126490882581734
2020-04-02 07:59:59.999,1,5,280.5639343261719,24.91056088256836,2.8973388168914793,772.5452099561693,224936.7675327762,3079.5623073179972,221857.2052254582,642.7954925067792,0.8320490299114643
2020-04-02 08:59:59.999,1,5,288.1111145019531,24.862170812988282,3.6566767707824708,863.8934101753235,225411.19054954906,4905.277389522466,220505.9131600266,806.318850472446,0.9333545562163821
2020-04-13 18:59:59.999,1,5,331.9836730957031,19.35571389770508,4.214497555870056,1333.6844101753238,279397.2650509537,6516.014442623293,272881.2506083304,1150.0573637315729,0.8623159684234356
2020-04-13 19:59:59.999,1,5,343.0,17.612247061157227,4.3914704162567135,1495.501330087662,296490.45800182596,7074.7377924234925,289415.72020940244,1270.960573299221,0.8498558628662143
2020-04-13 20:59:59.999,1,5,311.5189208984375,20.9984578125,3.6476650238342287,1054.4198398246765,263291.57372615626,4881.129426571853,258410.4442995844,942.5947394650572,0.8939463237165444
2020-05-06 09:59:59.999,1,5,339.4308776855469,23.01131401977539,5.372898795671081,1586.849580087662,243557.24967015928,10590.28739810836,232966.9622720509,1251.7079110226528,0.7888006063898665
2020-05-06 10:59:59.999,1,5,346.4757385253906,22.14813182373047,5.470832685429382,1675.587820350647,252020.00876569113,10979.872360029098,241040.13640566205,1318.6902567484528,0.7870015768391615
2020-05-06 11:59:59.999,1,5,352.4508056640625,22.3248140625,5.726876940014648,1790.4256601753236,250287.79136128124,12031.675982117093,238256.11537916414,1364.4634529824045,0.7620888615106155
2020-05-06 12:59:59.999,1,5,353.64080810546875,22.456380450439454,5.799806574627685,1863.5043398246767,248997.89607462852,12340.064949183368,236657.83112544514,1372.5696448984852,0.7365529639859171
2020-05-06 13:59:59.999,1,5,354.9453430175781,22.7114299987793,5.866220074411011,1855.6744101753238,246497.35459576792,12624.294845465909,233873.059750302,1371.9508379711474,0.739327346676902
2020-05-06 14:59:59.999,1,5,349.0,22.97022117919922,5.65487789529419,1727.786820350647,243960.12963216574,11731.050087233027,232229.07954493273,1313.227088563156,0.760063147313881
2020-05-06 15:59:59.999,1,5,351.6852111816406,23.146912719726565,5.7649000942749025,1806.0853203506472,242227.82103201997,12191.973116375742,230035.84791564423,1326.1336813355047,0.7342586014031933
2020-05-06 16:59:59.999,1,5,345.19671630859375,23.248541400146486,5.584750058267212,1667.7580898246765,241231.43922116782,11441.893689714514,229789.5455314533,1283.31717779598,0.7694864055079409
2020-05-06 17:59:59.999,1,5,342.0919494628906,23.356702239990234,5.429660099427795,1644.2685000000001,240171.01520482212,10815.228817184674,229355.78638763743,1245.3239619218396,0.7573726322202484
2020-05-06 18:59:59.999,1,5,346.9183654785156,23.3314875,5.421586630435181,1704.297429649353,240418.22404575,10783.089973627628,229635.13407212237,1244.986772763609,0.7304985333573824
2020-05-06 19:59:59.999,1,5,345.45159912109375,23.2785046875,5.5029303486602785,1714.7370703506472,240937.67495709372,11109.08929031526,229828.58566677847,1264.7306990553839,0.7375653800945463
2020-05-06 20:59:59.999,1,5,352.0,23.376135937500003,5.777569353652954,1772.1560898246767,239980.48451371872,12245.619492088319,227734.8650216304,1315.7539769072637,0.7424594167872843
2020-05-06 21:59:59.999,1,5,350.87628173828125,23.288606396484376,5.682334308288574,1795.6456796493533,240838.63638797167,11845.243354752844,228993.39303321883,1301.217013604069,0.7246513208876295
2020-05-06 22:59:59.999,1,5,351.0,23.3332734375,5.687388374084473,1787.8157500000002,240400.71446446874,11866.323868418405,228534.39059605033,1299.7638361544564,0.7270121857660423
2020-05-06 23:59:59.999,1,5,358.38250732421875,23.257064135742187,5.93019545541687,1954.8525898246767,241147.88112820458,12901.150481399714,228246.73064680488,1353.5477247954407,0.6924039857741064
2020-05-07 00:59:59.999,1,5,358.88525390625,23.13576921386719,5.915018550430298,1970.5122500000004,242337.07352355612,12835.200215274128,229501.873308282,1357.5078379769918,0.6889111387036501
2020-05-07 01:59:59.999,1,5,346.327880859375,23.442234228515627,5.542884543800354,1706.9073398246767,239332.44761484078,11270.99067868148,228061.45693615932,1264.1183246880275,0.740589893308368
2020-05-07 02:59:59.999,1,5,330.93609619140625,23.587809063720705,5.089917573742675,1485.0615898246767,237905.21155001328,9504.1202918909,228401.09125812238,1162.5427282567218,0.7828245887054215
2020-05-07 03:59:59.999,1,5,320.5806579589844,23.689212176513674,4.690451165917969,1349.3441699123382,236911.04123575523,8070.857195802872,228840.18403995235,1073.363708039077,0.7954706678792034
2020-05-07 04:59:59.999,1,5,313.0,23.723556591796875,4.404618341125488,1247.556080087662,236574.32378010056,7117.164295986602,229457.15948411394,1010.6712131662845,0.8101208669475345
2020-05-07 05:59:59.999,1,5,311.9117736816406,23.733321112060548,4.311504532635498,1205.7969199123384,236478.59105640269,6819.4306882773735,229659.1603681253,990.1765108884349,0.8211801627096716
2020-05-07 06:59:59.999,1,5,308.2000732421875,23.7071296875,4.153451326885986,1153.5979199123385,236735.37544959373,6328.615004003777,230406.76044558996,956.9832648962372,0.8295639653796862
2020-05-11 18:59:59.999,1,5,345.2545471191406,21.67870698852539,5.221108687197876,1633.8286601753236,256622.31556951866,10000.365969077053,246621.9496004416,1287.6400035125425,0.7881120186582893
2020-05-11 19:59:59.999,1,5,307.3009948730469,22.03370625,3.102972107798767,970.9014199123383,253141.85311012497,3532.207181608249,249609.64592851672,774.5317691537135,0.7977450164030507
2020-05-11 20:59:59.999,1,5,298.4169921875,23.164565130615234,3.367266991090393,944.8019199123383,242054.75432432996,4159.542170783839,237895.21215354613,801.056695223082,0.8478567605974028
2020-05-11 21:59:59.999,1,5,281.6127624511719,23.94585,2.562653365374756,798.6447099561692,234394.928085,2409.185036853398,231985.7430481466,594.4990451412963,0.7443848781943642
2020-05-11 22:59:59.999,1,5,327.66900634765625,24.306686114501954,5.076400956111145,1385.8834101753237,230857.2403013668,9453.709657042904,221403.5306443239,1123.9330946492291,0.8109867586242655
2020-05-11 23:59:59.999,1,5,317.7010803222656,23.948628900146485,4.620140152432251,1252.776,234367.68335891783,7830.702519483689,226536.98083943414,1046.632601187045,0.8354507120084078
2020-05-12 00:59:59.999,1,5,294.0,24.437578125,3.8013196547286987,934.3620800876619,229573.95670556248,5301.0171338438,224272.93957171869,852.5331332177559,0.9124226586097878
2020-05-12 01:59:59.999,1,5,264.552490234375,24.903112500000002,2.041155335559082,615.9482099561692,225009.79251824997,1528.4193903244754,223481.3731279255,456.16019715813525,0.7405820648307356
2020-05-12 02:59:59.999,1,5,269.0,25.436738067626955,2.372810353179932,673.3670800876617,219778.05274565585,2065.4585451292555,217712.5942005266,516.5906975366707,0.7671754572103804
2020-05-12 03:59:59.999,1,5,273.2721252441406,25.34021837768555,2.637018327932739,707.2964599561693,220724.345298598,2551.036791573105,218173.3085070249,575.3270131987484,0.8134170687555838
2020-05-12 04:59:59.999,1,5,272.534912109375,25.30871332397461,2.6304839757362366,715.126290043831,221033.22525588755,2538.4098637285024,218494.81539215904,574.7471106705216,0.8037001557239556
2020-05-12 05:59:59.999,1,5,272.0,25.277096649169923,2.6032702381233217,712.5163300876618,221343.19956200718,2486.1591842693274,218857.04037773787,569.7440196191192,0.7996224024072863
2020-05-12 06:59:59.999,1,5,272.0,25.22097914428711,2.6221584719810487,709.9064199123383,221893.38343632896,2522.3671148422563,219371.0163214867,575.2255689544793,0.8102836554506863
2020-05-12 07:59:59.999,1,5,276.0,25.1841,2.713011321407318,704.6865000000001,222254.95172999997,2700.1857300699307,219554.76599993004,595.6545658267446,0.845275971409619
2020-05-12 08:59:59.999,1,5,282.6584777832031,24.928115625,3.3331146094436646,793.424790043831,224764.6583803125,4075.594054006891,220689.0643263056,735.5819444504618,0.9270972544352014
2020-05-12 09:59:59.999,1,5,287.4281005859375,24.80002576904297,3.5595019936843872,887.383,226020.46926069504,4648.029830766627,221372.4394299284,787.9756394976064,0.8879769383655156
2020-05-12 10:59:59.999,1,5,290.82257080078125,24.69710414428711,3.666414538293457,905.6526699123383,227029.52727882896,4931.437783271731,222098.08949555721,814.3036642537123,0.8991346145233934
2020-05-12 11:59:59.999,1,5,294.9227600097656,24.63051751098633,3.867516217428589,976.1213398246767,227682.35195383846,5487.2495628495035,222195.10239098896,859.3431619303557,0.8803651010075286
2020-05-12 12:59:59.999,1,5,292.300537109375,24.73405072631836,3.754826260569763,929.1421601753235,226667.29781607309,5172.138176562474,221495.15963951062,831.6758420035264,0.8951007473889617
2020-05-12 13:59:59.999,1,5,295.0511779785156,24.734069329833986,3.8685617940032957,923.9223398246766,226667.11542460142,5490.216901482363,221176.89852311905,855.6364993426823,0.9260913633769781
2020-05-12 14:59:59.999,1,5,289.8260803222656,24.771983294677735,3.676305732801819,887.383,226295.4016053182,4958.081582443046,221337.32002287518,813.7036584830869,0.9169700777264009
2020-05-12 15:59:59.999,1,5,291.25244140625,24.798100305175783,3.7435913263458254,934.3620800876619,226039.3467780139,5141.233046019738,220898.11373199415,826.9522625732469,0.8850447596243014
2020-05-12 16:59:59.999,1,5,291.300537109375,24.68951158447266,3.716440764555359,905.6526699123383,227103.96579820823,5066.929431336656,222037.03636687156,825.1874931949022,0.9111522779199397
2020-05-12 17:59:59.999,1,5,287.0,24.814292340087892,3.5144977439117433,848.2337500000001,225880.5978008507,4531.23893448379,221349.3588663669,777.9318223521573,0.91711962929105
2020-05-12 18:59:59.999,1,5,291.0,24.813657495117187,3.7158213740844728,913.4825000000002,225886.82190982177,5065.240640109706,220821.58126971207,820.5335515411276,0.898247696634722
2020-05-12 19:59:59.999,1,5,292.7562255859375,24.743199005126954,3.8051232403564454,939.5820000000001,226577.60680987462,5311.630795340794,221265.97601453384,841.9443076330546,0.8960839050056881
2020-05-12 20:59:59.999,1,5,293.0,24.6893953125,3.794559173199463,947.4118300876618,227105.10574490624,5282.178644046303,221822.92710085993,841.7202228565238,0.8884417484829606
2020-05-12 21:59:59.999,1,5,293.4866027832031,24.50457171020508,3.703590334300232,921.3123300876618,228917.14221710994,5031.949913404941,223885.192303705,829.1790342089506,0.8999977609439517
2020-05-12 22:59:59.999,1,5,288.03704833984375,24.806383520507815,3.5710414420578003,879.5531699123384,225958.1369752485,4678.215311989498,221279.92166325898,790.1997705548015,0.8984104629326247
2020-05-12 23:59:59.999,1,5,283.0,24.884657812500002,3.3122939976516723,790.8148300876618,225190.72485815623,4024.835925387234,221165.88893276898,732.5664463973071,0.9263438399556849
2020-05-13 00:59:59.999,1,5,284.0122375488281,24.871051666259767,3.0386781735717774,837.7939101753235,225324.12142075595,3387.3481724162775,221936.77324833968,674.3944287826786,0.8049645868654611
2020-05-13 01:59:59.999,1,5,279.0,24.980619396972656,2.749312683808136,741.2257900438309,224249.9040493645,2772.9286630108427,221476.97538635365,608.9094576011645,0.82148984260944
2020-05-13 02:59:59.999,1,5,263.0,25.21216107788086,1.9433797196205138,563.7492099561692,221979.83699390513,1385.4975373688208,220594.3394565363,428.698565562916,0.7604419802135896
2020-05-13 03:59:59.999,1,5,266.0,25.281524285888672,2.1444399500679014,605.5084199123382,221299.79039174743,1687.0121263928413,219612.7782653546,470.9464152576301,0.7777702171768492
2020-05-13 04:59:59.999,1,5,265.9649658203125,25.27902676391602,2.222829112236786,623.778040043831,221324.27644682038,1812.6025130263677,219511.67393379402,487.93693929586624,0.7822284658523413
2020-05-13 05:59:59.999,1,5,265.63330078125,25.2698598815918,2.1622944737091063,592.4586699123383,221414.14984449057,1715.2210675560154,219698.92877693457,475.0537795741762,0.8018344632284077
2020-05-13 06:59:59.999,1,5,266.0,25.245910180664065,2.161879986831665,587.2387500000001,221648.9560653442,1714.5635544430827,219934.39251090112,475.4717615852972,0.8096736831234266
2020-05-13 07:59:59.999,1,5,271.0,25.1913530456543,2.464786161206818,647.2675800876618,222183.84185497885,2228.6861771208155,219955.15567785804,542.1424238008757,0.8375862479122643
2020-05-13 08:59:59.999,1,5,279.2195129394531,25.103063085937503,2.870126082069397,767.3252900438309,223049.4489806367,3021.985500514914,220027.46348012178,631.5065617058692,0.8229971954525264
2020-05-13 09:59:59.999,1,5,289.65289306640625,24.7441640625,3.4181368987060545,861.2835,226568.14525228122,4286.169392406045,222281.97585987518,759.7902236039279,0.8821604310356902
2020-05-13 10:59:59.999,1,5,285.0,24.85500380859375,3.4404550114746093,824.7442099561692,225481.45686401366,4342.323671497581,221139.13319251608,760.8192390253431,0.9224911552465177
2020-05-13 11:59:59.999,1,5,288.0,24.682439923095703,3.593048021141052,903.0426601753236,227173.29735638047,4736.052072937498,222437.24528344296,799.2277039937416,0.8850387022010382
2020-05-13 12:59:59.999,1,5,289.86273193359375,24.706659375,3.6181679314956665,921.3123300876618,226935.84645918748,4802.505443306053,222133.34101588142,803.7157309796532,0.8723596816545162
2020-05-13 13:59:59.999,1,5,287.0,24.86340329589844,3.538068342430115,829.9640800876618,225399.10711455025,4592.221852382537,220806.88526216772,781.2298505366743,0.941281519622102
2020-05-13 14:59:59.999,1,5,297.0434875488281,24.570560705566407,4.04325263671875,957.8516699123384,228270.17686812815,5997.2504056799935,222272.92646244817,898.7055959904864,0.9382513224336029
2020-05-13 15:59:59.999,1,5,284.88043212890625,24.83463528442383,3.496207173390198,843.0138300876617,225681.15272656895,4484.197628992819,221196.95509757614,773.3503811442151,0.9173638124819345
2020-05-13 16:59:59.999,1,5,283.6904296875,24.892992187500003,3.370814865055847,798.6447099561692,225109.0134788437,4168.3120758425675,220940.70140300112,744.7502005851014,0.9325175404041359
2020-05-13 17:59:59.999,1,5,286.37908935546875,24.841009313964847,3.528533807194519,848.2337500000001,225618.66084858467,4567.50457707684,221051.15627150782,779.9864780234541,0.9195419046028928
2020-05-13 18:59:59.999,1,5,285.41949462890625,24.859059375,3.5025277640075685,829.9640800876618,225441.6955231875,4500.425727436025,220941.26979575146,773.8529316747063,0.9323932809152066
2020-05-13 19:59:59.999,1,5,288.5535583496094,24.78962175292969,3.619993679338074,876.9431601753236,226122.47169123188,4807.353408546853,221315.11828268503,801.1593293252779,0.9135818211582898
2020-05-13 20:59:59.999,1,5,289.0,24.79602833862305,3.6015904619796753,858.6735898246766,226059.6606281722,4758.598689635696,221301.0619385365,797.0357939038064,0.9282174313367955
2020-05-13 21:59:59.999,1,5,288.57391357421875,24.80071875,3.61726174284668,863.8934101753235,226013.67517837498,4800.100120493787,221213.5750578812,800.1874020552161,0.9262570968018167
2020-05-13 22:59:59.999,1,5,288.0,24.873053869628908,3.5550355633163453,869.1133300876619,225304.49153861642,4636.372538913873,220668.11899970254,784.4830107340658,0.9026245295937874
2020-05-13 23:59:59.999,1,5,283.92791748046875,24.823129010009765,3.3446563976623533,835.1840000000001,225793.96185180286,4103.868561512662,221690.09329029018,741.477188821733,0.8878009981294336
2020-05-14 00:59:59.999,1,5,278.5482482910156,24.925192547607423,3.059247419128418,736.0059199123383,224793.31664030015,3433.3622700055193,221359.95437029464,677.1948691057082,0.9200943236793058
2020-05-14 01:59:59.999,1,5,279.0,24.976873114013674,2.7939980460960387,756.8855,224286.63313197397,2863.799584601719,221422.83354737225,618.6549642924065,0.8173692907215245
2020-05-14 02:59:59.999,1,5,271.0,25.034444018554687,2.438389363858795,681.1969599561692,223722.19992392723,2181.205259408575,221540.99466451866,540.2032050486604,0.7930205752583205
2020-05-14 03:59:59.999,1,5,262.8651123046875,25.286819311523438,2.032218965055084,602.8984599561692,221247.8772191206,1515.0655582357895,219732.8116608848,446.545187102127,0.7406640035779671
2020-05-14 04:59:59.999,1,5,264.4055480957031,25.3252239440918,2.089781832950592,597.6785400438309,220871.3528247718,1602.1099751376669,219269.24284963415,458.22488023199696,0.7666744738708419
2020-05-14 05:59:59.999,1,5,263.5327453613281,25.2537515625,2.069005511087036,579.4089199123383,221572.07806003123,1570.4124172254571,220001.66564280578,455.18465866329257,0.7856017451926003
2020-05-14 06:59:59.999,1,5,273.8594970703125,25.159194543457033,2.6222400323020936,712.5163300876618,222499.12831271114,2522.52403005035,219976.6042826608,576.8314579198692,0.8095694562521828
2020-05-14 07:59:59.999,1,5,268.7391357421875,25.261718518066406,2.3146137214782714,670.7571699123383,221493.9689122844,1965.3842543001044,219528.58465798432,508.12387430607487,0.7575377455487832
2020-05-14 08:59:59.999,1,5,275.0389099121094,25.145011688232422,2.683883590358734,725.5660800876618,222638.17901093297,2642.516912996589,219995.66209793638,590.4427474547564,0.813768399128333
2020-05-14 09:59:59.999,1,5,286.38360595703125,25.07195103149414,3.342583294747925,861.2835,223354.47591808703,4098.782774390202,219255.69314369682,732.8804171804982,0.8509165880694315
2020-05-14 10:59:59.999,1,5,286.0,24.915953576660158,3.550676431567383,856.0635800876619,224883.89680492308,4625.009407698247,220258.88739722484,782.0680403245802,0.9135630326014986
2020-05-14 11:59:59.999,1,5,289.0,24.842274353027346,3.6252737073349,853.4536699123383,225606.25822851047,4821.387395508541,220784.87083300194,800.405587208214,0.9378430434195999
2020-05-14 12:59:59.999,1,5,289.0,24.635296289062502,3.612129459365845,900.43275,227635.50014455075,4786.4887207577085,222849.01142379304,804.9594791544384,0.8939695709140282
2020-05-14 13:59:59.999,1,5,285.4388122558594,24.877895434570313,3.4397426957199095,856.0635800876619,225257.0241581118,4340.525778281227,220916.49837983056,759.8959116660413,0.8876629368910042
2020-05-14 14:59:59.999,1,5,286.8388977050781,24.75835389404297,3.5148921749725344,850.8436601753236,226429.02615725755,4532.25607081551,221896.77008644203,779.9432208285147,0.9166704264656572
2020-05-14 15:59:59.999,1,5,283.2065124511719,24.895175775146484,3.33673468434906,809.0845000000002,225087.60527985534,4084.451815937515,221003.1534639178,737.4288875135727,0.9114361818988901
2020-05-14 16:59:59.999,1,5,289.5975646972656,24.71108701171875,3.582433145915222,889.9929101753237,226892.43728892773,4708.110146298249,222184.32714262948,795.960498058627,0.8943447627035895
2020-05-14 17:59:59.999,1,5,279.7650146484375,24.988951446533203,3.1410136465576173,767.3252900438309,224168.21546898596,3619.345746823456,220548.8697221625,692.7470095301704,0.9028074775048787
2020-05-14 18:59:59.999,1,5,284.8658447265625,24.943261212158205,3.502705926512146,850.8436601753236,224616.16892343125,4500.883583913395,220115.28533951787,770.9991144746413,0.906158382041385
2020-05-14 19:59:59.999,1,5,287.78399658203125,24.91766044921875,3.5916016624969482,863.8934101753235,224867.16238739647,4732.23990505311,220134.92248234336,790.6369535612213,0.9152019731239354
2020-05-14 20:59:59.999,1,5,288.1156921386719,24.705145513916015,3.5200358234161375,856.0635800876619,226950.68856519542,4545.530668275748,222405.15789691967,782.8741231096797,0.9145046481588581
2020-05-14 21:59:59.999,1,5,289.4144592285156,24.759537542724612,3.653581489746094,887.383,226417.4214998719,4896.97652677862,221520.44497309328,809.3429973540118,0.9120560089093568
2020-05-14 22:59:59.999,1,5,286.1061096191406,24.82395686645508,3.463622488078308,845.6238398246766,225785.84543131306,4401.001605794761,221384.8438255183,766.7935235937692,0.9067785077496736
2020-05-14 23:59:59.999,1,5,282.5409851074219,24.900301043701173,3.350654423895264,798.6447099561692,225037.35642940758,4118.60082677227,220918.7556026353,740.2224057814066,0.9268481923858621
2020-05-15 00:59:59.999,1,5,282.7409973144531,24.989432812500002,3.0787610602020266,822.1342500000001,224163.49608965623,3477.30188246122,220686.19420719502,679.4400612492941,0.8264344433397515
2020-05-15 01:59:59.999,1,5,275.2762451171875,25.11234856567383,2.681062906878662,704.6865000000001,222958.41283733456,2636.9654151475283,220321.44742218702,590.6956602734431,0.838238933587408
2020-05-15 02:59:59.999,1,5,272.3292541503906,25.159115478515627,2.559961206253052,675.9770400438309,222499.90347646578,2404.125825396746,220095.77765106905,563.4366524468343,0.8335144821047481
2020-05-15 03:59:59.999,1,5,273.0,25.236487500000003,2.612990958190155,715.126290043831,221741.33734574995,2504.7606939343095,219236.57665181565,572.8631924957572,0.8010657704398557
2020-05-15 04:59:59.999,1,5,272.8675537109375,25.19199486694336,2.629835838594818,702.0765400438308,222177.54934920592,2537.1591166879384,219640.39023251797,577.618169836427,0.8227282025409454
2020-05-15 05:59:59.999,1,5,271.5556335449219,25.162724560546877,2.5321519780174255,686.4168300876618,222464.51953095992,2352.1767992693694,220112.34273169056,557.3579040340998,0.8119816991709251
2020-05-15 06:59:59.999,1,5,272.0,25.090391766357424,2.5906497812324525,717.7362500000002,223173.68037178452,2462.1121921527374,220711.56817963178,571.7863758200347,0.7966524970976937
2020-05-15 07:59:59.999,1,5,271.4450988769531,25.12275955810547,2.4798681353279113,691.63675,222856.3420099958,2256.0441900431683,220600.29781995263,547.0596492075477,0.7909638248799644
2020-05-15 08:59:59.999,1,5,275.4433288574219,25.126098889160158,2.710251473904419,715.126290043831,222823.60274082932,2694.6949232970433,220128.90781753228,596.6046968614369,0.8342648077235004
2020-05-15 09:59:59.999,1,5,286.97509765625,24.87639087524414,3.2433688410964967,887.383,225271.7750683839,3859.073994757822,221412.70107362609,718.1230556852116,0.8092594242680011
2020-05-15 10:59:59.999,1,5,285.02923583984375,24.81074139404297,3.5160079469055177,853.4536699123383,225915.41177300754,4535.133978022763,221380.27779498478,778.3748160153176,0.9120293736568824
2020-05-15 11:59:59.999,1,5,287.0,24.6691546875,3.555628881225586,848.2337500000001,227303.54766609374,4637.920243494211,222665.62742259953,791.7163357200106,0.9333704721369677
2020-05-15 12:59:59.999,1,5,284.32257080078125,24.774469189453125,3.4077031943572997,832.5740400438309,226271.029544915,4260.042662121895,222010.9868827931,756.5475491829106,0.908685009135142
2020-05-15 13:59:59.999,1,5,290.3617858886719,24.714723999023438,3.6823936759460447,913.4825000000002,226856.77975621435,4974.516293632455,221882.2634625819,817.0578437792057,0.8944427986077517
2020-05-15 14:59:59.999,1,5,284.3409118652344,24.736434301757814,3.377614789691162,824.7442099561692,226643.92890876412,4185.146460647745,222458.78244811637,751.3800736934465,0.9110461942295762
2020-05-15 15:59:59.999,1,5,287.1830749511719,24.860945306396484,3.577293174371338,863.8934101753235,225423.20558774596,4694.609717520685,220728.59587022528,789.6108993951264,0.9140142639065602
2020-05-15 16:59:59.999,1,5,283.0,24.78074322509766,3.3685890036712647,824.7442099561692,226209.51802109103,4162.808942656381,222046.70907843465,747.9841025030074,0.9069285888563665
2020-05-15 17:59:59.999,1,5,285.2349853515625,24.86992150268555,3.4680989463546754,829.9640800876618,225335.20170266047,4412.3848503939835,220922.8168522665,766.1821883510523,0.9231510215118313
2020-05-15 18:59:59.999,1,5,285.5873107910156,24.809013592529297,3.4517497788848877,832.5740400438309,225932.3513809398,4370.881546672114,221561.4698342677,764.7747545098442,0.9185666592121736
2020-05-15 19:59:59.999,1,5,285.752197265625,24.8709260925293,3.4874050097259524,848.2337500000001,225325.35256318978,4461.64693150849,220863.70563168128,770.2411934865632,0.9080529906839514
2020-05-15 20:59:59.999,1,5,272.81951904296875,24.32993818359375,2.2643068809150697,686.4168300876618,230629.27376070115,1880.8796092931982,228748.39415140796,517.9565628753055,0.7545802203147578
2020-05-15 21:59:59.999,1,5,316.25274658203125,22.225027130126954,4.0850111868301395,1166.6476699123384,251266.11641643711,6121.768833368251,245144.34758306885,1001.4174022650124,0.858371750179091
2020-05-15 22:59:59.999,1,5,355.0,18.3040734375,4.931752389683533,1693.8575898246768,289707.6953524687,8922.631413180348,280785.0639392884,1384.762410070029,0.8175199723923422
2020-05-15 23:59:59.999,1,5,329.39227294921875,20.098205786132812,4.129482954670715,1310.1949199123383,272117.77062794386,6255.784522429134,265861.98610551475,1097.8725399176258,0.8379459599729493
2020-05-16 00:59:59.999,1,5,312.9976806640625,21.3979125,3.4418321775512695,1077.9093300876618,259375.26404624997,4345.800710267004,255029.46333598296,877.768613133418,0.8143250908330413
2020-05-16 01:59:59.999,1,5,299.7864074707031,23.297708166503906,3.41198979090271,970.9014199123383,240749.40136045238,4270.7669350709075,236478.63442538146,806.8626864260157,0.8310449133948805
2020-05-16 02:59:59.999,1,5,292.1659851074219,23.611533197021487,3.0411828108078005,887.383,237672.61682575374,3392.934532267115,234279.6822934866,712.487342712464,0.8029084878935747
2020-05-16 03:59:59.999,1,5,296.10687255859375,24.234576562500003,3.723054838623047,944.8019199123383,231564.2124445312,5084.98050219903,226479.23194233218,843.1946003305311,0.892456484856387
2020-05-16 04:59:59.999,1,5,283.3680725097656,24.702048028564455,3.2772157058029174,806.474540043831,226981.05674523007,3940.038637049316,223041.01810818075,730.9535275824029,0.9063566067971301
2020-05-16 05:59:59.999,1,5,280.22711181640625,24.917720910644533,2.8435430998901365,749.0556699123383,224866.5696151135,2966.2657430802005,221900.30387203328,630.9830779388448,0.8423714061368609
2020-05-16 06:59:59.999,1,5,274.9166564941406,24.76516975708008,2.627999728580475,715.126290043831,226362.2024818209,2533.6175442848703,223828.584937536,588.2214604643964,0.8225420721539178
2020-05-16 07:59:59.999,1,5,285.8810119628906,24.756665625,3.189274292427063,827.3541699123384,226445.5781833125,3731.420301043815,222714.1578822687,710.2965382934617,0.8585156927035499
2020-05-16 08:59:59.999,1,5,287.1055603027344,24.625313177490234,3.5708214966018677,876.9431601753236,227733.37596804087,4677.6390540383445,223055.7369140025,796.4922203128909,0.9082598011867172
2020-05-16 09:59:59.999,1,5,299.2430725097656,24.227579315185547,4.047207309498596,994.3909101753237,231632.81443681676,6008.987867495078,225623.82656932168,913.1464000884022,0.9182972116342082
2020-05-16 10:59:59.999,1,5,303.3360595703125,24.13698717041016,4.179828402680969,1057.0297500000001,232520.99250709492,6409.251757293965,226111.74074980096,945.1082761656539,0.8941170067972579
2020-05-16 11:59:59.999,1,5,300.0,24.1905234375,4.017060408700561,997.0009199123384,231996.11544946872,5919.801590601954,226076.31385886678,908.1622097474158,0.9108940539666365
2020-05-16 12:59:59.999,1,5,302.7275695800781,24.1279760925293,4.111505254888916,1080.5193398246765,232609.3383761898,6201.433985095166,226407.90439109463,930.8772886523731,0.8615091413388453
2020-05-16 13:59:59.999,1,5,300.0,24.23893443603516,4.030919980796814,1020.4904101753236,231521.48724229026,5960.720792741641,225560.76644954862,909.2174003653292,0.8909612391253365
2020-05-16 14:59:59.999,1,5,300.0,24.483686938476563,4.025834828485108,1015.2705898246766,229121.89944300437,5945.690946483845,223176.20849652053,898.4705530545464,0.884956741640374
2020-05-16 15:59:59.999,1,5,298.0,24.41495625,3.9373097908447265,997.0009199123384,229795.744735125,5687.083426917955,224108.66130820703,882.3852263819083,0.8850395308155706
2020-05-16 16:59:59.999,1,5,290.8711853027344,24.49466068725586,3.645915488095093,921.3123300876618,229014.31127364733,4876.448260749065,224137.86301289825,817.187706227262,0.8869822746749818
2020-05-16 17:59:59.999,1,5,294.16107177734375,24.561265924072266,3.800133353173828,955.2416601753237,228361.3042071661,5297.709007099782,223063.5952000663,847.6714079986374,0.8873894882715406
2020-05-16 18:59:59.999,1,5,296.6271057128906,24.521147442626955,3.889186527319336,955.2416601753237,228754.63141584335,5548.913705275897,223205.71771056746,868.0886701405818,0.9087634117436357
2020-05-16 19:59:59.999,1,5,289.3665466308594,24.551033990478516,3.5702067858215334,889.9929101753237,228461.61951658994,4676.028697621145,223785.5908189688,798.9608349109634,0.8977159545614498
2020-05-16 20:59:59.999,1,5,291.6065673828125,24.40841246337891,3.650677407495117,892.6029199123384,229859.9009352883,4889.194808636499,224970.70612665178,821.295474204791,0.9201129145818273
2020-05-16 21:59:59.999,1,5,294.3193359375,24.489000567626956,3.830545325015259,936.9720898246767,229069.80387890583,5382.842052912927,223686.9618259929,856.8430458894238,0.914480863618631
2020-05-16 22:59:59.999,1,5,286.555908203125,24.594335998535158,3.4610984635528563,850.8436601753236,228037.0805673215,4394.589712691969,223642.49085462955,774.048681482092,0.9097425504969886
2020-05-16 23:59:59.999,1,5,286.35443115234375,24.578025366210937,3.433257647406006,835.1840000000001,228196.9922901167,4324.174564105723,223872.81772601098,768.613063504158,0.9202918919712997
2020-05-17 00:59:59.999,1,5,283.1083068847656,24.81672474975586,3.1056094476882934,819.524290043831,225856.75011592856,3538.214061101642,222318.53605482692,690.434545968101,0.8424821013312176
2020-05-17 01:59:59.999,1,5,279.5899658203125,24.82304761962891,2.8052538717956543,751.6655800876619,225794.7598144914,2886.920114973347,222907.83969951805,625.3130803706781,0.8319033050545589
2020-05-17 02:59:59.999,1,5,274.1983642578125,24.872977130126955,2.587068815169525,730.7860000000001,225305.2439034371,2455.310310455937,222849.93359298116,576.528113661001,0.7889151046421264
2020-05-17 03:59:59.999,1,5,264.0,25.072474255371095,1.9643855134529113,582.0188300876617,223349.346157946,1415.6108122832231,221933.73534566278,435.9634146595123,0.7490537970976797
2020-05-17 04:59:59.999,1,5,266.0665283203125,24.955695336914065,2.1292200922073365,615.9482099561692,224494.26302354733,1663.1504476452988,222831.11257590202,474.4564820655255,0.7702863234220418
2020-05-17 05:59:59.999,1,5,265.8981628417969,25.015700976562503,2.1509587590065005,623.778040043831,223905.9593316445,1697.2842954966798,222208.67503614782,477.9616958962313,0.7662368105530717
2020-05-17 06:59:59.999,1,5,265.0,25.08238295288086,2.0254242215057374,595.0685800876619,223252.19990034265,1504.9512228654569,221747.24867747718,449.1322485236184,0.7547571213681874
2020-05-17 07:59:59.999,1,5,267.18505859375,25.053559130859377,2.19344784223938,597.6785400438309,223534.79268677635,1765.001379918712,221769.79130685763,486.44047021590444,0.8138831121161405
2020-05-17 08:59:59.999,1,5,270.0,24.990737384033203,2.3151386824790956,670.7571699123383,224150.7058877047,1966.2758649196207,222184.4300227851,514.3877685903195,0.7668762879680364
2020-05-17 09:59:59.999,1,5,273.0,24.888008770751956,2.545077951848602,694.2467099561692,225157.8715943199,2376.252588323417,222781.6190059965,566.9965866092972,0.8167076321400129
2020-05-17 10:59:59.999,1,5,283.0,24.719795782470705,2.9795131801895143,824.7442099561692,226807.05528124765,3256.7246958801775,223550.33058536748,666.0711564148255,0.8076093755786702
2020-05-17 11:59:59.999,1,5,300.54119873046875,24.452014453125003,4.138900831906128,1004.8307500000001,229432.42092353903,6284.351485760178,223148.06943777885,923.5877302342692,0.9191475581676507
2020-05-17 12:59:59.999,1,5,329.74591064453125,24.15301875,5.231559773254395,1430.252580087662,232363.81665637498,10040.441476046202,222323.3751803288,1163.0980262475525,0.8132116260026357
2020-05-17 13:59:59.999,1,5,296.6625671386719,24.325333813476565,3.8690056960784913,950.0218398246766,230674.41564994186,5491.476934864512,225182.93871507735,871.2340725483281,0.9170674146913417
2020-05-17 14:59:59.999,1,5,291.4798278808594,24.50629253540039,3.706142436968994,897.8228398246766,228900.2710059796,5038.887223582888,223861.3837823967,829.662174434543,0.924082277297107
