time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-05-28 09:59:59.999,1,5,294.33905029296875,23.983261669921877,3.5777113381484984,939.5820000000001,234028.13883545212,4695.707324216147,229332.43151123598,820.4852404229129,0.8732449540571369
2020-05-28 10:59:59.999,1,5,300.3636474609375,23.948826562500003,3.8459020638244628,1023.1004199123385,234365.7454495312,5426.0884270467095,228939.6570224845,880.4794994340377,0.8605992943581033
2020-05-28 11:59:59.999,1,5,306.0,23.7928546875,4.095110627568054,1127.4984199123385,235894.91554809373,6152.076152481852,229742.8393956119,940.822343216631,0.8344334028333084
2020-05-28 12:59:59.999,1,5,308.8629150390625,23.824603912353517,4.168128173510742,1130.108330087662,235583.6417027384,6373.420258451672,229210.22144428673,955.3775816585676,0.8453858415365008
2020-05-28 13:59:59.999,1,5,307.9430847167969,23.843363232421876,4.137873639830017,1111.8386601753236,235399.72270248338,6281.232573139742,229118.49012934364,948.0633607038651,0.8526986825178096
2020-05-28 14:59:59.999,1,5,315.0,23.76247747192383,4.426699795257568,1250.1660898246766,236192.7380224127,7188.703421187534,229004.03460122517,1013.7321130824005,0.8108779476049989
2020-05-28 15:59:59.999,1,5,313.68798828125,23.769007305908204,4.4398594193527225,1205.7969199123384,236128.71861585314,7231.507881748195,228897.21073410494,1016.2714371413809,0.8428213908651085
2020-05-28 16:59:59.999,1,5,308.0,23.784285443115234,4.16314430307312,1148.3780000000002,235978.92961973618,6358.187852415636,229620.74176732055,955.9442829560446,0.8324299864295942
2020-05-28 17:59:59.999,1,5,310.71429443359375,23.822241265869142,4.256497444308471,1171.8675898246768,235606.8054196417,6646.533217271756,228960.27220236993,974.5688134775596,0.8316373129009951
2020-05-28 18:59:59.999,1,5,309.8571472167969,23.758921875000002,4.238774119134521,1158.8178398246766,236227.59759243747,6591.298403060645,229636.29918937682,973.376401817762,0.8399736079011599
2020-05-28 19:59:59.999,1,5,308.2096862792969,23.83500327758789,4.129248635879517,1171.8675898246768,235481.68487006944,6255.074600002929,229226.6102700665,946.5336677649577,0.8077138372830746
2020-05-28 20:59:59.999,1,5,309.0,23.79009206542969,4.115846336402893,1166.6476699123384,235922.00068163814,6214.536311774687,229707.46436986345,945.4406256711006,0.8103908746863916
2020-05-28 21:59:59.999,1,5,312.6636657714844,23.71715233154297,4.301433170040894,1211.0168398246765,236637.1120442263,6787.608505669962,229849.50353855634,988.682278638178,0.8164067138664342
2020-05-28 22:59:59.999,1,5,312.034912109375,23.722596185302734,4.2365813498474125,1182.3073300876617,236583.73973982604,6584.480649678525,229999.2590901475,974.4105715400418,0.8241601373373829
2020-05-28 23:59:59.999,1,5,310.54840087890625,23.769014282226564,4.1648864850128176,1184.9173398246767,236128.65021905125,6363.510482140425,229765.13973691082,956.9457252173413,0.807605470065054
2020-05-29 00:59:59.999,1,5,306.1687927246094,23.78958744506836,3.908670084667969,1140.5481699123384,235926.9480503075,5604.649464944197,230322.29858536329,900.2538783125732,0.7893168408501028
2020-05-29 01:59:59.999,1,5,304.2614440917969,23.84489104614258,3.863619706517029,1083.1292500000002,235384.7438028717,5476.198357950118,229908.5454449216,888.2791868776649,0.8201045137297001
2020-05-29 02:59:59.999,1,5,296.327880859375,23.91400078125,3.4754373696670533,965.6815000000001,234707.1822845156,4431.07763049617,230276.10465401944,800.3101794559403,0.828751694483057
2020-05-29 03:59:59.999,1,5,289.60870361328125,23.944096618652345,3.27787353658905,840.4039199123383,234412.11848120578,3941.620552357151,230470.49792884864,755.4531461254745,0.8989167330445996
2020-05-29 04:59:59.999,1,5,287.0,23.940492187500002,3.1155440964660643,837.7939101753235,234447.45682884371,3560.8873156555414,230886.56951318818,719.337288600115,0.8586088772709993
2020-05-29 05:59:59.999,1,5,285.58465576171875,23.979010766601565,3.0144367079864502,790.8148300876618,234069.8152867309,3333.5176970722923,230736.2975896586,695.5399653191524,0.8795231688334068
2020-05-29 06:59:59.999,1,5,285.0,23.972785565185546,3.0017132979034424,796.03475,234130.84803294175,3305.4366946512378,230825.41133829052,692.8717067081787,0.8704038444404327
2020-05-29 07:59:59.999,1,5,291.23162841796875,24.01244360961914,3.030630442877197,866.5034199123382,233742.03501318858,3369.4296133794846,230372.6053998091,698.1742311295973,0.8057374213251571
2020-05-29 08:59:59.999,1,5,291.98553466796875,24.017087512207034,3.0865647784606933,879.5531699123384,233696.50554207052,3494.9520178539433,230201.55352421658,710.5320070547809,0.8078329217159173
2020-05-29 09:59:59.999,1,5,291.0,23.933536798095705,3.3828426725646974,916.0924101753236,234515.64844031795,4198.112052885772,230317.5363874322,779.1279903313781,0.8504906073637997
2020-05-29 10:59:59.999,1,5,297.5423583984375,23.843181848144532,3.7331031370285035,989.1710898246766,235401.50101933227,5112.465648337929,230289.03537099433,859.692720366727,0.869104171371508
2020-05-29 11:59:59.999,1,5,304.0,23.727551696777343,4.121861410079956,1067.4695898246766,236535.15521155737,6232.713962612059,230302.4412489453,949.2747452312339,0.8892756798693859
2020-05-29 12:59:59.999,1,5,305.0,23.705727447509766,4.00039536211853,1064.859580087662,236749.1232067716,5870.786080087806,230878.3371266838,923.6046290552242,0.867348753137189
2020-05-29 13:59:59.999,1,5,309.2734680175781,23.69115856933594,4.159917322174072,1101.3989199123382,236891.95852803072,6348.334819568297,230543.62370846243,959.0424137816141,0.8707493683196508
2020-05-29 14:59:59.999,1,5,312.1156921386719,23.690737664794923,4.303697471740723,1211.0168398246765,236896.08513507748,6794.756466867961,230101.32866820952,990.2865064335543,0.8177314087365803
2020-05-29 15:59:59.999,1,5,308.0,23.68809364013672,4.256967418945313,1130.108330087662,236922.00752298997,6648.001031842444,230274.00649114753,980.2689430628166,0.8674114834520135
2020-05-29 16:59:59.999,1,5,308.9402770996094,23.6934375,4.173642186035156,1137.9381601753237,236869.61557274996,6390.294194694918,230479.32137805503,961.938218712205,0.8453343532868235
2020-05-29 17:59:59.999,1,5,311.0326232910156,23.77560457763672,4.311589769856262,1171.8675898246768,236064.03804020872,6819.700327360635,229244.3377128481,988.4075412801899,0.8434464352991157
2020-05-29 18:59:59.999,1,5,310.38262939453125,23.730307342529297,4.257962855978394,1197.9670898246766,236508.1384748148,6651.11049428355,229857.02798053125,978.7226873266884,0.816986289222624
2020-05-29 19:59:59.999,1,5,309.0,23.76135428466797,4.142306978100586,1135.32825,236203.74990751536,6294.699270672328,229909.05063684302,952.3538647814759,0.8388356977653607
2020-05-29 20:59:59.999,1,5,310.284423828125,23.74419486694336,4.213704682585144,1182.3073300876617,236371.98324120592,6513.562958083408,229858.4202831225,968.5555018786173,0.8192078973297104
2020-05-29 21:59:59.999,1,5,307.952392578125,23.781441430664064,4.133457683267212,1166.6476699123384,236006.81271596922,6267.833010104682,229738.97970586453,949.6163508111757,0.8139701259443047
2020-05-29 22:59:59.999,1,5,311.4855041503906,23.702764837646484,4.232730967314148,1187.52725,236778.1690486366,6572.517584951406,230205.65146368518,974.3985898010677,0.820527351941665
2020-05-29 23:59:59.999,1,5,304.7368469238281,23.7702328125,3.9313475308181762,1104.0088300876619,236116.7035776562,5669.872590750525,230446.8309869057,905.9665799852453,0.8206153386593009
2020-05-30 00:59:59.999,1,5,306.0,23.79287794189453,3.993616496090698,1122.2785000000001,235894.68755875414,5850.906268468596,230043.78129028555,918.7066397839651,0.8186084289986532
2020-05-30 01:59:59.999,1,5,300.3546447753906,23.8511953125,3.6217569198852537,1020.4904101753236,235322.93589290624,4812.037717743953,230510.8981751623,834.8544405748592,0.8180914119824295
2020-05-30 02:59:59.999,1,5,297.71875,23.872147521972657,3.5784293363845827,1007.4406601753236,235117.51749792698,4697.592243129626,230419.92525479736,824.5414202193097,0.8184515999938059
2020-05-30 03:59:59.999,1,5,288.6222229003906,23.932836840820315,3.2050689165664674,832.5740400438309,234522.5109194399,3768.4709367590012,230754.0399826809,739.5826009206264,0.8883085051290946
2020-05-30 04:59:59.999,1,5,316.0,23.5886625,4.549556714103699,1250.1660898246766,237896.84434124996,7593.26561871148,230303.57872253848,1047.7791928592349,0.8381119927882346
2020-05-30 05:59:59.999,1,5,330.97076416015625,23.461281903076173,5.07370846272583,1464.1819101753238,239145.70154677474,9443.683931889016,229702.01761488573,1165.4410706778433,0.7959674017132825
2020-05-30 06:59:59.999,1,5,312.0,23.57910029296875,4.313655184707642,1200.5770000000002,237990.59355769336,6826.235681991609,231164.35787570174,997.1633308701336,0.830570076613273
2020-05-30 07:59:59.999,1,5,296.31536865234375,23.910112646484375,3.6061274219696045,973.5113300876618,234745.30210209667,4770.59515086151,229974.70695123516,829.3180970962728,0.8518833540659411
2020-05-30 08:59:59.999,1,5,292.1326904296875,23.95923755493164,3.3525694201217653,889.9929101753237,234263.67462219248,4123.309971851609,230140.36465034087,771.5615488624048,0.8669299946562624
2020-05-30 09:59:59.999,1,5,291.88873291015625,23.932846142578125,3.3811108527969362,910.8725898246765,234522.41972370408,4193.814772084575,230328.6049516195,778.7665459114988,0.8549675932848025
2020-05-30 10:59:59.999,1,5,296.31591796875,23.874163677978515,3.5723644574295044,965.6815000000001,235097.7508221837,4681.682366292561,230416.06845589113,823.130173372469,0.8523826679629556
2020-05-30 11:59:59.999,1,5,307.85595703125,23.804760937500003,4.028043642425537,1135.32825,235778.1850062187,5952.217060128392,229825.9679460903,925.7490290495442,0.8154020910248152
2020-05-30 12:59:59.999,1,5,309.2704162597656,23.685835638427736,4.072490674758911,1135.32825,236944.14528786507,6084.300040776118,230859.84524708896,940.1745669450552,0.8281081413635706
2020-05-30 13:59:59.999,1,5,314.3988342285156,23.69720936279297,4.334448721147155,1221.456580087662,236832.6357018669,6892.204648813207,229940.4310530537,996.6650073179343,0.815964335994985
2020-05-30 14:59:59.999,1,5,319.694580078125,23.67289921875,4.502972065979004,1331.0745000000002,237070.97575748435,7438.561042932574,229632.4147145518,1034.0283489029327,0.7768373212039842
2020-05-30 15:59:59.999,1,5,316.6363525390625,23.727965625,4.172894438337708,1247.556080087662,236531.0970013125,6388.004635832084,230143.0923654804,960.3628301537545,0.7697953186090623
2020-05-30 16:59:59.999,1,5,316.1644592285156,23.739864898681642,4.29179200471344,1239.7262500000002,236414.43485623936,6757.215325263404,229657.21953097594,985.6410186077619,0.7950473087165507
2020-05-30 17:59:59.999,1,5,316.0,23.74446229248047,4.277958170915222,1244.9461699123383,236369.3613638005,6713.724150286088,229655.63721351442,982.457209714296,0.7891563775672926
2020-05-30 18:59:59.999,1,5,316.4052429199219,23.73969049072266,4.244362338180542,1265.8257500000002,236416.14477628635,6608.6892326611605,229807.4555436252,975.3861093424621,0.7705532213596239
2020-05-30 19:59:59.999,1,5,315.0,23.748206250000003,4.202379497186279,1239.7262500000002,236332.65508012497,6478.596969073397,229854.05811105156,965.9339811509467,0.7791510272134244
2020-05-30 20:59:59.999,1,5,316.0,23.79254307861328,4.230333628697204,1265.8257500000002,235897.97060524437,6565.074594488348,229332.89601075603,970.1546621608202,0.7664203877672895
2020-05-30 21:59:59.999,1,5,315.8980407714844,23.740513696289064,4.227095282835388,1239.7262500000002,236408.0739536645,6555.027233363332,229853.04672030118,971.6107295367271,0.7837300610007467
2020-05-30 22:59:59.999,1,5,312.0,23.7791625,4.0573485331878665,1224.0665898246766,236029.15567124996,6039.139442770653,229990.0162284793,933.1496549924741,0.7623356954184407
2020-05-30 23:59:59.999,1,5,310.0,23.781753039550782,3.9777877770629884,1184.9173398246767,236003.7576588186,5804.617989806008,230199.13966901257,915.683324065814,0.7727824492814839
2020-05-31 00:59:59.999,1,5,307.5035705566406,23.76985144042969,3.8083809735076906,1093.5690898246767,236120.44260282564,5320.7297295616945,230799.71287326395,878.9732351975765,0.8037656178984497
2020-05-31 01:59:59.999,1,5,302.0,23.84132614746094,3.6103541853286742,1072.6894101753235,235419.6945686323,4781.784990653279,230637.909577979,832.6845421403128,0.776258751360486
2020-05-31 02:59:59.999,1,5,297.0,23.93394375,3.3693527960220337,965.6815000000001,234511.65862687497,4164.696903512572,230346.9617233624,776.1201795377914,0.8037020275709862
2020-05-31 03:59:59.999,1,5,293.0,23.941110754394533,3.108107065388489,871.7233398246767,234441.39231241037,3543.907410338588,230897.4849020718,717.6541042045612,0.823259022006796
2020-05-31 04:59:59.999,1,5,290.9261169433594,23.93819930419922,3.0482972775009154,887.383,234469.93657772825,3408.8277923678515,231061.1087853604,704.3429488467569,0.7937304961293566
2020-05-31 05:59:59.999,1,5,288.615478515625,23.952163568115235,2.853268499647522,816.9143300876618,234333.0289792987,2986.590705182183,231346.43827411652,660.0935048331866,0.8080327159426288
2020-05-31 06:59:59.999,1,5,289.0,23.9487521484375,2.868445404634094,803.8645800876619,234366.47501541796,3018.4473313685535,231348.02768404942,663.6091868814727,0.825523605989837
2020-05-31 07:59:59.999,1,5,289.1869201660156,24.016850317382815,2.9607228855697634,848.2337500000001,233698.83103333443,3215.777164964523,230483.0538683699,682.3964523240913,0.8044910407350465
2020-05-31 08:59:59.999,1,5,291.0,24.011078576660157,3.0177151654815675,843.0138300876617,233755.41798742308,3340.7726107680332,230414.64537665504,695.3257697021893,0.8248094454510729
2020-05-31 09:59:59.999,1,5,293.3996887207031,23.970946142578125,3.1657167301895144,882.1630800876618,234148.8819897041,3676.499645278122,230472.38234442598,729.6102766343837,0.8270696123010286
2020-05-31 10:59:59.999,1,5,291.25408935546875,23.94042474975586,3.3827343711547853,892.6029199123384,234448.11799792858,4197.843252814157,230250.27474511444,778.8755183481312,0.8725890325617843
2020-05-31 11:59:59.999,1,5,296.0254821777344,23.839491375732422,3.680081240286255,973.5113300876618,235437.6829275267,4968.270553482188,230469.4123740445,848.146160937518,0.871223718434941
2020-05-31 12:59:59.999,1,5,301.78485107421875,23.765702856445312,3.8918984079940797,1080.5193398246765,236161.11590101026,5556.654778183974,230604.4611228263,897.4891351202602,0.8306090433012384
2020-05-31 13:59:59.999,1,5,306.0,23.724186785888673,4.0539390443573,1083.1292500000002,236568.1452689974,6028.994035241746,230539.15123375566,934.5916664395145,0.8628625498198985
2020-05-31 14:59:59.999,1,5,311.0,23.709438848876953,4.303820815013123,1177.0874101753236,236712.7361081715,6795.145945688449,229917.59016248304,989.5241102789508,0.8406547395928432
2020-05-31 15:59:59.999,1,5,312.0,23.6487890625,4.307831309815979,1200.5770000000002,237307.35510478122,6807.815894530079,230499.53921025115,992.9531319080759,0.8270632636707814
2020-05-31 16:59:59.999,1,5,308.1815185546875,23.752810620117188,4.221410461605835,1119.6685898246767,236287.51319088426,6537.40799458118,229750.10519630308,969.8694976307149,0.8662112221818975
2020-05-31 17:59:59.999,1,5,293.87518310546875,23.960177032470703,3.5192947609909058,923.9223398246766,234254.46385287266,4543.616956275288,229710.8468965974,808.4201800259793,0.8749871554998715
2020-05-31 18:59:59.999,1,5,302.54840087890625,23.735841888427736,3.933762585406494,1067.4695898246766,236453.8770119901,5676.840816061247,230777.03619592884,907.8220705585452,0.8504430282717915
2020-05-31 19:59:59.999,1,5,305.8009338378906,23.688112243652345,4.066930533856201,1080.5193398246765,236921.8251315183,6067.697683842625,230854.12744767568,938.8676997836832,0.8689041141420222
2020-05-31 20:59:59.999,1,5,304.0322570800781,23.681745190429687,4.0715313381958005,1080.5193398246765,236984.24861270067,6081.433881232849,230902.81473146784,940.1280462567903,0.8700705407173315
2020-05-31 21:59:59.999,1,5,309.0,23.64191971435547,4.240483543240356,1148.3780000000002,237374.70315569895,6596.615787766921,230778.08736793202,978.6106816242008,0.8521677371250587
2020-05-31 22:59:59.999,1,5,307.64801025390625,23.692167810058596,4.142423636100769,1132.7183398246766,236882.0637906921,6295.053825451983,230587.0099652401,955.1890802578142,0.8432714883080815
2020-05-31 23:59:59.999,1,5,307.5621032714844,23.736383715820313,4.129225237426758,1093.5690898246767,236448.56486037743,6255.003711245307,230193.56114913212,950.521062190136,0.8691915956974658
2020-06-01 00:59:59.999,1,5,303.62701416015625,23.76700277709961,3.8973642865585325,1062.2496699123385,236148.37129692663,5572.273545505642,230576.09775142098,898.6390487104172,0.8459772444877077
2020-06-01 01:59:59.999,1,5,298.3952941894531,23.930346295166018,3.7480881747024535,991.7810000000001,234546.92857771102,5153.591890230917,229393.3366874801,859.7864525938827,0.8669115990262797
2020-06-01 02:59:59.999,1,5,290.0054626464844,24.274064849853517,3.101869706410217,895.2128300876618,231177.06374695714,3529.697833624219,227647.3659133329,706.1324680706492,0.7887872518555199
2020-06-01 03:59:59.999,1,5,285.0,24.06308237915039,2.981163773899841,785.5949599561692,233245.56542727648,3260.334022602143,229985.23140467433,685.6236403955872,0.8727444489127583
2020-06-01 04:59:59.999,1,5,284.00628662109375,24.16952239379883,2.7184212108169556,764.7153300876619,232202.01262206113,2710.965095672106,229491.047526389,623.8533312883379,0.8157981234884144
2020-06-01 05:59:59.999,1,5,281.37835693359375,24.19111875,2.573846182383728,759.4954599561693,231990.27892237497,2430.276032565113,229560.00288980987,590.8521370659347,0.7779534812492928
2020-06-01 06:59:59.999,1,5,280.9208068847656,24.122062500000002,2.5227610090026857,746.4457099561691,232667.31606524996,2334.7621586104315,230332.55390663954,581.0739860996795,0.778454452010716
2020-06-01 07:59:59.999,1,5,286.0,24.123729840087893,2.7578954034118652,796.03475,232650.96922960065,2790.268572908101,229860.70065669256,633.9317697661231,0.7963619298857533
2020-06-01 08:59:59.999,1,5,288.0,24.085006622314456,2.796890094857025,814.3044199123383,233030.61707790193,2869.731252665568,230160.88582523636,643.7347017881223,0.790533228172115
2020-06-01 09:59:59.999,1,5,293.9779968261719,23.92959517822266,3.220478803289795,903.0426601753236,234554.2926333801,3804.7954685526906,230749.49716482742,743.1238644891054,0.8229111394857355
2020-06-01 10:59:59.999,1,5,297.0243835449219,23.700151043701172,3.591217259344482,955.2416601753237,236803.79505040759,4731.226991728259,232072.56805867932,833.4230118327262,0.8724734761670266
2020-06-01 11:59:59.999,1,5,300.37664794921875,23.638873388671875,3.805585192666626,1023.1004199123385,237404.5697591865,5312.920566476118,232091.64919271038,883.2445435093557,0.8633019069477403
2020-06-01 12:59:59.999,1,5,304.8379211425781,23.57299833984375,3.9265612101745604,1051.8098300876618,238050.41796040427,5656.07512909645,232394.34283130782,912.5106120254217,0.8675623538804249
2020-06-01 13:59:59.999,1,5,305.0,23.660393005371095,3.9712923665771482,1083.1292500000002,237193.58842432103,5785.676510087218,231407.91191423382,918.9884741505539,0.8484568892868083
2020-06-01 14:59:59.999,1,5,307.5248718261719,23.652965551757813,4.043170407870483,1111.8386601753236,237266.40821938915,5997.0064723801015,231269.40174700905,935.0616013894172,0.8410047562494087
2020-06-01 15:59:59.999,1,5,306.0,23.73470707397461,4.0011157001998905,1093.5690898246767,236465.00289176253,5872.90053685761,230592.10235490493,922.6256810743103,0.8436830280400734
2020-06-01 16:59:59.999,1,5,305.0,23.697009375,4.0709296636962895,1083.1292500000002,236834.59641018749,6079.6366344362405,230754.95977575125,939.3872107961499,0.8672900402201766
2020-06-01 17:59:59.999,1,5,303.0,23.8119046875,3.85097150574646,1023.1004199123385,235708.14668109373,5440.402556164333,230267.7441249294,886.75452131762,0.8667326335313195
2020-06-01 18:59:59.999,1,5,302.0,23.841435443115234,3.8757882390060425,1059.6396601753236,235418.6230187362,5510.747428679552,229907.87559005665,891.074240266806,0.8409219414450498
2020-06-01 19:59:59.999,1,5,303.0,23.847700177001954,3.897854651275635,1038.760080087662,235357.20269064806,5573.675835893431,229783.52685475463,895.6627889373251,0.8622422117547484
2020-06-01 20:59:59.999,1,5,306.0,23.80316801147461,4.057225858442688,1124.8884101753238,235793.8022759813,6038.774259111272,229755.02801687003,932.1680407772694,0.8286760111893968
2020-06-01 21:59:59.999,1,5,308.718994140625,23.67871049194336,4.1350414242553715,1140.5481699123384,237014.0012215184,6272.6369909395435,230741.36423057888,954.1250993826403,0.8365495860257911
2020-06-01 22:59:59.999,1,5,310.6229553222656,23.557706250000003,4.1927811176010135,1205.7969199123384,238200.34375012497,6449.03608924628,231751.3076608787,971.6825067398753,0.8058425848446493
2020-06-01 23:59:59.999,1,5,309.72357177734375,23.62775778808594,4.100352883776855,1137.9381601753237,237513.5486635151,6167.837095154564,231345.71156836054,948.5990555787356,0.8336121318161821
2020-06-02 00:59:59.999,1,5,303.0,23.79853108520508,3.8471254686401366,1057.0297500000001,235839.26335029743,5429.541119519868,230409.72223077758,886.4151106163239,0.8385905038304965
2020-06-02 01:59:59.999,1,5,299.5840148925781,23.994995837402346,3.608885096759033,1012.6605800876619,233913.09541469015,4777.8942718659755,229135.20114282417,826.9226125472214,0.8165841830987813
2020-06-02 02:59:59.999,1,5,294.0,24.12105791015625,3.290165078086853,910.8725898246765,232677.1652047207,3971.2369665222136,228705.92823819848,752.4802582407585,0.8261092348663108
2020-06-02 03:59:59.999,1,5,284.5,24.076158325195312,3.0200169047058107,811.6944599561691,233117.36702161963,3345.870852002015,229771.49616961763,693.9138026517917,0.8548953293204224
2020-06-02 04:59:59.999,1,5,289.0,24.157364996337893,2.958434182626343,832.5740400438309,232321.20544880378,3210.8073557365565,229110.39809306723,677.8080333136594,0.8141114191813813
2020-06-02 05:59:59.999,1,5,282.5806579589844,24.158206805419923,2.663704597567749,767.3252900438309,232312.9522347103,2602.9303436871824,229710.02189102312,611.8796414185066,0.797418838343716
2020-06-02 06:59:59.999,1,5,281.0,24.125634375,2.5049083238113403,759.4954599561693,232632.2969026875,2301.8345129881823,230330.4623896993,576.9566924672727,0.7596578556250606
2020-06-02 07:59:59.999,1,5,281.6734619140625,24.13392224121094,2.5470745083961486,772.5452099561693,232551.04150205417,2379.982284357075,230171.0592176971,586.2628375039366,0.7588718821222107
2020-06-02 08:59:59.999,1,5,288.0,24.056445574951173,2.8169998950805666,832.5740400438309,233310.6335847982,2911.1466735999506,230399.48691119824,649.0353304554619,0.7795526874958694
2020-06-02 09:59:59.999,1,5,293.0,23.96189320678711,3.1321506469161986,897.8228398246766,234237.6382396102,3598.949144936136,230638.68909467408,722.3951192517874,0.8046076432994886
2020-06-02 10:59:59.999,1,5,295.84564208984375,23.460061047363283,3.527901714706421,934.3620800876619,239157.67098710375,4565.868301559734,234591.802685544,827.6168229504011,0.8857560046451737
2020-06-02 11:59:59.999,1,5,302.72210693359375,23.659825598144533,3.9042942397384643,1043.9800000000002,237199.15136420724,5592.1074246995295,231607.0439395077,904.2620475358734,0.8661679797849319
2020-06-02 12:59:59.999,1,5,304.37628173828125,23.613795849609374,3.971133257098389,1072.6894101753235,237650.43346301073,5785.212914135159,231865.22054887557,920.7676884860925,0.8583730572445939
2020-06-28 13:59:59.998,1,5,277.4176330566406,23.25853148803711,1.7691336146392822,675.9770400438309,241133.49500087582,1148.1845389237367,239985.3104619521,424.56607975788364,0.6280776633039998
2020-06-28 14:59:59.998,1,5,321.0,22.39457724609375,4.0899639707519535,1216.2366601753235,249603.8233424824,6136.622246079724,243467.20109640268,995.7720805441074,0.8187321704318339
2020-06-28 15:59:59.998,1,5,317.65032958984375,22.462331250000002,3.595834776864624,1158.8178398246766,248939.55360262498,4743.4014534027065,244196.15214922227,878.0890162746985,0.7577455110697544
2020-06-28 16:59:59.998,1,5,316.60345458984375,22.262650415039065,4.062501875276184,1177.0874101753236,250897.25246389888,6054.490115989364,244842.7623479095,994.6741811861834,0.8450300059177676
2020-06-28 17:59:59.998,1,5,334.0,18.64488984375,4.140547414453125,1315.4148398246768,286366.2835912969,6289.352698504314,280076.93089279253,1159.6718120561186,0.8816015882949015
2020-06-28 20:59:59.998,1,5,302.0,19.649800598144534,2.323674103781891,879.5531699123384,276513.9978677072,1980.8010686882049,274533.196799019,637.925680030338,0.7252838166610411
2020-06-28 21:59:59.998,1,5,349.7979736328125,22.654993908691406,5.5638732901885986,1727.786820350647,247050.66192404222,11356.509996594934,235694.1519274473,1311.3723965627778,0.7589896977548656
2020-06-28 22:59:59.998,1,5,300.0,21.79401157836914,2.926985659327698,939.5820000000001,255491.85322804796,3142.907612471564,252348.9456155764,738.6217449632574,0.7861173851385587
2020-06-28 23:59:59.998,1,5,307.0,22.15830562133789,3.5581371953613283,1072.6894101753235,251920.26342961632,4644.466182154408,247275.79724746192,879.8412116988205,0.8202199102114905
2020-06-29 00:59:59.998,1,5,293.8046569824219,22.766575469970704,2.8685864638778686,913.4825000000002,245956.70067584142,3018.74421020499,242937.95646563644,696.8885334794757,0.7628920460758422
2020-06-29 01:59:59.998,1,5,341.5893249511719,23.207934576416015,5.45794816028595,1594.6794101753237,241629.5542059767,10928.215195958963,230701.33901001772,1259.1559488252315,0.7895981730188616
2020-06-29 02:59:59.998,1,5,305.1214904785156,22.268789575195314,3.609277522238159,986.5610800876618,250837.0632782446,4778.933412397936,246058.12986584665,888.0920772887581,0.9001896539541635
2020-06-29 03:59:59.998,1,5,297.83013916015625,22.06228125,2.9279877816329956,923.9223398246766,252861.69980962496,3145.060077399357,249716.6397322256,731.1672700064051,0.7913730824445173
2020-06-29 04:59:59.998,1,5,310.54840087890625,23.568724182128907,4.334561033720398,1145.7680898246765,238092.32240102268,6892.56182976888,231199.7605712538,1002.1494731776424,0.8746529791478044
2020-06-29 05:59:59.998,1,5,296.0187683105469,23.811297747802737,3.6492283747421266,913.4825000000002,235714.09720285726,4885.314324766395,230828.78287809086,842.3469441859188,0.9221270732454301
2020-06-29 06:59:59.998,1,5,293.50677490234375,23.869443035888672,3.5209236275665283,916.0924101753236,235144.03265812242,4547.823855110491,230596.20880301192,811.9116400017894,0.8862770076289619
2020-06-29 07:59:59.998,1,5,292.6988830566406,24.127708666992188,3.233055805911255,916.0924101753236,232611.9602535952,3834.571390715775,228777.38886287942,739.6500653243492,0.8073967834563692
2020-06-29 08:59:59.998,1,5,293.4719543457031,23.729156250000003,3.181014972866821,929.1421601753235,236519.42394712497,3712.118677153955,232807.30526997102,740.5635238565546,0.7970400608199877
2020-06-29 09:59:59.998,1,5,295.3074951171875,23.7512921081543,3.260048595277405,923.9223398246766,236302.4008947601,3898.8683710783293,232403.53252368176,757.6468097413355,0.8200330017835769
2020-06-29 10:59:59.998,1,5,306.60162353515625,23.410101306152345,4.0987116494476314,1083.1292500000002,239647.48328429952,6162.900524892491,233484.58275940703,956.9859793224012,0.8835381182092544
2020-06-29 11:59:59.998,1,5,313.0,23.65175632324219,4.378152685473633,1143.1580800876618,237278.26366504832,7031.892650493598,230246.37101455472,1008.0537675779311,0.8818148470775184
2020-06-29 12:59:59.998,1,5,318.7213134765625,22.051723754882815,4.091177347659301,1177.0874101753236,252965.2069698032,6140.263911527205,246824.943058276,1009.8046158773157,0.8578841360021923
2020-06-29 13:59:59.998,1,5,339.0,20.53043754272461,4.799909127923584,1500.7212500000003,267880.1099738719,8451.940992824506,259428.1689810474,1245.2316363326315,0.8297554501428105
2020-06-29 14:59:59.998,1,5,320.1311340332031,21.354454687500002,4.1371850567916875,1224.0665898246766,259801.3305240937,6279.142228816908,253522.1882952768,1048.8682089803476,0.8568718546027608
2020-06-29 15:59:59.998,1,5,299.728271484375,22.973779101562503,3.200164935131836,929.1421601753235,243925.24726320698,3756.9477066827176,240168.29955652426,768.5781707710278,0.8271911486892402
2020-06-29 16:59:59.998,1,5,298.0,21.48592108154297,2.773355095413208,905.6526699123383,258512.4155916013,2821.638578071666,255690.77701352965,709.1213192806348,0.7829947868969165
2020-06-29 17:59:59.998,1,5,288.0,22.36558599243164,2.4312020276985167,790.8148300876618,249888.05765216125,2168.365676841827,247719.69197531944,602.2566174312485,0.7615646476489173
2020-06-29 18:59:59.998,1,5,282.0,23.117919140625002,2.2824777850639344,754.275540043831,242512.07814063277,1911.1885912928913,240600.8895493399,549.1661854629896,0.7280710513707994
2020-06-29 19:59:59.998,1,5,285.0,23.15757253417969,2.553183008752441,772.5452099561693,242123.31071874753,2391.4115186021795,239731.89920014536,612.0794116937641,0.7922894399002107
2020-06-29 20:59:59.998,1,5,282.7262878417969,23.290569067382815,2.356691660469818,762.1054199123384,240819.39408770943,2037.4922036511634,238781.90188405826,562.7353168412824,0.7383956367952498
2020-06-29 21:59:59.998,1,5,287.0,23.043453918457033,2.5706845500205993,866.5034199123382,243242.14560389865,2424.3091490450342,240817.83645485362,619.0666915438796,0.7144422945341738
2020-06-29 22:59:59.998,1,5,285.44415283203125,23.204685937500003,2.4614035805969237,806.474540043831,241661.40431671872,2222.573242989524,239438.8310737292,589.355596138819,0.7307801633846844
2020-06-29 23:59:59.998,1,5,277.5344543457031,23.117175,1.6604605035919189,649.877540043831,242519.3737995,1011.4572346364668,241507.91656486352,401.0143567607284,0.6170614185769244
2020-06-30 00:59:59.998,1,5,283.8040771484375,23.0570484375,2.354573431967926,759.4954599561693,243108.86303596874,2033.8311948348235,241075.03184113392,567.6288650839558,0.7473762451676984
2020-06-30 01:59:59.998,1,5,300.4482116699219,23.72041259765625,3.872028776174927,989.1710898246766,236605.14793881445,5500.06191077823,231105.08602803622,894.8455434209383,0.9046418285228525
2020-06-30 02:59:59.998,1,5,291.8074951171875,23.8085909362793,3.451749110357666,856.0635800876619,235740.63516198666,4370.879853587041,231369.75530839962,798.6303470494393,0.932910084748213
2020-06-30 03:59:59.998,1,5,291.4201965332031,23.88373518676758,3.1094661812301636,869.1133300876619,235003.9104100045,3547.0074539991365,231456.90295600536,719.7074121539706,0.828093859843777
2020-06-30 04:59:59.998,1,5,287.4892272949219,23.910505645751954,2.880964245387268,816.9143300876618,234741.44908225743,3044.851822015302,231696.59726024212,667.5096124846511,0.817110911021749
2020-06-30 05:59:59.998,1,5,285.0362243652344,23.93868532104492,2.7775534463653564,796.03475,234465.17160053062,2830.1879308317743,231634.98366969885,643.3785471905551,0.808229222644558
2020-06-30 06:59:59.998,1,5,288.0,23.919286505126955,2.886763050508118,837.7939101753235,234655.3603076246,3057.121513922006,231598.2387937026,668.5692383124165,0.7980115756302243
2020-06-30 07:59:59.998,1,5,283.1026916503906,24.243889947509768,2.75973619311676,769.9352500000001,231472.90271402156,2793.994611102059,228678.9081029195,631.0934592940484,0.8196708220516574
2020-06-30 08:59:59.998,1,5,290.0,24.078816302490235,3.0189669827041627,863.8934101753235,233091.30784010337,3343.5448433107085,229747.76299679268,693.6009108374583,0.8028778813079439
2020-06-30 09:59:59.998,1,5,292.5856628417969,24.05075289916992,3.2310528983551023,879.5531699123384,233366.4453751322,3829.82175849875,229536.62361663344,741.6449730151678,0.8432065262058969
2020-06-30 10:59:59.998,1,5,297.825439453125,23.929860278320312,3.426993881602478,976.1213398246767,234551.69355490868,4308.410580433253,230243.2829744754,789.0423220335953,0.8083445057919919
2020-06-30 11:59:59.998,1,5,299.9647216796875,23.464774713134766,3.684355803341675,947.4118300876618,239111.45754796691,4979.818950538917,234131.63859742798,862.6242614123295,0.9105061115106753
2020-06-30 12:59:59.998,1,5,298.49810791015625,23.706613439941407,3.710469813674927,963.0715898246766,236740.43681293284,5050.661133339428,231689.7756795934,859.6779187962466,0.8926417598433648
2020-06-30 13:59:59.998,1,5,301.8094482421875,23.66315562744141,3.890937734376526,1020.4904101753236,237166.50329077657,5553.911914800974,231612.5913759756,901.1901715415146,0.883095188897157
2020-06-30 14:59:59.998,1,5,305.7452697753906,23.49579375,4.062112123905945,1046.5899101753237,238807.342567875,6053.3284512341415,232754.01411664084,945.4729026309823,0.9033843088288493
2020-06-30 15:59:59.998,1,5,278.8854064941406,23.52584307861328,2.173876039297485,709.9064199123383,238512.73474324436,1733.644224356778,236779.0905188876,514.7283914856602,0.7250651311890103
2020-06-30 16:59:59.998,1,5,277.0,23.702357885742188,2.0729297658782957,691.63675,236782.15886207958,1576.375226674664,235205.78363540492,487.565070004561,0.70494384516809
2020-06-30 17:59:59.998,1,5,302.5737609863281,23.76355647583008,3.9805280701446533,1030.9302500000001,236182.15931705528,5812.618332883588,230369.5409841717,916.9924243938345,0.8894805680537887
2020-06-30 18:59:59.998,1,5,297.0,23.817262500000002,3.635155542462158,916.0924101753236,235655.61793724998,4847.707664717866,230807.9102725321,839.0226542713035,0.9158711991847304
2020-06-30 19:59:59.998,1,5,300.0,23.768625933837892,3.7913639473434446,976.1213398246767,236132.45764102254,5273.286624175351,230859.1710168472,875.2711379068691,0.8966827198594781
2020-06-30 20:59:59.998,1,5,302.2131042480469,23.763093713378908,3.966960310180664,1067.4695898246766,236186.69630491332,5773.060865483842,230413.6354394295,914.0417467126537,0.8562695887784285
2020-06-30 21:59:59.998,1,5,304.4895324707031,23.797014898681642,3.9978051533981325,1049.1999199123384,235854.12825523937,5863.186012149614,229990.94224308975,919.4589741343165,0.8763429701854515
2020-06-30 22:59:59.998,1,5,305.4920654296875,23.793370935058594,4.08841867007904,1054.4198398246765,235889.85418475463,6131.985953389081,229757.86823136554,939.3463580746749,0.8908655950848426
2020-06-30 23:59:59.998,1,5,299.92669677734375,23.78607603149414,3.7931298619995117,963.0715898246766,235961.37444058704,5278.200076401992,230683.17436418505,875.0112373416305,0.908563025414261
2020-07-01 00:59:59.998,1,5,298.4344787597656,23.823417938232424,3.5080120270706177,963.0715898246766,235595.26915905793,4514.530307572484,231080.73885148545,810.6340111153755,0.8417172925461837
2020-07-01 01:59:59.998,1,5,290.0,23.845837500000002,3.250145701542664,848.2337500000001,235375.46463674997,3875.2175351829783,231500.247101567,752.4095330232225,0.8870308839081472
2020-07-01 02:59:59.998,1,5,291.0,23.865217712402345,3.0100177430511477,876.9431601753236,235185.45832112766,3323.75142753279,231861.70689359488,697.9078516838451,0.7958416045394725
2020-07-01 03:59:59.998,1,5,283.9633483886719,23.86531305541992,2.6816899854125977,785.5949599561692,235184.5235648353,2638.199088391236,232546.32447644408,623.6171494929885,0.7938151099235439
2020-07-01 04:59:59.998,1,5,280.3838195800781,23.93423908081055,2.4967563028701782,741.2257900438309,234508.76316226204,2286.8766248806623,232221.8865373814,579.8014588766104,0.7822197590322983
2020-07-01 05:59:59.998,1,5,279.0,23.94651042480469,2.3750790003067017,738.6158300876618,234388.45318775534,2069.4100085369882,232319.04317921834,551.7760808263074,0.7470406919938616
2020-07-01 06:59:59.998,1,5,279.0,23.968455596923828,2.3492955766845705,722.9561699123384,234173.29964797522,2024.7236121515364,232148.57603582367,545.3856228145822,0.7543826936018994
2020-07-01 07:59:59.998,1,5,280.28057861328125,24.0000234375,2.5250776229576113,712.5163300876618,233863.80411946872,2339.052082200296,231524.75203726842,584.6179705301162,0.8204976445356555
2020-07-01 08:59:59.998,1,5,285.8226623535156,23.95042646484375,2.828659344090271,796.03475,234350.05978296677,2935.29478187836,231414.7650010884,654.5935373807829,0.8223177912531869
2020-07-01 09:59:59.998,1,5,291.0655822753906,23.796101000976563,3.054356473974609,897.8228398246766,235863.08823628564,3422.392929565777,232440.69530671986,709.9567425252394,0.790753711126214
2020-07-01 10:59:59.998,1,5,299.8844299316406,23.782734375,3.604989254374695,1004.8307500000001,235994.1365086875,4767.584231220648,231226.55227746684,833.5692362863766,0.8295618304738152
2020-07-01 11:59:59.998,1,5,299.0,23.70220208129883,3.8147550463027953,983.9511699123384,236783.68639065488,5338.555204651188,231445.13118600368,882.9064821340199,0.8973072131340413
2020-07-01 12:59:59.998,1,5,301.0,23.662709143066408,3.79277888520813,1004.8307500000001,237170.8806860969,5277.223342101957,231893.65734399494,879.5213671879933,0.875293045309365
2020-07-01 13:59:59.998,1,5,303.8628234863281,23.603066271972658,3.9533617979644777,1025.7103300876618,237755.62774430198,5733.549261034494,232022.07848326748,917.2672213600655,0.8942751130152621
2020-07-01 14:59:59.998,1,5,301.0,23.650175024414064,3.8014262848205567,965.6815000000001,237293.76694014107,5301.314533653916,231992.45240648714,881.9022064580022,0.9132433483068714
2020-07-01 15:59:59.998,1,5,299.0,23.636631665039065,3.7534089828598023,986.5610800876618,237426.54793152388,5168.234415268439,232258.31351625544,871.7604402957813,0.8836355476523767
2020-07-01 16:59:59.998,1,5,297.2578125,23.661309228515627,3.6675851294586184,952.63175,237184.6056443408,4934.58724658348,232250.01839775732,851.7967137921053,0.8941510859701088
2020-07-01 17:59:59.998,1,5,295.0,23.7434042175293,3.5634232401031496,903.0426601753236,236379.7348787523,4658.276269472719,231721.45860927957,825.7216308389069,0.9143772130085139
2020-07-01 18:59:59.998,1,5,294.15325927734375,23.744634375,3.521216776753235,903.0426601753236,236367.67424268747,4548.581182735638,231819.09305995182,816.2852796544217,0.903927705359946
2020-07-01 19:59:59.998,1,5,295.0,23.74408092041016,3.5472893383987425,897.8228398246766,236373.10038896994,4616.189755295894,231756.91063367404,822.108818191062,0.9156693077128671
2020-07-01 20:59:59.998,1,5,301.0,23.711306176757812,3.8310176394973756,991.7810000000001,236694.42856420166,5384.1695667691265,231310.25899743254,886.1536824158705,0.8934973370289111
2020-07-01 21:59:59.998,1,5,305.7012939453125,23.688784295654298,4.067415884619141,1077.9093300876618,236915.23623960387,6069.1460181097955,230846.09022149406,938.9470542691282,0.8710816652758424
2020-07-01 22:59:59.998,1,5,294.5537109375,23.872031250000003,3.5016636925735476,900.43275,235118.65744462496,4498.205496845227,230620.45194777974,807.5552633504428,0.8968523894210232
2020-07-01 23:59:59.998,1,5,301.7393798828125,23.816513708496096,3.885802776786804,1025.7103300876618,235662.95919398507,5539.262344215897,230123.69684976916,894.2153002232777,0.871801008523385
2020-07-02 00:59:59.998,1,5,294.2786865234375,23.899078436279297,3.535899305859375,892.6029199123384,234853.4830437367,4586.592993390074,230266.8900503466,814.2005366914176,0.9121643213663018
2020-07-02 01:59:59.998,1,5,290.0779113769531,23.88298639526367,3.3189037262924193,863.8934101753235,235011.2516667396,4040.915184480898,230970.33648225872,766.5683104139823,0.8873413101489112
2020-07-02 02:59:59.998,1,5,291.6260070800781,23.87381021118164,3.0778150941833498,832.5740400438309,235101.2162601456,3475.1653710472165,231626.05088909838,712.9021556325476,0.8562627722514827
2020-07-02 03:59:59.998,1,5,278.3237609863281,24.115065252685547,2.4171698084472655,725.5660800876618,232735.9180575355,2143.4075086395123,230592.510548896,557.381254552849,0.7682019182670543
2020-07-02 04:59:59.998,1,5,278.5468444824219,24.14353793334961,2.4740405835365293,725.5660800876618,232456.76791012974,2245.453492446107,230211.31441768364,569.5521346586374,0.784976241708853
2020-07-02 05:59:59.998,1,5,276.0905456542969,24.147839996337893,2.3306936396095277,709.9064199123383,232414.5898823038,1992.7866613744545,230421.80322092935,537.0426311943783,0.7564977807366415
2020-07-02 06:59:59.998,1,5,278.35870361328125,23.9178703125,2.380956524507904,733.3959599561692,234669.24485840625,2079.664873397023,232589.57998500922,553.7856779978607,0.7550978028716674
2020-07-02 07:59:59.998,1,5,278.3348083496094,23.935390173339844,2.3320066270729063,707.2964599561693,234497.4776899519,1995.0325514887893,232502.4451384631,542.1972428735507,0.766577062901107
2020-07-02 08:59:59.998,1,5,282.0,23.945391888427736,2.6185995673164366,762.1054199123384,234399.41947499008,2515.524834105649,231883.89464088442,607.2110661742702,0.7967546881429014
2020-07-02 09:59:59.998,1,5,288.9630126953125,23.9142984375,2.9398156995025633,816.9143300876618,234704.26402096872,3170.521008770816,231533.7430121979,680.6665326718513,0.8332165413217932
2020-07-02 10:59:59.998,1,5,295.0,23.913928692626953,3.3823332548217775,947.4118300876618,234707.88905146837,4196.847771954271,230511.04127951412,779.6651605232961,0.8229421839192735
2020-07-02 11:59:59.998,1,5,293.0,23.89498798828125,3.504429389689636,882.1630800876618,234893.58636857223,4505.313881905973,230388.27248666625,807.3794331420975,0.9152269590129152
2020-07-02 12:59:59.998,1,5,297.0972900390625,23.855215997314453,3.7454357929504396,957.8516699123384,235283.51653608948,5146.300462801013,230137.21607328847,861.9641663708638,0.8998931603363493
2020-07-02 13:59:59.998,1,5,296.91802978515625,23.817146228027344,3.717661160998535,950.0218398246766,235656.75788394798,5070.257711449939,230586.50017249805,857.2424759418781,0.9023397568418842
2020-07-02 14:59:59.998,1,5,297.3879699707031,23.765977258300783,3.7033820880706787,973.5113300876618,236158.42562680296,5031.384054310467,231127.04157249248,855.9517458283358,0.8792416886932994
2020-07-02 15:59:59.998,1,5,300.4686584472656,23.758693981933597,3.8300405869628906,999.6108300876618,236229.83188796553,5381.4235884471955,230848.40829951834,884.1587732229364,0.8845029951760318
2020-07-02 16:59:59.998,1,5,294.0,23.78963395385742,3.574508758493042,916.0924101753236,235926.49207162828,4687.304384716283,231239.187686912,826.5665016936833,0.9022741510711713
2020-07-02 17:59:59.998,1,5,297.0,23.82989661254883,3.421212458189392,952.63175,235531.7513290455,4293.886052040318,231237.86527700518,791.1138654908103,0.8304508699093961
2020-07-02 18:59:59.998,1,5,296.0,23.8464328125,3.293711949261475,908.2625800876617,235369.62810965622,3979.8037452780127,231389.8243643782,762.1314294464664,0.8391091366693855
2020-07-02 19:59:59.998,1,5,299.48809814453125,23.797193957519532,3.546642204048157,991.7810000000001,235852.37273732445,4614.505639799572,231237.86709752487,820.1179786221604,0.8269143879769428
2020-07-02 20:59:59.998,1,5,299.0,23.865647918701175,3.474548896989441,960.4615800876619,235181.24051834506,4428.812368448146,230752.4281498969,801.7605947058596,0.8347659201867111
2020-07-02 21:59:59.998,1,5,294.4769592285156,23.85488578491211,3.557838697956848,913.4825000000002,235286.75398471177,4643.686952533677,230643.0670321781,820.5908293025386,0.8983103992715115
2020-07-02 22:59:59.998,1,5,296.03277587890625,23.94065496826172,3.3297268477478026,944.8019199123383,234445.86090346656,4067.313435855447,230378.54746761112,767.0976346480462,0.8119137127909519
2020-07-02 23:59:59.998,1,5,299.34783935546875,23.744369274902343,3.7851342764282228,965.6815000000001,236370.27332115892,5255.971561940143,231114.30175921877,874.7986653615944,0.9058873607515462
2020-07-03 00:59:59.998,1,5,294.0,23.541567700195312,3.4679856309906008,931.7521699123383,238358.56835180713,4412.0965178894985,233946.47183391763,811.3230027409736,0.8707497861983031
2020-07-03 01:59:59.998,1,5,292.0,23.759624157714846,3.3778153478576662,869.1133300876619,236220.71231438156,4185.643491998651,232035.0688223829,783.7716167094547,0.9018060011004557
2020-07-03 02:59:59.998,1,5,289.8773498535156,23.93820628051758,2.983197433708191,843.0138300876617,234469.86818092637,3264.783742442666,231205.0844384837,689.7304145571701,0.8181721223784048
2020-07-03 03:59:59.998,1,5,282.5264587402344,24.051815625,2.6936684890388487,785.5949599561692,233356.0262623125,2661.820205148057,230694.20605716444,621.4137134600189,0.7910103108282283
2020-07-03 04:59:59.998,1,5,279.87261962890625,24.108388916015628,2.5500929088020325,709.9064199123383,232801.37379693452,2385.626403522187,230415.74739341234,587.5815635042612,0.8276887587195195
2020-07-03 05:59:59.998,1,5,276.707275390625,24.040781414794925,2.2853542905670166,694.2467099561692,233464.20720395248,1916.0087991319442,231548.19840482055,529.1696686975195,0.7622213560521277
2020-07-03 06:59:59.998,1,5,277.0,23.98659867553711,2.285971006929016,665.5372500000001,233995.4223652196,1917.0430312564717,232078.37933396312,530.5244464925139,0.7971371196616175
2020-07-03 07:59:59.998,1,5,277.0,23.75999157714844,2.2197786225242613,694.2467099561692,236217.11008281587,1807.6308926567428,234409.47919015912,520.3371508233608,0.7494989077531415
2020-07-03 08:59:59.998,1,5,277.0,23.890485937500003,2.230117563139343,702.0765400438308,234937.7251047187,1824.5087124529234,233113.21639226578,519.8698780762942,0.7404746468865611
2020-07-03 09:59:59.998,1,5,277.0,24.21748225708008,2.390615071543121,707.2964599561693,231731.80740807092,2096.5717611518608,229635.23564691906,548.9694552948808,0.7761518491537482
2020-07-03 10:59:59.998,1,5,287.0,24.15987182006836,2.9399597671188356,863.8934101753235,232296.62819799496,3170.831763350633,229125.79643464432,673.6206231269146,0.7797496950349535
2020-07-03 11:59:59.998,1,5,288.6744079589844,24.037293255615236,3.3037050941711428,832.5740400438309,233498.40560489244,4003.989884519287,229494.41572037316,758.1818702992268,0.9106479830422196
2020-07-03 12:59:59.998,1,5,295.123779296875,23.981317602539065,3.3572537903640747,913.4825000000002,234047.19874424263,4134.840593358676,229912.35815088396,771.8741358535977,0.8449796639274398
2020-07-03 13:59:59.998,1,5,295.63043212890625,23.786717852783205,3.5980135070800783,918.7024199123384,235955.08193481405,4749.151285414871,231205.93064939918,831.882061393558,0.9054967564719546
2020-07-03 14:59:59.998,1,5,292.8483581542969,23.719647528076173,3.456706239706421,889.9929101753237,236612.64878808724,4383.443092882646,232229.2056952046,802.7481443686797,0.9019713923457466
2020-07-03 15:59:59.998,1,5,295.25067138671875,23.717005828857424,3.5953180053222655,916.0924101753236,236638.54837706577,4742.038165655931,231896.51021140986,833.7416985344804,0.9101065452282453
2020-07-03 16:59:59.998,1,5,295.6011962890625,23.767721337890627,3.6007384240356446,952.63175,236141.32642633296,4756.347446972762,231384.9789793602,833.1567845556622,0.8745843129369373
2020-07-03 17:59:59.998,1,5,293.9128112792969,23.874738061523438,3.224204505496216,913.4825000000002,235092.11948549558,3813.6039317801947,231278.51555371538,745.6892318727657,0.8163147426171443
2020-07-03 18:59:59.998,1,5,297.2568359375,23.927413916015627,3.473012621434021,952.63175,234575.67803343452,4424.896825905933,230150.7812075286,799.3165679666467,0.839061440023017
2020-07-03 19:59:59.998,1,5,297.0,23.94738246459961,3.4436435520584108,973.5113300876618,234379.90358752038,4350.376147781765,230029.52743973862,792.1396989508992,0.8136933536043893
2020-07-03 20:59:59.998,1,5,294.672119140625,23.920544567871094,3.3043024232437133,913.4825000000002,234643.02608435228,4005.4379046740564,230637.58817967822,762.0963415131963,0.8342757978540324
2020-07-03 21:59:59.998,1,5,293.0,23.909019689941406,3.1834851809509277,876.9431601753236,234756.01760105786,3717.886185951014,231038.13141510685,735.5064675945856,0.8387162372616475
2020-07-03 22:59:59.998,1,5,299.5597229003906,23.86186675415039,3.556083813999939,991.7810000000001,235218.31158496396,4639.10713727569,230579.20444768827,819.958976781407,0.8267540684701633
2020-07-03 23:59:59.998,1,5,292.4945068359375,23.7809484375,3.454024108493042,882.1630800876618,236011.64608996874,4376.6433202168155,231635.0027697519,800.0728839375756,0.9069444210452235
2020-07-04 00:59:59.998,1,5,296.46221923828125,23.727965625,3.6773874098464967,934.3620800876619,236531.0970013125,4960.999637907173,231570.09736340534,851.5729605411142,0.9113950348468974
