time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-07-04 01:59:59.998,1,5,288.334228515625,23.80543531494141,3.188694345062256,848.2337500000001,235771.57331537033,3730.063358733116,232041.50995663722,739.9094506184364,0.8722942828181929
2020-07-04 02:59:59.998,1,5,285.0,23.90888713989258,2.794960558163452,811.6944599561691,234757.31714029354,2865.773040846448,231891.54409944708,648.1277195295753,0.7984873021858172
2020-07-04 03:59:59.998,1,5,278.1636047363281,24.110851556396486,2.4118757413787844,691.63675,232777.22972587094,2134.028840551235,230643.2008853197,556.2827411292564,0.8042989923963068
2020-07-04 04:59:59.998,1,5,276.02301025390625,24.13537331542969,2.293277675198364,683.8069199123383,232536.81496726317,1929.317537893901,230607.49742936928,528.8470255881367,0.7733864782414501
2020-07-04 05:59:59.998,1,5,276.18316650390625,23.978124774169924,2.2247751949790953,681.1969599561692,234078.50168056967,1815.7777626202294,232262.72391794945,516.7323468909318,0.7585652568446288
2020-07-04 06:59:59.998,1,5,276.3433532714844,23.532349658203128,2.1028162753234865,683.8069199123383,238448.94332602437,1622.1577472056417,236826.78557881873,498.00321914768557,0.7282804614079188
2020-07-04 07:59:59.998,1,5,276.5035400390625,23.589632208251956,2.0655706182220457,675.9770400438309,237887.33718578867,1565.2024545207655,236322.1347312679,488.1400579364186,0.7221252039932705
2020-07-04 08:59:59.998,1,5,276.6637268066406,23.529559130859376,2.0993544742378236,681.1969599561692,238476.30204677634,1616.8211278036667,236859.48091897267,497.2520110328937,0.7299680419373697
2020-07-04 09:59:59.998,1,5,276.8238830566406,23.751027008056642,2.1566109895339967,686.4168300876618,236304.99997323155,1706.2161699557903,234598.78380327576,505.9383152814547,0.7370715476437862
2020-07-04 10:59:59.998,1,5,276.98406982421875,24.15802542114258,2.297147110757446,709.9064199123383,232314.7305515592,1935.8336855952366,230378.89686596394,529.2142173151367,0.7454703922532295
2020-07-04 11:59:59.998,1,5,281.0,24.313508953857422,2.7052926732376097,751.6655800876619,230790.34822912829,2684.8432686958895,228105.5049604324,617.0921512946229,0.8209663547752918
2020-07-04 12:59:59.998,1,5,292.7704772949219,24.137540625,3.2167280313125612,903.0426601753236,232515.5663608125,3795.938021763863,228719.62833904862,735.7288397896086,0.8147221302333254
2020-07-04 13:59:59.998,1,5,288.95849609375,24.197578820800782,3.3543657527664186,843.0138300876617,231926.9434838342,4127.729758408217,227799.213725426,764.1218810276869,0.9064167796016215
2020-07-04 14:59:59.998,1,5,295.6219482421875,24.071893469238283,3.713844539089966,923.9223398246766,233159.18026650217,5059.852608541804,228099.32765796036,847.1254423926089,0.9168794885437659
2020-07-04 15:59:59.998,1,5,295.52288818359375,23.97857823486328,3.66037004941864,918.7024199123384,234074.0558884475,4915.19114798198,229158.86474046553,838.8062450547774,0.9130336732266531
2020-07-04 16:59:59.998,1,5,294.0,23.8595296875,3.6007989257492063,926.5322500000001,235241.22451359374,4756.507286180483,230484.71722741326,829.9291221940792,0.8957368965776196
2020-07-04 17:59:59.998,1,5,291.0061340332031,23.920432946777346,3.0915045261016845,858.6735898246766,234644.12043318234,3506.147633076389,231137.97280010596,714.5640890654956,0.8321719656143085
2020-07-04 18:59:59.998,1,5,293.7351379394531,23.9952609375,3.2668411661132812,910.8725898246765,233910.49633621876,3915.1325026634363,229995.3638335553,751.3583225866603,0.8248775196224541
2020-07-04 19:59:59.998,1,5,289.0,23.981717578125,2.9416748737060545,837.7939101753235,234043.27732760154,3174.53242674097,230868.74490086056,679.1407859989142,0.8106298908961892
2020-07-04 20:59:59.998,1,5,292.01641845703125,24.02459403076172,3.1485492854003905,876.9431601753236,233622.91058324778,3636.7329996257104,229986.17758362208,724.1228150828806,0.8257351764259269
2020-07-04 21:59:59.998,1,5,290.37945556640625,23.96964854736328,3.0186477609558104,837.7939101753235,234161.60379485376,3342.8377962926315,230818.7659985611,696.7605511681397,0.8316610358534714
2020-07-04 22:59:59.998,1,5,289.0526428222656,23.970062475585937,2.985343071826172,850.8436601753236,234157.5455846089,3269.4817644531468,230888.06382015574,689.280081692861,0.810113671824068
2020-07-04 23:59:59.998,1,5,291.7961730957031,23.923888549804687,3.1111739340179443,858.6735898246766,234610.24121731787,3550.9046343594173,231059.33658295847,718.8657851883793,0.837181664496234
2020-07-05 00:59:59.998,1,5,295.1148986816406,23.85615780029297,3.288186906037903,939.5820000000001,235274.28296783566,3966.4630854669563,231307.8198823687,760.5833446013784,0.8094911828891765
2020-07-05 01:59:59.998,1,5,293.9193420410156,23.793840673828125,3.20854860075531,876.9431601753236,235885.2488000947,3776.6580974070534,232108.59070268765,744.7316939223954,0.8492359912739433
2020-07-05 02:59:59.998,1,5,290.9836120605469,23.86149235839844,3.018934559133911,843.0138300876617,235221.9822133315,3343.4730246524846,231878.50918867902,700.0260449101532,0.8303850066580286
2020-07-05 03:59:59.998,1,5,283.5875244140625,24.021557006835938,2.761252914250946,793.424790043831,233652.6859909995,2797.066553402911,230855.6194375966,637.4507519432709,0.8034167320484862
2020-07-05 04:59:59.998,1,5,278.8736877441406,24.117434875488282,2.433344657444,743.8357500000001,232712.6859438303,2172.189342681389,230540.49660114892,560.9844857288924,0.7541779024857199
2020-07-05 05:59:59.998,1,5,276.1048583984375,23.771707141113282,2.1925490073898315,668.1472099561693,236102.24905352562,1763.5551456648657,234338.69390786075,513.7990707207097,0.7689908197841836
2020-07-05 06:59:59.998,1,5,276.2566833496094,23.5886625,2.102933434719086,681.1969599561692,237896.84434124996,1622.3385108014445,236274.50583044853,496.86955808257983,0.7294065993990201
2020-07-05 07:59:59.998,1,5,276.40850830078125,23.346209857177737,1.9476382380226136,668.1472099561693,240273.88399484946,1391.5762580660532,238882.3077367834,465.2563169352446,0.6963380374899203
2020-07-05 08:59:59.998,1,5,276.5603332519531,23.474734570312503,2.0270520852905274,683.8069199123383,239013.80971381636,1507.3712986800672,237506.4384151363,481.4379212593283,0.7040553513571447
2020-07-05 09:59:59.998,1,5,276.712158203125,23.531912475585937,2.0874406506202696,644.6576699123383,238453.22952560888,1598.5222986847023,236854.7072269242,494.42014415624413,0.766949913468766
2020-07-05 10:59:59.998,1,5,276.8639831542969,24.034853869628908,2.284944984775543,702.0765400438308,233522.32168661643,1915.32254818755,231606.9991384289,529.2092511202666,0.753777146701452
2020-07-05 11:59:59.998,1,5,277.87823486328125,24.35449482421875,2.473415510584259,715.126290043831,230388.51701808398,2244.318996152949,228144.19802193102,564.2953980372508,0.7890849572914799
2020-07-05 12:59:59.998,1,5,288.0,24.30191431274414,3.0410484368362427,889.9929101753237,230904.02371385263,3392.634706808213,227511.3890070444,691.8731539023147,0.7773917589590905
2020-07-05 13:59:59.998,1,5,295.4326477050781,24.196992810058596,3.4500617476501465,978.7312500000002,231932.68881519212,4366.6075517731215,227566.081263419,785.1170320295666,0.802178363089527
2020-07-05 14:59:59.998,1,5,289.0,24.17860788574219,3.345158461605835,827.3541699123384,232112.93718707957,4105.100711444637,228007.83647563495,762.7223434989097,0.9218813069857655
2020-07-05 15:59:59.998,1,5,292.0190124511719,23.954735504150392,3.4324280051239016,889.9929101753237,234307.81335833896,4322.084954200252,229985.7284041387,789.4094549531853,0.8869839814765221
2020-07-05 16:59:59.998,1,5,291.0788269042969,23.92359089355469,3.391901216418457,869.1133300876619,234613.15948086474,4220.625484561443,230392.5339963033,781.468716315792,0.8991562886706274
2020-07-05 17:59:59.998,1,5,289.62823486328125,23.8583390625,3.284270673573303,829.9640800876618,235252.89756778124,3957.0205922690775,231295.87697551216,759.6382656690932,0.9152664360954745
2020-07-05 18:59:59.998,1,5,292.5027160644531,23.89183934326172,3.175964918234253,900.43275,234924.45612515404,3700.3416048952404,231224.1145202588,734.3596759661212,0.8155630456201435
2020-07-05 19:59:59.998,1,5,293.91021728515625,23.872594006347658,3.2922425264282227,910.8725898246765,235113.14010260667,3976.253519818916,231136.88658278776,760.9586874340707,0.83541726464789
2020-07-05 20:59:59.998,1,5,292.62530517578125,23.87432413330078,3.1486836593719483,871.7233398246767,235096.17769574045,3637.0434236593596,231459.13427208108,728.7915938948794,0.8360354261496037
2020-07-05 21:59:59.998,1,5,316.0,23.563426831054688,4.51513725583191,1158.8178398246766,238144.25837258348,7478.807236567971,230665.4511360155,1041.4861720574984,0.8987488251087592
2020-07-05 22:59:59.998,1,5,291.4038391113281,23.891783532714847,3.404478553303528,882.1630800876618,234925.00329956904,4251.984091230515,230673.01920833852,785.3213467205612,0.8902224140263529
2020-07-05 23:59:59.998,1,5,291.0740661621094,24.130396875000002,3.5033099408569335,882.1630800876618,232585.60468593746,4502.436002361583,228083.16868357587,799.0460321913203,0.9057804052646569
2020-07-06 00:59:59.998,1,5,306.0330505371094,23.94256647949219,4.078339953684997,1051.8098300876618,234427.12017975142,6101.790234740561,228325.32994501086,931.1883155530473,0.8853200349681449
2020-07-06 01:59:59.998,1,5,302.0,22.38570104370117,3.1766006876220705,978.7312500000002,249690.84687340757,3701.8232329656416,245989.02364044194,781.4089016437097,0.7983896515450074
2020-07-06 02:59:59.998,1,5,296.0,23.727965625,3.6452957633605956,947.4118300876618,236531.0970013125,4874.790625638021,231656.3063756745,844.4557521870104,0.8913291193639359
2020-07-06 03:59:59.998,1,5,282.77191162109375,23.752978051757815,2.586716835587311,762.1054199123384,236285.87166763912,2454.642249133232,233831.22941850589,604.8551778229281,0.7936633988149591
2020-07-06 04:59:59.998,1,5,280.85174560546875,24.166892321777343,2.659757612850952,769.9352500000001,232227.79821636988,2595.2221956666654,229632.5760207032,610.7669922296403,0.7932705928578283
2020-07-06 05:59:59.998,1,5,286.1318664550781,23.9797828125,2.8220713425842283,780.375040043831,234062.24604065623,2921.6379889404716,231140.60805171577,652.2952860902404,0.8358741023464862
2020-07-06 06:59:59.998,1,5,276.5242919921875,23.727312176513674,2.1572811880737306,644.6576699123383,236537.5035017552,1707.276798202045,234830.22670355317,506.59483045866466,0.7858354194832621
2020-07-06 07:59:59.998,1,5,282.0,23.71398275756836,2.5673674850784303,762.1054199123384,236668.18699121373,2418.0568045621167,234250.13018665163,601.4061676165986,0.7891377648065745
2020-07-06 08:59:59.998,1,5,277.0,23.766149340820313,2.184189408746338,696.8566699123384,236156.73850568992,1750.1328610566275,234406.6056446333,511.9884253891876,0.734711236176578
2020-07-06 09:59:59.998,1,5,277.0728454589844,24.22804207763672,2.3906530104629518,730.7860000000001,231628.27744895872,2096.6383066196554,229531.63914233906,548.7305041121288,0.7508771433937277
2020-07-06 10:59:59.998,1,5,288.0,24.23633226928711,2.930466012043762,816.9143300876618,231546.99924939146,3150.386248533217,228396.61300085825,669.3085116649276,0.8193129769104492
2020-07-06 11:59:59.998,1,5,293.0392150878906,24.132224670410157,3.254991521109009,931.7521699123383,232567.68472384496,3886.781696119082,228680.90302772587,744.3544003947992,0.7988759505275206
2020-07-06 12:59:59.998,1,5,297.23748779296875,24.07565603027344,3.4885087481689454,960.4615800876619,233122.29159135494,4464.47153634019,228657.82005501474,797.6748055991594,0.8305119352367589
2020-07-06 13:59:59.998,1,5,293.16473388671875,23.97055546875,3.542271707336426,887.383,234152.71221060937,4603.139815825809,229549.57239478355,813.1269557252165,0.9163201861261895
2020-07-06 14:59:59.998,1,5,282.9459533691406,23.88430026855469,2.65494889654541,798.6447099561692,234998.37026905222,2585.8466000217213,232412.5236690305,617.0433732584264,0.7726131101429203
2020-07-06 15:59:59.998,1,5,299.0,23.995595800781253,3.5175442224609377,989.1710898246766,233907.21328972848,4539.097983619401,229368.11530610907,806.8124888117582,0.8156450356376265
2020-07-06 16:59:59.998,1,5,298.3930358886719,23.81885542602539,3.480515836706543,997.0009199123384,235640.00066748742,4444.036875945563,231195.96379154184,804.6812133590939,0.8071017762248863
2020-07-06 17:59:59.998,1,5,295.9383544921875,23.80603062744141,3.342635105607605,950.0218398246766,235765.73678827658,4098.909839648587,231666.826948628,774.3776685632058,0.8151156490319367
2020-07-06 18:59:59.998,1,5,294.1907043457031,23.888458154296877,3.2638234342346193,923.9223398246766,234957.6057751318,3907.902666491553,231049.70310864024,754.1054354789314,0.8162000235020083
2020-07-06 19:59:59.998,1,5,294.5516357421875,23.919019079589845,3.257453372602844,900.43275,234657.98218503,3892.663307673437,230765.31887735656,751.7072662568158,0.8348288822866736
2020-07-06 20:59:59.998,1,5,294.9125671386719,23.926630242919924,3.315130558653259,926.5322500000001,234583.36127417904,4031.7324032413653,230551.62887093768,764.3087502173305,0.8249132722766319
2020-07-06 21:59:59.998,1,5,296.5113525390625,23.881116741943362,3.372808078967285,905.6526699123383,235029.5820096434,4173.243105503027,230856.33890414037,778.6341249366943,0.8597491630119761
2020-07-06 22:59:59.998,1,5,297.0,23.810462915039064,3.420712399827576,936.9720898246767,235722.2820201489,4292.630919989935,231429.65110015898,791.6542772060834,0.8449069996889825
2020-07-06 23:59:59.998,1,5,296.0613708496094,23.809230432128906,3.339875759500122,913.4825000000002,235734.3654551477,4092.1453306779476,231642.22012446975,773.6562358705079,0.8469305497045732
2020-07-07 00:59:59.998,1,5,295.0,23.860313360595704,3.2590391191726686,939.5820000000001,235233.54127284922,3896.454170812664,231337.08710203654,753.9366165809921,0.8024170499019692
2020-07-07 01:59:59.998,1,5,292.8515625,23.919916699218753,3.162097658074951,918.7024199123384,234649.18179652144,3668.0984439116887,230981.08335260974,730.3847427289023,0.7950177629864029
2020-07-07 02:59:59.998,1,5,290.8143005371094,24.00669047241211,3.0281301510681153,874.3332500000001,233798.43957580553,3363.8722996374686,230434.56727616806,697.7858610172985,0.7980776906486153
2020-07-07 03:59:59.998,1,5,284.4505615234375,24.06502412109375,2.8098359573730467,814.3044199123383,233226.52831741993,2896.3587747100614,230330.16954270986,647.1899924489363,0.7947764701051332
2020-07-07 04:59:59.998,1,5,278.847412109375,24.13462219848633,2.5076011514602663,730.7860000000001,232544.17902293222,2306.7862114496925,230237.39281148254,577.3435513232832,0.7900309411007918
2020-07-07 05:59:59.998,1,5,276.0,24.082060290527345,2.2619804061836244,681.1969599561692,233059.50332722923,1877.0165543857404,231182.4867728435,522.9302553329769,0.7676638124847537
2020-07-07 06:59:59.998,1,5,276.0,23.64860302734375,2.1465957832260134,694.2467099561692,237309.17901949803,1690.4057815052054,235618.77323799283,505.7782650815617,0.7285281411178652
2020-07-07 07:59:59.998,1,5,276.0,23.6538841003418,2.1381875492271423,704.6865000000001,237257.40264047496,1677.1890495871528,235580.2135908878,503.7146795443071,0.7148067680370023
2020-07-07 08:59:59.998,1,5,276.0,23.71174103393555,2.157669936653137,702.0765400438308,236690.1651635511,1707.892166503706,234982.2729970474,507.0141860921495,0.7221636918112895
2020-07-07 09:59:59.998,1,5,277.0,23.723184521484377,2.162143720820618,647.2675800876618,236577.97160953414,1714.9819090882831,234862.98970044585,507.8075384339764,0.7845403571196972
2020-07-07 10:59:59.998,1,5,284.0,24.2095734375,2.7779141168014525,793.424790043831,231809.34658246872,2830.9229887948886,228978.42359367383,636.0823953438093,0.8016921116224139
2020-07-07 11:59:59.998,1,5,291.58489990234375,24.12757611694336,3.1738055753082275,861.2835,232613.2597928309,3695.3115807206295,228917.9482121103,726.5410603237157,0.8435562277969051
2020-07-07 12:59:59.998,1,5,291.99688720703125,24.06600545654297,3.1512207201782227,910.8725898246765,233216.9071672888,3642.9069011131364,229574.00026617566,723.4383464529735,0.7942256189663364
2020-07-07 13:59:59.998,1,5,297.3824462890625,23.814267333984375,3.428156450440979,957.8516699123384,235684.98296419042,4311.334235187669,231373.64872900274,793.185066352396,0.8280875747964062
2020-07-07 14:59:59.998,1,5,299.9107971191406,23.970501983642578,3.5637153864990236,986.5610800876618,234153.23658609044,4659.040116098778,229494.19646999167,817.8519990723393,0.8289927664688214
2020-07-07 15:59:59.998,1,5,291.6114196777344,23.98519876098633,3.4533552470077513,882.1630800876618,234009.1473234635,4374.948436439665,229634.1988870238,793.0084656189251,0.8989363571417235
2020-07-07 16:59:59.998,1,5,294.8425598144531,23.965637164306642,3.5659385737747193,929.1421601753235,234200.93195593468,4664.854918023178,229536.0770379115,818.5115511824143,0.8809325270827945
2020-07-07 17:59:59.998,1,5,295.01641845703125,23.95084271850586,3.3046417008087157,903.0426601753236,234345.97877378794,4006.260483731337,230339.7182900566,761.1902384138531,0.8429172529524461
2020-07-07 18:59:59.998,1,5,295.441162109375,23.936134313964846,3.360068624230957,926.5322500000001,234490.18203108467,4141.777077330676,230348.40495375398,773.9864481267556,0.8353583462710074
2020-07-07 19:59:59.998,1,5,291.88525390625,23.83425216064453,3.1404708024536134,869.1133300876619,235489.04892573852,3618.0948317097814,231870.95409402874,728.1839612693594,0.8378469597237821
2020-07-07 20:59:59.998,1,5,294.2975158691406,23.8179322265625,3.2146134797103882,876.9431601753236,235649.0518442695,3790.9490587396417,231858.10278552986,745.334182594441,0.8499230240252167
2020-07-07 21:59:59.998,1,5,291.2547302246094,23.912186938476562,3.0654593740722658,879.5531699123384,234724.96545300438,3447.319653948579,231277.6457990558,708.9722273280807,0.8060595443010469
2020-07-07 22:59:59.998,1,5,296.67919921875,23.888248864746096,3.3814083474105834,968.2914101753236,234959.6576791882,4194.552808929701,230765.1048702585,780.3110518993709,0.8058638584412144
2020-07-07 23:59:59.998,1,5,297.8305969238281,23.879214532470705,3.426143849240112,955.2416601753237,235048.23153762266,4306.273527171531,230741.95801045114,790.5551401991273,0.8275970083361209
2020-07-08 00:59:59.998,1,5,291.6707458496094,23.894513598632813,3.1322927089508057,871.7233398246767,234898.23735110008,3599.2756206969166,231298.96173040316,724.4960514160332,0.8311077819274011
2020-07-08 01:59:59.998,1,5,287.0,23.899415625,2.866500993209839,819.524290043831,234850.17719831248,3014.3565341424865,231835.82066417,664.5576101954614,0.8109065445270921
2020-07-08 02:59:59.998,1,5,290.38665771484375,24.03724442138672,3.034529627897644,887.383,233498.88438250558,3378.1053535370793,230120.7790289685,698.3083219582918,0.7869300200232501
2020-07-08 03:59:59.998,1,5,280.0,24.080302258300783,2.50892015566864,749.0556699123383,233076.73932130294,2309.213599826317,230767.52572147662,578.977296556394,0.772942946449029
2020-07-08 04:59:59.998,1,5,280.4442443847656,24.156795263671878,2.5959077478309633,775.1551699123384,232326.79118762398,2472.1165092330443,229854.67467839093,596.6815308728006,0.769757532469633
2020-07-08 05:59:59.998,1,5,276.7367248535156,24.021233770751955,2.240482743447876,665.5372500000001,233655.85504281992,1841.5080943466633,231814.34694847325,519.376044021693,0.7803861376980672
2020-07-08 06:59:59.998,1,5,276.3271179199219,23.63735720214844,2.145364188951874,655.0974599561691,237419.43466412838,1688.466621033845,235730.96804309453,505.7287770666136,0.771990135789033
2020-07-08 07:59:59.998,1,5,276.0,23.626167187500002,2.1359747241233826,686.4168300876618,237529.14313434373,1673.7193767836516,235855.4237575601,503.7812236935579,0.7339290087470909
2020-07-08 08:59:59.998,1,5,276.0,23.520201562500002,2.0782126351158143,665.5372500000001,238568.0449570312,1584.4202613145953,236983.6246957166,492.50236315818233,0.7400072094509845
2020-07-08 09:59:59.998,1,5,276.0,24.134008282470706,2.3055916123580933,709.9064199123383,232550.19794149764,1950.0924131400786,230600.10552835756,531.6696691150723,0.7489292309551515
2020-07-08 10:59:59.998,1,5,281.0,24.25369167480469,2.6420807503189088,738.6158300876618,231376.80520738036,2560.8409115330596,228815.96429584728,604.5502546317168,0.8184907904830125
2020-07-08 11:59:59.998,1,5,292.0,24.15551859741211,3.198706208734131,897.8228398246766,232339.307802368,3753.523439587914,228585.7843627801,731.1787676695859,0.8143909190507647
2020-07-08 12:59:59.998,1,5,292.0027160644531,24.1105283203125,3.169855247955322,892.6029199123384,232780.3987776914,3686.11844935487,229094.28032833652,726.1957067753252,0.8135708393679063
2020-07-08 13:59:59.998,1,5,311.0,23.680177844238283,4.3775627102005,1169.2575800876618,236999.61509418968,7029.997621443116,229969.61747274655,1006.7064219277687,0.8609791709473406
2020-07-08 14:59:59.998,1,5,300.6905517578125,23.730744525146484,3.5513957668579104,1007.4406601753236,236503.85227523034,4626.883568610113,231876.96870662022,823.4868850965352,0.8174048533570452
2020-07-08 15:59:59.998,1,5,299.7443542480469,23.753112927246097,3.5086949276275634,986.5610800876618,236284.54932946945,4516.288155217916,231768.26117425153,813.2041223671566,0.8242815764583968
2020-07-08 16:59:59.998,1,5,299.0984802246094,23.774553479003906,3.5019220783447267,997.0009199123384,236074.34315835862,4498.869361385042,231575.4737969736,810.9592644927625,0.813398712374374
2020-07-08 17:59:59.998,1,5,296.0,23.827564196777345,3.3795381425079345,970.9014199123383,235554.61865980734,4189.914206881129,231364.7044529262,781.9058435287395,0.805340096834277
2020-07-08 18:59:59.998,1,5,295.6429443359375,23.826434033203125,3.2824780178283692,950.0218398246766,235565.69894171192,3952.702044587281,231612.99689712463,760.2645709581618,0.8002600983346511
2020-07-08 19:59:59.998,1,5,295.1275634765625,23.808642095947267,3.3111391168762205,892.6029199123384,235740.13358543956,4022.029776352932,231718.10380908664,767.2508776106515,0.8595657268138921
2020-07-08 20:59:59.998,1,5,293.220703125,23.93714122924805,3.2350232815246582,929.1421601753235,234480.31009268,3839.239866443808,230641.0702262362,746.1292318576377,0.8030302184510146
2020-07-08 21:59:59.998,1,5,311.5737609863281,23.4309046875,4.309802796592712,1145.7680898246765,239443.52402109373,6814.048538865577,232629.47548222815,1002.5871640032027,0.8750349856196614
2020-07-08 22:59:59.998,1,5,297.0,23.8892953125,3.4980700244934084,997.0009199123384,234949.39815890623,4488.977447530725,230460.4207113755,806.1666895226026,0.8085917208516569
2020-07-08 23:59:59.998,1,5,284.48114013671875,24.174238385009765,2.843120590686035,759.4954599561693,232155.77638399033,2965.3843205555263,229190.39206343482,651.6159228629567,0.8579589440871203
2020-07-09 00:59:59.998,1,5,293.38519287109375,24.1138025390625,3.309128521257019,910.8725898246765,232748.29787867574,4017.1467315995983,228731.15114707613,756.9007759607398,0.830962293097904
2020-07-09 01:59:59.998,1,5,291.9281005859375,24.07781403808594,3.123085752053833,861.2835,233101.1341806401,3578.147536155691,229522.98664448442,716.8199693582316,0.8322694784681601
2020-07-09 02:59:59.998,1,5,286.756103515625,24.1111585144043,2.8594152731872557,811.6944599561691,232774.22026658824,2999.4725428767697,229774.74772371148,657.0214230339292,0.8094442619078709
2020-07-09 03:59:59.998,1,5,281.5702819824219,24.13363853759766,2.68899247538681,785.5949599561692,232553.8229719973,2652.586771726611,229901.23620027068,618.2026942246536,0.7869229383283531
2020-07-09 04:59:59.998,1,5,279.6689758300781,24.161985644531253,2.5496774191337583,741.2257900438309,232275.90396702534,2384.8490809621703,229891.05488606318,586.1480315038348,0.7907820253652724
2020-07-09 05:59:59.998,1,5,278.8541564941406,24.10528910522461,2.430879797577667,699.4665800876619,232831.76477590317,2167.79092704922,230663.97384885396,560.7163940581623,0.8016342882141554
2020-07-09 06:59:59.998,1,5,276.18865966796875,23.86882911987305,2.201482870916748,702.0765400438308,235150.05157668784,1777.9561553650838,233372.09542132277,513.764670619991,0.7317787182974616
2020-07-09 07:59:59.998,1,5,276.44970703125,23.698146514892578,2.134766194038391,673.3670800876617,236823.44773148108,1671.8259386575169,235151.62179282357,501.99373267662116,0.7454978829842254
2020-07-09 08:59:59.998,1,5,276.71075439453125,23.49444034423828,2.0676455595863343,681.1969599561692,238820.61154743968,1568.3486403797158,237252.26290705995,490.5535879015921,0.7201347286299636
2020-07-09 09:59:59.998,1,5,276.9718017578125,24.243280682373047,2.349277192185974,738.6158300876618,231478.8760347191,2024.691923177932,229454.1841115412,539.051481384885,0.729813063065421
2020-07-09 10:59:59.998,1,5,281.9212951660156,24.19033042602539,2.6503622984092714,801.2546699123383,231998.0077609874,2576.919878651415,229421.087882336,608.0490017833835,0.7588710863300271
2020-07-09 11:59:59.998,1,5,294.0,24.067919293212892,3.2906256933425904,923.9223398246766,233198.14364463976,3972.3489717439516,229225.7946728958,754.296289527504,0.8164065928643301
2020-07-09 12:59:59.998,1,5,292.8399963378906,23.972601855468753,3.2090072104293825,929.1421601753235,234132.64914872457,3777.7377978798168,230354.91135084475,739.210571482682,0.7955839301740407
2020-07-22 23:59:59.998,1,5,311.9375,23.465374676513672,4.2651765989639285,1132.7183398246766,239105.57542300524,6673.665902162473,232431.90952084278,991.3631413407998,0.8752071070856362
2020-07-23 00:59:59.998,1,5,311.31707763671875,22.729226586914063,3.9844914337783814,1114.4486699123383,246322.87435417235,5824.199202959685,240498.67515121266,958.2649109750566,0.8598555831651116
2020-07-23 17:59:59.998,1,5,352.0163879394531,17.940783984375003,4.600822055570984,1639.048580087662,293269.43601142964,7765.354714097547,285504.0812973321,1313.5534741882968,0.8014121668791803
2020-07-23 18:59:59.998,1,5,328.2096862792969,19.443628298950195,3.916323050038147,1234.5063300876618,278535.3399531304,5626.618153850484,272908.7217992799,1068.798717738968,0.8657701396015305
2020-08-06 13:59:59.998,1,5,284.6803283691406,25.082899200439453,3.1685258815750124,811.6944599561691,223247.13853700354,3683.027346424516,219564.11119057902,695.6945689723634,0.8570892168094019
2020-08-06 14:59:59.998,1,5,283.1800842285156,25.070990625,3.1775105531707766,796.03475,223363.89187781248,3703.9441440433866,219659.9477337691,697.9718020329926,0.8768107196739748
2020-08-06 15:59:59.998,1,5,282.2131042480469,25.095847247314456,3.0511772927719116,811.6944599561691,223120.19407271442,3415.2721204330037,219704.9219522814,670.3586689710261,0.8258756244402912
2020-08-06 16:59:59.998,1,5,280.1313171386719,25.077790209960938,2.941786852015686,801.2546699123383,223297.22779491355,3174.7741159528223,220122.45367896074,647.5533400661986,0.8081741852899835
2020-08-06 17:59:59.998,1,5,279.0,25.0955821472168,2.863609612976074,743.8357500000001,223122.79315118588,3008.2785629346467,220114.51458825124,630.3220399304786,0.8473941188366901
2020-08-06 18:59:59.998,1,5,277.4183044433594,25.127270910644533,2.830588045124817,756.8855,222812.11207811348,2939.298965807231,219872.81311230626,622.3693562436572,0.8222767594882676
2020-08-06 19:59:59.998,1,5,277.3943786621094,25.129126611328125,2.780305438673401,725.5660800876618,222793.91852881346,2835.7989939890563,219958.1195348244,611.5507560230463,0.8428601788401681
2020-08-06 20:59:59.998,1,5,278.0,25.118197045898437,2.8517375723098755,736.0059199123383,222901.07351842528,2983.3866416800533,219917.68687674523,627.1475304818928,0.8520957692250477
2020-08-06 21:59:59.998,1,5,278.2887268066406,25.12547567138672,2.865966171432495,746.4457099561691,222829.71285513058,3013.231822775636,219816.48103235493,629.9865985620619,0.8439818062576236
2020-08-06 22:59:59.998,1,5,278.0,25.137021478271485,2.8058659084671023,743.8357500000001,222716.51614801938,2888.179960823742,219828.33618719564,616.8088342226973,0.8292271972981902
2020-08-06 23:59:59.998,1,5,277.5147399902344,25.137767944335938,2.7981360624664307,736.0059199123383,222709.19769021825,2872.2886564250207,219836.90903379323,615.133583028609,0.835772602347919
2020-08-07 00:59:59.998,1,5,273.2798767089844,25.211172766113283,2.6518402449645997,717.7362500000002,221989.52654083812,2579.7946643055175,219409.7318765326,581.8395571270813,0.810659287624223
2020-08-07 01:59:59.998,1,5,271.0,25.251188928222657,2.552261778240967,691.63675,221597.2024852551,2389.686108553563,219207.51637670156,559.4749655513863,0.8089144562537868
2020-08-07 02:59:59.998,1,5,263.5174865722656,25.290051672363283,2.1145424099235535,579.4089199123383,221216.18670091624,1640.29977549544,219575.8869254208,464.302525100381,0.8013382416871104
2020-08-07 03:59:59.998,1,5,262.0,25.27040403442383,1.8998367032226562,571.5790400438309,221408.81489394393,1324.1066687532507,220084.70822519067,418.1250065042665,0.7315261358642595
2020-08-07 04:59:59.998,1,5,262.0,25.304539160156253,1.832387487641144,571.5790400438309,221074.14934234566,1231.7570615861064,219842.39228075955,402.8364488683598,0.7047782032690855
2020-08-07 05:59:59.998,1,5,262.0,25.223862689208985,1.753409018726349,553.3094199123384,221865.1127582186,1127.8644231707624,220737.24833504783,387.0426819995106,0.6995049570289809
2020-08-07 06:59:59.998,1,5,262.0,25.10773721923828,1.6519058621315001,493.2805400438309,223003.62312337718,1001.0620883833366,222002.56103499385,366.72733198191247,0.7434457721549822
2020-08-07 07:59:59.998,1,5,262.0,25.19619228515625,1.7838124668457032,558.5292900438309,222136.3972734082,1167.3170132951614,220969.08026011303,394.16740015541836,0.7057237770368066
2020-08-07 08:59:59.998,1,5,262.0,25.44750252685547,2.0248753606567385,561.1392500000001,219672.5164803552,1504.1356930827494,218168.38078727244,441.76377873052496,0.7872623038408468
2020-08-07 09:59:59.998,1,5,279.468505859375,23.989377575683594,2.648609085770416,790.8148300876618,233968.17763913743,2573.5117451948076,231394.6658939426,612.8740144855062,0.7749905428778684
2020-08-07 10:59:59.998,1,5,281.0,24.672466113281253,2.8454845029418947,746.4457099561691,227271.08198413474,2970.317507389296,224300.76447674545,638.2443493165989,0.8550445676137334
2020-08-07 11:59:59.998,1,5,278.7978210449219,24.931550299072267,2.81102326171875,717.7362500000002,224730.9843548536,2898.807021484688,221832.17733336892,623.5754106818189,0.8688085779167748
2020-08-07 12:59:59.998,1,5,281.8885803222656,24.974187231445313,3.0179992895507812,788.2049199123384,224312.96590069775,3341.4017215626,220971.56417913514,666.8920237035546,0.8460896485874818
2020-08-07 13:59:59.998,1,5,283.2608642578125,24.96977122192383,3.073020416949463,824.7442099561692,224356.26107628772,3464.3464508960537,220891.91462539166,678.8053635828863,0.8230495654149075
2020-08-07 14:59:59.998,1,5,280.7755126953125,25.11894118652344,2.918902162426758,746.4457099561691,222893.77785955806,3125.571960518775,219768.20589903928,641.4818914313547,0.8593818450226235
2020-08-07 15:59:59.998,1,5,281.8729553222656,24.72437689819336,2.9238449184402464,782.9850000000001,226762.14138134653,3136.1663683210263,223625.9750130255,653.8476706730802,0.8350704939086702
2020-08-07 16:59:59.998,1,5,275.603271484375,24.96472501831055,2.6722991835296632,730.7860000000001,224405.7347629808,2619.754431015717,221785.98033196508,592.6784941594362,0.8110151181870427
2020-08-07 17:59:59.998,1,5,279.7892150878906,25.047178125000002,2.8236109607757567,741.2257900438309,223597.35296156246,2924.8267347081455,220672.5262268543,623.0933637962214,0.8406255855714033
2020-08-07 18:59:59.998,1,5,277.5616455078125,25.119971356201173,2.7503661155776977,722.9561699123384,222883.6779318138,2775.0540311371483,220108.62390067667,605.3793009228565,0.8373665321872298
2020-08-07 19:59:59.998,1,5,277.4963684082031,25.135858758544924,2.7792548481445314,709.9064199123383,222727.91561499937,2833.6562792799914,219894.25933571937,611.1421863379489,0.8608771088637498
2020-08-07 20:59:59.998,1,5,272.0,25.122154943847658,2.5481045417129518,675.9770400438309,222862.2697328254,2381.907596492147,220480.36213633325,561.8070121181071,0.8311036896780977
2020-08-07 21:59:59.998,1,5,274.4590148925781,25.124298999023438,2.6994751493545532,715.126290043831,222841.24911571434,2673.308586247207,220167.94052946713,594.3378841438677,0.8310950001676486
2020-08-07 22:59:59.998,1,5,272.7452697753906,25.125368701171876,2.58495142232666,702.0765400438308,222830.76160609274,2451.2928456405775,220379.46876045218,569.6702212239246,0.811407572724706
2020-08-07 23:59:59.998,1,5,271.24139404296875,25.17212398681641,2.505798467807007,689.0267900438309,222372.36623989374,2303.4707630745706,220068.89547681916,551.4483010977939,0.8003292601478017
2020-08-08 00:59:59.998,1,5,266.0,25.195576043701173,2.1120122015213014,592.4586699123383,222142.43899090757,1636.3766409372408,220506.06234997034,465.7114941925542,0.7860657930138182
2020-08-08 01:59:59.998,1,5,262.35223388671875,25.258939617919925,1.93637723123703,566.3591699123383,221521.21363836655,1375.5309301647644,220145.68270820178,426.2850875512935,0.7526762347950936
2020-08-08 02:59:59.998,1,5,261.0,25.204066223144533,1.7635945323440552,542.8695800876618,222059.20008301974,1141.0059602930655,220918.19412272668,389.6101192501634,0.7176864085610576
2020-08-08 03:59:59.998,1,5,261.0,25.034506805419923,1.5756249005561829,524.5999599561692,223721.5843527103,910.7435345775866,222810.84081813274,351.0663089069099,0.6692076547932673
2020-08-08 04:59:59.998,1,5,261.0,24.84342312011719,1.2145368856441499,498.5004599561692,225594.99555513423,541.1427489228464,225053.8528062114,273.3362054894729,0.5483168571469443
2020-08-08 05:59:59.998,1,5,261.0,24.84972506103516,1.247930488894272,521.9900000000001,225533.21044410276,571.3091981303585,224961.9012459724,280.73681540447126,0.5378202942670763
2020-08-08 06:59:59.998,1,5,261.0,25.352429260253906,1.7789293768867493,558.5292900438309,220604.62809637425,1160.934826584654,219443.6932697896,390.37483253015375,0.6989335017676851
2020-08-08 07:59:59.998,1,5,261.0,25.188492755126955,1.6793074558937073,514.1601699123383,222211.8845437496,1034.5485063162994,221177.3360374333,371.4247494823697,0.7223911364929253
2020-08-08 08:59:59.998,1,5,261.0,25.24492419433594,1.6907053436279298,548.0895,221658.62281334322,1048.6396534928122,220609.9831598504,372.9864773860267,0.6805211145005089
2020-08-08 09:59:59.998,1,5,261.0,25.308678442382814,1.778912162310791,540.2596699123383,221033.56723989695,1160.9123581220856,219872.65488177486,391.13413992875246,0.7239743436562964
2020-08-08 10:59:59.998,1,5,261.0,25.56589530029297,1.921783114855957,563.7492099561692,218511.7771545857,1354.874821770795,217156.9023328149,417.3284681776279,0.7402732647910489
2020-08-08 11:59:59.998,1,5,279.3461608886719,24.1821890625,2.6219594180007935,749.0556699123383,232077.82682878122,2521.984172192564,229555.84265658865,601.8861036105509,0.8035265305194064
2020-08-08 12:59:59.998,1,5,277.0,24.5504642578125,2.6542823749053954,736.0059199123383,228467.20525541014,2584.5484158082386,225882.6568396019,599.556354846159,0.8146080603775157
2020-08-08 13:59:59.998,1,5,276.0,24.85024595947266,2.5945904149406434,754.275540043831,225528.1034828957,2469.6081195698725,223058.49536332584,578.7454340407671,0.7672864932185607
2020-08-08 14:59:59.998,1,5,279.21856689453125,25.0481455078125,2.7813577005203247,741.2257900438309,223587.86860503515,2837.9459291588687,220749.9226758763,613.9844973238148,0.828336662823764
2020-08-08 15:59:59.998,1,5,278.4462585449219,25.075157812500002,2.739486670703888,736.0059199123383,223323.03618815623,2753.143250024101,220569.89293813214,604.2482816625966,0.8209829096681251
2020-08-08 16:59:59.998,1,5,276.8040771484375,25.104102557373047,2.7280020415626525,733.3959599561692,223039.2578571566,2730.107874510058,220309.14998264654,601.0038109275923,0.8194806676648597
2020-08-08 17:59:59.998,1,5,278.9446716308594,25.035150952148438,2.781727228942108,756.8855,223715.2690480034,2838.700072608195,220876.5689753952,614.4183661541665,0.8117718811552956
2020-08-08 18:59:59.998,1,5,274.0,25.140742181396487,2.552251416069031,712.5163300876618,222680.03785368343,2389.666704362133,220290.3711493213,562.2364117122277,0.7890856503500138
2020-08-08 19:59:59.998,1,5,274.06011962890625,25.16040609741211,2.611053900565338,691.63675,222487.250068118,2501.048421301115,219986.2016468169,574.3958298804743,0.8304877233323334
2020-08-08 20:59:59.998,1,5,272.0,25.093824114990234,2.534102406186676,702.0765400438308,223140.02914525964,2355.80179399375,220784.2273512659,559.4898417789091,0.7969071887005083
2020-08-08 21:59:59.998,1,5,270.4836730957031,25.173265777587893,2.4010636506225587,660.3173300876618,222361.17196331942,2114.9386395605575,220246.23332375885,528.8252250202122,0.8008652823787116
2020-08-08 22:59:59.998,1,5,271.0,25.110974230957034,2.481488979576874,686.4168300876618,222971.8870073049,2258.9942592092325,220712.89274809568,547.6966110049319,0.7979067339228644
2020-08-08 23:59:59.998,1,5,269.7668762207031,25.215563195800783,2.44031956907959,634.2178300876618,221946.4821535217,2184.6598677726015,219761.8222857491,536.2890754605046,0.845591293745839
2020-08-09 00:59:59.998,1,5,267.9970397949219,25.23560615844727,2.249890927038574,636.827790043831,221749.97814172079,1857.006202666259,219892.97193905452,494.7352024852266,0.7768743924494492
2020-08-09 01:59:59.998,1,5,265.02886962890625,25.240038446044924,2.04696333292923,558.5292900438309,221706.5233735931,1537.1298350772709,220169.39353851584,450.6786756066076,0.8069024913111367
2020-08-09 02:59:59.998,1,5,262.869384765625,25.175765625,1.7757413376983642,561.1392500000001,222336.66310931247,1156.7775065989101,221179.88560271356,392.7582659321337,0.699930125957387
2020-08-09 03:59:59.998,1,5,261.0,25.20297094116211,1.6718879736557006,550.6994599561691,222069.9383809149,1025.4270584522833,221044.5113224626,369.56166012262656,0.6710768522490297
2020-08-09 04:59:59.998,1,5,261.0,25.050643029785157,1.5590066508796692,532.429790043831,223563.38254996215,891.6334677451109,222671.74908221702,347.1467377821852,0.652004723014479
2020-08-09 05:59:59.998,1,5,261.0,24.999185705566408,1.4436592983146668,477.62083008766183,224067.87736062816,764.5745722525412,223303.30278837561,322.3738894148139,0.6749577679760028
2020-08-09 06:59:59.998,1,5,261.0,24.89313869018555,1.4232227554115295,482.84075000000007,225107.57714600425,743.0810454660265,224364.4961005382,319.32065635672734,0.6613374209959024
2020-08-09 07:59:59.998,1,5,261.0,24.934980322265627,1.457313465422058,529.8198300876618,224697.35592726266,779.1056989923844,223918.25022827028,326.3190812114041,0.6159057526355945
2020-08-09 08:59:59.998,1,5,261.0,25.06109122924805,1.5549680779335022,550.6994599561691,223460.94693968003,887.01993676719,222573.92700291282,346.095351469831,0.6284650279071949
2020-08-09 09:59:59.998,1,5,261.0,25.23278772583008,1.7153892071022034,540.2596699123383,221777.61044968027,1079.4829124936712,220698.1275371866,378.5831860049555,0.7007430076473853
2020-08-09 10:59:59.998,1,5,261.0,25.49058826904297,1.9086467220817567,576.7989599561693,219250.09783194505,1336.415571308684,217913.68226063636,415.92023534352904,0.7210835390118157
2020-08-09 11:59:59.998,1,5,264.0,25.69089697265625,2.1957026174263,613.33825,217286.24325850193,1768.6319442885824,215517.61131421334,473.2125832640822,0.771536070453917
2020-08-09 12:59:59.998,1,5,271.8907165527344,25.52512569580078,2.5698503951797487,694.2467099561692,218911.48806477172,2422.7360885813173,216488.7519761904,556.3437048179834,0.8013631131980558
2020-08-09 13:59:59.998,1,5,278.0,25.35265250244141,2.8943184109039306,749.0556699123383,220602.43939871408,3073.144914869393,217529.2944838447,629.5990419355346,0.8405236983376901
2020-08-09 14:59:59.998,1,5,278.54144287109375,25.204361553955078,2.8136164788116456,746.4457099561691,222056.30461840684,2904.1578867080157,219152.14673169883,616.6100914112556,0.826061538283156
2020-08-09 15:59:59.998,1,5,275.6644592285156,25.195113281250002,2.7073020989341736,702.0765400438308,222146.9759787656,2688.833222717251,219458.14275604836,594.1394905116452,0.8462602816418747
2020-08-09 16:59:59.998,1,5,278.98974609375,25.169345086669924,2.7659339418571474,733.3959599561692,222399.6109659759,2806.558073571274,219593.05289240464,607.3798783911338,0.8281745626570309
2020-08-09 17:59:59.998,1,5,284.0,24.993107006835938,3.157620531271362,840.4039199123383,224127.4737739995,3657.7186786266775,220469.75509537282,696.1598252135183,0.8283633723247436
2020-08-09 18:59:59.998,1,5,282.0,24.932336297607424,3.3395702425598146,790.8148300876618,224723.27831517512,4091.396702508229,220631.88161266688,736.8156663936422,0.9317170573444686
2020-08-09 19:59:59.998,1,5,278.9153137207031,25.007650305175783,2.8161318124832153,743.8357500000001,223984.88924101388,2909.3527605835257,221075.53648043037,622.5778512443336,0.836982964645533
2020-08-09 20:59:59.998,1,5,276.45159912109375,25.06167956542969,2.748984771205902,717.7362500000002,223455.17880938816,2772.2672438613217,220682.91156552685,606.6539631590122,0.8452324418043704
2020-08-09 21:59:59.998,1,5,279.0,25.122082855224612,2.815145400567627,754.275540043831,222862.97649977816,2907.314988339883,219955.6615114383,619.2071688327353,0.8209296682174702
2020-08-09 22:59:59.998,1,5,273.0,25.138546966552735,2.551972974481201,704.6865000000001,222701.56004734166,2389.1453244605173,220312.41472288113,562.2313283154868,0.7978460326904045
2020-08-09 23:59:59.998,1,5,272.0,25.006603857421876,2.4655364158813478,675.9770400438309,223995.1487612959,2230.043160319426,221765.10560097647,546.7699436309802,0.8088587499887971
2020-08-10 00:59:59.998,1,5,269.0,25.136640106201174,2.278987905834961,644.6576699123383,222720.2551731888,1905.3486936356562,220814.90647955314,503.23450129497957,0.7806228402795709
2020-08-10 01:59:59.998,1,5,264.0,25.214726037597657,1.9360916029815674,574.1890000000001,221954.6897697473,1375.1251605485697,220579.56460919871,427.06224282919976,0.7437659774555063
2020-08-10 02:59:59.998,1,5,262.0552978515625,25.330546875,1.8585285733268737,561.1392500000001,220819.16606493748,1267.1525748893982,219552.0134900481,408.0436904027016,0.7271701104542261
2020-08-10 03:59:59.998,1,5,261.0,25.174481982421877,1.6639609121246337,527.2099199123383,222349.24812085836,1015.7262255536501,221333.5218953047,368.2903289766688,0.698564869640363
2020-08-10 04:59:59.998,1,5,261.0,25.02890017089844,1.496613005280304,532.429790043831,223776.55258248778,821.6927503747394,222954.85983211306,333.6771428151876,0.6267063734125742
2020-08-10 05:59:59.998,1,5,261.0,25.001934375,1.4406444076766969,506.3302900438309,224040.92902068747,761.3844819508317,223279.54453873663,321.6664271883309,0.6352897180227665
2020-08-10 06:59:59.998,1,5,261.0,25.019310058593753,1.4881324032096863,521.9900000000001,223870.57538613863,812.4068417886593,223058.16854434996,331.9400884114547,0.635912734748663
2020-08-10 07:59:59.998,1,5,261.0,25.191869293212893,1.7058959534225464,519.380040043831,222178.78049163974,1067.5678922214354,221111.2125994183,377.1927228297,0.7262364622211288
2020-08-10 08:59:59.998,1,5,261.0,25.396821899414064,1.861072319405365,584.6287900438309,220169.3964470786,1270.6236221422216,218898.77282493637,407.3864468562924,0.6968292595131172
2020-08-10 09:59:59.998,1,5,265.0495910644531,25.556133105468753,2.183050739756012,623.778040043831,218607.48707934958,1748.308566370911,216859.17851297866,473.4145900756391,0.7589471890391873
2020-08-10 10:59:59.998,1,5,277.0,23.90196663208008,2.4519455917282102,683.8069199123383,234825.1667677584,2205.525501427566,232619.64126633084,570.3707039523775,0.8341107516512074
2020-08-10 11:59:59.998,1,5,278.0,24.589978125000002,2.6431560763549804,702.0765400438308,228079.80576956246,2562.9258586275128,225516.87991093495,596.0763114572042,0.8490189850525285
2020-08-10 12:59:59.998,1,5,281.0,24.70486646118164,2.8001842627418516,749.0556699123383,226953.42443727062,2876.4951534894008,224076.9292837812,627.4566910239629,0.837663629323297
2020-08-10 13:59:59.998,1,5,275.0163879394531,25.011352404785157,2.7133166712158205,730.7860000000001,223948.59333814963,2700.793576847389,221247.79976130225,600.3153435621609,0.8214653038812468
2020-08-10 14:59:59.998,1,5,279.7055969238281,24.966215625,2.808811439405823,777.7650800876618,224391.12064631248,2894.2470282095246,221496.87361810295,622.1429524111534,0.7999111407020636
2020-08-10 15:59:59.998,1,5,276.0,24.998888049316406,2.715866266907501,782.9850000000001,224070.79562417505,2705.8716180201745,221364.92400615488,601.1975297848586,0.7678276464872998
2020-08-10 16:59:59.998,1,5,273.0,25.014208044433595,2.570272068724823,707.2964599561693,223920.5962472468,2423.5312224397085,221497.0650248071,569.3077195377875,0.8049067848764112
2020-08-10 17:59:59.998,1,5,274.6263732910156,25.12124104614258,2.6826550044570925,717.7362500000002,222871.2297138717,2640.098167297988,220231.1315465737,590.8041471806642,0.8231493771990256
2020-08-10 18:59:59.998,1,5,274.49249267578125,25.134621624755862,2.686980542713165,733.3959599561692,222740.04464786605,2648.6188696148306,220091.42577825123,591.3813786841598,0.8063602896305881
2020-08-10 19:59:59.998,1,5,274.1761474609375,25.01028270263672,2.619262244924927,728.176040043831,223959.08084777123,2516.7981810731767,221442.28266669804,580.0154104188757,0.7965318529073862
2020-08-10 20:59:59.998,1,5,277.1469421386719,25.011045446777345,2.714292553827667,741.2257900438309,223951.60279743234,2702.7366832260095,221248.86611420632,600.5341498366047,0.8101905760741182
2020-08-10 21:59:59.998,1,5,280.0,25.0037203125,2.9014903709381104,756.8855,224023.41943940622,3088.393948948033,220935.02549045818,641.0408490635303,0.8469456067840253
2020-08-10 22:59:59.998,1,5,274.4972839355469,25.00220877685547,2.6050847881347656,673.3670800876617,224038.23874648023,2489.626233018683,221548.61251346156,577.1529202911822,0.8571148447233952
2020-08-10 23:59:59.998,1,5,272.45306396484375,25.070841796875,2.55172160824585,683.8069199123383,223365.35100958592,2388.6746918204567,220976.67631776546,563.8709598783911,0.824605518690389
2020-08-11 00:59:59.998,1,5,267.1980285644531,25.172419317626954,2.1970528752822878,649.877540043831,222369.47077528088,1770.8078705253718,220598.6629047555,484.6669266183212,0.745781930832127
2020-08-11 01:59:59.998,1,5,263.0,25.238673413085937,1.8556086135543823,501.11041991233833,221719.90634782764,1263.1740210917371,220456.7323267359,409.081411421544,0.8163498406062013
2020-08-11 02:59:59.998,1,5,261.0,25.25720484008789,1.73543750282135,574.1890000000001,221538.2216431007,1104.8628785072613,220433.35876459343,382.54831767294877,0.6662411116774245
2020-08-11 03:59:59.998,1,5,261.0,25.175709814453125,1.6541476010375977,542.8695800876618,222337.21028372753,1003.7809388789474,221333.42934484858,366.11816118020596,0.6744127403880058
2020-08-11 04:59:59.998,1,5,261.0,24.95186068725586,1.470730639629364,495.89050000000003,224531.85846564732,793.5178597746684,223738.34060587265,329.0588327888876,0.6635715602313164
2020-08-11 05:59:59.998,1,5,261.0,24.864238128662112,1.352820655091858,482.84075000000007,225390.92229725863,671.3838291149169,224719.5384681437,304.00523324241414,0.6296180122378116
2020-08-11 06:59:59.998,1,5,261.0,24.894222344970704,1.3971069901943207,503.7203300876618,225096.9528427789,716.0605648809557,224380.89227789795,313.4841130674901,0.6223376233652013
2020-08-11 07:59:59.998,1,5,261.0,25.0960286315918,1.6065080169570922,540.2596699123383,223118.41575586557,946.7955758932316,222171.62017997235,356.9204889594717,0.6606461833758294
2020-08-11 08:59:59.998,1,5,261.0,25.396800970458987,1.919945500655365,584.6287900438309,220169.60163748421,1352.2849906430756,218817.31664684115,420.11732256158297,0.718605258099051
2020-08-11 09:59:59.998,1,5,278.2682800292969,24.593508142089846,2.7020666951293943,772.5452099561693,228045.19698781124,2678.44390084911,225366.75308696213,608.95599770573,0.7882464221612084
2020-08-11 10:59:59.998,1,5,277.4838562011719,24.67197312011719,2.734818512246704,775.1551699123384,227275.91535813423,2743.76838507929,224532.14697305494,614.0546721364084,0.7921700015312435
