time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-08-11 11:59:59.998,1,5,280.0,24.878962811279298,2.8271551578414917,743.8357500000001,225246.55944742417,2932.173829105771,222314.3856183184,628.5172619631912,0.8449678063513231
2020-08-11 12:59:59.998,1,5,280.0,24.92382984008789,2.7976319929412843,764.7153300876619,224806.6768156007,2871.2538941854195,221935.42292141527,620.8936395319058,0.8119278051621258
2020-08-11 13:59:59.998,1,5,280.0,24.982884375,2.86804963651886,767.3252900438309,224227.69788768748,3017.6144601570695,221210.08342753042,634.4414993686354,0.8268220891460453
2020-08-11 14:59:59.998,1,5,279.83538818359375,24.947770239257814,2.972122611753845,788.2049199123384,224571.9617904829,3240.588371512736,221331.37341897015,657.8239796290551,0.8345849702412619
2020-08-11 15:59:59.998,1,5,278.1315002441406,25.269983129882814,2.8390579507598876,769.9352500000001,221412.9415009907,2956.9156812942992,218456.0258196964,620.2093169948164,0.8055343835664315
2020-08-11 16:59:59.998,1,5,281.6557312011719,25.29666522216797,3.032915803184509,780.375040043831,221151.3465327341,3374.5132184012646,217776.83331433285,660.4987993265188,0.8463863724926682
2020-08-11 17:59:59.998,1,5,282.0,25.11603206176758,2.9986614711364745,796.03475,222922.29932594197,3298.7188697530223,219623.58045618894,658.5767688670154,0.8273216324626725
2020-08-11 18:59:59.998,1,5,283.66766357421875,25.198131701660156,3.162398829588318,814.3044199123383,222117.3829624856,3668.7972075100406,218448.58575497556,690.821551916758,0.8483578561333691
2020-08-11 19:59:59.998,1,5,283.0,25.06813265991211,3.065562995791626,816.9143300876618,223391.9117676493,3447.552717371473,219944.35905027782,674.2532882376387,0.8253659697281667
2020-08-11 20:59:59.998,1,5,282.1639404296875,25.09599375,3.050310547229004,767.3252900438309,223118.75773987497,3413.332048678826,219705.42569119614,670.1697772692938,0.873384190466357
2020-08-11 21:59:59.998,1,5,285.0,25.099416796875,3.210020697697449,819.524290043831,223085.1977090859,3780.1243888149857,219305.07332027092,703.9738244681263,0.859003000912243
2020-08-11 22:59:59.998,1,5,280.0,25.06265625,2.870403186602783,764.7153300876619,223445.60325712498,3022.5690611550713,220423.0341959699,632.7029797567662,0.8273705977415641
2020-08-11 23:59:59.998,1,5,280.89801025390625,25.109234802246096,2.9620141458984377,769.9352500000001,222988.94060990695,3218.582770983039,219770.3578389239,650.9629087680543,0.8454774719926827
2020-08-12 00:59:59.998,1,5,272.9671325683594,25.169940399169924,2.637836605252075,722.9561699123384,222393.77443888216,2552.620231019177,219841.15420786297,579.9050439103672,0.8021302923255821
2020-08-12 01:59:59.998,1,5,270.9519958496094,25.263318420410158,2.4772897929656983,668.1472099561693,221478.28324571994,2251.3553678399535,219226.92787788,543.0886307750994,0.8128278060320364
2020-08-12 02:59:59.998,1,5,266.0,25.256686267089844,2.2181554384300233,621.1680800876618,221543.30580537376,1804.9882462992684,219738.3175590745,487.4137441251246,0.7846728763917469
2020-08-12 03:59:59.998,1,5,261.0,25.300106872558594,1.822328325668335,550.6994599561691,221117.6041104734,1218.2703571738361,219899.33375329955,400.72878469423273,0.7276723763740884
2020-08-12 04:59:59.998,1,5,262.0,25.250851739501954,1.70093230593338,548.0895,221600.5083306793,1061.3643234994756,220539.14400717983,375.1221547647061,0.6844176995996203
2020-08-12 05:59:59.998,1,5,262.0,25.12436643676758,1.6113169003944396,555.9193300876618,222840.58794662947,952.4722908318649,221888.11565579762,357.5320707528628,0.6431366052633649
2020-08-12 06:59:59.998,1,5,262.0,25.098981939697268,1.5814770207229614,540.2596699123383,223089.4611097364,917.5213894182756,222171.93972031813,351.3598173171301,0.6503535926976396
2020-08-12 07:59:59.998,1,5,262.0,25.275240948486328,1.7644898574256898,571.5790400438309,221361.39311130723,1142.164764708306,220219.22834659892,388.57459482768576,0.679826528974695
2020-08-12 08:59:59.998,1,5,282.5294189453125,24.69004178466797,2.924630103662109,780.375040043831,227098.76764126538,3137.851000849188,223960.9166404162,655.0028388503214,0.8393436556011993
2020-08-12 09:59:59.998,1,5,273.0,25.144244293212893,2.626146403990173,668.1472099561693,222645.70265913973,2530.045276054225,220115.65738308552,578.055942098523,0.8651625472423117
2020-08-12 10:59:59.998,1,5,278.2240295410156,25.139965484619143,2.831080415423584,775.1551699123384,222687.65269762606,2940.3216150634776,219747.3310825626,622.1223653694452,0.8025778444331353
2020-08-12 11:59:59.998,1,5,282.0,25.222865075683593,3.085641542367554,801.2546699123383,221874.89350088744,3492.861549318817,218382.0319515686,673.8486698963985,0.8409918783626201
2020-08-12 12:59:59.998,1,5,284.67822265625,25.03805542602539,3.2060058574676513,850.8436601753236,223686.7931794874,3770.674540321759,219916.11863916565,705.0523645087161,0.828650899700462
2020-08-23 17:59:59.998,1,5,371.0,15.189875152587891,3.917683168670654,1876.5540898246766,320239.731325507,5630.527022956492,314609.2043025505,1232.5391844049695,0.6568098362249306
2020-08-23 18:59:59.998,1,5,342.5583801269531,18.072853829956056,4.030136132629394,1435.4725000000003,291974.6047555746,5958.4027880146605,286016.20196755993,1152.6842300668898,0.8029998694275854
2020-08-23 19:59:59.998,1,5,303.5033264160156,22.479783673095703,3.1615768753692626,976.1213398246767,248768.44760325548,3666.890306066738,245101.55729718873,774.9074156677863,0.793863820052299
2020-09-08 12:59:59.998,1,5,291.9673767089844,24.776252801513674,3.799880984147644,939.5820000000001,226253.54276256773,5297.005382703398,220956.53737986434,839.6085447128546,0.8935979453766191
2020-09-08 13:59:59.998,1,5,281.2608642578125,24.92315313720703,3.284403376226807,775.1551699123384,224813.31130538305,3957.3403696524706,220855.97093573058,725.380096601163,0.9357869556403728
2020-09-08 14:59:59.998,1,5,282.17523193359375,24.903854315185548,3.0177061403640746,801.2546699123383,225002.51965831674,3340.7526282192584,221661.7670300975,668.9100754506761,0.8348283018729347
2020-09-08 15:59:59.998,1,5,282.5449523925781,24.954288446044924,3.0406860950820924,796.03475,224508.05637859312,3391.8262882637036,221116.23009032942,672.3450462326373,0.8446177082503462
2020-09-08 16:59:59.998,1,5,280.6437683105469,24.94898179321289,2.935505035977173,772.5452099561693,224560.08354588976,3161.2299302540337,221398.85361563574,649.9174497482716,0.8412678525120166
2020-09-08 17:59:59.998,1,5,279.9087829589844,24.962378649902345,2.92444726146698,806.474540043831,224428.7388873464,3137.4586684103106,221291.2802189361,647.1546784227896,0.8024489878968993
2020-09-08 18:59:59.998,1,5,280.8266906738281,25.025642230224612,2.929097202557373,762.1054199123384,223808.49388896566,3147.4438691023474,220661.05001986332,646.3376643265543,0.8480948270921622
2020-09-08 19:59:59.998,1,5,281.0,25.023026110839844,2.9533610638046266,788.2049199123384,223834.14268967064,3199.805021249701,220634.33766842095,651.612862208237,0.8267048907544338
2020-09-08 20:59:59.998,1,5,281.3414001464844,24.95747197265625,3.021934240777588,796.03475,224476.84463800193,3350.120626419545,221126.72401158238,668.2304188415765,0.8394488040146193
2020-09-08 21:59:59.998,1,5,282.3648986816406,25.041225,3.0494682029296873,803.8645800876619,223655.7182325,3411.4471233543204,220244.27110914566,671.6279016247653,0.8354988119410907
2020-09-08 22:59:59.998,1,5,281.1943664550781,24.978717187500003,2.971739211392212,756.8855,224268.5535773437,3239.752361173328,221028.80121617037,656.8399554211081,0.8678194461660425
2020-09-08 23:59:59.998,1,5,278.0,25.009185095214846,2.808857233520508,736.0059199123383,223969.8419446003,2894.341403046455,221075.50054155386,620.9695188503106,0.8437017991978528
2020-09-09 00:59:59.998,1,5,262.41131591796875,25.270638903808596,1.8917445154678345,563.7492099561692,221406.51220161398,1312.8508591118416,220093.66134250214,416.36097673391333,0.7385570913106643
2020-09-09 01:59:59.998,1,5,266.7632751464844,25.27220625,2.172414471659088,602.8984599561692,221391.145720125,1731.3138371055884,219659.83188301942,477.1921976248737,0.7914967931076913
2020-09-09 02:59:59.998,1,5,261.0,25.3566266784668,1.895035006452942,550.6994599561691,220563.4760205765,1317.4219636224286,219246.05405695408,415.478947464602,0.7544567911827452
2020-09-09 03:59:59.998,1,5,261.0,25.215409716796877,1.7636500201034546,563.7492099561692,221947.98688316304,1141.077760084938,220806.9091230781,389.42610971389837,0.6907789897287407
2020-09-09 04:59:59.998,1,5,261.0,24.986846923828125,1.5240008942344665,542.8695800876618,224188.84850421973,852.0417374329348,223336.8067667868,340.3654932280533,0.6269747020510739
2020-09-09 05:59:59.998,1,5,261.0,24.965450555419924,1.5294052682945252,508.9402500000001,224398.6214955853,858.0954305905785,223540.52606499472,341.88405824113255,0.6717567695640745
2020-09-09 06:59:59.998,1,5,261.0,24.9936,1.529342760999298,508.9402500000001,224122.64039999997,858.0252907402204,223264.61510925976,341.4481229046409,0.6709002145234944
2020-09-09 07:59:59.998,1,5,261.0,25.114497271728517,1.6722676971176147,511.5502099561692,222937.34662235557,1025.8929065677737,221911.4537157878,371.0953556693226,0.7254329065784547
2020-09-09 08:59:59.998,1,5,261.5234680175781,25.408704895019532,1.9255475916412355,566.3591699123383,220052.8938945432,1360.1880022410887,218692.70589230212,421.1032131404274,0.7435267856713721
2020-09-09 09:59:59.998,1,5,266.2096862792969,25.555858703613282,2.3057370170288087,655.0974599561691,218610.17735355688,1950.3383903417255,216659.83896321515,499.5606108009858,0.7625744890453553
2020-09-09 10:59:59.998,1,5,279.0,25.476886779785158,3.0078724391967775,754.275540043831,219384.42915083712,3319.0152988168743,216065.41385202025,649.8972033891374,0.8616177628554306
2020-09-09 11:59:59.998,1,5,281.0,25.3728140625,3.1116489226089477,785.5949599561692,220404.77264128122,3551.9889632821805,216852.78367799905,674.7697306963969,0.8589282837736694
2020-09-09 12:59:59.998,1,5,284.0,25.185709204101563,3.1633905897216796,819.524290043831,222239.17486769968,3671.0987118739763,218568.0761558257,691.4161953249104,0.843679929594193
2020-09-09 13:59:59.998,1,5,282.1176452636719,25.235666619873047,3.1202140933731077,790.8148300876618,221749.38536943786,3571.5703908272926,218177.81497861058,680.761493157611,0.8608355170604838
2020-09-09 14:59:59.998,1,5,282.12347412109375,25.194097064208986,3.0876601603134155,801.2546699123383,222156.9391129061,3497.4330844114925,218659.50602849462,675.1462454379939,0.842611307977598
2020-09-09 15:59:59.998,1,5,278.9012451171875,25.086268762207034,2.822594465135193,746.4457099561691,223214.10288169552,2922.72124743278,220291.38163426274,621.7932345178546,0.8330053026285943
2020-09-09 16:59:59.998,1,5,277.12042236328125,25.18762769165039,2.809882085751343,728.176040043831,222220.36574718272,2896.4538730944105,219323.9118740883,616.274330951907,0.8463260215411808
2020-09-09 17:59:59.998,1,5,279.8543701171875,25.108879010009765,2.8909410113800047,782.9850000000001,222992.42884680285,3065.976952746005,219926.45189405684,635.7943992678206,0.8120135114565675
2020-09-09 18:59:59.998,1,5,280.0,25.161571142578126,2.972147681524658,796.03475,222475.8278022041,3240.6430402872234,219235.18476191687,651.5993460987613,0.8185564086225648
2020-09-09 19:59:59.998,1,5,282.710205078125,25.053491693115237,3.0428230423461913,801.2546699123383,223535.45385586115,3396.595409853786,220138.85844600736,669.8435909952976,0.8359933690852401
2020-09-09 20:59:59.998,1,5,281.33953857421875,25.08411773071289,3.029105198020935,764.7153300876619,223235.1918956085,3366.038957829243,219869.15293777926,666.0067940482871,0.870921201451448
2020-09-09 21:59:59.998,1,5,282.4510803222656,25.09702624511719,3.0799343254760743,824.7442099561692,223108.63501319676,3479.952672722757,219628.682340474,676.4419175995068,0.8201838939074894
2020-09-09 22:59:59.998,1,5,284.31707763671875,24.91978125,3.13143866542511,824.7442099561692,224846.369759625,3597.313148309884,221249.0566113151,692.8278505615012,0.8400517908435167
2020-09-09 23:59:59.998,1,5,277.0187683105469,25.06715132446289,2.7239517693901063,730.7860000000001,223401.53291778037,2722.0070951852367,220679.52582259514,601.1203848326277,0.822566914024937
2020-09-10 00:59:59.998,1,5,272.8512268066406,25.2049359375,2.6354872334632873,704.6865000000001,222050.67328171874,2548.075307100829,219502.5979746179,578.4962946741299,0.8209271706980761
2020-09-10 01:59:59.998,1,5,266.736572265625,25.202668634033206,2.222681033457184,628.9979599561692,222072.90224232967,1812.3610198533172,220260.54122247634,489.5689273942123,0.778331502741801
2020-09-10 02:59:59.998,1,5,263.0,25.241117449951172,1.8745596889709473,529.8198300876618,221695.9446682357,1289.1070182730232,220406.83764996266,413.16577303218406,0.7798231579286554
2020-09-10 03:59:59.998,1,5,261.045166015625,25.235699176025392,1.745894271359253,582.0188300876617,221749.0661843624,1118.2175538463705,220630.84863051603,385.19813470914846,0.6618310521862861
2020-09-10 04:59:59.998,1,5,261.2217712402344,25.05691706542969,1.5714477753433227,542.8695800876618,223501.87102613813,905.9210073124646,222595.95001882568,349.7979104575171,0.6443498093981104
2020-09-10 05:59:59.998,1,5,261.39837646484375,24.979331103515626,1.5179848177665711,550.6994599561691,224262.53465877828,845.3280527024891,223417.2066060758,339.14392765584034,0.6158421286318916
2020-09-10 06:59:59.998,1,5,261.5749816894531,24.942779846191407,1.4994029365081787,511.5502099561692,224620.88830276098,824.7591449894805,223796.1291577715,335.56057323832624,0.6559680099966684
2020-09-10 07:59:59.998,1,5,261.7515869140625,25.156169146728516,1.6995469503982543,540.2596699123383,222528.7897257931,1059.6361322580635,221469.153593535,376.397224597175,0.6966968766301743
2020-09-10 08:59:59.998,1,5,261.9281921386719,25.46101798095703,1.954065458731842,584.6287900438309,219540.0090761799,1400.7758364575052,218139.2332397224,426.25834086799046,0.7291093906545946
2020-09-10 09:59:59.998,1,5,268.6129150390625,25.483651483154297,2.4852766876831054,704.6865000000001,219318.10705194762,2265.895713237488,217052.21133871013,539.4348008501629,0.7654961473650521
2020-09-10 10:59:59.998,1,5,277.0,25.458822766113283,2.8936933379516603,741.2257900438309,219561.5312698381,3071.817671585386,216489.7135982527,626.4548419743269,0.8451606115017702
2020-09-10 11:59:59.998,1,5,280.4104309082031,25.411065216064454,3.0581861321640016,769.9352500000001,220029.75297657383,3430.980540064926,216598.7724365089,662.399362109078,0.8603312578675647
2020-09-10 12:59:59.998,1,5,284.3116149902344,25.23927105102539,3.2488016275634766,863.8934101753235,221714.04702179992,3872.0130621863527,217842.03395961356,707.7255544797307,0.8192278655489463
2020-09-10 13:59:59.998,1,5,281.1536865234375,25.20463595581055,3.0529906728607177,814.3044199123383,222053.61434419957,3419.3328656722124,218634.28147852735,667.4884221215488,0.8197037935682645
2020-09-10 14:59:59.998,1,5,283.0709228515625,25.161250231933597,3.1186748094451904,816.9143300876618,222478.97405509054,3568.047360249923,218910.92669484063,682.7119925955021,0.8357204267946203
2020-09-10 15:59:59.998,1,5,281.9430847167969,25.039262329101565,2.952416769104004,788.2049199123384,223674.96053276217,3197.759165149257,220477.2013676129,650.9405865228606,0.8258519708241051
2020-09-10 16:59:59.998,1,5,277.8189392089844,24.419269940185547,2.6564901860549925,756.8855,229753.45271262925,2588.8498179853323,227164.60289464393,603.4605382087012,0.7972943572161195
2020-09-10 17:59:59.998,1,5,267.0,24.65029072265625,2.060991541017151,649.877540043831,227488.49261837694,1558.2704827902999,225930.22213558663,465.64027668157,0.7165046458601492
2020-09-10 18:59:59.998,1,5,274.0,24.498025598144533,2.414582942362976,699.4665800876619,228981.32121620723,2138.8221947044894,226842.49902150274,547.7300287403106,0.7830681898650045
2020-09-10 19:59:59.998,1,5,297.1333312988281,23.808195611572266,3.4329785372909547,944.8019199123383,235744.51098075986,4323.471516490243,231421.03946426962,794.4634615584007,0.8408783310179063
2020-09-10 20:59:59.998,1,5,318.7540588378906,22.704290899658204,4.3485265673812865,1234.5063300876618,246567.347323025,6937.047705471583,239630.29961755342,1042.0387242364689,0.8440934637916957
2020-09-10 21:59:59.998,1,5,287.4854431152344,23.932250830078125,2.9490517373336793,848.2337500000001,234528.25625079783,3190.4739951858446,231337.782255612,682.2270886718329,0.8042913744847253
2020-09-10 22:59:59.998,1,5,267.26519775390625,24.744329168701174,1.9443617861091613,587.2387500000001,226566.52652797007,1386.8981843788404,225179.62834359123,437.83066436154223,0.7455752270461412
2019-09-02 20:00:00.000,1,6,365.810302734375,16.26050398864746,4.7615316542358395,1834.7949296493532,309743.13632874185,8317.327018081023,301425.8093106608,1435.2485324363677,0.7822392079046443
2019-09-02 21:00:00.000,1,6,358.3408203125,16.12394837036133,4.155182143862915,1667.7580898246765,311081.94672820566,6333.890595661163,304748.0561325445,1266.283681218882,0.7592729958527741
2019-09-02 22:00:00.000,1,6,304.6910400390625,22.17681844482422,2.8500659199920655,926.5322500000001,251738.76111636104,2979.8900201601673,248758.87109620086,708.9791808069813,0.7651964416856307
2019-09-13 08:00:00.000,1,6,291.3333435058594,23.891490527343752,3.1676735093673707,921.3123300876618,234927.875965248,3681.04605417002,231246.82991107798,732.5144572345038,0.7950772320227233
2019-09-14 16:00:00.000,1,6,304.8999938964844,23.24882742919922,3.590612910736084,1054.4198398246765,241228.63495229074,4729.634735035209,236499.00021725553,849.1763635562536,0.8053493793302013
2019-09-24 02:00:00.000,1,6,291.4419860839844,24.082374224853517,2.8574808896713257,837.7939101753235,233056.42547114464,2995.4156521282775,230061.00981901636,657.3949390163265,0.7846738094321487
2019-09-26 20:00:00.000,1,6,332.0,22.666830395507812,4.658334449661255,1396.3232500000001,246934.615350186,7960.709158949064,238973.90619123695,1113.220379780756,0.7972511950801907
2019-09-26 21:00:00.000,1,6,294.8921203613281,23.617960711669923,2.8432459395401,840.4039199123383,237609.60057228841,2965.645804870803,234643.9547674176,667.1504716300909,0.793845025972369
2019-09-26 22:00:00.000,1,6,278.5047607421875,24.410537915039065,2.2719120465888976,722.9561699123384,229839.0627096489,1893.5355115283317,227945.52719812054,517.8721892074673,0.7163258448575957
2019-09-26 23:00:00.000,1,6,276.0,24.654867187500003,2.305748716255188,702.0765400438308,227443.62431634372,1950.3581822850942,225493.26613405862,519.9308089127951,0.7405614334874879
2019-10-02 07:00:00.000,1,6,375.8589172363281,18.7767515625,5.811949034555053,2069.6904296493535,285073.4928400312,12391.789293165753,272681.7035468655,1584.812163670032,0.7657242556504117
2019-10-02 08:00:00.000,1,6,275.0,24.320327142333987,2.010167928911591,644.6576699123383,230723.50175475766,1482.36483907153,229241.13691568613,460.81318141514316,0.7148184267749508
2019-10-02 17:00:00.000,1,6,296.46844482421875,23.69967200317383,3.130354982798767,936.9720898246767,236808.4916308033,3594.8237677819825,233213.6678630213,730.0415672517854,0.7791497475537276
2019-10-02 18:00:00.000,1,6,310.8570251464844,22.9743,3.7054986452545164,1085.7391601753236,243920.14030199999,5037.136771654061,238883.00353034592,885.1806459560266,0.8152792847713892
2019-10-02 19:00:00.000,1,6,291.9888916015625,23.675001416015625,2.7860325442497254,837.7939101753235,237050.36552118455,2847.4938583074063,234202.87166287715,652.4968224095174,0.778827363728355
2019-10-02 20:00:00.000,1,6,270.452392578125,24.59933336791992,2.1247677009109496,715.126290043831,227988.08565824156,1656.202124785849,226331.88353345572,480.90267581822553,0.6724723765766609
2019-10-11 16:00:00.000,1,6,304.0666809082031,23.75272225341797,3.7690535226379396,1067.4695898246766,236288.37955037472,5211.407516796848,231076.97203357788,870.9414754436654,0.8158934771965828
2019-10-11 17:00:00.000,1,6,346.1639404296875,21.887333789062502,5.149924577160644,1594.6794101753237,254576.90920930073,9729.536753039065,244847.37245626166,1260.945501065708,0.7907203749041168
2019-10-11 18:00:00.000,1,6,310.4333190917969,22.975971990966798,3.8151471375183106,1143.1580800876618,243903.74786848275,5339.652684382595,238564.09518410015,910.1571248562655,0.7961778346407445
2019-10-11 19:00:00.000,1,6,304.0,23.263535833740235,3.5167573659210207,1046.5899101753237,241084.431694994,4537.067465035132,236547.36422995888,831.8796855449104,0.794847798031566
2019-10-11 20:00:00.000,1,6,307.0,23.2118296875,3.626079282637024,1059.6396601753236,241591.36599159375,4823.530363159477,236767.83562843426,858.5389435670737,0.8102178276575864
2019-10-11 21:00:00.000,1,6,293.0,23.752671093750003,3.0414452077423095,955.2416601753237,236288.88112692183,3393.520050523357,232895.36107639846,708.3384798512269,0.7415280440357045
2019-10-11 22:00:00.000,1,6,288.3999938964844,24.153288500976565,2.7541558292655943,801.2546699123383,232361.1719800356,2782.7067618843375,229578.46521815128,632.2948682544198,0.7891309617248115
2019-10-11 23:00:00.000,1,6,284.63934326171875,24.544825067138675,2.601326829489899,749.0556699123383,228522.49267026302,2482.448605408841,226040.04406485418,588.0040311649841,0.7849937658622863
2019-10-12 00:00:00.000,1,6,275.7377014160156,24.501002160644532,2.1283891128707886,623.778040043831,228952.1385807385,1661.8525320632154,227290.2860486753,483.7621702872878,0.7755357502699122
2019-10-12 01:00:00.000,1,6,322.6666564941406,24.670187182617187,4.821586791613769,1310.1949199123383,227293.4249394155,8528.45580208155,218764.96913733394,1054.7942856603634,0.8050666886503703
2019-10-12 02:00:00.000,1,6,329.8500061035156,24.479268603515628,5.10415185534668,1417.2028300876618,229165.21741752827,9557.35238782345,219607.86502970482,1120.9118917400908,0.7909325806742541
2019-10-12 03:00:00.000,1,6,302.2916564941406,24.65314636230469,4.072653126873779,1093.5690898246767,227460.4955274741,6084.785457294852,221375.71007017925,901.5864778312186,0.8244440028711518
2019-10-12 04:00:00.000,1,6,287.0,25.065632812500002,3.043671069126892,777.7650800876618,223416.4206216562,3398.4889180934456,220017.93170356276,669.6622134152703,0.8610083308700267
2019-10-12 05:00:00.000,1,6,278.0,25.236994445800782,2.618547589324951,694.2467099561692,221736.3671781467,2515.424971085462,219220.94220706125,574.0404697458446,0.826853712827946
2019-10-12 06:00:00.000,1,6,277.9333190917969,25.189457812500002,2.653033566055298,712.5163300876618,222202.42298615622,2582.1169882480103,219620.3059979082,582.6600435997861,0.8177497398945238
2019-10-12 07:00:00.000,1,6,273.9333190917969,25.09213817138672,2.330351019408417,720.3462099561692,223156.55837238062,1992.2008110761888,221164.35756130444,515.3905860997934,0.7154762237607293
2019-10-12 08:00:00.000,1,6,271.45098876953125,25.11998530883789,2.357893672414398,665.5372500000001,222883.54113821007,2039.571147262119,220843.96999094795,520.7265994325314,0.7824154086529813
2019-10-12 09:00:00.000,1,6,278.0952453613281,25.195450469970705,2.6065140993347167,717.7362500000002,222143.6701333414,2492.358909412327,219651.31122392908,572.5242396425291,0.7976805402298254
2019-10-12 10:00:00.000,1,6,287.0,25.227036914062502,3.0132895152740478,827.3541699123384,221833.99221336324,3330.9809315662033,218503.01128179702,658.412832951246,0.7958052994656538
2019-10-12 11:00:00.000,1,6,318.0,24.353797192382814,4.727805124429321,1255.3859101753237,230395.35669827193,8199.918949501034,222195.4377487709,1050.4967292134552,0.8367918746728213
2019-10-12 12:00:00.000,1,6,311.8360595703125,24.69010922241211,4.4194195338134765,1122.2785000000001,227098.10647218052,7165.077421451425,219933.0290507291,971.9763247175589,0.866074084745951
2019-10-12 13:00:00.000,1,6,313.6499938964844,24.676121704101565,4.5206285384307865,1197.9670898246766,227235.24205994967,7497.009658857723,219738.23240109195,993.3549243767128,0.8292005121126417
2019-10-12 14:00:00.000,1,6,315.0,24.641305224609376,4.529550702731323,1211.0168398246765,227576.58769919822,7526.631893837968,220049.95580536025,996.7274319541661,0.8230500181140885
2019-10-12 15:00:00.000,1,6,307.2131042480469,24.655520635986328,4.229807163510132,1119.6685898246767,227437.217815901,6563.440648582146,220873.77716731885,934.2534848938659,0.834401798339414
2019-10-12 16:00:00.000,1,6,301.0,24.872305078125002,3.904661929710388,1007.4406601753236,225311.83279535154,5593.160756500899,219718.67203885064,857.9271339566225,0.8515907366765587
2019-10-12 17:00:00.000,1,6,298.0,24.80423016357422,3.8182551205718993,978.7312500000002,225979.24878809543,5348.356049773932,220630.8927383215,842.4250359544455,0.8607317238051256
2019-10-12 18:00:00.000,1,6,297.0,24.97011306152344,3.64073239654541,931.7521699123383,224352.90963299558,4862.5932429196155,219490.31639007595,799.1055056093516,0.8576373969534554
2019-10-12 19:00:00.000,1,6,292.0,24.9549046875,3.4961526884216307,921.3123300876618,224502.01466109374,4484.057866415264,220017.95679467847,769.2163711487493,0.8349137920205184
2019-10-12 20:00:00.000,1,6,295.0,25.015319604492188,3.5399703023757936,905.6526699123383,223909.69835681395,4597.160462272385,219312.53789454157,776.3598710853431,0.8572379863468962
2019-10-12 21:00:00.000,1,6,288.2173767089844,24.97412444458008,3.3537938277282713,853.4536699123383,224313.58147191463,4126.322308584662,220187.25916332996,738.4626707263812,0.8652639232335033
2019-10-12 22:00:00.000,1,6,288.8531799316406,24.929627160644532,3.512369487501526,947.4118300876618,224749.83907323852,4525.752677791267,220224.08639544726,773.5083614682688,0.816443638239875
2019-10-12 23:00:00.000,1,6,287.7845153808594,24.858066412353516,3.3226872561035155,926.5322500000001,225451.4306679884,4050.133672852513,221401.2969951359,735.6472680105276,0.7939791280989167
2019-10-13 00:00:00.000,1,6,286.0110778808594,24.928641174316407,3.1570375755340576,863.8934101753235,224759.50582123752,3656.368236901378,221103.13758433613,698.0309134222257,0.8080058317386207
2019-10-13 01:00:00.000,1,6,276.40985107421875,25.422043615722657,2.6174737674751283,699.4665800876619,219922.11920934886,2513.3623280651836,217408.75688128368,569.0617179561378,0.8135652712454384
2019-10-13 02:00:00.000,1,6,284.0,25.135049505615235,2.9480519548736575,796.03475,222735.84964401743,3188.311103838564,219547.53854017888,647.237550181074,0.8130770047175377
2019-10-13 03:00:00.000,1,6,276.8333435058594,25.287872735595705,2.697068284224701,699.4665800876619,221237.5493020367,2668.5436416278067,218569.0056604089,589.495533081218,0.8427786971714052
2019-10-13 04:00:00.000,1,6,271.3999938964844,25.216246875,2.3972388392555235,712.5163300876618,221939.7792669375,2108.205958062334,219831.57330887514,526.9887856306834,0.7396164317607251
2019-10-13 05:00:00.000,1,6,268.0,25.23881526489258,2.1854480783729553,665.5372500000001,221718.51561285605,1752.1505192087197,219966.36509364733,480.7250699005955,0.7223112904658536
2019-10-13 06:00:00.000,1,6,261.0,25.48401890258789,1.7573407944488526,540.2596699123383,219314.50482038193,1132.9282523123081,218181.57656806963,383.41938510023465,0.7096946273306829
2019-10-13 07:00:00.000,1,6,262.0,25.371239739990237,1.887023209096527,542.8695800876618,220420.2075195721,1306.3059622642024,219113.90155730792,413.47301767433174,0.7616433722581485
2019-10-13 08:00:00.000,1,6,263.0,25.400691430664065,1.9372179042182922,571.5790400438309,220131.4590209692,1376.7255555580557,218754.73346541115,423.77558630169494,0.7414120473507884
2019-10-13 09:00:00.000,1,6,268.4916687011719,25.4329010925293,2.1947991028862,644.6576699123383,219815.67098668977,1767.1766872005408,218048.49429948922,478.5726396742057,0.7423670918850355
2019-10-13 10:00:00.000,1,6,279.38775634765625,25.179011938476563,2.6632844282089234,699.4665800876619,222304.83579750438,2602.109242640621,219702.72655486377,585.1308504686118,0.8365386812265988
2019-10-13 11:00:00.000,1,6,287.0,25.2335109375,3.028675669281006,769.9352500000001,221770.51998121873,3365.0844132563425,218405.43556796238,661.4792287434082,0.8591361789753205
2019-10-13 12:00:00.000,1,6,302.7563171386719,24.881906817626955,4.09557090856018,1023.1004199123385,225217.69599703085,6153.459188550963,219064.23680847988,897.1931153787484,0.8769355362552016
2019-10-13 13:00:00.000,1,6,301.5737609863281,24.727906915283203,3.98574859921875,1030.9302500000001,226727.53259959532,5827.875023160981,220899.65757643434,880.4505007531747,0.8540349851536266
2019-10-13 14:00:00.000,1,6,299.72882080078125,24.697134375,4.003236602810669,1004.8307500000001,227029.23089268748,5879.128375440558,221150.10251724694,885.3161851123748,0.8810600044956574
2019-10-13 15:00:00.000,1,6,300.0,24.847311254882815,3.8981457948806764,1004.8307500000001,225556.8757375532,5574.5084994097915,219982.3672381434,857.5233397972654,0.8534007740082251
2019-10-13 16:00:00.000,1,6,295.9333190917969,24.908767968750002,3.679684135116577,921.3123300876618,224954.34551085933,4967.198392653969,219987.14711820538,809.4832151804167,0.8786197565633309
2019-10-13 17:00:00.000,1,6,295.0,25.052145263671875,3.4695560014343263,882.1630800876618,223548.654438624,4416.093186510054,219132.56125211396,760.2926930019471,0.861850501526765
2019-10-13 18:00:00.000,1,6,291.20001220703125,25.073878820800783,3.267705571810913,824.7442099561692,223335.5756018342,3917.2046637560074,219418.37093807818,716.9946332720318,0.8693539458860053
2019-10-13 19:00:00.000,1,6,291.0,25.026139874267578,3.178225208770752,822.1342500000001,223803.61491709825,3705.6104435280477,220098.0044735702,699.5210262180386,0.8508598519256905
2019-10-13 20:00:00.000,1,6,294.28570556640625,24.945123889160158,3.528074863256836,963.0715898246766,224597.90697732932,4566.3164959496635,220031.59048137965,776.2879234997777,0.80605422452665
2019-10-13 21:00:00.000,1,6,288.0,25.014117352294925,3.281017285848999,858.6735898246766,223921.48540567124,3949.184852060571,219972.30055361066,721.732920524368,0.8405206927020207
2019-10-13 22:00:00.000,1,6,290.6229553222656,24.90752385864258,3.483157856286621,926.5322500000001,224966.54294052793,4450.786271327867,220515.75666920005,768.091190277313,0.8289956342882969
2019-10-13 23:00:00.000,1,6,287.0,25.054407916259766,3.2265998385314942,843.0138300876617,223526.47107588095,3819.2724585176056,219707.19861736335,708.9072115829915,0.8409200256053628
2019-10-14 00:00:00.000,1,6,287.9677429199219,25.047226959228517,3.2580192808959962,814.3044199123383,223596.87418394932,3894.0159482470817,219702.85823570224,715.7961481998776,0.879027708429895
2019-10-14 01:00:00.000,1,6,283.0,24.898829040527346,2.996264466783142,850.8436601753236,225051.7881546042,3293.4472622123626,221758.34089239183,664.4466370286567,0.7809268237266312
2019-10-14 02:00:00.000,1,6,268.0,25.348662048339843,2.200460358531189,636.827790043831,220641.5623693894,1776.3049410685398,218865.25742832085,481.60432283074385,0.7562551923143876
2019-10-14 03:00:00.000,1,6,275.0163879394531,25.253909692382813,2.5135585646644594,704.6865000000001,221570.52773252196,2317.759888757745,219252.76784376422,551.1046724400819,0.782056520793405
2019-10-14 04:00:00.000,1,6,273.0,25.23794555053711,2.3578607474487305,678.5870000000001,221727.0424141571,2039.5141876613238,219687.52822649578,517.9925995092894,0.7633399984221468
2019-10-14 05:00:00.000,1,6,266.0666809082031,25.292595703125002,1.9686416920097352,576.7989599561693,221191.24466716402,1421.7517856730262,219769.492881491,432.64738631833984,0.7500835063073217
2019-10-14 06:00:00.000,1,6,267.0,25.266848437500002,1.9905663765083312,589.8487099561692,221443.67446396872,1453.5961148031124,219990.07834916562,437.90485312728254,0.7424019850103981
2019-10-14 07:00:00.000,1,6,265.0,25.47872620239258,1.7268840312835694,516.7700800876618,219366.3951940748,1093.9986163405213,218272.3965777343,376.9311161200838,0.7293981030328681
2019-10-14 08:00:00.000,1,6,267.76666259765625,25.40049609375,2.028865131115723,618.5581699123384,220133.37413142185,1510.0689653672525,218623.3051660546,443.5572007006801,0.7170824382831136
2019-10-14 09:00:00.000,1,6,283.29998779296875,24.848146087646487,2.6721688207214354,764.7153300876619,225548.69092026155,2619.498838216491,222929.19208204505,595.7044363102607,0.7789884848286919
2019-10-14 10:00:00.000,1,6,290.0,24.872672497558597,3.218501299768066,876.9431601753236,225308.23056378585,3800.124308219257,221508.10625556658,712.924127892704,0.8129650361263688
2019-10-14 11:00:00.000,1,6,292.0,24.78845438232422,3.655254479118347,986.5610800876618,226133.91675607982,4901.462243283389,221232.45451279642,808.6609202842451,0.8196764869463438
2019-10-14 12:00:00.000,1,6,296.0666809082031,24.947958599853518,3.8078775725097658,965.6815000000001,224570.11507683212,5319.3232087059905,219250.79186812614,834.8801731096441,0.8645502405396024
2019-10-14 13:00:00.000,1,6,299.0,24.70996149902344,4.033635872634887,1049.1999199123384,226903.47197296433,5968.75574590661,220934.7162270577,891.1701968838692,0.8493807328524455
2019-10-14 14:00:00.000,1,6,302.20001220703125,24.68734194946289,4.02374233828125,1067.4695898246766,227125.23720359287,5939.511822246969,221185.7253813459,889.9943678403711,0.8337421284165534
2019-10-14 15:00:00.000,1,6,297.4214782714844,24.835425933837893,3.967907613253784,981.3411601753236,225673.40108902255,5775.818388043157,219897.5827009794,872.5332925353198,0.8891233018081454
2019-10-14 16:00:00.000,1,6,299.8666687011719,24.874537500000002,3.9175284046188357,999.6108300876618,225289.94581874995,5630.08217536342,219659.86364338655,860.5237551776671,0.8608587755118686
2019-10-14 17:00:00.000,1,6,298.0,24.973784930419924,3.667458777813721,929.1421601753235,224316.9101162728,4934.247250398779,219382.66286587404,804.576872627598,0.8659351680648947
2019-10-14 18:00:00.000,1,6,291.0,24.862907977294924,3.5972112744140623,955.2416601753237,225403.96328748373,4747.033728296873,220656.92955918686,793.7495947878965,0.8309411407394155
2019-10-14 19:00:00.000,1,6,296.0,24.8368095703125,3.5599275112609865,955.2416601753237,225659.83572331638,4649.141186575025,221010.69453674136,786.7820517642438,0.823647129899924
2019-10-14 20:00:00.000,1,6,292.1311340332031,24.915593133544924,3.6004773641555787,908.2625800876617,224887.43063968685,4755.65778483382,220131.772854853,792.5794652953357,0.8726325213341269
2019-10-14 21:00:00.000,1,6,297.0627746582031,24.933840856933596,3.7227406308288575,936.9720898246767,224708.52740490303,5084.122242970753,219624.40516193229,817.6046966179445,0.8726030428194848
2019-10-14 22:00:00.000,1,6,294.4666748046875,24.931831677246095,3.6557358187179565,973.5113300876618,224728.22568384447,4902.7532194528585,219825.4724643916,803.6238535546743,0.8254899852909882
2019-10-14 23:00:00.000,1,6,295.1274108886719,24.995692895507815,3.5775234819992066,910.8725898246765,224102.121359436,4695.21421884574,219406.90714059025,784.9333624082809,0.8617378228050135
2019-10-15 00:00:00.000,1,6,290.0,24.856613012695313,3.592564007432556,957.8516699123384,225465.68000171336,4734.776186994981,220730.9038147184,792.9899003728149,0.8278838209316778
2019-10-15 01:00:00.000,1,6,285.0,24.980982165527344,3.0819422469863893,832.5740400438309,224246.34741566674,3484.491567894955,220761.85584777177,680.3752900603671,0.8171949368305415
2019-10-15 02:00:00.000,1,6,266.73333740234375,25.211263458251956,1.836988124848938,579.4089199123383,221988.63738241367,1237.9500545032686,220750.6873279104,405.5163911736123,0.6998794413364656
2019-10-15 03:00:00.000,1,6,271.4666748046875,25.3079598815918,2.3614890118125915,691.63675,221040.61211049056,2045.7958055361107,218994.81630495444,517.1538523480668,0.7477246579914483
2019-10-15 04:00:00.000,1,6,267.0,25.316173333740235,2.1042917149017333,587.2387500000001,220960.08627574402,1624.4349175250015,219335.651358219,461.5461939356754,0.785960044250614
2019-10-15 05:00:00.000,1,6,265.1739196777344,25.348987609863283,1.9519445561210633,579.4089199123383,220638.370518635,1397.73673985668,219240.6337787783,427.9455615850181,0.7385898747464297
2019-10-15 06:00:00.000,1,6,265.79998779296875,25.338978918457034,1.963724674294281,561.1392500000001,220736.49713039864,1414.6585208949962,219321.83860950364,430.6877060890704,0.767523758298979
2019-10-15 07:00:00.000,1,6,268.0,25.244063781738284,2.0057397717269896,623.778040043831,221667.05841890842,1475.8410910709615,220191.21732783745,441.64628197942466,0.7080183232298327
2019-10-15 08:00:00.000,1,6,275.94915771484375,25.320780029296877,2.5560359486709596,694.2467099561692,220914.92158756932,2396.7588557400722,218518.16273182924,558.5402793800863,0.8045270814684155
2019-10-15 09:00:00.000,1,6,299.0,24.956567376708986,3.8830868849487303,981.3411601753236,224485.71342331235,5531.521971936212,218954.19145137613,850.2181492293921,0.8663838670310074
2019-10-15 10:00:00.000,1,6,298.0,24.808953131103518,3.9964904946166993,1041.3700898246766,225932.94415322275,5859.330485780243,220073.61366744252,879.5221051378817,0.8445816849665393
2019-10-16 07:00:00.000,1,6,330.9166564941406,21.569788055419924,4.657056894140625,1372.8336601753235,257690.1720383353,7956.343283788827,249733.82875454647,1163.0246489014949,0.847170842790208
2019-10-16 08:00:00.000,1,6,298.8999938964844,22.60996875,2.9987029198242188,910.8725898246765,247492.094883375,3298.8100627834165,244193.28482059157,732.263116192975,0.8039138781571196
2019-10-17 00:00:00.000,1,6,287.78839111328125,24.120434692382815,2.6740562402000427,730.7860000000001,232683.27531902192,2623.2005797840343,230060.0747392379,615.1935784773473,0.8418245265746022
2019-10-17 01:00:00.000,1,6,341.8022155761719,17.42587587890625,3.7483595967544554,1383.2735,298317.6671645801,5154.33832364903,293163.32884093106,1098.8815770773863,0.7944065848708779
2019-10-17 02:00:00.000,1,6,359.35833740234375,16.39471323852539,4.382120060270691,1699.0774101753236,308427.3300536437,7044.642682753452,301382.6873708902,1320.6951201462682,0.7773013237872364
2019-10-17 03:00:00.000,1,6,362.50421142578125,16.906918020629885,4.584664755413819,1764.3261601753236,303405.6026612217,7710.9092885565315,295694.69337266515,1355.6610390685541,0.7683732575465753
2019-10-17 04:00:00.000,1,6,361.375,16.651089450073243,4.366357191174316,1748.6665000000003,305913.7817829589,6994.053442011687,298919.7283409472,1305.1903054253678,0.7463917822096824
2019-10-17 05:00:00.000,1,6,362.99395751953125,16.317000540161132,4.612797717956543,1787.8157500000002,309189.2362281846,7805.832826822117,301383.4034013625,1390.220675439781,0.7776084730430307
2019-10-17 06:00:00.000,1,6,336.6099548339844,18.025969482421875,3.4819799113220213,1310.1949199123383,292434.26546260837,4447.77641935836,287986.48904325,1002.7631695807559,0.765354188404156
2019-10-17 07:00:00.000,1,6,318.1813659667969,20.11865337524414,2.8102126724624634,1064.859580087662,271917.2996016339,2897.135457202173,269020.16414443176,756.0038744266142,0.7099564004151402
2019-10-17 08:00:00.000,1,6,287.0,23.422649377441406,2.314466311225891,772.5452099561693,239524.4602366516,1965.1339243546208,237559.32631229697,549.8230576673297,0.7117034065857767
2019-10-17 09:00:00.000,1,6,283.0,23.605152191162112,2.123922849634552,720.3462099561692,237735.17710053988,1654.885306675025,236080.29179386486,501.416326089382,0.6960768574320556
2019-10-25 07:00:00.000,1,6,331.79998779296875,19.482063162231448,4.050402535354614,1357.1740000000002,278158.51917264017,6018.479673107062,272140.03949953313,1102.276705960414,0.8121852510882273
2019-10-25 08:00:00.000,1,6,267.4666748046875,24.79400520629883,1.9243699809402466,595.0685800876619,226079.49570071738,1358.5248055956972,224720.9708951217,432.44629047831904,0.7267167263554962
2019-10-25 14:00:00.000,1,6,303.0,24.850306420898438,4.127932305780029,997.0009199123384,225527.51071061278,6251.087225392205,219276.42348522058,905.1582324005448,0.9078810403506258
2019-10-25 15:00:00.000,1,6,289.0,24.890462109375,3.677374373565674,884.7730898246766,225133.81871899217,4960.964464637347,220172.85425435484,809.6580119897745,0.9151024384683912
2019-10-25 16:00:00.000,1,6,288.0833435058594,24.9415845703125,3.5788969711761474,879.5531699123384,224632.60695481638,4698.820100885545,219933.78685393083,787.1203636308335,0.894909359157085
2019-10-25 17:00:00.000,1,6,291.0,24.996406805419923,3.5155282786239623,861.2835,224095.1220867103,4533.896659126486,219561.22542758382,771.8736968800015,0.8961900429765594
2019-10-25 18:00:00.000,1,6,290.0,24.88660653076172,3.7409352676940917,889.9929101753237,225171.61935149776,5133.940277606284,220037.6790738915,823.1467138690748,0.9248913159397185
2019-10-25 19:00:00.000,1,6,288.7704772949219,24.945398291015625,3.645809192266846,861.2835,224595.21670312205,4876.163921437119,219719.05278168494,801.0537423476312,0.930069764888833
2019-10-25 20:00:00.000,1,6,291.0,24.865282250976563,3.6383691528167725,950.0218398246766,225380.68557591064,4856.282554793712,220524.40302111692,802.3491853953657,0.84455867408631
2019-10-25 21:00:00.000,1,6,288.9007568359375,24.843657989501953,3.6178085981140136,926.5322500000001,225592.6928628043,4801.551582202183,220791.14128060214,798.7800893123683,0.8621179557563897
2019-10-25 22:00:00.000,1,6,292.6000061035156,24.769778778076173,3.760783840905762,955.2416601753237,226317.01499471226,5188.563902579354,221128.4510921329,831.6163056318135,0.8705821158168289
2019-10-25 23:00:00.000,1,6,291.0,24.95426286621094,3.713153950469971,916.0924101753236,224508.30716686667,5057.9710264165815,219450.3361404501,814.8528825718753,0.8894876472297452
2019-10-26 00:00:00.000,1,6,292.0,24.833649298095704,3.6642973125823977,934.3620800876619,225690.81947456798,4925.74396326733,220765.07551130065,808.9488729081091,0.8657766514157055
2019-10-26 01:00:00.000,1,6,287.537353515625,24.982730895996095,3.2642044947509765,879.5531699123384,224229.20261732882,3908.8152368980327,220320.3873804308,719.1707987724785,0.8176547176154859
2019-10-26 02:00:00.000,1,6,285.8409423828125,25.116199493408203,3.099827021484375,790.8148300876618,222920.6578026969,3525.050516227464,219395.60728646943,680.0884318615722,0.859984418585302
2019-10-26 03:00:00.000,1,6,277.0,25.054240484619143,2.73431544551239,715.126290043831,223528.11259912606,2742.7590518143274,220785.35354731174,603.6968023473282,0.8441820846920995
2019-10-26 04:00:00.000,1,6,274.0,25.2156515625,2.4155685186195375,657.7074199123384,221945.61579403124,2140.568585393842,219805.0472086374,530.9541522708657,0.8072801616585581
2019-10-26 05:00:00.000,1,6,264.0,25.26769722290039,2.0202795702713012,584.6287900438309,221435.35285307333,1497.31567073465,219938.03718233868,444.3363232450486,0.7600315461914486
2019-10-26 06:00:00.000,1,6,267.0,25.334451287841798,2.011271500222778,576.7989599561693,220780.8866548187,1483.9929063930822,219296.89374842562,441.06559248359116,0.7646782035063093
2019-10-26 07:00:00.000,1,6,265.79998779296875,25.08015750732422,1.976735885346222,595.0685800876619,223274.01848014232,1433.4670629335565,221840.55141720877,438.5201788113902,0.7369237655713399
2019-10-26 08:00:00.000,1,6,268.0,25.285898437500002,1.97774602997818,589.8487099561692,221256.90559696872,1434.9324878774758,219821.97310909125,434.7520346184755,0.7370568542072107
2019-10-26 09:00:00.000,1,6,277.0,25.178486389160156,2.6201345058174135,720.3462099561692,222309.98835657933,2518.4747372634706,219791.51361931587,575.8833289198075,0.7994535418668312
2019-10-26 10:00:00.000,1,6,280.5618591308594,25.102879376220706,3.0169136013427735,814.3044199123383,223051.2500964195,3338.9980974491555,219712.25199897034,662.8528814373446,0.8140111550772403
2019-10-26 11:00:00.000,1,6,295.0,24.949451531982422,3.866474652017212,947.4118300876618,224555.47816122984,5484.294405365526,219071.1837558643,847.0331789794541,0.8940496118790073
2019-10-26 12:00:00.000,1,6,304.0,24.76702313232422,4.19992433096466,1083.1292500000002,226344.03173145483,6471.029168001211,219873.00256345363,923.449973188504,0.8525759720628945
2019-10-26 13:00:00.000,1,6,307.6333312988281,24.694285711669924,4.395882361656189,1077.9093300876618,227057.15958678842,7088.960380003205,219968.1992067852,966.9543270183821,0.8970646231810089
2019-10-26 14:00:00.000,1,6,309.0,24.744047790527343,4.3388011676239016,1093.5690898246767,226569.28519897925,6906.053244114321,219663.23195486492,953.0750872898078,0.8715270906592714
2019-10-26 15:00:00.000,1,6,298.9502868652344,24.927783087158204,4.114671399810791,997.0009199123384,224767.91862786876,6210.988733305887,218556.92989456287,899.2899486676099,0.9019951042238559
2019-10-26 16:00:00.000,1,6,295.20001220703125,24.852717901611328,3.909471648806763,952.63175,225503.8682160963,5606.948429333057,219896.91978676326,859.6807735662859,0.9024271693298968
2019-10-26 17:00:00.000,1,6,295.0,24.87411892089844,3.77181988828125,944.8019199123383,225294.04962686278,5219.060339610885,220074.9892872519,830.0832215069397,0.8785791010923828
2019-10-26 18:00:00.000,1,6,292.4139099121094,24.9837029296875,3.5036385219863893,845.6238398246766,224219.6726629336,4503.280623540026,219716.39203939357,769.806815061083,0.9103419024003476
2019-10-26 19:00:00.000,1,6,291.0666809082031,25.030230322265627,3.692619802592468,889.9929101753237,223763.51159226266,5002.183442760261,218761.3281495024,807.8024123662817,0.9076503903914798
2019-10-26 20:00:00.000,1,6,292.8196716308594,24.921567187500003,3.719721227632141,903.0426601753236,224828.86017834372,5075.878429554317,219752.9817487894,817.4198310464304,0.9051840705817047
2019-10-26 21:00:00.000,1,6,293.0,24.997581152343752,3.582940892340088,874.3332500000001,224083.6086250605,4709.44482326479,219374.16380179572,786.0046622083665,0.8989760622833072
2019-10-26 22:00:00.000,1,6,288.3333435058594,24.924764666748047,3.526757530366516,861.2835,224797.5116441488,4562.907137522662,220234.60450662614,776.7140498910352,0.9018099730124114
2019-10-26 23:00:00.000,1,6,289.79998779296875,24.934466400146487,3.6038066297195437,884.7730898246766,224702.3944916678,4764.456711310137,219937.93778035766,792.6137982996975,0.8958385007581536
2019-10-27 00:00:00.000,1,6,289.20001220703125,24.99086063232422,3.49161104874115,843.0138300876617,224149.4975442048,4472.415498648125,219677.08204555666,767.0269268254817,0.9098628034912802
2019-10-27 01:00:00.000,1,6,275.66943359375,25.439030950927737,2.592296029515839,720.3462099561692,219755.5729967713,2465.242322541624,217290.33067422968,563.2808614589893,0.7819585272660255
2019-10-27 02:00:00.000,1,6,281.0,25.069862786865237,2.9618309694396974,790.8148300876618,223374.94936078304,3218.1846970137035,220156.76466376934,652.0671237127992,0.8245509554246948
2019-10-27 03:00:00.000,1,6,276.6815490722656,25.2418453125,2.7854412319221495,741.2257900438309,221688.80860190623,2846.285272612511,218842.52332929373,609.5729877792998,0.822385022171522
2019-10-27 04:00:00.000,1,6,269.9333190917969,25.401761132812503,2.4457593750823974,642.0477099561692,220120.97151134763,2194.4105345986413,217926.560976749,532.9959295883496,0.8301500360849129
2019-10-27 05:00:00.000,1,6,271.0,25.15251123046875,2.3179510093688966,691.63675,222564.6524489121,1971.0558543109612,220593.59659460114,511.32514988677093,0.7392972537777539
2019-10-27 06:00:00.000,1,6,262.2166748046875,25.342204302978516,2.046493024028778,582.0188300876617,220704.8750089962,1536.423576414515,219168.45143258167,448.5267069439684,0.7706395115711511
2019-10-27 07:00:00.000,1,6,264.3870849609375,25.405865533447265,1.775105234046936,563.7492099561692,220080.73139290832,1155.9488965011033,218924.78249640722,388.6145272719595,0.6893393736235547
2019-10-27 08:00:00.000,1,6,263.0,25.466278125000002,1.8560825993545533,540.2596699123383,219488.43788756247,1263.8194190623765,218224.6184685001,405.04291709016934,0.7497189585813263
2019-10-27 09:00:00.000,1,6,267.0,25.419639111328127,2.127344037691498,618.5581699123384,219945.69330706345,1660.2209371326855,218285.47236993077,464.3682981608444,0.7507269659483349
2019-10-27 10:00:00.000,1,6,275.68853759765625,25.2306087890625,2.6040833343566896,733.3959599561692,221798.97305080076,2487.7124631649867,219311.26058763577,571.1047987330194,0.7787127689756445
2019-10-27 11:00:00.000,1,6,301.0,24.870965625,4.091988271179199,1020.4904101753236,225324.96498131249,6142.6983099802155,219182.26667133227,896.891264469563,0.8788825995096554
