time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-10-27 12:00:00.000,1,6,277.0,25.036443896484375,2.557127152228546,694.2467099561692,223702.59284072166,2398.805704928195,221303.78713579345,565.9019229759439,0.8151308675437176
2019-10-27 13:00:00.000,1,6,293.9590759277344,24.4703203125,3.305287832368469,923.9223398246766,229252.94771540625,4007.8272644182543,225245.120450988,744.4999559270209,0.8058036090655597
2019-10-27 14:00:00.000,1,6,304.3260803222656,22.72683603515625,3.3691963606521607,1002.2208398246767,246346.3116582832,4164.310187834163,242182.00147044903,815.9587179696931,0.8141506198498454
2019-10-27 15:00:00.000,1,6,322.0,20.37859564819336,3.5897916250442505,1119.6685898246767,269368.7891657215,4727.471351127128,264641.31781459437,950.0071863315047,0.8484717665253623
2019-10-27 16:00:00.000,1,6,357.0,16.67674253540039,4.566391900863647,1625.9988300876619,305662.2753429796,7649.565856957227,298012.70948602236,1360.8428229514034,0.8369273075541123
2019-10-27 17:00:00.000,1,6,363.1916809082031,15.893395001220703,4.5996675090591435,1761.7162500000004,313342.32423673203,7761.457872108173,305580.8663646239,1405.5703824075047,0.7978415266405724
2019-10-27 18:00:00.000,1,6,362.0,16.145387759399416,4.516411468716431,1693.8575898246768,310871.7519565618,7483.029007322917,303388.7229492389,1370.2283078071744,0.8089394976522202
2019-10-27 19:00:00.000,1,6,339.35333251953125,18.00889726867676,3.651385043559265,1388.4934199123384,292601.64383627544,4891.090405261808,287710.55343101366,1050.542011672162,0.7566056825379031
2019-10-30 12:00:00.000,1,6,310.1016845703125,24.649793078613282,4.396751781307984,1156.207830087662,227493.37159024438,7091.76477304487,220401.6068171995,969.0511573766638,0.8381288659005118
2019-10-30 13:00:00.000,1,6,308.3500061035156,24.668422174072266,4.27838703112793,1114.4486699123383,227310.72933029113,6715.0703034613925,220595.65902682973,943.7936067035072,0.846870414209158
2019-11-07 12:00:00.000,1,6,309.88677978515625,24.666422296142578,4.399744777679444,1187.52725,227330.3364134967,7101.423198964079,220228.91321453263,968.9510108096594,0.8159400222686758
2019-11-07 13:00:00.000,1,6,309.8196716308594,24.618415924072266,4.302774904174805,1132.7183398246766,227800.99760616611,6791.843645934215,221009.1539602319,950.9526412529914,0.839531424378792
2019-11-07 21:00:00.000,1,6,297.0248718261719,24.0369328125,3.1500103516433717,918.7024199123384,233501.9394396562,3640.1089929420946,229861.83044671413,724.0671453548431,0.7881411103977856
2019-11-07 22:00:00.000,1,6,304.618408203125,23.3142234375,3.4033647869522095,1020.4904101753236,240587.48333146874,4249.202495109835,236338.2808363589,804.3453828072861,0.7881949450843903
2019-11-07 23:00:00.000,1,6,296.57379150390625,23.603838317871094,2.9772518868621827,910.8725898246765,237748.05849822727,3251.7832072682704,234496.275290959,698.1544780721614,0.7664677649445365
2019-11-08 00:00:00.000,1,6,283.7829895019531,24.304267657470703,2.571668287827301,756.8855,230880.95119268517,2426.164951137429,228454.78624154773,587.509928979753,0.7762203516644895
2019-11-14 08:00:00.000,1,6,326.0762023925781,18.620482031250003,3.543550599911499,1213.6267500000001,286605.5812021406,4606.464227117965,281999.11697502265,999.2781401313545,0.8233817688439665
2019-11-14 09:00:00.000,1,6,324.39202880859375,18.95006656494141,3.5356933994750976,1211.0168398246765,283374.2882919953,4586.05882587013,278788.2294661252,985.7097027747277,0.8139521023650114
2019-11-19 13:00:00.000,1,6,286.29998779296875,23.646340374755862,2.412258640345001,840.4039199123383,237331.36238224106,2134.706472722677,235196.6559095184,567.3551653979858,0.6750981902335321
2019-11-19 14:00:00.000,1,6,282.76531982421875,23.689519134521486,2.154887359224701,751.6655800876619,236908.0317764725,1703.4899382010103,235204.54183827149,506.83929403952857,0.6742882838674337
2019-11-21 00:00:00.000,1,6,317.0,23.3255692565918,4.263548735179138,1244.9461699123383,240476.24733267806,6668.5726800562725,233807.6746526218,996.850415540361,0.8007176853361887
2019-11-21 01:00:00.000,1,6,311.1351318359375,23.7139013671875,4.00574057151947,1145.7680898246765,236668.98495390234,5886.485301291491,230782.49965261086,924.4548220551413,0.8068428770752377
2019-11-21 02:00:00.000,1,6,305.6412048339844,23.820532067871095,3.6683676405715944,1057.0297500000001,235623.56263610226,4936.6931452336385,230686.86949086862,846.244247145065,0.800586972263614
2019-11-21 03:00:00.000,1,6,299.5763854980469,23.880365625,3.3172618234359743,983.9511699123384,235036.94606531248,4036.9179916879966,231000.02807362447,766.2875743412728,0.7787861814418519
2019-11-21 04:00:00.000,1,6,294.540283203125,23.88979993286133,2.9920096252807618,866.5034199123382,234944.4507902369,3284.1001924774596,231660.35059775945,693.1299987844121,0.7999160567127758
2019-11-21 05:00:00.000,1,6,285.8490295410156,24.06183826904297,2.6678389370384217,754.275540043831,233257.76285694505,2611.0166375344843,230646.74621941056,615.3283702653629,0.8157872522680586
2019-11-21 06:00:00.000,1,6,286.1011657714844,24.21115706176758,2.598123748439026,798.6447099561692,231793.820508442,2476.3389627729466,229317.48154566906,595.7951947360309,0.7460078146247647
2019-11-21 07:00:00.000,1,6,286.4217834472656,24.067968127441407,2.5188512946784973,809.0845000000002,233197.6648670266,2327.531049798265,230870.1338172283,581.5275354681235,0.718747591219611
2019-11-21 08:00:00.000,1,6,287.4137268066406,24.10045916748047,2.71039119609375,827.3541699123384,232879.118161738,2694.972770856951,230184.14539088105,623.8890811478078,0.7540773997838331
2019-11-21 09:00:00.000,1,6,291.20001220703125,23.9625931640625,2.799609663594818,861.2835,234230.77576048826,2875.314758254196,231355.46100223408,647.7049843472886,0.7520229800609074
2019-11-21 10:00:00.000,1,6,299.1893615722656,23.841102905273438,3.2728264903289794,910.8725898246765,235421.88326629245,3929.4918196979884,231492.39144659447,757.63443103602,0.8317677351360946
2019-11-21 11:00:00.000,1,6,303.0,23.652123742675784,3.452475465184021,1025.7103300876618,237274.66143348263,4372.719583888786,232901.94184959383,804.0882400294381,0.7839330622328013
2019-11-21 12:00:00.000,1,6,308.0,23.595210937500003,3.753031933506775,1075.2994199123384,237832.6425432187,5167.196115645881,232665.44642757284,873.2008502662907,0.8120536792789087
2019-11-21 13:00:00.000,1,6,306.6666564941406,23.649988989257814,3.7200043489105226,1070.0795,237295.59085485787,5076.651145461199,232218.93970939668,863.8554656183461,0.8072815763860032
2019-11-21 14:00:00.000,1,6,306.0,23.77541156616211,3.777291783590698,1054.4198398246765,236065.9303517274,5234.214226982936,230831.71612474447,871.9187447101377,0.8269179996225373
2019-11-21 15:00:00.000,1,6,306.8099060058594,23.74386000366211,3.7840078080596924,1098.7889101753235,236375.26628769614,5252.843638717155,231122.42264897897,874.5690519214087,0.7959390960560949
2019-11-21 16:00:00.000,1,6,302.31109619140625,23.892271875000002,3.5161523487854005,991.7810000000001,234920.21552343745,4535.5065001158755,230384.70902332157,810.0677357565932,0.8167808576254164
2019-11-21 17:00:00.000,1,6,304.7708435058594,23.876872814941407,3.6645744171157837,1046.5899101753237,235071.19006412034,4926.488988835193,230144.70107528515,843.3823837952494,0.8058384431147123
2019-11-21 18:00:00.000,1,6,301.1571350097656,23.82080414428711,3.4497508824920655,936.9720898246767,235620.89516082898,4365.820687600116,231255.07447322886,797.7723972447897,0.8514366712823499
2019-11-21 19:00:00.000,1,6,304.38751220703125,23.806546875000002,3.601841493951416,1030.9302500000001,235760.67542493748,4759.2620643613955,231001.4133605761,832.030475803546,0.8070676709734202
2019-11-21 20:00:00.000,1,6,303.5608825683594,23.819683282470706,3.5701894041137696,1043.9800000000002,235631.88424699765,4675.983166831842,230955.90108016582,824.5563108539559,0.7898200261058217
2019-11-21 21:00:00.000,1,6,307.0,23.660302313232425,3.78344958782959,1080.5193398246765,237194.47758274546,5251.29394460984,231943.1836381356,877.545342535587,0.8121514443952259
2019-11-21 22:00:00.000,1,6,308.93310546875,23.589213629150393,3.8705901055938723,1090.959080087662,237891.44099390146,5495.975522113555,232395.4654717879,899.5075892399847,0.8245108415686008
2019-11-21 23:00:00.000,1,6,308.0,23.67676875,3.8224297388076782,1093.5690898246767,237033.038331375,5360.0574943264655,231672.98083704853,885.5536916297557,0.8097830305095123
2019-11-22 00:00:00.000,1,6,308.4677734375,23.598294470214846,3.8685838554016114,1101.3989199123382,237802.4111567878,5490.279520209277,232312.13163657853,898.7189618632017,0.8159795198770777
2019-11-22 01:00:00.000,1,6,307.51531982421875,23.7702328125,3.8744154183563233,1090.959080087662,236116.7035776562,5506.8442597889725,230609.85931786723,893.4783945661275,0.8189843330277188
2019-11-22 02:00:00.000,1,6,305.66851806640625,23.63578055419922,3.705105216984558,1070.0795,237434.89234135326,5036.067200732637,232398.8251406206,861.0620994495954,0.8046711477507936
2019-11-22 03:00:00.000,1,6,298.193359375,23.97699926147461,3.2905832418640135,921.3123300876618,234089.5363646063,3972.2464799899512,230117.28988461633,757.2200977574818,0.8218929379632128
2019-11-22 04:00:00.000,1,6,295.8666687011719,24.082211444091797,3.181713249549866,934.3620800876619,233058.02139652183,3713.74857857748,229344.27281794435,729.7077115332327,0.7809688846370686
2019-11-22 05:00:00.000,1,6,289.9647216796875,24.12088582763672,2.833098364842224,835.1840000000001,232678.85232583372,2944.514738568939,229734.33758726477,650.8599761665913,0.7793012990749238
2019-11-22 06:00:00.000,1,6,282.36248779296875,24.193162811279297,2.4379297513938902,741.2257900438309,231970.23865942418,2180.3830653332293,229789.85559409094,560.21152552134,0.7557906552175054
2019-11-22 07:00:00.000,1,6,281.1460876464844,24.182956457519534,2.3460348351608276,751.6655800876619,232070.3031805744,2019.1070190948603,230051.19616147954,539.7081200652478,0.7180162752727153
2019-11-22 08:00:00.000,1,6,282.0,24.100184765625002,2.366292212768555,736.0059199123383,232881.80843594528,2054.126449121953,230827.68198682333,546.2057463768365,0.7421214036456284
2019-11-22 09:00:00.000,1,6,289.28973388671875,24.109167938232424,2.7298137503334043,809.0845000000002,232793.73615405796,2733.735293197547,230060.00086086043,628.0209537516916,0.7762118218204546
2019-11-22 10:00:00.000,1,6,296.0,24.04192553100586,3.086857593383789,916.0924101753236,233452.99012844422,3495.6151645703076,229957.3749638739,709.8456690618374,0.7748625151538868
2019-11-22 11:00:00.000,1,6,303.0,23.718549920654297,3.4627971912231446,1030.9302500000001,236623.40988491636,4398.904552739495,232224.50533217686,804.1463647974462,0.7800201466563291
2019-11-22 12:00:00.000,1,6,307.6557312011719,23.58151875,3.7983744580535888,1088.3491699123383,237966.882666375,5292.806043331716,232674.07662304328,883.7832696961711,0.8120401927327753
2019-11-22 13:00:00.000,1,6,306.76666259765625,23.367801562500002,3.6956839971130373,1090.959080087662,240062.19589303122,5010.488669664194,235051.70722336703,868.6768328794965,0.7962506098851073
2019-11-22 14:00:00.000,1,6,327.9583435058594,23.333392034912112,4.718340450288391,1383.2735,240399.55171883674,8167.120695409224,232232.43102342752,1095.7516731666467,0.7921439058629018
2019-11-22 15:00:00.000,1,6,305.82080078125,23.81764154663086,3.7223097650344847,1038.760080087662,235651.9017110145,5082.945449947105,230568.9562610674,858.2490774043802,0.8262245477627055
2019-11-22 16:00:00.000,1,6,306.0,23.753461743164063,3.7904818256744384,1072.6894101753235,236281.12948937545,5270.833080111201,231010.29640926427,875.6403300829811,0.8163036959037975
2019-11-22 17:00:00.000,1,6,308.340576171875,23.797910192871093,3.940556159033203,1088.3491699123383,235845.3506656648,5696.465456245647,230148.88520941915,906.9146071066023,0.8332937922667321
2019-11-22 18:00:00.000,1,6,321.6192321777344,23.690733013916017,4.521445144432068,1255.3859101753237,236896.1307329454,7499.718422019819,229396.41231092557,1037.203294593371,0.8262027526249025
2019-11-22 19:00:00.000,1,6,309.3140563964844,23.942482763671876,4.067986806866455,1140.5481699123384,234427.940941374,6070.849927306732,228357.09101406726,928.9536334996279,0.8144799649900157
2019-11-22 20:00:00.000,1,6,310.99334716796875,23.811688421630862,4.110886198681641,1130.108330087662,235710.26698195198,6199.566665488938,229510.70031646304,943.492370380706,0.8348689636749423
2019-11-22 21:00:00.000,1,6,308.04132080078125,23.83157092895508,3.957758367237854,1093.5690898246767,235515.3360965943,5746.309015789879,229769.02708080443,909.3702894611548,0.8315618079575996
2019-11-22 22:00:00.000,1,6,308.06634521484375,23.79947056274414,3.9466608153579714,1093.5690898246767,235830.05258097764,5714.128902177487,230115.92367880014,908.189498973026,0.8304820494868129
2019-11-22 23:00:00.000,1,6,310.0,23.814460345458986,4.012932921633912,1143.1580800876618,235683.09065267173,5907.6427733433065,229775.44787932842,922.073459378134,0.8066018824863013
2019-11-23 00:00:00.000,1,6,305.71075439453125,23.9131078125,3.748181099986267,1038.760080087662,234715.93707515622,5153.847436473876,229562.08963868234,860.4402856570624,0.8283339937210997
2019-11-23 01:00:00.000,1,6,304.95013427734375,23.88133998413086,3.677274094482422,1038.760080087662,235027.39331198324,4960.693905191902,230066.69940679133,846.0183137316682,0.8144501602913657
2019-11-23 02:00:00.000,1,6,300.369140625,23.86935001831055,3.358651346520996,986.5610800876618,235144.9446154808,4138.28380919017,231006.66080629063,775.870832372367,0.7864397329594902
2019-11-23 03:00:00.000,1,6,300.8160400390625,23.873996246337892,3.3644300958251954,973.5113300876618,235099.39234542882,4152.536361775896,230946.85598365293,777.004552807609,0.7981463890488486
2019-11-23 04:00:00.000,1,6,292.73309326171875,23.885709484863284,2.900295044265747,869.1133300876619,234984.55411507247,3085.8498224696427,231898.70429260284,672.5746628314839,0.7738630159586272
2019-11-23 05:00:00.000,1,6,289.0,23.922186328125,2.6841179091499328,819.524290043831,234626.93003697656,2642.9783476135904,231983.95168936296,622.672279364792,0.7597972225222138
2019-11-23 06:00:00.000,1,6,284.0,23.949431176757813,2.492970767477417,759.4954599561693,234359.81772670164,2279.9472424962996,232079.87048420534,578.568332837069,0.7617798437800515
2019-11-23 07:00:00.000,1,6,282.0,23.95858178100586,2.3528583253807067,790.8148300876618,234270.10392156919,2030.8693276957097,232239.23459387347,546.4260165942383,0.6909658188044691
2019-11-23 08:00:00.000,1,6,283.5182800292969,24.047994927978518,2.5102638953842162,772.5452099561693,233393.48491080868,2311.6878220322014,231081.79708877648,580.076292112457,0.7508638777857
2019-11-23 09:00:00.000,1,6,282.0,23.995309771728518,2.3516800461524965,746.4457099561691,233910.01755860556,2028.835773915906,231881.18178468966,545.3103482813144,0.7305425444984267
2019-11-23 10:00:00.000,1,6,284.9903869628906,24.02764500732422,2.5792931750541688,767.3252900438309,233592.9983818923,2440.57323151759,231152.4251503747,596.209872587581,0.7769975528286374
2019-11-23 11:00:00.000,1,6,294.0,24.044711407470704,2.9721597150146484,863.8934101753235,233425.67700556017,3240.6692814627695,230185.0077240974,684.146606957898,0.7919340498488735
2019-11-23 12:00:00.000,1,6,299.2975158691406,23.961328125,3.3678255455841066,981.3411601753236,234243.1783805625,4160.922235787193,230082.25614477528,774.87689983,0.7896101083659455
2019-11-23 13:00:00.000,1,6,288.3598327636719,23.99861654663086,2.728549398225403,811.6944599561691,233877.5974745145,2731.203542788647,231146.39393172585,630.6943540643825,0.7770095586194337
2019-11-23 14:00:00.000,1,6,306.8232116699219,23.753494299316408,3.7404141507247926,1077.9093300876618,236280.81030430002,5132.510048604997,231148.300255695,864.5903731923848,0.8020993501578387
2019-11-23 15:00:00.000,1,6,298.0,23.608956610107423,3.0579939305877684,947.4118300876618,237697.8780445814,3430.5492915293476,234267.32875305205,716.3880694618425,0.7561527592446854
2019-11-23 16:00:00.000,1,6,308.0,23.71912430419922,3.833567068057251,1083.1292500000002,236617.77854822826,5391.337961313127,231226.44058691512,886.4220678980943,0.8183899270544989
2019-11-23 17:00:00.000,1,6,309.8999938964844,23.680775482177737,4.020833576339721,1124.8884101753238,236993.75576816197,5930.927584065487,231062.8281840965,929.0651778066314,0.8259176371652974
2019-11-23 18:00:00.000,1,6,307.0,23.633310937500003,3.8625447147445677,1106.6188398246768,237459.1048092187,5473.1514487500635,231985.95336046864,896.056118047458,0.8097242571700852
2019-11-23 19:00:00.000,1,6,306.0,23.77058162841797,3.718429633039856,1062.2496699123385,236113.28373756225,5072.354058496746,231040.9296790655,859.1094393637147,0.8087641386931306
2019-11-23 20:00:00.000,1,6,305.930419921875,23.773755853271485,3.7522631272018434,1049.1999199123384,236082.16319270688,5165.0793385263005,230917.0838541806,866.461659187018,0.825830847622836
2019-11-23 21:00:00.000,1,6,305.0,23.789878125,3.76009860050354,1083.1292500000002,235924.09818356248,5186.673291549487,230737.424892013,867.5954684202487,0.8010082530965243
2019-11-23 22:00:00.000,1,6,306.6000061035156,23.76385413208008,3.7513736517333984,1080.5193398246765,236179.2410535084,5162.630860539203,231016.61019296918,866.6296245906699,0.8020491560394356
2019-11-23 23:00:00.000,1,6,305.0,23.769042187500002,3.6486858649017333,1030.9302500000001,236128.3766318437,4883.86188944709,231244.51474239663,843.738592276643,0.8184245173489118
2019-11-24 00:00:00.000,1,6,305.2239074707031,23.771283911132812,3.7209081977142335,1054.4198398246765,236106.39845950634,5079.118391233421,231027.28006827293,859.6313003016589,0.8152647245755485
2019-11-24 01:00:00.000,1,6,300.0330505371094,23.917205236816407,3.368630452359009,970.9014199123383,234675.76535351877,4162.911385566063,230512.85396795272,776.5126195366307,0.7997852342277358
2019-11-24 02:00:00.000,1,6,302.5666809082031,23.824506243896487,3.4696843586608885,1025.7103300876618,235584.5992579647,4416.419941840466,231168.17931612424,802.0806159932719,0.7819757610559723
2019-11-24 03:00:00.000,1,6,298.0,24.018557189941408,3.2877727534240724,976.1213398246767,233682.09661580782,3965.46398313505,229716.6326326728,755.2560857780287,0.7737317636285689
2019-11-24 04:00:00.000,1,6,290.477783203125,24.06011744384766,2.8083641946945193,858.6735898246766,233274.6340680754,2893.325404491836,230381.30866358356,646.9946183776743,0.7534814463197561
2019-11-24 05:00:00.000,1,6,289.0,24.1464703125,2.7549380061149598,816.9143300876618,232428.01845440624,2784.287556882219,229643.73089752402,632.6542421156252,0.7744438049553324
2019-11-24 06:00:00.000,1,6,284.76922607421875,24.111942187500002,2.561713416101074,790.8148300876618,232766.53702584372,2407.418042956505,230359.11898288722,590.1140456196858,0.746210140690295
2019-11-24 07:00:00.000,1,6,290.41290283203125,23.901617816162112,2.7439574464988707,829.9640800876618,234828.58660785237,2762.136708596264,232066.4498992561,636.7804632836209,0.7672385812363871
2019-11-24 08:00:00.000,1,6,286.1459655761719,24.01126693725586,2.605038325492859,775.1551699123384,233753.5712737723,2489.537427018108,231264.0338467542,602.4516714788724,0.7772013847846789
2019-11-24 09:00:00.000,1,6,293.5400085449219,23.995905084228518,2.9693107862594603,845.6238398246766,233904.1810315118,3234.459648088125,230669.7213834237,684.9300917672645,0.8099701776492858
2019-11-24 10:00:00.000,1,6,313.3399963378906,23.792738415527346,4.110419900944519,1171.8675898246768,235896.0554947917,6198.1603118156145,229697.8951829761,944.1547995651731,0.8056838569163162
2019-11-24 11:00:00.000,1,6,296.8857727050781,23.176796942138672,2.830345704006958,903.0426601753236,241934.83193170055,2938.7956905207097,238996.03624117986,676.4414044499146,0.7490691572849781
2019-11-24 12:00:00.000,1,6,316.9972229003906,22.18205765991211,3.671073170237732,1197.9670898246766,251687.39511814926,4943.977745047572,246743.4173731017,905.8131394511644,0.7561252284348904
2019-11-24 13:00:00.000,1,6,313.0525207519531,21.24499857788086,2.9233502082962035,1070.0795,260874.45354665513,3135.105188878253,257739.34835777688,753.4623777078348,0.7041181311368312
2019-11-24 14:00:00.000,1,6,330.0,19.75556390991211,3.196198897389221,1224.0665898246766,275477.07955227426,3747.641334276206,271729.4382179981,868.5013308205579,0.7095213103928877
2019-11-24 15:00:00.000,1,6,334.576171875,19.723219372558596,3.479111929541016,1291.92525,275794.18992472335,4440.452489483078,271353.7374352403,944.070025036485,0.7307466318476902
2019-11-24 16:00:00.000,1,6,352.4041748046875,17.476470465087893,3.9726524852096556,1615.5590898246767,297821.6307584132,5789.640234361118,292031.99052405206,1160.141612916098,0.7181053421215305
2019-11-24 17:00:00.000,1,6,348.4356994628906,17.8944984375,3.842946504977417,1477.2316601753237,293723.2259929687,5417.751781360044,288305.47421160864,1107.9425144873583,0.7500127057633352
2019-11-24 18:00:00.000,1,6,329.1690979003906,19.818246130371094,3.433876703613281,1213.6267500000001,274862.53428738355,4325.734102432819,270536.80018495076,928.9900156251836,0.7654660014911367
2019-11-24 19:00:00.000,1,6,329.0,21.52577678833008,4.402523511076355,1349.3441699123382,258121.6646624615,7110.396079960254,251011.26858250124,1105.0830114795633,0.8189778680048371
2019-11-24 20:00:00.000,1,6,312.0,22.57669171142578,3.4483209027648924,1083.1292500000002,247818.34762834205,4362.202025634738,243456.1456027073,839.5149157883889,0.7750828590294175
2019-11-24 21:00:00.000,1,6,314.02093505859375,22.26486655883789,3.603550918057251,1111.8386601753236,250875.52507983506,4763.780601825393,246111.74447800967,886.8762027584032,0.7976662752656518
2019-11-24 22:00:00.000,1,6,311.76849365234375,22.46901921386719,3.5462664917495728,1088.3491699123383,248873.98386855613,4613.528019509639,244260.4558490465,866.2126698369495,0.79589592548384
2019-11-24 23:00:00.000,1,6,317.0,21.97341458129883,3.8161733268035887,1182.3073300876617,253732.9610709049,5342.525565089432,248390.43550581546,947.9009546104201,0.801738203331733
2019-11-25 00:00:00.000,1,6,312.11004638671875,22.24818153076172,3.528636091859436,1111.8386601753236,251039.10743099777,4567.769385335488,246471.33804566227,869.7076590368117,0.7822246969714736
2019-11-25 01:00:00.000,1,6,305.6792297363281,22.6784296875,3.2541451656463622,1012.6605800876619,246820.89426759374,3884.760694698775,242936.13357289496,790.5494446270551,0.7806657632102363
2019-11-25 02:00:00.000,1,6,297.78302001953125,23.177966638183594,2.8568972654067992,879.5531699123384,241923.36406791868,2994.192183769447,238929.17188414923,682.596097781737,0.7760714430143758
2019-11-25 03:00:00.000,1,6,290.64752197265625,23.36353670654297,2.6112860466430665,806.474540043831,240104.0091379138,2501.4931722821198,237602.51596563167,620.4481345883404,0.7693338149951017
2019-12-02 00:00:00.000,1,6,303.5977783203125,22.33773187866211,2.82591671116333,931.7521699123383,250161.14328313363,2929.605490706207,247231.5377924274,698.655734174229,0.7498300049464445
2019-12-02 01:00:00.000,1,6,302.43212890625,22.374225000000003,2.8098362916366577,879.5531699123384,249803.35961249995,2896.359463823173,246907.00014867677,693.7682496768896,0.7887735197930499
2019-12-02 02:00:00.000,1,6,293.0,23.12800224609375,2.578288378639984,798.6447099561692,242413.2219629824,2438.672089299995,239974.5498736824,618.7235931086766,0.7747169490957162
2019-12-02 03:00:00.000,1,6,292.0,23.3416078125,2.630753559338379,837.7939101753235,240319.00308515623,2538.930185271483,237780.07289988475,625.5407731211111,0.7466523276472675
2019-12-02 04:00:00.000,1,6,294.0,23.334384997558594,2.741583673466492,861.2835,240389.81657403588,2757.359776232433,237632.45679780346,651.4892638425895,0.7564167476128237
2019-12-02 05:00:00.000,1,6,294.0,23.365022662353518,2.7057235390319825,832.5740400438309,240089.44061911336,2685.698554528874,237403.74206458448,642.3488931584235,0.7715216452396317
2019-12-02 06:00:00.000,1,6,294.896484375,23.33381526489258,2.8035645035064696,858.6735898246766,240395.40231285605,2883.4440639678423,237511.9582488882,665.8800953048935,0.775475225039648
2019-12-02 07:00:00.000,1,6,301.0,23.126465130615234,3.076228010559082,913.4825000000002,242428.29205832994,3471.5823383610264,238956.7097199689,735.0853237516039,0.8047065201047681
2019-12-02 08:00:00.000,1,6,305.0,22.911345703125,3.2714891016220093,1028.3203398246767,244537.35304216403,3926.2810266661218,240611.07201549792,787.1564998282898,0.7654779054185546
2019-12-02 09:00:00.000,1,6,311.68634033203125,22.440223297119143,3.5470516769714355,1064.859580087662,249156.3030677823,4615.571224699792,244540.73184308253,867.398612971828,0.8145661918169732
2019-12-02 10:00:00.000,1,6,317.42291259765625,22.252634747314453,3.878206301966858,1174.4775000000002,250995.44747246447,5517.625766807799,245477.82170565668,952.0136351319745,0.8105848218735348
2019-12-02 11:00:00.000,1,6,319.5936279296875,22.159207891845703,3.977356577005005,1192.7471699123384,251911.41744323986,5803.359593887675,246108.0578493522,978.8595025410491,0.8206764411044386
2019-12-02 12:00:00.000,1,6,325.0,21.806629412841797,4.185338069778442,1310.1949199123383,255368.1462123812,6426.159684627688,248941.9865277535,1041.906373380879,0.7952300513045724
2019-12-02 13:00:00.000,1,6,323.97332763671875,21.945876727294923,4.120661403717041,1268.4356601753236,254002.94604685873,6229.085404085923,247773.8606427728,1020.9921844006388,0.8049223279165117
2019-12-02 14:00:00.000,1,6,321.8216552734375,22.119740533447267,4.135766442027283,1276.2655898246767,252298.3609504083,6274.836810249972,246023.52414015832,1017.4958350881558,0.7972445885874987
2019-12-02 15:00:00.000,1,6,322.4811096191406,22.060386016845705,4.136170566732788,1250.1660898246766,252880.28094080233,6276.06315632474,246604.2177844776,1019.9971072323185,0.8158892770602688
2019-12-02 16:00:00.000,1,6,324.4453125,21.939498046875002,4.212106568261719,1289.3153398246766,254065.4835227109,6508.623150918288,247556.86037179263,1042.735877590277,0.8087516260623022
2019-12-02 17:00:00.000,1,6,324.0,21.829021069335937,4.186446822175598,1315.4148398246768,255148.61527728074,6429.564888027214,248719.05038925353,1041.249078116623,0.7915746778829136
2019-12-02 18:00:00.000,1,6,317.0,22.447557733154298,3.956173957722473,1104.0088300876619,249084.3952300726,5741.709096626251,243342.68613344635,962.705997683374,0.8720093276852976
2019-12-02 19:00:00.000,1,6,315.86181640625,22.455624682617188,3.8277702685180666,1130.108330087662,249005.30572816552,5375.045627753953,243630.26010041157,932.5606661236787,0.8251958164500394
2019-12-02 20:00:00.000,1,6,309.0,22.799773443603517,3.431093624789429,1070.0795,245631.223094629,4318.725126044709,241312.4979685843,827.9657733620215,0.7737422998590493
2019-12-02 21:00:00.000,1,6,304.2005920410156,22.92691219482422,3.223531632847595,978.7312500000002,244384.73697823606,3812.012344142311,240572.72463409376,775.493787858335,0.792345996777292
2019-12-02 22:00:00.000,1,6,302.0,22.994663873291017,3.1085272347473145,936.9720898246767,243720.4900373126,3544.8656411337392,240175.62439617884,746.5924695579635,0.7968139901559539
2019-12-02 23:00:00.000,1,6,301.65252685546875,23.002916857910158,3.0879566521362305,1004.8307500000001,243639.5766206887,3498.104796998669,240141.47182369002,741.5464553717487,0.7379814514750357
2019-12-03 00:00:00.000,1,6,300.0,23.09050453491211,3.0208993606384276,916.0924101753236,242780.85477308676,3347.826480100915,239433.02829298584,723.3030820860035,0.7895525320939798
2019-12-03 01:00:00.000,1,6,298.8777770996094,23.19068679199219,2.9992354017562866,950.0218398246766,241798.65389915768,3299.981711165585,238498.6721879921,715.3136608980934,0.7529444386563809
2019-12-03 02:00:00.000,1,6,294.8658752441406,23.3880421875,2.7418313628021243,845.6238398246766,239863.75397184372,2757.8580280050887,237105.89594383864,650.1043818041137,0.768786724294457
2019-12-03 03:00:00.000,1,6,290.5488586425781,23.43309292602539,2.6074963329551695,811.6944599561691,239422.0702242374,2494.237694553183,236927.8325296842,617.788454496168,0.7611096107881876
2019-12-03 04:00:00.000,1,6,287.0,23.476241455078124,2.47729046149292,801.2546699123383,238999.03600461033,2251.356582952176,236747.67942165816,586.4927680118574,0.7319679872518221
2019-12-03 05:00:00.000,1,6,328.79254150390625,23.625909063720705,4.815056283448792,1359.7839101753236,237531.67381601327,8505.36903209164,229026.30478392163,1102.77454792488,0.8109924964347415
2019-12-03 06:00:00.000,1,6,326.0731201171875,23.740932275390627,4.7517925496704105,1338.9043300876617,236403.97014555172,8283.337754775674,228120.63239077604,1083.981921420592,0.8096037163085587
2019-12-03 07:00:00.000,1,6,325.14569091796875,23.698679040527345,4.721322750224304,1310.1949199123383,236818.2267756042,8177.448267711428,228640.7785078928,1079.4869091983103,0.8239132153485498
2019-12-03 08:00:00.000,1,6,323.0,23.673466625976562,4.643903955317688,1268.4356601753236,237065.41281759815,7911.46450382504,229153.94831377311,1064.1689269509961,0.8389616914459077
2019-12-03 09:00:00.000,1,6,336.09136962890625,21.175781872558595,4.7174218938858035,1432.8625898246767,261553.06381597335,8163.9410898459255,253389.12272612742,1195.3433952207502,0.8342344923437571
2019-12-03 10:00:00.000,1,6,339.0,21.111181164550782,4.8376070436904905,1479.8416699123386,262186.4182013811,8585.223417591784,253601.19478378934,1226.8229261743834,0.8290230982933848
2019-12-03 11:00:00.000,1,6,346.0,20.75927473754883,5.058782255447388,1594.6794101753237,265636.558078608,9388.201420813304,256248.3566577947,1296.3046396480054,0.81289357056757
2019-12-03 12:00:00.000,1,6,358.4262390136719,20.472580609130862,5.498992054797363,1800.8655,268447.34745079576,11093.194049136924,257354.15340165884,1415.1884448248238,0.7858379456016142
2019-12-03 13:00:00.000,1,6,363.0,20.67431015625,5.688313615759277,1860.8944296493532,266469.5627287031,11870.185081936404,254599.37764676666,1448.241106431941,0.7782500088975127
2019-12-03 14:00:00.000,1,6,302.8315734863281,21.7485515625,2.852584262036133,950.0218398246766,255937.54958803122,2985.158458156106,252952.39112987512,721.56800998149,0.7595278126602364
2019-12-03 15:00:00.000,1,6,301.58514404296875,22.5307921875,2.877072079902649,874.3332500000001,248268.35298684373,3036.630226189586,245231.72276065414,705.549342661105,0.8069570071378447
2019-12-03 16:00:00.000,1,6,301.0,22.61383828125,2.9308454012420655,952.63175,247454.1574572656,3151.202023141948,244302.95543412364,716.0141934439465,0.7516169741812054
2019-12-03 17:00:00.000,1,6,300.52105712890625,22.7689171875,2.946642030963135,910.8725898246765,245933.7421493437,3185.2621744563,242748.47997488742,715.2928740464162,0.7852831252547567
2019-12-03 18:00:00.000,1,6,299.0,22.890528369140625,2.932524073095703,916.0924101753236,244741.44909897362,3154.8128236588177,241586.6362753148,708.4586266155763,0.7733484294231737
2019-12-03 19:00:00.000,1,6,298.92901611328125,23.001596008300783,2.9038943948272706,910.8725898246765,243652.52641517794,3093.513834034742,240559.0125811432,698.5579682595646,0.7669107359943964
2019-12-03 20:00:00.000,1,6,298.0,23.090188275146485,2.884848722808838,882.1630800876618,242783.95542810534,3053.068259924842,239730.8871681805,691.5873436649551,0.783967680438668
2019-12-03 21:00:00.000,1,6,297.0,23.12936262817383,2.7968966129974366,921.3123300876618,242399.8845866158,2869.744628473991,239530.1399581418,669.9410371597288,0.7271595259079889
2019-12-03 22:00:00.000,1,6,296.0,23.133064727783204,2.7655747756072997,905.6526699123383,242363.58868375156,2805.8292380228327,239557.75944572873,662.5148968241086,0.7315330908130996
2019-12-03 23:00:00.000,1,6,295.18243408203125,23.188705517578125,2.713613831565857,845.6238398246766,241818.0785908916,2701.385186902745,239116.69340398884,648.8703665793565,0.7673274286045282
2019-12-04 00:00:00.000,1,6,292.0,23.284653149414062,2.7522597189331055,861.2835,240877.3945757036,2778.8765481141018,238098.51802758948,655.3089603050024,0.7608516363137137
2019-12-04 01:00:00.000,1,6,290.2945251464844,23.340254406738282,2.6153182685806273,829.9640800876618,240332.27206472092,2509.224507009439,237823.04755771148,621.9829609672022,0.7494094936030334
2019-12-04 02:00:00.000,1,6,327.5333251953125,23.438494921875,4.74897036200409,1378.0535800876619,239369.1083006484,8273.50138615388,231095.6069144945,1097.4661880262818,0.7963886193427028
2019-12-04 03:00:00.000,1,6,329.0,23.587362579345704,4.874237321484375,1378.0535800876619,237909.58894533358,8715.729980490363,229193.8589648432,1117.145261221465,0.810668959004047
2019-12-04 04:00:00.000,1,6,321.5086669921875,23.677684973144533,4.575343480361939,1284.0954199123385,237024.05555139473,7679.586413864772,229344.46913752996,1049.3297216254675,0.8171742577332004
2019-12-04 05:00:00.000,1,6,314.07965087890625,23.808663024902344,4.315874360820008,1190.1371601753237,235739.92839503393,6833.26105381483,228906.6673412191,987.9324165987219,0.8300996302419342
2019-12-04 06:00:00.000,1,6,311.11285400390625,23.809665289306643,4.123326153222656,1137.9381601753237,235730.10205449714,6237.144459528622,229492.95759496852,946.2743140317518,0.8315691899162236
2019-12-04 07:00:00.000,1,6,311.0,23.8588948425293,4.104798255537415,1150.9879101753236,235247.44862256479,6181.217988130562,229066.23063443424,940.2706639107569,0.8169248830489719
2019-12-04 08:00:00.000,1,6,311.73779296875,23.7999984375,4.15081398699646,1158.8178398246766,235824.87722296873,6320.580524537599,229504.29669843114,952.6296448116334,0.8220702271512851
2019-12-04 09:00:00.000,1,6,316.4715576171875,23.722221789550783,4.342329320036316,1197.9670898246766,236587.41036819358,6917.2893040658755,229670.1210641277,997.303300633052,0.8324964092118825
2019-12-04 10:00:00.000,1,6,324.49786376953125,23.567487048339846,4.692678030093384,1318.02475,238104.45143388936,8078.52254334728,230025.9288905421,1079.4376228564697,0.8189812997490902
2020-01-03 11:59:59.999,1,6,298.0,22.69837265625,2.7177299536697386,892.6029199123384,246625.3706099531,2709.5865486479215,243915.78406130517,662.8972325162488,0.7426563567385049
2020-01-03 12:59:59.999,1,6,277.3388366699219,24.39317385864258,1.858410912535858,673.3670800876617,230009.30234952792,1266.9921367266825,228742.31021280124,425.09720545813224,0.6313008432232703
2020-01-03 13:59:59.999,1,6,318.71368408203125,18.65501015625,2.869078165649414,1111.8386601753236,286267.0626307031,3019.7791792448415,283247.28345145826,812.6585964300896,0.7309141384793573
2020-01-03 14:59:59.999,1,6,299.10546875,22.60086000366211,2.837533708694458,913.4825000000002,247581.39830769616,2953.7414978413794,244627.6568098548,694.1392222769023,0.7598823428767405
2020-01-03 15:59:59.999,1,6,297.67120361328125,22.723078125,2.8159162124542236,908.2625800876617,246383.15473556248,2908.9073037865783,243474.2474317759,685.6030806582288,0.7548511803624645
2020-01-03 16:59:59.999,1,6,298.96405029296875,22.42611950683594,2.7177386445236205,863.8934101753235,249294.5786022495,2709.6038783008516,246584.97472394866,670.1535149661554,0.7757363432488165
2020-01-03 17:59:59.999,1,6,297.6883850097656,22.82466029663086,2.7881877088806153,921.3123300876618,245387.2289033895,2851.9009795829165,242535.3279238066,676.234020286487,0.7339899816842178
2020-01-03 18:59:59.999,1,6,296.0,22.931544470214845,2.7309957064613344,879.5531699123384,244339.3215017878,2736.10311385574,241603.21838793208,659.8173520846826,0.7501733546710361
2020-01-03 19:59:59.999,1,6,296.32159423828125,22.909631854248047,2.797725419620514,858.6735898246766,244554.15585649252,2871.4456679400514,241682.71018855248,676.161861777291,0.787449235413598
2020-01-03 20:59:59.999,1,6,297.0,22.939216094970703,2.80028504322052,913.4825000000002,244264.10781865392,2876.702211131331,241387.40560752258,675.9535415445506,0.7399742650182685
2020-01-03 21:59:59.999,1,6,297.5619812011719,22.95993576049805,2.7756702051818847,897.8228398246766,244060.96931707065,2826.3513749068543,241234.61794216378,669.5877414804993,0.745790496498456
2020-01-03 22:59:59.999,1,6,296.0121765136719,22.9439390625,2.7568382947425842,913.4825000000002,244217.80318378125,2788.129948073858,241429.6732357074,665.5825686633868,0.728621039443434
2020-01-03 23:59:59.999,1,6,295.4007568359375,23.1034828125,2.721741952658844,845.6238398246766,242653.61392265622,2717.5924084148905,239936.02151424132,653.0439357093655,0.7722629199346619
2020-01-04 00:59:59.999,1,6,293.3236389160156,23.11985390625,2.6553658903999326,871.7233398246767,242493.1094275781,2586.658944712338,239906.45048286577,637.0394054991223,0.730781632653366
2020-01-04 01:59:59.999,1,6,291.5997619628906,23.2029,2.5508236090553282,790.8148300876618,241678.913898,2386.9937478689276,239291.92015013107,610.3914793751368,0.7718513312496618
2020-01-04 02:59:59.999,1,6,289.32562255859375,23.305228637695315,2.4463640579544066,809.0845000000002,240675.66960802584,2195.495748876295,238480.17385914954,583.4093258637414,0.7210734179974295
2020-01-04 03:59:59.999,1,6,285.829833984375,23.422014532470705,2.260135103919983,764.7153300876619,239530.68434562266,1873.9552987926438,237656.72904683,537.1363160015403,0.702400350650701
2020-01-04 04:59:59.999,1,6,284.19439697265625,23.468409375,2.136581412577057,704.6865000000001,239075.82281418747,1674.6702966767255,237401.15251751075,507.22688979328444,0.719790842868828
2020-01-04 15:59:59.999,1,6,305.5302429199219,22.41925946044922,3.087047455114746,1012.6605800876619,249361.83545743139,3496.0451837313767,245865.7902737,758.9993621642014,0.7495101291476143
2020-01-04 16:59:59.999,1,6,305.36273193359375,22.47096328125,3.077010521672058,994.3909101753237,248854.9239597656,3473.3487206054783,245381.57523916013,755.0416888353594,0.7593006745226946
2020-01-04 17:59:59.999,1,6,304.3601989746094,22.7058140625,3.098537098210144,991.7810000000001,246552.41402128123,3522.117385703059,243030.29663557818,753.0383901143549,0.7592789034215768
2020-01-04 18:59:59.999,1,6,302.400146484375,22.768686968994142,3.008328374761963,936.9720898246767,245935.99924380577,3320.0215727444047,242615.97767106135,729.8685297984687,0.7789650702776423
2020-01-04 19:59:59.999,1,6,301.0,22.83737114868164,2.9582536802764894,950.0218398246766,245262.60993036436,3210.415567001958,242052.1943633624,716.0517947944169,0.7537214038432652
2020-01-04 20:59:59.999,1,6,301.0,22.874966528320314,2.950325950218201,936.9720898246767,244894.01956503367,3193.2316418479286,241700.78792318574,713.0961067979608,0.7610644058046523
2020-01-04 21:59:59.999,1,6,300.2921447753906,22.9058390625,2.874733905944824,900.43275,244591.34091778123,3031.6965405597944,241559.64437722144,694.4196999991725,0.7712066225924951
2020-01-04 22:59:59.999,1,6,298.05169677734375,22.9594171875,2.759524269987488,929.1421601753235,244066.0534793437,2793.5655198373443,241272.48795950637,665.7972862045218,0.7165720325067263
2020-01-04 23:59:59.999,1,6,291.0756530761719,23.306561114501953,2.518085663877869,798.6447099561692,240662.6058188668,2326.1163107608304,238336.48950810597,600.1516974093397,0.7514626841293132
2020-01-05 00:59:59.999,1,6,292.0,23.32030213623047,2.598279013886261,809.0845000000002,240527.88691809739,2476.634946646281,238051.2519714511,618.5235722267718,0.764473392120071
2020-01-05 01:59:59.999,1,6,290.0,23.40142974243164,2.5262941753692627,816.9143300876618,239732.50050903624,2341.3064801711894,237391.19402886505,599.7199907590763,0.7341283763436017
2020-01-05 02:59:59.999,1,6,289.0,23.368848010253906,2.46778818269577,809.0845000000002,240051.93637274925,2234.118403522484,237817.81796922677,586.8840008189517,0.725367994095736
2020-01-05 03:59:59.999,1,6,290.77459716796875,23.372861718750002,2.557616179891205,863.8934101753235,240012.58541273433,2399.7232928680646,237612.86211986627,607.722500708028,0.7034693094657282
2020-01-05 04:59:59.999,1,6,293.0,23.262431250000002,2.6449121302345278,895.2128300876618,241095.26118862495,2566.3324913256797,238528.92869729927,630.8880569233336,0.704735271568388
2020-01-05 05:59:59.999,1,6,296.1439514160156,23.08815119018555,2.7892113911888123,879.5531699123384,242803.92729425424,2853.9955132501505,239949.9317810041,669.271083038555,0.7609216883446156
2020-01-05 06:59:59.999,1,6,295.3333435058594,23.111017236328127,2.772605676397705,895.2128300876618,242579.74537662594,2820.113851645226,239759.6315249807,664.7589153371837,0.742570808856804
2020-01-05 07:59:59.999,1,6,290.0,23.27356312866211,2.5008363245040894,824.7442099561692,240986.12269175865,2294.3568340766565,238691.76585768198,596.9290384169161,0.7237747549008434
2020-01-05 08:59:59.999,1,6,287.0,23.441283123779296,2.3711610965240477,790.8148300876618,239341.77237883044,2062.588288440156,237279.18409039028,562.6271703301012,0.711452477778817
2020-01-05 13:59:59.999,1,6,296.86688232421875,22.939176562500002,2.7513388226852418,882.1630800876618,244264.49540053122,2777.0172549353497,241487.47814559587,664.4138738143319,0.7531644531624562
2020-01-05 14:59:59.999,1,6,299.0,22.88047781982422,2.7884253703079223,910.8725898246765,244839.98609154858,2852.387184828003,241987.59890672058,674.7643600913973,0.7407889617375302
2020-01-05 15:59:59.999,1,6,300.0,22.920938140869143,2.8033034436264037,879.5531699123384,244443.3074395792,2882.9070928986607,241560.40034668054,677.1671021356223,0.7698989956492487
2020-01-05 16:59:59.999,1,6,299.39117431640625,22.97156760864258,2.8656957521713258,923.9223398246766,243946.9290494029,3012.6632204736966,240934.2658289292,690.4443021384794,0.7472969018905833
2020-01-05 17:59:59.999,1,6,297.264892578125,22.950982818603517,2.7156593577323913,879.5531699123384,244148.7452128165,2705.4593382666885,241443.2858745498,655.677718646878,0.7454668359756202
2020-01-05 18:59:59.999,1,6,297.0,23.1618234375,2.7518350370155336,882.1630800876618,242081.63426746873,2778.019036329462,239303.61523113927,658.5240728775332,0.7464879088026385
2020-01-05 19:59:59.999,1,6,295.8140563964844,23.10389208984375,2.767289547930908,866.5034199123382,242649.60131027928,2809.3097802858993,239840.29152999338,663.7075319236526,0.7659606605947361
2020-01-05 20:59:59.999,1,6,296.0,23.000628625488282,2.8087348930389404,916.0924101753236,243662.0107717053,2894.089281005154,240767.92149070016,676.2532622153898,0.7381932812716646
2020-01-05 21:59:59.999,1,6,297.1287841796875,22.9975171875,2.7837680754180907,850.8436601753236,243692.51574534373,2842.8668910934007,240849.64885425032,670.4695634561194,0.788005593551656
2020-01-05 22:59:59.999,1,6,297.8023986816406,23.08906043701172,2.743873379200745,897.8228398246766,242795.0129110759,2761.9674626676315,240033.04544840826,658.62028353437,0.7335748817249768
2020-01-05 23:59:59.999,1,6,295.2732849121094,23.12023992919922,2.76218183282547,903.0426601753236,242489.32480454075,2798.9488033793277,239690.37600116144,662.0684020935141,0.7331529630781508
2020-01-06 00:59:59.999,1,6,294.0,23.109289434814453,2.6744630390144346,843.0138300876617,242596.6849845582,2623.998764982048,239972.68621957616,641.7980796672649,0.7613138204393715
2020-01-06 01:59:59.999,1,6,290.6629943847656,23.2546921875,2.5442620143745422,811.6944599561691,241171.13604084373,2374.729206505317,238796.4068343384,607.5606270777365,0.7485090228539251
2020-01-06 02:59:59.999,1,6,287.1837463378906,23.405471356201172,2.2887433893173217,751.6655800876619,239692.87596181384,1921.6957579546279,237771.18020385923,544.1972168617605,0.7239884747659914
2020-01-15 04:59:59.999,1,6,343.0634460449219,17.608185681152346,4.023095203930664,1469.401830087662,296530.276339987,5937.601484697169,290592.6748552898,1169.0819965076994,0.7956176265534894
2020-01-16 13:59:59.999,1,6,312.5248718261719,24.560691540527344,4.424266356170654,1177.0874101753236,228366.93554385423,7180.8020659974345,221186.13347785678,978.5863687975534,0.8313625312259486
2020-01-16 14:59:59.999,1,6,310.3333435058594,24.593947650146486,4.273654192662049,1140.5481699123384,228040.88798929282,6700.221827052294,221340.66616224052,945.9334659508701,0.8293673962263021
2020-01-16 15:59:59.999,1,6,306.0,24.71846098022461,4.3035610921875,1135.32825,226820.14186934067,6794.3258366135005,220025.81603272716,946.8945411552492,0.8340271116791546
2020-01-16 16:59:59.999,1,6,306.8999938964844,24.6584390625,4.1751082662323,1080.5193398246765,227408.60515378122,6394.784435510673,221013.82071827055,922.7566298324349,0.8539936267889107
2020-01-16 17:59:59.999,1,6,302.0,24.688700006103517,4.132886092492676,1104.0088300876619,227111.92262616026,6266.099648793667,220845.8229773666,912.7306303682578,0.8267421468864375
2020-01-16 18:59:59.999,1,6,306.2975158691406,24.809908886718752,4.123163701107788,1051.8098300876618,225923.5737913652,6236.653003208837,219686.92078815636,905.8051374018683,0.8611871761327569
2020-01-16 19:59:59.999,1,6,306.8833312988281,24.685960638427737,4.23556151157074,1145.7680898246765,227138.77977036507,6581.310972711489,220557.4687976536,934.184725928806,0.815334913081541
2020-01-16 20:59:59.999,1,6,304.0,24.71858887939453,4.177504936322022,1080.5193398246765,226818.8879279729,6402.128239079465,220416.75968889342,920.792101648457,0.8521754934972875
2020-01-16 21:59:59.999,1,6,308.0,24.69013712768555,4.2923712835510255,1109.2287500000002,227097.83288497297,6759.039540416008,220338.79334455697,945.77590920446,0.8526428017705634
2020-01-16 22:59:59.999,1,6,311.0,24.681644622802736,4.20155186048584,1158.8178398246766,227181.09459179477,6476.045368666522,220705.04922312824,927.3037101820534,0.8002152524009725
2020-01-16 23:59:59.999,1,6,306.0,24.80071875,4.184610043634033,1117.0585800876618,226013.67517837498,6423.924259300915,219589.75091907405,918.8974771750529,0.8226045558890402
2020-01-17 00:59:59.999,1,6,299.0666809082031,24.852313275146486,3.8436534725143434,1004.8307500000001,225507.83523060533,5419.745317797028,220088.0899128083,845.9423510524147,0.8418754611683754
2020-01-17 01:59:59.999,1,6,293.0,24.912802606201172,3.4725042064819336,942.1919101753235,224914.78936043882,4423.601397822519,220491.1879626163,765.6565776923837,0.8126333599594482
2020-01-17 02:59:59.999,1,6,289.4230651855469,25.186297540283203,3.1545794009399413,905.6526699123383,222233.40673740781,3650.676513494881,218582.73022391292,689.536578165568,0.7613697845469952
2020-01-17 03:59:59.999,1,6,283.0,24.987977087402346,2.7386618752441407,694.2467099561692,224177.76822231515,2751.4856853149804,221426.28253700017,606.4117181611199,0.8734815872579437
2020-01-17 04:59:59.999,1,6,273.5333251953125,25.180249072265628,2.373867127585602,668.1472099561693,222292.70676463767,2067.298734153606,220225.40803048408,522.7858567826923,0.782441128231288
2020-01-17 05:59:59.999,1,6,276.0,25.266806579589844,2.565805638356781,715.126290043831,221444.08484478,2415.115670995896,219028.9691737841,561.9857640695689,0.7858552704517744
2020-01-17 06:59:59.999,1,6,274.0983581542969,25.318866192626956,2.5163149023994444,733.3959599561692,220933.68511021836,2322.845930454549,218610.8391797638,550.0937124540881,0.7500637343120405
2020-01-17 07:59:59.999,1,6,278.9333190917969,25.106207080078125,2.5930265626373292,777.7650800876618,223018.62482192283,2466.6319747338052,220551.99284718902,571.8971758953594,0.7353083733598594
2020-01-17 08:59:59.999,1,6,288.0,25.033978930664063,3.1353258169555662,845.6238398246766,223726.75971071923,3606.2496032475888,220120.51010747164,690.1495181813845,0.8161424568215501
2020-01-17 09:59:59.999,1,6,310.0,24.761051403808594,4.26034147583313,1096.179,226402.579393864,6658.543571036323,219744.0358228277,936.1846298829538,0.8540435730687723
2020-01-17 10:59:59.999,1,6,309.5333251953125,24.587303869628908,4.266815159184265,1135.32825,228106.02454361643,6678.794554500904,221427.22998911553,944.7890615737388,0.8321725999275881
2020-01-17 11:59:59.999,1,6,307.8500061035156,24.59116875,4.316205616058349,1130.108330087662,228068.132715375,6834.310037263728,221233.82267811126,954.8906679053209,0.8449549857147328
2020-01-17 12:59:59.999,1,6,307.77777099609375,24.774020379638674,4.258966983865356,1098.7889101753235,226275.42973916928,6654.247841054292,219621.181898115,935.3593626615595,0.8512639270379175
