time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-01-17 13:59:59.999,1,6,305.3646545410156,24.658641375732422,4.1805223339370725,1083.1292500000002,227406.6216465267,6411.380050078111,220995.24159644858,923.8755431877723,0.8529688799261697
2020-01-17 14:59:59.999,1,6,303.73333740234375,24.702517767333987,4.061219640065002,1093.5690898246767,226976.45136057015,6050.668798239667,220925.78256233048,897.2281271388667,0.8204585658897073
2020-01-17 15:59:59.999,1,6,305.3442687988281,24.725934942626953,4.092417131391906,1054.4198398246765,226746.86609559337,6143.9859465891295,220602.88014900425,902.7990059561805,0.8562044945078928
2020-01-25 20:59:59.999,1,6,301.0,23.900010937500003,3.3447235846481322,983.9511699123384,234844.3406712187,4104.033439033865,230740.30723218483,771.7625475284445,0.7843504547051883
2020-01-25 21:59:59.999,1,6,312.0,22.109310937500002,3.3703612693359375,1070.0795,252400.61416921872,4167.190328503108,248233.4238407156,836.6363174674,0.7818450100832695
2020-01-25 22:59:59.999,1,6,319.1994323730469,21.38039496459961,3.644410299055481,1192.7471699123384,259547.00841577037,4872.42268123633,254674.58573453405,928.138683158624,0.7781520732736997
2020-01-25 23:59:59.999,1,6,315.24456787109375,21.22413938598633,3.095986666859436,1088.3491699123383,261078.95998427598,3516.321604429699,257562.6383798463,797.4104943051426,0.7326789199181091
2020-01-26 00:59:59.999,1,6,305.41436767578125,21.590314709472658,2.8202435891601563,963.0715898246766,257488.92584827074,2917.854736203836,254571.07111206691,717.9524312894409,0.7454818923898912
2020-01-26 01:59:59.999,1,6,292.8524475097656,23.930371875000002,2.921010028756714,848.2337500000001,234546.67778943747,3130.0878136549495,231416.58997578252,675.9701801399411,0.7969149779054902
2020-01-26 02:59:59.999,1,6,282.8333435058594,24.432534246826172,2.4791665160087586,743.8357500000001,229623.40759332164,2254.767783248422,227368.63981007322,563.6847186075896,0.7578080491662166
2020-02-06 10:59:59.999,1,6,302.3333435058594,23.979682818603518,3.3897773054351807,1054.4198398246765,234063.2263948165,4215.341470860102,229847.88492395642,779.1331440175045,0.7389211721841793
2020-02-06 11:59:59.999,1,6,313.2008361816406,23.089430181884765,3.9262486736984252,1164.0376601753235,242791.38788057628,5655.174769039216,237136.21311153707,931.0557422150396,0.7998501887600501
2020-02-06 12:59:59.999,1,6,318.0666809082031,23.18288726806641,4.000594917494202,1179.6974199123383,241875.12152365939,5871.371810265112,236003.74971339427,944.1554016129787,0.8003369217194165
2020-02-06 13:59:59.999,1,6,306.45001220703125,23.331973516845704,3.5456036470092775,1059.6396601753236,240413.45906855236,4611.803520240607,235801.65554831174,836.0592098829195,0.7890033200008658
2020-02-06 14:59:59.999,1,6,298.3999938964844,23.656528125,3.103851221095276,918.7024199123384,237231.48025256247,3534.2089077373844,233697.27134482507,725.3615610302694,0.7895500711748235
2020-02-06 15:59:59.999,1,6,289.6499938964844,23.984294165039064,2.760101543243408,837.7939101753235,234018.0161087739,2794.7344309851446,231223.28167778876,638.1997365926701,0.7617622052887867
2020-02-06 16:59:59.999,1,6,279.82763671875,24.436422381591797,2.4066308110610963,715.126290043831,229585.28777574058,2124.7574985377373,227460.53027720284,547.4135204654117,0.7654781093726257
2020-02-06 17:59:59.999,1,6,273.20001220703125,24.70997080078125,2.0439955734603883,673.3670800876617,226903.3807772285,1532.6758963109505,225370.70488091756,460.65672316424303,0.6841093614262711
2020-02-06 18:59:59.999,1,6,273.3666687011719,24.572223394775392,2.0271617237548827,595.0685800876619,228253.87563034677,1507.5343634034857,226746.3412669433,459.65150401780966,0.7724345048600896
2020-02-06 19:59:59.999,1,6,270.0,24.71710524902344,2.010056786260986,639.43775,226833.43364783932,1482.2009230122137,225351.2327248271,452.9687746308175,0.7083860385640627
2020-02-06 20:59:59.999,1,6,273.11865234375,24.5155640625,1.9959953189437867,623.778040043831,228809.37165628123,1461.5358158801707,227347.83584040107,453.78521610944097,0.7274786654521452
2020-02-06 21:59:59.999,1,6,272.4988098144531,24.637968218994143,2.013771624900055,644.6576699123383,227609.30416943075,1487.6845743355436,226121.6195950952,455.35730131704696,0.7063552061343926
2020-02-06 22:59:59.999,1,6,272.6000061035156,24.77977816772461,2.055975915536499,618.5581699123384,226218.9795786844,1550.6953027418342,224668.28427594257,461.9125814562455,0.7467569000369155
2020-02-06 23:59:59.999,1,6,273.30889892578125,24.637007812500002,2.0958843165618894,631.6079199123383,227618.72012915622,1611.4804507186914,226007.23967843753,473.6850290714812,0.7499668926526833
2020-02-07 00:59:59.999,1,6,267.8977966308594,24.57549528808594,1.7290751292526245,568.9690800876618,228221.79753026512,1096.7765433069444,227125.02098695817,392.71622501952976,0.6902241945362364
2020-02-07 01:59:59.999,1,6,294.0,24.298063385009765,3.4495098784286498,973.5113300876618,230941.77874849035,4365.210705135672,226576.5680433547,781.5781096860132,0.8028443897161777
2020-02-07 02:59:59.999,1,6,284.8999938964844,24.744905877685547,2.843776081626892,863.8934101753235,226560.872392348,2966.7518366837053,223594.1205556643,635.851612028598,0.7360301682351699
2020-02-07 03:59:59.999,1,6,277.20001220703125,24.815501568603516,2.490832148895264,702.0765400438308,225868.74235519153,2276.037171693933,223592.7051834976,556.9318983295166,0.7932637918577184
2020-02-07 04:59:59.999,1,6,273.8474426269531,24.94849577636719,2.2294747742156984,678.5870000000001,224564.8485230874,1823.4571042364298,222741.39141885095,496.5963133420332,0.7318093528788986
2020-02-07 05:59:59.999,1,6,277.0,24.92424609375,2.5287294529060365,699.4665800876619,224802.59580642186,2345.82256486854,222456.7732415533,562.5329944943553,0.8042314107757011
2020-02-07 06:59:59.999,1,6,283.4666748046875,24.968643383789065,2.8969189817962646,777.7650800876618,224367.31855925827,3078.669892075859,221288.64866718242,641.0552867800054,0.8242273961538003
2020-02-07 07:59:59.999,1,6,281.22802734375,25.056703125000002,2.7340787868759153,780.375040043831,223503.96852806245,2742.2842934770515,220761.6842345854,603.5798378207792,0.7734484149914357
2020-02-07 08:59:59.999,1,6,287.8500061035156,24.828103125000002,3.119621109727478,879.5531699123384,225745.19493206247,3570.212995776688,222174.9819362858,693.1017637017584,0.7880157646078828
2020-02-07 09:59:59.999,1,6,303.8524475097656,24.748975396728518,4.1284617793396,1051.8098300876618,226520.97425791805,6252.690932733202,220268.28332518484,909.3691889087717,0.8645756703309965
2020-02-07 10:59:59.999,1,6,346.45001220703125,24.239818103027346,5.511239807762146,1652.0983300876621,231512.82364738546,11142.664208402966,220370.1594389825,1214.5127951430113,0.7351334802684341
2020-02-07 11:59:59.999,1,6,295.8360595703125,23.91739359741211,3.168808334326172,942.1919101753235,234673.918639868,3683.684009877813,230990.23462999018,731.9637806434708,0.7768733447385116
2020-02-07 12:59:59.999,1,6,318.8333435058594,22.94205545654297,4.267672211082458,1216.2366601753235,244236.27032028878,6681.477890065595,237554.7924302232,1013.8059862639251,0.833559799223436
2020-02-07 13:59:59.999,1,6,341.2582702636719,21.637432763671875,4.952779242123413,1539.8705000000002,257026.973848374,8998.878066869695,248028.09578150432,1228.4284042500324,0.7977478653237607
2020-02-07 14:59:59.999,1,6,314.3651428222656,22.740544500732423,3.9195924824157715,1164.0376601753235,246211.9119425892,5636.016523679582,240575.89541890964,942.959471134401,0.8100764291357856
2020-02-07 15:59:59.999,1,6,296.3067626953125,23.742457763671876,3.0257227845428467,887.383,236389.014044874,3358.5258619500123,233030.488182924,705.0856575882157,0.7945674613872653
2020-02-07 16:59:59.999,1,6,285.27386474609375,24.25643336791992,2.6028642749679567,756.8855,231349.92526424158,2485.383843840694,228864.5414204009,595.7033386700856,0.7870455156956839
2020-02-10 13:59:59.999,1,6,313.24725341796875,23.523559497070313,4.008254233872986,1164.0376601753235,238535.12329639305,5893.875335063223,232641.24796132982,932.4852671144954,0.801078263201594
2020-02-10 14:59:59.999,1,6,292.31640625,24.004902209472657,2.861990440045166,845.6238398246766,233815.97195602072,3004.877578309658,230811.09437771107,660.5791455653716,0.781173749432525
2020-02-10 15:59:59.999,1,6,278.4273986816406,24.411765747070312,2.317656188864136,704.6865000000001,229827.02487251806,1970.554488471952,227856.47038404612,528.0929587583222,0.7494012710025267
2020-02-10 16:59:59.999,1,6,304.0,24.62450625,3.971450139001465,1017.8805000000002,227741.28719812498,5786.136228615804,221955.15096950918,881.4838151699483,0.8659993144283127
2020-02-10 17:59:59.999,1,6,298.0,24.752147296142578,3.7894339092544556,970.9014199123383,226489.8765119967,5267.919134450883,221221.95737754583,838.3059867581161,0.8634305909592819
2020-02-10 18:59:59.999,1,6,298.08197021484375,24.728488275146486,3.6583678103897097,963.0715898246766,226721.8328661053,4909.815354946586,221812.01751115872,811.4699448204217,0.8425852796344523
2020-02-10 19:59:59.999,1,6,298.0,24.871772552490235,3.5546989598602297,936.9720898246767,225317.05375122838,4635.494603877695,220681.5591473507,784.4565087614213,0.8372250542790516
2020-02-10 20:59:59.999,1,6,300.0,24.7256698425293,3.688131645089722,1012.6605800876619,226749.46517406477,4990.031125609655,221759.43404845512,817.8779863112945,0.807652635437329
2020-02-10 21:59:59.999,1,6,301.79998779296875,24.78405,3.911988653796387,1057.0297500000001,226177.09793699998,5614.170510208588,220562.9274267914,862.8396695417239,0.8162870246005127
2020-02-10 22:59:59.999,1,6,299.6000061035156,24.602593634033205,3.829909889891052,1023.1004199123385,227956.1215528297,5381.056321161658,222575.06523166804,852.4424435739114,0.8331952826751362
2020-02-10 23:59:59.999,1,6,298.9333190917969,24.691776562500003,3.7670328991104127,989.1710898246766,227081.7596365312,5205.82124964283,221875.9383868884,835.8139594244035,0.8449639986673543
2020-02-11 00:59:59.999,1,6,293.0,24.775338903808596,3.4948804811187744,916.0924101753236,226262.502743614,4480.795072283589,221781.7076713304,775.1005612097225,0.8460942942004969
2020-02-11 01:59:59.999,1,6,292.20001220703125,24.80548125,3.3019268117614744,897.8228398246766,225966.98296162498,3999.6805964450255,221967.30236517996,732.9197870139537,0.816330075939119
2020-02-11 02:59:59.999,1,6,287.4666748046875,24.869377349853515,2.977766318559265,819.524290043831,225340.53665320715,3252.9070388677433,222087.6296143394,661.325063234245,0.8069621257948011
2020-02-11 03:59:59.999,1,6,269.6000061035156,25.434407977294924,2.1468748933410646,642.0477099561692,219800.89727748372,1690.845398529744,218110.05187895396,468.2549943642434,0.7293149513705295
2020-02-11 04:59:59.999,1,6,268.02215576171875,25.317587200927736,2.0483876301750183,631.6079199123383,220946.22452389632,1539.269679434913,219406.9548444614,449.43049227776356,0.7115656376508716
2020-02-11 05:59:59.999,1,6,268.04132080078125,25.211484375,2.0648863806106568,634.2178300876618,221986.47148368746,1564.1656533623755,220422.3058303251,455.1470172918352,0.7176509326912562
2020-02-11 06:59:59.999,1,6,263.8571472167969,25.351871154785158,1.8287595575408935,584.6287900438309,220610.09984052464,1226.8843970987434,219383.2154434259,401.199152006218,0.6862459715268884
2020-02-11 07:59:59.999,1,6,270.46807861328125,25.189699658203125,2.1334730952598573,647.2675800876618,222200.05189702442,1669.8011910881753,220530.25070593625,470.49535657202614,0.7268946739280612
2020-02-11 08:59:59.999,1,6,277.0,25.23831762084961,2.5556851390113833,717.7362500000002,221723.3945847235,2396.101002348445,219327.29358237504,560.5315047880626,0.7809714289727773
2020-02-11 09:59:59.999,1,6,306.64910888671875,24.759046875000003,4.178567894604492,1101.3989199123382,226422.23207493746,6405.38667258247,220016.845402355,919.3553264704404,0.8347160232766645
2020-02-11 10:59:59.999,1,6,306.09478759765625,24.564409918212892,4.201167457333374,1088.3491699123383,228330.48004845224,6474.860426312467,221855.61962213978,932.0526093830651,0.8563911611731535
2020-02-11 11:59:59.999,1,6,303.4545593261719,24.693655517578126,4.122158236166382,1075.2994199123384,227063.3380978916,6233.61166320027,220829.7264346913,910.2950756131319,0.8465503270589896
2020-02-11 12:59:59.999,1,6,303.91802978515625,24.650434899902343,4.16338697845459,1049.1999199123384,227487.07908447142,6358.929128970708,221128.1499555007,920.6420600944856,0.8774705779346668
2020-02-11 13:59:59.999,1,6,303.0,24.645342187500002,4.003223566529846,1057.0297500000001,227537.00874984372,5879.090085501036,221657.9186643427,887.3462037050526,0.8394713618089297
2020-02-11 14:59:59.999,1,6,308.95849609375,24.529063238525392,4.312681809072876,1137.9381601753237,228677.02384464364,6823.155351487061,221853.86849315657,956.7851429228823,0.8408059211016081
2020-02-11 15:59:59.999,1,6,316.6000061035156,24.51145733642578,4.585011386778259,1218.8466699123385,228849.63457365453,7712.075325417581,221137.55924823694,1013.9182271975183,0.8318669215960044
2020-02-11 16:59:59.999,1,6,288.0,24.165745880126956,2.8258491899139404,824.7442099561692,232239.0380908121,2929.465494888944,229309.57259592315,647.9942699597013,0.7856912023597459
2020-02-11 17:59:59.999,1,6,290.2295837402344,24.001260571289063,2.9029113255477905,843.0138300876617,233851.67508660204,3091.4196644563117,230760.25542214574,669.8765589512478,0.7946210786145584
2020-02-11 18:59:59.999,1,6,279.60797119140625,24.1777591003418,2.3021588922065734,728.176040043831,232121.25879797494,1944.2898779829777,230176.96891999195,529.9039557803155,0.7277140782446221
2020-02-11 19:59:59.999,1,6,298.52459716796875,24.6951251953125,3.9545835314620974,997.0009199123384,227048.9291716289,5737.093561774464,221311.83560985443,875.1961404203772,0.8778288193528739
2020-02-11 20:59:59.999,1,6,300.26666259765625,24.73603665161133,4.0249520382888795,1023.1004199123385,226647.8275264713,5943.0836749889,220704.74385148237,888.326008625049,0.8682686384794591
2020-02-11 21:59:59.999,1,6,304.6065673828125,24.444126562500003,4.158898486688233,1085.7391601753236,229509.7549075312,6345.225567033638,223164.52934049757,928.1186233566871,0.8548265157966816
2020-02-11 22:59:59.999,1,6,303.05084228515625,24.67641703491211,4.154548380056763,1054.4198398246765,227232.34659533677,6331.958605994738,220900.38798934204,917.7413490750314,0.8703756458410614
2020-02-11 23:59:59.999,1,6,304.9660949707031,24.7060640625,4.191270580343628,1059.6396601753236,226941.68298628123,6444.3901255184255,220497.2928607628,924.1638166127282,0.8721491383776819
2020-02-12 00:59:59.999,1,6,296.4666748046875,24.83007974853516,3.6989430673187256,950.0218398246766,225725.8158381965,5019.329649856777,220706.4861883397,816.3807269986352,0.8593283783342239
2020-02-12 01:59:59.999,1,6,289.165283203125,24.923353125000002,3.2291509384094237,876.9431601753236,224811.35059706247,3825.3142348527604,220986.0363622097,713.5972666944085,0.8137326329698974
2020-02-12 02:59:59.999,1,6,285.0491943359375,25.039501849365237,2.954949818746948,772.5452099561693,223672.6122425643,3203.248605232217,220469.36363733208,651.4759061193895,0.843285153701686
2020-02-12 03:59:59.999,1,6,281.68853759765625,24.9013265625,2.7730099682350158,772.5452099561693,225027.30209953125,2820.9363502403353,222206.3657492909,616.1804672280596,0.7975979389776022
2020-02-12 04:59:59.999,1,6,275.9830627441406,25.123089770507814,2.473333448867798,681.1969599561692,222853.1045613735,2244.1700768847304,220608.93448448877,545.6394567795707,0.8010010156455766
2020-02-12 05:59:59.999,1,6,273.0,25.11995275268555,2.163979329439545,668.1472099561693,222883.86032328548,1717.895102921775,221165.9652203637,478.59857711241233,0.7163070802073821
2020-02-12 06:59:59.999,1,6,269.3333435058594,25.099314477539064,2.0305541651412966,613.33825,223086.20086218015,1512.584282424495,221573.61657975565,449.91723003144347,0.7335548207395242
2020-02-12 07:59:59.999,1,6,268.4666748046875,25.144128021240235,2.1706355207221986,628.9979599561692,222646.84260583777,1728.47951486519,220918.3630909726,479.533246105069,0.7623764727925104
2020-02-12 08:59:59.999,1,6,282.6166687011719,24.930496875000003,2.8393380636657715,785.5949599561692,224741.31227193747,2957.4991925283402,221783.81307940913,629.7192223813008,0.8015825641453133
2020-02-12 09:59:59.999,1,6,294.4651184082031,24.976305706787112,3.568952628753662,908.2625800876617,224292.19607186018,4672.744045081966,219619.45202677822,783.8114206364088,0.8629788761756083
2020-02-12 10:59:59.999,1,6,302.0666809082031,24.575541796875,3.959920718536377,1062.2496699123385,228221.3415515859,5752.589810119597,222468.75174146632,880.9586192479582,0.8293329188049159
2020-02-12 11:59:59.999,1,6,300.4333190917969,24.555422094726563,4.016420962413025,1059.6396601753236,228418.5979282075,5917.917081293971,222500.68084691354,893.6563987047138,0.8433587683541904
2020-02-12 12:59:59.999,1,6,299.0,24.535500054931642,3.876482504525757,1070.0795,228613.91639544247,5512.721873287022,223101.19452215545,864.8478773039333,0.8082089950362877
2020-02-12 13:59:59.999,1,6,296.6557312011719,24.765820880126956,3.7898183124069216,997.0009199123384,226355.81878031208,5268.987952369203,221086.83082794287,837.878920103749,0.8403993450451578
2020-02-18 20:59:59.999,1,6,311.7318420410156,22.2938578125,3.1409945935317993,1038.760080087662,250591.29077015622,3619.301837890502,246971.98893226573,775.737681990042,0.7467919655947665
2020-02-18 21:59:59.999,1,6,302.0795593261719,22.45460846557617,2.792388566809845,900.43275,249015.26886230602,2860.501158142168,246154.76770416385,687.3597590028405,0.7633660137337747
2020-02-24 11:59:59.999,1,6,313.4398193359375,23.752415295410156,4.102088046180725,1174.4775000000002,236291.38900965746,6173.058335272126,230118.33067438533,943.9656534664593,0.8037324286471722
2020-02-24 12:59:59.999,1,6,316.7454528808594,23.615184136962892,4.290683920843506,1239.7262500000002,237636.82249943662,6753.726528646615,230883.09597079,990.6463874764366,0.799084787852509
2020-02-24 13:59:59.999,1,6,317.1309509277344,23.69349563598633,4.355229889833069,1208.4068300876618,236869.04559940097,6958.451327195715,229910.59427220526,1001.313492163592,0.8286228339928808
2020-02-24 14:59:59.999,1,6,316.1102600097656,23.718689447021486,4.327278766694641,1216.2366601753235,236622.04194887876,6869.421626347045,229752.6203225317,994.203635514147,0.8174425817511783
2020-02-24 15:59:59.999,1,6,313.0,23.69467928466797,4.191430358349609,1161.42775,236857.44094201535,6444.881476010196,230412.55946600516,965.7581966908485,0.8315267107151939
2020-02-24 16:59:59.999,1,6,311.0,23.725461126708986,4.08152114046936,1140.5481699123384,236555.65145318734,6111.312984258702,230444.33846892865,940.5634391624089,0.8246591103948726
2020-02-24 17:59:59.999,1,6,311.842529296875,23.678391906738284,4.100607258384705,1166.6476699123384,237017.1246754709,6168.602390168544,230848.52228530234,946.6191260704941,0.8114010343342328
2020-02-24 18:59:59.999,1,6,309.0,23.67879188232422,3.888458501174927,1109.2287500000002,237013.2032588298,5546.836470812342,231466.36678801745,900.0473616729402,0.8114172677844312
2020-02-24 19:59:59.999,1,6,309.01470947265625,23.701127728271487,3.9221509360931397,1127.4984199123385,236794.21949814438,5643.376571089926,231150.84292705444,906.6084949650649,0.8040884838096292
2020-02-24 20:59:59.999,1,6,309.0,23.714022290039065,3.9355020932373046,1109.2287500000002,236667.79940933638,5681.862518403096,230985.93689093328,909.0456381426479,0.8195294596742536
2020-02-24 21:59:59.999,1,6,313.0,23.66093250732422,4.165542644480896,1184.9173398246767,237188.2990716423,6365.51572602024,230822.78334562207,961.5021473439634,0.8114508202624747
2020-02-24 22:59:59.999,1,6,314.0,23.709806268310547,4.182685688026428,1187.52725,236709.1338766058,6418.017342223081,230291.11653438272,963.2353572079888,0.8111269507356473
2020-02-24 23:59:59.999,1,6,314.31146240234375,23.627701977539065,4.242440322418213,1200.5770000000002,237514.09583793013,6602.705234182407,230911.3906037477,979.6277944030014,0.8159641525724725
2020-02-25 00:59:59.999,1,6,317.6629943847656,23.64087094116211,4.3977893355560305,1234.5063300876618,237384.9854749149,7095.112225537482,230289.87324937742,1012.7663486626619,0.8203816570067695
2020-02-25 01:59:59.999,1,6,314.3944396972656,23.675147918701175,4.261755076643372,1177.0874101753236,237048.92918834506,6662.962974597985,230385.96621374707,981.8485610988248,0.8341339416352958
2020-02-25 02:59:59.999,1,6,307.0,23.775139489746095,3.807878909564209,1064.859580087662,236068.5978270007,5319.326944238895,230749.2708827618,878.6652819917873,0.8251466187865384
2020-02-25 03:59:59.999,1,6,303.5574035644531,23.85214641723633,3.617778514389038,1038.760080087662,235313.6111289166,4801.471728360964,230512.13940055564,833.941865229181,0.8028243299057121
2020-02-25 04:59:59.999,1,6,297.3892517089844,23.893243908691407,3.1782201948165896,931.7521699123383,234910.68556904222,3705.598751627674,231205.08681741456,734.8206760674299,0.7886439117566678
2020-02-25 05:59:59.999,1,6,292.8983459472656,23.92223051147461,2.916994185736084,840.4039199123383,234626.4968572313,3121.4871580485556,231505.00969918276,675.2987672612918,0.8035407156736388
2020-02-25 06:59:59.999,1,6,291.0,23.92171658935547,2.8099218631210325,853.4536699123383,234631.53542163645,2896.5358794765125,231734.99954215993,651.1572416638576,0.7629672993622965
2020-02-25 07:59:59.999,1,6,291.6203918457031,23.930371875000002,2.803639712818909,814.3044199123383,234546.67778943747,2883.598770416749,231663.07901902072,649.4998083316315,0.7976130209406841
2020-02-25 08:59:59.999,1,6,295.0,23.84006343383789,2.9984238097091676,871.7233398246767,235432.07438977258,3298.1960050182133,232133.87838475435,696.0357479889797,0.7984594609213609
2020-02-25 09:59:59.999,1,6,301.9335021972656,23.7142734375,3.457797610395813,1020.4904101753236,236665.33712446873,4386.211460333013,232279.1256641357,803.1742056662771,0.7870472839899486
2020-02-25 10:59:59.999,1,6,308.6390380859375,23.73617907714844,3.9230838658309937,1106.6188398246768,236450.5711665659,5646.061577387216,230804.5095891787,905.4654477303418,0.8182270309746362
2020-02-25 11:59:59.999,1,6,311.0,23.67111328125,4.084521824903869,1156.207830087662,237088.4853387656,6120.302212586259,230968.18312617936,943.3945848372731,0.8159385884506131
2020-02-25 12:59:59.999,1,6,314.0,23.628374029541018,4.191436375094605,1174.4775000000002,237507.50694601572,6444.899979114332,231062.6069669014,968.4842157652586,0.8246085733998807
2020-02-25 13:59:59.999,1,6,313.26446533203125,23.700437072753907,4.226389652352905,1184.9173398246767,236800.9907815305,6552.83895008234,230248.15183144817,973.1184063738132,0.8212542543413182
2020-02-25 14:59:59.999,1,6,315.0,23.720577703857423,4.236633829234314,1184.9173398246767,236603.52921450327,6584.643777266185,230018.8854372371,974.5057914061709,0.8224251250727425
2020-02-25 15:59:59.999,1,6,313.0,23.739432366943362,4.229721592025757,1174.4775000000002,236418.6754579559,6563.175086746343,229855.50037120955,972.2247729659895,0.8277934425870136
2020-02-25 16:59:59.999,1,6,310.0,23.745722680664063,3.9757203566299437,1130.108330087662,236357.00434159423,5798.585758872262,230558.41858272196,916.6357981517352,0.8111043638450416
2020-02-25 17:59:59.999,1,6,308.1407470703125,23.770363037109377,3.9072294085052492,1070.0795,236115.42683735446,5600.518649785228,230514.90818756924,900.6746283693581,0.8416894523905541
2020-02-25 18:59:59.999,1,6,309.477783203125,23.69103997192383,3.963721630055237,1114.4486699123383,236893.1212736627,5763.638303247386,231129.4829704153,916.1329309933187,0.8220503606194631
2020-02-25 19:59:59.999,1,6,308.0,23.7416578125,3.9003739961105346,1054.4198398246765,236396.85687815622,5580.883159229941,230815.97371892628,900.2686217802326,0.8538047064155437
2020-02-25 20:59:59.999,1,6,308.9183654785156,23.741453173828127,3.9101164433120728,1124.8884101753238,236398.8631843447,5608.7981051993675,230790.06507914534,902.4160284190295,0.8022271544947113
2020-02-25 21:59:59.999,1,6,313.0,23.68044526977539,4.125598477249145,1140.5481699123384,236996.9932167843,6244.020810286943,230752.97240649734,951.9941115809594,0.8346811968968648
2020-02-25 22:59:59.999,1,6,317.0,23.625671868896486,4.336186891923523,1237.1163398246767,237533.9993072772,6897.733486047367,230636.26582122984,1000.0819526562061,0.8083976587019592
2020-02-25 23:59:59.999,1,6,331.0,23.471981250000002,4.911873064219666,1409.3730000000003,239040.80365162497,8850.84419071765,230189.95946090732,1130.6638615298475,0.8022460069334714
2020-02-26 00:59:59.999,1,6,344.4986267089844,23.282076562500002,5.36479457442627,1618.1690000000003,240902.65579453122,10558.363735497373,230344.29205903385,1235.7498082883649,0.7636716611728223
2020-02-26 01:59:59.999,1,6,343.6141052246094,23.249990148925782,5.375384379881287,1599.8993300876618,241217.23548531075,10600.088118672906,230617.14736663786,1239.655811687406,0.7748336338258749
2020-02-26 02:59:59.999,1,6,333.4438171386719,23.46415382080078,4.998548287037659,1435.4725000000003,239117.54486333422,9165.965310983434,229951.57955235077,1149.424074073007,0.8007287315312601
2020-02-26 03:59:59.999,1,6,326.0,23.559487536621095,4.715637928994751,1336.2944199123385,238182.87976671165,8157.767620196417,230025.11214651522,1084.7151434593784,0.8117336473877786
2020-02-26 04:59:59.999,1,6,326.3545837402344,23.520201562500002,4.706259829129029,1351.9540800876619,238568.0449570312,8125.352796341626,230442.6921606896,1084.5231850322002,0.8021893650129588
2020-02-26 05:59:59.999,1,6,315.5303955078125,23.652205133056643,4.248972167637635,1203.1869101753236,237273.86347079402,6623.052508907613,230650.8109618864,980.0288762201047,0.8145275417576633
2020-02-26 06:59:59.999,1,6,306.0965881347656,23.771932708740234,3.7202924841430662,1077.9093300876618,236100.03755693152,5077.4376062126985,231022.5999507188,859.4716422638495,0.7973505918108643
2020-02-26 07:59:59.999,1,6,302.4750061035156,23.819608868408203,3.4474234049697876,991.7810000000001,235632.6138128844,4359.931612108209,231272.68220077618,797.2948575490954,0.8039021291485674
2020-02-26 08:59:59.999,1,6,300.0,23.931562500000002,3.2914265889541627,931.7521699123383,234535.00473524997,3974.2828434849853,230560.721891765,758.8736904030214,0.8144587315255926
2020-02-27 09:59:59.999,1,6,316.25311279296875,20.9055146484375,2.9918100699050902,1106.6188398246768,264202.80151866795,3283.662133731163,260919.1393849368,780.6205086428238,0.705410463431563
2020-03-10 10:59:59.999,1,6,312.0,23.8083328125,4.1336996901214595,1148.3780000000002,235743.16584365623,6268.566973324191,229474.59887033203,948.5790782410378,0.8260164146657614
2020-03-10 11:59:59.999,1,6,313.4115905761719,23.77457673339844,4.2138815080352785,1171.8675898246768,236074.115169019,6514.109644648,229560.005524371,967.3386622636233,0.8254675448515023
2020-03-10 12:59:59.999,1,6,319.70477294921875,23.727965625,4.4792878178329465,1255.3859101753237,236531.0970013125,7360.517739390068,229170.57926192242,1026.520983893649,0.8176935678291051
2020-03-10 13:59:59.999,1,6,323.6182556152344,23.75520814819336,4.652922053274536,1302.3650898246767,236264.00748997153,7942.221227947525,228321.786262024,1062.3634745416064,0.8157186359199945
2020-03-10 14:59:59.999,1,6,319.0,23.782634381103517,4.442764838658142,1211.0168398246765,235995.11686284776,7240.975495570813,228754.14136727696,1016.3008559639721,0.8392128189655116
2020-03-10 15:59:59.999,1,6,314.0,23.782790185546876,4.286954876000976,1174.4775000000002,235993.58933427243,6741.992266514652,229251.59706775777,982.7912518806353,0.8367901912813444
2020-03-10 16:59:59.999,1,6,312.1358642578125,23.685379852294922,4.153251771510315,1145.7680898246765,236948.61387892126,6328.006893443883,230620.60698547738,957.8254445092181,0.8359679877764643
2020-03-10 17:59:59.999,1,6,310.0,23.666053125,4.034772034648133,1098.7889101753235,237138.09581906247,5972.118681399242,231165.97713766323,932.7020199171532,0.8488454982389025
2020-03-10 18:59:59.999,1,6,310.7295227050781,23.657274591064454,4.008253899609375,1132.7183398246766,237224.16179476134,5893.87435203777,231330.28744272358,927.2305267400545,0.8185887825243231
2020-03-10 19:59:59.999,1,6,312.7416687011719,23.68166612548828,4.143833894274902,1156.207830087662,236985.02377645532,6299.34076617076,230685.68301028456,955.9231521819731,0.8267745013537026
2020-03-10 20:59:59.999,1,6,313.7998046875,23.607393914794923,4.219580368336487,1184.9173398246767,237713.1989282025,6531.740944144465,231181.45798405804,975.4887416329378,0.823254676800724
2020-03-10 21:59:59.999,1,6,314.96954345703125,23.68743321533203,4.262811349653625,1200.5770000000002,236928.4824202346,6666.266205310253,230262.21621492435,981.5643886773765,0.8175772055248238
2020-03-10 22:59:59.999,1,6,318.3403015136719,23.683317187500002,4.436920239422608,1218.8466699123385,236968.8365333437,7221.936557283274,229746.89997606043,1019.368670448384,0.8363387254622427
2020-03-10 23:59:59.999,1,6,315.0,23.576756250000003,4.315044384274292,1177.0874101753236,238013.57488312497,6830.6331269571565,231182.9417561678,997.5646545649624,0.847485620814157
2020-03-11 00:59:59.999,1,6,315.1074523925781,23.81011875,4.293381093919373,1195.3570800876619,235725.65626237498,6762.220137159628,228963.43612521535,983.0272878588155,0.822371243065482
2020-03-11 01:59:59.999,1,6,314.0,23.73820453491211,4.288377836192322,1211.0168398246765,236430.71329508675,6746.468720815186,229684.24457427158,984.9728237548829,0.8133436227835454
2020-03-11 02:59:59.999,1,6,307.0,23.93873648071289,3.876729191070557,1085.7391601753236,234464.67002398352,5513.423518440844,228951.2465055427,887.5819806600282,0.8174909897481295
2020-03-11 03:59:59.999,1,6,300.9433898925781,24.01656428833008,3.448126361343384,970.9014199123383,233701.6353022115,4361.70984113761,229339.9254610739,790.7930426908557,0.8144936514381199
2020-03-11 04:59:59.999,1,6,296.0,23.997495684814453,3.1141726128707887,882.1630800876618,233888.5865606832,3557.752952303078,230330.83360838014,717.2899739229161,0.813103597411533
2020-03-11 05:59:59.999,1,6,292.0,23.982943084716798,2.907182545967102,848.2337500000001,234031.26228940464,3100.5235242130557,230930.73876519158,671.3578130654533,0.7914773646597454
2020-03-11 06:59:59.999,1,6,292.0,23.96667663574219,2.833444327679443,853.4536699123383,234190.74083245455,2945.2339192966424,231245.5069131579,655.2212698644447,0.7677291608948674
2020-03-11 07:59:59.999,1,6,295.47735595703125,23.86534096069336,3.0503219121917726,876.9431601753236,235184.2499776278,3413.357483770314,231770.89249385748,706.9758319822571,0.8061820470107942
2020-03-11 08:59:59.999,1,6,301.0,23.806546875000002,3.373521731776428,968.2914101753236,235760.67542493748,4175.009326218526,231585.66609871894,781.259277351948,0.8068431353847179
2020-03-11 09:59:59.999,1,6,308.0,23.721182318115236,3.900713607939148,1077.9093300876618,236597.60149167367,5581.855074462563,231015.7464172111,901.1262656978349,0.8359944946617636
2020-03-11 10:59:59.999,1,6,308.62884521484375,23.729705053710937,3.9547225851242067,1111.8386601753236,236514.04339871043,5737.497031767716,230776.54636694273,912.6572200343121,0.8208540076222902
2020-03-11 11:59:59.999,1,6,311.0,23.693623535156252,4.118490361564636,1158.8178398246766,236867.79165803318,6222.523329173779,230645.2683288594,949.9103145528968,0.8197235854572393
2020-03-11 12:59:59.999,1,6,314.0,23.758921875000002,4.235440173880005,1166.6476699123384,236227.59759243747,6580.933903633438,229646.66368880402,972.6547051850712,0.8337176083831344
2020-03-11 13:59:59.999,1,6,319.90728759765625,23.660892974853518,4.51303206361084,1265.8257500000002,237188.68665351963,7471.834843255116,229716.85181026452,1036.7195177714636,0.8190065005167287
2020-03-11 14:59:59.999,1,6,323.58172607421875,23.728844641113284,4.6632350884597775,1310.1949199123383,236522.4790042756,7977.467543944247,228545.01146033136,1065.7591167342591,0.8134355434728493
2020-03-11 15:59:59.999,1,6,315.85565185546875,23.7363,4.335360258013916,1190.1371601753237,236449.385622,6895.103822221991,229554.28179977802,995.2005103716848,0.8362065681783081
2020-03-11 16:59:59.999,1,6,310.0083923339844,23.799596136474612,4.0964336429397585,1135.32825,235828.8214385438,6156.051921073393,229672.76951747038,940.8392599185147,0.8286936046192057
2020-03-11 17:59:59.999,1,6,309.0,23.769632849121095,3.9328052544250487,1098.7889101753235,236122.5857026179,5674.078089953262,230448.50761266463,906.3091016134983,0.8248254903381642
2020-03-11 18:59:59.999,1,6,309.0,23.68545194091797,3.961446631919861,1117.0585800876618,236947.90711196847,5757.024063050713,231190.88304891775,915.8503449847137,0.8198767381678782
2020-03-11 19:59:59.999,1,6,309.7026062011719,23.670638891601563,3.9381434442901613,1109.2287500000002,237093.13632129345,5689.4919539891225,231403.64436730434,911.3007450499515,0.8215625001154643
2020-03-11 20:59:59.999,1,6,312.1767578125,23.6077125,4.108821452357483,1174.4775000000002,237710.07547424998,6193.340602665468,231516.73487158451,951.2609268201261,0.8099439340644039
2020-03-11 21:59:59.999,1,6,314.0,23.655949090576172,4.234115152926636,1203.1869101753236,237237.15718711852,6576.816970805579,230660.34021631294,976.6424416891037,0.8117129877574809
2020-03-11 22:59:59.999,1,6,315.53424072265625,23.6880796875,4.287263401313782,1211.0168398246765,236922.14431659374,6742.962722319753,230179.18159427398,986.8387809934896,0.8148844413562061
2020-03-11 23:59:59.999,1,6,313.5966796875,23.706827380371095,4.227232999443054,1171.8675898246768,236738.33931100852,6555.454359206814,230182.8849518017,973.0366871752602,0.8303298901890753
2020-03-12 00:59:59.999,1,6,308.4958801269531,23.767407403564455,3.953353107110596,1085.7391601753236,236144.40428241756,5733.524052421356,230410.8802299962,910.8955692693428,0.838963539937394
2020-03-12 01:59:59.999,1,6,308.4704895019531,23.769667730712893,3.9660775199844363,1109.2287500000002,236122.2437186085,5770.491727367881,230351.7519912406,913.5929052614895,0.8236289451219951
2020-03-12 02:59:59.999,1,6,307.0,23.884774658203128,3.878308920895386,1062.2496699123385,234993.71928652437,5517.917767950199,229475.80151857418,889.9780481591051,0.8378237935649818
2020-03-12 03:59:59.999,1,6,302.8340759277344,23.97704344482422,3.676144952005005,1046.5899101753237,234089.10318486107,4957.647915096691,229131.45526976438,842.3204426355048,0.8048237752401035
2020-03-12 04:59:59.999,1,6,297.76190185546875,24.0274078125,3.2712821924468996,950.0218398246766,233595.32387315622,3925.7843978508236,229669.53947530538,751.3138746330468,0.7908385293244409
2020-03-12 05:59:59.999,1,6,293.1120300292969,24.0583245300293,2.9609063962921143,879.5531699123384,233292.21204615853,3216.1758161736348,230076.0362299849,681.2336073068984,0.7745223718252239
2020-03-12 06:59:59.999,1,6,293.0,23.981243188476565,2.9181858355087282,848.2337500000001,234047.92831012935,3124.03805737489,230923.89025275447,673.8788256161602,0.7944494375709055
2020-03-12 07:59:59.999,1,6,294.047607421875,23.90627567138672,2.9516513054351807,889.9929101753237,234782.9203431306,3196.101234483355,231586.81910864724,683.5635369436197,0.768055036313673
2020-03-12 08:59:59.999,1,6,299.0793762207031,23.77143041381836,3.3043378551864624,955.2416601753237,236104.96212666683,4005.523805532545,232099.43832113428,766.9349602120394,0.802870092654122
2020-03-12 09:59:59.999,1,6,303.66156005859375,23.784022668457034,3.579262989830017,1004.8307500000001,235981.50589927364,4699.781259459233,231281.7246398144,827.8181172273448,0.8238383600694393
2020-03-12 10:59:59.999,1,6,307.0348205566406,23.66713212890625,3.856260558860779,1059.6396601753236,237127.51711370508,5455.35688029995,231672.16023340513,893.3882140941548,0.843105677968243
2020-03-12 11:59:59.999,1,6,310.4647216796875,23.687054168701174,4.074946175244141,1124.8884101753238,236932.19864647006,6091.639286912542,230840.55935955752,940.6628544534469,0.8362277057391286
2020-03-12 12:59:59.999,1,6,311.834716796875,23.61021002197266,4.121590656555176,1166.6476699123384,237685.58941917698,6231.895170478164,231453.69424869883,953.9573836406155,0.8176910718145913
2020-03-12 13:59:59.999,1,6,314.0,23.687072772216798,4.186528382496643,1158.8178398246766,236932.0162549984,6429.815411923432,230502.20084307497,965.0040060574751,0.8327486623812034
2020-03-12 14:59:59.999,1,6,316.9344177246094,23.774834857177737,4.373451602050781,1237.1163398246767,236071.58448734944,7016.799633674497,229054.78485367494,1001.7600157757016,0.8097540898357792
2020-03-12 15:59:59.999,1,6,319.9613342285156,23.8119046875,4.425030817048645,1244.9461699123383,235708.14668109373,7183.283795651767,228524.86288544195,1011.2295607298968,0.8122676989327993
2020-03-12 16:59:59.999,1,6,315.0,23.8107140625,4.299313270220948,1208.4068300876618,235719.81973528123,6780.919802736966,228938.89993254427,984.2800505497731,0.8145270500319584
2020-03-12 17:59:59.999,1,6,309.0,23.8595296875,3.9295592205001832,1109.2287500000002,235241.22451359374,5664.715486004198,229576.50902758955,902.134487859608,0.8132988690201258
2020-03-12 18:59:59.999,1,6,308.4182434082031,23.708915625,3.8988253528015138,1077.9093300876618,236717.86586831248,5576.452260264639,231141.41360804785,901.1800034574377,0.8360443483536305
2020-03-12 19:59:59.999,1,6,308.4813232421875,23.71701280517578,3.8968799385864257,1083.1292500000002,236638.47998026392,5570.888634325568,231067.59134593836,900.4426611734735,0.8313344517041464
2020-03-12 20:59:59.999,1,6,310.0,23.679303479003906,3.9413189485931395,1106.6188398246768,237008.18749335862,5698.671045894755,231309.51644746386,911.6645801643058,0.8238288987640424
2020-03-12 21:59:59.999,1,6,311.6898193359375,23.685182189941408,4.06860552881012,1169.2575800876618,236950.55178830784,6072.6967640311095,230877.85502427674,939.3509174315936,0.8033738103807447
2020-03-12 22:59:59.999,1,6,311.0,23.6932142578125,4.080763699127197,1148.3780000000002,236871.80427041015,6109.044941814354,230762.7593285958,941.6882913785597,0.8200159628437322
2020-03-12 23:59:59.999,1,6,310.51239013671875,23.74122760620117,4.028343811148071,1114.4486699123383,236401.07468093882,5953.10420839234,230447.97047254647,928.323655644716,0.8329891548237365
2020-03-13 00:59:59.999,1,6,307.88873291015625,23.755019787597657,3.897017655194092,1090.959080087662,236265.8542036223,5571.282394181183,230694.5718094411,899.0208192988332,0.8240646562349471
2020-03-13 01:59:59.999,1,6,304.26422119140625,23.864887500000002,3.636298055484009,1038.760080087662,235188.69576974996,4850.755368972626,230337.94040077733,837.5774047835382,0.8063242136845058
2020-03-13 02:59:59.999,1,6,305.0,23.7363,3.6667725346206663,1030.9302500000001,236449.385622,4932.400861934158,231516.98476006585,848.9201210164009,0.8234505884529053
2020-03-13 03:59:59.999,1,6,307.0,23.907463970947266,3.9623093662994386,1098.7889101753235,234771.27008787706,5759.531896114918,229011.73819176212,907.415355229734,0.8258322839142472
2020-03-13 04:59:59.999,1,6,330.0,23.721614849853516,4.901063313308716,1393.7133398246767,236593.36088995714,8811.930260538402,227781.43062941873,1116.3712131108182,0.801004899078639
2020-03-13 05:59:59.999,1,6,334.3069763183594,23.502674725341798,5.033191367665101,1448.52225,238739.88052228745,9293.457384051651,229446.4231382358,1154.8477562810024,0.7972592456077235
2020-03-13 06:59:59.999,1,6,315.4186096191406,23.594976068115237,4.3101220183410645,1221.456580087662,237834.94523554866,6815.057992498379,231019.88724305027,995.7239026809409,0.8151938586384131
2020-03-13 07:59:59.999,1,6,306.0,23.6606953125,3.722798124169922,1043.9800000000002,237190.62456290625,5084.279280734194,232106.34528217206,864.0850668244063,0.8276835445357249
2020-03-13 08:59:59.999,1,6,304.0,23.737588293457033,3.506134802632141,1020.4904101753236,236436.75501258616,4509.699925565957,231927.0550870202,813.1675195125832,0.7968399422517634
2020-03-13 09:59:59.999,1,6,307.2750244140625,23.72336590576172,3.8035241232421875,1088.3491699123383,236576.19329268526,5307.167268473229,231269.02602421204,879.6373194418157,0.8082307992320761
2020-03-13 10:59:59.999,1,6,327.54632568359375,23.56390354614258,4.780575989199829,1357.1740000000002,238139.58459112167,8383.992427191113,229755.59216393056,1098.3640672832748,0.8093023203239045
2020-03-13 11:59:59.999,1,6,353.6499938964844,23.233335351562502,5.648372456900025,1772.1560898246767,241380.521450332,11704.07453520318,229676.4469151288,1297.298116754074,0.7320450631876443
2020-03-13 12:59:59.999,1,6,357.8611145019531,23.05255336303711,5.774525549212647,1834.7949296493532,243152.93337531335,12232.72013931892,230920.21323599442,1333.454671160882,0.7267595138905893
2020-03-13 13:59:59.999,1,6,352.1700744628906,23.159997967529296,5.637926719061279,1743.4466796493534,242099.5314306273,11660.825033722278,230438.70639690504,1299.1965399010282,0.7451885710449866
2020-03-13 14:59:59.999,1,6,343.5321044921875,23.436839208984377,5.348532649758911,1612.949080087662,239385.3411416279,10494.451097924411,228890.8900437035,1224.230398631125,0.759001269007568
2020-03-13 15:59:59.999,1,6,338.34228515625,23.46750710449219,5.21046339398346,1492.8914199123383,239084.66880056393,9959.628146055838,229125.0406545081,1193.8476369752866,0.7996881896778458
2020-03-13 16:59:59.999,1,6,331.0950012207031,23.583634899902346,4.925798820510864,1398.9331601753238,237946.1356364714,8901.101768050505,229045.03386842087,1128.2297576729386,0.8064929689217898
2020-03-13 17:59:59.999,1,6,324.5205078125,23.69171202392578,4.699577231021118,1328.4645898246765,236886.5323817483,8102.294181237884,228784.23820051042,1075.1891966636306,0.8093472757189021
2020-03-13 18:59:59.999,1,6,320.2693786621094,23.682135864257813,4.5107410208221435,1239.7262500000002,236980.4183917954,7464.250608071305,229516.1677837241,1035.2879929639419,0.8350940322219859
2020-03-13 19:59:59.999,1,6,318.39263916015625,23.688735461425782,4.433042447273254,1244.9461699123383,236915.715017217,7209.318376493035,229706.39664072398,1018.2982067185159,0.8179455717271843
2020-03-13 20:59:59.999,1,6,318.0,23.61317495727539,4.4071995247283935,1224.0665898246766,237656.52077837804,7125.508306357215,230531.0124720208,1015.9961686018455,0.8300170734562463
2020-03-13 21:59:59.999,1,6,316.6333923339844,23.636782818603518,4.346853243745422,1221.456580087662,237425.0660008165,6931.70994688612,230493.3560539304,1001.9207924247959,0.8202672192841187
2020-03-13 22:59:59.999,1,6,315.0114440917969,23.682596301269534,4.250048830728149,1197.9670898246766,236975.9042028713,6626.409414696206,230349.49478817507,978.9966009833033,0.817214937955082
2020-03-13 23:59:59.999,1,6,312.6680603027344,23.7047484375,4.16240424343872,1150.9879101753236,236758.72155796873,6355.927532040053,230402.79402592868,959.029567553663,0.8332229722617845
2020-03-14 00:59:59.999,1,6,308.3324279785156,23.78526910400391,3.9398077428085325,1085.7391601753236,235969.2856706711,5694.301841700298,230274.98382897078,907.2391642644887,0.8355958756410601
2020-03-14 01:59:59.999,1,6,306.0,23.7702328125,3.819199415272522,1067.4695898246766,236116.7035776562,5351.001786439973,230765.70179121624,881.3402333459662,0.8256349799067525
2020-03-14 02:59:59.999,1,6,302.0,23.870738305664062,3.5296348715286254,994.3909101753237,235131.33365190672,4570.355563530693,230560.97808837602,813.7960682744794,0.8183864715044477
2020-03-14 03:59:59.999,1,6,301.0788269042969,23.888872082519534,3.479455218269348,965.6815000000001,234953.54756488692,4441.3288237456245,230512.2187411413,802.0569423737095,0.8305605340619131
2020-03-14 04:59:59.999,1,6,298.294677734375,23.958516668701172,3.2510766256988526,923.9223398246766,234270.7422917201,3877.4377742675433,230393.30451745255,749.0262870342078,0.81070264755839
2020-03-14 05:59:59.999,1,6,296.11602783203125,24.023959185791018,3.1183803232040406,905.6526699123383,233629.13469221885,3567.3735540273724,230061.76113819148,717.4200690550043,0.7921580677550989
2020-03-14 06:59:59.999,1,6,292.8116455078125,24.04359984741211,2.9819894050186155,882.1630800876618,233436.57489599302,3262.1401669011225,230174.4347290919,686.377725668301,0.7780621759868874
2020-03-14 07:59:59.999,1,6,291.0,24.029730926513672,2.8254490763717652,835.1840000000001,233572.54773813023,2928.6359843548717,230643.91175377535,651.6726274354754,0.780274319713351
2020-03-14 08:59:59.999,1,6,291.5576171875,23.9131078125,2.9077514626327514,910.8725898246765,234715.93707515622,3101.7371474190286,231614.1999277372,673.4765286063923,0.7393751180239403
2020-03-14 09:59:59.999,1,6,297.71075439453125,23.86420847167969,3.144355279875183,905.6526699123383,235195.35305846628,3627.0508772080557,231568.30218125822,728.1330136153712,0.8039870447087072
2020-03-14 10:59:59.999,1,6,303.0,23.79941010131836,3.4976842842864992,1025.7103300876618,235830.6453532606,4487.987482433001,231342.6578708276,809.163578719862,0.7888811831023553
2020-03-14 11:59:59.999,1,6,309.0,23.70773895263672,3.9181357615997316,1117.0585800876618,236729.4021288962,5631.8280387900795,231097.57409010612,905.4716694613884,0.8105856627414572
2020-03-14 12:59:59.999,1,6,313.0,23.6992766784668,4.156407888523865,1153.5979199123385,236812.3674495765,6337.6280384160455,230474.73941116047,957.9470249940294,0.8303994038640634
2020-03-14 13:59:59.999,1,6,318.3291931152344,23.6743875,4.394831436863709,1250.1660898246766,237056.38443974996,7085.571265795444,229970.81317395452,1010.682959298006,0.8084389486518101
2020-03-14 14:59:59.999,1,6,319.0,23.609489135742187,4.399274134515381,1242.3361601753236,237692.65708870458,7099.903993786443,230592.75309491815,1014.440734297165,0.8165589691553395
2020-03-14 15:59:59.999,1,6,321.0,23.598420043945314,4.5257708498199465,1244.9461699123383,237801.18001435397,7514.075376451117,230287.10463790287,1042.2266652596566,0.8371660481778452
2020-03-14 16:59:59.999,1,6,319.77337646484375,23.643940521240236,4.495919438053894,1250.1660898246766,237354.89088208776,7415.278499929725,229939.61238215803,1033.7899728875223,0.8269221036322469
2020-03-14 17:59:59.999,1,6,318.4331970214844,23.695769915771486,4.441651072306824,1239.7262500000002,236846.74824198813,7237.345438943876,229609.40280304424,1019.8448501718709,0.8226371347479904
2020-03-14 18:59:59.999,1,6,316.0,23.734048974609376,4.3333272667327885,1208.4068300876618,236471.45499007322,6888.63866203008,229582.81632804315,994.857477967615,0.82328025065486
2020-03-14 19:59:59.999,1,6,314.8005676269531,23.727965625,4.27652852545166,1171.8675898246768,236531.0970013125,6709.237598020312,229821.85940329218,982.8397375105199,0.8386952127053557
2020-03-14 20:59:59.999,1,6,314.0,23.664267187500002,4.198177803598022,1179.6974199123383,237155.60540034372,6465.648366480079,230689.95703386364,968.4774571325478,0.8209541199170496
2020-03-14 21:59:59.999,1,6,314.0,23.69825813598633,4.241931573202515,1200.5770000000002,236822.35338265097,6601.121749469422,230221.23163318154,976.5827112863624,0.8134278028700884
2020-03-14 22:59:59.999,1,6,310.6887512207031,23.727965625,4.04581209318695,1111.8386601753236,236531.0970013125,6004.845557924735,230526.25144338777,932.6658958867139,0.8388500321976964
2020-03-14 23:59:59.999,1,6,309.15985107421875,23.689865625,3.971950531626892,1106.6188398246768,236904.6347353125,5787.594397395422,231117.04033791707,917.9854512382236,0.8295407761028732
2020-03-15 00:59:59.999,1,6,304.4166564941406,23.816550915527344,3.6742025461624146,1070.0795,235662.59441104173,4952.410243400755,230710.18416764098,847.6759460943462,0.7921616534980309
2020-03-15 01:59:59.999,1,6,303.27215576171875,23.861724902343752,3.5740087001312255,1041.3700898246766,235219.70231993552,4685.99300910763,230533.7093108279,823.9294827504218,0.7911975682815484
2020-03-15 02:59:59.999,1,6,300.0,23.861724902343752,3.287046398597717,970.9014199123383,235219.70231993552,3963.712027663424,231255.9902922721,760.1491700443617,0.7829313609542303
2020-03-15 03:59:59.999,1,6,295.7438049316406,23.92996259765625,3.1573745132537843,936.9720898246767,234550.69040181444,3657.148737030516,230893.54166478393,729.0173837272895,0.7780566696108322
