time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-03-15 04:59:59.999,1,6,294.040771484375,23.94572907714844,3.0534432657897947,887.383,234396.1136295659,3420.34674403153,230975.76688553437,705.2713999572684,0.7947767761578353
2020-03-15 05:59:59.999,1,6,292.0,23.97453662109375,2.9296474004608153,861.2835,234113.6804356699,3148.6264038835307,230965.05403178636,676.6461701415146,0.7856253720656609
2020-03-15 06:59:59.999,1,6,290.6875915527344,24.030000677490236,2.835809911253357,869.1133300876619,233569.90306179086,2950.1538009378355,230619.74926085302,653.9937706846911,0.752483879885638
2020-03-15 07:59:59.999,1,6,289.0,24.051815625,2.760109899833679,782.9850000000001,233356.0262623125,2794.751353903048,230561.27490840945,636.3744573929754,0.8127543406233521
2020-03-15 08:59:59.999,1,6,289.16143798828125,23.9916890625,2.7274356318740844,827.3541699123384,233945.51549878123,2728.97429836634,231216.54120041488,630.6282331486938,0.7622228255832825
2020-03-15 09:59:59.999,1,6,293.0,23.974076184082033,2.90788617086792,869.1133300876619,234118.19462459395,3102.0245442071705,231016.17008038677,671.768726223628,0.7729357069645578
2020-03-15 10:59:59.999,1,6,298.762451171875,23.81011875,3.2315746838516235,947.4118300876618,235725.65626237498,3831.058820761717,231894.59744161327,749.3847104142809,0.7909809510663828
2020-03-15 11:59:59.999,1,6,304.0,23.76521683959961,3.6169281477630615,1030.9302500000001,236165.88087820786,4799.214801113024,231366.66607709482,836.8366069883413,0.8117296073020859
2020-03-15 12:59:59.999,1,6,311.0,23.69610012817383,4.021770851504517,1114.4486699123383,236843.51079336583,5933.692960412118,230909.8178329537,928.6663746867911,0.8332966782219222
2020-03-15 13:59:59.999,1,6,313.5933532714844,23.635122454833986,4.213325293386841,1161.42775,237441.3444396639,6512.390087953046,230928.95435171085,972.9788043454386,0.8377437204728736
2020-03-15 14:59:59.999,1,6,317.0,23.611814575195314,4.421999714625549,1229.2864101753235,237669.8581547446,7173.446209166356,230496.41194557826,1019.2550678455601,0.8291436880850181
2020-03-15 15:59:59.999,1,6,317.4854736328125,23.6178328125,4.373251712411499,1205.7969199123384,237610.85451365623,7016.158239360552,230594.69627429568,1008.4486503545731,0.8363337421925804
2020-03-15 16:59:59.999,1,6,318.0,23.669343621826172,4.411979828627014,1237.1163398246767,237105.83532750915,7140.974167526445,229964.8611599827,1014.6003287308555,0.8201333181603955
2020-03-15 17:59:59.999,1,6,316.0,23.731942126464844,4.280984259384155,1197.9670898246766,236492.11082424095,6723.2256498220495,229768.88517441892,983.6369807279327,0.8210884832169211
2020-03-15 18:59:59.999,1,6,315.0,23.635096875000002,4.269425089457703,1205.7969199123384,237441.59522793748,6686.967638457753,230754.62758947973,985.1895965389933,0.8170443797539446
2020-03-15 19:59:59.999,1,6,313.0,23.71746394042969,4.231436364349365,1187.52725,236634.05698707566,6568.497721848085,230065.55926522758,973.5077736592581,0.819777208193966
2020-03-15 20:59:59.999,1,6,311.65362548828125,23.730698016357422,4.155693232923889,1161.42775,236504.30825390952,6335.448833626246,230168.85942028326,956.5111715226811,0.823564936796698
2020-03-15 21:59:59.999,1,6,314.0,23.763684375,4.227554226773071,1184.9173398246767,236180.9053756875,6556.450694687086,229624.4546810004,970.7498339571247,0.8192553196164377
2020-03-15 22:59:59.999,1,6,311.2732238769531,23.715345465087893,4.144629775932312,1156.207830087662,236654.82681591317,6301.760752761439,230353.06606315172,954.7281765826417,0.8257409712493088
2020-03-15 23:59:59.999,1,6,310.3545837402344,23.708787725830078,4.033384506399536,1122.2785000000001,236719.1198096803,5968.011852823501,230751.1079568568,930.707943667713,0.8293021239092729
2020-03-16 00:59:59.999,1,6,306.6072998046875,23.760484570312503,3.818952728727722,1077.9093300876618,236212.27670881635,5350.310553871274,230861.96615494508,881.6509356068746,0.8179268060841199
2020-03-16 01:59:59.999,1,6,302.0888671875,23.818483355712893,3.56346736289978,1030.9302500000001,235643.648496921,4658.39162902174,230985.25686789927,823.1084241597813,0.7984133011518298
2020-03-16 02:59:59.999,1,6,298.71075439453125,23.88812794189453,3.229635286381531,942.1919101753235,234960.84322375414,3826.4618567380967,231134.38136701606,746.4797539588809,0.7922799441357712
2020-03-16 03:59:59.999,1,6,294.0,23.91200555419922,3.0309349570266724,884.7730898246766,234726.74376985326,3370.1067599731496,231356.6370098801,701.2269186533764,0.7925500071349695
2020-03-16 04:59:59.999,1,6,292.0,23.955572662353518,2.8786701942260744,858.6735898246766,234299.60574211337,3040.004649859886,231259.6010922535,665.7201207928819,0.7752889208212497
2020-03-16 05:59:59.999,1,6,291.0,23.96599295654297,2.814798434939575,835.1840000000001,234197.4437190388,2906.5983815121463,231290.84533752664,651.0371094719213,0.7795133880341593
2020-03-16 06:59:59.999,1,6,291.0,23.992042529296878,2.8351537517852785,840.4039199123383,233942.05006081928,2948.7887253815584,230993.2613354377,654.9014115122835,0.7792698201367214
2020-03-16 07:59:59.999,1,6,292.0,24.03076109619141,2.905687719099426,887.383,233562.44781038596,3097.335864519581,230465.11194586637,669.6596454619784,0.7546455650626374
2020-03-16 08:59:59.999,1,6,294.23980712890625,23.997672418212893,3.1074171452957153,900.43275,233886.85384170222,3542.334271760803,230344.51956994142,715.7765094365404,0.7949250062667539
2020-03-16 09:59:59.999,1,6,299.0312194824219,24.0000234375,3.294345378804016,976.1213398246767,233863.80411946872,3981.334642764027,229882.4694767047,757.3122509886373,0.7758382283955187
2020-03-16 10:59:59.999,1,6,303.85614013671875,23.823650482177737,3.6549024995361328,1041.3700898246766,235592.98926566195,4900.518324561201,230692.47094110074,843.1584886667957,0.8096626712303102
2020-03-16 11:59:59.999,1,6,307.95526123046875,23.755336047363283,3.9268927996765135,1104.0088300876619,236262.75354860374,5657.03045576801,230605.72309283572,905.5639535774525,0.8202506437430829
2020-03-16 12:59:59.999,1,6,310.9359436035156,23.682842797851563,4.057758340374756,1143.1580800876618,236973.48751587156,6040.359455156661,230933.1280607149,937.0708264571974,0.8197211241207684
2020-03-16 13:59:59.999,1,6,312.80401611328125,23.682868377685548,4.139244454898071,1169.2575800876618,236973.236727598,6285.39501755247,230687.84171004553,954.8733696107098,0.8166492874385478
2020-03-16 14:59:59.999,1,6,313.2762451171875,23.69413513183594,4.191185677386475,1192.7471699123384,236862.775892562,6444.1290389450805,230418.64685361693,965.7273324956515,0.809666421230434
2020-03-16 15:59:59.999,1,6,312.0,23.662481250000003,4.203583848976136,1177.0874101753236,237173.11498162497,6482.310878259261,230690.8041033657,969.7281382362257,0.8238369808846971
2020-03-16 16:59:59.999,1,6,312.57275390625,23.704381018066407,4.144662199502563,1169.2575800876618,236762.3237895344,6301.859350895767,230460.46443863862,955.1807754386301,0.8169121942891472
2020-03-16 17:59:59.999,1,6,311.6798400878906,23.739688165283205,4.1196238494689945,1177.0874101753236,236416.16757522032,6225.948917139751,230190.21865808056,948.2971146983115,0.805630156690798
2020-03-16 18:59:59.999,1,6,312.29443359375,23.7345140625,4.17621868994751,1179.6974199123383,236466.89520328122,6398.1864381072555,230068.70876517397,960.8172415172102,0.8144607467130064
2020-03-16 19:59:59.999,1,6,312.0,23.77739051513672,4.149250636088562,1158.8178398246766,236046.52845892747,6315.82028979681,229730.70816913067,953.2102869998411,0.8225712913981865
2020-03-16 20:59:59.999,1,6,313.0,23.7758487487793,4.1944287029388425,1166.6476699123384,236061.6441521429,6454.105480974291,229607.53867116862,963.0724506134899,0.8255041135819994
2020-03-16 21:59:59.999,1,6,313.0,23.715264074707033,4.2407753553726195,1182.3073300876617,236655.62477860178,6597.523721370883,230058.1010572309,975.6247252673285,0.8251870731402732
2020-03-16 22:59:59.999,1,6,312.4080810546875,23.701006805419922,4.182577052352905,1156.207830087662,236795.4050427103,6417.68395997338,230377.7210827369,963.5725695740136,0.8333904549850324
2020-03-16 23:59:59.999,1,6,310.0,23.696695440673828,4.072327554116821,1135.32825,236837.67426627208,6083.812646141165,230753.86162013092,939.7053088945192,0.827694817683361
2020-03-17 00:59:59.999,1,6,306.4288024902344,23.739502130126954,3.802415370845032,1054.4198398246765,236417.99148993712,5304.073570850069,231113.91791908705,878.7911139117537,0.8334356778205867
2020-03-17 01:59:59.999,1,6,303.0,23.813690625,3.5657737818145754,1002.2208398246767,235690.6370998125,4664.4237760911265,231026.21332372137,823.7872143816268,0.8219617689507792
2020-03-17 02:59:59.999,1,6,299.11962890625,23.90775,3.277362447528076,963.0715898246766,234768.46581899998,3940.3914859691436,230828.07433303082,756.5072626542944,0.7855150859470516
2020-03-17 03:59:59.999,1,6,294.44708251953125,23.9081220703125,3.020448104763794,871.7233398246767,234764.8179895664,3346.82637162233,231417.99161794406,698.9860341906627,0.8018438904380427
2020-03-17 04:59:59.999,1,6,291.3365783691406,23.943459448242187,2.831711170857239,848.2337500000001,234418.36538911084,2941.631949045757,231476.7334400651,655.4752518757756,0.7727530906142034
2020-03-17 05:59:59.999,1,6,289.0,23.955742419433594,2.736896963378906,832.5740400438309,234297.9414199343,2747.9404758627556,231550.00094407154,633.7284944542123,0.7611677328071023
2020-03-17 06:59:59.999,1,6,289.59466552734375,23.973250653076175,2.736445540372467,806.474540043831,234126.28824614975,2747.0340615802857,231379.25418456946,633.1567282480726,0.785092023132759
2020-03-17 07:59:59.999,1,6,290.8533630371094,23.97982699584961,2.8495678672119142,837.7939101753235,234061.81286091098,2978.848631734206,231082.96422917678,658.4865895275424,0.7859768154554169
2020-03-17 08:59:59.999,1,6,293.25592041015625,23.9916890625,3.001670512161255,869.1133300876619,233945.51549878123,3305.342465429274,230640.17303335195,692.305806313982,0.7965656288393983
2020-03-17 09:59:59.999,1,6,298.84161376953125,23.9714484375,3.2528231530654907,947.4118300876618,234143.95741996873,3881.604929329737,230262.352490639,749.0027114608778,0.790577748423908
2020-03-17 10:59:59.999,1,6,302.84991455078125,23.85209525756836,3.51700004130249,968.2914101753236,235314.11270546372,4537.6936512925,230776.41905417122,811.640675345161,0.8382194314810676
2020-03-17 11:59:59.999,1,6,307.75048828125,23.779488061523438,3.886606680770874,1093.5690898246767,236025.96382049558,5541.554532445879,230484.4092880497,895.8022449524625,0.8191546865100946
2020-03-17 12:59:59.999,1,6,310.4486999511719,23.6559328125,4.059079684428406,1143.1580800876618,237237.31677965622,6044.293988406214,231193.02279125,938.4309019935563,0.8209108769292816
2020-03-17 13:59:59.999,1,6,311.9233093261719,23.64944251098633,4.118813594476318,1156.207830087662,237300.94860433848,6223.500096428207,231077.44850791027,951.7649362912823,0.8231780753630781
2020-03-17 14:59:59.999,1,6,313.5668640136719,23.666946093750003,4.1787089538482665,1187.52725,237129.34102842183,6405.819143358894,230723.52188506295,964.126446764519,0.8118773247220381
2020-03-17 15:59:59.999,1,6,312.0201110839844,23.69267708129883,4.152342574488831,1179.6974199123383,236877.0708241549,6325.236642281189,230551.8341818737,957.3301966998835,0.8115048660282916
2020-03-17 16:59:59.999,1,6,311.5771484375,23.683317187500002,4.126936200219727,1182.3073300876617,236968.8365333437,6248.070707194392,230720.76582614932,952.1698806303541,0.8053488770637629
2020-03-17 17:59:59.999,1,6,310.0499267578125,23.70836914672852,4.033560663322449,1119.6685898246767,236723.22361779306,5968.533166653108,230754.69045113996,930.7630422808666,0.8312844092791869
2020-03-17 18:59:59.999,1,6,310.185791015625,23.7726140625,4.015102626731872,1137.9381601753237,236093.35746928124,5914.032766924697,230179.32470235653,924.1936112318003,0.8121650574486478
2020-03-17 19:59:59.999,1,6,311.0,23.767802728271487,4.095469960949707,1130.108330087662,236140.52846364438,6153.155851429123,229987.37261221526,941.906375931075,0.8334655633040169
2020-03-17 20:59:59.999,1,6,313.0199890136719,23.699458062744142,4.1723813436950685,1166.6476699123384,236810.58913272762,6386.433807959009,230424.15532476862,961.4174468137593,0.8240855157975843
2020-03-17 21:59:59.999,1,6,313.70965576171875,23.725735528564453,4.247129372351075,1213.6267500000001,236552.9611789801,6617.30886889186,229935.65231008825,976.5664626768801,0.8046678788819379
2020-03-17 22:59:59.999,1,6,312.955810546875,23.71332930908203,4.148356480929565,1164.0376601753235,236674.59349165647,6313.09848998414,230361.49500167233,955.621600746811,0.82095419541914
2020-03-17 23:59:59.999,1,6,309.47430419921875,23.736169775390625,4.005336781077576,1127.4984199123385,236450.66236230175,5885.298611010883,230565.36375129086,923.4919318755757,0.8190627282186134
2020-03-18 00:59:59.999,1,6,306.32196044921875,23.711892187500002,3.8061012956817626,1077.9093300876618,236688.68323284373,5314.361711591488,231374.32152125225,880.6341049295269,0.8169834700826911
2020-03-18 01:59:59.999,1,6,302.2535705566406,23.811260540771485,3.5807782067779543,1025.7103300876618,235714.46198580065,4703.76123832638,231010.70074747427,827.1980827690596,0.8064636364716767
2020-03-18 02:59:59.999,1,6,298.5906066894531,23.820159997558594,3.276841664822388,997.0009199123384,235627.21046553587,3939.1393054545115,231688.07116008137,759.205124819689,0.7614888909896315
2020-03-18 03:59:59.999,1,6,294.6768798828125,23.90966151123047,3.0525029822525025,895.2128300876618,234749.72509528487,3418.2405312941023,231331.48456399076,706.1400465204805,0.7887957173841367
2020-03-18 04:59:59.999,1,6,292.0,23.94763361206055,2.9270220940612792,889.9929101753237,234377.44130265267,3142.9858579620222,231234.45544469065,676.828359994838,0.7604873614796623
2020-03-18 05:59:59.999,1,6,289.4162292480469,23.965809246826172,2.74477889932251,832.5740400438309,234199.24483482164,2763.790746365042,231435.4540884566,635.2391509371192,0.7629821738180511
2020-03-18 06:59:59.999,1,6,286.0,23.9547796875,2.663299804335022,832.5740400438309,234307.38017859374,2602.1392886056033,231705.24088998814,617.1005227257045,0.7411959694217913
2020-03-18 07:59:59.999,1,6,286.9299621582031,23.957756250000003,2.719560882598114,762.1054199123384,234278.19754312496,2713.2386639120673,231564.95887921288,629.7550039483482,0.8263358158780527
2020-03-18 08:59:59.999,1,6,292.4012145996094,23.99285643310547,2.9618827802993772,879.5531699123384,233934.07043393332,3218.297288431534,230715.7731455018,683.3530756231193,0.7769320821062203
2020-03-18 09:59:59.999,1,6,300.2066650390625,23.919458587646485,3.3850675311584473,970.9014199123383,234653.6731865116,4203.635973480529,230450.03721303106,780.0889385240873,0.8034687379430558
2020-03-18 10:59:59.999,1,6,304.0,23.88182367553711,3.584255885385132,1028.3203398246767,235022.6511337196,4712.902331393431,230309.74880232615,825.4890726063088,0.8027547843185232
2020-03-18 11:59:59.999,1,6,306.6033020019531,23.809832720947266,3.819589835169983,1051.8098300876618,235728.46053125206,5352.095860942643,230376.3646703094,879.943220758127,0.8365991604060111
2020-03-18 12:59:59.999,1,6,311.1960144042969,23.623090631103516,4.1318137748291015,1164.0376601753235,237559.30612397275,6262.848469110835,231296.4576548619,955.6738898075344,0.8209991158392538
2020-03-18 13:59:59.999,1,6,313.5495910644531,23.629308856201174,4.250358358831787,1179.6974199123383,237498.3417745638,6627.374643431398,230870.9671311324,981.2843449573874,0.8318101984408046
2020-03-18 14:59:59.999,1,6,311.0,23.697009375,4.081576293965149,1137.9381601753237,236834.59641018749,6111.478149421731,230723.11826076574,941.7140099628591,0.8275616750718404
2020-03-18 15:59:59.999,1,6,310.8461608886719,23.742487994384767,4.012481331495667,1114.4486699123383,236388.71765873252,5906.313230508547,230482.40442822396,924.8063450064828,0.8298330555495458
2020-03-18 16:59:59.999,1,6,310.057861328125,23.786831799316406,4.040001588839722,1140.5481699123384,235953.96478705003,5987.609895244035,229966.354891806,929.0644391425756,0.8145771162071854
2020-03-18 17:59:59.999,1,6,307.6042785644531,23.780608923339845,3.9063813817245485,1111.8386601753236,236014.97473432688,5598.087835569061,230416.88689875783,900.0962370162387,0.8095565204346323
2020-03-18 18:59:59.999,1,6,306.83026123046875,23.7315375,3.8549238386810303,1085.7391601753236,236496.07783874997,5451.575485535456,231044.5023532145,890.658959917602,0.820324984661859
2020-03-18 19:59:59.999,1,6,308.0,23.76239608154297,3.902082751689148,1088.3491699123383,236193.53598510128,5585.774205157514,230607.76177994377,899.8505696471585,0.8268031937945407
2020-03-18 20:59:59.999,1,6,310.6331787109375,23.797803222656253,4.053655923078918,1122.2785000000001,235846.39941662693,6028.1519520851225,229818.2474645418,931.6041000662565,0.8301006390715463
2020-03-18 21:59:59.999,1,6,313.0279235839844,23.77730912475586,4.179753861895752,1174.4775000000002,236047.32642161608,6409.023161116013,229638.30326050005,959.831584892263,0.8172413561709465
2020-03-18 22:59:59.999,1,6,313.3023376464844,23.723086853027343,4.1931407852462765,1190.1371601753237,236578.92916476048,6450.142566806712,230128.78659795376,964.9624009431167,0.8107993206438192
2020-03-18 23:59:59.999,1,6,308.0,23.78624578857422,3.889009367605591,1085.7391601753236,235959.71011840794,5548.40819001353,230411.30192839442,896.0717116017261,0.82531029962761
2020-03-19 00:59:59.999,1,6,306.0,23.767112072753907,3.8660290786239626,1064.859580087662,236147.2997470305,5483.030455600438,230664.26929143007,891.7547724802171,0.8374388409097147
2020-03-19 01:59:59.999,1,6,302.55401611328125,23.85494392089844,3.5809152548583985,1028.3203398246767,235286.18401136275,4704.121301836389,230582.06270952636,825.6948258532589,0.8029548710414846
2020-03-19 02:59:59.999,1,6,296.978515625,23.8083328125,3.187895120768738,916.0924101753236,235743.16584365623,3728.19376364069,232014.97208001555,739.6393974391765,0.8073851384683155
2020-03-19 03:59:59.999,1,6,292.0,23.91865863647461,2.898515090538025,850.8436601753236,234661.5160197938,3082.063321893158,231579.45269790065,671.2365383034017,0.7889070221961667
2020-03-19 04:59:59.999,1,6,288.76837158203125,23.950533435058595,2.680652431164551,788.2049199123384,234349.0110320046,2636.1580283461362,231712.85300365847,621.1416227363313,0.7880458584366775
2020-03-19 05:59:59.999,1,6,286.203857421875,24.0297890625,2.639451265624237,837.7939101753235,233571.97776478122,2555.7461836850043,231016.23158109622,609.7560848264662,0.7278115505743695
2020-03-19 06:59:59.999,1,6,291.0,23.922314227294923,2.856228069657898,861.2835,234625.67609560874,2992.7896370044905,231632.88645860425,661.5963521589463,0.7681516622098836
2020-03-19 07:59:59.999,1,6,301.9666748046875,23.89491822509766,3.4869477371063233,1007.4406601753236,234894.27033659103,4460.476975499045,230433.793361092,803.5105943132858,0.7975761015774883
2020-03-19 08:59:59.999,1,6,320.6666564941406,23.595210937500003,4.500541301000976,1257.9959199123384,237832.6425432187,7430.532339616058,230402.11020360264,1036.934212809092,0.8242747026408077
2020-03-19 09:59:59.999,1,6,359.6942138671875,23.15391229248047,5.761880356814575,1837.4048398246769,242159.19624080052,12179.203800407717,229979.99244039282,1325.1172009026639,0.7211895670358118
2020-03-19 10:59:59.999,1,6,322.3333435058594,21.641904583740235,3.4676603924972533,1203.1869101753236,256983.131498369,4411.268996389674,252571.86250197934,875.833443857376,0.7279280022500851
2020-03-19 11:59:59.999,1,6,322.0,21.910953277587893,3.7293981591659544,1161.42775,254345.34043706942,5102.322787601285,249243.01764946812,929.5264512068939,0.8003308438315632
2020-03-19 12:59:59.999,1,6,313.9217834472656,22.541419445800784,3.4045708100601195,1075.2994199123384,248164.1618586467,4252.214540369932,243911.94731827677,830.4154960647268,0.7722644322940532
2020-03-19 13:59:59.999,1,6,308.3407287597656,22.873652655029296,3.0550677869384764,973.5113300876618,244906.90096272106,3423.987161244627,241482.91380147645,737.7466710509315,0.757820323451705
2020-03-19 14:59:59.999,1,6,304.0,23.057722814941407,2.897099818409729,931.7521699123383,243102.25134512034,3079.0542684547263,240023.19707666562,695.3711606649306,0.7463048470607296
2020-03-19 15:59:59.999,1,6,299.0,23.229212347412112,2.7131934950752257,866.5034199123382,241420.943960243,2700.5483671512984,238720.3955930917,647.694624464961,0.7474807480049951
2020-03-19 16:59:59.999,1,6,290.4398193359375,23.530682318115236,2.328459421634674,764.7153300876619,238465.29016167368,1988.9678962720702,236476.3222654016,550.6255205723918,0.7200398617734939
2020-03-19 17:59:59.999,1,6,290.1485290527344,23.486984985351565,2.2883377604255677,785.5949599561692,238893.70492971528,1921.0146625988832,236972.6902671164,542.2735553278749,0.6902711740387566
2020-03-19 18:59:59.999,1,6,336.7916564941406,23.567166137695313,5.029717700221252,1539.8705000000002,238107.59768677587,9280.634012904959,228826.96367387092,1150.9350294783542,0.7474232602536084
2020-03-19 19:59:59.999,1,6,331.8166809082031,23.5458,4.80786359907074,1440.6924199123384,238317.07429199998,8479.977535508637,229837.09675649134,1105.0254112116343,0.7670099432319298
2020-03-19 20:59:59.999,1,6,336.89190673828125,23.533942584228516,4.978955425488281,1532.0406699123384,238433.32605626184,9094.250279522266,229339.07577673957,1141.8690356150655,0.745325537396081
2020-03-19 21:59:59.999,1,6,334.9392395019531,23.5082953125,4.910002859317016,1511.1610898246768,238684.77549890624,8844.105522714923,229840.6699761913,1128.5183467704378,0.7467889124258534
2020-03-19 22:59:59.999,1,6,329.7711486816406,23.6559328125,4.683490794749451,1401.5431699123385,237237.31677965622,8046.921553545715,229190.3952261105,1073.411106286477,0.7658780188366334
2020-03-19 23:59:59.999,1,6,321.9806213378906,23.751778125,4.4291168554275515,1281.4854101753235,236297.63591756247,7196.555895128607,229101.08002243386,1014.7154551240181,0.7918275518916693
2020-03-20 00:59:59.999,1,6,314.9668273925781,23.673196875000002,4.153680631723023,1184.9173398246767,237068.05749393746,6329.313806987881,230738.74368694957,958.4150506405854,0.80884549362945
2020-03-20 01:59:59.999,1,6,312.0,23.75535,4.011831857299804,1184.9173398246767,236262.616755,5904.401352413671,230358.21540258633,924.1584271428262,0.7799349339250677
2020-03-20 02:59:59.999,1,6,303.9236755371094,23.831061657714844,3.5745268087280273,1002.2208398246767,235520.32906313156,4687.351723897653,230832.9773392339,825.1186658376008,0.8232902700186745
2020-03-20 03:59:59.999,1,6,300.6008605957031,23.888295373535158,3.3502432796539305,955.2416601753237,234959.201700509,4117.590137571338,230841.61156293767,773.375557803215,0.8096124677615827
2020-03-20 04:59:59.999,1,6,298.0,23.924711755371096,3.0697750515518187,903.0426601753236,234602.170394696,3457.0330381857502,231145.13735651024,709.5635759445335,0.7857475701167577
2020-03-20 05:59:59.999,1,6,296.0,23.894653125,2.977439408747864,921.3123300876618,234896.86941506248,3252.1928465903743,231644.67656847212,689.7079888416218,0.7486147382571087
2020-03-20 06:59:59.999,1,6,297.0,23.969662500000002,2.9718130836502077,887.383,234161.46700124996,3239.913432370952,230921.553568879,686.2556941928268,0.7733478038150683
2020-03-20 07:59:59.999,1,6,297.0,23.911205603027344,3.0386758337265016,895.2128300876618,234734.58660313548,3387.34295576146,231347.243647374,702.9892784705123,0.7852761431062976
2020-03-20 08:59:59.999,1,6,298.9294738769531,23.837503125,3.2194235330703735,908.2625800876617,235457.17601606247,3802.3024047740464,231654.87361128844,745.7951516546251,0.8211228426724836
2020-03-20 09:59:59.999,1,6,318.28570556640625,23.039854138183596,3.949793533918762,1218.8466699123385,243277.43835366867,5723.203845781629,237554.23450788704,938.2901794142734,0.7698180604470592
2020-03-20 10:59:59.999,1,6,347.0,17.972484375,4.498106524859619,1555.5301601753235,292958.64094368747,7422.4947335230245,285536.1462101644,1284.3720023512108,0.8256811955394355
2020-03-20 11:59:59.999,1,6,309.0,23.002109930419923,3.5737065258270264,1072.6894101753235,243647.4878507728,4685.200662509407,238962.28718826338,853.9810851512489,0.7961121616849669
2020-03-20 12:59:59.999,1,6,316.3293762207031,22.90721572265625,4.022913030262757,1197.9670898246766,244577.84394887695,5937.063764312225,238640.78018456473,960.0311041565557,0.8013835374200947
2020-03-20 13:59:59.999,1,6,319.14959716796875,23.6321203125,4.29879282177887,1265.8257500000002,237470.77786340623,6779.27818914956,230691.49967425666,991.6949628450969,0.7834371854460196
2020-03-20 14:59:59.999,1,6,336.899658203125,23.581816406250002,5.024647589772034,1542.4804101753239,237963.96440282807,9261.933113002775,228702.0312898253,1149.1471102963887,0.7449994844121052
2020-03-20 15:59:59.999,1,6,325.6809387207031,23.64691475830078,4.540224074089051,1378.0535800876619,237325.73104555297,7562.144990900813,229763.58605465214,1043.178164754363,0.756993907804371
2020-03-20 16:59:59.999,1,6,321.28369140625,23.707138989257814,4.370088910125732,1289.3153398246766,236735.28425385788,7006.013523967254,229729.27072989062,1003.9373383479669,0.7786592677044268
2020-03-20 17:59:59.999,1,6,320.0,23.8011890625,4.283834190930175,1260.6058300876618,235813.20416878123,6732.180184358409,229081.02398442282,981.345123037766,0.7784710332249724
2020-03-20 18:59:59.999,1,6,319.0,23.7071296875,4.279643862304687,1250.1660898246766,236735.37544959373,6719.016159358344,230016.35929023538,984.3881002661257,0.787405856132425
2020-03-20 19:59:59.999,1,6,325.0,23.718933618164062,4.506715484156799,1354.5640898246766,236619.648060813,7450.933857402761,229168.71420341023,1032.798192784813,0.7624579748887996
2020-03-20 20:59:59.999,1,6,320.7286682128906,23.76977005004883,4.373313216915894,1255.3859101753237,236121.24056551425,7016.3555883347635,229104.8849771795,1001.9474215306947,0.7981190591750114
2020-03-20 21:59:59.999,1,6,319.0,23.72439375,4.38112462323761,1271.0456699123383,236566.11616387498,7041.442541433935,229524.67362244104,1005.5761992478523,0.791140887421618
2020-03-20 22:59:59.999,1,6,320.3473815917969,23.732728125,4.382199949273682,1299.755080087662,236484.40478456247,7044.899542265573,229439.5052422969,1005.4497882341722,0.7735686543085944
2020-03-20 23:59:59.999,1,6,317.2947692871094,23.719035937500003,4.26246304697113,1260.6058300876618,236618.6449077187,6665.176884974954,229953.46802274373,980.1681599698027,0.7775373844666753
2020-03-21 00:59:59.999,1,6,311.5834655761719,23.77727889404297,4.061779531613159,1158.8178398246766,236047.62280775755,6052.337238827198,229995.28556893035,934.1901432914048,0.8061578888298294
2020-03-21 01:59:59.999,1,6,306.9115905761719,23.834526562500002,3.8100091715560915,1098.7889101753235,235486.35865153122,5325.280247859312,230161.0784036719,876.9158196532306,0.7980748727372116
2020-03-21 02:59:59.999,1,6,302.9606018066406,23.878963385009765,3.5019387915252684,1043.9800000000002,235050.69382249034,4498.912303856985,230551.78151863336,807.3782271553606,0.7733656077275047
2020-03-21 03:59:59.999,1,6,300.0,24.0226453125,3.2583916505584716,944.8019199123383,233642.01608990625,3894.9061187112097,229747.10997119502,748.6060648700808,0.7923418116461266
2020-03-21 04:59:59.999,1,6,297.9225769042969,23.848909405517578,3.065967789024353,916.0924101753236,235345.3472449889,3448.463243854885,231896.88400113402,710.9883767225938,0.7761098867597029
2020-03-21 05:59:59.999,1,6,295.0,23.920081805419922,2.8875883473632813,871.7233398246767,234647.56307221032,3058.8697650823083,231588.693307128,668.7328121747515,0.767138817585461
2020-03-21 06:59:59.999,1,6,293.5356140136719,23.911719525146484,2.815917883772278,858.6735898246766,234729.54803873034,2908.9107568088775,231820.63728192146,652.7878783496492,0.760228200896379
2020-03-21 07:59:59.999,1,6,293.0,23.984942962646485,2.739079871889496,829.9640800876618,234011.65520619907,2752.325657248914,231259.32954895016,633.4377747541891,0.7632110713602023
2020-03-21 08:59:59.999,1,6,294.29443359375,24.008953125,2.851155953627014,874.3332500000001,233776.25621306247,2982.1698281293056,230794.08638493318,658.0299334583096,0.7526076967315489
2020-03-21 09:59:59.999,1,6,297.592041015625,23.988247412109377,3.0244749784835814,889.9929101753237,233979.25792104195,3355.756325492234,230623.50159554972,697.5150100260084,0.7837309736418033
2020-03-21 10:59:59.999,1,6,301.0,23.8940578125,3.2966838870254516,934.3620800876619,234902.70594215623,3986.988991191805,230915.71695096442,761.2561233331743,0.8147335380538487
2020-03-21 11:59:59.999,1,6,307.5844421386719,23.849409375,3.823408796923828,1088.3491699123383,235340.4454741875,5362.80364283679,229977.64183135072,879.2985388737836,0.8079195199318314
2020-03-21 12:59:59.999,1,6,314.220947265625,23.725465777587893,4.139031194714356,1197.9670898246766,236555.60585531942,6284.747367972739,230270.85848734668,953.0982665127829,0.7955963687218399
2020-03-21 13:59:59.999,1,6,320.1387023925781,23.705206549072265,4.371395546580505,1276.2655898246767,236754.23016797862,7010.203681838182,229744.02648614044,1004.302014234988,0.7869067553352677
2020-03-21 14:59:59.999,1,6,323.19915771484375,23.662846343994143,4.490742028985596,1307.5849101753236,237169.53554899324,7398.20976682783,229771.3257821654,1031.8437497457119,0.789121793710024
2020-03-21 15:59:59.999,1,6,326.3360900878906,23.602157025146486,4.604805140757751,1372.8336601753235,237764.54212748032,7778.8059876110865,229985.73613986923,1059.0395000778256,0.7714259424135743
2020-03-21 16:59:59.999,1,6,323.0,23.669380828857424,4.444118606282044,1281.4854101753235,237105.47054456576,7245.389004741935,229860.08153982382,1021.5254652126388,0.7971417053221707
2020-03-21 17:59:59.999,1,6,321.0,23.679415100097657,4.414864189324951,1294.5351601753237,237007.09314452854,7150.314136788944,229856.7790077396,1014.7864623148487,0.7839002705630741
2020-03-21 18:59:59.999,1,6,320.2945251464844,23.703474096679688,4.371115767938233,1286.7053300876619,236771.2153737788,7009.306374567129,229761.90899921168,1004.3159032980435,0.7805329470653708
2020-03-21 19:59:59.999,1,6,315.0995788574219,23.730960791015626,4.155296796281434,1184.9173398246767,236501.73197437206,6334.2401379286775,230167.49183644337,956.4142414361062,0.8071569292568709
2020-03-21 20:59:59.999,1,6,317.5384521484375,23.67353638916016,4.268048926171875,1247.556080087662,237064.72884957932,6682.65751422928,230382.07133535005,983.2819521720929,0.7881665344478949
2020-03-21 21:59:59.999,1,6,317.0,23.712282861328127,4.25841143774414,1239.7262500000002,236684.85301193845,6652.511973888652,230032.3410380498,979.5723521274921,0.7901521421583934
2020-03-21 22:59:59.999,1,6,316.1004333496094,23.712727020263674,4.218965323292542,1200.5770000000002,236680.49841555208,6529.836952863845,230150.66146268824,970.9976598439229,0.8087758301582678
2020-03-21 23:59:59.999,1,6,315.0,23.813690625,4.112293114219666,1187.52725,235690.6370998125,6203.810888661049,229486.82621115146,943.7170952322433,0.7946908967623634
2020-03-22 00:59:59.999,1,6,310.65771484375,23.78279251098633,3.923355956410217,1122.2785000000001,235993.56653533847,5646.844784420984,230346.7217509175,903.7321828210291,0.805265522614065
2020-03-22 01:59:59.999,1,6,303.9115905761719,23.897806420898437,3.621326722618103,1043.9800000000002,234865.95406061277,4810.8946247229605,230055.05943588982,833.1045344086838,0.7980081365626579
2020-03-22 02:59:59.999,1,6,301.7408752441406,23.677187329101564,3.4253997784423826,983.9511699123384,237028.93452326217,4304.403305378492,232724.5312178837,797.1745576718462,0.8101769498814332
2020-03-22 03:59:59.999,1,6,298.0,23.850141888427736,3.1629426764831545,916.0924101753236,235333.26380999008,3670.0591833975122,231663.20462659257,732.7374364842993,0.7998510066730785
2020-03-22 04:59:59.999,1,6,295.5263671875,23.955474993896484,2.9164734030303956,850.8436601753236,234300.56329733972,3120.372674226847,231180.19062311287,674.2308772598055,0.7924262808996831
2020-03-22 05:59:59.999,1,6,292.6740417480469,23.97170191040039,2.766901467878723,824.7442099561692,234141.4723361671,2808.52188973759,231332.9504464295,640.0754801589417,0.7760896923337701
2020-03-22 06:59:59.999,1,6,292.0,23.958612011718753,2.6899601685401917,824.7442099561692,234269.8075354277,2654.496298776021,231615.3112366517,623.0359616506325,0.7554293247887652
2020-03-22 07:59:59.999,1,6,292.0,23.95456109619141,2.6814792322059633,824.7442099561692,234309.52327838595,2637.7844341453265,231671.73884424064,621.2229563998749,0.7532310610981914
2020-03-22 08:59:59.999,1,6,292.0,23.98338491821289,2.6768807677116393,827.3541699123384,234026.93049195225,2628.745126835333,231398.18536511692,619.4253520872544,0.7486822144776101
2020-03-22 09:59:59.999,1,6,294.8203430175781,23.932778704833986,2.8749859407073974,879.5531699123384,234523.08089278892,3032.228155963319,231490.8527368256,665.5329470207402,0.756671648499739
2020-03-22 10:59:59.999,1,6,298.89910888671875,23.932599645996095,3.227221903111267,952.63175,234524.83641070384,3820.7452554291986,230704.09115527463,744.5332961136806,0.7815541484038094
2020-03-22 11:59:59.999,1,6,305.06243896484375,23.816943914794923,3.6784380003753663,1075.2994199123384,235658.7413912025,4963.834652636875,230694.90673856562,848.596911440191,0.789172667376098
2020-03-22 12:59:59.999,1,6,313.0,23.77303031616211,4.090406870036316,1156.207830087662,236089.2764601024,6137.951378942829,229951.3250811596,940.5944798859293,0.8135167877341004
2020-03-22 13:59:59.999,1,6,318.98040771484375,23.68693092041016,4.372217500799561,1255.3859101753237,236933.40698996992,7012.840189174331,229920.56680079558,1005.2627259601929,0.8007599239502383
2020-03-22 14:59:59.999,1,6,325.0,23.64472419433594,4.522401138359069,1362.3939199123383,237347.20764134324,7502.890170431907,229844.31747091134,1039.4482029758128,0.7629571651660739
2020-03-22 15:59:59.999,1,6,325.56146240234375,23.637599047851563,4.6001441689682006,1362.3939199123383,237417.06357499657,7763.066582950095,229653.99699204648,1056.4414951432034,0.7754302773247688
2020-03-22 16:59:59.999,1,6,321.0,23.642903375244142,4.385844091159058,1284.0954199123385,237365.0592066339,7056.6211835371805,230308.4380230967,1010.0969020476708,0.7866213728233897
2020-03-22 17:59:59.999,1,6,318.5745849609375,23.65100520629883,4.304993411759948,1231.8964199123384,237285.62772071737,6798.849190701677,230486.7785300157,992.2440630694919,0.8054606272336596
2020-03-22 18:59:59.999,1,6,316.43804931640625,23.675408367919925,4.205366142549133,1203.1869101753236,237046.37570774154,6487.808963090081,230558.56674465144,969.5831904626116,0.8058458600761603
2020-03-22 19:59:59.999,1,6,316.0,23.744634375,4.203279669090271,1205.7969199123384,236367.67424268747,6481.372765775912,229886.30147691155,966.2764172002592,0.8013591685658872
2020-03-22 20:59:59.999,1,6,318.88519287109375,23.68158240966797,4.351614160354615,1255.3859101753237,236985.84453807786,6946.902254330124,230038.94228374775,1001.0407186749546,0.7973968088706301
2020-03-22 21:59:59.999,1,6,318.1014404296875,23.70028359375,4.040741314210511,1234.5063300876618,236802.49551117184,5989.802761927448,230812.6927492444,932.6543834360486,0.7554877287424044
2020-03-22 22:59:59.999,1,6,316.0,23.71911732788086,4.225551319216919,1200.5770000000002,236617.84694503015,6550.239607548554,230067.6073374816,972.1624816939756,0.8097460485199828
2020-03-22 23:59:59.999,1,6,313.80474853515625,23.7416578125,4.08616573334198,1187.52725,236396.85687815622,6125.229712824876,230271.62716533133,940.9280322838771,0.7923422660691593
2020-03-23 00:59:59.999,1,6,311.03277587890625,23.8273828125,3.9226165653030396,1114.4486699123383,235556.39697665622,5644.716589358186,229911.68038729802,901.8553660438731,0.8092390348626934
2020-03-23 01:59:59.999,1,6,305.60443115234375,23.83112444458008,3.716175024984741,1043.9800000000002,235519.71349191465,5066.204848006854,230453.5086439078,856.4055732425953,0.8203275668524255
2020-03-23 02:59:59.999,1,6,300.0,23.86614556274414,3.3345653135147093,965.6815000000001,235176.36154647765,4079.1425473846825,231097.21899909296,770.6087705240878,0.7979947534710852
2020-03-23 03:59:59.999,1,6,297.4398193359375,24.002255859375,3.087302163986206,910.8725898246765,233841.91714286717,3496.622117174915,230345.29502569226,711.1455277968607,0.7807299678802949
2020-03-23 04:59:59.999,1,6,295.0,23.939878271484375,2.848349476350403,858.6735898246766,234453.47574740916,2976.301841338323,231477.17390607085,659.3278870824281,0.7678446092851758
2020-03-23 05:59:59.999,1,6,293.0,23.971878643798828,2.7275033202552796,843.0138300876617,234139.73961718616,2729.109753181531,231410.62986400464,631.1732612964383,0.7487104466967108
2020-03-23 06:59:59.999,1,6,291.41912841796875,23.978592187500002,2.6539628188934326,814.3044199123383,234073.9190948437,2583.926132153964,231489.99296268975,614.365834268881,0.7544670263917012
2020-03-23 07:59:59.999,1,6,292.0,23.893704345703128,2.6451397637535097,806.474540043831,234906.17138011812,2566.7742515096757,232339.39712860846,614.5701780314002,0.7620453560728638
2020-03-23 08:59:59.999,1,6,294.1207580566406,23.945568621826173,2.827663572793579,829.9640800876618,234397.68675600915,2933.2285254187705,231464.4582305904,654.5036169350414,0.7885927025491415
2020-03-23 09:59:59.999,1,6,297.8280944824219,23.943887329101564,3.10137332494812,923.9223398246766,234414.17038526217,3528.568233384451,230885.6021518777,716.0624476284179,0.7750244980160322
2020-03-23 10:59:59.999,1,6,303.0723571777344,23.809416467285157,3.5442876511734007,999.6108300876618,235732.5415404309,4608.380696643719,231124.16084378716,819.1705091664496,0.8194894297960054
2020-03-23 11:59:59.999,1,6,309.0,23.74038347167969,3.9188972141052245,1093.5690898246767,236409.3506939663,5634.017236170447,230775.33345779584,904.3848113719604,0.8270029025024411
2020-03-23 12:59:59.999,1,6,314.90826416015625,23.69925574951172,4.175320857888794,1205.7969199123384,236812.57263998213,6395.435682060888,230417.13695792123,962.0654779554274,0.7978669227529372
2020-03-23 13:59:59.999,1,6,316.0,23.712041015625,4.254883619595337,1224.0665898246766,236687.2241010703,6641.4941886853085,230045.72991238497,978.8178079620599,0.7996442481958895
2020-03-23 14:59:59.999,1,6,318.5248718261719,23.709969049072267,4.302237408288574,1252.776,236707.53795122862,6790.146899026444,229917.39105220218,989.159200600897,0.7895738748195184
2020-03-23 15:59:59.999,1,6,314.0,23.677959375,4.197104483143616,1190.1371601753237,237021.3652771875,6462.342729676659,230559.02254751083,967.6803071633677,0.8130830122309726
2020-03-23 16:59:59.999,1,6,315.09393310546875,23.6797453125,4.218650112707519,1197.9670898246766,237003.85569590624,6528.861264903109,230474.99443100314,972.2933612326162,0.811619425517701
2020-03-23 17:59:59.999,1,6,324.0,23.556162158203126,4.484802833148193,1291.92525,238215.4822422744,7378.653817943838,230836.82842433054,1035.257662112381,0.8013293819533143
2020-03-23 18:59:59.999,1,6,300.0,23.082019006347657,2.828116165722656,910.8725898246765,242864.04808310667,2934.167579658865,239929.8805034478,678.549573691706,0.7449445523685285
2020-03-23 19:59:59.999,1,6,311.611572265625,22.426228802490236,3.1909362511001587,1046.5899101753237,249293.50705235335,3735.310265708274,245558.19678664507,783.5605518812922,0.7486796349393727
2020-03-23 20:59:59.999,1,6,320.6165771484375,21.697487237548827,3.844489465805054,1200.5770000000002,256438.19137885803,5422.103159619577,251016.08821923845,965.0287069064543,0.8038040932871895
2020-03-23 21:59:59.999,1,6,316.0,20.872098083496095,2.973085290953064,1049.1999199123384,264530.4221996726,3242.687983579573,261287.73421609303,776.8307193043198,0.7404029532991432
2020-03-23 22:59:59.999,1,6,346.3468017578125,17.968678793334963,3.443065276011658,1406.7630898246766,292995.95139911294,4348.915191062061,288647.03620805085,993.8305873916196,0.7064662092573666
2020-03-23 23:59:59.999,1,6,358.1428527832031,17.18696953125,4.039089049182129,1636.4386699123384,300659.9384438906,5984.905285219608,294675.033158671,1190.2186994985689,0.7273225213886734
2020-03-24 00:59:59.999,1,6,354.1825256347656,17.970771688842774,3.970003111830139,1534.6505800876619,292975.432358549,5781.920553877383,287193.5118046716,1140.159135561972,0.7429438012507344
2020-03-24 01:59:59.999,1,6,348.0,18.750134582519532,3.955865766673279,1472.0118398246766,285334.44943813694,5740.814558395772,279593.6348797412,1106.034888800516,0.7513763536930856
2020-03-24 02:59:59.999,1,6,342.0,19.118163281250002,3.6284030832595824,1419.8128398246765,281726.2445517656,4829.714736775614,276896.52981499,1004.6922225245886,0.7076230009644451
2020-03-24 03:59:59.999,1,6,334.0,20.04972967529297,3.3638260814804077,1229.2864101753235,272593.03720527317,4151.045490328913,268441.99171494425,902.992173095277,0.7345661398522175
2020-03-24 04:59:59.999,1,6,344.35833740234375,20.82156163330078,4.56900751361847,1542.4804101753239,265025.8886324905,7658.331654024281,257367.5569784662,1175.9143015962416,0.7623528271990067
2020-03-24 05:59:59.999,1,6,315.0,22.766217352294923,3.6825644846511842,1143.1580800876618,245960.21171167123,4974.977792574794,240985.23391909644,887.4436637558225,0.776308788096717
2020-03-24 06:59:59.999,1,6,310.0495910644531,23.029159442138674,3.53766054082489,1075.2994199123384,243382.29065095054,4591.163304420145,238791.12734653038,844.7619487129118,0.7856062535417152
2020-03-24 07:59:59.999,1,6,305.0,23.210799517822267,3.3149487192489624,994.3909101753237,241601.465919338,4031.2901233980883,237570.1757959399,787.5329499865019,0.7919752100787505
2020-03-24 08:59:59.999,1,6,302.0,23.403685418701173,3.0737370781311033,942.1919101753235,239710.38554309506,3465.9624844966083,236244.42305859845,726.1532426569046,0.770706301778564
2020-03-24 09:59:59.999,1,6,303.11480712890625,23.2273078125,3.2347769292434694,994.3909101753237,241439.6162871562,3838.6551599953464,237600.96112716087,768.5861074202144,0.7729214935047052
2020-03-24 10:59:59.999,1,6,305.0,23.19295642089844,3.2907443569244386,1023.1004199123385,241776.40213961276,3972.6354714557897,237803.76666815698,782.5514032186135,0.7648823008846621
2020-03-24 11:59:59.999,1,6,309.5,22.923605419921877,3.423886567076111,1059.6396601753236,244417.1570623271,4300.60110200032,240116.5559603268,822.1318504851422,0.7758598336618655
2020-03-24 12:59:59.999,1,6,308.025634765625,22.926119219970705,3.4024271775238035,1028.3203398246767,244392.5114147164,4246.861550912809,240145.64986380358,817.0780856607208,0.7945754392060633
2020-03-24 13:59:59.999,1,6,308.0,22.867855334472658,3.377981142608643,1015.2705898246766,244963.73870508323,4186.054393531078,240777.68431155215,813.3424771654,0.8011090691653476
2020-03-24 14:59:59.999,1,6,310.0,22.76137811279297,3.4422600349731445,1083.1292500000002,246007.65629324195,4346.8812386384025,241660.77505460355,831.8592279910968,0.7680147387683387
2020-03-24 15:59:59.999,1,6,305.4854736328125,22.94622264404297,3.1946408946990967,1004.8307500000001,244195.41463063256,3743.9886127882714,240451.4260178443,768.1559587453197,0.7644630289681319
2020-03-24 16:59:59.999,1,6,304.6680603027344,23.03761008911133,3.1045247622711183,963.0715898246766,243299.43932494003,3535.7429332644615,239763.69639167556,744.3523325416112,0.7728940822323682
2020-03-24 17:59:59.999,1,6,303.45001220703125,23.178585205078125,3.094621868536377,968.2914101753236,241917.29955148534,3513.2221000954655,238404.07745138987,737.7704716293114,0.7619302039411122
2020-03-24 18:59:59.999,1,6,303.625,23.014106872558596,3.0686134855041503,963.0715898246766,243529.86815047334,3454.4173335082205,240075.4508169651,736.6987659154274,0.7649470441232106
2020-03-24 19:59:59.999,1,6,303.0,23.09735760498047,3.0495771728668215,981.3411601753236,242713.66631470676,3411.6909375512996,239301.97537715547,729.7698415321115,0.7436454019738996
2020-03-24 20:59:59.999,1,6,303.0983581542969,23.052285937500002,3.0478095868927,963.0715898246766,243155.5552527187,3407.73713738125,239747.81811533746,730.7056984885329,0.7587241760724714
2020-03-24 21:59:59.999,1,6,302.4140930175781,23.066180438232422,2.9257585776123047,913.4825000000002,243019.33162230797,3140.272959275363,239879.0586630326,701.8282134729328,0.7682995716644081
2020-03-24 22:59:59.999,1,6,301.77423095703125,23.100615545654296,2.963733263648987,923.9223398246766,242681.72500822888,3222.3199094164715,239459.40509881242,709.6938041849482,0.7681314474110668
2020-03-24 23:59:59.999,1,6,299.96240234375,23.30535188598633,2.940134252723694,884.7730898246766,240674.46126452598,3171.208150076975,237503.253114449,698.2914496150969,0.7892322423068583
2020-03-25 00:59:59.999,1,6,297.2929382324219,23.383698266601563,2.711315100714111,858.6735898246766,239906.34238048093,2696.810381730463,237209.53199875046,643.1497861415394,0.7490038051279267
2020-03-25 01:59:59.999,1,6,363.03314208984375,23.4225703125,5.8862417961730955,1944.4127500000002,239525.23540040624,12710.616687301092,226814.61871310516,1335.0856886521437,0.6866266890361338
2020-03-25 02:59:59.999,1,6,346.50830078125,23.471981250000002,5.361557565618896,1659.9281601753237,239040.80365162497,10545.626172141561,228495.17747948342,1225.0900475225567,0.7380379927967251
2020-03-25 03:59:59.999,1,6,334.20068359375,23.620700079345703,4.901122143704224,1479.8416699123386,237582.7434280836,8812.14181155118,228770.60161653243,1121.2326614113242,0.7576706915394149
2020-03-25 04:59:59.999,1,6,327.14404296875,23.673029443359376,4.63468295934906,1359.7839101753236,237069.6990171826,7880.0774828217645,229189.62153436083,1062.2212333849627,0.7811691441826263
2020-03-25 05:59:59.999,1,6,324.8666687011719,23.662481250000003,4.552473498371887,1349.3441699123382,237173.11498162497,7603.00503675264,229570.10994487233,1045.1118415423516,0.7745331879339936
2020-03-25 06:59:59.999,1,6,322.2154846191406,23.720512591552737,4.479977403662109,1284.0954199123385,236604.16758465415,7362.784215507345,229241.3833691468,1026.9962174780203,0.7997818554232756
2020-03-25 07:59:59.999,1,6,324.722412109375,23.673741027832033,4.523750894819641,1331.0745000000002,237062.72254339085,7507.369466024951,229555.3530773659,1038.4512338943728,0.7801601141742048
2020-03-25 08:59:59.999,1,6,326.0,23.655614227294922,4.541572493495178,1336.2944199123385,237240.44023360874,7566.637481626743,229673.802751982,1043.0802250548386,0.7805766525039183
2020-03-25 09:59:59.999,1,6,331.9004821777344,23.519762054443362,4.828270392512512,1430.252580087662,238572.35395554965,8552.11618779727,230020.23776775238,1110.5999036927271,0.7765061354580162
2020-03-25 10:59:59.999,1,6,348.814208984375,23.313460693359374,5.4081709604141235,1704.297429649353,240594.9613818076,10729.790670736611,229865.170711071,1243.1501410502494,0.7294208859459576
2020-03-25 11:59:59.999,1,6,355.2310485839844,23.1689671875,5.588951751855468,1858.284320350647,242011.59594234373,11459.116811830707,230552.47913051303,1288.546682131102,0.6934066375203344
2020-03-25 12:59:59.999,1,6,354.0,23.132239196777345,5.606490229252625,1795.6456796493533,242371.68230530736,11531.148493930239,230840.53381137713,1294.205197328946,0.7207464211879893
2020-03-25 13:59:59.999,1,6,360.0,23.11165905761719,5.789853541351318,1918.3132500000002,242573.452870853,12297.747782559234,230275.7050882938,1333.2626065926295,0.6950181919416077
2020-03-25 14:59:59.999,1,6,371.8987121582031,23.024901562500002,6.134986067761231,2132.3290703506473,243424.03549903122,13807.580605939274,229616.45489309196,1408.6937516978444,0.6606361894537198
2020-03-25 15:59:59.999,1,6,362.4465637207031,23.08044235839844,5.854258116833496,1996.6117500000003,242879.50576033152,12572.862300482531,230306.643459849,1348.274536835499,0.6752812793150691
2020-03-25 16:59:59.999,1,6,360.0,23.120746875000002,5.818925116113281,1941.8028398246765,242484.35463693747,12421.554871937125,230062.79976500035,1338.718203835901,0.6894202523448635
2020-03-25 17:59:59.999,1,6,354.0,23.238635028076175,5.5065657996917725,1793.035570350647,241328.56267983725,11123.772336629529,230204.79034320771,1267.6378254291224,0.706978626855251
2020-03-25 18:59:59.999,1,6,350.28839111328125,23.312753759765627,5.419242773995972,1748.6665000000003,240601.8922577314,10773.768513557096,229828.1237441743,1245.4943988616687,0.7122538224765377
