time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-03-25 19:59:59.999,1,6,357.14569091796875,23.252576037597656,5.644190819128418,1837.4048398246769,241191.8830707473,11686.751285386923,229505.1317853604,1295.3707577657888,0.7050001881400245
2020-03-25 20:59:59.999,1,6,358.4595642089844,23.169727606201175,5.721179082504272,1923.533070350647,242004.1406909388,12007.746474855556,229996.39421608325,1315.850559640462,0.6840800295679821
2020-03-25 21:59:59.999,1,6,355.0,23.25792222290039,5.516877832086181,1842.6246601753237,241139.46832157337,11165.473865738926,229973.99445583444,1268.7384319697035,0.688549577887981
2020-03-25 22:59:59.999,1,6,355.0,23.309460937500003,5.536718048707581,1829.5749101753236,240634.1755482187,11245.926527636853,229388.24902058186,1270.0580585136847,0.6941820482179537
2020-03-25 23:59:59.999,1,6,349.8688659667969,23.40013912353516,5.444940291870117,1727.786820350647,239745.153917384,10876.187076406837,228868.96684097717,1246.1778591111224,0.7212567224342039
2020-03-26 00:59:59.999,1,6,346.0,23.479848211669925,5.255966699327088,1699.0774101753236,238963.6748580384,10134.343852067143,228829.33100597127,1202.7193435966803,0.707866125694988
2020-03-26 01:59:59.999,1,6,342.5567932128906,23.585218524169925,5.158321613328552,1631.2187500000002,237930.60956244468,9761.290957119587,228169.3186053251,1176.970727660297,0.7215284447044866
2020-03-26 02:59:59.999,1,6,332.0,23.6077125,4.805723309170532,1419.8128398246765,237710.07547424998,8472.429247118673,229237.6462271313,1101.6526998131133,0.7759140281821576
2020-03-26 03:59:59.999,1,6,325.37799072265625,23.71971961669922,4.538368242521668,1349.3441699123382,236611.9420211345,7555.9641509569665,229055.97787017754,1039.5403757257598,0.7704041703409849
2020-03-26 04:59:59.999,1,6,319.0,23.77001654663086,4.325201318353272,1284.0954199123385,236118.82387851452,6862.827439219296,229255.99643929524,991.5783380396326,0.7721998869113051
2020-03-26 05:59:59.999,1,6,313.2613525390625,23.77887879638672,4.094158979067993,1177.0874101753236,236031.93714119308,6149.217165602877,229882.7199755902,941.1764021206358,0.7995807227098372
2020-03-26 06:59:59.999,1,6,310.46881103515625,23.764981970214844,3.98394558130188,1132.7183398246766,236168.18357053783,5822.603548483571,230345.58002205426,917.6842557012816,0.810161028948575
2020-03-26 07:59:59.999,1,6,311.248779296875,23.7226078125,4.0029090244720456,1148.3780000000002,236583.62574515623,5878.166255785269,230705.45948937096,923.4929657849729,0.8041715931382983
2020-03-26 08:59:59.999,1,6,315.7387390136719,23.69845114746094,4.1731351081375125,1221.456580087662,236820.46107113227,6388.74150763845,230431.71956349383,961.6226989389138,0.7872753846640211
2020-03-26 09:59:59.999,1,6,327.4686584472656,23.559492187500002,4.5775556369384764,1391.1033300876618,238182.83416884372,7687.014295325398,230495.8198735183,1055.1074395527796,0.7584680567807216
2020-03-26 10:59:59.999,1,6,334.1307067871094,23.50671168823242,4.834130702137756,1487.6715000000002,238700.30157293298,8572.889036087492,230127.41253684548,1112.465990347886,0.7477900802347063
2020-03-26 11:59:59.999,1,6,340.78216552734375,23.352760620117188,5.063072528892517,1586.849580087662,240209.65939788427,9404.132144361432,230805.52725352283,1168.5851245538645,0.7364183343006643
2020-03-26 12:59:59.999,1,6,347.1136779785156,23.339168426513673,5.283260660206604,1678.1979296493532,240342.91916688022,10239.871379833328,230103.0477870469,1215.6943801669454,0.7244046478003674
2020-03-26 13:59:59.999,1,6,353.13812255859375,23.16921368408203,5.48142683631134,1816.5251601753234,242009.17925534397,11022.438111566204,230986.74114377776,1266.1369217376043,0.697010396275162
2020-03-26 14:59:59.999,1,6,353.0,23.169957824707033,5.464269419430542,1785.2058398246768,242001.88359647678,10953.543426137345,231048.34017033945,1262.510379602971,0.7072071754632848
2020-03-26 15:59:59.999,1,6,357.56689453125,23.229044915771485,5.653605687991333,1871.3340703506472,241422.58548348813,11725.772290235229,229696.8131932529,1298.6152095828572,0.693951566509728
2020-03-26 16:59:59.999,1,6,349.74749755859375,23.27706756591797,5.3827495442825315,1709.51725,240951.76469828098,10629.15576165098,230322.60893663001,1239.768918291609,0.7252157989582199
2020-03-26 17:59:59.999,1,6,348.4710693359375,23.4463828125,5.340317787258911,1709.51725,239291.77431665623,10462.23879870957,228829.53551794667,1222.0224387766855,0.7148348101060024
2020-03-26 18:59:59.999,1,6,341.21112060546875,23.48495022583008,5.105846571853638,1592.0695,238913.65399693028,9563.700040571697,229349.9539563586,1171.0256761628632,0.7355367816309923
2020-03-26 19:59:59.999,1,6,348.3166809082031,23.425686401367187,5.318121012181091,1719.9570898246768,239494.6848288999,10375.44795649437,229119.2368724055,1218.4838279060366,0.7084385041432878
2020-03-26 20:59:59.999,1,6,351.0,23.413942932128908,5.4552225748031615,1790.4256601753236,239609.81944539768,10917.303275722075,228692.5161696756,1247.5685768973512,0.6967999870908831
2020-03-26 21:59:59.999,1,6,346.0,23.31684188232422,5.229830961859131,1672.9779101753238,240561.8117318298,10033.806681706246,230528.00505012355,1205.6224983867542,0.7206446008963788
2020-03-26 22:59:59.999,1,6,347.20001220703125,23.369745629882814,5.25558964997406,1701.6873203506473,240043.13598424068,10132.889881388954,229910.24610285173,1208.3139098411366,0.7100681161520045
2020-03-26 23:59:59.999,1,6,342.4172058105469,23.418631018066407,5.163806544918823,1646.8784101753236,239563.8567945344,9782.060688886568,229781.79610564784,1186.548742633547,0.72048351311329
2020-03-27 00:59:59.999,1,6,338.3911437988281,23.51535767211914,5.018392514822388,1547.7003300876618,238615.53513646984,9238.887506590885,229376.64762987895,1151.102051540837,0.7437499554423682
2020-03-27 01:59:59.999,1,6,332.8520202636719,23.58969034423828,4.811948968922424,1477.2316601753237,237886.76721243968,8494.394984236718,229392.37222820296,1103.8243890221702,0.7472249741053911
2020-03-27 02:59:59.999,1,6,328.1098937988281,23.681677752685548,4.588949680641174,1409.3730000000003,236984.9097817855,7725.3295839353,229259.5801978502,1052.0606773328543,0.7464742671619607
2020-03-27 03:59:59.999,1,6,323.0,23.74872482299805,4.433614372311402,1320.6346601753237,236327.5709178519,7211.178704117399,229116.3922137345,1015.8137294509495,0.7691860285690919
2020-03-27 04:59:59.999,1,6,314.32318115234375,23.79959381103516,4.115882771136475,1226.6765,235828.84423747775,6214.646338222973,229614.19789925477,945.0651211418636,0.7704273466899085
2020-03-27 05:59:59.999,1,6,312.0,23.80342846069336,4.024118384843445,1156.207830087662,235791.2487953778,5940.622051075578,229850.62674430222,924.9461328495349,0.7999825885796041
2020-03-27 06:59:59.999,1,6,309.026123046875,23.820694848632815,3.852459647341919,1106.6188398246768,235621.96671072507,5444.608068266882,230177.3586424582,886.7489859018189,0.8013138345288859
2020-03-27 07:59:59.999,1,6,310.8333435058594,23.76296813964844,3.919380559286499,1158.8178398246766,236187.92744734715,5635.407087890311,230552.52035945683,903.6230661913598,0.7797800785739314
2020-03-27 08:59:59.999,1,6,311.6895446777344,23.76474244995117,3.968015914663696,1150.9879101753236,236170.5318607357,5776.133686619886,230394.3981741158,914.208638604256,0.7942817040232852
2020-03-27 09:59:59.999,1,6,320.0082092285156,23.669873822021486,4.278332211895752,1276.2655898246767,237100.63717056625,6714.8982233587585,230385.7389472075,985.6667280992436,0.7723053382914185
2020-03-27 10:59:59.999,1,6,331.0,23.547613842773437,4.759546128387451,1427.6426699123383,238299.2911235112,8310.391928359906,229988.89919515132,1094.6427747363741,0.7667484292855918
2020-03-27 11:59:59.999,1,6,337.0,23.467509429931642,4.868853003240967,1521.600830087662,239084.64600162997,8696.484982255652,230388.16101937433,1121.7260896903442,0.7372012866381781
2020-03-27 12:59:59.999,1,6,340.0,23.4078712097168,4.937577601629639,1571.1899199123384,239669.34746196715,8943.722056516688,230725.62540545047,1139.2256801239425,0.7250719124951511
2020-03-27 13:59:59.999,1,6,349.9349060058594,23.377921875000002,5.3979294576416015,1743.4466796493534,239962.97493243747,10689.190943903475,229273.783988534,1237.603712456665,0.7098603742246796
2020-03-27 14:59:59.999,1,6,345.2727355957031,23.34828880004883,5.247712727984619,1654.7083398246768,240253.50174788924,10102.53889300506,230150.9628548842,1207.766137131491,0.7298966881737351
2020-03-27 15:59:59.999,1,6,347.9429931640625,23.300884716796876,5.2518469003234864,1709.51725,240718.25801666305,10118.462816661107,230599.79520000194,1211.0748196363609,0.708430885758164
2020-03-27 16:59:59.999,1,6,346.5352783203125,23.357681250000002,5.210430636149598,1678.1979296493532,240161.41685362498,9959.502915421286,230201.91393820368,1199.4511048838895,0.7147256492769632
2020-03-27 17:59:59.999,1,6,344.5777893066406,23.43661364135742,5.175444601057434,1649.4884199123385,239387.55263822203,9826.203497107334,229561.34914111468,1188.0820450238425,0.7202730438610674
2020-03-27 18:59:59.999,1,6,339.479736328125,23.490403381347658,4.983053163093567,1563.3600898246766,238860.19049679415,9109.225784739148,229750.964712055,1144.8612714322041,0.732308109234511
2020-03-27 19:59:59.999,1,6,340.0,23.463646875000002,4.978488124960327,1571.1899199123384,239122.51503093747,9092.543275476848,230029.97175546063,1145.2014827695202,0.7288752736100895
2020-03-27 20:59:59.999,1,6,340.485595703125,23.487684942626956,5.005449493547058,1565.9700000000003,238886.84245059334,9191.292619208109,229695.54983138523,1149.7294735735204,0.7341963598111843
2020-03-27 21:59:59.999,1,6,343.7818908691406,23.46887678833008,5.160818896765137,1623.3889199123382,239071.24022846154,9770.744656507879,229300.49557195365,1183.378330585349,0.7289555300459057
2020-03-27 22:59:59.999,1,6,337.8019104003906,23.501372479248047,4.926049518218994,1529.4306601753237,238752.64792530503,8902.00783128205,229850.640094023,1132.2556348974892,0.7403118456953747
2020-03-27 23:59:59.999,1,6,336.0303955078125,23.555531964111328,4.882088839439392,1521.600830087662,238221.66075337754,8743.831536279557,229477.82921709798,1120.331148919573,0.7362845279566711
2020-03-28 00:59:59.999,1,6,328.126708984375,23.636245642089843,4.603283238537598,1398.9331601753238,237430.33255456126,7773.664998840866,229656.6675557204,1057.174688377649,0.7557006427992291
2020-03-28 01:59:59.999,1,6,324.16485595703125,23.692793353271487,4.448057234408569,1325.8545800876618,236875.93087745688,7258.2372389821085,229617.69363847477,1021.3526433368282,0.7703353434652684
2020-03-28 02:59:59.999,1,6,319.0663146972656,23.752571099853515,4.266314432295227,1250.1660898246766,236289.86148108213,6677.227082902189,229612.63439817994,979.5996959702826,0.7835756416234756
2020-03-28 03:59:59.999,1,6,314.0,23.796877697753906,4.058939627975464,1190.1371601753237,235855.473392343,6043.876885103194,229811.5965072398,932.7913960315434,0.7837679783850546
2020-03-28 04:59:59.999,1,6,310.5819396972656,23.830252404785156,3.8924355696166995,1145.7680898246765,235528.26309214963,5558.188748173577,229970.07434397604,895.1436973238891,0.7812608024900244
2020-03-28 05:59:59.999,1,6,308.0,23.85036280517578,3.779272964012146,1098.7889101753235,235331.0979112639,5239.706332354803,230091.3915789091,869.578175446103,0.7913969347464133
2020-03-28 06:59:59.999,1,6,303.9444274902344,23.853518426513673,3.549778933772278,1020.4904101753236,235300.15975788023,4622.671593361381,230677.48816451884,818.854087981913,0.8024123302062498
2020-03-28 07:59:59.999,1,6,303.0751037597656,23.847318804931643,3.501202743054199,1015.2705898246766,235360.94171581746,4497.021311627946,230863.92040418953,808.3013913913946,0.7961438058901886
2020-03-28 08:59:59.999,1,6,305.0,23.812041888427736,3.5572701155548097,1036.1501699123382,235706.8015439901,4642.202844944943,231064.59869904513,821.959191714778,0.7932819156747505
2020-03-28 09:59:59.999,1,6,308.84765625,23.741804315185547,3.783237998963928,1085.7391601753236,236395.42054531677,5250.706605339832,231144.71393997694,874.475465037368,0.8054194756097395
2020-03-28 10:59:59.999,1,6,317.382080078125,23.715152453613282,4.125386888383484,1211.0168398246765,236656.71912743186,6243.380354649531,230413.33877278233,950.5441666818981,0.784914078337269
2020-03-28 11:59:59.999,1,6,326.0,23.6612162109375,4.484248624081421,1367.6138398246767,237185.51760169922,7376.830297789155,229808.68730391006,1030.5192898445164,0.7535162776479546
2020-03-28 12:59:59.999,1,6,336.0,23.525891912841796,4.815277900222778,1495.501330087662,238512.25596563122,8506.151982783487,230006.10398284774,1107.543309424949,0.7405832994879571
2020-03-28 13:59:59.999,1,6,343.0,23.389828125,5.087187977096558,1628.6088398246766,239846.24439056247,9493.92937686714,230352.31501369533,1171.84552743403,0.719537742138365
2020-03-28 14:59:59.999,1,6,352.6578063964844,23.35936254272461,5.443072761076355,1777.3759101753237,240144.93322437193,10868.727626014494,229276.20559835742,1247.9670694553613,0.7021401957294782
2020-03-28 15:59:59.999,1,6,351.9368896484375,23.203930169677736,5.41454169057312,1800.8655,241668.8139702557,10755.084568789238,230913.72940146647,1250.2920147699601,0.6942728453457296
2020-03-28 16:59:59.999,1,6,348.9002685546875,23.365755175781253,5.318883133213806,1730.3969296493533,240082.25895491597,10378.421906759995,229703.83704815598,1221.7678645099295,0.7060622008601852
2020-03-28 17:59:59.999,1,6,346.0,23.37448952636719,5.1702852422241214,1659.9281601753237,239996.62615896238,9806.621936856123,230190.00422210625,1190.1479817370641,0.7169876445805698
2020-03-28 18:59:59.999,1,6,343.3057861328125,23.472683532714846,5.080631730633545,1618.1690000000003,239033.91837356906,9469.47404652048,229564.44432704858,1166.332400073261,0.7207729230217985
2020-03-28 19:59:59.999,1,6,344.66253662109375,23.518415625000003,5.115623448207092,1641.6585898246767,238585.55453831246,9600.361006852138,228985.1935314603,1171.4020253217773,0.7135478914936136
2020-03-28 20:59:59.999,1,6,338.8512268066406,23.50556292114258,4.9243023223251345,1547.7003300876618,238711.56424630916,8895.694133798232,229815.87011251092,1131.6828229022092,0.7312028051568036
2020-03-28 21:59:59.999,1,6,339.91680908203125,23.5052792175293,5.025934504673767,1571.1899199123384,238714.34571625228,9266.678061148747,229447.66765510355,1153.188949884704,0.733958979286886
2020-03-28 22:59:59.999,1,6,335.0,23.522636297607423,4.848328214744568,1503.3311601753237,238544.17447317514,8623.318964486543,229920.8555086886,1114.731770920984,0.7415077931272176
2020-03-28 23:59:59.999,1,6,334.2843017578125,23.546844122314454,4.781458110868836,1458.9620898246767,238306.83757065196,8387.08677554767,229919.75079510428,1099.3516572881929,0.7535162599189276
2020-03-29 00:59:59.999,1,6,338.0,23.52951029663086,4.9167085216140745,1560.750080087662,238476.7808243895,8868.279065543764,229608.50175884576,1128.918077232757,0.723317648120415
2020-03-29 01:59:59.999,1,6,332.03277587890625,23.585411535644532,4.716281052182007,1461.5720000000001,237928.717250926,8159.992900147794,229768.7243507782,1083.6538810396057,0.7414303784142044
2020-03-29 02:59:59.999,1,6,324.0,23.65101450805664,4.420840154159546,1325.8545800876618,237285.53652498155,7169.684583402102,230115.85194157946,1017.3053983719674,0.7672827877584478
2020-03-29 03:59:59.999,1,6,327.0,23.704797271728516,4.487334880000305,1383.2735,236758.24278035556,7386.987906176682,229371.25487417888,1029.2656324663428,0.7440796288415434
2020-03-29 04:59:59.999,1,6,338.30938720703125,23.592278558349612,4.860919590701294,1537.2605898246766,237861.3919989422,8668.16759670558,229193.22440223664,1114.0898345528299,0.7247241241511896
2020-03-29 05:59:59.999,1,6,338.91717529296875,23.476367028808596,4.9235930149429326,1552.9202500000001,238997.80486217648,8893.131607507803,230104.67325466868,1132.9417619424125,0.7295556625927265
2020-03-29 06:59:59.999,1,6,339.28839111328125,23.439373937988282,4.93848178469696,1565.9700000000003,239360.49030361156,8946.997955400764,230413.4923482108,1137.8928349100515,0.7266376973441709
2020-03-29 07:59:59.999,1,6,338.0,23.48279221801758,4.895036874668884,1568.5799101753237,238934.81140764512,8790.272957032932,230144.5384506122,1126.5660022193977,0.7182075933214515
2020-03-29 08:59:59.999,1,6,336.2633972167969,23.513129901123047,4.827619915525818,1511.1610898246768,238637.37651520348,8549.812016908849,230087.56449829464,1110.7753086867983,0.7350475843814038
2020-03-29 09:59:59.999,1,6,333.7073974609375,23.540881695556642,4.698239842314148,1485.0615898246767,238365.29403732528,8097.683394189207,230267.61064313608,1081.8524627180632,0.7284899630632723
2020-03-29 10:59:59.999,1,6,334.0,23.578723571777346,4.720612774314881,1472.0118398246766,237994.28698499483,8174.989060810939,229819.2979241839,1084.8879135649797,0.7370103175896975
2020-03-29 11:59:59.999,1,6,345.0,23.458447192382813,5.168055369676209,1662.5381699123384,239173.49344727196,9798.164840026218,229375.32860724576,1185.4243986799213,0.7130208617961691
2020-03-29 12:59:59.999,1,6,302.1980285644531,22.85574444580078,2.832676524165344,913.4825000000002,245082.4755531467,2943.637943303407,242138.8376098433,685.9010008860877,0.7508638653571224
2020-03-29 13:59:59.999,1,6,314.11505126953125,22.245246826171876,3.3768486574951173,1130.108330087662,251067.87968565527,4183.248072582205,246884.63161307306,833.6920368187823,0.7377098412805375
2020-03-29 14:59:59.999,1,6,328.3112487792969,21.300483563232422,4.040560811860657,1307.5849101753236,260330.47098237046,5989.26763768104,254341.20334468942,1027.6810990760348,0.7859383288066862
2020-03-29 15:59:59.999,1,6,329.7165222167969,21.259927899169924,4.125014852984619,1341.5143398246767,260728.08439063217,6242.254325102284,254485.83006552988,1049.7578288944305,0.78251703893946
2020-03-29 16:59:59.999,1,6,315.59320068359375,22.4551875,3.6897354418945314,1153.5979199123385,249009.59192774998,4994.371933807784,244015.21999394218,900.3516055733395,0.7804726326498204
2020-03-29 17:59:59.999,1,6,310.3330993652344,22.803747619628908,3.362078217059326,1051.8098300876618,245592.25971649142,4146.732794276611,241445.5269222148,811.7587466715894,0.7717733029781004
2020-03-29 18:59:59.999,1,6,311.955078125,22.665928125,3.418764311503601,1070.0795,246943.46133656247,4287.743024133191,242655.71831242926,829.582709748804,0.7752533430916151
2020-03-29 19:59:59.999,1,6,313.01763916015625,22.436088665771486,3.3763596298324585,1101.3989199123382,249196.83957236313,4182.0365430728025,245014.8030292903,827.2580896594475,0.7510976038775216
2020-03-29 20:59:59.999,1,6,317.3548278808594,22.442685937500002,3.741068638874817,1164.0376601753235,249132.1589967187,5134.3063528432795,243997.85264387543,912.8127144788012,0.7841779915791697
2020-03-29 21:59:59.999,1,6,328.0,21.82224241333008,4.113088327349853,1307.5849101753236,255215.07416977402,6206.210439826956,249008.86372994707,1024.1954508142956,0.7832726141486058
2020-03-29 22:59:59.999,1,6,348.0,20.6615109375,4.718036604666137,1592.0695,266595.04806121875,8166.068857800545,258428.97920341822,1219.2773835882313,0.7658443199798949
2020-03-29 23:59:59.999,1,6,330.0,22.2265875,4.301507042298889,1351.9540800876619,251250.81833174996,6787.8416466964545,244462.97668505352,1051.5592157921067,0.7778069028231511
2020-03-30 00:59:59.999,1,6,319.6343078613281,22.548056250000002,3.9795700706359862,1231.8964199123384,248099.09370112498,5809.820806866394,242289.27289425858,964.2071388461464,0.7827014700755112
2020-03-30 01:59:59.999,1,6,308.0,23.031780212402346,3.346990560456848,1020.4904101753236,243356.59625237764,4109.598561065432,239246.99769131222,800.7574428904633,0.7846790473541937
2020-03-30 02:59:59.999,1,6,301.0,23.262431250000002,2.923924807443237,931.7521699123383,241095.26118862495,3136.3377513007836,237958.92343732418,695.7739993908781,0.7467371924192442
2020-03-30 03:59:59.999,1,6,351.61181640625,23.42352839355469,5.515382002427673,1787.8157500000002,239515.8422396147,11159.41994058387,228356.42229903082,1259.472901686848,0.7044757837527988
2020-03-30 04:59:59.999,1,6,342.44915771484375,23.52065502319336,5.197658757843017,1612.949080087662,238563.59916490904,9910.737019084818,228652.8621458242,1188.4595514381153,0.7368239742407268
2020-03-30 05:59:59.999,1,6,336.52972412109375,23.598096807861328,5.001693707615662,1516.3809101753236,237804.3490661744,9177.504616152943,228626.84445002148,1143.5214492776972,0.7541122692882513
2020-03-30 06:59:59.999,1,6,335.9252014160156,23.597592187500002,4.942229548301697,1495.501330087662,237809.2964348437,8960.582679624646,228848.71375521907,1131.0228752118805,0.7562834298151934
2020-03-30 07:59:59.999,1,6,333.2181701660156,23.569740399169923,4.833817497134399,1487.6715000000002,238082.35926688218,8571.778191171872,229510.5810757103,1109.4122625812515,0.7457373906680684
2020-03-30 08:59:59.999,1,6,337.0,23.548167297363282,4.974482309848023,1490.2814101753236,238293.86497722875,9077.916990185244,229215.9479870435,1140.2306783965923,0.7651109854899487
2020-03-30 09:59:59.999,1,6,345.0,23.387381762695313,5.260695860893249,1641.6585898246767,239870.22886908837,10152.589215405204,229717.63965368317,1208.474636100298,0.7361303035787476
2020-03-30 10:59:59.999,1,6,347.0,23.3820890625,5.370361066337585,1706.9073398246767,239922.11924278122,10580.285744576111,229341.83349820512,1231.6484535012378,0.7215672607206348
2020-03-30 11:59:59.999,1,6,356.6465148925781,23.193965661621096,5.6008097534500125,1834.7949296493532,241766.50740227415,11507.793694790129,230258.713707484,1289.6352495497304,0.7028770511133863
2020-03-30 12:59:59.999,1,6,355.2840270996094,23.195023736572267,5.640268569918823,1803.4754101753238,241756.13388732236,11670.514263813759,230085.6196235086,1297.7446887527733,0.7195799185455009
2020-03-30 13:59:59.999,1,6,368.5482177734375,23.087374493408205,5.981857233526611,2069.6904296493535,242811.54213819688,13126.910161537136,229684.63197665973,1373.9406772194795,0.6638387352703042
2020-03-30 14:59:59.999,1,6,296.0,23.28623677368164,2.5820353065856936,861.2835,240861.86850167686,2445.765297560246,238416.1032041166,615.5987961316076,0.7147458370346206
2020-03-30 15:59:59.999,1,6,296.75830078125,23.269844750976564,2.717982322695923,853.4536699123383,241022.57818716063,2710.089797668203,238312.4883894924,647.7291307203177,0.7589505482902763
2020-03-30 16:59:59.999,1,6,297.0,23.250831958007815,2.684473398500061,848.2337500000001,241208.98227121725,2643.678475480456,238565.30379573678,640.422211844741,0.7550067559145589
2020-03-30 17:59:59.999,1,6,298.0,23.2201640625,2.7571553437774656,879.5531699123384,241509.65461228124,2788.771280386582,238720.88333189467,658.1905591498104,0.7483237871968669
2020-03-30 18:59:59.999,1,6,295.8199462890625,23.240713970947265,2.647381502659607,843.0138300876617,241308.18043287707,2571.1267443621114,238737.05368851495,632.0280599344279,0.7497244260734202
2020-03-30 19:59:59.999,1,6,301.0,23.121277075195312,2.8583810615753174,908.2625800876617,242479.15647999462,2997.303198416134,239481.8532815785,684.5303940110227,0.7536701489396984
2020-03-30 20:59:59.999,1,6,305.7303771972656,22.850044793701173,3.0492425749923706,939.5820000000001,245138.35574028257,3410.9423210405685,241727.413419242,737.0855205407347,0.7844823767810948
2020-03-30 21:59:59.999,1,6,308.0,22.7123625,3.1822306896194457,1028.3203398246767,246488.21222324998,3714.9566060959432,242773.25561715403,772.5605046437341,0.7512838895858578
2020-03-30 22:59:59.999,1,6,304.0498352050781,22.80909845581055,2.987619741279602,952.63175,245539.79936944955,3274.4703820817444,242265.3289873678,723.7966795102575,0.7597864332259108
2020-03-30 23:59:59.999,1,6,298.0,23.16128626098633,2.6763278956993104,869.1133300876619,242086.90082121346,2627.6593784223096,239459.24144279116,640.8714477563384,0.7373853622653536
2020-03-31 00:59:59.999,1,6,295.0,23.4261421875,2.5736464598762514,822.1342500000001,239490.2162378437,2429.898883383176,237060.31735446054,610.1094465364481,0.7421044027011988
2020-03-31 01:59:59.999,1,6,291.83209228515625,23.426830517578125,2.4277500873893736,790.8148300876618,239483.4677533916,2162.212543564528,237321.25520982707,576.1566980750134,0.7285608162041505
2020-03-31 02:59:59.999,1,6,310.5294189453125,24.567307415771484,4.129948918144226,1132.7183398246766,228302.07257673814,6257.196385162287,222044.87619157584,917.0339962068673,0.8095869590571005
2020-03-31 03:59:59.999,1,6,330.6224060058594,23.586281250000003,4.809791965841675,1414.5929199123386,237920.19044962496,8486.781300191848,229433.4091494331,1103.526968022609,0.7801021428065636
2020-03-31 04:59:59.999,1,6,326.0,23.631259899902346,4.65838425493927,1370.22375,237479.2134689714,7960.8793860792475,229518.33408289216,1069.1845937116364,0.7802992713501253
2020-03-31 05:59:59.999,1,6,325.63494873046875,23.666743780517578,4.613653432800293,1365.003830087662,237131.3245356764,7808.729197738694,229322.5953379377,1058.0149791995486,0.7751003739906003
2020-03-31 06:59:59.999,1,6,323.0,23.684524090576172,4.538070079380798,1320.6346601753237,236957.0038866185,7554.971355363058,229402.03253125545,1041.042499979231,0.7882895484819589
2020-03-31 07:59:59.999,1,6,325.2937316894531,23.66856692504883,4.619782824632264,1362.3939199123383,237113.45017145175,7829.491292375479,229283.95887907626,1059.2420951932468,0.7774859236463728
2020-03-31 08:59:59.999,1,6,326.3001708984375,23.649221594238284,4.638773343154908,1357.1740000000002,237303.11450306466,7893.992896314478,229409.12160675018,1064.1769179859753,0.7841123673058688
2020-03-31 09:59:59.999,1,6,335.8066101074219,23.509439428710937,4.963773172283935,1482.4515800876618,238673.55842339795,9038.872920440666,229634.6855029573,1139.854491325438,0.7688982943092381
2020-03-31 10:59:59.999,1,6,346.3525390625,23.2856484375,5.3330839884567265,1691.2476796493531,240867.63663196872,10433.914464595535,230433.7221673732,1228.9223940913039,0.7266365588428164
2020-03-31 11:59:59.999,1,6,351.3542175292969,23.1689671875,5.48264455864563,1740.836570350647,242011.59594234373,11027.336018762553,230984.25992358118,1266.4045958028103,0.7274689751880187
2020-03-31 12:59:59.999,1,6,354.5992431640625,23.08309103393555,5.64139771239624,1800.8655,242853.5377745511,11675.18744285281,231178.3503316983,1304.1690167167794,0.7241901278672834
2020-03-31 13:59:59.999,1,6,355.5666809082031,23.11218693237305,5.639611407659912,1847.844679649353,242568.27751284407,11667.794898723556,230900.48261412053,1302.1889957847734,0.70470695406709
2020-03-31 14:59:59.999,1,6,359.7672119140625,23.1070546875,5.806528615841675,1910.4833203506473,242618.59476009375,12368.686074506351,230249.9086855874,1336.9526835777958,0.69979814497015
2020-03-31 15:59:59.999,1,6,357.0,23.143503625488282,5.698267986090088,1876.5540898246766,242261.2442692053,11911.766335898996,230349.4779333063,1312.5930557199247,0.6994698755752669
2020-03-31 16:59:59.999,1,6,356.0,23.223910345458986,5.695930814923096,1845.2345703506473,241472.92552967172,11901.997006840846,229570.92852283086,1307.6201259836996,0.7086470993957231
2020-03-31 17:59:59.999,1,6,357.0,23.184305786132814,5.670782157897949,1866.11425,241861.21417394382,11797.129699414894,230064.08447452894,1304.6433054112852,0.6991229531692849
2020-03-31 18:59:59.999,1,6,357.09393310546875,23.26990056152344,5.75263663092041,1826.9650000000004,241022.03101274557,12140.157201686065,228881.87381105951,1316.6742514392038,0.7206893681264849
2020-03-31 19:59:59.999,1,6,353.97137451171875,23.229014685058594,5.587032744465637,1826.9650000000004,241422.8818696296,11451.249019950154,229971.63284967944,1284.8590430293884,0.7032751273447428
2020-03-31 20:59:59.999,1,6,356.9752197265625,23.23153313598633,5.720548661334228,1879.1640000000002,241398.19062415097,12005.100334818877,229393.0902893321,1312.2543355739604,0.6983181540163393
2020-03-31 21:59:59.999,1,6,296.0,23.28832734375,2.7073896760002136,869.1133300876619,240841.37226004686,2689.007184783413,238152.36507526346,644.7712545198021,0.7418724718613718
2020-03-31 22:59:59.999,1,6,294.0,23.389769989013672,2.589248548175812,835.1840000000001,239846.8143639115,2459.4494933965548,237387.36487051492,614.6548898462626,0.7359514667980499
2020-03-31 23:59:59.999,1,6,294.0,23.356760375976563,2.606780841696167,814.3044199123383,240170.44523147313,2492.8690556792603,237677.57617579386,619.5733520758408,0.7608620767925333
2020-04-01 00:59:59.999,1,6,290.7725524902344,23.4325766784668,2.4863282810028076,785.5949599561692,239427.1315875765,2267.813652534451,237159.31793504205,589.6559192852313,0.750585160727266
2020-04-01 01:59:59.999,1,6,288.0,23.498528466796877,2.316098520437622,754.275540043831,238780.53102153805,1967.9066073519355,236812.6244141861,548.4813690266467,0.7271631385458613
2020-04-01 02:59:59.999,1,6,329.12176513671875,23.4362625,4.68671443301239,1409.3730000000003,239390.99527724998,8058.002728980458,231332.9925482695,1084.1916750079224,0.7692723466448713
2020-04-01 03:59:59.999,1,6,325.6747131347656,23.626213696289064,4.5990106810638425,1333.6844101753238,237528.68715566452,7759.24137327903,229769.44578238548,1056.7121353353104,0.7923254761569845
2020-04-01 04:59:59.999,1,6,318.8116760253906,23.6595046875,4.348102721122742,1252.776,237202.29761709375,6935.695478054487,230266.60213903926,1001.2228393444443,0.7992034005635837
2020-04-01 05:59:59.999,1,6,316.0,23.649900622558594,4.2189506156936645,1221.456580087662,237296.45721434837,6529.791426035403,230766.66578831297,973.5931667091771,0.7970755429057527
2020-04-01 06:59:59.999,1,6,316.5530090332031,23.716317498779297,4.268171600917054,1208.4068300876618,236645.29686151794,6683.041673409902,229962.25518810804,981.5183668767231,0.8122416577250896
2020-04-01 07:59:59.999,1,6,319.2561950683594,23.689019165039063,4.381207520613098,1260.6058300876618,236912.93354727392,7041.709013026931,229871.22453424698,1007.113537701985,0.7989123274417594
2020-04-01 08:59:59.999,1,6,321.4249267578125,23.701771875000002,4.419201593939209,1263.2158398246766,236787.90419343745,7164.3707596117865,229623.53343382568,1014.7526849567157,0.8033090252395463
2020-04-01 09:59:59.999,1,6,330.0,23.487459375,4.730369929115295,1419.8128398246765,238889.0539471875,8208.818172137011,230680.23577505047,1091.2028505515252,0.768554009334266
2020-04-01 10:59:59.999,1,6,340.3244934082031,23.3332734375,5.135839711390686,1584.2396699123385,240400.71446446874,9676.38963666663,230724.3248278021,1184.9631498344302,0.7479696237501731
2020-04-01 11:59:59.999,1,6,346.5454406738281,23.139143426513673,5.361763137739563,1699.0774101753236,242303.99227038023,10546.434865611634,231757.5574047686,1242.629128185449,0.7313552170982164
2020-04-01 12:59:59.999,1,6,348.51239013671875,23.144957025146486,5.408293300895691,1701.6873203506473,242246.99493548032,10730.276122330068,231516.71881315025,1252.110319402512,0.7358051649256597
2020-04-03 08:59:59.999,1,6,328.8050842285156,18.854360778808594,2.884305210177612,1205.7969199123384,284312.6012180515,3051.917957079227,281260.68326097226,811.2416541477374,0.6727846461962391
2020-04-03 09:59:59.999,1,6,321.8563537597656,20.092252661132814,2.947735072970581,1106.6188398246768,272176.1358988813,3187.625726642488,268988.5101722388,792.9068656608123,0.7165130730888638
2020-04-03 10:59:59.999,1,6,314.0459899902344,21.40061931152344,2.985775274674988,1064.859580087662,259348.72608712057,3270.428510999847,256078.2975761207,764.5922492836451,0.7180216655614836
2020-04-03 11:59:59.999,1,6,310.0,21.665077587890625,2.8450061717147825,981.3411601753236,256755.940121458,2969.3189595514405,253786.62116190657,722.0245035042657,0.7357527970958345
2020-04-03 12:59:59.999,1,6,308.3240966796875,21.7295015625,2.8172836848861693,986.5610800876618,256124.31845503123,2911.7332517990885,253212.58520323213,713.3716851009149,0.7230892232618051
2020-04-08 09:59:59.999,1,6,348.2049865722656,23.42087274169922,5.651047234313965,1675.587820350647,239541.878622197,11715.16205000864,227826.71657218836,1287.4595365880966,0.7683629117802208
2020-04-08 10:59:59.999,1,6,353.9635009765625,23.06789661254883,5.743297974160766,1753.886320350647,243002.50600904552,12100.773265094029,230901.7327439515,1326.1374538985472,0.7561136879346992
2020-04-08 11:59:59.999,1,6,302.0,22.65824719848633,3.0712147249237063,989.1710898246766,247018.76621543223,3460.2763803798152,243558.4898350524,748.0204203615938,0.756209343415177
2020-04-08 12:59:59.999,1,6,305.0,22.590528076171875,3.2649870058639525,1004.8307500000001,247682.69397128027,3910.689542253969,243772.0044290263,795.9124268541808,0.7920860571336822
2020-04-08 13:59:59.999,1,6,306.5435791015625,22.52231363525391,3.372989918371582,1028.3203398246767,248351.47790006173,4173.693104719625,244177.7847953421,823.6092064049946,0.8009266903593638
2020-04-08 14:59:59.999,1,6,302.4917907714844,22.778125927734376,3.2388813521209716,965.6815000000001,245843.4583708623,3848.402638727035,241995.05573213525,783.7932733162882,0.8116478086369968
2020-04-08 15:59:59.999,1,6,303.8878173828125,22.11672908935547,3.0937009722885134,970.9014199123383,252327.88556988645,3511.1314849535993,248816.75408493285,769.7646340342287,0.7928350069811722
2020-04-08 16:59:59.999,1,6,300.0,22.5617484375,3.018207870043945,931.7521699123383,247964.85357796872,3341.8636005996586,244622.98997736906,738.3230335433764,0.7924028055795563
2020-04-08 17:59:59.999,1,6,298.0,22.80665906982422,2.9724267916397094,939.5820000000001,245563.71545117354,3241.251717122098,242322.46373405145,720.2857834192363,0.7666023651147384
2020-04-08 18:59:59.999,1,6,296.7200012207031,22.956856878662112,2.879918668812561,884.7730898246766,244091.15510563363,3042.64211182295,241048.51299381067,694.2001126603825,0.7846080770810318
2020-04-08 19:59:59.999,1,6,295.7381286621094,23.232370294189455,2.8898563259628296,905.6526699123383,241389.9830079254,3063.6766660310254,238326.30634189435,688.7287840254786,0.7604778375932392
2020-04-08 20:59:59.999,1,6,293.5048522949219,23.242395263671877,2.765029090262604,861.2835,241291.69680362399,2804.7220910709284,238486.97471255306,659.4234227289312,0.7656287653588292
2020-04-08 21:59:59.999,1,6,293.9173583984375,23.23588868408203,2.7685341784858704,861.2835,241355.48822084398,2811.837408164526,238543.65081267947,660.4162503357019,0.7667814956813893
2020-04-08 22:59:59.999,1,6,295.0,23.230284375,2.888549020980835,874.3332500000001,241410.4336516875,3060.905418331714,238349.52823335578,688.4842964297037,0.7874392246088132
2020-04-08 23:59:59.999,1,6,293.0220947265625,23.316009375,2.6940146190078735,816.9143300876618,240569.9737501875,2662.5043241802455,237907.46942600724,640.9262006048323,0.7845696629364495
2020-04-09 00:59:59.999,1,6,294.0,23.27499094848633,2.8475428982574464,897.8228398246766,240972.1241463072,2974.6164582862834,237997.50768802094,677.7081128199961,0.7548350106044711
2020-04-09 01:59:59.999,1,6,294.0,23.187705578613283,2.7997109454689024,858.6735898246766,241827.88213249436,2875.522803353333,238952.35932914104,668.9975358594144,0.7791057554198328
2020-04-09 02:59:59.999,1,6,312.26666259765625,22.886491406250002,3.933702752220154,1187.52725,244781.0280483281,5676.668125979512,239104.35992234858,940.5654786943809,0.7920369647891287
2020-04-09 03:59:59.999,1,6,324.6301574707031,23.5737796875,4.775303983529663,1338.9043300876617,238042.75751859375,8365.51093724266,229677.2465813511,1096.7786705260505,0.8191613440030039
2020-04-09 04:59:59.999,1,6,311.5199890136719,23.681735888671877,4.2152707076019285,1177.0874101753236,236984.3398084365,6518.405394277263,230465.93441415922,971.4763024361125,0.8253221417867463
2020-04-09 05:59:59.999,1,6,308.0,23.697009375,4.00906783150177,1130.108330087662,236834.59641018749,5896.268261952415,230938.32814823507,925.8474224398889,0.8192554623219805
2020-04-09 06:59:59.999,1,6,308.13446044921875,23.59748754272461,3.9837627391067505,1130.108330087662,237810.3223868719,5822.069106854154,231988.25328001776,924.1861593273941,0.8177854588999494
2020-04-13 17:59:59.999,1,6,298.8352355957031,22.4629265625,2.774166687460327,876.9431601753236,248933.71707553123,2823.2902630709427,246110.4268124603,682.7513474997702,0.7785582675201784
2020-04-13 18:59:59.999,1,6,329.57720947265625,19.35571389770508,3.51599691620636,1247.556080087662,279397.2650509537,4535.105522102962,274862.15952885075,966.4145052852598,0.7746461427348043
2020-04-13 19:59:59.999,1,6,340.1764831542969,17.612247061157227,3.6777574396636963,1411.9829101753237,296490.45800182596,4961.99806964268,291528.45993218326,1072.1709623892868,0.7593370675117853
2020-04-18 03:59:59.999,1,6,296.7422180175781,23.980426959228517,3.5549516631500246,955.2416601753237,234055.9307359493,4636.153701251054,229419.77703469826,815.5762179290084,0.8537904615459493
2020-04-18 04:59:59.999,1,6,310.5395812988281,22.742923425292968,3.9538588479537964,1127.4984199123385,246188.58863314817,5734.991092012209,240453.59754113597,950.7195841603417,0.8432114558832454
2020-04-18 05:59:59.999,1,6,295.459228515625,23.36244375,3.028569373452759,903.0426601753236,240114.72463687498,3364.8482122252776,236749.8764246497,717.0134249084194,0.7939972899721183
2020-04-18 06:59:59.999,1,6,282.28497314453125,23.96738356933594,2.5351598491195677,782.9850000000001,234183.80995653072,2357.7682857243294,231826.0416708064,587.7160728241481,0.7506096193722077
2020-04-18 07:59:59.999,1,6,283.43084716796875,24.00982283935547,2.630340409515381,767.3252900438309,233767.72941176145,2538.1327892664835,231229.59662249498,608.2125518720899,0.7926397836272903
2020-04-18 08:59:59.999,1,6,287.38525390625,23.867745465087893,2.711477719960785,822.1342500000001,235160.67587991318,2697.1338899972507,232463.54198991592,630.3197148088254,0.7666870888894671
2020-04-18 09:59:59.999,1,6,299.0665588378906,23.388328216552736,3.369871238882446,989.1710898246766,239860.94970296664,4165.978647290133,235694.9710556765,794.2617041097548,0.8029568517318191
2020-04-18 10:59:59.999,1,6,305.2880859375,22.97636033935547,3.7484829400268556,1038.760080087662,243899.94044651146,5154.67754586051,238745.26290065097,894.9325449953167,0.8615392159850738
2020-04-18 11:59:59.999,1,6,311.6995849609375,22.60845721435547,3.9622281402420043,1114.4486699123383,247506.91419044894,5759.295761462008,241747.61842898693,957.8592165758186,0.8594915516846218
2020-04-18 12:59:59.999,1,6,310.81365966796875,22.6629515625,3.9201791150527954,1117.0585800876618,246972.64397203122,5637.703698389632,241334.94027364158,946.0761925932435,0.8469351647780188
2020-04-18 13:59:59.999,1,6,310.51318359375,22.60530856933594,3.93804349947052,1114.4486699123383,247537.78394703072,5689.203174243217,241848.5807727875,952.4102313684468,0.8546021517916681
2020-04-18 14:59:59.999,1,6,303.8563537597656,22.95794285888672,3.4860585959014894,1012.6605800876619,244080.50800347433,4458.202500213374,239622.30550326096,835.3373978693756,0.8248937643026096
2020-04-18 15:59:59.999,1,6,295.0,23.401773907470705,3.001375691656494,882.1630800876618,239729.12626681014,3304.6932037106085,236424.43306309954,709.598546309255,0.8043847700345169
2020-04-18 16:59:59.999,1,6,289.67108154296875,23.67336198120117,2.7528130923408507,824.7442099561692,237066.43876962634,2779.994110505717,234286.44465912064,644.9467922156175,0.7819961442953239
2020-04-18 17:59:59.999,1,6,287.086669921875,23.933611212158205,2.6980577045127867,848.2337500000001,234514.91887443126,2670.5019127873366,231844.41696164393,625.5296154316385,0.737449571455555
2020-04-18 18:59:59.999,1,6,284.0,23.908980157470705,2.5896122269844057,798.6447099561692,234756.40518293515,2460.140437089981,232296.26474584517,601.5572474686472,0.7532226032044481
2020-04-18 19:59:59.999,1,6,320.14166259765625,23.882746875000002,4.6936714615448,1294.5351601753237,235013.59995693745,8081.9433226172705,226931.65663432018,1065.1426404655922,0.8227993130146701
2020-04-18 20:59:59.999,1,6,290.8999938964844,24.732327575683595,3.3486134102874754,866.5034199123382,226684.19182613742,4113.584755866512,222570.60707027093,745.3029195713335,0.8601269221150145
2020-04-18 21:59:59.999,1,6,308.0,24.805818438720703,4.339237381636047,1117.0585800876618,225963.6771162008,6907.441954273376,219056.2351619274,950.5370042950921,0.8509285199890754
2020-04-18 22:59:59.999,1,6,308.6058044433594,24.6810609375,4.35104724927063,1106.6188398246768,227186.81712421874,6945.092342324733,220241.724781894,958.2821507868791,0.8659550301336828
2020-04-18 23:59:59.999,1,6,302.0,24.737615625,4.068858232099915,1020.4904101753236,226632.3470503125,6073.45114441842,220558.89590589408,897.4228792695653,0.879403540024825
2020-04-19 00:59:59.999,1,6,298.4564208984375,24.756781896972658,3.955727381538391,999.6108300876618,226444.4382366145,5740.412912056805,220704.02532455768,873.0449561920952,0.8733848512981124
2020-04-19 01:59:59.999,1,6,291.14599609375,24.718770263671875,3.5398285746047975,903.0426601753236,226817.109611124,4596.792361860912,222220.31724926308,786.6218288566848,0.8710793670633058
2020-04-19 02:59:59.999,1,6,289.0,24.947165625,3.221128277485657,876.9431601753236,224577.8895133125,3806.3302500578216,220771.55926325466,711.1335124074701,0.8109231529501822
2020-04-19 03:59:59.999,1,6,287.79254150390625,24.87912094116211,3.151355762677002,871.7233398246767,225245.0091199149,3643.2191342668207,221601.7899856481,698.3460778908109,0.8011097626814306
2020-04-19 04:59:59.999,1,6,281.0,25.0144359375,2.800509166971588,772.5452099561693,223918.36195171875,2877.1627093173543,221041.1992424014,619.0279047567384,0.8012837265431485
2020-04-19 05:59:59.999,1,6,281.0,24.961901934814453,2.8424774674987794,759.4954599561693,224433.41266880822,2964.0429130014813,221469.36975580675,629.5216932720364,0.8288682769853111
2020-04-19 06:59:59.999,1,6,280.0,24.971719940185547,2.715850556517792,736.0059199123383,224337.15556962925,2705.8403129627886,221631.31525666645,601.9175308815877,0.8178161541870191
2020-04-19 07:59:59.999,1,6,282.56378173828125,24.9555,2.92500849006958,822.1342500000001,224496.178134,3138.6629989019966,221357.515135098,647.4726111108672,0.7875509518194469
2020-04-19 08:59:59.999,1,6,283.0,24.933894342041018,2.9591458298538207,801.2546699123383,224708.00302942196,3212.352252011978,221495.65077741,655.4379313287309,0.8180144914480679
2020-04-19 09:59:59.999,1,6,289.0,24.923104302978516,3.3970552270339964,903.0426601753236,224813.79008299622,4233.461751994284,220580.32833100192,749.3235573377052,0.829776477217838
2020-04-19 10:59:59.999,1,6,294.265625,24.802753509521487,3.780285114225769,931.7521699123383,225993.72611115998,5242.513263792723,220751.21284736725,834.5025238741867,0.895627132215532
2020-04-19 11:59:59.999,1,6,303.0,24.739401562500003,4.154139909924316,1075.2994199123384,226614.83746903122,6330.7135662998235,220284.1239027314,915.0910706270496,0.8510104754837964
2020-04-19 12:59:59.999,1,6,311.0,24.45388643188477,4.432882000740051,1177.0874101753236,229414.06778170125,7208.796527572599,222205.27125412866,985.0097474119876,0.83681954194487
2020-04-19 13:59:59.999,1,6,311.3636474609375,24.491837603759766,4.463319042352295,1145.7680898246765,229041.9891794747,7308.130419719706,221733.858759755,989.6689541366688,0.8637602695743659
2020-04-19 14:59:59.999,1,6,310.6033020019531,24.45289812011719,4.357417979429626,1137.9381601753237,229423.75732863424,6965.445006097014,222458.3123225372,969.3438497877947,0.8518422913582989
2020-04-19 15:59:59.999,1,6,311.3485412597656,24.370903125,4.372206804364014,1158.8178398246766,230227.64774006247,7012.805876013415,223214.84186404906,975.9414504330326,0.8421871124979295
2020-04-19 16:59:59.999,1,6,304.1618347167969,24.545204113769532,4.121804919529724,1077.9093300876618,228518.77644402755,6232.543123763567,222286.23332026397,916.2204900431962,0.8499977358658578
2020-04-19 17:59:59.999,1,6,303.3584289550781,24.602986633300784,4.123562811859131,1064.859580087662,227952.26853299045,6237.860442891631,221714.40809009882,914.2532880536907,0.8585669933855757
2020-04-19 18:59:59.999,1,6,302.41058349609375,24.6965390625,4.0621539068573,1015.2705898246766,227035.06741978123,6053.452981144344,220981.6144386369,897.6613284355424,0.8841596884930512
2020-04-19 19:59:59.999,1,6,305.6805114746094,24.612411639404296,4.188970178173828,1088.3491699123383,227859.86445365075,6437.317988114187,221422.54646553655,927.5324439194413,0.8522379302169634
2020-04-19 20:59:59.999,1,6,306.0,24.66451776123047,4.219619477178955,1046.5899101753237,227349.0087404099,6531.86202254048,220817.14671786941,931.7643331858046,0.890285988931153
2020-04-19 21:59:59.999,1,6,306.0,24.687609375,4.212323171081543,1046.5899101753237,227122.6153261875,6509.292565308994,220613.32276087848,929.2946113149396,0.8879262089955225
2020-04-19 22:59:59.999,1,6,298.0,24.6203390625,3.902984260647583,981.3411601753236,227782.14288778123,5588.3554969975185,222193.78739078372,867.2188549999042,0.8837078176207033
2020-04-19 23:59:59.999,1,6,299.58172607421875,24.6584390625,3.9418828513046265,1010.0506699123383,227408.60515378122,5700.30183293911,221708.3033208421,873.948158852272,0.865251798633153
2020-04-20 00:59:59.999,1,6,292.0,24.717181988525393,3.6203713972183227,921.3123300876618,226832.68128301864,4808.356679951934,222024.3246030667,803.8105142796591,0.8724625602299031
2020-04-20 01:59:59.999,1,6,290.244140625,24.83629564819336,3.494129390785217,897.8228398246766,225664.87428772153,4478.86932961909,221186.00495810242,772.8525207544703,0.860807373652234
2020-04-20 02:59:59.999,1,6,286.3994445800781,24.8513203125,3.1594887305923463,850.8436601753236,225517.57037540624,3662.0481216054495,221855.5222538008,700.950022380563,0.8238294003814124
2020-04-20 03:59:59.999,1,6,283.0,24.86116389770508,2.9004625103347776,793.424790043831,225421.06248795372,3086.206193149915,222334.85629480382,644.8739154237487,0.8127725822483113
2020-04-20 04:59:59.999,1,6,272.1412658691406,25.151497338867188,2.440126197580719,670.7571699123383,222574.59278411863,2184.3136555625706,220390.27912855605,537.7800937937169,0.8017507943508076
2020-04-20 05:59:59.999,1,6,273.0,25.13922134399414,2.4555865581092835,707.2964599561693,222694.94835649326,2212.080464477094,220482.86789201616,541.4147666890199,0.765470771227345
2020-04-20 06:59:59.999,1,6,274.0,25.182095471191406,2.457927740439606,678.5870000000001,222274.60441107347,2216.3005173039523,220058.3038937695,540.887409654585,0.7970789444162427
2020-04-20 07:59:59.999,1,6,275.4212341308594,25.15874573364258,2.5698313421539307,709.9064199123383,222503.52850696543,2422.7001640915387,220080.8283428739,565.5706104827165,0.7966833298289584
2020-04-20 08:59:59.999,1,6,285.0,25.009492053222658,3.1562363456588747,835.1840000000001,223966.8324853176,3654.512560722036,220312.31992459556,695.3577515424344,0.8325803075040162
2020-04-20 09:59:59.999,1,6,304.93218994140625,24.688676751708986,4.259155174278259,1046.5899101753237,227112.15061549985,6654.835914791589,220457.31470070826,938.9619126150121,0.8971631615077563
2020-04-20 10:59:59.999,1,6,304.0,24.613790625,4.223828190303039,1062.2496699123385,227846.34468581248,6544.898479219621,221301.44620659287,934.7392870422385,0.8799619463467353
2020-04-20 11:59:59.999,1,6,303.2062683105469,24.601372778320314,4.134048327067566,1067.4695898246766,227968.09099315866,6269.624401957458,221698.4665912012,916.5121749248,0.8585838731718154
2020-04-20 12:59:59.999,1,6,304.4419860839844,24.63466376953125,4.177865941021729,1080.5193398246765,227641.70145458786,6403.234783909607,221238.46667067826,924.3046547472976,0.8554262942644543
2020-04-20 13:59:59.999,1,6,308.2148742675781,24.459976757812502,4.315804165461731,1114.4486699123383,229354.35737366014,6833.038777044454,222521.3185966157,960.358433703311,0.8617341108934627
2020-04-20 14:59:59.999,1,6,305.7754211425781,24.522747344970703,4.23707405440979,1106.6188398246768,228738.9457492789,6586.012258320373,222152.93349095853,941.2784306055642,0.8505895586909511
2020-04-20 15:59:59.999,1,6,302.5083312988281,24.619546087646487,4.042666338345337,1025.7103300876618,227789.91732426157,5995.511249837332,221794.40607442425,896.6407794703714,0.8741656910033659
2020-04-20 16:59:59.999,1,6,301.80218505859375,24.61033734741211,4.0178599672576905,1057.0297500000001,227880.20110274304,5922.158388154987,221958.04271458805,891.7963342338157,0.8436813951866687
