time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-04-20 17:59:59.999,1,6,296.75,24.663613165283206,3.8120953107513427,952.63175,227357.8775257203,5331.11347121743,222026.76405450288,846.3871861134652,0.8884725772718212
2020-04-20 18:59:59.999,1,6,301.0,24.66832683105469,4.047969430531311,1030.9302500000001,227311.66408658348,6011.25116011838,221300.4129264651,895.8173064902869,0.8689407518018671
2020-04-20 19:59:59.999,1,6,296.022216796875,24.704415325927737,3.8534293460769655,970.9014199123383,226957.84743045882,5447.349326841977,221510.49810361685,853.5750538566032,0.8791572824496143
2020-04-20 20:59:59.999,1,6,314.5643005371094,24.4048359375,4.516373028401184,1211.0168398246765,229894.96569571874,7482.901627976769,222412.06406774197,1004.4958473465861,0.8294648053713364
2020-04-20 21:59:59.999,1,6,301.9024963378906,23.77899739379883,3.890714112020874,1033.5401601753235,236030.77439556114,5553.273537494335,230477.5008580668,896.7220650917836,0.8676218879967559
2020-04-20 22:59:59.999,1,6,300.9170227050781,24.30855111694336,3.9707866257339477,1007.4406601753236,230838.9555563309,5784.203001550754,225054.75255478016,893.6444015023841,0.8870442069976253
2020-04-20 23:59:59.999,1,6,294.8039855957031,24.457669921875002,3.666306571147156,923.9223398246766,229376.97391614842,4931.147349432557,224445.82656671587,822.8872088081054,0.8906454290998704
2020-04-21 00:59:59.999,1,6,292.02044677734375,24.56395413208008,3.480484081663513,903.0426601753236,228334.9486395084,4443.955784552748,223890.99285495564,779.2490366595124,0.8629149773591239
2020-04-21 01:59:59.999,1,6,288.8666687011719,24.574302337646486,3.222352685092163,889.9929101753237,228233.49338338658,3809.2245064043623,224424.2688769822,723.1741454155891,0.8125616925118289
2020-04-21 02:59:59.999,1,6,286.5220031738281,24.692009106445315,3.0483099795181277,824.7442099561692,227079.47974313522,3408.856201066585,223670.62354206864,681.8173938683301,0.8267016435369278
2020-04-21 03:59:59.999,1,6,279.2978515625,24.807471826171877,2.6140246684066772,728.176040043831,225947.46707415523,2506.7428736733577,223440.72420048187,584.0795649867124,0.8021131331807553
2020-04-21 04:59:59.999,1,6,278.0,24.80623934326172,2.5845683562286377,754.275540043831,225959.55050915404,2450.5663812271628,223508.98412792687,577.6742477098486,0.7658663406694587
2020-04-21 05:59:59.999,1,6,273.2305908203125,24.91201660766602,2.3999555667526247,668.1472099561693,224922.49540011727,2112.987013975121,222809.50838614214,534.7329199767374,0.8003220128866753
2020-04-21 06:59:59.999,1,6,274.1253356933594,24.92021843261719,2.435187285598755,691.63675,224842.08356004048,2175.480329571003,222666.60323046948,542.234881114302,0.7839879548249886
2020-04-21 07:59:59.999,1,6,280.0,24.85307369384766,2.728977255647278,777.7650800876618,225500.3799792004,2732.060157169326,222768.31982203107,607.9296780730815,0.7816366324964883
2020-04-21 08:59:59.999,1,6,284.37811279296875,24.76731381225586,2.9773595197448732,806.474540043831,226341.18186470983,3252.018326861989,223089.16353784784,664.2166448113321,0.8236052247541908
2020-04-21 09:59:59.999,1,6,290.0688781738281,24.722732812500002,3.4979590489746095,889.9929101753237,226778.26022765622,4488.692628361575,222289.56759929465,777.5598044766058,0.8736696613947529
2020-04-21 10:59:59.999,1,6,294.75,24.58883865966797,3.764581744052124,947.4118300876618,228090.97724720286,5199.048745146621,222891.92850205622,839.0948849354122,0.8856706854270257
2020-04-21 11:59:59.999,1,6,306.0,24.46151387329102,4.2138133182586675,1059.6396601753236,229339.28727831258,6513.898821402679,222825.3884569099,938.944589525888,0.886098005590442
2020-04-21 12:59:59.999,1,6,324.5103759765625,23.844646875000002,4.853102501898193,1331.0745000000002,235387.13769093747,8640.310582984806,226746.82710795267,1100.4255939350821,0.8267197620682253
2020-04-21 13:59:59.999,1,6,306.864013671875,24.222075,4.227263417431641,1083.1292500000002,231686.7795135,6555.548701985332,225131.23081151466,951.689016130875,0.8786476924437917
2020-04-21 14:59:59.999,1,6,307.79400634765625,24.34386058959961,4.318117603912354,1111.8386601753236,230492.77654308284,6840.366288134451,223652.4102549484,965.7574098793206,0.8686129062350038
2020-04-21 15:59:59.999,1,6,301.4653625488281,24.478059375,4.027280852865601,1030.9302500000001,229177.07286318747,5949.962934037275,223227.1099291502,898.9982656581911,0.8720262749668962
2020-04-21 16:59:59.999,1,6,300.0,24.395350469970705,3.908455153166199,1017.8805000000002,229987.9625473414,5604.033100513145,224383.92944682826,876.9945253341367,0.8615888852710476
2020-04-21 17:59:59.999,1,6,334.125,24.0333609375,5.127166573480225,1435.4725000000003,233536.95860221874,9643.735269430423,223893.22333278833,1147.9378507006152,0.7996933767108844
2020-04-21 18:59:59.999,1,6,326.6827392578125,20.789735668945312,4.208456743894959,1312.804830087662,265337.9148426665,6497.348488754735,258840.56635391174,1089.3193270657105,0.8297648683947725
2020-04-21 19:59:59.999,1,6,309.0,20.8936828125,2.9723622787628172,1015.2705898246766,264318.80249465624,3241.1110238647,261077.69147079153,776.0174819542576,0.7643454757103377
2020-04-21 20:59:59.999,1,6,297.0,22.839643103027345,2.8899629560546876,895.2128300876618,245240.33537188548,3063.9027576524795,242176.432614233,699.8809190846076,0.7818039415454683
2020-04-21 21:59:59.999,1,6,287.4615478515625,23.43988553466797,2.576156946725464,780.375040043831,239355.47453814038,2434.641729418035,236920.83280872233,610.3452492641723,0.7821178509629053
2020-04-21 22:59:59.999,1,6,276.0,24.053292279052737,2.102672876234436,691.63675,233341.54893924788,1621.936512460135,231719.61242678773,487.2305439413626,0.7044601721082094
2020-04-27 12:59:59.999,1,6,292.7845153808594,23.766353979492187,2.9761100423675537,895.2128300876618,236154.73219950145,3249.2894184470892,232905.44278105436,693.1522271827575,0.7742876374044841
2020-04-27 13:59:59.999,1,6,308.98809814453125,23.03843096923828,3.9285343682693483,1093.5690898246767,243291.39130125218,5661.761088870418,237629.63021238177,933.5361692084781,0.8536599817009684
2020-04-27 14:59:59.999,1,6,306.7370910644531,22.52209969482422,3.6154386691131593,1057.0297500000001,248353.57540198605,4795.262908334103,243558.31249365193,880.5701411734959,0.8330608870502423
2020-04-27 15:59:59.999,1,6,303.0,22.895379235839844,3.335645987768555,991.7810000000001,244693.89052273313,4081.7869332211394,240612.103589512,802.5967979469076,0.8092480073190629
2020-04-27 16:59:59.999,1,6,305.0,22.953512896728515,3.3770164578277586,1004.8307500000001,244123.93997266807,4183.663825806439,239940.27614686164,810.2822614436889,0.8063868083691594
2020-04-27 17:59:59.999,1,6,306.0,22.778837512207033,3.510192094340515,1038.760080087662,245836.4818970705,4520.14319478849,241316.33870228202,847.0667043479484,0.8154594314757106
2020-04-27 18:59:59.999,1,6,302.947509765625,22.823685937500002,3.295001204008484,999.6108300876618,245396.78165671873,3982.919977151028,241413.8616795677,795.4589648985132,0.7957686541158769
2020-04-27 19:59:59.999,1,6,300.7351989746094,23.17771781616211,3.22266589009552,955.2416601753237,241925.80355385237,3809.965037483738,238115.83851636862,767.3677906781942,0.8033232036146253
2020-04-27 20:59:59.999,1,6,307.0,22.55159789428711,3.6022198803588865,1062.2496699123385,248064.37092470398,4760.262072090849,243304.10885261314,876.4348978818856,0.8250742953435918
2020-04-27 21:59:59.999,1,6,308.97003173828125,22.737960937500002,3.774122296032715,1085.7391601753236,246237.24155821872,5225.433959182184,241011.80759903655,909.6080366666708,0.8377776818142846
2020-04-27 22:59:59.999,1,6,305.3412170410156,22.61516843261719,3.3342584595199587,1015.2705898246766,247441.1164670405,4078.3918386859445,243362.72462835454,811.4342233239174,0.7992295171911176
2020-04-27 23:59:59.999,1,6,304.235595703125,22.813181927490234,3.3247289382385254,1033.5401601753235,245499.76444141587,4055.112550169208,241444.65189124667,802.7380211257549,0.7766877882999565
2020-04-28 00:59:59.999,1,6,290.34014892578125,23.392209375,2.704424256376648,777.7650800876618,239822.8982821875,2683.119840422838,237139.77844176465,641.3265689696923,0.8245761932348628
2020-04-28 01:59:59.999,1,6,279.1276550292969,23.989958935546877,2.2632932265151977,704.6865000000001,233962.47790564742,1879.195972542646,232083.28193310476,525.2725199866129,0.7453988688397079
2020-04-28 02:59:59.999,1,6,308.33966064453125,24.373284375,4.223097824313355,1119.6685898246767,230204.30163168747,6542.6352441841955,223661.66638750327,944.5450967033644,0.8435934572847721
2020-04-28 03:59:59.999,1,6,299.2495422363281,24.476810614013672,3.807054281236267,1007.4406601753236,229189.31589072398,5317.023303380209,223872.29258734378,852.2939699448254,0.8459991775560278
2020-04-28 04:59:59.999,1,6,291.0,25.065032849121096,3.4811405753952025,887.383,223422.30274661788,4445.63239285939,218976.6703537585,762.2885722334084,0.8590299478730249
2020-04-28 05:59:59.999,1,6,292.0,24.951381646728517,3.597780525343323,905.6526699123383,224536.55504604307,4748.536262881465,219788.0187831616,790.7490536818513,0.8731261773438939
2020-04-28 06:59:59.999,1,6,291.2534484863281,24.9644296875,3.5480016541534423,903.0426601753236,224408.63022759373,4618.043855437557,219790.5863721562,779.8173640157652,0.8635443245442751
2020-04-28 07:59:59.999,1,6,293.0,24.86456369018555,3.6402764609802247,942.1919101753235,225387.73044650425,4861.37541632007,220526.35503018418,802.7768992421475,0.8520311951020322
2020-04-28 08:59:59.999,1,6,302.0,24.76680919189453,4.045442397633362,1012.6605800876619,226346.12923337915,6003.7481944168,220342.38103896234,891.3824102505037,0.8802380854731605
2020-04-28 09:59:59.999,1,6,311.9834289550781,24.634398669433594,4.435033989866638,1179.6974199123383,227644.30053305932,7215.797398462476,220428.50313459683,977.6079037373618,0.8286937711621056
2020-04-28 10:59:59.999,1,6,314.3109130859375,24.6036703125,4.544971620153809,1192.7471699123384,227945.56564640623,7577.968175667618,220367.5974707386,1001.5644765059851,0.8397123059865198
2020-04-28 11:59:59.999,1,6,314.0,24.416742187500002,4.472989957141113,1187.52725,229778.2351538437,7339.834573051091,222438.40058079263,994.9647318804173,0.8378458110164775
2020-04-28 12:59:59.999,1,6,318.12957763671875,24.483268359375,4.6554494204360966,1234.5063300876618,229126.0032511172,7950.851658665117,221175.15159245208,1029.6697312959468,0.8340740798168531
2020-04-28 13:59:59.999,1,6,319.9005432128906,24.378739855957033,4.682110954563904,1252.776,230150.8153326174,8042.180717884356,222108.63461473305,1039.9372712328732,0.8301063168777764
2020-04-28 14:59:59.999,1,6,312.125,24.51735,4.382656887629699,1145.7680898246765,228791.86207499998,7046.3687826844225,221745.49329231557,971.8344134784122,0.8481946932447042
2020-04-28 15:59:59.999,1,6,313.23333740234375,24.5941057800293,4.449264928834534,1200.5770000000002,228039.33766178353,7262.17914988309,220777.15851190043,982.2960684547413,0.8181866456335088
2020-04-28 16:59:59.999,1,6,313.0,24.523072906494143,4.494556979576111,1203.1869101753236,228735.7538985245,7410.784879271398,221324.9690192531,994.7576842599506,0.8267690380000879
2020-04-28 17:59:59.999,1,6,310.0,24.53743482055664,4.366197413168335,1169.2575800876618,228594.9476823878,6993.541584910899,221601.4060974769,967.5554860572693,0.8274955856901347
2020-04-28 18:59:59.999,1,6,315.88836669921875,24.416742187500002,4.546864554981995,1200.5770000000002,229778.2351538437,7584.281784761922,222193.95336908178,1010.2858109052,0.8415002210647046
2020-04-28 19:59:59.999,1,6,315.0392761230469,24.498948797607422,4.54208257976532,1226.6765,228972.27003942514,7568.3372693735955,221403.93277005156,1005.6349461263833,0.8198045255830557
2020-04-28 20:59:59.999,1,6,316.8867492675781,24.435027117919923,4.6099621597457885,1224.0665898246766,229598.96713611655,7796.23904374588,221802.72809237067,1022.502183434213,0.835332155892488
2020-04-28 21:59:59.999,1,6,311.947509765625,24.4798453125,4.448380133056641,1164.0376601753235,229159.56328190624,7259.2910743694465,221900.2722075368,987.0967624078672,0.8479938374667311
2020-04-28 22:59:59.999,1,6,311.0,24.525568103027346,4.370678551135254,1192.7471699123384,228711.29064238546,7007.904245947955,221703.3863964375,968.9942356369609,0.8124053949406375
2020-04-28 23:59:59.999,1,6,301.0,24.64355625,4.032982721539307,1017.8805000000002,227554.518331125,5966.822907225433,221587.69542389957,893.6593469503016,0.8779609658995348
2020-05-07 11:59:59.999,1,6,313.1000061035156,24.7060640625,4.5157238884689335,1205.7969199123384,226941.68298628123,7480.750742235606,219460.93224404563,991.0249743200989,0.8218838163827343
2020-05-07 12:59:59.999,1,6,319.0,24.641175,4.711742755137634,1271.0456699123383,227577.86443949997,8144.296357136435,219433.56808236355,1033.9145246460773,0.81343617237403
2020-05-07 13:59:59.999,1,6,321.22314453125,24.463176562500003,4.713700537106323,1299.755080087662,229322.98604053122,8151.0658562356275,221171.9201842956,1042.538198965551,0.8021035770025511
2020-05-07 14:59:59.999,1,6,319.0,24.27151616821289,4.620684333590698,1257.9959199123384,231202.05137857725,7832.547299766015,223369.50407881124,1032.1199680988866,0.8204477866437025
2020-05-07 15:59:59.999,1,6,313.8925476074219,24.400866412353515,4.455211478471375,1182.3073300876617,229933.8834759884,7281.604276645586,222652.27919934283,991.9629899967255,0.8390060390839129
2020-05-07 16:59:59.999,1,6,307.0,24.49744423828125,4.226816506983948,1117.0585800876618,228987.02094969724,6554.162657138668,222432.85829255858,940.1828771266078,0.8416594204511875
2020-05-07 17:59:59.999,1,6,303.0,24.51973125,4.059484143397522,1057.0297500000001,228768.51596662498,6045.498591864512,222723.01737476047,904.1405574024909,0.8553596125392788
2020-05-07 18:59:59.999,1,6,304.0,24.437578125,4.035414155044555,1049.1999199123384,229573.95670556248,5974.019717855102,223599.9369877074,902.318350787265,0.8600061186267098
2020-05-07 19:59:59.999,1,6,306.6592712402344,24.42924375,4.208269222009277,1096.179,229655.66808487498,6496.769479407676,223158.89860546732,939.1127246188772,0.8567147560926428
2020-05-07 20:59:59.999,1,6,305.0237121582031,24.549496875000003,4.164105979481507,1096.179,228476.68961193747,6361.125644157771,222115.56396777972,924.9127480541387,0.8437606887690228
2020-05-07 21:59:59.999,1,6,297.0,24.448928594970706,3.627871604118347,965.6815000000001,229462.6751089039,4828.299952041998,224634.3751568619,814.9446709404473,0.8439062682058703
2020-05-07 22:59:59.999,1,6,304.0,24.56419365234375,4.1038208687393185,1059.6396601753236,228332.60034931052,6178.274739170248,222154.32561014028,911.6815575196033,0.8603694178158264
2020-05-07 23:59:59.999,1,6,301.4735107421875,24.616171875000003,4.004462681735229,1064.859580087662,227822.99857743745,5882.730150682616,221940.26842675483,888.7515224892394,0.834618516007599
2020-05-08 00:59:59.999,1,6,311.0,24.330126544189454,4.352346197662354,1140.5481699123384,230627.42704705038,6949.239694725066,223678.18735232533,973.5249082229009,0.8535587833153292
2020-05-08 01:59:59.999,1,6,295.0,24.72499313964844,3.698424958721924,970.9014199123383,226756.09966384713,5017.923639726203,221738.1760241209,820.0820045090841,0.8446604234888527
2020-05-08 02:59:59.999,1,6,296.0,24.43177150268555,3.6788678633789065,970.9014199123383,229630.8856436605,4964.9948698535145,224665.89077380698,826.5161255651541,0.8512873795568034
2020-05-08 03:59:59.999,1,6,290.30218505859375,24.8382234375,3.3754748340545655,895.2128300876618,225645.97397146872,4179.844973544947,221466.12899792378,747.5533450279737,0.8350565585110874
2020-05-08 04:59:59.999,1,6,287.5743103027344,24.884657812500002,3.1474793075820924,840.4039199123383,225190.72485815623,3634.2616630787197,221556.46319507752,697.3443833675799,0.8297728828303409
2020-05-08 05:59:59.999,1,6,285.0,25.03349291381836,2.9697891174865725,801.2546699123383,223731.52468791686,3235.501821023072,220496.0228668938,654.8266891591717,0.8172516351521713
2020-05-08 06:59:59.999,1,6,280.4666748046875,25.1084953125,2.7252680994895937,756.8855,222996.19067090625,2724.638511537493,220271.55215936876,600.2990343249858,0.7931173662660809
2020-05-08 07:59:59.999,1,6,288.8799133300781,24.769167187500003,3.1358519478790283,869.1133300876619,226323.0111143437,3607.460015651443,222715.55109869226,698.4029947357855,0.8035810412266281
2020-05-08 08:59:59.999,1,6,292.0,24.72826735839844,3.3606806609024047,897.8228398246766,226723.99876483151,4143.286064561388,222580.71270027012,748.0226966616721,0.8331517794844059
2020-05-08 09:59:59.999,1,6,294.0,24.601679736328126,3.5094082461730958,942.1919101753235,227965.08153387596,4518.124666875788,223446.95686700018,784.1665930113344,0.832279055405407
2020-05-08 10:59:59.999,1,6,310.0,24.356157513427735,4.288544633734131,1104.0088300876619,230372.2157803026,6746.993542239888,223625.2222380627,959.0267467966463,0.8686766995518473
2020-05-08 11:59:59.999,1,6,311.8174133300781,24.246954876708987,4.411524227325439,1171.8675898246768,231442.85371906235,7139.499424091902,224303.35429497046,989.5196817426238,0.8443954678281238
2020-05-08 12:59:59.999,1,6,310.0743713378906,24.324194348144534,4.330662517227172,1145.7680898246765,230685.58712758223,6880.169026002408,223805.41810157982,969.2257353248674,0.845917899034155
2020-05-08 13:59:59.999,1,6,318.5601806640625,24.318515625,4.642831637654114,1250.1660898246766,230741.2621243125,7907.811274238437,222833.45085007406,1034.5781955343668,0.8275525979747668
2020-05-08 14:59:59.999,1,6,322.0666809082031,24.216479992675783,4.769002780201721,1307.5849101753236,231741.63374860762,8343.4482550628,223398.18549354482,1065.386567710735,0.8147742906943504
2020-05-08 15:59:59.999,1,6,309.2619934082031,24.325945404052735,4.286375597163391,1114.4486699123383,230668.4195303104,6740.170353436785,223928.24917687362,959.8405827872743,0.8612694408462748
2020-05-08 16:59:59.999,1,6,306.77197265625,24.3941203125,4.21129531047821,1083.1292500000002,230000.02318340624,6506.116251996686,223493.90693140955,941.1988421806985,0.8689626304346396
2020-05-08 17:59:59.999,1,6,306.2372741699219,24.478357031250003,4.211429350186157,1072.6894101753235,229174.15459964058,6506.5304199599905,222667.6241796806,937.7489678065277,0.8742036221400371
2020-05-08 18:59:59.999,1,6,303.4262390136719,24.486061212158205,4.053925005285644,1080.5193398246765,229098.62173143125,6028.952277666319,223069.66945376495,904.3077109194211,0.8369195048985913
2020-05-08 19:59:59.999,1,6,313.28887939453125,24.487663439941407,4.473225278723144,1148.3780000000002,229082.91326593285,7340.606882818929,221742.30638311393,991.9032902753178,0.8637428532027935
2020-05-08 20:59:59.999,1,6,327.8136291503906,24.243962036132814,4.992920624885559,1404.1530800876617,231472.19594706883,9145.337754528306,222326.85819254053,1110.0603557355425,0.790555083685207
2020-05-08 21:59:59.999,1,6,292.517822265625,23.80435166015625,2.9639735991851808,845.6238398246766,235782.1976185957,3222.8425403786723,232559.35507821702,689.2997886953674,0.8151376016530945
2020-05-08 22:59:59.999,1,6,295.0,23.54300249633789,2.971131185884094,882.1630800876618,238344.5014095538,3238.4267734167584,235106.07463613705,698.5309903422202,0.7918388403568263
2020-05-08 23:59:59.999,1,6,294.73553466796875,23.556638873291018,2.9026031344985963,879.5531699123384,238210.80846081258,3090.7632907760717,235120.0451700365,682.4601800939995,0.7759169126319193
2020-05-09 00:59:59.999,1,6,289.8333435058594,23.979585150146484,2.7493252186935426,790.8148300876618,234064.18395004285,2772.9539481830043,231291.23000185983,635.8948115067617,0.8041007670990095
2020-05-09 01:59:59.999,1,6,279.8049621582031,24.179652008056642,2.265323209423828,709.9064199123383,232102.70046573153,1882.5684444869978,230220.13202124453,521.523008344343,0.7346362755935387
2020-05-09 02:59:59.999,1,6,274.7425537109375,24.398287500000002,2.0506881994766237,634.2178300876618,229959.16749374996,1542.7291663990818,228416.4383273509,468.41089464437846,0.7385646893270638
2020-05-09 03:59:59.999,1,6,331.2479248046875,24.23383939819336,5.0830414370040895,1414.5929199123386,231571.43970659655,9478.458780902081,222092.98092569446,1128.9078249130637,0.7980443059074701
2020-05-09 04:59:59.999,1,6,336.0666809082031,23.866243231201175,5.136351803242492,1466.7919199123385,235175.4039912513,9678.319388219057,225497.08460303224,1158.2323571267095,0.789636444953917
2020-05-09 05:59:59.999,1,6,312.8241882324219,24.294937994384767,4.343823144113159,1150.9879101753236,230972.42051573252,6922.049417790376,224050.37109794214,973.2351874223831,0.8455650826724458
2020-05-09 06:59:59.999,1,6,304.0,24.601884375,4.027825034024048,1049.1999199123384,227963.07522768748,5951.571004890116,222011.50422279738,894.2234945499188,0.8522908528477889
2020-05-09 07:59:59.999,1,6,298.0986328125,24.6584390625,3.7077525847824098,968.2914101753236,227408.60515378122,5043.266502481014,222365.3386513002,824.4756591503742,0.8514747218516486
2020-05-09 08:59:59.999,1,6,295.0,24.737615625,3.5526392274902343,955.2416601753237,226632.3470503125,4630.124184505336,222002.22286580715,788.6938055430959,0.8256484598864126
2020-05-09 09:59:59.999,1,6,300.0,24.750117187500003,3.8039516464004515,983.9511699123384,226509.77998134372,5308.36040639211,221201.4195749516,841.4395041782542,0.8551638840504852
2020-05-09 10:59:59.999,1,6,306.0,24.45853265991211,4.14006774617157,1109.2287500000002,229368.51551164928,6287.895582835362,223080.61992881392,923.5688793632413,0.832622558118189
2020-05-09 11:59:59.999,1,6,312.0,24.339351562500003,4.360486853640747,1140.5481699123384,230536.9836760312,6975.2598102302045,223561.723865801,974.8379578940883,0.8547100276957295
2020-05-09 12:59:59.999,1,6,325.17083740234375,24.26427474975586,4.798481153778076,1333.6844101753238,231273.04725892856,8446.912831829168,222826.1344270994,1069.2270066176566,0.8017091588234865
2020-05-09 13:59:59.999,1,6,320.0,24.271541748046875,4.65479392949524,1257.9959199123384,231201.8005903037,7948.612843952639,223253.18774635106,1039.197583062176,0.8260738899173782
2020-05-09 14:59:59.999,1,6,325.6426696777344,24.0874948425293,4.841637928573609,1304.9750000000001,233006.22221856477,8599.53647135612,224406.68574720866,1086.4959211391842,0.8325798740506019
2020-05-09 15:59:59.999,1,6,318.0876770019531,24.389953125,4.5581379295211795,1247.556080087662,230040.87887306247,7621.936938945741,222418.94193411674,1013.8162154738664,0.8126417975556085
2020-05-09 16:59:59.999,1,6,315.27471923828125,24.284666528320315,4.466455437812805,1213.6267500000001,231073.12340703365,7318.404944246896,223754.71846278675,999.3904790143872,0.823474333450863
2020-05-09 17:59:59.999,1,6,312.966552734375,24.427801977539065,4.361532095951843,1158.8178398246766,229669.80342393013,6978.60425811603,222691.1991658141,971.2748126477026,0.8381600448907929
2020-05-09 18:59:59.999,1,6,307.6942138671875,24.609067657470703,4.216875507197571,1111.8386601753236,227892.64932068516,6523.369595309481,221369.27972537567,933.4866937199046,0.8395882668558268
2020-05-09 19:59:59.999,1,6,310.4149475097656,24.473892187500002,4.302197296655273,1137.9381601753237,229217.92855284372,6790.020284622383,222427.90826822133,956.9287456522289,0.8409321166492858
2020-05-09 20:59:59.999,1,6,315.0,24.386420782470704,4.470530445492554,1197.9670898246766,230075.51045374764,7331.765051022885,222743.74540272477,995.7826953659232,0.8312270878089454
2020-05-09 21:59:59.999,1,6,305.0,24.493993286132813,4.159384505978394,1083.1292500000002,229020.85456769384,6346.708691583145,222674.1458761107,926.1873922390674,0.8551032965263077
2020-05-09 22:59:59.999,1,6,301.0,24.640128552246097,3.9313538818267824,1017.8805000000002,227588.12395978195,5669.890909883302,221918.23304989864,872.4391069488595,0.8571134892051271
2020-05-09 23:59:59.999,1,6,298.0,24.566944647216797,3.759339487843323,1020.4904101753236,228305.6292104359,5184.579265654003,223121.0499447819,838.7877736264809,0.8219457677043476
2020-05-10 00:59:59.999,1,6,292.0,24.71995623779297,3.2930193550598146,900.43275,226805.4821548044,3978.1301932269535,222827.35196157746,733.7747828462002,0.8149134767101709
2020-05-10 01:59:59.999,1,6,289.0,24.90549375,3.1767089890319826,853.4536699123383,224986.44640987497,3702.0756534295647,221284.37075644542,702.9560497142861,0.823660468630347
2020-05-10 02:59:59.999,1,6,287.8166809082031,24.740343365478516,3.1150437038406373,848.2337500000001,226605.60390077744,3559.7435676582045,223045.86033311923,694.7976028984012,0.8191110090802225
2020-05-10 03:59:59.999,1,6,290.49835205078125,24.85737575683594,3.300738170361328,897.8228398246766,225458.20195137447,3996.8014713163207,221461.40048005816,730.9860978262045,0.8141763223231753
2020-05-10 04:59:59.999,1,6,286.0,24.9727640625,3.0235106279663087,759.4954599561693,224326.91884828123,3353.616708233803,220973.30214004742,668.1151275172436,0.8796828457089142
2020-05-10 05:59:59.999,1,6,283.7029724121094,25.04360625,2.8884186581726072,803.8645800876619,223632.372124125,3060.6291417520856,220571.7429823729,637.1035378959388,0.7925508271884081
2020-05-10 06:59:59.999,1,6,282.0299987792969,24.930496875000003,2.83676623944397,767.3252900438309,224741.31227193747,2952.1439138543183,221789.16835808314,629.1640250725651,0.8199443355198499
2020-05-10 07:59:59.999,1,6,280.765869140625,25.009078125000002,2.6898094156517027,751.6655800876619,223970.89069556247,2654.198776325096,221316.69191923738,595.2997217652518,0.7919741671500056
2020-05-10 08:59:59.999,1,6,284.0,24.924957678222658,2.850142132095337,796.03475,224795.6193326301,2980.0493896124954,221815.56994301762,632.2059014493345,0.7941938482576728
2020-05-10 09:59:59.999,1,6,292.0,24.918376684570315,3.5193101371170044,903.0426601753236,224860.1403157368,4543.65665933208,220316.48365640471,775.362034305958,0.8586106376806422
2020-05-10 10:59:59.999,1,6,299.0066833496094,24.51973125,3.8539939173156736,981.3411601753236,228768.51596662498,5448.945641071551,223319.57032555342,860.6722656522327,0.8770367539648163
2020-05-10 11:59:59.999,1,6,319.4958801269531,24.264342187500002,4.679273725035095,1268.4356601753236,231272.38608984373,8032.43699355151,223239.94909629223,1044.6008281844524,0.823534737300012
2020-05-10 12:59:59.999,1,6,310.8264465332031,24.499341796875,4.3518274205383305,1158.8178398246766,228968.4170195859,6947.583166698918,222020.83385288698,966.1963526917783,0.8337775960007304
2020-05-10 13:59:59.999,1,6,315.9644470214844,24.356615625,4.503366497039795,1197.9670898246766,230367.72439031248,7439.864239123696,222927.86015118877,1003.9258566616363,0.8380245711161912
2020-05-10 14:59:59.999,1,6,316.0,24.24855710449219,4.491220360212708,1179.6974199123383,231427.14525356394,7399.785890862857,224027.35936270107,1006.156237614452,0.8528934798291058
2020-05-10 15:59:59.999,1,6,317.375,24.359766595458986,4.575002865742492,1229.2864101753235,230336.83183479673,7678.443032150006,222658.38880264672,1018.6627668537149,0.8286618630303014
2020-05-10 16:59:59.999,1,6,307.5872497558594,24.4024546875,4.198298472761536,1104.0088300876619,229918.31180409374,6466.020058975849,223452.2917451179,938.1194151685936,0.8497390506325062
2020-05-10 17:59:59.999,1,6,302.9115905761719,24.593589532470705,4.024665240110779,986.5610800876618,228044.39902512264,5942.2367556576,222102.16226946504,893.8868522393598,0.9060633652403282
2020-05-10 18:59:59.999,1,6,309.0,24.5619984375,4.246485246372986,1117.0585800876618,228354.12254296872,6615.301839223424,221738.8207037453,941.6106306665991,0.8429375571267764
2020-05-10 19:59:59.999,1,6,309.69293212890625,24.58814800415039,4.318709584767151,1101.3989199123382,228097.748530589,6842.241940361817,221255.50659022716,955.5382769937257,0.8675678355211918
2020-05-10 20:59:59.999,1,6,299.4205322265625,24.627101440429687,3.88202392666626,994.3909101753237,227715.8435878257,5528.493982863468,222187.34960496222,862.5366073690245,0.8674019427801772
2020-05-10 21:59:59.999,1,6,300.4710693359375,24.607930517578126,3.8940353552581786,1025.7103300876618,227903.7979993916,5562.758502855123,222341.03949653648,865.8038687243682,0.844101734502735
2020-05-10 22:59:59.999,1,6,298.2336730957031,24.603963317871095,3.7765162920135498,991.7810000000001,227942.69298072727,5232.065241622121,222710.62773910514,841.0703140612953,0.848040357761739
2020-05-10 23:59:59.999,1,6,297.8272399902344,24.624643450927735,3.7019363979537965,983.9511699123384,227739.94206102134,5027.456615938305,222712.48544508303,824.467456147908,0.8379150118001902
2020-05-11 00:59:59.999,1,6,292.0,24.748907958984375,3.4317664974380495,910.8725898246765,226521.6354270029,4320.419184718437,222201.21624228448,762.5426895902592,0.8371562588539768
2020-05-11 01:59:59.999,1,6,288.2381591796875,24.840069836425783,3.1619054564987183,853.4536699123383,225627.87161790452,3667.652541885559,221960.21907601896,701.8172278221153,0.8223260998973756
2020-05-11 02:59:59.999,1,6,286.87310791015625,24.888736633300784,3.0062482523117064,819.524290043831,225150.73552799044,3315.4318717953593,221835.3036561951,666.8919939174731,0.8137550064340441
2020-05-11 03:59:59.999,1,6,284.0,24.871223748779297,2.8669736419555663,785.5949599561692,225322.43429964292,3015.3506725002203,222307.0836271427,637.34854917903,0.8112940913146766
2020-05-11 04:59:59.999,1,6,288.0,24.64652351074219,3.131978835420227,871.7233398246767,227525.42689139207,3598.5543210933924,223926.87257029867,701.3342255720177,0.8045376251060019
2020-05-11 05:59:59.999,1,6,275.4730224609375,25.137665625,2.4785357605751037,720.3462099561692,222710.2008433125,2253.620602451097,220456.5802408614,546.4095177810698,0.7585373674893313
2020-05-11 06:59:59.999,1,6,280.1985778808594,25.10876971435547,2.691926808494568,733.3959599561692,222993.50039669895,2658.379142010695,220335.12125468825,593.1260197583965,0.8087391424870192
2020-05-11 07:59:59.999,1,6,286.6473083496094,24.96091827392578,3.0467252357391357,832.5740400438309,224443.05661787328,3405.3127560322705,221037.743861841,673.4412722747142,0.8088665270409594
2020-05-11 08:59:59.999,1,6,291.0,24.666217657470703,3.2898869707626344,889.9929101753237,227332.34271968517,3970.5656425105703,223361.7770771746,734.8350001725847,0.8256638808817323
2020-05-11 09:59:59.999,1,6,296.25,24.4607953125,3.6070590146530153,981.3411601753236,229346.33214890622,4773.060302573094,224573.27184633314,810.049044663438,0.8254510027060488
2020-05-11 10:59:59.999,1,6,319.6639099121094,24.4000734375,4.663824729469299,1231.8964199123384,229941.6579124687,7979.485087265383,221962.17282520334,1035.1926706289219,0.8403244411592543
2020-05-11 11:59:59.999,1,6,308.01654052734375,24.403298822021487,4.23579649888916,1127.4984199123385,229910.03579106624,6582.041250155569,223327.99454091067,945.9719373803268,0.8390006767848729
2020-05-11 12:59:59.999,1,6,307.8666687011719,24.62722701416016,4.197882983093262,1077.9093300876618,227714.6124453918,6464.74028736969,221249.8721580221,928.7810733437207,0.8616504630015466
2020-05-11 13:59:59.999,1,6,302.19049072265625,24.593466284179687,4.05872335941925,1096.179,228045.60736862256,6043.232842163318,222002.37452645923,901.0462233370813,0.8219882184726046
2020-05-11 14:59:59.999,1,6,307.1074523925781,24.599503125000002,4.18195030808258,1098.7889101753235,227986.42133606246,6415.760769920615,221570.66056614183,926.5974922166378,0.8432898108416377
2020-05-11 15:59:59.999,1,6,307.44476318359375,24.437654864501955,4.175325203315735,1111.8386601753236,229573.2043407418,6395.448994050035,223177.75534669176,931.8397067184751,0.8381069485131369
2020-05-11 16:59:59.999,1,6,300.1363525390625,24.5238984375,3.8838279473739625,997.0009199123384,228727.66027696873,5533.633484947704,223194.02679202103,866.8471989417842,0.8694547634098492
2020-05-11 17:59:59.999,1,6,336.4530334472656,24.108072656250002,5.27545426783905,1511.1610898246768,232804.4744519531,10209.63346312567,222594.84098882743,1174.2889038934645,0.7770772499374664
2020-05-11 18:59:59.999,1,6,341.7845153808594,21.67870698852539,4.87943344931488,1542.4804101753239,256622.31556951866,8734.322504219475,247887.99306529918,1209.5529650463557,0.78416098970675
2020-05-11 19:59:59.999,1,6,303.7030944824219,22.03370625,2.755538343560028,934.3620800876619,253141.85311012497,2785.5011552984606,250356.3519548265,689.866527365334,0.7383289006127162
2020-05-15 20:59:59.999,1,6,269.9605712890625,24.32993818359375,1.7083593091026306,589.8487099561692,230629.27376070115,1070.6533068663355,229558.62045383482,392.1686062370663,0.6648630396533508
2020-05-15 21:59:59.999,1,6,311.6321105957031,22.225027130126954,3.5125727197769163,1104.0088300876619,251266.11641643711,4526.276429992113,246739.839986445,866.6916308185082,0.785040488081685
2020-05-15 22:59:59.999,1,6,351.0,18.3040734375,4.691212618423462,1615.5590898246767,289707.6953524687,8073.477870469404,281634.2174819993,1321.2059948313727,0.8178010963218636
2020-05-15 23:59:59.999,1,6,326.0,20.098205786132812,3.571258713404846,1231.8964199123384,272117.77062794386,4678.7845986139055,267438.98602932994,955.0938091614015,0.7753036649212487
2020-05-16 00:59:59.999,1,6,309.61944580078125,21.3979125,3.1023513802734377,1049.1999199123384,259375.26404624997,3530.7941370523977,255844.46990919756,793.7194443581251,0.7564997187804219
2020-05-16 01:59:59.999,1,6,296.95867919921875,23.297708166503906,2.954911044168091,889.9929101753237,240749.40136045238,3203.1645403185225,237546.23682013387,701.9279986803824,0.7886894273597151
2020-05-16 02:59:59.999,1,6,288.9622802734375,23.611533197021487,2.620158405665588,806.474540043831,237672.61682575374,2518.520682567605,235154.09614318612,616.140981636263,0.7639930971692874
2020-05-21 22:59:59.999,1,6,292.72882080078125,24.82793801879883,3.2417620359191894,856.0635800876619,225746.81365637365,3855.2512755998064,221891.56238077383,719.3196430167873,0.8402642744632683
2020-05-21 23:59:59.999,1,6,288.68438720703125,24.879002343750003,3.1225713203567507,863.8934101753235,225246.17186554684,3576.9688551617264,221669.20301038513,692.1778959265669,0.801230670096317
2020-05-22 00:59:59.999,1,6,290.9045715332031,25.0608703125,3.4060509293289183,903.0426601753236,223463.11283840623,4255.912599903646,219207.20023850258,746.630888087942,0.8267947030796811
2020-05-22 01:59:59.999,1,6,289.0,25.1739796875,3.2271941592315674,853.4536699123383,222354.17269059372,3820.6795631128525,218533.49312748088,705.2500126174781,0.8263483273672221
2020-05-22 02:59:59.999,1,6,267.1803283691406,25.429368750000002,2.000393726667023,568.9690800876618,219850.30256737498,1467.9842411406398,218382.31832623435,436.8506195948,0.7677932507817363
2020-05-22 03:59:59.999,1,6,271.0,25.373479138183594,2.3460149464759827,660.3173300876618,220398.2521461687,2019.0727849800467,218379.17936118864,512.320818780508,0.7758706237688685
2020-05-22 04:59:59.999,1,6,274.640869140625,25.37808815917969,2.5078424897872926,730.7860000000001,220353.06465906004,2307.230255523192,218045.83440353684,546.8246082383135,0.7482691352028001
2020-05-22 05:59:59.999,1,6,268.0,25.391998937988284,2.149958475151062,600.2885000000001,220216.68143611154,1695.7060492319274,218520.9753868796,469.8110230312984,0.7826420513324815
2020-05-22 06:59:59.999,1,6,269.9836120605469,25.434921899414064,2.2280320924713135,678.5870000000001,219795.85871307857,1821.09796820999,217974.76074486857,485.6547622883234,0.7156853318562297
2020-05-22 07:59:59.999,1,6,273.0,24.983991284179687,2.2195697077674867,668.1472099561693,224216.84559512255,1807.2906578300888,222409.55493729247,493.6535108568631,0.7388394406215465
2020-05-22 08:59:59.999,1,6,271.0,24.854657318115237,2.0415340562301636,621.1680800876618,225484.85390517366,1528.986615863012,223955.86728931064,457.21353016369056,0.7360544509936291
2020-05-22 09:59:59.999,1,6,279.9800720214844,25.0692046875,2.6612741668533326,775.1551699123384,223381.40145909373,2598.1825531477284,220783.218905946,587.5646769491184,0.7579962048315637
2020-05-22 10:59:59.999,1,6,288.0,24.962048437500002,3.103452110343933,835.1840000000001,224431.97633596873,3533.3000690177137,220898.67626695102,685.5484630328505,0.8208352447279287
2020-05-22 11:59:59.999,1,6,294.1405029296875,24.823340625,3.5327238015563966,918.7024199123384,225791.8871488125,4578.3584796740315,221213.52866913847,781.4862979557437,0.8506413839971296
2020-05-22 12:59:59.999,1,6,300.26519775390625,24.713507794189454,3.89720785118866,994.3909101753237,226868.7035986754,5571.826226181843,221296.87737249356,862.439927939616,0.8673047180082901
2020-05-22 13:59:59.999,1,6,297.27386474609375,24.831675,3.771092196400452,986.5610800876618,225710.17576949997,5217.04672200009,220493.12904749988,831.4999183109446,0.842826597454119
2020-05-22 14:59:59.999,1,6,295.0,24.740499169921875,3.646821008216858,950.0218398246766,226604.07637220214,4878.870845909956,221725.20552629218,808.5921375644829,0.8511300516140827
2020-05-22 15:59:59.999,1,6,290.3442687988281,24.8298890625,3.245756486068726,876.9431601753236,225727.68535078122,3864.757893572534,221862.9274572087,720.1130358124303,0.8211627258355731
2020-05-22 16:59:59.999,1,6,289.4065856933594,24.80830665893555,3.2294725000030517,858.6735898246766,225939.2822568636,3826.076128868162,222113.20612799545,717.3084910778706,0.8353680602012346
2020-05-22 17:59:59.999,1,6,286.2900695800781,24.8906109375,3.0159612843154906,803.8645800876619,225132.35958721873,3336.8904581210445,221795.46912909768,668.9265479299502,0.8321383532746316
2020-05-22 18:59:59.999,1,6,288.0,24.86821928100586,3.1338921603286742,876.9431601753236,225351.89052231918,3602.9523755268683,221748.93814679232,694.9372588194404,0.7924541639397753
2020-05-22 19:59:59.999,1,6,288.8560485839844,24.9415845703125,3.142798948503113,837.7939101753235,224632.60695481638,3623.4612726203522,221009.14568219602,694.5873106595769,0.8290670321466314
2020-05-22 20:59:59.999,1,6,290.5352783203125,24.915088513183594,3.2863009907455445,874.3332500000001,224892.37800835617,3961.914519077482,220930.46348927869,726.044001050689,0.8303973353989327
2020-05-22 21:59:59.999,1,6,290.49755859375,24.888878485107423,3.3049910062820436,879.5531699123384,225149.3447930189,4007.1074637073984,221142.23732931152,730.8731054824639,0.8309595491029919
2020-05-22 22:59:59.999,1,6,288.0,24.898526733398437,3.0820662587860106,832.5740400438309,225054.75201601902,3484.7719928538254,221569.9800231652,682.8933593892879,0.8202193757486564
2020-05-22 23:59:59.999,1,6,285.0,24.938866131591798,2.956699020222473,798.6447099561692,224659.2589086156,3207.0420947559332,221452.21681385965,654.7675524796334,0.8198483559924513
2020-05-23 00:59:59.999,1,6,283.3112487792969,25.000018212890627,2.83920602953949,793.424790043831,224059.71534227047,2957.224141277761,221102.49120099272,627.7555261640606,0.7911972678965346
2020-05-23 01:59:59.999,1,6,280.0,25.018049670410157,2.6236553044303896,743.8357500000001,223882.93240834496,2525.2476719155616,221357.6847364294,580.766263735163,0.780772184901254
2020-05-23 02:59:59.999,1,6,272.0,25.30343690185547,2.3326462404922483,694.2467099561692,221084.9560370427,1996.1270806140678,219088.82895642862,511.0567331990625,0.7361313001127909
2020-05-23 03:59:59.999,1,6,271.0,25.20315,2.2461533584739684,668.1472099561693,222068.182863,1850.8415278264122,220217.34133517358,494.64192083420835,0.740318770270188
2020-05-23 04:59:59.999,1,6,269.20001220703125,25.307004125976565,2.094516175602722,628.9979599561692,221049.9824723481,1609.3772689782002,219440.60520336992,459.6218971825092,0.730720807448306
2020-05-23 05:59:59.999,1,6,267.7716369628906,25.2489890625,1.9947364821853637,589.8487099561692,221618.77027678123,1459.6928708425414,220159.07740593867,439.1593435858973,0.7445287853872404
2020-05-23 06:59:59.999,1,6,266.0,25.258611730957032,1.8654615348793029,582.0188300876617,221524.4282880549,1276.6240524811117,220247.8042355738,410.8638069430897,0.7059287186313314
2020-05-23 07:59:59.999,1,6,264.8993835449219,25.26841810913086,1.8845997979179383,561.1392500000001,221428.28518354575,1302.9528676447962,220125.33231590095,414.84815679916596,0.7392962741408053
2020-05-23 08:59:59.999,1,6,268.0,25.24935880737305,2.0488116435653687,642.0477099561692,221615.14524628158,1539.9069987555486,220075.23824752602,450.89271058195385,0.702272905252999
2020-05-23 09:59:59.999,1,6,273.0,25.269825,2.3371990780036924,673.3670800876617,221414.49182849997,2003.9267298459324,219410.56509865404,512.8061704528434,0.7615551541160642
2020-05-23 10:59:59.999,1,6,287.17767333984375,24.852662091064456,2.980004213433838,843.0138300876617,225504.4153905113,3257.798221499902,222246.6171690114,662.2958555850712,0.7856286954582958
2020-05-23 11:59:59.999,1,6,287.0,24.95509072265625,3.0558880698394777,832.5740400438309,224500.19074637693,3425.826082915699,221074.36466346122,675.5785135224133,0.8114335554911699
2020-05-23 12:59:59.999,1,6,292.1175537109375,24.829110040283204,3.43401141184845,944.8019199123383,225735.3229936578,4326.073499264277,221409.24949439353,760.321889452548,0.8047421088254065
2020-05-23 13:59:59.999,1,6,291.8833312988281,24.806671875000003,3.3374817635192873,908.2625800876617,225955.30990743745,4086.280999711599,221869.02890772585,740.4838378692687,0.8152750692402193
2020-05-23 14:59:59.999,1,6,294.16021728515625,24.9449680847168,3.575458401411438,934.3620800876619,224599.43450590465,4689.7952761936385,219909.639229711,786.2777671352286,0.8415129251194141
2020-05-23 15:59:59.999,1,6,293.0,24.709963824462893,3.5104167194869995,970.9014199123383,226903.44917403036,4520.721721710583,222382.72745231978,780.656044573744,0.8040528405491761
2020-05-23 16:59:59.999,1,6,290.8936767578125,24.974373266601564,3.3413291376800536,884.7730898246766,224311.14198598094,4095.707576223594,220215.43440975735,735.812247560193,0.8316394972026091
2020-05-23 17:59:59.999,1,6,291.919189453125,24.851429608154298,3.3715295206558227,923.9223398246766,225516.49882551012,4170.079733497971,221346.41909201216,746.2759862601747,0.807725881378502
2020-05-23 18:59:59.999,1,6,291.0,25.020984375,3.3202203906555177,876.9431601753236,223854.16015368747,4044.12201711468,219810.03813657278,729.8177706918159,0.832229275322595
2020-05-23 19:59:59.999,1,6,290.0,24.959392785644532,3.2986440088394167,892.6029199123384,224458.012718551,3991.7315189281,220466.2811996229,727.2397776302422,0.8147405317715785
2020-05-23 20:59:59.999,1,6,287.0,24.9923698425293,3.1240093224105836,863.8934101753235,224134.70103606477,3580.2641348619572,220554.4369012028,689.0141169783744,0.7975684371044593
2020-05-23 21:59:59.999,1,6,288.0,24.892913122558596,3.1763476500686645,889.9929101753237,225109.78864259835,3701.233506349747,221408.5551362486,703.2705438121214,0.7901979170525988
2020-05-23 22:59:59.999,1,6,285.0,24.959955541992187,2.8617972356781007,782.9850000000001,224452.4953765327,3004.4718915074054,221448.02348502527,633.7393414558244,0.8093888662692443
2020-05-23 23:59:59.999,1,6,285.1672058105469,24.968836395263672,2.897570795837402,806.474540043831,224365.4262477396,3080.055464841161,221285.37078289845,641.1900279265777,0.7950530315460793
2020-05-24 00:59:59.999,1,6,281.0,24.9727640625,2.7114093630523683,749.0556699123383,224326.91884828123,2696.997901116372,221629.92094716485,600.9294427886989,0.8022493746813577
2020-05-24 01:59:59.999,1,6,280.6333312988281,25.01026875,2.680014489063263,741.2257900438309,223959.21764137497,2634.903471011634,221324.31417036333,593.1523687585634,0.8002316928604016
2020-05-24 02:59:59.999,1,6,274.0,25.065235162353517,2.3647818426429748,686.4168300876618,223420.3192393634,2051.505047531292,221368.8141918321,523.488952328251,0.7626400306376472
2020-05-24 03:59:59.999,1,6,271.0,25.1573109375,2.166896113707733,605.5084199123382,222517.59544921873,1722.5292565600694,220795.06619265865,478.43997085871365,0.7901458594547359
2020-05-24 04:59:59.999,1,6,269.0,25.09863544921875,2.041761021221924,618.5581699123384,223092.85815089647,1529.3266011047247,221563.53154979175,452.37978244263877,0.7313455782287214
2020-05-24 05:59:59.999,1,6,265.0,25.121631719970704,1.873764308708954,608.1183300876618,222867.39949296642,1288.013307831163,221579.38618513526,415.18754537934433,0.6827413758758004
2020-05-24 06:59:59.999,1,6,265.1611633300781,25.136270361328126,1.8426645894882203,589.8487099561692,222723.88020368846,1245.6126375485715,221478.2675661399,408.1101609853234,0.6918895542140788
2020-05-24 07:59:59.999,1,6,264.8274230957031,25.135114617919925,1.840659342086792,592.4586699123383,222735.21127386653,1242.903080479629,221492.3081933869,407.69188627652454,0.6881355729621572
2020-05-24 08:59:59.999,1,6,268.9526062011719,25.169812500000003,2.0210792959602357,615.9482099561692,222395.02838024998,1498.5013272418362,220896.52705300815,446.44939737635485,0.7248164539809673
2020-05-24 09:59:59.999,1,6,272.2938537597656,25.11835517578125,2.3067702258499145,662.9272900438309,222899.523190916,1952.086688870452,220947.43650204554,509.6749680007832,0.7688248404543505
2020-05-24 10:59:59.999,1,6,281.0,25.105774548339845,2.736252837400818,756.8855,223022.8654236394,2746.6471779533204,220276.21824568606,602.7314271866802,0.7963310529620137
2020-05-24 11:59:59.999,1,6,286.0,24.982947161865237,3.014334089057922,858.6735898246766,224227.08231647054,3333.2907384562864,220893.79157801424,665.8476860148642,0.7754374816055732
2020-05-24 12:59:59.999,1,6,288.0,25.03364174194336,3.13961375055542,866.5034199123382,223730.0655561434,3616.120304887107,220113.94525125631,691.0727691998471,0.7975418830658061
2020-05-24 13:59:59.999,1,6,292.8083190917969,24.91978125,3.5383524664993287,947.4118300876618,224846.369759625,4592.959437427514,220253.41032219748,779.3341976684361,0.8225928502458388
2020-05-24 14:59:59.999,1,6,290.0,24.937054614257814,3.349816425022888,879.5531699123384,224677.0192781704,4116.540959763328,220560.47831840705,738.8371129819045,0.8400141552051271
2020-05-24 15:59:59.999,1,6,293.0769348144531,25.0227703125,3.4641723517181395,903.0426601753236,223836.65057240624,4402.3990692068555,219434.2515031994,760.1580670773479,0.8417742600662577
2020-05-24 16:59:59.999,1,6,290.5860900878906,24.888825,3.300585746154785,889.9929101753237,225149.86916849998,3996.432344657223,221153.43682384276,729.9358812939181,0.820159209077435
2020-05-24 17:59:59.999,1,6,287.3801574707031,24.9555,3.117690403111267,856.0635800876619,224496.178134,3565.7952151615214,220930.38291883847,688.79253458176,0.8046044132741016
2020-05-24 18:59:59.999,1,6,288.0,24.841279064941407,3.1486956928619385,858.6735898246766,225616.01617224535,3637.0712234728703,221978.9449487725,698.9441478662374,0.8139811869711135
2020-05-24 19:59:59.999,1,6,288.3346252441406,24.9644296875,3.1444355031417848,879.5531699123384,224408.63022759373,3627.23595653623,220781.3942710575,694.2328545790574,0.7893017481231395
2020-05-24 20:59:59.999,1,6,286.7541809082031,24.968069000244142,3.0237964233535766,835.1840000000001,224372.9498959464,3354.2507351000286,221018.69916084636,668.3155520168274,0.8002015747629592
2020-05-24 21:59:59.999,1,6,289.17340087890625,24.92845746459961,3.183857884877014,871.7233398246767,224761.30693702036,3718.7567738838075,221042.55016313656,703.7680662302253,0.8073296125944832
2020-05-24 22:59:59.999,1,6,287.0,24.959799737548828,2.9967050262222292,798.6447099561692,224454.02290510802,3294.4158455709967,221159.60705953703,662.7501060726479,0.8298434808502276
2020-05-24 23:59:59.999,1,6,284.19500732421875,24.95503723754883,2.8499953903701782,793.424790043831,224500.715121858,2979.7425373146634,221520.97258454334,631.3337507362672,0.7957071151021013
2020-05-25 00:59:59.999,1,6,280.5269775390625,24.991704766845704,2.685367720790863,782.9850000000001,224141.22153117735,2645.4402321218995,221495.78129905544,594.797621391836,0.7596539159649749
2020-05-25 01:59:59.999,1,6,275.0666809082031,24.93883125,2.4540477755767824,725.5660800876618,224659.600892625,2209.308952110637,222450.29194051435,545.903644113025,0.7523830828021478
2020-05-25 02:59:59.999,1,6,273.5769348144531,25.169040454101562,2.3354182886169434,670.7571699123383,222402.59762632468,2000.8741769166477,220401.72344940805,514.7302157864414,0.7673868262246258
2020-05-25 03:59:59.999,1,6,273.0,25.1656453125,2.2961473282974243,652.4875000000001,222435.88406990623,1934.1489947170896,220501.73507518915,506.304469877842,0.7759604128475135
