time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-05-25 04:59:59.999,1,6,268.059326171875,25.13252407836914,1.9965585531280519,631.6079199123383,222760.60928629796,1462.3607707981846,221298.24851549978,441.83491086587827,0.6995398520765875
2020-05-25 05:59:59.999,1,6,266.0,25.1375516784668,1.8683281796058655,618.5581699123384,222711.3179910765,1280.550629796612,221430.7673612799,413.70534249282997,0.6688220487839648
2020-05-25 06:59:59.999,1,6,259.5966796875,25.586898669433594,1.4753003574531556,485.45070995616913,218305.8571830593,798.4566106677568,217507.40057239155,320.88874581315594,0.6610120023145679
2020-05-25 07:59:59.999,1,6,262.9972229003906,25.303757812500002,1.8431785197898864,558.5292900438309,221081.8097841562,1246.3075522435272,219835.5022319127,405.1960756010831,0.7254696984097023
2020-05-25 08:59:59.999,1,6,263.49169921875,25.3668609375,1.839893209890747,587.2387500000001,220463.13791221875,1241.8686360572262,219221.26927616153,403.34372480484063,0.6868479384319249
2020-05-25 09:59:59.999,1,6,272.0,25.392447747802734,2.3913486130371093,683.8069199123383,220212.2812418573,2097.858591767088,218114.42265009022,521.5876220876831,0.7627703184907062
2020-05-25 10:59:59.999,1,6,280.0,25.14808126831055,2.742944627758026,785.5949599561692,222608.0844181058,2760.098027181696,219847.9863909241,603.0308531944048,0.7676103894913605
2020-05-25 11:59:59.999,1,6,282.4752197265625,25.130896270751954,2.8370065749801636,772.5452099561693,222776.56854006991,2952.6441560919866,219823.92438397792,623.6419188152877,0.8072562107409484
2020-05-25 12:59:59.999,1,6,288.25726318359375,24.888641290283203,3.1289544182693483,876.9431601753236,225151.67028428282,3591.6077386924417,221560.0625455904,693.2513366140582,0.790531665102969
2020-05-25 13:59:59.999,1,6,292.0,24.997113739013674,3.4571976072143555,905.6526699123383,224088.19121078646,4384.689385998379,219703.50182478808,759.5584208052721,0.8386862271148527
2020-05-25 14:59:59.999,1,6,291.0,24.886966973876955,3.340660610458374,871.7233398246767,225168.085516734,4094.068816330371,221074.01670040362,738.533259586855,0.847210606676415
2020-05-25 15:59:59.999,1,6,291.7254638671875,24.920843975830078,3.362425182687378,897.8228398246766,224835.9506468053,4147.58872200701,220688.3619247983,742.0481056619681,0.8264972472819608
2020-05-25 16:59:59.999,1,6,291.5284423828125,24.988837500000002,3.4187659828216552,905.6526699123383,224169.33261674998,4287.747216398832,219881.58540035115,751.7236844156151,0.830035298729233
2020-05-25 17:59:59.999,1,6,290.327880859375,24.9179953125,3.1494260588516236,874.3332500000001,224863.87934090622,3638.758716624957,221225.12062428126,696.7321597667051,0.7968725423249144
2020-05-25 18:59:59.999,1,6,287.0,25.042350512695315,3.1095768224853515,837.7939101753235,223644.68354846333,3547.2598782520517,220097.42367021128,684.4098473336278,0.8169191002956833
2020-05-25 19:59:59.999,1,6,291.6537780761719,25.0061015625,3.3777815872329713,897.8228398246766,224000.07333103125,4185.55982298877,219814.51350804247,742.4854163340391,0.826984326305431
2020-05-25 20:59:59.999,1,6,287.75164794921875,25.02062625732422,3.1667225293945314,858.6735898246766,223857.6711895173,3678.836182728713,220178.8350067886,697.2452773118388,0.8120027046065338
2020-05-25 21:59:59.999,1,6,289.8157043457031,25.131028820800783,3.294387496018982,884.7730898246766,222775.2690008342,3981.436443746988,218793.8325570872,720.791666182139,0.8146627360976456
2020-05-25 22:59:59.999,1,6,288.7862243652344,25.018812414550784,3.1529973312698365,856.0635800876619,223875.45435800607,3647.0156918311463,220228.43866617492,694.3796793841724,0.8111309668296683
2020-05-25 23:59:59.999,1,6,282.0,25.046785125732423,2.77333203122406,741.2257900438309,223601.2059814017,2821.5916468039245,220779.61433459778,612.2951762754346,0.8260575717949963
2020-05-26 00:59:59.999,1,6,285.26666259765625,25.04836875,3.0003454912078857,814.3044199123383,223585.679907375,3302.424969083346,220283.25493829165,660.9258707427006,0.8116447050770653
2020-05-26 01:59:59.999,1,6,280.6239013671875,25.191841387939455,2.7380566909767152,762.1054199123384,222179.05407884726,2750.2697835767117,219428.78429527054,600.8084510325518,0.78835346834518
2020-05-26 02:59:59.999,1,6,272.0,25.21761423339844,2.278928574044037,702.0765400438308,221926.373493769,1905.2494861949488,220021.12400757405,501.4124263941469,0.7141848470863926
2020-05-26 03:59:59.999,1,6,270.0,25.210942547607424,2.1754684711395265,639.43775,221991.78363530015,1736.1850513117645,220255.59858398838,479.1591103114305,0.7493444206436521
2020-05-26 04:59:59.999,1,6,267.0,25.266201965332034,1.9677009070770264,628.9979599561692,221450.01256760958,1420.3932417971425,220029.61932581244,432.95248153121395,0.6883209630145439
2020-05-26 05:59:59.999,1,6,264.327880859375,25.3918640625,1.8758706708526611,574.1890000000001,220218.0037742812,1290.9107345352309,218927.093039746,410.6789128882913,0.7152329858083161
2020-05-26 06:59:59.999,1,6,265.8666687011719,25.24125,1.9675752239593507,589.8487099561692,221694.64512899998,1420.2117978093709,220274.4333311906,433.40651749413644,0.7347757317742414
2020-05-26 07:59:59.999,1,6,268.0,25.2239859375,2.0540986910980226,628.9979599561692,221863.90441471874,1547.8648472484726,220316.03956747026,452.55088850344083,0.7194791037716182
2020-05-26 08:59:59.999,1,6,271.1905212402344,25.176214434814455,2.253237574310303,642.0477099561692,222332.2629150582,1862.534796779828,220469.72811827838,496.77067539408154,0.773728599433825
2020-05-26 09:59:59.999,1,6,283.4140930175781,25.23133665161133,2.937401981968689,772.5452099561693,221791.8369844713,3165.316872652127,218626.52011181918,642.193973487375,0.8312704100822917
2020-05-26 10:59:59.999,1,6,286.15789794921875,25.080673754882813,3.042878530105591,827.3541699123384,223268.9571168032,3396.7192890177635,219872.23782778546,669.0445118524386,0.8086555143891118
2020-05-26 11:59:59.999,1,6,287.0,25.312092187500003,3.1395876779937746,850.8436601753236,221000.0984048437,3616.0602458253356,217384.03815901838,682.4962475965826,0.8021406041339586
2020-05-26 12:59:59.999,1,6,295.2148742675781,24.5238984375,3.591766454457092,960.4615800876619,228727.66027696873,4732.67416979265,223994.98610717608,804.5376770663374,0.8376573240888061
2020-05-26 13:59:59.999,1,6,291.4419860839844,24.8008280456543,3.300903296585083,882.1630800876618,226012.60362847886,3997.2013777665397,222015.40225071233,732.8513731820395,0.8307436456184667
2020-05-26 14:59:59.999,1,6,294.6181945800781,24.867603039550783,3.6033724212890625,968.2914101753236,225357.93223981856,4763.308679323706,220594.62356049486,794.8845828225296,0.820914628044262
2020-05-26 15:59:59.999,1,6,291.5867919921875,24.69648557739258,3.3288918572479247,908.2625800876617,227035.5917952623,4065.27378371081,222970.31801155148,742.244076036634,0.8172130970814583
2020-05-26 16:59:59.999,1,6,292.0,24.90730294189453,3.384214156159973,876.9431601753236,224968.70883925413,4201.516768688692,220767.19207056545,747.1234566208954,0.8519633775027404
2020-05-26 17:59:59.999,1,6,289.90521240234375,24.884657812500002,3.2246624466430664,863.8934101753235,225190.72485815623,3814.6873185059503,221376.03753965028,713.862994840756,0.8263322609393218
2020-05-26 18:59:59.999,1,6,290.0,24.962578637695312,3.26089060531311,910.8725898246765,224426.77817902586,3900.88264181981,220525.89553720606,719.1108209855355,0.7894746521288437
2020-05-26 19:59:59.999,1,6,290.77252197265625,24.779882812500002,3.279065854888916,916.0924101753236,226217.9536266562,3944.488583114999,222273.46504354122,728.8493296721211,0.7956067767580701
2020-05-26 20:59:59.999,1,6,289.66943359375,24.971840863037112,3.2087167353515627,858.6735898246766,224335.97002506332,3777.053917200187,220558.91610786313,707.7110852463018,0.824191047253243
2020-05-26 21:59:59.999,1,6,292.0,24.83792578125,3.451438245199585,944.8019199123383,225648.8922350156,4370.092604555684,221278.79963045992,763.7301118964251,0.808349449551591
2020-05-26 22:59:59.999,1,6,288.5308532714844,24.9179953125,3.1345205759170534,845.6238398246766,224863.87934090622,3604.3974657390813,221259.48187516714,693.5423985544577,0.8201547377120423
2020-05-26 23:59:59.999,1,6,289.3666687011719,24.890117944335937,3.1988014738632202,866.5034199123382,225137.19296121824,3753.7470207463393,221383.4459404719,708.1616931633,0.8172635870669072
2020-05-27 00:59:59.999,1,6,285.4462890625,25.048952435302734,2.96402507578125,806.474540043831,223579.95737495105,3222.9544863179526,220357.00288863308,653.1436821859098,0.80987514144019
2020-05-27 01:59:59.999,1,6,279.7052307128906,25.130345141601563,2.675833686950684,704.6865000000001,222781.97188741845,2626.6890247112265,220155.28286270722,589.0989222441885,0.8359730493548385
2020-05-27 02:59:59.999,1,6,273.0,25.1573109375,2.3448565559326173,678.5870000000001,222517.59544921873,2017.0793642718654,220500.51608494687,517.0420807283132,0.7619392660459353
2020-05-27 03:59:59.999,1,6,271.0,25.1739796875,2.2244536333854676,636.827790043831,222354.17269059372,1815.2529076182614,220538.91978297546,490.57860141414596,0.7703473514878817
2020-05-27 04:59:59.999,1,6,268.8765563964844,25.29009585571289,2.0600002822792054,626.388,221215.753521171,1556.771905292453,219658.98161587853,452.4975641338726,0.722391814871729
2020-05-27 05:59:59.999,1,6,267.3316345214844,25.30143469848633,1.9698886624099732,631.6079199123383,221104.58591918222,1423.5534785732825,219681.03244060895,432.7471751512731,0.6851515972303429
2020-05-27 06:59:59.999,1,6,267.0,25.27541768188477,1.9837510757469177,592.4586699123383,221359.66039232624,1443.6595102718193,219916.00088205442,436.25860332373554,0.7363528048096342
2020-05-27 07:59:59.999,1,6,270.4939880371094,25.227102026367188,2.203757534788513,668.1472099561693,221833.3538432124,1781.632170319231,220051.72167289315,484.940639679823,0.725799094052395
2020-05-27 08:59:59.999,1,6,273.0,25.262390570068362,2.392619817549133,681.1969599561692,221487.38002036995,2100.089563955734,219387.29045641422,524.9103788644244,0.770570642150545
2020-05-27 09:59:59.999,1,6,284.0,25.134842541503907,2.881623078964233,798.6447099561692,222737.87874913987,3046.244605696929,219691.63414344293,633.0684832031119,0.7926784905867036
2020-05-27 10:59:59.999,1,6,291.0,24.8513203125,3.1992998609069825,869.1133300876619,225517.57037540624,3754.916811767637,221762.6535636386,709.4852267005124,0.8163322344037125
2020-05-27 11:59:59.999,1,6,290.0,24.947165625,3.1689824856674194,889.9929101753237,224577.8895133125,3684.0889167523537,220893.80059656015,700.0085852830105,0.7865327659128348
2020-05-27 12:59:59.999,1,6,294.0082702636719,24.792384375,3.5118112672714235,926.5322500000001,226095.38655768748,4524.3142380413055,221571.07231964616,778.1157882735447,0.8398151152035395
2020-05-27 13:59:59.999,1,6,291.34332275390625,24.88644375,3.259826644239807,889.9929101753237,225173.21527687498,3898.337502658779,221274.8777742162,721.3177422692967,0.8104758296638578
2020-05-27 14:59:59.999,1,6,294.70953369140625,24.793702899169922,3.572169247480774,916.0924101753236,226082.4595621322,4681.170724204807,221401.2888379274,790.8828753394525,0.8633221567550066
2020-05-27 15:59:59.999,1,6,291.5583190917969,24.832714471435548,3.2697870313156128,910.8725898246765,225699.98464601988,3922.196606576217,221777.78803944367,725.1661351652357,0.7961224690105283
2020-05-27 16:59:59.999,1,6,292.70556640625,24.9680015625,3.3684957441238406,908.2625800876617,224373.61106503123,4162.578450718294,220211.03261431295,741.7799261704295,0.8167020665971243
2020-05-27 17:59:59.999,1,6,291.0,24.86167084350586,3.2936644838287354,897.8228398246766,225416.09232035046,3979.689040805513,221436.40327954496,729.3372169086141,0.8123397897195801
2020-05-27 18:59:59.999,1,6,289.6674499511719,24.951928125000002,3.1993316159500123,918.7024199123384,224531.19729656246,3754.9913519119614,220776.2059446505,706.3362957282113,0.7688412269509524
2020-05-27 19:59:59.999,1,6,293.3149108886719,24.87709083251953,3.455188682913208,926.5322500000001,225264.91258926195,4379.595115542074,220885.3174737199,763.200449156888,0.8237170904271146
2020-05-27 20:59:59.999,1,6,291.5518798828125,24.88644375,3.2939793601501464,895.2128300876618,225173.21527687498,3980.4499985476946,221192.76527832728,728.604403441346,0.8138895902218012
2020-05-27 21:59:59.999,1,6,293.8128967285156,24.92920858154297,3.4355550412033082,944.8019199123383,224753.9428813513,4329.963617339875,220423.97926401143,757.2787131625679,0.8015211413127002
2020-05-27 22:59:59.999,1,6,300.0,24.45943958129883,3.728127623181152,1017.8805000000002,229359.62392740487,5098.8468484998175,224260.77707890506,836.0727978239365,0.821386005355183
2020-05-27 23:59:59.999,1,6,291.9552917480469,25.069700006103517,3.4211175273239136,908.2625800876617,223376.54528616025,4293.647764200043,219082.8975219602,749.5083406492869,0.825211075608716
2020-05-28 00:59:59.999,1,6,284.6499938964844,24.944475091552736,2.805590809515381,814.3044199123383,224604.26787990416,2887.6136498482892,221716.65423005586,622.0462074243443,0.7638988469340605
2020-05-28 01:59:59.999,1,6,278.0,25.26952501831055,2.6021820429382325,694.2467099561692,221417.4328909808,2484.0811356939007,218933.3517552869,569.7044365378871,0.82060804663209
2020-05-28 02:59:59.999,1,6,272.442626953125,25.185092962646486,2.229711098588562,649.877540043831,222245.21658519906,1823.843697707449,220421.3728874916,491.475981493368,0.7562593738202129
2020-05-28 03:59:59.999,1,6,269.7962951660156,25.280366217041017,2.0991077876930238,615.9482099561692,221311.14426085947,1616.4411780724774,219694.703082787,461.1628621559847,0.7487039570888615
2020-05-28 04:59:59.999,1,6,269.7711486816406,25.249228582763674,2.0623662001167298,636.827790043831,221616.42198658333,1560.3498751912953,220056.07211139204,453.83620525298466,0.7126513829142859
2020-05-28 05:59:59.999,1,6,268.7208251953125,25.307622692871096,2.043286934605408,631.6079199123383,221043.91795591477,1531.6133446769472,219512.30461123784,448.5266239972647,0.7101345785206689
2020-05-28 06:59:59.999,1,6,269.2413330078125,25.32465188598633,2.056201710605621,631.6079199123383,220876.96136252597,1551.0359279186557,219325.9254346073,450.9783430588005,0.7140162889683087
2020-05-28 07:59:59.999,1,6,270.4930114746094,25.315029217529297,2.189026871722412,639.43775,220971.3033512523,1757.8937065247264,219213.4096447276,479.8640443542017,0.7504468485856547
2020-05-28 08:59:59.999,1,6,275.0921325683594,24.865607812500002,2.3923054426231385,709.9064199123383,225377.4937251562,2099.5377235652436,223277.95600159097,534.1490693603757,0.752421804308143
2020-05-28 09:59:59.999,1,6,282.0,25.001766943359375,2.7314188841926574,764.7153300876619,224042.5705439326,2736.951117836704,221305.61942609592,604.4783480783917,0.7904619200050539
2020-05-28 10:59:59.999,1,6,288.0,25.026416601562502,3.0883901920394896,866.5034199123382,223800.901843957,3499.0871129097713,220301.81473104723,680.3779639038671,0.7851993982582308
2020-05-28 11:59:59.999,1,6,290.95556640625,24.7858359375,3.2946742941970824,884.7730898246766,226159.58835571873,3982.129694570259,222177.45866114847,732.0023618009208,0.8273334374873129
2020-05-28 12:59:59.999,1,6,291.0,24.846557812500002,3.249399290899658,869.1133300876619,225564.2625921562,3873.4378171398216,221690.8247750164,720.3620088228986,0.8288470374171344
2020-05-28 13:59:59.999,1,6,294.4717712402344,24.9096609375,3.4929825323364256,913.4825000000002,224945.59072021875,4475.929663926229,220469.66105629253,770.0966749797622,0.8430338566746073
2020-05-28 14:59:59.999,1,6,291.23651123046875,24.842818505859377,3.304188105088806,897.8228398246766,225600.92327796383,4005.160759127809,221595.762518836,732.1940826528217,0.8155217824440752
2020-05-28 15:59:59.999,1,6,291.6187744140625,24.922162500000002,3.305599031790161,908.2625800876617,224823.02365124997,4008.5819897583424,220814.44166149164,729.9240045615118,0.8036486590596549
2020-05-28 16:59:59.999,1,6,290.8812255859375,24.87285620727539,3.2112073335159304,882.1630800876618,225306.42944800304,3782.9196730286676,221523.50977497437,711.3579191355856,0.8063791550479498
2020-05-28 17:59:59.999,1,6,283.7685852050781,25.10344910888672,2.8803241305725096,803.8645800876619,223045.66435759934,3043.4989150952374,220002.1654425041,633.6775459022501,0.7882889252728951
2020-05-28 18:59:59.999,1,6,292.8666687011719,24.790003125000002,3.304881702081299,900.43275,226118.73266606248,4006.842418244327,222111.89024781814,734.0535218947039,0.815223037916717
2020-05-28 19:59:59.999,1,6,290.36962890625,24.93787781982422,3.2246641179611206,858.6735898246766,224668.94845554855,3814.6912727539025,220854.25718279465,712.1807984363151,0.8293964166077679
2020-05-28 20:59:59.999,1,6,292.0,24.81100184326172,3.361708855769348,889.9929101753237,225912.858292404,4145.821715865393,221767.0365765386,745.5162107770748,0.8376653367162354
2020-05-28 21:59:59.999,1,6,291.28570556640625,24.904889135742188,3.3107142678268433,887.383,224992.37413270457,4020.997717087309,220971.37641561727,731.5730886805201,0.8244163891809061
2020-05-28 22:59:59.999,1,6,292.1125793457031,24.884657812500002,3.3858333290908815,910.8725898246765,225190.72485815623,4205.538151110547,220985.18670704568,748.2190103880864,0.8214310308010284
2020-05-28 23:59:59.999,1,6,289.0,24.930938708496097,3.122983467388916,853.4536699123383,224736.98047448506,3577.913163066046,221159.067311419,690.676110876714,0.8092719443665362
2020-05-29 00:59:59.999,1,6,285.06646728515625,25.06738851928711,2.8515039220458984,790.8148300876618,223399.20742651646,2982.8977884792516,220416.3096380372,628.5179714157463,0.7947726161711902
2020-05-29 01:59:59.999,1,6,280.0,25.116871545410156,2.6144510216423034,751.6655800876619,222914.06891078246,2507.5606510313064,220406.50825975116,576.2420206963192,0.7666202044652833
2020-05-29 02:59:59.999,1,6,272.3323974609375,25.247203125000002,2.257271467565918,639.43775,221636.27985806248,1869.2096294839987,219767.0702285785,496.0739371375255,0.7757970766310333
2020-05-29 03:59:59.999,1,6,269.5740051269531,25.255458435058596,2.0826175609794615,621.1680800876618,221555.3436425046,1591.1439720581411,219964.19967044645,458.10130502046445,0.73748365330655
2020-05-29 04:59:59.999,1,6,266.0,25.2239859375,1.93200706878891,600.2885000000001,221863.90441471874,1369.3291321374518,220494.5752825813,425.9970780755555,0.7096539048733325
2020-05-29 05:59:59.999,1,6,269.1867980957031,25.296146649169923,2.0500669705558776,626.388,221156.43069500718,1541.794609102856,219614.63608590432,450.2247116903614,0.7187633091476232
2020-05-29 06:59:59.999,1,6,268.0,25.24421726074219,2.0259480125839233,628.9979599561692,221665.55368926705,1505.729708619764,220159.82398064728,446.03235784441875,0.7091157463777782
2020-05-29 07:59:59.999,1,6,272.0,25.2049359375,2.169124482069397,610.728290043831,222050.67328171874,1726.073868905572,220324.59941281317,477.91148258846573,0.7825271735065144
2020-05-29 08:59:59.999,1,6,276.1983337402344,25.170656634521485,2.5210885210258485,712.5163300876618,222386.7523672225,2331.667480008003,220055.0848872145,554.7783485025251,0.7786184331161504
2020-05-29 09:59:59.999,1,6,284.0,25.11805054321289,2.8725036991333006,788.2049199123384,222902.50985126474,3026.9944096510394,219875.5154416137,631.5932314548764,0.8013058730020617
2020-05-29 10:59:59.999,1,6,289.0,24.8715609375,3.1509459554901125,848.2337500000001,225319.12845421873,3642.271656152689,221676.85679806606,698.491795353627,0.8234661676143245
2020-05-29 11:59:59.999,1,6,291.33148193359375,24.845785766601562,3.2958194813278197,892.6029199123384,225571.83183823095,3984.89845155219,221586.93338667875,730.3105318635057,0.8181807560468531
2020-05-29 12:59:59.999,1,6,293.6933288574219,24.73161831665039,3.4597690971725465,936.9720898246767,226691.14550099522,4391.214542666633,222299.9309583286,769.106431433216,0.8208424133285858
2020-05-29 13:59:59.999,1,6,289.9669494628906,24.942998437500002,3.142013429017639,874.3332500000001,224618.7452029687,3621.6501839854573,220997.09501898327,694.3758403235325,0.7941775522359837
2020-05-29 14:59:59.999,1,6,293.1659851074219,24.91235379638672,3.4641649979187012,929.1421601753235,224919.1895546931,4402.380378263015,220516.80917643008,763.9066118017065,0.82216332929889
2020-05-29 15:59:59.999,1,6,293.07183837890625,24.85310625,3.3324046335342405,895.2128300876618,225500.060794125,4073.857980838938,221426.20281328604,737.8817042408868,0.8242528250724818
2020-05-29 16:59:59.999,1,6,291.6333312988281,24.750117187500003,3.2114964715393066,923.9223398246766,226509.77998134372,3783.6009340284363,222726.17904731527,715.2843381298848,0.7741823173856983
2020-05-29 17:59:59.999,1,6,291.4419860839844,24.789247357177736,3.3149052649795534,910.8725898246765,226126.14231959946,4031.184435115243,222094.9578844842,736.2237452166888,0.8082620483270839
2020-05-29 18:59:59.999,1,6,291.12542724609375,24.93198515625,3.3503632802902223,897.8228398246766,224726.7209542031,4117.885114529396,220608.8358396737,739.1197429048163,0.8232356207925706
2020-05-29 19:59:59.999,1,6,294.0,24.712612500000002,3.4293908859558107,913.4825000000002,226877.48118824998,4314.439707401061,222563.04148084891,763.2556660050283,0.8355449239640914
2020-05-29 20:59:59.999,1,6,291.27801513671875,24.979838049316406,3.2609220260925293,913.4825000000002,224257.56449117503,3900.957817211063,220356.60667396398,718.5657122981371,0.7866223078144758
2020-05-29 21:59:59.999,1,6,292.2325439453125,24.95328153076172,3.366165592492676,913.4825000000002,224517.92831699777,4156.821528390051,220361.10678860772,741.7719755954156,0.8120264762547892
2020-05-29 22:59:59.999,1,6,288.56134033203125,24.883832281494144,3.1096032293106077,869.1133300876619,225198.818479712,3547.320125851533,221651.49835386046,689.2482150626993,0.7930475706697299
2020-05-29 23:59:59.999,1,6,287.0,25.03137908935547,3.0450228311691285,822.1342500000001,223752.24891888644,3401.508277513969,220350.74064137248,670.9730361180063,0.8161356081661922
2020-05-30 00:59:59.999,1,6,282.9395751953125,24.981098437500002,2.7535747119781493,788.2049199123384,224245.20746896873,2781.532602899563,221463.67486606917,609.8167747329588,0.7736779602958843
2020-05-30 01:59:59.999,1,6,278.20880126953125,25.192025097656252,2.5433638480522154,699.4665800876619,222177.2529630644,2373.052865537933,219804.20009752648,559.0420561780841,0.7992405528624701
2020-05-30 02:59:59.999,1,6,272.3883056640625,25.131712500000003,2.282398063192749,652.4875000000001,222768.56611424996,1911.0550864931306,220857.51102775682,504.08475541132333,0.7725584864251396
2020-05-30 03:59:59.999,1,6,269.2908630371094,25.275073516845705,2.0694885220046997,605.5084199123382,221363.03463455234,1571.1457307695407,219791.8889037828,454.85679131611056,0.7511981276527284
2020-05-30 04:59:59.999,1,6,288.2761535644531,25.102542187500003,3.197192997367859,876.9431601753236,223054.55594184372,3749.972922301715,219304.583019542,701.159077120758,0.7995490574104919
2020-05-30 05:59:59.999,1,6,347.88134765625,24.403798791503906,5.685227694104004,1649.4884199123385,229905.13402026487,11857.309376544452,218047.8246437204,1239.6515313036127,0.7515369713050144
2020-05-30 06:59:59.999,1,6,302.4198913574219,24.691776562500003,4.004467695689392,1046.5899101753237,227081.7596365312,5882.744882126077,221199.01475440513,885.7843089023366,0.8463528076187463
2020-05-30 07:59:59.999,1,6,281.0,25.06591419067383,2.7217267436645507,738.6158300876618,223413.66195064707,2717.562036886165,220696.0999137609,600.6744773577468,0.8132434384549494
2020-05-30 08:59:59.999,1,6,276.45001220703125,25.123836236572267,2.5298758099594116,707.2964599561693,222845.78610357238,2347.9499255323517,220497.83617804002,557.8321418952166,0.7886822195176618
2020-05-30 09:59:59.999,1,6,275.0,25.18648822631836,2.4628923907196043,730.7860000000001,222231.53722482309,2225.262757468249,220006.27446735484,541.851779296217,0.7414643675388103
2020-05-30 10:59:59.999,1,6,288.0,25.111599774169925,3.1293080691696167,882.1630800876618,222965.75409406965,3592.419669402415,219373.33442466723,686.4867455757561,0.7781857584739762
2020-05-30 11:59:59.999,1,6,291.2416687011719,24.831175030517578,3.288056543229675,903.0426601753236,225715.07754030137,3966.1485844782246,221748.92895582315,729.1230168073668,0.8074070572322788
2020-05-30 12:59:59.999,1,6,292.5161437988281,24.669529083251955,3.304013285220337,903.0426601753236,227299.87703772617,4004.7369556807694,223295.1400820454,737.7701093562142,0.8169825655999219
2020-05-30 13:59:59.999,1,6,292.29669189453125,24.9555,3.3823225583862304,905.6526699123383,224496.178134,4196.821227413961,220299.35690658604,745.1234844631254,0.8227475159271035
2020-05-30 14:59:59.999,1,6,293.727783203125,24.788217187500003,3.4648425502578735,905.6526699123383,226136.2422473437,4404.102660446782,221732.13958689693,768.2669520003988,0.8483019788091194
2020-05-30 15:59:59.999,1,6,291.70684814453125,24.93883125,3.302735729699707,916.0924101753236,224659.600892625,4001.6405488472155,220657.96034377778,728.7749296700559,0.7955255622416755
2020-05-30 16:59:59.999,1,6,290.0,24.898524407958984,3.2433818773773195,884.7730898246766,225054.77481495298,3859.1050168683987,221195.6697980846,717.4220267774452,0.8108542574679876
2020-05-30 17:59:59.999,1,6,285.7868957519531,25.1168296875,2.984309528741455,822.1342500000001,222914.4792915937,3267.2183292322948,219647.2609623614,655.4954138519362,0.79730945870694
2020-05-30 18:59:59.999,1,6,290.51800537109375,25.0227703125,3.239204919296265,900.43275,223836.65057240624,3849.1715949405934,219987.47897746565,712.5845240873904,0.7913800604069436
2020-05-30 19:59:59.999,1,6,290.0,24.923550787353516,3.2028811612335204,840.4039199123383,224809.41268767588,3763.32803419433,221046.08465348155,707.984340301066,0.842433410323592
2020-05-30 20:59:59.999,1,6,291.0,24.94618894042969,3.2803694829711914,884.7730898246766,224587.46506557567,3947.6255547237765,220639.8395108519,723.7801962590598,0.8180404722780181
2020-05-30 21:59:59.999,1,6,291.0,24.83699560546875,3.2350379891235352,869.1133300876619,225658.01180859958,3839.274775700029,221818.73703289955,717.5920410008337,0.8256599181702284
2020-05-30 22:59:59.999,1,6,289.0,24.97489881591797,3.218960912232971,876.9431601753236,224305.98942690596,3801.209725962818,220504.77970094315,709.7962668178782,0.8093982586921273
2020-05-30 23:59:59.999,1,6,286.77557373046875,25.036683416748048,2.9845969954467773,848.2337500000001,223700.24455052378,3267.84779592476,220432.39675459903,657.9018690529082,0.7756138789017863
2020-05-31 00:59:59.999,1,6,282.915771484375,25.14516749267578,2.8104245955917357,754.275540043831,222636.65148235764,2897.5724299397293,219739.07905241792,617.560112381592,0.8187460411956425
2020-05-31 01:59:59.999,1,6,278.0,25.136119207763674,2.5336205651916504,717.7362500000002,222725.36213439584,2354.906002284481,220370.45613211134,558.3351196169817,0.7779112725837404
2020-05-31 02:59:59.999,1,6,271.4505615234375,25.3097109375,2.233931176675415,652.4875000000001,221023.44451321874,1830.7540516927997,219192.69046152593,489.66138492136656,0.7504532805936766
2020-05-31 03:59:59.999,1,6,268.0682678222656,25.30406942138672,1.989973225730896,644.6576699123383,221078.75472700558,1452.729956089765,219626.02477091583,437.04990896783306,0.6779565796948696
2020-05-31 04:59:59.999,1,6,265.0,25.21981875,1.7959159850624085,587.2387500000001,221904.76010437496,1183.2117060474884,220721.54839832746,396.39735701628234,0.6750190736157692
2020-05-31 05:59:59.999,1,6,263.61627197265625,25.350192187500003,1.6893977043823243,555.9193300876618,220626.5606708437,1047.01818575239,219579.5424850913,370.9571750036343,0.6672859800452321
2020-05-31 06:59:59.999,1,6,263.7892761230469,25.30023709716797,1.6823629595603944,532.429790043831,221116.3273701716,1038.3166579163185,220078.0107122553,370.251093436034,0.6953989058455088
2020-05-31 07:59:59.999,1,6,265.0,25.413788305664063,1.8719520985427855,582.0188300876617,220003.05542490672,1285.5231098234374,218717.53231508328,409.42874360531965,0.7034630538390877
2020-05-31 08:59:59.999,1,6,270.0,25.228153125000002,2.1366967335227964,634.2178300876618,221823.04872506246,1674.851080589924,220148.19764447253,470.38993479787547,0.7416851316413763
2020-05-31 09:59:59.999,1,6,274.56292724609375,25.25683974609375,2.4588456283149718,660.3173300876618,221541.80107573242,2217.9561357231746,219323.84494000924,539.2834773159724,0.8167035041233563
2020-05-31 10:59:59.999,1,6,282.3189392089844,25.142379290771487,2.8095508305130004,790.8148300876618,222663.98740417563,2895.7709910848407,219768.2164130908,617.4499749437601,0.7807769296325865
2020-05-31 11:59:59.999,1,6,287.0,25.00823631591797,3.0154635657989504,824.7442099561692,223979.14390965598,3335.7891872690093,220643.35472238695,665.3419972010116,0.806725272113606
2020-05-31 12:59:59.999,1,6,291.23077392578125,24.965376141357424,3.2784491385269163,908.2625800876617,224399.351061472,3943.004988703772,220456.34607276824,722.7549178650587,0.7957554717219567
2020-05-31 13:59:59.999,1,6,291.5435791015625,24.76539997558594,3.235142279370117,871.7233398246767,226359.94538735886,3839.522318615056,222520.4230687438,719.8852286930187,0.8258184630433365
2020-05-31 14:59:59.999,1,6,291.5503845214844,24.91939522705078,3.263966164796448,884.7730898246766,224850.15438266235,3908.244467664625,220941.90991499773,721.1469183480574,0.8150642539218245
2020-05-31 15:59:59.999,1,6,292.0,24.81207387084961,3.2603664799713137,882.1630800876618,225902.3479838485,3899.62875913298,222002.71922471552,723.8102242227457,0.8204948048277192
2020-05-31 16:59:59.999,1,6,287.0,25.051273223876954,3.0591478085723876,819.524290043831,223557.204038859,3433.138689817267,220124.06534904172,673.392052126566,0.8216865080235153
2020-05-31 17:59:59.999,1,6,288.0,25.017684576416016,3.1512401074676513,895.2128300876618,223886.51184097666,3642.951725842332,220243.5601151343,694.040340046274,0.7752797063669334
2020-05-31 18:59:59.999,1,6,287.69061279296875,25.025532934570315,3.0359462370803834,845.6238398246766,223809.56543886178,3381.2600909414177,220428.30534792037,669.2084841670246,0.7913784506190977
2020-05-31 19:59:59.999,1,6,290.0,24.882020764160156,3.258386636604309,887.383,225216.57884926684,3894.8941318981947,221321.68471736865,721.1516198738261,0.8126723408875605
2020-05-31 20:59:59.999,1,6,292.0,24.791410015869143,3.275147616842651,882.1630800876618,226104.93931101667,3935.06747852402,222169.87183249264,727.6391262664256,0.8248351610839564
2020-05-31 21:59:59.999,1,6,290.0166320800781,25.044329461669925,3.3084924176055908,895.2128300876618,223625.28165566342,4015.6024723863084,219609.67918327713,726.5769584106688,0.8116248270699162
2020-05-31 22:59:59.999,1,6,289.57000732421875,24.842390625,3.1655449186935427,832.5740400438309,225605.1182818125,3676.100590140345,221929.01769167214,702.5262742645222,0.8438003594581662
2020-05-31 23:59:59.999,1,6,286.3357849121094,25.05355447998047,3.0192778478622437,829.9640800876618,223534.83828464427,3344.2334531005235,220190.60483154375,664.8166154752691,0.8010185397481905
2020-06-01 00:59:59.999,1,6,284.8673095703125,25.0692046875,2.8488361641677855,809.0845000000002,223381.40145909373,2977.3190294409437,220404.08242965277,627.8951207558124,0.7760562966609943
2020-06-01 01:59:59.999,1,6,275.0,25.166601068115234,2.4265220028831482,681.1969599561692,222426.5137080487,2160.0255737261627,220266.48813432254,534.4814799557336,0.7846210587758996
2020-06-01 02:59:59.999,1,6,270.9178466796875,25.3454296875,2.184314757600403,626.388,220673.25288759373,1750.3337442242268,218922.9191433695,478.1965630618218,0.763419099762163
2020-06-01 03:59:59.999,1,6,266.9596252441406,25.321659045410158,1.9304343584999084,582.0188300876617,220906.30359053245,1367.1006915480807,219539.20289898437,423.8060203138821,0.7281654791994442
2020-06-01 04:59:59.999,1,6,263.0,25.348096966552735,1.7216018305732728,550.6994599561691,220647.10251034165,1087.3161962406375,219559.78631410102,377.99453003863294,0.686389868747498
2020-06-01 05:59:59.999,1,6,265.0,25.40748171386719,1.6179667406684874,542.8695800876618,220064.88613380614,960.3501430951852,219104.53599071095,354.5038519625719,0.6530184504081572
2020-06-01 06:59:59.999,1,6,265.0,25.364498291015625,1.8134083340812683,566.3591699123383,220486.30162912206,1206.373087941631,219279.92854118042,397.64404991332157,0.7021057855827944
2020-06-01 07:59:59.999,1,6,268.9833679199219,25.251507513427736,2.0221888840164186,613.33825,221594.0790313026,1500.1471563797672,220093.93187492283,445.07150247693585,0.7256542413210587
2020-06-01 08:59:59.999,1,6,274.0,25.27689201049805,2.4059251805786133,691.63675,221345.20586819566,2123.5117122264005,219221.69415596925,527.4309940989498,0.7625838188889612
2020-06-01 09:59:59.999,1,6,284.0,25.1275453125,2.9271497827606203,793.424790043831,222809.42180390624,3143.2600837909004,219666.16172011534,642.995757558895,0.8104054292573517
2020-06-01 10:59:59.999,1,6,288.4774475097656,24.903893847656253,3.0981674026565553,861.2835,225002.13207643942,3521.2769675211275,221480.8551089183,686.1847656109503,0.7967002335595078
2020-06-01 11:59:59.999,1,6,291.8638000488281,24.881585906982423,3.3310689161453246,887.383,225220.84224991733,4070.592811695989,221150.24943822133,736.6667217014441,0.8301564507111856
2020-06-01 12:59:59.999,1,6,291.5882263183594,24.76071421508789,3.194316993260193,884.7730898246766,226405.88523928818,3743.229452768401,222662.65578651978,711.2551051433252,0.8038841973417895
2020-06-01 13:59:59.999,1,6,294.88525390625,24.96054387817383,3.702961918711853,965.6815000000001,224446.7272462408,5030.242441893822,219416.48480434698,812.4908875681148,0.8413652819983759
2020-06-01 14:59:59.999,1,6,291.9504089355469,24.78851484375,3.259756448881531,900.43275,226133.32398379684,3898.169615049233,222235.1543687476,724.4324776217076,0.8045381263861265
2020-06-01 15:59:59.999,1,6,281.658935546875,25.22070939331055,2.754116553291321,749.0556699123383,221896.02811266828,2782.627396193601,219113.4007164747,603.4638439611973,0.805632836384271
2020-06-01 16:59:59.999,1,6,286.0,24.972485009765627,2.9669772919921873,816.9143300876618,224329.6547203564,3229.377911703078,221100.27680865332,655.9995005444612,0.8030211692749555
2020-06-01 17:59:59.999,1,6,284.0,25.097761083984377,2.9008659665130616,769.9352500000001,223101.4305500654,3087.0648393500655,220014.36571071533,638.2321856341724,0.8289426748991845
2020-06-01 18:59:59.999,1,6,288.0,25.085436254882815,3.022756194996643,827.3541699123384,223222.26490005318,3351.9433135160893,219870.3215865371,664.6143766716091,0.8033009330720212
2020-06-01 19:59:59.999,1,6,286.5165710449219,24.98716318359375,2.999466377911377,822.1342500000001,224185.74784920114,3300.4900050039914,220885.25784419716,662.5379042799547,0.8058755662836752
2020-06-01 20:59:59.999,1,6,289.13433837890625,25.03154419555664,3.1813174814346312,874.3332500000001,223750.6301945753,3712.8247417963785,220037.8054527789,700.010117063438,0.8006216360448809
2020-06-01 21:59:59.999,1,6,293.0,24.806209112548828,3.374503129737854,908.2625800876617,225959.84689529552,4177.438800193214,221782.4080951023,748.4054302377206,0.8239967677249102
2020-06-01 22:59:59.999,1,6,291.0828857421875,24.880788281250002,3.291488093458557,921.3123300876618,225228.6622842656,3974.431373961852,221254.23091030374,728.255666668595,0.7904547056255096
2020-06-01 23:59:59.999,1,6,290.0,24.76738125,3.159712687211609,874.3332500000001,226340.520695625,3662.5672998992504,222677.95339572575,703.5983545067901,0.8047256060624367
2020-06-02 00:59:59.999,1,6,284.0,25.081308599853518,2.823188451571655,749.0556699123383,223262.7330078321,2923.9514910740604,220338.78151675806,622.0579034114814,0.8304561708801705
2020-06-02 01:59:59.999,1,6,276.8983154296875,25.12387576904297,2.4943532817718506,681.1969599561692,222845.39852169502,2282.4767014898785,220562.92182020514,550.1618478794168,0.8076399047858586
2020-06-02 02:59:59.999,1,6,269.203857421875,25.288016912841798,2.126761416217804,665.5372500000001,221236.1357681312,1659.311683249847,219576.82408488137,466.9875173593699,0.7016699927154638
2020-06-02 03:59:59.999,1,6,266.0,25.31769417114258,1.9188573054702758,561.1392500000001,220945.17577293416,1350.7525169459027,219594.42325598825,421.37036330528485,0.7509194256243612
2020-06-02 04:59:59.999,1,6,263.9735107421875,25.272148114013675,1.6617317081039429,558.5292900438309,221391.71569347396,1013.0065171071128,220378.70917636686,366.2102888293862,0.6556689064608369
2020-06-02 05:59:59.999,1,6,261.0,25.475240368652344,1.5085771355712891,521.9900000000001,219400.5707960808,834.8827114804321,218565.68808460038,329.7231996648343,0.63166574008091
2020-06-02 06:59:59.999,1,6,262.5289306640625,25.4502046875,1.647380434236145,529.8198300876618,219646.02411909372,995.5847436127361,218650.439375481,360.2004557643038,0.6798546134158597
2020-06-02 07:59:59.999,1,6,266.0,25.387696875,1.907293288721466,587.2387500000001,220258.8594639375,1334.5209219754943,218924.338541962,417.5529216388703,0.7110445651600311
2020-06-02 08:59:59.999,1,6,273.0,25.253602734375,2.3946477948760987,678.5870000000001,221573.53719180467,2103.6511318394832,219469.88605996518,525.5530786952042,0.7744815015542652
2020-06-02 09:59:59.999,1,6,283.65447998046875,25.22251160888672,2.873538579272461,772.5452099561693,221878.35893884936,3029.1758799031086,218849.18305894625,628.8715705621431,0.8140255902924082
2020-06-02 10:59:59.999,1,6,290.7520751953125,24.841602301025393,3.2375666933395384,900.43275,225612.84712042488,3845.279147012625,221767.56797341225,717.9872917336317,0.7973802504780414
2020-06-02 11:59:59.999,1,6,291.8504943847656,24.7715484375,3.2741311212020876,871.7233398246767,226299.6650059687,3932.62523244801,222367.0397735207,728.0588452520665,0.8351948513831184
2020-06-02 12:59:59.999,1,6,292.0,24.82007338256836,3.3616894684799195,913.4825000000002,225823.91965102623,4145.773897320003,221678.14575370622,745.2130879723908,0.8157935023083536
2020-06-06 17:59:59.999,1,6,306.0909118652344,21.4151765625,2.9495584809677124,942.1919101753235,259206.0047605312,3191.57054515249,256014.43421537871,755.1295456901208,0.8014604429681486
2020-06-11 14:59:59.999,1,6,356.6611022949219,16.727017373657226,4.3763881078720095,1646.8784101753236,305169.37379023223,7026.2255024406295,298143.1482877916,1304.7901286102122,0.7922807904630352
2020-06-11 15:59:59.999,1,6,319.0386657714844,20.519719592285156,3.1053249893554686,1117.0585800876618,267985.1902604934,3537.5659252713467,264447.624335222,821.1958162238523,0.735141227919675
2020-06-26 09:59:59.998,1,6,269.5666809082031,25.073006781005862,2.215117650734711,660.3173300876618,223344.12520206918,1800.0477300856476,221544.07747198353,490.74619642392895,0.743197511352275
2020-06-28 14:59:59.998,1,6,358.0,16.263531710815432,4.510152048339844,1759.1063398246768,309713.45211672597,7462.301504286365,302251.1506124396,1363.1986460477692,0.7749381689930319
2020-06-28 15:59:59.998,1,6,358.0,16.330811325073242,4.528340668460083,1748.6665000000003,309053.83335939643,7522.611068533387,301531.22229086305,1365.4360967101927,0.780844201401578
2020-06-28 16:59:59.998,1,6,309.0,22.452110943603518,3.4391276506759643,1051.8098300876618,249039.754917379,4338.973696958371,244700.78122042064,841.5572228371584,0.8001039719956029
2020-06-28 17:59:59.998,1,6,299.2124938964844,23.094781018066406,2.9286472837371824,895.2128300876618,242738.9275335344,3146.477028211825,239592.4505053226,701.6817793763483,0.7838155975798935
2020-06-28 18:59:59.998,1,6,303.0,23.688170379638674,3.7228455896026613,1015.2705898246766,236921.25515816928,5084.40893001768,231836.8462281516,863.0927804878646,0.8501110828364574
2020-06-28 19:59:59.998,1,6,288.1497802734375,24.164690130615234,2.8659337478622438,814.3044199123383,232249.38880682996,3013.1636438962005,229236.22516293376,656.9758339269999,0.806793894103786
2020-06-28 20:59:59.998,1,6,280.0,24.487272766113282,2.4542448239753725,722.9561699123384,229086.74348683812,2209.6637604181506,226877.07972641996,556.8118985972142,0.7701876293063936
2020-06-28 21:59:59.998,1,6,295.84765625,24.062531250000003,3.241391671838379,929.1421601753235,233250.96877462495,3854.3704182049587,229396.59835642,743.5642234605533,0.8002695984866807
2020-06-28 22:59:59.998,1,6,287.5491638183594,24.283729376220705,2.7497219895996095,806.474540043831,231082.3113774195,2773.7543677427493,228308.55700967676,627.7850596232643,0.7784313433988194
2020-06-28 23:59:59.998,1,6,281.0,24.465441540527344,2.402422097937012,746.4457099561691,229300.77987885423,2117.33244986274,227183.4474289915,545.7905343889206,0.7311858412595996
2020-06-29 00:59:59.998,1,6,332.48760986328125,24.333463549804687,5.0697093328857425,1419.8128398246765,230594.71057681786,9428.80265339905,221165.9079234188,1121.246867515505,0.7897145567819773
2020-06-29 01:59:59.998,1,6,343.0,24.18121237792969,5.447482366630554,1589.4595898246769,232087.4023810444,10886.344959943686,221201.05742110073,1204.988859781479,0.7581122964657401
2020-06-29 02:59:59.998,1,6,292.0,24.118881298828125,3.106180035671997,874.3332500000001,232698.50500690722,3539.5143198250967,229158.9906870821,711.8090818669596,0.814116450297366
2020-06-29 03:59:59.998,1,6,279.0,24.37131937866211,2.415720775694275,712.5163300876618,230223.56673088364,2140.838440692995,228082.72829019066,550.9841853076459,0.7732934138363645
2020-06-29 04:59:59.998,1,6,293.35650634765625,24.825235858154297,3.5994214254089356,944.8019199123383,225773.30601763513,4752.868739693539,221020.4372779416,795.5456973914747,0.8420237942205789
2020-06-29 05:59:59.998,1,6,271.2403259277344,25.079276165771486,2.246970633002472,681.1969599561692,223282.65927611315,1852.1886494049584,221430.47062670818,497.5477647501297,0.7304022096372007
2020-06-29 06:59:59.998,1,6,287.8909912109375,25.152857720947267,3.2271249666641237,850.8436601753236,222561.25540775206,3820.515730519412,218740.73967723266,705.9037022389753,0.8296514803830327
2020-06-29 07:59:59.998,1,6,287.29998779296875,25.095617028808594,3.275707842654419,866.5034199123382,223122.4511671765,3936.413808629736,219186.03735854678,717.9894215757362,0.8286054100610165
2020-06-29 08:59:59.998,1,6,298.2148742675781,24.927910986328126,3.9338555106903077,1007.4406601753236,224766.66468650097,5677.109021507426,219089.55566499353,861.8666558874257,0.8555011624579816
2020-06-29 09:59:59.998,1,6,317.0,24.78652659301758,4.680934680917359,1255.3859101753237,226152.8170723326,8038.140396306854,218114.67667602576,1020.9805544698855,0.8132802401193895
2020-06-29 10:59:59.998,1,6,315.0,24.462432421875,4.552743583369446,1205.7969199123384,229330.28169939842,7603.907191816412,221726.374507582,1009.4633288031646,0.837175242474954
2020-06-29 11:59:59.998,1,6,284.5274658203125,23.932753125,2.6309786858802795,785.5949599561692,234523.33168106247,2539.3647413911094,231983.96693967137,610.3448724842308,0.7769205552417034
2020-06-29 12:59:59.998,1,6,362.1106872558594,18.34199786682129,5.176656640910339,1806.0853203506472,289335.87893798266,9830.806442645144,279505.0724953375,1446.901789701115,0.801125934305364
2020-06-29 13:59:59.998,1,6,311.045654296875,22.0468380065918,3.256888132836914,1049.1999199123384,253013.10753005306,3891.3124995751828,249121.7950304779,811.3618178657935,0.7733147920308491
2020-06-29 14:59:59.998,1,6,297.1481628417969,23.9946260925293,3.3944402828063964,950.0218398246766,233916.7204451898,4226.946694178932,229689.77375101086,779.6682205691185,0.8206845231189671
2020-06-29 15:59:59.998,1,6,280.6632385253906,24.420909375,2.539352517590332,736.0059199123383,229737.37946418748,2365.573328065774,227371.8061361217,577.3771683408215,0.7844735384867418
2020-06-29 16:59:59.998,1,6,274.09515380859375,24.5946662109375,2.1616523533126832,657.7074199123384,228033.8431186992,1714.2025061054917,226319.6406125937,489.2243837310939,0.7438328486491751
2020-06-29 17:59:59.998,1,6,299.6009521484375,24.718565625,3.940510699182129,989.1710898246766,226819.11591731248,5696.334023540668,221122.7818937718,871.3366878853241,0.8808756107497664
2020-06-29 18:59:59.998,1,6,307.0,24.70457578125,4.266340504856872,1077.9093300876618,226956.27430401562,6677.308695708495,220278.96560830713,939.7850733426947,0.8718591138516872
2020-06-29 19:59:59.998,1,6,312.34991455078125,24.67502409667969,4.499128368717956,1179.6974199123383,227246.00315677878,7425.86748253327,219820.1356742455,988.9990084274281,0.8383497257296021
2020-06-29 20:59:59.998,1,6,319.0,24.656057812500002,4.734883490652466,1244.9461699123383,227431.95126215622,8224.490807867913,219207.46045428832,1037.9217855328632,0.833708163948926
2020-06-29 21:59:59.998,1,6,328.4226379394531,24.553838470458984,5.07176639114685,1388.4934199123384,228434.12400223425,9436.455767234056,218997.6682350002,1110.7050134938022,0.7999353814466948
2020-06-29 22:59:59.998,1,6,280.0,24.46456019897461,2.5088713531814575,730.7860000000001,229309.42067482506,2309.1237649459204,227000.29690987914,569.514542080881,0.7793178058705024
2020-06-29 23:59:59.998,1,6,276.6022033691406,24.554024505615235,2.2930358354759215,675.9770400438309,228432.30008751745,1928.9106434119947,226503.38944410544,519.3803888520923,0.7683402809338247
2020-06-30 00:59:59.998,1,6,294.5886535644531,24.746977844238284,3.6677489186279297,942.1919101753235,226540.55854218965,4935.027999811959,221605.5305423777,812.7934450087745,0.8626623050260849
2020-06-30 01:59:59.998,1,6,274.2546691894531,25.0037203125,2.3026094795539858,699.4665800876619,224023.41943940622,1945.051040173659,222078.36839923257,511.3597562799552,0.7310710344672481
2020-06-30 02:59:59.998,1,6,283.96722412109375,25.260395343017578,2.906746666218567,803.8645800876619,221506.94150570763,3099.5938584081223,218407.3476472995,634.8548296514275,0.7897534552177883
2020-06-30 03:59:59.998,1,6,276.22857666015625,25.200212969970703,2.505210330983734,717.7362500000002,222096.97791659142,2302.389593134627,219794.5883234568,550.6316733622408,0.7671782961529958
2020-06-30 04:59:59.998,1,6,274.6781005859375,25.28833084716797,2.4705002305023194,715.126290043831,221233.0579120466,2239.0316009642124,218994.0263110824,541.02479248016,0.7565444034325741
2020-06-30 05:59:59.998,1,6,281.3333435058594,25.298781372070312,2.8180638561538696,767.3252900438309,221130.59950283056,2913.346128181294,218217.25337464927,614.9501545242701,0.801420417785452
2020-06-30 06:59:59.998,1,6,284.0,25.305543750000002,2.9470765736572266,793.424790043831,221064.30020287496,3186.2017079669617,217878.098494908,642.1034399873253,0.8092807888594629
2020-06-30 07:59:59.998,1,6,283.0,25.18553479614258,2.9266858248687746,780.375040043831,222240.88478774668,3142.2637393223267,219098.62104842433,641.2328284707188,0.8216982803995153
2020-06-30 08:59:59.998,1,6,290.0,25.217437500000003,3.3926650087692263,892.6029199123384,221928.10621274996,4222.526509509443,217705.5797032405,738.6021024730039,0.8274699600417409
2020-06-30 09:59:59.998,1,6,296.3666687011719,24.914274609375003,3.7552467641922,942.1919101753235,224900.35763524214,5173.296698673441,219727.06093656868,825.1293345875118,0.8757550618684163
2020-06-30 10:59:59.998,1,6,300.0,24.71516583251953,3.9650222497650147,1023.1004199123385,226852.44795876194,5767.42137994209,221085.02657881984,876.6070494749104,0.8568142798240861
2020-06-30 11:59:59.998,1,6,300.0,24.809053125000002,3.9608005003601074,1041.3700898246766,225931.96379906248,5755.146217947895,220176.8175811146,872.0764492429747,0.8374318196423292
2020-06-30 12:59:59.998,1,6,297.0307312011719,24.878930255126953,3.794327862780762,968.2914101753236,225246.87863249963,5281.534676903965,219965.34395559566,834.6206334168705,0.8619519130772316
2020-06-30 13:59:59.998,1,6,298.2548522949219,24.935619818115235,3.8945885615341185,1012.6605800876619,224691.0862204237,5564.339162107889,219126.7470583158,853.4085226194968,0.8427389585418845
2020-06-30 14:59:59.998,1,6,310.3999938964844,24.669008184814455,4.365702368760681,1177.0874101753236,227304.9839989332,6991.955803483942,220313.02819544927,961.8211090617116,0.8171195280378126
2020-06-30 15:59:59.998,1,6,274.6547546386719,24.787473046875,2.2238760258659362,636.827790043831,226143.53790621093,1814.3103232596302,224329.2275829513,498.8803911227489,0.7833835126579706
