time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-06-30 16:59:59.998,1,6,269.26910400390625,24.86334515991211,1.9455116529304504,615.9482099561692,225399.67708789927,1388.5390516015752,224011.1380362977,435.8162794358288,0.7075534474998173
2020-06-30 17:59:59.998,1,6,295.8500061035156,24.743208306884767,3.7137048169006346,986.5610800876618,226577.51561413877,5059.471892344428,221518.04372179435,822.6526260000331,0.8338587874629471
2020-06-30 18:59:59.998,1,6,291.0,24.9013265625,3.396007979141235,916.0924101753236,225027.30209953125,4230.851961912595,220796.45013761867,749.8265064334129,0.8185053146438682
2020-06-30 19:59:59.998,1,6,294.18634033203125,25.012503497314455,3.6600815799224855,942.1919101753235,223937.30786583945,4914.416457541408,219022.89140829805,801.6416504248745,0.8508262932078292
2020-06-30 20:59:59.998,1,6,298.0380554199219,24.892992187500003,3.851531397294617,994.3909101753237,225109.0134788437,5441.984628031803,219667.02885081188,846.0544585693243,0.8508268226427715
2020-06-30 21:59:59.998,1,6,297.0,24.944784375,3.835716717338562,986.5610800876618,224601.2356216875,5397.385976091356,219203.84964559614,840.8038705905818,0.8522572880291116
2020-06-30 22:59:59.998,1,6,296.0,24.88974587402344,3.7466531810211183,963.0715898246766,225140.84079065183,5149.646435504473,219991.19435514737,824.230708127348,0.8558353468586857
2020-06-30 23:59:59.998,1,6,295.0,24.935468664550783,3.623318265211487,931.7521699123383,224692.56815113107,4816.1875667008135,219876.38058443024,796.6821058601585,0.8550364910178985
2020-07-01 00:59:59.998,1,6,279.3666687011719,25.137665625,2.6213141221000673,730.7860000000001,222710.2008433125,2520.742943383124,220189.45789992937,577.1857355306431,0.7898149876032697
2020-07-01 01:59:59.998,1,6,284.6499938964844,25.342969372558596,2.9540730452957153,827.3541699123384,220697.37415972335,3201.347993144945,217496.0261665784,642.4991483576208,0.7765708710040058
2020-07-01 02:59:59.998,1,6,277.5996398925781,25.259095422363284,2.5575169035987853,736.0059199123383,221519.68610979122,2399.5370014224977,219120.14910836873,560.4034852637394,0.7614116545835474
2020-07-01 03:59:59.998,1,6,274.4834289550781,25.233750457763673,2.4574644510749817,689.0267900438309,221768.17169102086,2215.465104876612,219552.70658614425,539.5429715727455,0.7830507889808227
2020-07-01 04:59:59.998,1,6,269.0655822753906,25.28812155761719,2.149540144242096,623.778040043831,221235.109816103,1695.0462251021215,219540.0635910009,471.910179958319,0.7565354175103044
2020-07-01 05:59:59.998,1,6,269.3870849609375,25.2870890625,2.1239002868408203,608.1183300876618,221245.23254278122,1654.8501466055318,219590.38239617567,466.3880761587229,0.7669363889943787
2020-07-01 06:59:59.998,1,6,270.0,25.27168302612305,2.1111170435714723,647.2675800876618,221396.27548026596,1634.9898069659735,219761.28567329998,463.9417957020828,0.7167697100467313
2020-07-01 07:59:59.998,1,6,273.0,25.262423126220703,2.380950173499298,678.5870000000001,221487.06083529454,2079.653778736741,219407.4070565578,522.3981038983424,0.7698321717014064
2020-07-01 08:59:59.998,1,6,286.08197021484375,25.22225115966797,3.077127179672241,837.7939101753235,221880.91241945286,3473.612094158375,218407.3003252945,672.0670400698016,0.8021865901712742
2020-07-01 09:59:59.998,1,6,292.745849609375,25.107597692871096,3.5882730654602053,947.4118300876618,223004.99105941475,4723.472551612703,218281.51850780204,783.2536935492993,0.82672990633527
2020-07-01 10:59:59.998,1,6,295.8708190917969,25.063923614501956,3.8024267358078,991.7810000000001,223433.17783811677,5304.105277374926,218129.07256074183,829.4198173619243,0.836293312094025
2020-07-01 11:59:59.998,1,6,299.0,24.93315252685547,3.8993284195358275,1020.4904101753236,224715.2758893552,5577.891416092324,219137.38447326288,854.4886310593431,0.8373313678788409
2020-07-01 12:59:59.998,1,6,326.20330810546875,24.301232958984375,4.880585990245057,1351.9540800876619,230910.7038015029,8738.449152602092,222172.25464890082,1084.3307934605825,0.8020470587213092
2020-07-01 13:59:59.998,1,6,315.89501953125,24.626292187500002,4.6077510059600835,1200.5770000000002,227723.77761684373,7788.761954503673,219935.01566234004,1013.405789663994,0.844098953806373
2020-07-01 14:59:59.998,1,6,302.0,24.859059375,4.020601263130188,1030.9302500000001,225441.6955231875,5930.242257009482,219511.453266178,882.5680262735385,0.8560889800968964
2020-07-01 15:59:59.998,1,6,297.66790771484375,24.670940625,3.7402075758132933,997.0009199123384,227286.0380848125,5131.943149599298,222154.0949352132,830.9024288746299,0.8334018678214331
2020-07-01 16:59:59.998,1,6,292.2479248046875,24.92452049560547,3.4717317232772826,916.0924101753236,224799.90553221456,4421.633493684629,220378.27203852992,765.0942381571953,0.8351714626811175
2020-07-01 17:59:59.998,1,6,292.0,24.874400299072267,3.4112788122024535,903.0426601753236,225291.29095585362,4268.987265053804,221022.3036907998,753.9687016046015,0.834920358533472
2020-07-01 18:59:59.998,1,6,291.56884765625,24.999057806396486,3.3689941311676024,897.8228398246766,224069.13130199595,4163.810293533813,219905.32100846214,740.8597358900365,0.8251736345164807
2020-07-01 19:59:59.998,1,6,293.0,24.930445715332034,3.4616907786712647,939.5820000000001,224741.81384848457,4396.093977701537,220345.71987078304,762.7687465963713,0.8118171129250786
2020-07-01 20:59:59.998,1,6,297.50994873046875,24.87693270263672,3.777270056455994,978.7312500000002,225266.46291677124,5234.154012333382,220032.30890443787,831.1214518776087,0.8491825022217372
2020-07-01 21:59:59.998,1,6,298.5206604003906,24.9096609375,3.8511082195632933,1010.0506699123383,224945.59072021875,5440.788843832229,219504.8018763865,845.3367467397643,0.8369250889295787
2020-07-01 22:59:59.998,1,6,295.22039794921875,24.93200841064453,3.7751361175643923,976.1213398246767,224726.49296486352,5228.241694907076,219498.25126995644,828.6357761114368,0.8489065265802609
2020-07-01 23:59:59.998,1,6,286.30938720703125,24.963101861572266,3.0037837267089844,811.6944599561691,224421.64841888487,3309.9981106666096,221111.65030821826,664.1715769815936,0.8182531848467444
2020-07-02 00:59:59.998,1,6,290.0666809082031,24.992769818115235,3.212628622389221,882.1630800876618,224130.77961942367,3786.2690746304816,220344.5105447932,707.8850813625462,0.8024424251491036
2020-07-02 01:59:59.998,1,6,286.966796875,25.160882812500002,2.921740060482788,806.474540043831,222482.57628665623,3131.6525799059636,219350.92370675027,640.8863810979159,0.7946765201826265
2020-07-02 02:59:59.998,1,6,273.672119140625,25.341890368652344,2.466990796852112,670.7571699123383,220707.9528650808,2232.6748707340034,218475.27799434678,538.9765001517602,0.80353445975419
2020-07-02 03:59:59.998,1,6,270.8631591796875,25.336783703613282,2.2658675577140808,652.4875000000001,220758.01932405686,1883.4733008308824,218874.546023226,495.94073304342527,0.7600769869820114
2020-07-02 04:59:59.998,1,6,269.8688659667969,25.1841,2.1183266082618712,657.7074199123384,222254.95172999997,1646.1760103680301,220608.77571963193,467.32143962297175,0.7105308918139589
2020-07-02 05:59:59.998,1,6,267.0,25.324593750000002,2.0072712004600524,608.1183300876618,220877.53133587498,1478.0956290931424,219399.43570678183,440.39416869141,0.7241915707884123
2020-07-02 06:59:59.998,1,6,269.0,25.307964532470706,2.115883809793854,631.6079199123383,221040.56651262264,1642.381545807558,219398.18496681508,464.2210674694413,0.7349829741429955
2020-07-02 07:59:59.998,1,6,272.2316589355469,25.304885650634766,2.35261080317688,691.63675,221070.75230118565,2030.4420526618933,219040.31024852375,515.3166002218924,0.745068274960653
2020-07-02 08:59:59.998,1,6,279.0,25.255537500000003,2.6634214762893675,730.7860000000001,221554.56847874995,2602.377049750075,218952.19142899988,583.1619689326191,0.7979928035466183
2020-07-02 09:59:59.998,1,6,292.0,25.15900618286133,3.373739337387085,884.7730898246766,222500.9750263619,4175.547953105962,218325.42707325594,736.5730816688788,0.8324994172402276
2020-07-02 10:59:59.998,1,6,292.3701171875,25.096889044189453,3.5463106145462038,931.7521699123383,223109.9801503004,4613.642823642602,218496.33732665778,774.8558803009944,0.8316115650944981
2020-07-02 11:59:59.998,1,6,297.0,25.0918265625,3.759174027355957,921.3123300876618,223159.61342953125,5184.122896051493,217975.49053347975,819.4078026136314,0.8893919855991351
2020-07-02 12:59:59.998,1,6,297.0,24.8513203125,3.7850537188980105,963.0715898246766,225517.57037540624,5255.747842752733,220261.82253265352,833.7028305084738,0.8656706721670048
2020-07-02 13:59:59.998,1,6,298.5989074707031,24.94287053833008,3.9009007955612183,986.5610800876618,224619.99914433653,5582.39081194724,219037.6083323893,854.443980601644,0.866083203409688
2020-07-02 14:59:59.998,1,6,293.8606872558594,24.952107183837892,3.609413567527771,918.7024199123384,224529.44177864757,4779.2936859592055,219750.14809268835,793.1691659919862,0.8633580894101374
2020-07-02 15:59:59.998,1,6,291.0623779296875,25.020147216796875,3.4590129928848268,921.3123300876618,223862.36776991308,4389.295424223928,219473.07234568914,759.1602088320902,0.8239987505212885
2020-07-02 16:59:59.998,1,6,290.3485412597656,25.05059884643555,3.326718475250244,879.5531699123384,223563.81572970736,4059.967207834955,219503.8485218724,730.2275082662438,0.8302255432028319
2020-07-02 17:59:59.998,1,6,290.3575744628906,25.03052332763672,3.3628660763900755,869.1133300876619,223760.63892658372,4148.676487853962,219611.96243872977,738.5256184546558,0.8497460490913946
2020-07-02 18:59:59.998,1,6,290.0,25.054321875000003,3.278160334767151,858.6735898246766,223527.31463643746,3942.3103282347224,219585.00430820274,719.8348512328241,0.8383102261009326
2020-07-02 19:59:59.998,1,6,292.0,24.873942187500003,3.4019368128067016,897.8228398246766,225295.7823458437,4245.637506496002,221050.1448393477,751.9986252052302,0.837580190488446
2020-07-02 20:59:59.998,1,6,333.84210205078125,24.293512500000002,5.027375515100098,1419.8128398246765,230986.39626224997,9271.992612700411,221714.40364954955,1114.6415642527652,0.7850623215876855
2020-07-02 21:59:59.998,1,6,295.0,24.861440625,3.6099881666748046,952.63175,225418.3494148125,4780.815482568186,220637.5339322443,796.4988866197126,0.8361036535048434
2020-07-02 22:59:59.998,1,6,286.0,25.205133599853518,3.0992875200164796,801.2546699123383,222048.73537233213,3523.823606196427,218524.91176613572,677.2715318494868,0.8452637560584627
2020-07-02 23:59:59.998,1,6,291.0,25.120996875000003,3.5226323831451416,897.8228398246766,222873.62360193746,4552.239176727178,218321.38442521027,769.0659787093251,0.8565899023681613
2020-07-03 00:59:59.998,1,6,294.8333435058594,24.89768492431641,3.7288660114974976,965.6815000000001,225063.00523011253,5100.866791033397,219962.13843907914,820.2093418417894,0.8493580355860492
2020-07-03 01:59:59.998,1,6,287.5655822753906,25.004966748046876,3.1356828104919434,856.0635800876619,224011.1992108037,3607.070877441921,220404.12833336176,691.1174365763828,0.8073202185585463
2020-07-03 02:59:59.998,1,6,279.3654479980469,25.206224230957034,2.727876358444977,736.0059199123383,222038.0426723049,2729.856320031864,219308.18635227304,598.245616763811,0.8128271805681465
2020-07-03 03:59:59.998,1,6,272.0,25.4061515625,2.45675731640625,702.0765400438308,220077.92712403124,2214.1902894599616,217863.7368345713,535.2383294479388,0.7623646410611067
2020-07-03 04:59:59.998,1,6,271.0,25.1358796875,2.2499136569641114,613.33825,222727.71042459374,1857.0437243304577,220870.66670026327,496.9399294316907,0.810221650829197
2020-07-03 05:59:59.998,1,6,268.676025390625,25.23410625,2.068945343637085,597.6785400438309,221764.68345412498,1570.3210821989037,220194.36237192608,455.57010072453335,0.7622326555193432
2020-07-03 06:59:59.998,1,6,266.0,25.313878125000002,1.9176949037635804,595.0685800876619,220982.58882356246,1349.1165000776332,219633.47232348484,421.1899905706463,0.7078007555172869
2020-07-03 07:59:59.998,1,6,266.28887939453125,25.133498437500002,1.8359671166496276,592.4586699123383,222751.0565329687,1236.5743179030276,221514.48221506568,406.69330520852935,0.6864500864992062
2020-07-03 08:59:59.998,1,6,274.3777770996094,25.1966015625,2.3794854303565978,678.5870000000001,222132.38466103125,2077.0957902007076,220055.28887083053,523.6183537410536,0.7716303933630523
2020-07-03 09:59:59.998,1,6,277.34149169921875,25.224432421875,2.568663257965851,707.2964599561693,221859.5270193984,2420.498249470806,219439.0287699276,563.6649705650243,0.7969288727953682
2020-07-03 10:59:59.998,1,6,293.6910400390625,23.9345390625,3.101390372392273,892.6029199123384,234505.82209978122,3528.607024738422,230977.2150750428,716.350511075717,0.8025410796841994
2020-07-03 11:59:59.998,1,6,291.0,24.570707208251953,3.216855720011902,871.7233398246767,228268.74053528867,3796.239388869918,224472.50114641874,722.0956492982353,0.8283541535591614
2020-07-03 12:59:59.998,1,6,291.0,24.846783380126954,3.3701844438858033,905.6526699123383,225562.0510955621,4166.75307806199,221395.2980175001,746.1429893280402,0.823873228795607
2020-07-03 13:59:59.998,1,6,294.057373046875,24.803606945800784,3.630729223727417,952.63175,225985.3589023967,4835.909305484944,221149.44959691176,802.933769462741,0.8428585016851905
2020-07-03 14:59:59.998,1,6,295.0,25.016738122558596,3.6913840300231935,963.0715898246766,223895.79100709836,4998.835940415324,218896.95506668303,808.0327241538582,0.8390162607755436
2020-07-03 15:59:59.998,1,6,291.2037048339844,25.007136383056643,3.4166096482681274,903.0426601753236,223989.92780541902,4282.340059724931,219707.5877456941,750.6550640896546,0.8312509443838642
2020-07-03 16:59:59.998,1,6,287.5583190917969,25.053440533447265,3.136472006877136,843.0138300876617,223535.95543240831,3608.88677892196,219927.06865348635,689.795094386206,0.8182488468955211
2020-07-03 17:59:59.998,1,6,287.0,25.007887500000002,3.2081906044281006,889.9929101753237,223982.56374974997,3775.815377243306,220206.74837250667,706.4652211603388,0.7937874707576817
2020-07-03 18:59:59.998,1,6,286.87042236328125,25.051229040527346,3.031684710305786,819.524290043831,223557.6372186042,3371.774272570541,220185.86294603368,667.5341141189756,0.8145385344017974
2020-07-03 19:59:59.998,1,6,286.9504089355469,25.149478857421876,3.1083062865005493,835.1840000000001,222594.38225879587,3544.3617343290307,219050.02052446685,680.8745558542746,0.8152389842888208
2020-07-03 20:59:59.998,1,6,287.9586181640625,25.14838125,3.2265466906173708,840.4039199123383,222605.14335562498,3819.1466389533457,218785.99671667162,705.9232336595998,0.8399808912519516
2020-07-03 21:59:59.998,1,6,286.0,25.182323364257815,2.9872811322418213,801.2546699123383,222272.37011554537,3273.7281842593675,218998.641931286,654.2105110279132,0.8164826185655648
2020-07-03 22:59:59.998,1,6,289.0,25.075704290771487,3.257532593078613,874.3332500000001,223317.67843867562,3892.852647230334,219424.8257914453,714.7835217462298,0.8175184024469271
2020-07-03 23:59:59.998,1,6,289.0,24.90275205688477,3.3172471158370973,871.7233398246767,225013.32635301375,4036.882195153348,220976.4441578604,733.0334720505997,0.8409015091852758
2020-07-04 00:59:59.998,1,6,290.3333435058594,25.140970074462892,3.3580085575973513,866.5034199123382,222677.80355815537,4136.699966047514,218541.10359210786,733.8628960490673,0.8469244081267564
2020-07-04 01:59:59.998,1,6,286.79833984375,25.083492187500003,3.1381459990402223,863.8934101753235,223241.32480884372,3612.7400639722678,219628.58474487145,689.2265644919847,0.7978143557688547
2020-07-04 02:59:59.998,1,6,279.2192687988281,25.18626963500977,2.6972317391304017,769.9352500000001,222233.68032461533,2668.8671037880504,219564.8132208273,592.2171830154538,0.769177905564726
2020-07-04 03:59:59.998,1,6,273.9337158203125,25.213133111572265,2.396127412749481,683.8069199123383,221970.30703950988,2106.2515655530833,219864.0554739568,526.8222903994206,0.7704255032501826
2020-07-04 04:59:59.998,1,6,271.0,25.37698125,2.2688796071113586,662.9272900438309,220363.916951625,1888.4840838102207,218475.4328678148,495.6944542886116,0.7477357799764702
2020-07-04 05:59:59.998,1,6,266.0,25.3835296875,1.8694053440917968,592.4586699123383,220299.71515359372,1282.0276307909178,219017.6875228028,409.4328355057548,0.6910740888749851
2020-07-04 06:59:59.998,1,6,265.9789733886719,25.3585265625,1.9712975835296631,602.8984599561692,220544.84929153125,1425.5905397101571,219119.2587518211,431.9492652822759,0.7164544180684732
2020-07-04 07:59:59.998,1,6,266.64166259765625,25.290000512695315,1.9591516138343812,582.0188300876617,221216.68827746334,1408.0773679898302,219808.6109094735,430.6383947979886,0.7399045744501553
2020-07-04 08:59:59.998,1,6,271.0,25.347255157470705,2.237073756012726,631.6079199123383,220655.35572443515,1835.9084956887514,218819.4472287464,489.51524270064016,0.7750302478293506
2020-07-04 09:59:59.998,1,6,272.0,25.1841,2.2914985571296693,689.0267900438309,222254.95172999997,1926.3251813435772,220328.6265486564,504.8827298306079,0.7327476044850025
2020-07-04 10:59:59.998,1,6,280.0,25.20975889892578,2.660331376338959,741.2257900438309,222003.3882926858,2596.3420002235634,219407.04629246224,583.6954494416917,0.7874732062509266
2020-07-04 11:59:59.998,1,6,285.6833190917969,25.120996875000003,3.061970999029541,827.3541699123384,222873.62360193746,3439.4782833251425,219434.1453186123,671.9009891624248,0.8121080591563532
2020-07-04 12:59:59.998,1,6,288.1000061035156,25.257323437500002,3.337570009112549,840.4039199123383,221537.05889746873,4086.4970914141622,217450.56180605455,725.7564735485623,0.8635805430610858
2020-07-04 13:59:59.998,1,6,293.8108215332031,25.070872027587892,3.6397530041656494,934.3620800876619,223365.05462344442,4859.977425174615,218505.0771982698,795.3045111578497,0.8511737880921219
2020-07-04 14:59:59.998,1,6,294.2561950683594,25.05027095947266,3.6731616492782595,918.7024199123384,223567.03037939573,4949.604617890723,218617.425761505,803.0171441710972,0.8740775323610449
2020-07-04 15:59:59.998,1,6,294.75823974609375,25.085108367919922,3.66489531018219,926.5322500000001,223225.47954974158,4927.351815015808,218298.12773472577,800.0397845565492,0.8634775363259607
2020-07-04 16:59:59.998,1,6,288.3389892578125,25.18754630126953,3.263437359764099,843.0138300876617,222221.16370987133,3906.978197230616,218314.18551264072,712.454669168422,0.8451280913082252
2020-07-04 17:59:59.998,1,6,287.0,25.12964285888672,3.0832562372406005,806.474540043831,222788.85716547436,3487.4634366956534,219301.3937287787,676.1623900498137,0.8384175277412539
2020-07-04 18:59:59.998,1,6,289.23333740234375,24.779882812500002,3.147842986390686,863.8934101753235,226217.9536266562,3635.1015607755203,222582.8520658807,700.6558697664182,0.8110443505110463
2020-07-04 19:59:59.998,1,6,288.0,25.093017187500003,3.144428817869568,874.3332500000001,223147.94037534372,3627.220533078531,219520.71984226519,690.2672775914905,0.7894784712710976
2020-07-04 20:59:59.998,1,6,282.6188659667969,25.104328125000002,2.8613777348464966,780.375040043831,223037.04636056247,3003.5911260471025,220033.45523451536,629.5988297293856,0.8067900655741413
2020-07-04 21:59:59.998,1,6,277.1767883300781,25.228153125000002,2.5761460831581116,722.9561699123384,221823.04872506246,2434.6211958564654,219388.427529206,565.1766382695813,0.781757818510784
2020-07-04 22:59:59.998,1,6,274.0679931640625,25.14838125,2.442625653730774,673.3670800876617,222605.14335562498,2188.790794799616,220416.35256082535,538.3946372668388,0.7995559230438595
2020-07-04 23:59:59.998,1,6,278.2081298828125,25.263025415039063,2.6500280347984315,699.4665800876619,221481.1559113989,2576.2699175302605,218904.88599386864,580.1040848381064,0.8293521110978651
2020-07-05 00:59:59.998,1,6,300.0888977050781,24.67851690673828,3.965843869720459,1057.0297500000001,227211.75915797093,5769.811842926078,221441.94731504485,878.2041892583316,0.8308225849445878
2020-07-05 01:59:59.998,1,6,289.0,24.984458697509766,3.222605388381958,871.7233398246767,224212.26300939659,3809.8219837155393,220402.44102568104,710.2700940618964,0.8147884329961245
2020-07-05 02:59:59.998,1,6,278.86187744140625,25.209103125000002,2.649946307345581,717.7362500000002,222009.81759206246,2576.111014508318,219433.70657755414,581.4875404523433,0.8101688335406539
2020-07-05 03:59:59.998,1,6,273.26666259765625,25.2239859375,2.383663391228485,670.7571699123383,221863.90441471874,2084.3962286702695,219779.50818604848,523.8803678052849,0.7810283531874153
2020-07-05 04:59:59.998,1,6,270.9277038574219,25.372576867675782,2.222705768964386,628.9979599561692,220407.09813254516,1812.4013584514626,218594.6967740937,485.87169358479866,0.7724535284957934
2020-07-05 05:59:59.998,1,6,269.0,25.36843991088867,2.1104906335647584,618.5581699123384,220447.65743605993,1634.0196835587644,218813.63775250118,461.8041329728857,0.7465815754051592
2020-07-05 06:59:59.998,1,6,263.23333740234375,25.43175,1.8098983990356445,553.3094199123384,219826.95645899998,1201.7076264815514,218625.24883251844,395.6894878507445,0.7151323899626255
2020-07-05 07:59:59.998,1,6,266.973876953125,25.365674963378908,2.0206699901687624,610.728290043831,220474.7653685383,1497.894440450073,218976.87092808823,442.4799916254464,0.7245120274249788
2020-07-05 08:59:59.998,1,6,270.872314453125,25.253149273681643,2.1988764504112246,644.6576699123383,221577.98298392684,1773.7486657709171,219804.2343181559,483.3223545428637,0.7497349013292385
2020-07-05 09:59:59.998,1,6,271.0247802734375,25.267492584228517,2.275524433431244,691.63675,221437.3591592618,1899.5618194509664,219537.79733981084,499.5636219084164,0.7222918994810735
2020-07-05 10:59:59.998,1,6,278.9737854003906,25.29439559326172,2.69166290737381,743.8357500000001,221173.59829227903,2657.8579429611336,218515.7403493179,588.1707129755856,0.7907265992197681
2020-07-05 11:59:59.998,1,6,286.4666748046875,25.133498437500002,3.0767661749725344,845.6238398246766,222751.0565329687,3472.797102343315,219278.2594306254,674.6679315230003,0.7978345686929539
2020-07-05 12:59:59.998,1,6,287.6850891113281,25.17422385864258,3.102459347419739,809.0845000000002,222351.77880252793,3531.0398967061583,218820.73890582178,678.8824468276609,0.839074839312409
2020-07-05 13:59:59.998,1,6,290.3580017089844,25.159096875000003,3.425273426797485,931.7521699123383,222500.08586793745,4304.085760891799,218196.00010704566,747.3809610001647,0.8021241968993539
2020-07-05 14:59:59.998,1,6,292.0,25.06235161743164,3.5051453823440553,931.7521699123383,223448.58991747373,4507.155038235005,218941.43487923872,767.4215594707453,0.823632704330537
2020-07-05 15:59:59.998,1,6,297.97088623046875,24.873942187500003,3.940645407417297,1010.0506699123383,225295.7823458437,5696.723493981335,219599.05885186238,865.3620227377523,0.856751100232285
2020-07-05 16:59:59.998,1,6,293.2505187988281,24.867505371093753,3.5446469845550537,939.5820000000001,225358.88979504487,4609.315174386872,220749.574620658,782.4793140209263,0.8327951301971793
2020-07-05 17:59:59.998,1,6,291.0,24.90063358154297,3.4026404377075194,913.4825000000002,225034.0961818513,4247.393944296119,220786.70223755518,751.2577611415945,0.8224106768784234
2020-07-05 18:59:59.998,1,6,289.0,24.932464196777346,3.2202805849685667,850.8436601753236,224722.02437380733,3804.327117722386,220917.69725608494,711.4169713497339,0.8361312478994558
2020-07-05 19:59:59.998,1,6,288.0,24.97131763916016,3.1287408238220213,850.8436601753236,224341.0997852043,3591.117401548975,220749.98238365533,690.6694817417344,0.811746639329035
2020-07-05 20:59:59.998,1,6,290.0,24.8822765625,3.329197708451843,889.9929101753237,225214.07096653123,4066.020834713556,221148.05013181767,736.2455817274407,0.8272488166028248
2020-07-05 21:59:59.998,1,6,290.8379821777344,25.0692046875,3.273907833110046,876.9431601753236,223381.40145909373,3932.088859034793,219449.31260005894,718.4568234919481,0.8192741059161804
2020-07-05 22:59:59.998,1,6,291.3666687011719,24.892992187500003,3.3852279776916503,879.5531699123384,225109.0134788437,4204.034473538029,220904.97900530568,747.8137153401474,0.8502200218489111
2020-07-05 23:59:59.998,1,6,322.8116455078125,24.634233563232424,4.732249493399048,1284.0954199123385,227645.91925737043,8215.34284862433,219430.5764087461,1038.40023404655,0.8086628282790999
2020-07-06 00:59:59.998,1,6,301.0,23.799458935546877,3.516412740138245,978.7312500000002,235830.16657564742,4536.178285798873,231293.98828984855,813.3251271398094,0.8309994466201107
2020-07-06 01:59:59.998,1,6,276.4291687011719,24.480166223144533,2.266152684574127,702.0765400438308,229156.41702901974,1883.9473467344903,227272.46968228524,515.0341173003026,0.7335868497587867
2020-07-06 02:59:59.998,1,6,282.3333435058594,25.332372344970704,3.004101945666504,837.7939101753235,220801.2689017789,3310.699466048483,217490.56943573043,653.3638428059937,0.7798622487829561
2020-07-06 03:59:59.998,1,6,279.70001220703125,25.274587500000003,2.67636550035553,720.3462099561692,221367.79961174997,2627.7332205863763,218740.0663911636,585.4283672347884,0.8127041680005644
2020-07-06 04:59:59.998,1,6,271.26666259765625,25.297209375,2.3336013987602233,673.3670800876617,221146.01158218746,1997.7621400646542,219148.24944212282,511.40466143399215,0.7594738093929619
2020-07-06 05:59:59.998,1,6,271.5662536621094,25.3058018737793,2.276413574636078,681.1969599561692,221061.76952120542,1901.046583698526,219160.7229375069,498.90044472199713,0.7323879495206471
2020-07-06 06:59:59.998,1,6,268.0999450683594,25.28120802612305,2.1439487496917726,642.0477099561692,221302.89104676596,1686.239368838663,219616.6516779273,470.84684577638575,0.7333518031059236
2020-07-06 07:59:59.998,1,6,271.5938415527344,25.34762490234375,2.2963488892547606,675.9770400438309,220651.73069393553,1934.4885774861111,218717.24211644943,502.2510959949732,0.743000229656331
2020-07-06 08:59:59.998,1,6,278.0,25.224069653320313,2.61538094300766,725.5660800876618,221863.08365309617,2509.3447723664553,219353.7388807297,573.6935884461388,0.7906841350367785
2020-07-06 09:59:59.998,1,6,286.0,25.133498437500002,3.0863842761108398,816.9143300876618,222751.0565329687,3494.543260124134,219256.51327284458,676.7098550001951,0.8283730987159675
2020-07-06 10:59:59.998,1,6,287.0,25.151643841552737,3.09199622787323,824.7442099561692,222573.15645127915,3507.263022743002,219065.89342853616,677.3509161367127,0.8212860520387409
2020-07-06 11:59:59.998,1,6,291.0,25.094312457275393,3.454399152264404,918.7024199123384,223135.24136912802,4377.593818464618,218757.64755066342,755.6762322503671,0.822547340544148
2020-07-06 12:59:59.998,1,6,291.0921936035156,25.041225,3.533810158291626,918.7024199123384,223655.7182325,4581.174717564275,219074.5435149357,774.1678472961806,0.842675310869488
2020-07-06 13:59:59.998,1,6,292.0,25.171598437500002,3.5447358986755373,916.0924101753236,222377.51879896873,4609.546417919268,217767.97238104945,771.9299492808889,0.8426332766288888
2020-07-06 14:59:59.998,1,6,293.0,24.957688238525392,3.5423582816116332,921.3123300876618,224474.72433714365,4603.364823050583,219871.35951409306,778.8631312639563,0.845384464994459
2020-07-06 15:59:59.998,1,6,296.0,25.0036807800293,3.770754924417114,973.5113300876618,224023.80702128354,5216.1135785397055,218807.69344274385,825.0701875495766,0.8475198614024159
2020-07-06 16:59:59.998,1,6,293.0,25.02323772583008,3.57522040572052,926.5322500000001,223832.06798668028,4689.17095685097,219142.8970298293,783.4841572297564,0.8456091595621807
2020-07-06 17:59:59.998,1,6,291.3271789550781,25.1001609375,3.4686203975875856,903.0426601753236,223077.90205021875,4413.7118116654465,218664.1902385533,758.4630704834182,0.839897276100073
2020-07-06 18:59:59.998,1,6,291.0,24.997767187500003,3.480925309629822,905.6526699123383,224081.78471034372,4445.082594395461,219636.70211594825,764.53895531903,0.8441856141085884
2020-07-06 19:59:59.998,1,6,290.5867919921875,25.028723437500002,3.4366764956176756,892.6029199123384,223778.2853014687,4332.790903931633,219445.49439753708,754.163172665216,0.8449033224530361
2020-07-06 20:59:59.998,1,6,290.2576904296875,25.06945816040039,3.364944861785889,884.7730898246766,223378.9163752921,4153.807155245513,219225.10922004658,737.680404844446,0.8337509507557718
2020-07-06 21:59:59.998,1,6,290.0,25.031648840332032,3.3891097810043336,889.9929101753237,223749.6042425471,4213.681440652989,219535.9228018941,744.0313432497117,0.8359969329453889
2020-07-06 22:59:59.998,1,6,289.5673828125,25.102542187500003,3.3129217447128294,887.383,223054.55594184372,4026.3616464401553,219028.19429540358,725.623267586429,0.817711481498326
2020-07-06 23:59:59.998,1,6,288.0,25.070167419433595,3.176425867753601,816.9143300876618,223371.9627004343,3701.415794633442,219670.54690580085,697.7672075751666,0.8541497949978307
2020-07-07 00:59:59.998,1,6,285.4640808105469,25.13456813964844,3.039225028839111,848.2337500000001,222740.56902334714,3388.567489347544,219352.0015339996,666.6600931880866,0.7859391272607186
2020-07-07 01:59:59.998,1,6,284.0,25.214830682373048,2.9578525639434816,782.9850000000001,221953.6638177191,3209.545010954808,218744.11880676428,647.0128526601453,0.826341312617924
2020-07-07 02:59:59.998,1,6,279.7303466796875,25.024021398925782,2.696544493146515,741.2257900438309,223824.38474593576,2667.5072395228362,221156.87750641291,596.3593601613961,0.8045582981214559
2020-07-07 03:59:59.998,1,6,276.11474609375,25.37550692138672,2.5710823237174987,681.1969599561692,220378.3714757556,2425.059455822222,217953.31201993336,560.3759079301352,0.8226341878657121
2020-07-07 04:59:59.998,1,6,271.0,25.330546875,2.276404549518585,655.0974599561691,220819.16606493748,1901.0315098692733,218918.13455506822,498.3462374732791,0.760720759788356
2020-07-07 05:59:59.998,1,6,268.08056640625,25.23886875,2.1253224113731384,644.6576699123383,221717.99123737498,1657.0670029269352,220060.92423444806,467.70041414295866,0.7255019772068444
2020-07-07 06:59:59.998,1,6,269.3999938964844,25.214684179687502,2.1149019104370117,628.9979599561692,221955.10015055857,1640.8575687430255,220314.24258181555,465.94301253276495,0.7407703080074115
2020-07-07 07:59:59.998,1,6,272.0,25.293642150878906,2.319532076248169,660.3173300876618,221180.98514688207,1973.7456729906269,219207.23947389144,508.45822330550493,0.7700210188910285
2020-07-07 08:59:59.998,1,6,278.0,25.31250611572266,2.610079020744324,712.5163300876618,220996.04019459884,2499.181155013163,218496.8590395857,570.2940678777524,0.8003943822699311
2020-07-07 09:59:59.998,1,6,282.8526916503906,25.251984228515628,2.885105437261963,780.375040043831,221589.40524984078,3053.61165176032,218535.79359808046,630.49880634618,0.8079433272375897
2020-07-07 10:59:59.998,1,6,286.0983581542969,25.016221875000003,3.055985006286621,819.524290043831,223900.85237043747,3426.0434290151143,220474.80894142235,673.7677103888942,0.8221448937808283
2020-07-07 11:59:59.998,1,6,289.6499938964844,24.897164025878908,3.3221778383605955,892.6029199123384,225068.11219131955,4048.891875695794,221019.22031562377,734.2651555843032,0.8226111960920032
2020-07-07 12:59:59.998,1,6,291.2669372558594,25.089896447753908,3.4331165881622314,887.383,223178.536544718,4323.819244274789,218854.7173004432,751.3537603617073,0.8467074085955075
2020-07-07 13:59:59.998,1,6,292.20001220703125,24.9537140625,3.5910942503356935,931.7521699123383,224513.68771528124,4730.9028823618155,219782.78483291942,789.2606949362638,0.8470714857691392
2020-07-07 14:59:59.998,1,6,292.6499938964844,24.932282812500002,3.620596356628418,926.5322500000001,224723.80269065622,4808.954253277958,219914.84843737827,796.2228990208624,0.859357997544999
2020-07-07 15:59:59.998,1,6,294.73333740234375,24.9370453125,3.671043755039978,968.2914101753236,224677.11047390624,4943.898516171609,219733.21195773463,806.6502355323175,0.8330655699881315
2020-07-07 16:59:59.998,1,6,291.0,25.070990625,3.313125979779053,871.7233398246767,223363.89187781248,4026.8580961894686,219337.033781623,726.6912249495709,0.8336259817199858
2020-07-07 17:59:59.998,1,6,289.66058349609375,25.12757554321289,3.3412475773590087,905.6526699123383,222809.12541776474,4095.507629954258,218713.61778781048,730.776345568946,0.8069057485798399
2020-07-07 18:59:59.998,1,6,290.5013732910156,25.0918265625,3.3593984256912233,871.7233398246767,223159.61342953125,4140.1250062404615,219019.48842329078,735.7737246049002,0.8440449979839715
2020-07-07 19:59:59.998,1,6,291.0,25.03664853515625,3.432474802029419,910.8725898246765,223700.58653453318,4322.202807556374,219378.3837269768,753.0107742527887,0.8266916610123565
2020-07-07 20:59:59.998,1,6,287.0163879394531,25.160882812500002,3.201070455253601,850.8436601753236,222482.57628665623,3759.0741427435787,218723.50214391266,700.1493405824765,0.8228883558210973
2020-07-07 21:59:59.998,1,6,290.0,25.133498437500002,3.283281587548828,856.0635800876619,222751.0565329687,3954.6375703971526,218796.41896257157,718.3702538014304,0.8391552572857597
2020-07-07 22:59:59.998,1,6,293.0,25.02940479125977,3.3992804198913573,926.5322500000001,223771.60521381843,4239.009706637014,219532.59550718142,746.2528534354913,0.805425664822235
2020-07-07 23:59:59.998,1,6,287.0,25.03045588989258,3.090461623635864,837.7939101753235,223761.30009566856,3503.7824718941483,220257.51762377442,680.6974055335749,0.8124878890455609
2020-07-08 00:59:59.998,1,6,287.0989074707031,25.104328125000002,3.13362374664917,850.8436601753236,223037.04636056247,3602.3352258356267,219434.71113472685,687.6258216508811,0.8081694132964332
2020-07-08 01:59:59.998,1,6,281.9905090332031,25.055277630615237,2.789724987226868,777.7650800876618,223517.94427457993,2855.046660356954,220662.89761422298,615.5887992282818,0.7914842347497767
2020-07-08 02:59:59.998,1,6,278.0,25.142428125000002,2.647464734298706,707.2964599561693,222663.50862656246,2571.2884153997265,220092.22021116273,582.6863913025583,0.8238220099937542
2020-07-08 03:59:59.998,1,6,271.0,25.24134766845703,2.294539353197479,649.877540043831,221693.68757377367,1931.4410025882796,219762.2465711854,504.2531231046726,0.7759202188625618
2020-07-08 04:59:59.998,1,6,272.0,25.15643192138672,2.27412587448349,686.4168300876618,222526.2134462556,1897.2275594979933,220628.9858867576,501.7380854661282,0.7309524817479368
2020-07-08 05:59:59.998,1,6,268.0,25.311629425048828,2.0428059292694094,615.9482099561692,221004.63539270178,1530.8923226169231,219473.74307008486,448.34226366252034,0.7278895472306419
2020-07-08 06:59:59.998,1,6,266.3999938964844,25.387696875,2.052966540248108,602.8984599561692,220258.8594639375,1546.1590542667382,218712.70040967077,449.00985586836276,0.7447520365220469
2020-07-08 07:59:59.998,1,6,270.11602783203125,25.324491430664064,2.2063094703254698,657.7074199123384,220878.53448896922,1785.7607941343967,219092.77369483482,483.386461482789,0.7349566795935136
2020-07-08 08:59:59.998,1,6,280.79998779296875,25.34407395629883,2.7338825741363526,746.4457099561691,220686.5446660924,2741.890704375689,217944.6539617167,595.8350915921147,0.7982296416803063
2020-07-23 00:59:59.998,1,6,310.0,22.653175415039065,3.338458816053772,1038.760080087662,247068.49069039887,4088.6738790721397,242979.81681132675,811.1781115569042,0.7809099782583561
2020-07-23 01:59:59.998,1,6,306.76666259765625,22.762887322998047,3.2846122909835818,1007.4406601753236,245992.8597851019,3957.843823704853,242035.01596139706,794.9911882752122,0.7891196173647199
2020-07-23 02:59:59.998,1,6,289.73260498046875,23.41492659301758,2.652730723223877,822.1342500000001,239600.1754963326,2581.527526434433,237018.6479698982,628.7466494467335,0.7647736965668727
2020-07-23 03:59:59.998,1,6,278.0,23.883937500000002,1.909140429434967,673.3670800876617,235001.92690274998,1337.1070387462864,233664.8198640037,446.0989545390082,0.6624899965126498
2020-08-06 13:59:59.998,1,6,301.0,24.10788662109375,3.5151920094314577,994.3909101753237,232806.2983666699,4533.029343189169,228273.2690234807,802.4243712381369,0.8069506298047912
2020-08-06 14:59:59.998,1,6,301.8745422363281,24.107865692138674,3.546744488713074,989.1710898246766,232806.50355707554,4614.771807031605,228191.73175004392,809.3377669543604,0.818197959159734
2020-08-06 15:59:59.998,1,6,299.20660400390625,24.064398577880862,3.3636943816177367,918.7024199123384,233232.66123065513,4150.720454845041,229081.94077581007,770.5616371176794,0.8387499808601849
2020-08-06 16:59:59.998,1,6,299.29644775390625,24.005162658691408,3.3642940505355834,950.0218398246766,233813.41847541722,4152.200541697038,229661.21793372018,772.6478691331708,0.8132948493855262
2020-08-06 17:59:59.998,1,6,299.8771057128906,24.04074188232422,3.4101195860000613,1004.8307500000001,233464.5947858298,4266.086369919492,229198.5084159103,781.5943226310956,0.7778367875695439
2020-08-06 18:59:59.998,1,6,299.722412109375,24.028042657470703,3.392452751376343,950.0218398246766,233589.09976418517,4221.998172977977,229367.1015912072,778.1170548683081,0.8190517546543004
2020-08-06 19:59:59.998,1,6,296.4307861328125,23.993475,3.1833230630996705,910.8725898246765,233928.00591749998,3717.5075315277154,230210.49838597226,732.8343888797349,0.80454104895262
2020-08-06 20:59:59.998,1,6,298.0,23.977613177490234,3.280371822816467,960.4615800876619,234083.51744604087,3947.6311863066494,230135.88625973422,754.9312767053275,0.7860088236287645
2020-08-06 21:59:59.998,1,6,296.0,23.916279711914065,3.0570646777496338,889.9929101753237,234684.83932923482,3428.464680910956,231256.37464832386,706.9656944418268,0.7943498047670497
2020-08-06 22:59:59.998,1,6,297.0,23.8666734375,3.2148551523010256,936.9720898246767,235171.18618846874,3791.5190824294336,231379.6671060393,743.8521149335465,0.7938892983170223
2020-08-06 23:59:59.998,1,6,300.7935791015625,23.930371875000002,3.4553457868103026,1033.5401601753235,234546.67778943747,4379.993396021661,230166.6843934158,795.305483182886,0.7694964490281395
2020-08-07 00:59:59.998,1,6,297.0,23.959093377685548,3.162563287284851,903.0426601753236,234265.088156098,3669.178802406166,230595.90935369185,729.2741571200512,0.8075744250869216
2020-08-07 01:59:59.998,1,6,290.0621032714844,23.982484973144533,2.788067708244324,835.1840000000001,234035.75367939475,2851.655499290113,231184.09818010463,644.5569187955351,0.771754390404432
2020-08-07 02:59:59.998,1,6,290.49951171875,24.067221661376955,2.8538932383361817,840.4039199123383,233204.98332482774,2987.8987089881566,230217.0846158396,657.0149811346132,0.781784765120022
2020-08-07 03:59:59.998,1,6,288.0,24.144486712646486,2.7300707990501403,814.3044199123383,232447.46594507407,2734.2501534025023,229713.21579167157,627.1333425887461,0.7701460623979647
2020-08-07 04:59:59.998,1,6,281.0,24.093945611572266,2.264352006502533,694.2467099561692,232942.97797575986,1880.9545784979305,231062.02339726192,523.2057563061252,0.7536308761753547
2020-08-07 05:59:59.998,1,6,278.0,24.14831438598633,2.1501595347129823,696.8566699123384,232409.938899776,1696.023221736644,230713.91567803934,496.0717255861033,0.7118705280506349
2020-08-07 06:59:59.998,1,6,275.71368408203125,24.140645086669924,2.047729966520691,665.5372500000001,232485.12978397592,1538.2814297526754,230946.84835422324,472.91678204845266,0.7105789826917315
2020-08-07 07:59:59.998,1,6,277.0,24.13103637084961,2.0700624526245117,647.2675800876618,232579.3349790985,1572.0173023405357,231007.31767675796,478.1995746041593,0.7387973526179002
2020-08-07 08:59:59.998,1,6,278.62860107421875,24.1369057800293,2.1052787953445433,681.1969599561692,232521.79046978353,1625.959253717323,230895.8312160662,486.1000973926369,0.7135969858466698
2020-08-07 09:59:59.998,1,6,283.0,23.778204418945315,2.3715867812324523,730.7860000000001,236038.54883204147,2063.3289307426644,233975.2199012988,554.8925386538764,0.7593092076940121
2020-08-07 10:59:59.998,1,6,287.1466369628906,24.0170247253418,2.6793098613716126,816.9143300876618,233697.12111328746,2633.518118890125,231063.60299439734,619.0909901069441,0.7578407763278071
2020-08-07 11:59:59.998,1,6,290.60406494140625,23.98662890625,2.8264525357315065,887.383,233995.1259790781,2930.7165662110606,231064.40941286704,653.092585902301,0.735975994471723
2020-08-07 12:59:59.998,1,6,295.0,24.013866778564456,3.1051979691833496,871.7233398246767,233728.08206560506,3537.276530090933,230190.80553551414,714.7880218735578,0.8199711872086823
2020-08-07 13:59:59.998,1,6,297.0,23.967662622070314,3.1804236605392457,923.9223398246766,234181.07408445553,3710.738729219144,230470.33535523637,732.9933076162084,0.7933494797358198
2020-08-07 14:59:59.998,1,6,299.9585266113281,23.94866843261719,3.38194818314209,968.2914101753236,234367.2957770405,4195.892221388972,230171.40355565154,778.4277600663005,0.8039188945457593
2020-08-07 15:59:59.998,1,6,303.7149353027344,24.248494317626953,3.831304771939087,1036.1501699123382,231427.76082478088,5384.97667748201,226042.78414729887,866.0387975659432,0.8358236312784787
2020-08-07 16:59:59.998,1,6,299.06610107421875,24.206866625976563,3.4330263369873046,968.2914101753236,231835.88454159812,4323.591914600606,227512.2926269975,781.0556925768451,0.8066328838292838
2020-08-07 17:59:59.998,1,6,302.20758056640625,24.21804036254883,3.63634618944397,999.6108300876618,231726.3356639205,4850.883789474182,226875.45187444633,824.9976849020217,0.8253188741759357
2020-08-07 18:59:59.998,1,6,298.0626525878906,24.19546267089844,3.366110438996887,968.2914101753236,231947.69051373776,4156.685313249019,227791.00520048875,766.7696805149594,0.7918790484531143
2020-08-07 19:59:59.998,1,6,299.0247802734375,24.12629479980469,3.3982950107666015,944.8019199123383,232625.82200544284,4236.552390454915,228389.26961498792,776.1341154452416,0.8214781311168946
2020-08-07 20:59:59.998,1,6,301.0,24.05804315185547,3.560384783880615,994.3909101753237,233294.97071716771,4650.335627473157,228644.63508969455,814.0628796892843,0.818654787930186
2020-08-07 21:59:59.998,1,6,302.6135559082031,24.079286041259767,3.668257667843628,1017.8805000000002,233086.70245544345,4936.397158828906,228150.30529661453,836.914106825171,0.8222125355826846
2020-08-07 22:59:59.998,1,6,300.7154846191406,24.005416131591797,3.496822218434143,970.9014199123383,233810.93339161557,4485.775468051077,229325.1579235645,801.909307473039,0.8259430782843459
2020-08-07 23:59:59.998,1,6,301.9624328613281,24.034688763427734,3.5727110887939455,1025.7103300876618,233523.9404109276,4682.590950339883,228841.34946058772,817.5840267924121,0.7970905652500719
2020-08-08 00:59:59.998,1,6,298.5431213378906,24.036779333496096,3.3208651851608275,968.2914101753236,233503.44416929758,4045.6929253992325,229457.75124389835,761.9982575711556,0.7869513759635485
2020-08-08 01:59:59.998,1,6,293.8947448730469,24.05638511352539,3.0658354206344605,889.9929101753237,233311.22635708118,3448.1654862103396,229863.06087087083,704.7223139133708,0.7918291324079699
2020-08-08 02:59:59.998,1,6,290.504150390625,24.10514725341797,2.881481685456848,858.6735898246766,232833.15551087473,3045.9456709436795,229787.20983993105,662.127636705991,0.7711051609741296
2020-08-08 03:59:59.998,1,6,291.0,24.0416953125,2.8599039665863035,853.4536699123383,233455.24722290624,3000.4978907550976,230454.74933215114,659.0784517336714,0.7722486585608894
2020-08-08 04:59:59.998,1,6,289.12890625,24.065184576416016,2.767818352963257,806.474540043831,233224.95519097667,2810.3835523389953,230414.5716386377,637.7456801715886,0.7907821617492448
2020-08-08 05:59:59.998,1,6,281.0,24.1476609375,2.2671929129310606,728.176040043831,232416.34540021874,1885.6773142282648,230530.66808599047,522.6574968978202,0.7177625576177431
2020-08-08 06:59:59.998,1,6,280.0,24.14736793212891,2.2550504530036926,733.3959599561692,232419.21806589767,1865.533067371511,230553.68499852615,519.910191797597,0.7089079026678426
2020-08-08 07:59:59.998,1,6,280.0,24.20101349487305,2.221679746810913,689.0267900438309,231893.26945837535,1810.7285011848821,230082.54095719047,511.1697213393825,0.7418720559571647
2020-08-08 08:59:59.998,1,6,281.0,24.17772421875,2.2687836734550477,707.2964599561693,232121.60078198437,1888.3243879388804,230233.27639404548,522.3494985688737,0.7385156410951688
2020-08-08 09:59:59.998,1,6,284.5484619140625,24.17202224121094,2.603758430126953,777.7650800876618,232177.50376805416,2487.0917319707924,229690.41203608338,598.0583466582855,0.7689447134742516
2020-08-08 10:59:59.998,1,6,287.0,24.18049149169922,2.6841404719436643,798.6447099561692,232094.47005057198,2643.022781746479,229451.4472688255,615.8799159603021,0.7711563205547339
2020-08-08 11:59:59.998,1,6,296.9824523925781,23.885955981445314,3.1443833580184934,947.4118300876618,234982.13742807272,3627.115654435795,231355.02177363692,727.4688802590301,0.7678486347291221
2020-08-08 12:59:59.998,1,6,302.285888671875,23.768314324951174,3.471229993597412,983.9511699123384,236135.51269817317,4420.355569795666,231715.1571283775,804.3366033951611,0.817455812839595
2020-08-08 13:59:59.998,1,6,303.0,23.904178125,3.5597814380630495,1025.7103300876618,234803.48498156248,4648.759661397504,230154.725320165,819.300519077223,0.7987640321485326
2020-08-08 14:59:59.998,1,6,301.29998779296875,23.896759973144533,3.4841061621505736,997.0009199123384,234876.21358089475,4453.210095597652,230423.0034852971,802.8182063443667,0.80523316509573
2020-08-08 15:59:59.998,1,6,305.09918212890625,23.761993780517578,3.6673384429138185,1036.1501699123382,236197.4802006764,4933.923455398579,231263.5567452778,848.1217320969387,0.818531673037985
2020-08-08 16:59:59.998,1,6,302.0,23.88722567138672,3.5042749599014282,986.5610800876618,234969.6892101306,4504.916819068457,230464.77239106214,807.6119310293811,0.8186132083759274
2020-08-08 17:59:59.998,1,6,303.1345520019531,23.9178703125,3.603615765197754,1023.1004199123385,234669.24485840625,4763.952055114983,229905.29280329126,828.4903376483461,0.8097839874988352
2020-08-08 18:59:59.998,1,6,302.0,23.888946496582033,3.489028862347412,973.5113300876618,234952.81799900022,4465.802883464864,230487.01511553535,804.175848134407,0.8260569993181214
2020-08-08 19:59:59.998,1,6,303.0,23.95365417480469,3.5611796627471923,978.7312500000002,234318.41486263034,4652.4122941065225,229666.0025685238,817.8818975714714,0.8356552399562917
2020-08-08 20:59:59.998,1,6,297.7138977050781,23.974845904541016,3.2545807111312866,963.0715898246766,234110.64817745323,3885.8006625706453,230224.8475148826,749.2853479450786,0.7780162511921704
2020-08-08 21:59:59.998,1,6,299.511474609375,24.0143109375,3.3894527354690553,944.8019199123383,233723.72746921875,4214.534274626201,229509.19319459255,777.9105626887076,0.8233583635825852
2020-08-08 22:59:59.998,1,6,301.4273986816406,23.983989532470705,3.5261769144744872,1007.4406601753236,234021.00276912266,4561.404863382138,229459.59790574052,809.1151369398206,0.8031392507018839
2020-08-08 23:59:59.998,1,6,297.470458984375,23.977217852783205,3.2500895452560425,934.3620800876619,234087.39326481405,3875.0836236807877,230212.30964113327,748.2106207538941,0.8007716031066853
2020-08-09 00:59:59.998,1,6,294.0,23.966090625,3.059979790699768,913.4825000000002,234196.4861638125,3435.006333107586,230761.4798307049,706.125464753929,0.7730038230113099
2020-08-09 01:59:59.998,1,6,296.83087158203125,24.03661887817383,3.268563626499939,950.0218398246766,233505.0172957408,3919.2621423476876,229585.7551533931,750.4156484569016,0.789893049822295
2020-08-09 02:59:59.998,1,6,290.4917297363281,24.06854251098633,2.840466203352356,827.3541699123384,233192.03353033846,2959.849835508524,230232.18369482993,653.9667367091757,0.7904314264572646
2020-08-09 03:59:59.998,1,6,286.1399230957031,24.12948065185547,2.613141042551422,796.03475,232594.5874659177,2505.048437911268,230089.53902800643,601.2564178958208,0.7553142848296771
2020-08-09 04:59:59.998,1,6,283.0831298828125,24.063896282958986,2.429701184085846,754.275540043831,233237.5858003905,2165.6893272556067,231071.89647313487,561.4356604697377,0.7443376202244509
2020-08-09 05:59:59.998,1,6,282.0,24.063873028564455,2.374153424368286,743.8357500000001,233237.81378973008,2067.797411320346,231170.01637840972,548.8330859960743,0.7378417694982718
2020-08-09 06:59:59.998,1,6,279.34014892578125,24.134796606445313,2.1933407107521057,696.8566699123384,232542.46910288522,1764.8289731702403,230777.64012971497,506.17399322780267,0.7263674369242634
