time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-08-09 07:59:59.998,1,6,279.0,24.13018758544922,2.1346249676628113,699.4665800876619,232587.65658999386,1671.6047452465175,230916.05184474733,492.9191697019178,0.7047072494015966
2020-08-09 08:59:59.998,1,6,281.0956115722656,24.178582305908204,2.3236182817588804,746.4457099561691,232113.18797535312,1980.7058995812229,230132.4820757719,534.7400425778114,0.7163816945363797
2020-08-09 09:59:59.998,1,6,280.78082275390625,24.15380009765625,2.298096252280426,751.6655800876619,232356.15621456443,1937.433722189191,230418.72249237524,529.524402614971,0.7044680728273017
2020-08-09 10:59:59.998,1,6,288.70166015625,24.159376501464845,2.7166654912010193,762.1054199123384,232301.48437092843,2707.46441849272,229594.01995243572,623.7301509909004,0.8184302784024883
2020-08-09 11:59:59.998,1,6,296.105712890625,24.174929040527346,3.144016670837402,942.1919101753235,232149.0051006042,3626.2697402374324,228522.73536036676,718.479289638357,0.7625615141448859
2020-08-09 12:59:59.998,1,6,301.0,24.06185222167969,3.561928078971863,991.7810000000001,233257.62606334127,4654.367998146341,228603.25806519494,814.2683638468689,0.8210162967901874
2020-08-09 13:59:59.998,1,6,300.0,23.978027105712894,3.3684295599288943,952.63175,234079.45923579598,4162.414879665749,229917.04435613024,774.4593685406719,0.81296825194066
2020-08-09 14:59:59.998,1,6,301.68878173828125,23.875740325927737,3.4775883560028076,973.5113300876618,235082.29314495882,4436.564212989259,230645.72893196956,802.0909012955972,0.8239153223038208
2020-08-09 15:59:59.998,1,6,307.32501220703125,23.876617016601564,3.865397654663086,1057.0297500000001,235073.69794685591,5481.23955645807,229592.45839039783,887.466150190576,0.8395848368417027
2020-08-09 16:59:59.998,1,6,306.99847412109375,23.757008038330078,3.7283017745224,1085.7391601753236,236246.36111508653,5099.3232226195105,231147.03789246702,861.7859115500812,0.7937319967448915
2020-08-09 17:59:59.998,1,6,307.0,23.8321453125,3.8943087828918457,1101.3989199123382,235509.70475990625,5563.5397311470115,229946.16502875925,895.4813700637949,0.813039992934683
2020-08-09 18:59:59.998,1,6,301.7520751953125,23.83491956176758,3.422577925039673,960.4615800876619,235482.50563169198,4297.314268896322,231185.19136279565,791.2493325543768,0.8238219507772075
2020-08-09 19:59:59.998,1,6,303.887451171875,23.83788914794922,3.6407678284881593,1038.760080087662,235453.39139302511,4862.687889790083,230590.70350323504,839.52721486303,0.8082012689515192
2020-08-09 20:59:59.998,1,6,304.8556823730469,23.906480310058594,3.74065983447876,1064.859580087662,234780.91403694212,5133.184313912447,229647.72972302968,859.0340386541711,0.8067110957328789
2020-08-09 21:59:59.998,1,6,301.7121887207031,23.90695935058594,3.4773710846557617,1015.2705898246766,234776.21745654635,4436.009858608083,230340.20759793828,800.978377534676,0.7889309367988234
2020-08-09 22:59:59.998,1,6,303.5745849609375,23.90754071044922,3.638572719355774,999.6108300876618,234770.51772305637,4856.825987439476,229913.69173561689,836.5576865555886,0.8368833763858139
2020-08-09 23:59:59.998,1,6,303.95867919921875,23.771404833984377,3.581152247758484,1036.1501699123382,236105.2129149404,4704.743980767179,231400.46893417323,828.6803094559817,0.7997685408149775
2020-08-10 00:59:59.998,1,6,297.8681335449219,23.954602954101563,3.256319216171265,955.2416601753237,234309.1128975747,3889.9531411418156,230419.15975643287,750.318337688909,0.785474889727063
2020-08-10 01:59:59.998,1,6,298.7679443359375,23.956565625,3.319219271141052,947.4118300876618,234289.8705973125,4041.68360121726,230248.18699609523,764.244219422728,0.8066652696874328
2020-08-10 02:59:59.998,1,6,294.1468200683594,24.140870654296876,3.098666123963928,892.6029199123384,232482.91828738182,3522.410719813911,228960.5075675679,709.4721685252093,0.7948351419182965
2020-08-10 03:59:59.998,1,6,289.0359191894531,24.116516326904296,2.788571610637665,798.6447099561692,232721.6915227445,2852.686382350236,229869.00514039426,641.006181900027,0.8026174516766114
2020-08-10 04:59:59.998,1,6,285.1770935058594,24.15575579223633,2.6258813329467774,814.3044199123383,232336.98231110408,2529.534559748074,229807.447751356,603.4470872224276,0.7410583468125963
2020-08-10 05:59:59.998,1,6,282.0436096191406,24.10276600341797,2.394232138076019,775.1551699123384,232856.50161924973,2102.920902523895,230753.58071672585,552.4776389281038,0.7127316702158911
2020-08-10 06:59:59.998,1,6,279.1293029785156,24.07777915649414,2.230018453978729,704.6865000000001,233101.4761646495,1824.3465492450648,231277.12961540444,515.7522670255823,0.7318889563310526
2020-08-10 07:59:59.998,1,6,282.0,24.186951562500003,2.4556037726852415,746.4457099561691,232031.13461203122,2212.1114796009824,229819.02313243024,564.3444602388325,0.756042204692918
2020-08-10 08:59:59.998,1,6,282.0,24.20145300292969,2.3363492127731322,736.0059199123383,231888.9604598569,2002.4696370129932,229886.49082284392,537.0951218611293,0.7297429372919987
2020-08-10 09:59:59.998,1,6,286.0,24.217891534423828,2.6252768172065735,741.2257900438309,231727.79479569398,2528.3700231620987,229199.42477253187,601.7119363724099,0.8117795474127106
2020-08-10 10:59:59.998,1,6,290.8097229003906,23.7702328125,2.7493380878425597,822.1342500000001,236116.7035776562,2772.9799077463567,233343.72366990984,641.5407870446926,0.7803357992258473
2020-08-10 11:59:59.998,1,6,299.79888916015625,24.0690796875,3.3824268486328126,955.2416601753237,233186.76697659373,4197.080040262778,228989.68693633095,774.5408651534682,0.8108323761877283
2020-08-10 12:59:59.998,1,6,299.3796081542969,24.06448229370117,3.369439370297241,950.0218398246766,233231.84046903258,4164.910926958546,229066.92954207404,771.8271308321685,0.8124309341926357
2020-08-10 13:59:59.998,1,6,300.4794616699219,24.0226453125,3.452362149819946,994.3909101753237,233642.01608990625,4372.432550318132,229269.58353958811,791.5216323170562,0.7959863914861218
2020-08-10 14:59:59.998,1,6,304.1484069824219,24.093559588623048,3.752362069230652,1057.0297500000001,232946.7625987972,5165.351734224119,227781.4108645731,854.7183262040669,0.808603850746932
2020-08-10 15:59:59.998,1,6,304.55718994140625,24.017485162353516,3.846003679962158,1054.4198398246765,233692.60692436338,5426.375166242786,228266.2317581206,877.9127673528267,0.8326026637537487
2020-08-10 16:59:59.998,1,6,304.5743713378906,24.025498626708984,3.8069616902160646,1059.6396601753236,233614.04179793736,5316.764676846918,228297.27712109045,869.1189879806318,0.8202023958190003
2020-08-10 17:59:59.998,1,6,301.22113037109375,24.02646368408203,3.509157214201355,1004.8307500000001,233604.580240344,4517.478316779672,229087.1019235643,803.9026563955567,0.8000378734384439
2020-08-10 18:59:59.998,1,6,302.4676513671875,23.99525163574219,3.6065529395462037,1033.5401601753235,233910.58753195457,4771.721063297093,229138.86646865748,826.4014524268217,0.7995833004560132
2020-08-10 19:59:59.998,1,6,305.41864013671875,23.95453319091797,3.81806826721344,1046.5899101753237,234309.79686559347,5347.8325992417585,228961.96426635172,874.1924101642151,0.835276932889379
2020-08-10 20:59:59.998,1,6,302.25653076171875,23.943754779052735,3.5635850236907958,991.7810000000001,234415.4699244979,4658.699261469034,229756.77066302887,818.7577870263304,0.8255429243213274
2020-08-10 21:59:59.998,1,6,305.8351745605469,23.919656250000003,3.834339885525513,1085.7391601753236,234651.73527712497,5393.511884476045,229258.2233926489,879.0539500391519,0.8096364046565324
2020-08-10 22:59:59.998,1,6,302.6968688964844,23.869456988525393,3.594793211453247,1025.7103300876618,235143.89586451865,4740.653914845591,230403.24194967307,828.2520100575048,0.8074911461471961
2020-08-10 23:59:59.998,1,6,302.8921203613281,23.907798834228515,3.5840332658203127,1062.2496699123385,234767.98704138683,4712.316909081535,230055.6701323053,824.5271747447666,0.776208454659073
2020-08-11 00:59:59.998,1,6,301.8429870605469,24.05270161743164,3.5967082076797485,999.6108300876618,233347.33986847373,4745.706084414894,228601.63378405885,822.2133725201245,0.8225334778015757
2020-08-11 01:59:59.998,1,6,295.06353759765625,24.05014595947266,3.1009371109359742,916.0924101753236,233372.39589689573,3527.575703625216,229844.8201932705,712.7343326937187,0.7780157599573543
2020-08-11 02:59:59.998,1,6,293.1037292480469,24.137656896972658,3.025156541986084,897.8228398246766,232514.42641411448,3357.268930989821,229157.15748312467,693.2362741030098,0.7721303617519714
2020-08-11 03:59:59.998,1,6,287.88153076171875,24.09137367553711,2.6583331484733583,780.375040043831,232968.1935967196,2592.4431366884364,230375.75046003115,612.4154940523274,0.7847707353863216
2020-08-11 04:59:59.998,1,6,283.9889831542969,24.11032600708008,2.5024219039421083,767.3252900438309,232782.3822849459,2297.26709112089,230485.115193825,576.7710007936478,0.751664265830078
2020-08-11 05:59:59.998,1,6,283.4666748046875,24.097145416259767,2.5178444926826478,798.6447099561692,232911.60664263094,2325.670761672291,230585.93588095866,580.5795287479459,0.7269559561470194
2020-08-11 06:59:59.998,1,6,282.0,24.061340625,2.362432805117798,767.3252900438309,233262.64182881248,2047.4313788621869,231215.2104499503,546.2303982091781,0.7118628895679647
2020-08-11 07:59:59.998,1,6,281.0,24.185165625,2.3044165086341857,717.7362500000002,232048.6441933125,1948.1050907816261,230100.53910253086,530.2474809534981,0.738777623330991
2020-08-11 08:59:59.998,1,6,278.6138610839844,24.620564630126953,2.3118247930412292,673.3670800876617,227779.93139118713,1960.650839210391,225819.28055197673,522.0546115267929,0.7752897742770996
2020-08-11 09:59:59.998,1,6,284.192138671875,24.52146370239258,2.6281377794517518,777.7650800876618,228751.5307608248,2533.883737079688,226217.6470237451,594.5311445217857,0.7644096652613617
2020-08-11 10:59:59.998,1,6,292.5033264160156,24.471741156005862,3.0801007887542724,910.8725898246765,229239.01756675667,3480.32884956495,225758.68871719172,695.3595151859524,0.7633993194589314
2020-08-23 18:59:59.998,1,6,340.0,18.438911718750003,3.4572968835067748,1370.22375,288385.7219657343,4384.941209587912,284000.7807561464,981.8750142217159,0.716580057980834
2020-08-23 19:59:59.998,1,6,317.0221252441406,20.834881750488282,3.0001101696258545,1049.1999199123384,264895.2963387678,3301.906961144105,261593.3893776237,784.8089877787048,0.7480070984415214
2020-09-03 13:59:59.998,1,6,306.8893127441406,22.630844219970705,3.3821487413085936,1017.8805000000002,247287.4288532164,4196.389890399466,243091.03896281694,822.1700514514896,0.8077274802410396
2020-09-03 14:59:59.998,1,6,306.0,23.211892474365236,3.5100239597442626,991.7810000000001,241590.7504203768,4519.710184725676,237071.04023565113,832.1250313886316,0.8390209445317378
2020-09-03 15:59:59.998,1,6,303.0,23.50856273803711,3.468813601954651,999.6108300876618,238682.15362150082,4414.20351848173,234267.9501030191,812.6318518193862,0.8129482268095491
2020-09-03 16:59:59.998,1,6,300.9049072265625,23.700418469238283,3.327525721870422,973.5113300876618,236801.17317300217,4061.93779384632,232739.23537915584,774.4457922125957,0.7955180060851056
2020-09-03 17:59:59.998,1,6,298.72198486328125,23.80011703491211,3.2107396987243653,921.3123300876618,235823.7144773368,3781.8179714807984,232041.89650585598,745.0261288786423,0.8086575035935467
2020-09-03 18:59:59.998,1,6,298.0633850097656,23.800923962402344,3.1859440240722656,918.7024199123384,235815.80324725268,3723.6316056796873,232092.171641573,739.432667275424,0.8048663541628418
2020-09-03 19:59:59.998,1,6,300.0,23.772153625488283,3.317002769137573,960.4615800876619,236097.8716582053,4036.287507764982,232061.5841504403,769.7489172374624,0.8014364480536608
2020-09-03 20:59:59.998,1,6,299.1874084472656,23.793126763916018,3.276615034094238,955.2416601753237,235892.2480728204,3938.5944520687267,231953.65362075166,760.0228286668423,0.7956340896264394
2020-09-03 21:59:59.998,1,6,298.4792785644531,23.85516948852539,3.222997479597473,903.0426601753236,235283.97251476865,3810.7491146713346,231473.2234000973,746.0376156128166,0.8261377324831755
2020-09-03 22:59:59.998,1,6,298.5082092285156,23.85403002319336,3.2735495025192263,934.3620800876619,235295.14399240905,3931.2281685763664,231363.91582383268,757.3812315460076,0.8105864393329726
2020-09-03 23:59:59.998,1,6,298.0,23.869317462158204,3.1813519105865478,913.4825000000002,235145.26380055625,3712.9051047903417,231432.3586957659,736.267776508326,0.8060009649974968
2020-09-04 00:59:59.998,1,6,295.359130859375,23.899415625,3.1068382007217408,892.6029199123384,234850.17719831248,3541.0144462814987,231309.16275203097,718.6401430149722,0.8051061978214782
2020-09-04 01:59:59.998,1,6,293.8901672363281,23.954677368164063,2.955572217590332,871.7233398246767,234308.38333168798,3204.598143000941,231103.78518868703,683.0439268836475,0.7835558550273796
2020-09-04 02:59:59.998,1,6,289.7838439941406,23.9726390625,2.7707869480911254,811.6944599561691,234132.28436578123,2816.415281229682,231315.86908455155,640.926990945831,0.7896160717672517
2020-09-04 03:59:59.998,1,6,283.59356689453125,24.019168780517578,2.4885989337112426,772.5452099561693,233676.10049617637,2271.957730062936,231404.14276611342,575.872102944114,0.7454218801988124
2020-09-04 04:59:59.998,1,6,280.2587890625,24.074835150146484,2.2571135280097963,704.6865000000001,233130.33961504285,1868.948064302152,231261.3915507407,521.9832153755473,0.7407311128786307
2020-09-04 05:59:59.998,1,6,276.5884704589844,24.092150372314453,2.0572628304382325,689.0267900438309,232960.57875277696,1552.6371907218793,231407.9415620551,476.06695684383857,0.690926628286187
2020-09-04 06:59:59.998,1,6,275.97723388671875,24.04088140869141,1.955817000052643,675.9770400438309,233463.2268497922,1403.288153905109,232059.9386958871,453.8667731325901,0.6714233564843578
2020-09-04 07:59:59.998,1,6,276.0,23.96320242919922,1.9388176898597718,660.3173300876618,234224.80243979074,1379.0003385724374,232845.80210121832,451.4455601234297,0.6836797090627579
2020-09-04 08:59:59.998,1,6,279.0,24.00710672607422,2.1194808205101014,689.0267900438309,233794.35856662667,1647.9704023591216,232146.38816426756,492.0298172648583,0.7140938848452596
2020-09-04 09:59:59.998,1,6,283.0,23.9529542175293,2.3933067292694092,722.9561699123384,234325.27734175228,2101.295591928494,232223.98174982378,555.7832182195898,0.7687647486112207
2020-09-04 10:59:59.998,1,6,289.22100830078125,23.85500438232422,2.699625400847626,814.3044199123383,235285.5912390798,2673.60618467849,232611.9850544013,627.96522339445,0.7711676469373111
2020-09-04 11:59:59.998,1,6,296.0,23.896383251953125,3.0648336325927734,908.2625800876617,234879.9070081963,3445.912419029726,231433.99458916657,709.3066903421717,0.7809489302903048
2020-09-04 12:59:59.998,1,6,298.0,23.872896313476563,3.195784076248169,960.4615800876619,235110.1762411919,3746.6686163560075,231363.50762483588,739.3878134923723,0.7698254972623558
2020-09-04 13:59:59.998,1,6,299.0,23.921442187500002,3.2984498016815187,957.8516699123384,234634.22569584372,3991.2615076078464,230642.96418823587,760.7642394859242,0.7942401348588228
2020-09-04 14:59:59.998,1,6,299.0,23.90775,3.282982755880737,957.8516699123384,234768.46581899998,3953.9177313396585,230814.5480876603,757.760181178194,0.7911038890265164
2020-09-04 15:59:59.998,1,6,298.0879211425781,23.974762188720703,3.3040299984008787,944.8019199123383,234111.4689390758,4004.777471293312,230106.69146778248,760.2794114423289,0.8046971491261046
2020-09-04 16:59:59.998,1,6,298.0,23.9178703125,3.274526555053711,950.0218398246766,234669.24485840625,3933.57521703533,230735.6696413709,755.5500774387694,0.7952975876619887
2020-09-04 17:59:59.998,1,6,297.0,23.963534967041017,3.189197077532959,903.0426601753236,234221.54219223448,3731.2396218615536,230490.30257037294,735.0789993571208,0.8140025181251204
2020-09-04 18:59:59.998,1,6,296.0,23.946803430175784,3.1194038383804323,918.7024199123384,234385.58052207637,3569.71570591558,230815.86481616079,720.0078946666309,0.7837226495336034
2020-09-04 19:59:59.998,1,6,294.1092529296875,23.939415509033203,3.032327499229431,876.9431601753236,234458.0127352672,3373.2042160680794,231084.8085191991,700.724819526935,0.7990538627233743
2020-09-04 20:59:59.998,1,6,296.0,23.920251562500003,3.122415553514099,889.9929101753237,234645.89875003122,3576.611995900166,231069.28675413106,721.4943349005082,0.8106742499312469
2020-09-04 21:59:59.998,1,6,295.0,23.88482814331055,3.0193941715988157,861.2835,234993.1949110433,3344.491144670894,231648.7037663724,699.4387460106054,0.8120888720271611
2020-09-04 22:59:59.998,1,6,294.88330078125,23.891357977294923,3.035318824282837,882.1630800876618,234929.17550448375,3379.8626836905696,231549.3128207932,702.8259879547087,0.796707551947048
2020-09-04 23:59:59.998,1,6,293.0,23.90059694824219,2.9550952234176635,827.3541699123384,234838.59533986083,3203.5638584830513,231635.03148137778,684.5035751068197,0.8273404546680965
2020-09-05 00:59:59.998,1,6,291.0,23.957391156005862,2.7952537073501587,840.4039199123383,234281.7769757567,2866.374225067536,231415.40275068916,646.864762476794,0.7697069791681455
2020-09-05 01:59:59.998,1,6,288.9980773925781,24.00884848022461,2.6693616749176026,796.03475,233777.28216509067,2613.9980983370347,231163.28406675364,617.058411135883,0.7751651685254733
2020-09-05 02:59:59.998,1,6,284.9267883300781,24.03591892089844,2.520683226397705,764.7153300876619,233511.87977486275,2330.9178543320604,231180.96192053068,582.7339729755682,0.762027319249331
2020-09-05 03:59:59.998,1,6,281.6106872558594,24.026593908691407,2.337787214826965,741.2257900438309,233603.3035000422,2004.9353999266311,231598.3681001156,541.4277039192394,0.7304490901311235
2020-09-05 04:59:59.998,1,6,279.3189697265625,24.04724613647461,2.138524988342285,709.9064199123383,233400.82616754383,1677.718464181115,231723.1077033627,495.54565619997186,0.698043632653954
2020-09-05 05:59:59.998,1,6,275.07879638671875,24.08614143676758,1.959378411694336,634.2178300876618,233019.4911981295,1408.4033942308818,231611.0878038986,453.81376535200025,0.7155487339251783
2020-09-05 06:59:59.998,1,6,275.3276672363281,24.025214923095703,1.851642408679962,647.2675800876618,233616.82326788048,1257.7799388567016,232359.04332902379,430.2458586683253,0.6647109663827988
2020-09-05 07:59:59.998,1,6,275.5765380859375,23.971301934814456,1.825342380647278,647.2675800876618,234145.3937528082,1222.3036264773045,232923.09012633088,425.16438783891726,0.6568603169980114
2020-09-05 08:59:59.998,1,6,275.82537841796875,24.037681604003907,1.8785925794357299,608.1183300876618,233494.59818292112,1294.6597032685243,232199.9384796526,436.2090813733084,0.7173095428819384
2020-09-05 09:59:59.998,1,6,279.0,24.047697271728516,2.1099023296096804,681.1969599561692,233396.40317435557,1633.1088372892411,231763.29433706633,488.99791463979034,0.7178509937437982
2020-09-05 10:59:59.998,1,6,282.544189453125,24.00895777587891,2.417390088166809,762.1054199123384,233776.21061519455,2143.798189275184,231632.41242591938,559.9458978965839,0.734735488380324
2020-09-05 11:59:59.998,1,6,285.1767883300781,23.89631116333008,2.5316905271026613,782.9850000000001,234880.61377514902,2351.3195717064036,232529.2942034426,588.6922114087233,0.751856308114106
2020-09-05 12:59:59.998,1,6,293.20928955078125,23.946870867919923,2.94726509833374,863.8934101753235,234384.91935299156,3186.609364058673,231198.3099889329,681.4027098241268,0.7887578511402685
2020-09-05 13:59:59.998,1,6,297.0,23.927725524902346,3.1631920371368407,934.3620800876619,234572.6229762839,3670.6378878039814,230901.9850884799,730.3873205909691,0.7816962354919671
2020-09-05 14:59:59.998,1,6,299.0,23.99425634765625,3.2336624943649293,934.3620800876619,233920.34547568945,3836.0106535078576,230084.33482218158,744.0150840553913,0.7962813345181857
2020-09-05 15:59:59.998,1,6,298.9525451660156,24.027577569580078,3.3444845861663817,965.6815000000001,233593.65955097717,4103.446949482557,229490.21260149463,767.5264787217448,0.7948029228288465
2020-09-05 16:59:59.998,1,6,298.8459167480469,23.978136401367188,3.3240894919509887,994.3909101753237,234078.38768589988,4053.5528577220657,230024.83482817782,764.6231363401076,0.7689361683779822
2020-09-05 17:59:59.998,1,6,296.90020751953125,24.06532177734375,3.1712621634933473,910.8725898246765,233223.610053873,3689.391285374936,229534.21876849807,727.9131832075425,0.7991383112622262
2020-09-05 18:59:59.998,1,6,294.0,24.054792187500002,3.021177802226257,879.5531699123384,233326.8436268437,3348.4436586094785,229978.39996823424,694.805636975541,0.7899529678743464
2020-09-05 19:59:59.998,1,6,294.544189453125,23.973987817382813,3.066537039953613,916.0924101753236,234119.06098408444,3449.743898628672,230669.31708545578,707.356004823355,0.7721448152681232
2020-09-05 20:59:59.998,1,6,292.3353271484375,23.969853186035156,2.911077385560608,871.7233398246767,234159.59748866528,3108.8368178636592,231050.76067080162,672.606644305347,0.7715826955380402
2020-09-05 21:59:59.998,1,6,292.0,23.979903735351563,2.8665083470092774,863.8934101753235,234061.06049609033,3014.3720003864364,231046.6884957039,662.2972611217876,0.7666423349465963
2020-09-05 22:59:59.998,1,6,293.0,23.950472973632813,2.963196770553589,887.383,234349.6038042876,3221.153410436997,231128.4503938506,684.8790777901133,0.7717964822293343
2020-09-05 23:59:59.998,1,6,291.2503356933594,23.951963580322268,2.840660410510254,863.8934101753235,234334.98968761924,2960.254588555396,231374.73509906384,657.257049988208,0.7608080374809439
2020-09-06 00:59:59.998,1,6,290.0,23.980261853027343,2.7956312580986022,796.03475,234057.5494602605,2867.1485911415953,231190.4008691189,646.3231112420551,0.8119282622298274
2020-09-06 01:59:59.998,1,6,286.0,24.00774854736328,2.647523230430603,782.9850000000001,233788.06606085374,2571.402042664343,231216.6640181894,612.1514892508242,0.781817645613676
2020-09-06 02:59:59.998,1,6,283.61285400390625,24.001037329101564,2.4678826121658326,736.0059199123383,233853.86378426218,2234.2893830698226,231619.57440119237,571.609920301953,0.7766376666780539
2020-09-06 03:59:59.998,1,6,281.35748291015625,24.028900744628906,2.2860144611984254,767.3252900438309,233580.68695755393,1917.115914504651,231663.57104304928,529.5862735372795,0.6901717959889326
2020-09-06 04:59:59.998,1,6,279.0,24.11536988525391,2.2104596873176576,689.0267900438309,232732.93139718674,1792.485386005462,230940.44601118128,510.4845460788762,0.7408776457681752
2020-09-06 05:59:59.998,1,6,275.0,24.062777746582032,1.9418472880966187,691.63675,233248.55208762523,1383.3133600045014,231865.23872762072,450.24688502710535,0.6509875090169881
2020-09-06 06:59:59.998,1,6,275.0,24.03513059692383,1.838566183355713,639.43775,233519.6086134752,1240.0778817729208,232279.53073170228,427.0612902890419,0.6678700003073667
2020-09-06 07:59:59.998,1,6,275.0,23.918393536376954,1.8067676860565185,610.728290043831,234664.11509826523,1197.5538598520714,233466.56123841315,421.81983862030023,0.6906833128526385
2020-09-06 08:59:59.998,1,6,275.0,23.95438436279297,1.8290587234725952,665.5372500000001,234311.25599736694,1227.2858408362229,233083.9701565307,426.32426891642854,0.6405716117564095
2020-09-06 09:59:59.998,1,6,276.0895690917969,24.016734045410157,1.966296164252472,673.3670800876617,233699.97098003246,1418.3659265797394,232281.60505345272,456.7344290430117,0.6782844640750065
2020-09-06 10:59:59.998,1,6,281.0,24.043937036132814,2.253478076978302,712.5163300876618,233433.26905056884,1862.9324188495025,231570.33663171934,521.8386768780649,0.7323883746129193
2020-09-06 11:59:59.998,1,6,285.7288513183594,24.021247723388672,2.6028153053489684,775.1551699123384,233655.71824921618,2485.2903259756645,231170.42792324052,601.6939279426811,0.7762238469114849
2020-09-06 12:59:59.998,1,6,292.0,23.981629211425783,2.8862817109085084,822.1342500000001,234044.143687092,3056.102108491462,230988.04157860053,666.6965598468888,0.810933931832774
2020-09-06 13:59:59.998,1,6,295.0,23.967774243164065,3.059848425100708,903.0426601753236,234179.97973562544,3434.7114082978587,230745.2683273276,706.0455458908136,0.7818518183335177
2020-09-06 14:59:59.998,1,6,299.1329650878906,23.969160205078126,3.30125627895813,973.5113300876618,234166.39157098535,3998.056305609419,230168.33526537594,759.8446620121623,0.7805195877317016
2020-09-06 15:59:59.998,1,6,300.0,23.9523984375,3.3714827237503053,983.9511699123384,234330.72628696874,4169.963972700522,230160.7623142682,775.9830338277555,0.7886397796517575
2020-09-06 16:59:59.998,1,6,298.79669189453125,23.979824670410157,3.2774593839752195,952.63175,234061.83565984495,3940.6245838983223,230121.21107594663,754.2129226926036,0.7917150805572075
2020-09-06 17:59:59.998,1,6,295.0,23.98156875,3.098440830290222,905.6526699123383,234044.73645937498,3521.898532975794,230522.8379263992,714.2613733455306,0.7886703115606856
2020-09-06 18:59:59.998,1,6,293.1541442871094,24.07149116821289,2.9574999158340454,850.8436601753236,233163.12448207726,3208.779744610835,229954.34473746642,680.0899552067301,0.7993124789418913
2020-09-06 19:59:59.998,1,6,292.7886047363281,23.992577380371095,2.9433157737716673,879.5531699123384,233936.8063060085,3178.0749958801907,230758.73131012832,679.1958138006387,0.7722055209787163
2020-09-06 20:59:59.998,1,6,291.960693359375,23.999028149414062,2.880575831071472,845.6238398246766,233873.5620632036,3044.0308577738324,230829.53120542975,664.921968687919,0.7863093935783285
2020-09-06 21:59:59.998,1,6,293.87799072265625,23.960137500000002,2.9854333230010988,861.2835,234254.85143474996,3269.679449626212,230985.17198512374,689.5908295635282,0.800654870972831
2020-09-06 22:59:59.998,1,6,292.96539306640625,23.962653625488283,2.919131133000183,879.5531699123384,234230.18298820528,3126.0623449400778,231104.1206432652,674.6232335343857,0.7670067673130241
2020-09-06 23:59:59.998,1,6,291.15826416015625,23.93767142944336,2.8365162102630617,814.3044199123383,234475.11193573716,2951.6235399258353,231523.48839581132,656.7201278913707,0.8064798763613098
2020-09-07 00:59:59.998,1,6,289.86322021484375,24.016985192871093,2.736495345650482,814.3044199123383,233697.50869516478,2747.134058483726,230950.37463668105,631.9946252695129,0.7761159215340481
2020-09-07 01:59:59.998,1,6,285.29132080078125,24.0309796875,2.5565438622276306,769.9352500000001,233560.30471059374,2397.711477134813,231162.59323345893,590.9773089076219,0.7675675440338936
2020-09-07 02:59:59.998,1,6,282.0,23.969662500000002,2.3801659910682678,725.5660800876618,234161.46700124996,2078.2841075761953,232083.18289367377,552.3964990223991,0.7613317576197324
2020-09-07 03:59:59.998,1,6,279.0,24.136784857177737,2.202462764691925,696.8566699123384,232522.97601434943,1779.5392663909015,230743.43674795853,508.20382763442507,0.7292802804030777
2020-09-07 04:59:59.998,1,6,278.93365478515625,24.03906756591797,2.112582455241394,696.8566699123384,233481.01001828097,1637.2604197751,231843.74959850588,489.7890377591825,0.702854774742697
2020-09-07 05:59:59.998,1,6,276.0,24.03792810058594,1.9558897023880004,644.6576699123383,233492.18149592134,1403.3924829115251,232088.7890130098,453.9400724702472,0.7041567853089761
2020-09-07 06:59:59.998,1,6,276.0,24.0579919921875,1.8907507497528075,639.43775,233295.47229371485,1311.4718954300665,231984.00039828478,438.6239226837126,0.6859524991818399
2020-09-07 07:59:59.998,1,6,276.0,23.94716619873047,1.8162398811286926,660.3173300876618,234382.02388837864,1210.1434125527887,233171.88047582583,423.49606847796764,0.6413523455786713
2020-09-07 08:59:59.998,1,6,276.0,24.029656512451172,1.8493333156562806,613.33825,233573.27730401696,1254.6448627277778,232318.63244128917,429.6345868213821,0.7004855588598657
2020-09-07 09:59:59.998,1,6,277.0664367675781,24.085404272460938,2.0419610779930113,662.9272900438309,233026.7184601948,1529.626310157397,231497.0921500374,472.7080518389379,0.7130616870632731
2020-09-07 10:59:59.998,1,6,281.3447265625,24.024431250000003,2.288525282311249,728.176040043831,233624.50650862497,1921.3295173883448,231703.17699123663,530.2585785362832,0.7282010796515158
2020-09-07 11:59:59.998,1,6,285.85107421875,24.014906250000003,2.6092726097831727,756.8855,233717.89094212497,2497.6370977436177,231220.25384438134,603.3166751832565,0.7971042848399877
2020-09-07 12:59:59.998,1,6,293.8739013671875,24.006374212646485,3.0050148195877076,905.6526699123383,233801.5402308241,3312.7118547441332,230488.82837607997,692.6223450195281,0.764777014444809
2020-09-07 13:59:59.998,1,6,297.0,23.925762854003906,3.1280228255859375,916.0924101753236,234591.86527654613,3589.4693774705916,231002.39589907555,722.5807671373477,0.7887640582013541
2020-09-07 14:59:59.998,1,6,299.0,23.978096868896486,3.2263488065597534,929.1421601753235,234078.77526777718,3818.6781969123626,230260.0970708648,742.8993893829177,0.7995540631185405
2020-09-07 15:59:59.998,1,6,297.76092529296875,23.992168103027346,3.1952903688949585,947.4118300876618,233940.81891838546,3745.511081979491,230195.30783640596,735.5408500944781,0.7763686569402666
2020-09-07 16:59:59.998,1,6,299.0,24.00343020629883,3.28705943487854,957.8516699123384,233830.40368121737,3963.743467539405,229866.66021367797,755.5853742193897,0.7888333840755741
2020-09-07 17:59:59.998,1,6,296.9540100097656,23.999081634521485,3.235202446820068,923.9223398246766,233873.0376877225,3839.6651354652613,230033.37255225723,744.2045297313349,0.8054838568710819
2020-09-07 18:59:59.998,1,6,296.0,24.020977972412112,3.1163035433898925,913.4825000000002,233658.3629255555,3562.6235353563284,230095.73939019916,717.0481679805949,0.7849610342623913
2020-09-07 19:59:59.998,1,6,296.0,24.01655033569336,3.1153064350387574,876.9431601753236,233701.77209581528,3560.344069752203,230141.42802606308,716.9610716986033,0.8175684631091304
2020-09-07 20:59:59.998,1,6,295.0,24.009329846191406,3.064986725326538,892.6029199123384,233772.56278576097,3446.2566839338415,230326.30610182713,705.947070695597,0.7908859078849163
2020-09-07 21:59:59.998,1,6,296.94915771484375,23.95250075683594,3.1431419029678347,908.2625800876617,234329.72313387448,3624.252128188728,230705.47100568574,725.1400331619018,0.798381491277461
2020-09-07 22:59:59.998,1,6,297.39642333984375,23.948826562500003,3.1643866952819826,934.3620800876619,234365.7454495312,3673.4110267604055,230692.3344227708,729.9997537509577,0.7812814425029632
2020-09-07 23:59:59.998,1,6,295.0,23.93530413208008,3.0360735915161134,923.9223398246766,234498.3212505084,3381.5437767970184,231116.77747371138,701.6875446442414,0.7594659360411109
2020-09-08 00:59:59.998,1,6,293.9079895019531,23.956235412597657,3.0041487425720215,887.383,234293.1080459348,3310.8026128122356,230982.30543312256,693.9052024233017,0.7819681044411507
2020-09-08 01:59:59.998,1,6,288.69244384765625,23.98054090576172,2.6060701972595215,798.6447099561692,234054.81358818526,2491.5100599219163,231563.30352826335,603.4702241039678,0.7556178818702588
2020-09-08 02:59:59.998,1,6,284.0,23.987073065185548,2.511154039379883,767.3252900438309,233990.77138269175,2313.327569850472,231677.4438128413,581.7777488638222,0.7581892013888791
2020-09-08 03:59:59.998,1,6,280.03948974609375,23.9793712097168,2.21302783463974,681.1969599561692,234066.28145196714,1796.6528817555145,232269.62857021161,514.0191531673121,0.7545822770559429
2020-09-08 04:59:59.998,1,6,277.9186706542969,24.001111743164063,2.0652019254592897,702.0765400438308,233853.13421837546,1564.6437446810007,232288.49047369446,479.7226377883057,0.6832910807108815
2020-09-08 05:59:59.998,1,6,276.3442687988281,24.065733380126954,1.96698992837677,602.8984599561692,233219.5746425621,1419.366981259306,231800.2076613028,455.9486738654264,0.7562611354133728
2020-09-08 06:59:59.998,1,6,275.38385009765625,24.05623628540039,1.868493974356842,608.1183300876618,233312.6854888546,1280.777911058212,232031.90757779637,433.5502211676362,0.7129372684838144
2020-09-08 07:59:59.998,1,6,275.7766418457031,24.058443127441407,1.8712468023239135,634.2178300876618,233291.0493005266,1284.554598091493,232006.4947024351,434.14141133031166,0.6845304416470039
2020-09-08 08:59:59.998,1,6,277.5247497558594,24.074730505371097,2.0443398649795532,652.4875000000001,233131.365567071,1533.1922690091335,231598.17329806188,473.465378329671,0.725631339036642
2020-09-08 09:59:59.998,1,6,282.46246337890625,24.066926330566407,2.349701038444519,749.0556699123383,233207.87878944067,2025.4225611049974,231182.45622833568,543.209657469875,0.7251926382633838
2020-09-08 10:59:59.998,1,6,287.80078125,24.04009541015625,2.6855498944587706,801.2546699123383,233470.93288947069,2645.7991743207535,230825.13371514992,619.8924134871525,0.773652169234748
2020-09-08 11:59:59.998,1,6,282.02777099609375,23.876489117431642,2.0682681255615236,746.4457099561691,235074.95188822373,1569.293238928346,233505.6586492954,482.9523109225872,0.6470025944029417
2020-09-22 11:59:59.998,1,6,292.7417297363281,24.178617187500002,2.9945366581787107,887.383,232112.84599134373,3289.649996736698,228823.19599460703,685.2194486474626,0.7721800492543385
2020-09-22 12:59:59.998,1,6,292.0,24.254224200439456,2.981645782026672,858.6735898246766,231371.5842515035,3261.38839911985,228110.19585238365,680.1438033005378,0.792086552282817
2020-09-22 13:59:59.998,1,6,291.5498352050781,24.1190859375,2.9091841164688113,863.8934101753235,232696.49870071874,3104.7943621725904,229591.70433854614,667.9245395347018,0.7731561922658368
2020-09-22 14:59:59.998,1,6,294.7435302734375,24.205543450927735,3.1382773646392823,897.8228398246766,231848.85713502136,3613.0425353654236,228235.81459965595,716.2672907581082,0.7977824343363531
2020-09-22 15:59:59.998,1,6,297.0082702636719,24.06455438232422,3.2575710333938597,955.2416601753237,233231.1337020798,3892.944522514227,229338.18917956555,747.0854419223538,0.7820905149648046
2020-09-22 16:59:59.998,1,6,296.4316711425781,24.34316760864258,3.268630813485718,923.9223398246766,230499.5706254029,3919.4232688523457,226580.14735655056,740.6068513737557,0.8015899382996771
2020-09-22 17:59:59.998,1,6,299.46142578125,24.414453955078127,3.544166982009888,968.2914101753236,229800.66930486032,4608.066907226943,225192.60239763337,798.1201860105729,0.82425618736622
2020-09-22 18:59:59.998,1,6,298.6942138671875,24.469750579833985,3.5152822606063845,955.2416601753237,229258.53345422642,4533.262113675099,224725.27134055132,789.9727598533965,0.8269873402594334
2020-09-22 19:59:59.998,1,6,296.9126892089844,24.360782812500002,3.3107540451965334,957.8516699123384,230326.86870065622,4021.0943401484524,226305.77436050778,749.242757915385,0.7822116737385393
2020-09-22 20:59:59.998,1,6,295.4232482910156,24.228739709472656,3.175733607815552,916.0924101753236,231621.43776877073,3699.8026213618964,227921.63514740884,723.8183966859006,0.7901150458689803
2020-09-22 21:59:59.998,1,6,299.0,23.9643046875,3.3316705906448365,942.1919101753235,234213.99574509374,4072.063446585422,230141.93229850833,766.7571075131152,0.813801412676571
2020-09-22 22:59:59.998,1,6,297.0,23.949373040771487,3.1479188642303466,929.1421601753235,234360.38770005063,3635.27680901941,230725.11089103122,726.3039290255158,0.7816930069005443
2020-09-22 23:59:59.998,1,6,295.4222106933594,23.986221954345705,3.105883878112793,856.0635800876619,233999.11579252107,3538.839404696545,230460.27638782453,715.7828569783627,0.8361328219395406
2020-09-23 00:59:59.998,1,6,292.7605895996094,24.017820025634766,2.929448179348755,853.4536699123383,233689.32387787316,3148.198194314199,230541.12568355896,675.3582808987142,0.7913238933849601
2020-09-23 01:59:59.998,1,6,289.0,24.020729150390626,2.7063165226776125,832.5740400438309,233660.80241148925,2686.87587350515,230973.9265379841,625.0885536974715,0.7507903485251158
2020-09-23 02:59:59.998,1,6,282.8028869628906,24.041197668457034,2.411284596183014,736.0059199123383,233460.12619477365,2132.9828776293875,231327.14331714425,557.7955773596503,0.7578683299532243
2020-09-23 03:59:59.998,1,6,278.9783020019531,24.126627337646486,2.2158440055610655,709.9064199123383,232622.56175788658,1801.22842378061,230821.33333410596,511.46406782399123,0.7204668861666987
2020-09-23 04:59:59.998,1,6,275.87567138671875,24.10231719360352,2.020139346686554,681.1969599561692,232860.901813504,1497.1078265456367,231363.79398695836,467.3871036317365,0.686126232362825
2020-09-23 05:59:59.998,1,6,275.0,24.092892187500002,1.9625564229743957,636.827790043831,232953.30589284372,1412.975815469016,231540.3300773747,454.4109619709634,0.7135539137506666
2020-09-23 06:59:59.998,1,6,274.1563415527344,24.171943176269533,1.9453110947639465,623.778040043831,232178.2789318088,1388.252783984702,230790.0261478241,448.95839842622354,0.7197406282444259
2020-09-23 07:59:59.998,1,6,274.5366516113281,24.08152776489258,1.878179763876343,613.33825,233064.72428310604,1294.0907699586758,231770.63351314736,435.3069137251935,0.7097338438051002
2020-09-23 08:59:59.998,1,6,274.9169616699219,24.07942789306641,1.8625995698432922,639.43775,233085.3117204719,1272.7098997183166,231812.60182075357,431.77405243558997,0.675240165967039
2020-09-23 09:59:59.998,1,6,278.6805114746094,24.183114587402343,2.1861112573768615,722.9561699123384,232068.75285306518,1753.2140683743507,230315.5387846908,503.49539208602977,0.6964397193637352
2020-09-23 10:59:59.998,1,6,287.0,24.134068743896485,2.7237472000602723,785.5949599561692,232549.60516921472,2721.5982639686526,229828.00690524606,625.9933903035968,0.796839875778382
2020-09-23 11:59:59.998,1,6,292.6689147949219,24.0684448425293,2.9386614872543335,850.8436601753236,233192.99108556478,3168.0319168144165,230024.95916875036,675.9654886164573,0.794464976652901
2020-09-23 12:59:59.998,1,6,293.0,23.9951865234375,2.9608412148880006,869.1133300876619,233911.22590210545,3216.0342159201537,230695.1916861853,683.0518316209451,0.7859180246977112
2020-09-23 13:59:59.998,1,6,295.0,23.941285162353516,3.126544043371582,897.8228398246766,234439.68239236338,3586.076314776677,230853.6060775867,721.7739669727284,0.8039158004865121
2020-09-23 14:59:59.998,1,6,297.0,23.976473712158203,3.1420341533615113,913.4825000000002,234094.68892368127,3621.697960083825,230472.99096359743,724.1540090350021,0.7927398817547155
2020-09-23 15:59:59.998,1,6,296.8459777832031,24.005167309570314,3.1883507220703127,900.43275,233813.3728775493,3729.259477061815,230084.1134004875,733.588849097352,0.8147069829449806
2020-09-23 16:59:59.998,1,6,293.7071838378906,24.059229125976564,3.0033983207656862,887.383,233283.3432608481,3309.148774482542,229974.19448636557,690.7041095397917,0.7783607636610028
2020-09-23 17:59:59.998,1,6,295.7648620605469,24.07107491455078,3.164698228967285,913.4825000000002,233167.20549125609,3674.134356566546,229493.07113468953,726.2763157802151,0.7950631958250048
2020-09-23 18:59:59.998,1,6,294.70953369140625,24.0919596862793,3.0596893156219482,874.3332500000001,232962.44826536166,3434.3542135239322,229528.09405183772,702.2846570054775,0.80322309257423
2020-09-23 19:59:59.998,1,6,295.0,24.1083703125,3.0842727328811645,913.4825000000002,232801.55618840625,3489.7633271154127,229311.79286129083,707.260110050173,0.7742459325166852
2020-09-23 20:59:59.998,1,6,295.0,24.088178521728516,3.0546579797515867,863.8934101753235,232999.51933198058,3423.0686346957314,229576.45069728486,701.2775370855079,0.8117639616479845
2020-09-23 21:59:59.998,1,6,296.0,24.040767462158204,3.1191106891937257,944.8019199123383,233464.34399755625,3569.044802025519,229895.29919553074,717.0688851161697,0.7589621379925874
2020-09-23 22:59:59.998,1,6,295.00152587890625,23.97254837036133,3.127128670426941,903.0426601753236,234133.17352420566,3587.4175485601636,230545.7559756455,720.9462433566944,0.7983523649001525
2020-09-23 23:59:59.998,1,6,295.0,23.95601217041016,3.0444258363601686,903.0426601753236,234295.29674359492,3400.174636465491,230895.12210712943,702.9430752324807,0.7784162434762562
2020-09-24 00:59:59.998,1,6,292.5190734863281,23.934246057128906,2.9323669691986085,884.7730898246766,234508.69476546018,3154.4748076012634,231354.2199578589,678.4154727891349,0.7667677516317402
2020-09-24 01:59:59.998,1,6,288.0487365722656,23.8202390625,2.6622604116371154,793.424790043831,235626.43530178122,2600.1086371505526,233026.32666463067,620.3767643484646,0.7818973797304635
2020-09-24 02:59:59.998,1,6,283.6224060058594,23.980694384765627,2.401142703966522,715.126290043831,234053.30885854393,2115.0779076087383,231938.2309509352,556.9167910187401,0.7787670496418276
2020-09-24 03:59:59.998,1,6,279.0,24.019878039550782,2.154466688470459,702.0765400438308,233669.14682131857,1702.8249025582043,231966.32191876037,499.7637134209841,0.7118365091501045
2020-09-24 04:59:59.998,1,6,276.2272644042969,24.023077844238284,1.9919931807312012,652.4875000000001,233637.77548818965,1455.6806877190422,232182.0948004706,462.5051495304228,0.7088337317273093
2020-09-24 05:59:59.998,1,6,275.0,24.042106915283206,1.9036289238876343,636.827790043831,233451.2118115953,1329.3979826005493,232121.81382899475,441.8737986701351,0.6938670164499608
2020-09-24 06:59:59.998,1,6,275.0,24.01139251098633,1.857473470239258,652.4875000000001,233752.34013133848,1265.714235864949,232486.62589547352,431.8377397862813,0.6618329696527232
2020-09-24 07:59:59.998,1,6,275.83673095703125,24.03486317138672,1.9449509257232667,644.6576699123383,233522.23049088058,1387.7387691441643,232134.4917217364,451.49019456649125,0.7003565080174812
2020-09-24 08:59:59.998,1,6,277.2816467285156,24.142535668945314,2.070788473187256,683.8069199123383,232466.59425066647,1573.1201840711306,230893.47406659534,478.1315446312662,0.6992201024999294
2020-09-24 09:59:59.998,1,6,281.3740234375,24.185165625,2.3313558158226013,733.3959599561692,232048.6441933125,1993.919168329145,230054.72502498335,536.3394211444643,0.7313094841380339
2020-09-24 10:59:59.998,1,6,287.7314147949219,24.103012500000002,2.7274025397766115,809.0845000000002,232854.08493224997,2728.9080772357106,230125.17685501426,627.6439918209078,0.7757459101254661
2020-09-24 11:59:59.998,1,6,293.0,24.06162200317383,2.9598183682388304,863.8934101753235,233259.8831578033,3213.8125894371883,230046.07056836612,680.8945852094163,0.7881696713848432
2020-09-24 12:59:59.998,1,6,293.5144958496094,24.066703088378908,3.00621382315979,884.7730898246766,233210.0674871008,3315.35593205628,229894.71155504452,691.1126597481075,0.7811185350190248
2020-09-24 13:59:59.998,1,6,293.0,24.0226453125,3.006253266265869,863.8934101753235,233642.01608990625,3315.442931053212,230326.57315885305,692.4200128666266,0.8015109326115856
2020-09-24 14:59:59.998,1,6,295.0372619628906,23.97350877685547,3.0473429548919677,897.8228398246766,234123.75756448018,3406.6937405264625,230717.0638239537,703.0740190172858,0.7830876959585694
2020-09-24 15:59:59.998,1,6,293.0,24.0426231628418,2.9386507908187864,871.7233398246767,233446.1504482562,3168.008854214192,230278.141594042,676.707042903612,0.7762864798821528
2020-09-24 16:59:59.998,1,6,292.2099304199219,24.059326794433595,2.9387828249450685,869.1133300876619,233282.3857056218,3168.2935390629286,230114.09216655887,676.2553418369098,0.778097997609472
2020-09-24 17:59:59.998,1,6,294.3428039550781,24.03228193359375,3.055158038113403,876.9431601753236,233547.53730757616,3424.1894634193886,230123.3478441568,703.0631959236423,0.8017203712303108
2020-09-24 18:59:59.998,1,6,294.0,24.01966875,3.055820214326477,889.9929101753237,233671.19872537497,3425.6739447482587,230245.5247806267,703.588928882847,0.7905556559369039
2020-09-24 19:59:59.998,1,6,293.7484130859375,24.12139974975586,3.0127958079208375,858.6735898246766,232673.81376142858,3329.8895030470544,229343.92425838154,690.9664135777659,0.8046904222579467
2020-09-24 20:59:59.998,1,6,295.833740234375,24.168496875000002,3.1955952173080444,929.1421601753235,232212.06695193745,3746.2258011100603,228465.8411508274,730.0843492998434,0.7857617279599937
2020-09-24 21:59:59.998,1,6,295.5269775390625,24.143221673583987,3.1983689367507933,900.43275,232459.86856514827,3752.731937354845,228707.13662779343,731.489801403554,0.812375828626351
2020-09-24 22:59:59.998,1,6,297.0833435058594,24.033458605957033,3.1959037426208496,921.3123300876618,233536.0010469924,3746.9492101799424,229789.05183681246,734.3836907785653,0.797106113524704
2020-09-24 23:59:59.998,1,6,296.1230773925781,23.927990625,3.071559016442871,897.8228398246766,234570.0238978125,3461.052236641836,231108.97166117065,709.8648456867087,0.7906513559237681
2020-09-25 00:59:59.998,1,6,291.1065368652344,23.98917991333008,2.856839772065735,850.8436601753236,233970.11554852402,2994.071672344448,230976.04387617958,659.8615485398701,0.7755379506546478
2020-09-25 01:59:59.998,1,6,287.1669006347656,23.701771875000002,2.632974406768799,811.6944599561691,236787.90419343745,2543.21865734361,234244.68553609384,616.7602619381405,0.7598428871517062
2020-09-25 02:59:59.998,1,6,283.1576843261719,23.814123156738283,2.3367239222808838,743.8357500000001,235686.3964980959,2003.1120106606672,233683.28448743524,546.0533210989593,0.7341047013389168
2020-09-25 03:59:59.998,1,6,282.0,23.403727276611328,2.1616827713012694,702.0765400438308,239709.9751622838,1714.250749717885,237995.72441256593,514.4712571060087,0.7327851420215381
2020-09-25 04:59:59.998,1,6,277.0,23.8750078125,1.9422280143493653,657.7074199123384,235089.47480915624,1383.8558489479337,233705.6189602083,453.90960025537476,0.690139089986051
2020-09-25 05:59:59.998,1,6,280.7112121582031,23.11893070678711,1.9609776959403993,649.877540043831,242502.1606043602,1410.7034671412366,241091.45713721897,472.77497012785716,0.727483165668367
2020-09-25 06:59:59.998,1,6,274.9368896484375,23.7479434753418,1.6541828658485414,628.9979599561692,236335.23135966243,1003.8237385932449,235331.40762106917,389.28118228279146,0.6188910092966247
2020-09-25 07:59:59.998,1,6,274.74395751953125,23.934308843994142,1.8476494627166749,636.827790043831,234508.07919424327,1252.3611471593326,233255.71804708394,430.9748021252868,0.6767525049364195
2020-09-25 08:59:59.998,1,6,280.4508361816406,23.79673817138672,2.117676632670593,699.4665800876619,235856.84132838057,1645.1659583118128,234211.67537006876,495.9845920298253,0.7090897637563544
2020-09-25 09:59:59.998,1,6,281.7213134765625,24.11035623779297,2.3471268743774414,772.5452099561693,232782.08589880442,2020.9871763681188,230761.0987224363,541.6255763722961,0.7010924013146435
2020-09-25 10:59:59.998,1,6,288.737060546875,23.98479645996094,2.6638779132499697,809.0845000000002,234013.09153903855,2603.269077438057,231409.8224616005,616.4475149645543,0.7619074583242593
2020-09-25 11:59:59.998,1,6,290.0,24.0975802734375,2.759771123664093,796.03475,232907.34324198044,2794.065339875989,230113.27790210446,635.0599795259185,0.7977792169574487
2020-09-25 12:59:59.998,1,6,293.0828857421875,24.06387535400391,2.9768330545578,861.2835,233237.79099079611,3250.8683662619837,229986.92262453414,684.6326733847403,0.7948981646400288
2020-09-25 13:59:59.998,1,6,293.0,24.03976519775391,2.984050474443054,889.9929101753237,233474.17033809298,3266.651129209405,230207.51920888358,686.9508569156275,0.7718610441293312
2020-09-25 14:59:59.998,1,6,295.3406982421875,23.9782201171875,3.0956427096038817,897.8228398246766,234077.56692427731,3515.54033676001,230562.0265875173,713.7376567171442,0.794964914076501
2020-09-25 15:59:59.998,1,6,294.9541320800781,24.034551562500003,3.0485957749053956,923.9223398246766,233525.2855480312,3409.4954280838915,230115.7901199473,701.5300254986881,0.7592954464460838
2020-09-25 16:59:59.998,1,6,293.3662414550781,24.05252953491211,2.9733700835494994,874.3332500000001,233349.02698958677,3243.3092491476505,230105.7177404391,684.1894571831069,0.7825270938547823
2020-09-25 17:59:59.998,1,6,293.0,24.027919409179688,2.8954776371063233,850.8436601753236,233590.30810768504,3075.6071066670097,230514.70100101802,667.4501617726983,0.7844568785235638
2020-09-25 18:59:59.998,1,6,293.0,24.022949945068362,2.968445712034607,874.3332500000001,233639.02942955747,3232.575278087865,230406.4541514696,683.9490508510282,0.7822521342417529
2020-09-25 19:59:59.998,1,6,296.78582763671875,23.9952609375,3.2061609557830812,921.3123300876618,233910.49633621876,3771.039380213768,230139.456956005,737.8641412774642,0.8008838231951778
