time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-09-25 20:59:59.998,1,6,294.72247314453125,24.04331614379883,3.0733637056777954,913.4825000000002,233439.35636593614,3465.120502059606,229974.23586387653,706.794469745023,0.7737361906167035
2020-09-25 21:59:59.998,1,6,295.0428466796875,24.086466998291016,3.108092357789612,939.5820000000001,233016.2993473751,3543.8738707955604,229472.42547657955,713.221491947203,0.7590838180671863
2020-09-25 22:59:59.998,1,6,295.4787292480469,24.045260211181642,3.158612291404724,900.43275,233420.2964571456,3660.016706025542,229760.27975112005,725.7236436984757,0.8059720658744095
2020-09-25 23:59:59.998,1,6,292.0,24.06239637451172,2.913166198864746,853.4536699123383,233252.29111279466,3113.2998455453117,230138.99126724934,670.4331304005797,0.7855530464464962
2020-09-26 00:59:59.998,1,6,290.0,24.04849722290039,2.775661514328003,835.1840000000001,233388.56034107335,2826.3336758528976,230562.22666522046,639.962699212422,0.7662535431861984
2020-09-26 01:59:59.998,1,6,285.0,23.979861877441408,2.558088661505127,790.8148300876618,234061.47087690159,2400.6100012584598,231660.86087564312,592.6090215204993,0.7493650839284445
2020-09-26 02:59:59.998,1,6,282.1470947265625,23.982271032714845,2.3592930670211794,736.0059199123383,234037.85118131907,2041.9928101735532,231995.85837114553,547.3462202326712,0.7436709480514269
2020-09-26 03:59:59.998,1,6,280.13812255859375,23.951070611572266,2.220805146073151,733.3959599561692,234343.74447825988,1809.3031357445902,232534.4413425153,516.4136839727032,0.7041403446012523
2020-09-26 04:59:59.998,1,6,275.76702880859375,23.961932739257815,1.962503609323883,665.5372500000001,234237.25065773286,1412.8997683236375,232824.35088940922,456.9186289589558,0.6865410297604766
2020-09-26 05:59:59.998,1,6,275.0,23.905545483398438,1.8306357791885377,647.2675800876618,234790.07920839402,1229.403140341846,233560.67606805218,427.5645302216404,0.6605684316272008
2020-09-26 06:59:59.998,1,6,275.0,23.872689349365235,1.7431638390541078,584.6287900438309,235112.20534631432,1114.7226917630803,233997.48265455125,407.89595019310457,0.6977007583949529
2020-09-26 07:59:59.998,1,6,275.0,23.859199475097657,1.7380658175933839,602.8984599561692,235244.46196221604,1108.2120356097373,234136.2499266063,406.94421265693586,0.6749796851140087
2020-09-26 08:59:59.998,1,6,275.0,23.972029797363284,1.8615349402427674,649.877540043831,234138.25768647873,1271.2553977234554,232867.00228875526,433.4900611901104,0.6670334555043611
2020-09-26 09:59:59.998,1,6,277.33837890625,24.045481127929687,2.0830604602638245,699.4665800876619,233418.13055841942,1591.8208044002092,231826.30975401922,482.90821949747124,0.6903949856145377
2020-09-26 10:59:59.998,1,6,281.4501647949219,24.10394267578125,2.3818797606010436,749.0556699123383,232844.965358666,2081.278001486792,230763.6873571792,549.651356397732,0.7337923981832452
2020-09-26 11:59:59.998,1,6,286.0,24.12813422241211,2.6414693821746824,819.524290043831,232607.78804868052,2559.6559095860257,230048.1321390945,607.6650974718937,0.7414851577363175
2020-09-26 12:59:59.998,1,6,293.9981384277344,24.045088128662112,2.9599183130584716,884.7730898246766,233421.98357825863,3214.02963609528,230207.95394216335,681.3967386851305,0.7701372775930081
2020-09-26 13:59:59.998,1,6,295.7845153808594,24.01634104614258,3.147776133668518,874.3332500000001,233703.8239998717,3634.9471605368817,230068.87683933481,724.2053196147798,0.8282943827365363
2020-09-26 14:59:59.998,1,6,296.0,23.960809552001955,3.143935779043579,905.6526699123383,234248.26254283555,3626.0831434592983,230622.17939937627,725.0613212547061,0.8005953555294963
2020-09-26 15:59:59.998,1,6,295.2851257324219,23.932694989013672,3.109789079878235,905.6526699123383,234523.9016544115,3547.7441614030495,230976.15749300845,718.287132283993,0.7931154582181255
2020-09-26 16:59:59.998,1,6,295.7347412109375,23.954163446044923,3.1118608457382204,923.9223398246766,234313.42189609312,3552.472805944674,230760.94909014844,718.0959621990237,0.7772254563465686
2020-09-26 17:59:59.998,1,6,296.39263916015625,23.965846453857424,3.1695503995422363,923.9223398246766,234198.88005187825,3685.4094874384664,230513.47056443978,730.6240627273877,0.7907851463641749
2020-09-26 18:59:59.998,1,6,294.0,24.049929693603517,2.9602044427093506,858.6735898246766,233374.516197754,3214.651054343906,230159.8651434101,681.3202553309077,0.7934566328865654
2020-09-26 19:59:59.998,1,6,293.5089111328125,23.977085302734377,2.9789556284866334,848.2337500000001,234088.6928040498,3255.505958189162,230833.18684586062,687.6418211959832,0.8106749126593739
2020-09-26 20:59:59.998,1,6,296.4789123535156,23.977996875000002,3.1675107229888915,910.8725898246765,234079.75562193745,3680.6677268219705,230399.0878951155,729.7915814746384,0.8012005077626803
2020-09-26 21:59:59.998,1,6,295.0,24.033379541015627,3.0828855388961793,923.9223398246766,233536.77621074705,3486.6248951625576,230050.1513155845,709.2182847116933,0.7676167726892225
2020-09-26 22:59:59.998,1,6,295.9548645019531,24.070865625,3.1097930910415648,936.9720898246767,233169.25739531248,3547.7533135288663,229621.5040817836,714.0753669481032,0.7621095384833916
2020-09-26 23:59:59.998,1,6,292.0,24.070712145996094,2.891284968635559,853.4536699123383,233170.76212495385,3066.7065613744207,230104.05556357943,665.2963970730586,0.7795342858404885
2020-09-27 00:59:59.998,1,6,290.0,24.057324591064454,2.8584385549163818,816.9143300876618,233302.01558776133,2997.423774857424,230304.5918129039,658.3115246122843,0.8058513608662513
2020-09-27 01:59:59.998,1,6,288.0,24.00412318725586,2.654087164956665,746.4457099561691,233823.6095988973,2584.168267097893,231239.4413317994,613.7296332704784,0.8222026399033311
2020-09-27 02:59:59.998,1,6,283.0,23.98985661621094,2.3422487983726503,749.0556699123383,233963.48105874166,2012.5953978243963,231950.88566091727,543.2866832207554,0.7252954687391073
2020-09-27 03:59:59.998,1,6,279.203125,23.984798785400393,2.1480030330276487,683.8069199123383,234013.0687401046,1692.622876093009,232320.4458640116,499.0250223502326,0.7297747475474595
2020-09-27 04:59:59.998,1,6,276.0,23.969662500000002,1.9546704758674622,668.1472099561693,234161.46700124996,1401.643386293924,232759.82361495603,454.96875518827267,0.6809408890865813
2020-09-27 05:59:59.998,1,6,274.02886962890625,23.98124551391602,1.8066847886810302,631.6079199123383,234047.9055111954,1197.443971020953,232850.46154017444,420.6873869019904,0.6660578083954016
2020-09-27 06:59:59.998,1,6,274.2954406738281,23.825636407470704,1.7448538758705139,618.5581699123384,235573.51897606015,1116.885237359362,234456.6337387008,409.09256610252555,0.6613647446617702
2020-09-27 07:59:59.998,1,6,274.56201171875,23.797391619873046,1.6874708417976378,647.2675800876618,235850.43482793786,1044.631169784127,234805.80365815375,396.2279471579956,0.6121547862853458
2020-09-27 08:59:59.998,1,6,274.8285827636719,23.891644006347658,1.7699547331993104,595.0685800876619,234926.37123560667,1149.2506137754397,233777.1206218312,413.77492115831626,0.6953398902314107
2020-09-27 09:59:59.998,1,6,278.0,24.071619067382812,2.0614315990608216,655.0974599561691,233161.87054070947,1558.9359902940273,231602.93455041543,477.4336077174417,0.7287978307065723
2020-09-27 10:59:59.998,1,6,282.5735778808594,24.093178216552737,2.3748420074066163,712.5163300876618,232950.50162396664,2068.997044580233,230881.5045793864,548.3070958083699,0.7695361813544834
2020-09-27 11:59:59.998,1,6,288.7843017578125,24.120643981933593,2.672547875656128,816.9143300876618,232681.22341496556,2620.242058015058,230060.9813569505,614.8489869968821,0.7526480615548801
2020-09-27 12:59:59.998,1,6,293.0,24.091701562500003,2.9492195376663206,887.383,232964.97894703122,3190.837079917048,229774.14186711417,677.654388445006,0.7636549138816114
2020-09-27 13:59:59.998,1,6,294.8439636230469,24.019038555908203,3.090457946736145,884.7730898246766,233677.37723647815,3503.7741345965587,230173.6031018816,711.3418408351013,0.8039822289080448
2020-09-27 14:59:59.998,1,6,295.95867919921875,23.997258489990237,3.15821652328949,871.7233398246767,233890.9120519471,3659.0995772160713,230231.812474731,727.1219143445827,0.8341200483295805
2020-09-27 15:59:59.998,1,6,295.2632141113281,23.95666096801758,3.0777619462692263,884.7730898246766,234288.9358410201,3475.0453533136183,230813.8904877065,710.3902088134156,0.802906662717538
2020-09-27 16:59:59.998,1,6,296.0,23.957112103271484,3.1364796949401854,918.7024199123384,234284.5128478319,3608.9044710187086,230675.6083768132,723.5093617918487,0.7875339675940826
2020-09-27 17:59:59.998,1,6,297.0,24.015138793945315,3.170188174511719,916.0924101753236,233715.61104872896,3686.8927882895705,230028.71826043937,729.2343224273327,0.7960270321285277
2020-09-27 18:59:59.998,1,6,294.0,24.001739611816408,3.0608709374862673,866.5034199123382,233846.97850620627,3437.007353245314,230409.97115296096,705.2551844091473,0.8139092912991573
2020-09-27 19:59:59.998,1,6,294.2148742675781,24.019271099853515,3.0020652774856567,892.6029199123384,233675.09734308213,3306.211928208839,230368.8854148733,691.5824319170631,0.774792930304309
2020-09-27 20:59:59.998,1,6,296.6560974121094,23.996381799316406,3.1936688561187743,900.43275,233899.50725005002,3741.7105804035473,230157.7966696465,735.0477872167673,0.8163272462232936
2020-09-27 21:59:59.998,1,6,299.19049072265625,24.051194732666016,3.34455545005188,955.2416601753237,233362.1135776798,4103.620841314267,229258.49273636553,766.7677413520906,0.8026950386683922
2020-09-27 22:59:59.998,1,6,299.24310302734375,23.93734354248047,3.3222052479766844,976.1213398246767,234478.32658542553,4048.95868670659,230429.36789871895,765.5336553210742,0.7842607512899712
2020-09-27 23:59:59.998,1,6,297.495849609375,24.049497161865236,3.233031070404053,931.7521699123383,233378.75679947055,3834.512715758641,229544.2440837119,742.1236731550522,0.7964818297389885
2020-09-28 00:59:59.998,1,6,293.0,24.087983184814455,2.957551058166504,850.8436601753236,233001.4344424332,3208.89072070824,229792.54372172497,679.6231808429603,0.7987638771415634
2020-09-28 01:59:59.998,1,6,288.0,24.049592504882813,2.6877440008003233,806.474540043831,233377.8220431782,2650.124200030899,230727.6978431473,620.1369856963888,0.7689480013376306
2020-09-28 02:59:59.998,1,6,282.3392333984375,24.075628125,2.390662035580444,741.2257900438309,233122.56517856248,2096.6541369745337,231025.91104158794,552.3048747625093,0.74512366161713
2020-09-28 03:59:59.998,1,6,280.2391357421875,23.938617883300783,2.1836378737884523,722.9561699123384,234465.83276961546,1749.2491120740979,232716.58365754137,508.1687459332661,0.7029039478214617
2020-09-28 04:59:59.998,1,6,275.7318115234375,23.987152130126955,1.935224523175049,634.2178300876618,233989.9962189371,1373.893735072127,232616.10248386496,450.1643860121759,0.7097945921040315
2020-09-28 05:59:59.998,1,6,275.0,23.9059640625,1.8175600552597047,639.43775,234785.97540028123,1211.9032909368407,233574.0721093444,424.5349034102942,0.6639190498376021
2020-09-28 06:59:59.998,1,6,275.0,23.91425192871094,1.7682478160705566,631.6079199123383,234704.71999964793,1147.035043381198,233557.68495626675,412.98786635041375,0.6538674600656257
2020-09-28 07:59:59.998,1,6,275.0,23.904208355712893,1.756805638407898,642.0477099561692,234803.188595421,1132.238345056934,233670.95025036405,410.51444293197096,0.6393830809862956
2020-09-28 08:59:59.998,1,6,275.0,23.933755389404297,1.7246737131568908,618.5581699123384,234513.50534052573,1091.1998905204723,233422.30545000525,402.5773142741025,0.6508317792183643
2020-09-28 09:59:59.998,1,6,277.0,24.092892187500002,2.0839701586807253,699.4665800876619,232953.30589284372,1593.2114438847298,231360.094448959,482.14753274118465,0.6893074615241213
2020-09-28 10:59:59.998,1,6,289.0,24.091636450195313,2.7103462376380922,840.4039199123383,232965.6173171821,2694.883366191595,230270.7339509905,624.1134174022293,0.742635062277351
2020-09-28 11:59:59.998,1,6,293.0,24.076702478027347,2.9965689809326173,897.8228398246766,233112.03207107296,3294.116730656205,229817.91534041674,688.6652363716911,0.767039114872786
2020-09-28 12:59:59.998,1,6,296.0,24.07747219848633,3.198853618986511,913.4825000000002,233104.4856239322,3753.8694048318907,229350.6162191003,733.6590487092554,0.8031451600980373
2020-09-28 13:59:59.998,1,6,296.78009033203125,24.0107390625,3.1668134490966797,921.3123300876618,233758.74663178122,3679.0474317336298,230079.6992000476,728.6194857908293,0.7908495979007488
2020-09-28 14:59:59.998,1,6,296.18182373046875,23.979831646728517,3.104907159841919,905.6526699123383,234061.76726304306,3536.6140120167147,230525.15325102635,715.7591988527673,0.7903241746331389
2020-09-28 15:59:59.998,1,6,296.32672119140625,24.013964447021486,3.1179581482635497,936.9720898246767,233727.12451037875,3566.407697643734,230160.71681273502,717.6314823964465,0.765904865459469
2020-09-28 16:59:59.998,1,6,293.7816162109375,23.997046875000002,3.0421170776000976,876.9431601753236,233892.98675493748,3395.0195058874333,230497.96724905004,701.2018025204432,0.7995977782416991
2020-09-28 17:59:59.998,1,6,295.0,23.96273269042969,3.077133530680847,913.4825000000002,234229.40782445067,3473.6264328332372,230755.78139161743,710.0663523186055,0.7773179588208918
2020-09-28 18:59:59.998,1,6,293.0,23.973659930419924,2.924541523805237,824.7442099561692,234122.2756337728,3137.6609281401816,230984.61470563262,675.5240970667763,0.8190710391318502
2020-09-28 19:59:59.998,1,6,294.6022033691406,24.075628125,3.065462382444763,874.3332500000001,233122.56517856248,3447.3264201949773,229675.23875836752,704.0608045927951,0.8052545234815157
2020-09-28 20:59:59.998,1,6,296.7386474609375,24.007167187500002,3.1522378843460084,903.0426601753236,233793.76579434372,3645.2590260344027,230148.5067683093,725.4828420607283,0.8033760463983812
2020-09-28 21:59:59.998,1,6,300.0,23.97703646850586,3.451147770121765,983.9511699123384,234089.17158166293,4369.357056368316,229719.8145252946,792.797025651756,0.8057280177047682
2020-09-28 22:59:59.998,1,6,299.0,24.005381250000003,3.394879170927429,960.4615800876619,233811.27537562497,4228.039820862608,229583.23555476236,779.4073443789882,0.8114924745952371
2020-09-28 23:59:59.998,1,6,298.0,24.043764953613284,3.2690091998931883,939.5820000000001,233434.95617168184,3920.3307695253793,229514.62540215647,750.2854219496884,0.7985310722743606
2020-09-29 00:59:59.998,1,6,295.0,24.061010412597657,3.0604678155715943,903.0426601753236,233265.87927743478,3436.1020934191047,229829.77718401566,703.3866361316707,0.7789074283546138
2020-09-29 01:59:59.998,1,6,289.1764831542969,24.083018371582032,2.7520140351791382,816.9143300876618,233050.11016643772,2778.3804507833643,230271.72971565436,633.7110320824578,0.7757374411763045
2020-09-29 02:59:59.998,1,6,282.4014587402344,24.06564966430664,2.4212217519378663,754.275540043831,233220.39540418467,2150.599593739439,231069.79581044524,559.4712158320913,0.7417332077341131
2020-09-29 03:59:59.998,1,6,278.6875,24.06730770263672,2.141760325831604,696.8566699123384,233204.1397642712,1682.798686695208,231521.341077576,495.8632229032791,0.7115713235056739
2020-09-29 04:59:59.998,1,6,276.0,24.0029604675293,1.9611902875968934,662.9272900438309,233835.0090658773,1411.009355417238,232423.99971046005,455.8276908365774,0.6875983198797554
2020-09-29 05:59:59.998,1,6,274.0,23.909535937500003,1.8295821802871703,631.6079199123383,234750.9562377187,1227.9884132107359,233522.96782450797,427.249460619494,0.6764472818497789
2020-09-29 06:59:59.998,1,6,274.3193054199219,23.959670086669924,1.8202739415161133,686.4168300876618,234259.43402047592,1215.5250949412712,233043.90892553466,424.2037546462051,0.6179973101650645
2020-09-29 07:59:59.998,1,6,274.73193359375,23.93026025390625,1.7820813156051636,605.5084199123382,234547.77213826755,1165.0524011110338,233382.71973715653,415.9069842287031,0.6868723382722168
2020-09-29 08:59:59.998,1,6,275.9960632324219,23.98918921508789,1.947984702255249,675.9770400438309,233970.0243527882,1392.0713954832886,232577.95295730492,453.05829444267096,0.6702273414690154
2020-09-29 09:59:59.998,1,6,281.9415588378906,24.02651484375,2.3642984974617005,709.9064199123383,233604.07866379686,2050.6665061279273,231553.41215766894,547.4613844465065,0.7711740154626422
2020-09-29 10:59:59.998,1,6,290.5588684082031,24.01642476196289,2.7899733450897215,845.6238398246766,233703.00323824913,2855.555029356131,230847.448208893,644.0582272847914,0.7616367904413909
2020-09-29 11:59:59.998,1,6,293.80963134765625,24.004283642578127,3.0054968277145386,863.8934101753235,233822.03647245409,3313.7746662058917,230508.2618062482,692.7918496206712,0.801941352325019
2020-09-29 12:59:59.998,1,6,296.87603759765625,24.0069044128418,3.1537424048583986,944.8019199123383,233796.34207388118,3648.739522104818,230147.60255177636,725.8262535440341,0.7682311373916116
2020-09-29 13:59:59.998,1,6,296.0,24.09241547241211,3.159453632913208,908.2625800876617,232957.97967430553,3661.9667611784785,229296.01291312705,724.4501210108931,0.7976218957968875
2020-09-29 14:59:59.998,1,6,296.0,24.095792010498048,3.0863033843170165,889.9929101753237,232924.87562219566,3494.3600838614243,229430.51553833424,708.0921765715589,0.7956155251080244
2020-09-29 15:59:59.998,1,6,293.0,24.078183782958984,2.9951236250793456,863.8934101753235,233097.50915014048,3290.939748791913,229806.56940134856,688.2990852124153,0.7967407519322643
2020-09-29 16:59:59.998,1,6,293.0,24.01668288574219,2.9408345349884035,882.1630800876618,233700.47255657957,3172.718969041503,230527.75358753806,677.9439790235288,0.7685018726425963
2020-09-29 17:59:59.998,1,6,292.0,24.04824375,2.9156761843185426,835.1840000000001,233391.045424875,3118.666998128056,230272.37842674693,671.399689685253,0.8038943390740877
2020-09-29 18:59:59.998,1,6,293.0738220214844,24.019775720214845,2.9723365404647826,889.9929101753237,233670.1499744128,3241.0548932100255,230429.09508120277,684.9128192960927,0.7695710959777968
2020-09-29 19:59:59.998,1,6,295.70001220703125,24.004230157470705,3.1379912349884034,913.4825000000002,233822.56084793515,3612.3837335124913,230210.17711442267,722.3975179901862,0.7908170304195057
2020-09-29 20:59:59.998,1,6,295.0,24.019494342041018,3.109062056524658,939.5820000000001,233672.90864542197,3546.085533572623,230126.82311184934,715.4785739256125,0.7614860373289531
2020-09-29 21:59:59.998,1,6,295.33636474609375,23.969662500000002,3.0693746037460325,858.6735898246766,234161.46700124996,3456.131166890662,230705.33583435928,708.1210987586819,0.8246685436118579
2020-09-29 22:59:59.998,1,6,296.8296203613281,24.01896879272461,3.2001157983810424,876.9431601753236,233678.06120449692,3756.8323358879607,229921.22886860895,735.774556885619,0.8390219461185131
2020-09-29 23:59:59.998,1,6,296.1729736328125,24.031833123779297,3.1777067659103393,926.5322500000001,233551.93750183043,3704.4015986792983,229847.53590315112,730.3880699672629,0.7883029111693229
2020-09-30 00:59:59.998,1,6,292.95599365234375,24.08837385864258,3.035485621824646,882.1630800876618,232997.60422152793,3380.234155888164,229617.37006563976,697.0002253554383,0.790103599989898
2020-09-30 01:59:59.998,1,6,289.7513732910156,24.062052209472657,2.8372382196624755,829.9640800876618,233255.66535502073,2953.126349010936,230302.53900600979,653.423165753159,0.7872908977990272
2020-09-30 02:59:59.998,1,6,283.62310791015625,24.096298956298828,2.513458452713013,782.9850000000001,232919.9054545924,2317.5752653732998,230602.3301892191,579.60937602941,0.7402560407024527
2020-09-30 03:59:59.998,1,6,282.0,24.0786395690918,2.3967663576416016,725.5660800876618,233093.04055908433,2107.3750100769685,230985.66554900736,553.6186722853156,0.7630161986326982
2020-09-30 04:59:59.998,1,6,368.7317199707031,22.957631250000002,6.016104546038818,1931.3630000000003,244083.56306062496,13277.648733471748,230805.9143271532,1388.5525104362325,0.7189495244737693
2020-09-30 05:59:59.998,1,6,307.0,22.717173834228518,3.297017147845459,1015.2705898246766,246441.0412288868,3987.7951190617578,242453.24610982506,799.3725099748885,0.7873492229425549
2020-09-30 06:59:59.998,1,6,312.4761962890625,22.68590830078125,3.700060510569763,1119.6685898246767,246747.5728959785,5022.362766693607,241725.21012928488,894.3979044085452,0.7988059257325371
2020-09-30 07:59:59.998,1,6,312.0,21.93422162475586,3.3426829053039553,1088.3491699123383,254117.21430386606,4099.027069343357,250018.1872345227,835.7315204839225,0.767889151375231
2020-09-30 08:59:59.998,1,6,304.0,23.06079006958008,3.230029383178711,994.3909101753237,243072.17955122713,3827.395763037293,239244.78378818984,772.767681408091,0.7771266546189991
2020-09-30 09:59:59.998,1,6,296.0606689453125,23.30934931640625,2.8757132983245848,882.1630800876618,240635.2698970488,3033.762628328769,237601.50726872002,683.2738141546237,0.7745436525032603
2020-09-30 10:59:59.998,1,6,298.6666564941406,25.465087500000003,3.708841949890137,955.2416601753237,219500.11094174997,5046.230435760777,214453.8805059892,795.3755483373393,0.8326432791795924
2020-09-30 11:59:59.998,1,6,317.1076965332031,23.693918865966797,4.445860119694519,1226.6765,236864.89619342028,7251.068607623938,229613.82758579633,1020.8309589941051,0.8321924802456924
2020-09-30 12:59:59.998,1,6,316.375,23.654146875000002,4.443817100505066,1229.2864101753235,237254.82636093747,7244.405929026977,230010.4204319105,1022.1242396096836,0.8314777021442107
2020-09-30 13:59:59.998,1,6,315.0,23.835259075927734,4.368297257171631,1203.1869101753236,235479.17698733386,7000.270038205744,228478.9069491281,998.0637825474486,0.8295168224544719
2020-09-30 14:59:59.998,1,6,312.375,23.774174432373048,4.201450578611755,1169.2575800876618,236078.0593845941,6475.733151596356,229602.32623299773,964.6628264022333,0.825021657186871
2020-09-30 15:59:59.998,1,6,307.0,23.861171447753907,3.853140208053589,1062.2496699123385,235225.12846621798,5446.531885241273,229778.5965809767,885.3691494362862,0.8334849842874987
2020-09-30 16:59:59.998,1,6,304.0,23.88966040649414,3.6062373946975708,1007.4406601753236,234945.81872627453,4770.886124141724,230174.93260213282,830.0654492718044,0.8239348301937199
2020-09-30 17:59:59.998,1,6,302.0,23.8896278503418,3.4492040272247313,983.9511699123384,234946.13791134994,4364.4366555993865,230581.70125575055,795.3233325756647,0.8082955302004684
2020-09-30 18:59:59.998,1,6,300.0,23.91230321044922,3.3476052712371827,947.4118300876618,234723.82550630637,4111.108243555371,230612.717262751,772.0003479231152,0.8148519190980377
2020-09-30 19:59:59.998,1,6,300.75830078125,23.9142984375,3.369150232273865,955.2416601753237,234704.26402096872,4164.196159715804,230540.06786125293,776.7241231831729,0.813117931896536
2020-09-30 20:59:59.998,1,6,302.0,23.901901519775393,3.46358739039917,973.5113300876618,234825.80513790928,4400.912413534251,230424.89272437504,798.0967528742268,0.8198124954563811
2020-09-30 21:59:59.998,1,6,302.3229675292969,23.819722814941407,3.5235816917999268,1004.8307500000001,235631.49666512033,4554.693058866129,231076.8036062542,814.2179945866445,0.8103036203725299
2019-11-21 12:00:00.000,1,7,304.3333435058594,24.80235353393555,4.334069331948853,1059.6396601753236,225997.64752780113,6890.998168484077,219106.64935931706,949.6234094142868,0.8961757898502648
2019-11-21 13:00:00.000,1,7,301.0,24.7969236328125,4.202445681381225,1012.6605800876619,226050.88303859765,6478.8010363650565,219572.08200223258,922.7397477621665,0.9112033843385992
2019-11-21 14:00:00.000,1,7,301.0,24.722974658203125,4.074508289913941,1020.4904101753236,226775.8891385244,6090.3301672102825,220685.5589713141,899.1851394929112,0.881130415854107
2019-11-21 15:00:00.000,1,7,296.70001220703125,24.722281677246094,3.9183921417892456,1007.4406601753236,226782.68322084445,5632.565091545593,221150.11812929885,866.5528850336079,0.8601527804950843
2019-11-21 16:00:00.000,1,7,291.0,24.92161137084961,3.822552079289246,910.8725898246765,224828.42699859847,5360.400607243576,219468.02639135488,838.9279606197807,0.9210157051506582
2019-11-21 17:00:00.000,1,7,289.0,24.88888313598633,3.6939083888122557,889.9929101753237,225149.29919515096,5005.675201814676,220143.62399333628,813.1903794125159,0.9137043341753384
2019-11-21 18:00:00.000,1,7,290.83050537109375,25.10504901123047,3.7689010984313964,926.5322500000001,223029.9786910349,5210.986016497681,217818.9926745372,820.9382407502836,0.8860330989561168
2019-11-21 19:00:00.000,1,7,290.1000061035156,24.910528326416017,3.7377360306747436,955.2416601753237,224937.08671785166,5125.162970627164,219811.9237472245,821.5989473619303,0.8600953890674483
2019-11-21 20:00:00.000,1,7,293.6000061035156,24.94674937133789,3.7794260567459106,908.2625800876617,224581.97052249132,5240.130846393011,219341.83967609832,828.98626420643,0.9127165231517296
2019-11-21 21:00:00.000,1,7,296.0,24.86548921508789,4.012018710658264,965.6815000000001,225378.6564707882,5904.951366947705,219473.7051038405,880.5326113741023,0.9118250803956607
2019-11-21 22:00:00.000,1,7,300.4053955078125,24.71229856567383,4.136657254550171,1020.4904101753236,226880.55904433457,6277.540205268871,220603.0188390657,912.5590782562891,0.8942358195208404
2019-11-21 23:00:00.000,1,7,301.27117919921875,24.832035443115235,4.167284826420593,1054.4198398246765,225706.6419347362,6370.841421411713,219335.80051332447,914.0347533699912,0.8668603518708186
2019-11-22 00:00:00.000,1,7,303.0,24.95374196777344,4.081458967437744,1004.8307500000001,224513.4141280737,6111.12680075094,218402.28732732276,891.3999741210163,0.8871145455301962
2019-11-22 01:00:00.000,1,7,289.0,24.785505725097657,3.699445799789429,923.9223398246766,226162.82580434103,5020.694121506985,221142.13168283404,818.1033302105411,0.885467636128145
2019-11-22 02:00:00.000,1,7,283.48602294921875,24.9555,3.272704484111023,788.2049199123384,224496.178134,3929.1988536634344,220566.97928033656,721.8505421375805,0.9158158289824713
2019-11-22 03:00:00.000,1,7,275.67767333984375,25.30944118652344,2.5295193178184507,660.3173300876618,221026.08918955806,2347.2882592808555,218678.8009302772,553.1522513505116,0.8377066997122076
2019-11-22 04:00:00.000,1,7,272.31146240234375,25.258746606445314,2.5985419122161866,681.1969599561692,221523.10594988524,2477.136152350286,219045.96979753496,569.2001332209356,0.835588187677115
2019-11-22 05:00:00.000,1,7,269.0,25.235296875,2.4219461011825563,639.43775,221753.01039993748,2151.886562360913,219601.12383757657,531.8620856937263,0.8317652276452653
2019-11-22 06:00:00.000,1,7,266.1333312988281,25.329572515869142,2.196004290335083,631.6079199123383,220828.7188182667,1769.1179709405667,219059.60084732613,481.05582329981894,0.7616367815124695
2019-11-22 07:00:00.000,1,7,264.20001220703125,25.317110485839844,1.9494803647819519,597.6785400438309,220950.89830535813,1394.2098807850846,219556.68842457305,428.021453040254,0.7161399052555324
2019-11-22 08:00:00.000,1,7,266.0,25.25780015258789,2.3254568987503053,647.2675800876618,221532.38511600695,1983.8416989197233,219548.54341708723,510.55067489984646,0.7887783825519281
2019-11-22 09:00:00.000,1,7,291.0,25.070990625,3.828683476702881,905.6526699123383,223363.89187781248,5377.610630793445,217986.28124701904,834.6004731583688,0.9215458650821987
2019-11-25 11:00:00.000,1,7,286.79443359375,23.857357727050783,2.9977368979888914,869.1133300876619,235262.51871791232,3296.685004489495,231965.83371342282,695.3725387954831,0.8000942048896493
2019-11-25 12:00:00.000,1,7,283.0,24.5324165222168,2.940052358139038,780.375040043831,228644.14778187338,3171.0314906899725,225473.11629118343,662.9027672488513,0.8494669014678101
2019-11-25 13:00:00.000,1,7,285.9333190917969,24.144207659912112,2.843547111053467,806.474540043831,232450.20181714924,2966.274111643187,229483.92770550604,652.5483596601944,0.8091369624944752
2019-11-25 14:00:00.000,1,7,279.79998779296875,24.2417203125,2.640724475717926,736.0059199123383,231494.17411940623,2558.2124437807183,228935.96167562553,604.5567973688454,0.821402085245253
2019-11-25 15:00:00.000,1,7,279.20001220703125,24.369068353271487,2.6996285763519285,754.275540043831,230245.63609895686,2673.612474479241,227572.02362447762,614.359938154876,0.8145033287426707
2019-12-02 00:00:00.000,1,7,298.0,22.57431046142578,2.925739858850098,887.383,247841.69373671702,3140.2327769888293,244701.4609597282,715.932817848728,0.8067912252643198
2019-12-02 01:00:00.000,1,7,309.99285888671875,22.04079651489258,3.5258052133392335,1070.0795,253072.33916048103,4560.443261031881,248511.89589944915,876.2045381390947,0.8188219082218607
2019-12-02 02:00:00.000,1,7,294.0,22.867936724853518,2.9857221267608645,879.5531699123384,244962.94074239462,3270.3120823401778,241692.62866005444,721.6270292653215,0.8204473065991489
2019-12-02 03:00:00.000,1,7,283.3144226074219,23.42393767089844,2.603753917568207,772.5452099561693,239511.82962723775,2487.083111249536,237024.7465159882,617.1541123016156,0.798858247191294
2019-12-05 09:00:00.000,1,7,303.8666687011719,24.59177801513672,4.2999680926345825,1067.4695898246766,228062.1593946775,6782.985544933736,221279.17384974376,951.4933871184388,0.8913540921336354
2019-12-05 10:00:00.000,1,7,310.0,24.45305625,4.58791714034729,1161.42775,229422.207001125,7721.853487124249,221700.35351400074,1017.1428519079377,0.8757693725743488
2019-12-05 11:00:00.000,1,7,315.2622985839844,24.48639375,4.797000365982056,1221.456580087662,229095.36148387496,8441.700284330216,220653.66119954476,1058.475693529497,0.8665684157627052
2019-12-05 12:00:00.000,1,7,319.0,24.52180554199219,4.760040170004272,1226.6765,228748.1793175327,8312.117257808988,220436.0620597237,1049.2845103218394,0.8553881241890909
2019-12-05 13:00:00.000,1,7,313.70001220703125,24.49943946533203,4.69444361048584,1224.0665898246766,228967.4594643596,8084.602638393411,220882.85682596618,1036.9221158925156,0.847112505571314
2019-12-05 14:00:00.000,1,7,317.79998779296875,24.47959881591797,4.84939184155426,1260.6058300876618,229161.97996890597,8627.10294894854,220534.87701995744,1069.4600333987535,0.8483698931682585
2019-12-05 15:00:00.000,1,7,314.6000061035156,24.458165240478518,4.707530365113831,1197.9670898246766,229372.11774321494,8129.7405467006865,221242.37719651425,1041.5052087025585,0.8693938402389532
2019-12-05 16:00:00.000,1,7,320.6099548339844,24.424239404296877,4.918856833840942,1291.92525,229704.73139075682,8876.03059058483,220828.700800172,1086.2247640391427,0.8407798857086682
2019-12-05 17:00:00.000,1,7,314.0,24.439880310058594,4.666848143829346,1216.2366601753235,229551.38576094212,7989.834150980582,221561.55160996155,1033.9941158748989,0.8501586489966896
2019-12-05 18:00:00.000,1,7,313.05084228515625,24.463397479248048,4.649429667068482,1216.2366601753235,229320.82014180504,7930.303171283909,221390.51697052113,1029.3396376103692,0.8463316978637918
2019-12-05 19:00:00.000,1,7,332.23333740234375,24.18983045654297,5.28859249906311,1485.0615898246767,232002.90953178878,10260.54985750006,221742.35967428872,1172.7049800979978,0.7896675721284023
2019-12-05 20:00:00.000,1,7,306.88525390625,24.584792395019534,4.351476109483338,1145.7680898246765,228130.64739229318,6946.461493425574,221184.1858988676,962.4777007344437,0.8400283698612346
2019-12-05 21:00:00.000,1,7,311.5666809082031,24.48081967163086,4.544623985998535,1205.7969199123384,229150.010528577,7576.8089781906765,221573.20155038632,1006.9668864203735,0.8351048752832941
2019-12-05 22:00:00.000,1,7,307.0,24.62380629272461,4.455303400964356,1106.6188398246768,227748.14967724693,7281.904756264289,220466.24492098263,982.2440107942946,0.8876082490606367
2019-12-05 23:00:00.000,1,7,311.0,24.580957745361328,4.522132724679565,1195.3570800876619,228168.24283439317,7501.999573365405,220666.24326102776,997.8820398827952,0.8347982845507681
2019-12-06 00:00:00.000,1,7,311.6666564941406,24.47998483886719,4.556751404063416,1174.4775000000002,229158.19534586862,7617.300658761987,221540.89468710663,1009.5067829229384,0.8595369284834646
2019-12-06 01:00:00.000,1,7,301.375,24.68376774902344,4.156628168243408,1043.9800000000002,227160.27916508933,6338.299814602598,220821.97935048674,917.8748595354974,0.8792073215344137
2019-12-06 02:00:00.000,1,7,293.0,24.78770326538086,3.931131262261963,923.9223398246766,226141.2808117489,5669.248793733519,220472.0320180154,866.7044975204407,0.9380707232221557
2019-12-06 03:00:00.000,1,7,283.1499938964844,24.83373533935547,3.499081171916199,832.5740400438309,225689.97591401145,4491.572978189898,221198.40293582156,773.9911669706662,0.9296364404178629
2019-12-06 04:00:00.000,1,7,260.0,25.28982843017578,1.7309062253128051,503.7203300876618,221218.3753985764,1099.10075302241,220119.274645554,381.0058227953285,0.7563836518748858
2019-12-06 05:00:00.000,1,7,271.0,25.14305134277344,2.550754917883301,691.63675,222657.3985122612,2386.8651908100483,220270.53332145113,561.856146134469,0.8123572758886352
2019-12-06 06:00:00.000,1,7,271.8644104003906,25.138077227783203,2.4910828466033936,704.6865000000001,222706.16543200158,2276.495352721991,220429.6700792796,549.1085700169388,0.7792239102309164
2019-12-06 07:00:00.000,1,7,269.20001220703125,25.196734112548828,2.4332027625411987,670.7571699123383,222131.0851217955,2171.936017606327,219959.1491041892,535.2052092465246,0.797912021300452
2019-12-06 08:00:00.000,1,7,263.0,24.828207769775393,2.105530997238922,579.4089199123383,225744.16898003427,1626.348840661387,224117.8201393729,471.88701733706716,0.8144282925579767
2019-12-06 09:00:00.000,1,7,279.0,25.061891180419924,3.084283763580322,822.1342500000001,223453.1041063978,3489.788288979401,219963.3158174184,678.4292835589542,0.8252049875783112
2019-12-06 10:00:00.000,1,7,295.0,24.784363934326173,4.0689123828048706,997.0009199123384,226174.0200809154,6073.612803454295,220100.40727746108,895.5692726316566,0.8982632360162714
2019-12-06 11:00:00.000,1,7,298.0,24.727544146728516,4.133215007885743,981.3411601753236,226731.08923329308,6267.097062511718,220463.99217078136,911.2250811386783,0.9285507610583474
2019-12-06 12:00:00.000,1,7,341.0,23.819108898925784,5.587806898988342,1597.2894199123384,235637.51558368574,11454.422672515557,224183.09291117018,1252.6918332055811,0.7842610221974241
2019-12-06 13:00:00.000,1,7,312.0,24.474454943847658,4.613055435200501,1200.5770000000002,229212.4112108254,7806.705075744681,221405.70613508072,1021.356796070839,0.8507216080858111
2019-12-06 14:00:00.000,1,7,306.8333435058594,24.561631018066407,4.439448275111389,1153.5979199123385,228357.7247745344,7230.168625308899,221127.5561492255,981.684347726276,0.8509761770382472
2019-12-06 15:00:00.000,1,7,304.20001220703125,24.684860705566408,4.31433507689209,1059.6396601753236,227149.56366612815,6828.387671356546,220321.1759947716,950.5393777763585,0.8970402047985692
2019-12-06 16:00:00.000,1,7,304.20001220703125,24.60602133178711,4.324967668089294,1109.2287500000002,227922.5159241727,6862.085990202858,221060.42993396986,956.0792121583384,0.8619315106630063
2019-12-06 17:00:00.000,1,7,298.27117919921875,24.72390018310547,4.099799008973694,1002.2208398246767,226766.8151628083,6166.170907427116,220600.6442553812,904.4183026971701,0.9024141853360228
2019-12-06 18:00:00.000,1,7,296.73529052734375,24.81097858886719,4.072127330213928,968.2914101753236,225913.08628174363,6083.2144158904985,219829.87186585314,895.1752292223665,0.9244894871682087
2019-12-06 19:00:00.000,1,7,298.6666564941406,24.79215183105469,4.092547494200134,986.5610800876618,226097.66645108347,6144.3773827467685,219953.2890683367,900.169282017699,0.9124313741808197
2019-12-06 20:00:00.000,1,7,298.1333312988281,24.731506695556643,4.169995370040893,999.6108300876618,226692.23984982527,6379.131740063514,220313.10810976176,918.7046407770252,0.9190623121764883
2019-12-06 21:00:00.000,1,7,302.0,24.594245306396484,4.264982726069642,1137.9381601753237,228037.96972574596,6673.059215199703,221364.91051054627,944.1175194854318,0.8296738368805299
2019-12-06 22:00:00.000,1,7,306.94915771484375,24.72008181152344,4.352134274533081,1117.0585800876618,226804.25101237057,6948.562970631418,219855.68804173917,956.8414753775058,0.8565723341943421
2019-12-06 23:00:00.000,1,7,304.0,24.654257922363282,4.258072160179138,1104.0088300876619,227449.59763704124,6651.451973846616,220798.14566319462,940.1744370676271,0.8516004686239459
2019-12-07 00:00:00.000,1,7,302.6000061035156,24.636800848388674,4.116569348593139,1088.3491699123383,227620.74923427866,6216.71986275871,221404.02937151995,911.4250409658141,0.8374380816031911
2019-12-07 01:00:00.000,1,7,297.77093505859375,24.702080584716796,3.852540873399353,1007.4406601753236,226980.73756015467,5444.837661176517,221535.89989897815,853.476109286121,0.8471725859641118
2019-12-07 02:00:00.000,1,7,289.0919189453125,24.765353466796878,3.5977206921569826,908.2625800876617,226360.40136603804,4748.378322345338,221612.0230436927,797.2981609350633,0.8778278202963193
2019-12-07 03:00:00.000,1,7,284.7704772949219,24.89924994506836,3.216143738520813,801.2546699123383,225047.66154755748,3794.559143744314,221253.10240381316,711.581779924328,0.8880844089210476
2019-12-07 04:00:00.000,1,7,273.0247802734375,25.08646875,2.6645756885375977,699.4665800876619,223212.14217337497,2604.6330549135505,220607.50911846143,587.8254055058887,0.8403909811276737
2019-12-07 05:00:00.000,1,7,270.1333312988281,25.193743597412112,2.5549462492996216,691.63675,222160.404550868,2394.715699895865,219765.68885097213,561.4895224545388,0.8118271946285949
2019-12-07 06:00:00.000,1,7,267.35833740234375,25.206112609863283,2.5360810796310425,686.4168300876618,222039.137021135,2359.482136411682,219679.6548847233,557.125416333024,0.8116430016173611
2019-12-07 07:00:00.000,1,7,265.0,25.127510430908206,2.3824906273498536,615.9482099561692,222809.7637879156,2082.3456847337075,220727.4181031819,525.8810048299633,0.8537747108111329
2019-12-07 08:00:00.000,1,7,270.0,25.220530334472656,2.419400015258789,655.0974599561691,221897.78363058323,2147.364572193019,219750.41905839022,531.6641672229946,0.8115802605288179
2019-12-07 09:00:00.000,1,7,270.5777893066406,25.222365106201174,2.455470902899933,644.6576699123383,221879.7952716888,2211.8720966608375,219667.92317502797,539.3881936567391,0.8367048417031726
2019-12-07 10:00:00.000,1,7,278.0,25.194369140625,2.7436109822662353,686.4168300876618,222154.2716376328,2761.439233378468,219392.83240425432,601.9285844148077,0.8769140819841725
2019-12-07 11:00:00.000,1,7,297.3999938964844,24.718309826660157,4.096913979748535,965.6815000000001,226821.62380004808,6157.4956899493745,220664.1281100987,904.0419512832851,0.9361698979252321
2019-12-07 12:00:00.000,1,7,299.8666687011719,24.67704955444336,4.1605891920318605,1036.1501699123382,227226.14528529966,6350.385629199131,220875.75965610053,918.9732984069988,0.8869113040677752
2019-12-07 13:00:00.000,1,7,306.5333251953125,24.531556109619142,4.454296598968506,1140.5481699123384,228652.58338743856,7278.6140228575505,221373.96936458102,986.0653188408115,0.8645538565167307
2019-12-07 14:00:00.000,1,7,312.0,24.568546875000003,4.555331786508178,1174.4775000000002,228289.92074493747,7612.555186240644,220677.36555869682,1005.2586178924167,0.8559198604421256
2019-12-07 15:00:00.000,1,7,309.0,24.550671221923828,4.529744241362,1124.8884101753238,228465.1761502877,7527.275103395274,220937.90104689242,1000.7921849657682,0.8896813016410987
2019-12-07 16:00:00.000,1,7,305.81817626953125,24.468683203125,4.35640816906128,1117.0585800876618,229268.99816491405,6962.216964353686,222306.78120056036,968.4590776598396,0.8669725070137676
2019-12-07 17:00:00.000,1,7,300.25,24.718753985595704,4.219511175769043,1036.1501699123382,226817.2692036617,6531.526731269798,220285.74247239192,929.4981522248389,0.8970689570059884
2019-12-07 18:00:00.000,1,7,299.1333312988281,24.695825152587894,4.125570733369446,1051.8098300876618,227042.06669250692,6243.936830820363,220798.12986168655,910.9183025400803,0.8660484780448962
2019-12-07 19:00:00.000,1,7,296.4627990722656,24.743189703369143,4.003485294937134,960.4615800876619,226577.69800561044,5879.858853549719,220697.8391520607,883.5605536696759,0.9199332612440706
2019-12-07 20:00:00.000,1,7,299.73333740234375,24.757826019287112,4.088390926199341,983.9511699123384,226434.20151526644,6131.902730746242,220302.2987845202,900.6819193714883,0.915372578348305
2019-12-07 21:00:00.000,1,7,301.0,24.70416650390625,4.071393955851746,978.7312500000002,226960.28691639256,6081.023486481128,220879.26342991143,899.286498101527,0.918828838970378
2019-12-07 22:00:00.000,1,7,294.98333740234375,24.73428094482422,3.9751129996490477,999.6108300876618,226665.04072161106,5796.814234611683,220868.22648699937,877.9761583179013,0.8783179732465547
2019-12-07 23:00:00.000,1,7,293.0,24.726062841796875,3.8232363169006347,952.63175,226745.6121542256,5362.319804627356,221383.29234959822,846.4006432660144,0.8884867035620159
2019-12-08 00:00:00.000,1,7,294.0,24.756437731933595,3.8207390334640503,882.1630800876618,226447.81247884055,5355.316910827897,221092.49556801264,844.7367278226834,0.9575743384530905
2019-12-08 01:00:00.000,1,7,283.5555419921875,24.986621356201173,3.5457079372558593,829.9640800876618,224191.06000081383,4612.074827046305,219578.98517376752,778.5629505852141,0.9380682480897021
2019-12-08 02:00:00.000,1,7,286.70001220703125,24.940617187500003,3.590973915435791,876.9431601753236,224642.0913113437,4730.585829593593,219911.50548175012,789.6964798891797,0.9005104501086467
2019-12-08 03:00:00.000,1,7,281.26666259765625,24.916407037353515,3.144332549949646,780.375040043831,224879.45101280088,3626.99843892355,221252.45257387732,695.6912883842327,0.8914832646943169
2019-12-08 04:00:00.000,1,7,280.0,24.979468304443362,2.905032228158569,759.4954599561693,224261.18952167465,3095.9385728678967,221165.25094880676,642.4921817550612,0.8459460465927467
2019-12-08 05:00:00.000,1,7,269.99169921875,25.005903900146485,2.585443291230011,689.0267900438309,224002.01124041784,2452.2258066440795,221549.78543377377,572.8044064231988,0.831323853731088
2019-12-08 06:00:00.000,1,7,261.0,25.349385260009768,2.0493982762023926,608.1183300876618,220634.4719009278,1540.7889627320683,219093.68293819574,449.0102161403719,0.7383599439859772
2019-12-08 07:00:00.000,1,7,262.388427734375,25.293111950683596,2.119488675704956,587.2387500000001,221186.18330382492,1647.9826177587504,219538.20068606618,465.30873023875927,0.7923672105063898
2019-12-08 08:00:00.000,1,7,269.6065673828125,25.238501330566407,2.489998328318024,675.9770400438309,221721.59346894064,2274.513593336195,219447.07987560445,546.4228620445269,0.8083452982502134
2019-12-08 09:00:00.000,1,7,268.0,25.353982653808593,2.227955546104431,568.9690800876618,220589.398408489,1820.9728389184643,218768.42556957054,487.4063270602591,0.8566481802230163
2019-12-08 10:00:00.000,1,7,273.96722412109375,25.17990955810547,2.7468289380477904,709.9064199123383,222296.0354089958,2767.9207649573373,219528.11464403846,603.0061780193178,0.8494164316668372
2019-12-08 11:00:00.000,1,7,286.1764831542969,24.882688165283206,3.606661240956116,824.7442099561692,225210.0355552203,4772.007648236672,220438.02790698363,795.0452912849204,0.9639901458988998
2019-12-08 12:00:00.000,1,7,296.0666809082031,24.728430139160157,4.096114755455017,986.5610800876618,226722.40283945433,6155.0935208278515,220567.30931862647,903.4690102710367,0.9157760512818508
2019-12-08 13:00:00.000,1,7,304.82757568359375,24.619843743896485,4.319381120361328,1070.0795,227786.9990607147,6844.3699677970935,220942.6290929176,954.3354207869437,0.891835999836408
2019-12-08 14:00:00.000,1,7,310.672119140625,24.563156506347656,4.525749122685242,1077.9093300876618,228342.76867385668,7514.003230095759,220828.76544376093,999.4155914707661,0.9271796463525256
2019-12-08 15:00:00.000,1,7,308.01666259765625,24.500534747314454,4.492655353894043,1135.32825,228956.72116646447,7404.515270199068,221552.2058962654,995.3577039868921,0.8767135883273336
2019-12-08 16:00:00.000,1,7,307.6440734863281,24.48358694458008,4.417782979174805,1132.7183398246766,229122.87979716464,7159.771806328644,221963.107990836,980.5848404866545,0.865691678161078
2019-12-08 17:00:00.000,1,7,301.1333312988281,24.724730364990236,4.222121440306092,1030.9302500000001,226758.67594338462,6539.610267632172,220219.06567575244,929.7916387537697,0.9018957769002991
2019-12-08 18:00:00.000,1,7,300.0,24.633526629638673,4.077848920440674,1012.6605800876619,227652.8501332943,6100.321008771853,221552.52912452244,903.457741711335,0.8921624475923872
2019-12-08 19:00:00.000,1,7,297.0,24.669759301757814,4.049044756567382,1010.0506699123383,227297.61994326414,6014.445311441538,221283.1746318226,895.9854779595657,0.8870698318900454
2019-12-08 20:00:00.000,1,7,295.0,24.691071954345706,4.064198263101196,973.5113300876618,227088.66771352108,6059.547545143813,221029.12016837727,898.3061662831044,0.9227485479827077
2019-12-08 21:00:00.000,1,7,299.8888854980469,24.665185162353517,4.1046234356689455,1025.7103300876618,227342.46544636338,6180.691493702585,221161.7739526608,907.7858004402092,0.8850313522362847
2019-12-08 22:00:00.000,1,7,297.0666809082031,24.759032922363282,3.946736358934021,934.3620800876619,226422.36886854123,5714.347654121352,220708.0212144199,871.0763720353323,0.9322685397866401
2019-12-08 23:00:00.000,1,7,296.20001220703125,24.76287919921875,4.022250185522461,981.3411601753236,226384.65943177146,5935.1074569048105,220449.55197486666,886.7032513292509,0.9035626826972538
2019-12-09 00:00:00.000,1,7,296.0,24.71590764770508,3.9485059504898072,986.5610800876618,226845.1750988287,5719.47306783015,221125.70203099857,873.1161502756339,0.8850097250927964
2019-12-09 01:00:00.000,1,7,292.26190185546875,24.89087138671875,3.844143168704224,913.4825000000002,225129.80610661523,5421.12639843707,219708.67970817816,844.5916202052174,0.9245843463943942
2019-12-09 02:00:00.000,1,7,281.0,24.889271484375,3.4180877619552614,850.8436601753236,225145.49177317967,4286.046163331404,220859.44560984828,754.9169681512461,0.8872569703295303
2019-12-09 03:00:00.000,1,7,280.6666564941406,24.979821771240236,3.11736917578125,835.1840000000001,224257.72408371273,3565.060458518468,220692.66362519425,687.9805069062405,0.8237472304381316
2019-12-09 04:00:00.000,1,7,276.51922607421875,25.008313055419922,2.7428535409240724,746.4457099561691,223978.39154483532,2759.914717308209,221218.4768275271,606.7698824842126,0.8128787859465919
2019-12-09 05:00:00.000,1,7,273.0,24.96630399169922,2.5032339973846436,691.63675,224390.254286822,2298.7583650358406,222091.49592178615,555.946983121428,0.8038135381346176
2019-12-09 06:00:00.000,1,7,268.8888854980469,25.09850755004883,2.314546367360687,631.6079199123383,223094.11209226426,1965.2698725396535,221128.8422197246,511.81295847833815,0.8103333450115277
2019-12-09 07:00:00.000,1,7,270.0,25.18048394165039,2.3739308048034666,686.4168300876618,222290.40407230772,2067.40964313914,220222.99442916858,522.7941504014656,0.7616278148872019
2019-12-09 08:00:00.000,1,7,269.0,25.116220422363284,2.5399672283706667,665.5372500000001,222920.4526122912,2366.71875346173,220553.73385882948,560.1992560962128,0.8417248712918965
2019-12-09 09:00:00.000,1,7,279.0,24.915335009765627,3.352289641479492,801.2546699123383,224889.96132135642,4122.621803592978,220767.33951776344,740.0760654423844,0.9236464924733018
2019-12-09 10:00:00.000,1,7,303.79998779296875,24.658566961669923,4.303410673562622,1083.1292500000002,227407.35121241343,6793.850892599927,220613.5003198135,949.3904920082963,0.8765255780954084
2019-12-09 10:59:59.999,1,7,291.1333312988281,23.837438012695312,3.2980787690734865,916.0924101753236,235457.81438621337,3990.3636283219807,231467.4507578914,763.3978850761644,0.8333197356476992
2019-12-09 11:59:59.999,1,7,305.802490234375,22.339696875,3.4298150664779663,1004.8307500000001,250141.8781839375,4315.50707739833,245826.37110653915,843.1389913588118,0.8390855786995091
2019-12-09 12:59:59.999,1,7,324.51666259765625,20.683388671875,4.225236442895508,1276.2655898246767,266380.5556905234,6549.263432678233,259831.29225784517,1097.8486450524808,0.8602039056802391
2019-12-09 13:59:59.999,1,7,317.5333251953125,22.47688617553711,4.3041002593917845,1231.8964199123384,248796.8550749696,6796.028383440573,242000.82669152902,1041.5958209360363,0.845522240425178
