time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-12-09 14:59:59.999,1,7,300.17547607421875,23.285053125,3.705546110687256,973.5113300876618,240873.47315906247,5037.265818473846,235836.20734058862,873.9019408701514,0.8976802979698851
2019-12-09 15:59:59.999,1,7,293.9293212890625,23.6749828125,3.2736464389663698,976.1213398246767,237050.5479126562,3931.4609953190466,233119.08691733718,763.1494687420326,0.7818182408337713
2019-12-09 16:59:59.999,1,7,296.0,23.509862658691407,3.6962612703689577,989.1710898246766,238669.4090174172,5012.054088683429,233657.35492873378,863.6586315599319,0.8731134992158021
2019-12-09 17:59:59.999,1,7,290.1183166503906,23.8125,3.072509327888489,835.1840000000001,235702.31015399998,3463.194201905448,232239.11595209452,713.5568500633868,0.8543708333294062
2019-12-09 18:59:59.999,1,7,280.70001220703125,24.034867822265625,2.784836047654724,798.6447099561692,233522.1848930127,2845.0485996403677,230677.1362933723,642.398004519545,0.8043601823328934
2019-12-09 19:59:59.999,1,7,282.45001220703125,24.09117136230469,2.761015754219055,803.8645800876619,232970.1771039741,2796.5861020089865,230173.5910019651,635.512910961599,0.7905721021969844
2019-12-09 20:59:59.999,1,7,287.0,24.240808740234375,2.9712545291564942,835.1840000000001,231503.11130151854,3238.6956585125627,228264.41564300598,678.2316788245421,0.8120745594079173
2019-12-09 21:59:59.999,1,7,293.3333435058594,23.556278430175784,3.2210784722076418,903.0426601753236,238214.34229557638,3806.212543556013,234408.12975202038,755.0469804546884,0.8361144093769588
2019-12-09 22:59:59.999,1,7,303.77685546875,23.13219036254883,3.7720685804077148,968.2914101753236,242372.1610829205,5219.748591988663,237152.41249093183,894.555163924934,0.9238491166238494
2019-12-09 23:59:59.999,1,7,296.3333435058594,23.536156402587892,3.39997401688385,970.9014199123383,238411.62147113192,4240.739757694534,234170.88171343738,796.1749133364686,0.8200368204305999
2019-12-10 00:59:59.999,1,7,287.3999938964844,23.722077612304687,2.900014931359863,803.8645800876619,236588.8239020991,3085.253783372845,233503.57011872626,677.1638398701409,0.8423854672092852
2019-12-10 01:59:59.999,1,7,281.79058837890625,24.185184228515627,2.742921396437073,814.3044199123383,232048.46180184078,2760.051274176952,229288.41052766383,628.9200871913765,0.7723402597508696
2019-12-10 02:59:59.999,1,7,275.3333435058594,24.49765120239258,2.496599867500305,702.0765400438308,228984.9918445748,2286.590063326525,226698.40178124828,565.9751998495955,0.8061445833445189
2019-12-10 03:59:59.999,1,7,317.8666687011719,24.400275750732423,4.819725611828614,1289.3153398246766,229939.6744052142,8521.872937701626,221417.8014675126,1067.1730486477536,0.8277052290348688
2019-12-10 04:59:59.999,1,7,300.6499938964844,24.61909495239258,4.088338112548828,1012.6605800876619,227794.3403174498,6131.744308480898,221662.5960089689,906.2316393899813,0.8949016651872956
2019-12-10 05:59:59.999,1,7,284.0,24.721021289062502,3.4718423645324705,871.7233398246767,226795.04024305075,4421.915325873381,222373.12491717737,772.0444358209274,0.8856530513180971
2019-12-10 06:59:59.999,1,7,288.0,24.91823250732422,3.4798844127456667,798.6447099561692,224861.5538496423,4442.424576525637,220419.12927311668,767.0330922284909,0.9604184221925001
2019-12-10 07:59:59.999,1,7,293.440673828125,24.8417557800293,3.8535754192749025,926.5322500000001,225611.34239078354,5447.762323550433,220163.5800672331,848.4169603666513,0.9156906954578766
2019-12-10 08:59:59.999,1,7,303.1333312988281,24.640858740234375,4.334463094482422,1070.0795,227580.96509451856,6892.250358954805,220688.71473556376,956.5670893900602,0.8939215164761686
2019-12-10 09:59:59.999,1,7,328.1475524902344,24.18424940185547,5.0804843203811645,1422.4227500000002,232057.6269732927,9468.924556857493,222588.7024164352,1130.858412520688,0.7950227262047713
2019-12-10 10:59:59.999,1,7,287.0,23.555994726562503,2.9367581902542113,790.8148300876618,238217.1237655195,3163.9295368529947,235053.1942286665,690.2943932964503,0.8728900458529985
2019-12-10 11:59:59.999,1,7,281.72882080078125,23.74312051391602,2.5908364674591065,764.7153300876619,236382.51634869538,2462.4670521568605,233920.04929653852,606.0485941873039,0.7925152933939883
2019-12-10 12:59:59.999,1,7,277.1000061035156,24.088399438476564,2.583199212478638,746.4457099561691,232997.35343325438,2447.9707532536213,230549.38268000077,595.554983776414,0.7978543862371246
2019-12-10 13:59:59.999,1,7,326.3770446777344,23.878530853271485,5.0789286575363155,1380.6635898246768,235054.93442420688,9463.12660614036,225591.8078180665,1145.764697632603,0.8298652228368661
2019-12-10 14:59:59.999,1,7,318.54998779296875,24.37980258178711,4.840154466668701,1247.556080087662,230140.3962197977,8594.267539404194,221546.1286803935,1072.3174843055656,0.8595344942170593
2019-12-10 15:59:59.999,1,7,314.1499938964844,24.544083251953126,4.699308483078003,1184.9173398246767,228529.76553019628,8101.367539317287,220428.397990879,1035.8610405898319,0.8742053186115923
2019-12-10 16:59:59.999,1,7,334.0163879394531,24.304774603271486,5.339586418478394,1500.7212500000003,230875.98102508188,10459.373339696156,220416.60768538574,1176.933524803966,0.7842452586074635
2019-12-10 17:59:59.999,1,7,328.5737609863281,24.339679449462892,5.177338872940063,1378.0535800876619,230533.76902634287,9833.397819067932,220700.37120727493,1142.6406111237266,0.8291699449385995
2019-12-10 18:59:59.999,1,7,328.26666259765625,24.328238287353518,5.134415414144898,1417.2028300876618,230645.93978142587,9671.023369482227,220974.91641194365,1134.5770169648638,0.8005749021081788
2019-12-10 19:59:59.999,1,7,345.6629333496094,24.041576715087892,5.769836499279785,1628.6088398246766,233456.40996853818,12212.86169509015,221243.54827344802,1276.5391000583095,0.7838217924665887
2019-12-10 20:59:59.999,1,7,341.0333251953125,24.207008477783205,5.586289007931518,1576.4098398246767,231834.49380662656,11448.200480311447,220386.29332631512,1231.1415279075654,0.7809780786730492
2019-12-10 21:59:59.999,1,7,332.2416687011719,24.27878549194336,5.135532523132325,1396.3232500000001,231130.78191101842,9675.232129987695,221455.5497810307,1137.2921783286329,0.8144906119185745
2019-12-10 22:59:59.999,1,7,327.0,24.336065716552735,5.148162673667907,1396.3232500000001,230569.19856971665,9722.880510946425,220846.31805877024,1136.9527712471515,0.8142475399211117
2019-12-10 23:59:59.999,1,7,333.6000061035156,24.26578628540039,5.282025890428161,1456.352080087662,231258.22795185458,10235.085545098162,221023.1424067564,1167.4499605762778,0.8016261840378638
2019-12-11 00:59:59.999,1,7,284.73028564453125,24.09262243652344,2.8254504134262084,822.1342500000001,232955.95056918307,2928.638756124298,230027.31181305877,649.9307632615263,0.790540916232995
2019-12-11 01:59:59.999,1,7,291.0666809082031,23.551250830078125,3.169931125794983,952.63175,238263.63359079784,3686.2949230613085,234577.33866773653,743.5940072490091,0.7805681547450094
2019-12-11 02:59:59.999,1,7,285.56146240234375,24.102417187500002,2.8966940223861695,769.9352500000001,232859.92145934372,3078.191764191535,229781.7296951522,665.607362861502,0.8644978429829027
2019-12-11 03:59:59.999,1,7,285.0,24.024714953613284,2.808040627519226,775.1551699123384,233621.72503868185,2892.6587308470357,230729.06630783482,647.8965921419776,0.8358282538646394
2019-12-11 04:59:59.999,1,7,278.25152587890625,24.08017435913086,2.5297357535064697,691.63675,233077.99326267073,2347.68996302008,230730.30329965064,583.686697674518,0.8439208843002023
2019-12-11 05:59:59.999,1,7,302.6000061035156,24.654820678710937,4.267574940371704,1023.1004199123385,227444.08029502293,6681.173319018631,220762.9069760043,942.1222495744056,0.9208502227524535
2019-12-11 06:59:59.999,1,7,295.73333740234375,24.75507734985352,3.9911275692443846,978.7312500000002,226461.1498552071,5843.615663653869,220617.53419155322,880.5127229706237,0.8996470920598719
2019-12-11 07:59:59.999,1,7,298.4917907714844,24.56917241821289,4.112311832981873,1017.8805000000002,228283.78783170227,6203.867367088959,222079.9204646133,913.2618847943024,0.8972191576460127
2019-12-11 08:59:59.999,1,7,319.1000061035156,24.328147595214844,4.872355083091736,1304.9750000000001,230646.82893985033,8708.999937199771,221937.82900265054,1081.3599092714087,0.8286441573757417
2019-12-13 10:59:59.999,1,7,291.8333435058594,22.658161157226562,2.8850064952331542,856.0635800876619,247019.60977598876,3053.4022137637244,243966.20756222503,703.844093434419,0.8221867041258134
2019-12-14 12:59:59.999,1,7,343.1988830566406,17.644729962158205,3.790891967124939,1474.6217500000002,296171.9910928062,5271.973781573528,290900.0173112327,1102.7705388616578,0.7478328180509053
2019-12-16 11:59:59.999,1,7,285.0,24.34371873779297,2.9174751910720826,816.9143300876618,230494.16727805443,3122.5166943976697,227371.65058365677,663.3511497309288,0.8120204595502023
2019-12-16 12:59:59.999,1,7,284.0,24.18622137451172,2.8208569628860474,809.0845000000002,232038.29347729465,2919.124080499116,229119.16939679554,646.3124043236185,0.7988194117222841
2019-12-16 13:59:59.999,1,7,284.6240539550781,24.2619609375,2.8381587816467286,754.275540043831,231295.73219821873,2955.042985306637,228340.68921291208,648.0671322968929,0.8591914995138694
2019-12-16 14:59:59.999,1,7,283.5372009277344,24.27466946411133,2.811279641908264,756.8855,231171.13602412754,2899.335818663559,228271.80020546398,641.7358647393716,0.8478638641371404
2019-12-16 15:59:59.999,1,7,279.9166564941406,24.236439239501955,2.715653340987396,803.8645800876619,231545.9504984293,2705.447349987781,228840.50314844152,621.451476928302,0.773079810109972
2019-12-16 16:59:59.999,1,7,279.88665771484375,24.14741444091797,2.7180398160369874,762.1054199123384,232418.7620872185,2710.2044516625974,229708.5576355559,624.357005737868,0.8192528086333318
2019-12-16 17:59:59.999,1,7,277.9128723144531,24.306609375,2.6153084078041076,736.0059199123383,230857.9926661875,2509.205585522327,228348.78708066518,597.2025027639336,0.8114099175113472
2019-12-16 18:59:59.999,1,7,279.36907958984375,24.307637219238284,2.643747054418945,751.6655800876619,230847.91553737715,2564.0720658473356,228283.8434715298,603.5247387492924,0.8029165558956515
2019-12-16 19:59:59.999,1,7,284.8166809082031,24.177428887939456,2.836440666687012,796.03475,232124.49624659723,2951.4663236706674,229173.02992292657,650.0357017812684,0.816592117091959
2019-12-16 20:59:59.999,1,7,282.0,24.2429109375,2.7379776376327514,782.9850000000001,231482.50106521873,2750.1109739470508,228732.3900912717,626.264169072193,0.7998418476371743
2019-12-16 21:59:59.999,1,7,280.0,24.29304973754883,2.7175130165863037,733.3959599561692,230990.933250108,2709.1539918061035,228281.7792583019,620.3587065839167,0.8458714534246847
2019-12-16 22:59:59.999,1,7,283.0,24.27202776489258,2.7764951677734375,775.1551699123384,231197.03561310604,2828.0316758629224,228369.0039372431,634.0654359009886,0.8179851731785451
2019-12-16 23:59:59.999,1,7,280.7516784667969,24.259849438476564,2.715334453502655,780.375040043831,231316.43363025435,2704.812009214356,228611.62162104,620.7570126587224,0.7954598504635113
2019-12-17 00:59:59.999,1,7,276.0583190917969,24.437103735351563,2.5519967071975707,736.0059199123383,229578.6076880903,2389.189761586278,227189.41792650401,579.786646458571,0.7877472595976215
2019-12-17 15:59:59.999,1,7,289.5359191894531,24.127480773925782,3.426604130232239,861.2835,232614.19454912326,4307.430646708694,228306.76390241456,782.3169001479704,0.908315206488886
2019-12-17 16:59:59.999,1,7,291.0,24.015171350097656,3.1955016234970093,931.7521699123383,233715.29186365355,3746.0063625446087,229969.28550110894,734.8672251732409,0.7886938704337861
2019-12-17 17:59:59.999,1,7,300.9854736328125,23.35169091796875,3.5466615913375854,999.6108300876618,240220.14690750584,4614.556089208211,235605.59081829764,835.6132996596556,0.8359386218198293
2019-12-17 18:59:59.999,1,7,307.2698059082031,22.7712589050293,4.009298807656861,1083.1292500000002,245910.78362284604,5896.947690019766,240013.83593282627,962.2871862266297,0.8884324619860737
2019-12-17 19:59:59.999,1,7,309.0,22.802712799072268,4.018129383728027,1109.2287500000002,245602.40524210362,5922.952632113969,239679.45260998965,963.0630512080486,0.8682276322246862
2019-12-17 20:59:59.999,1,7,310.4654846191406,22.894528125,4.086918829257202,1111.8386601753236,244702.23493256248,6127.487727239253,238574.74720532322,975.0356265387126,0.8769578370165336
2019-12-17 21:59:59.999,1,7,309.32098388671875,22.712564813232422,4.021725725917054,1114.4486699123383,246486.22871599547,5933.559805198474,240552.668910797,967.4368569965596,0.8680856131962161
2019-12-17 22:59:59.999,1,7,303.5055236816406,23.165053472900393,3.810272905545044,1023.1004199123385,242049.96654819834,5326.017519581262,236723.9490286171,901.9828490773658,0.8816171233266131
2019-12-17 23:59:59.999,1,7,296.0,23.6982,3.323608152351379,957.8516699123384,236822.92335599998,4052.3790059056887,232770.5443500943,773.6380788292416,0.8076804615270381
2019-12-18 00:59:59.999,1,7,288.0,24.09678962402344,3.0240989319213867,863.8934101753235,232915.09487952682,3354.9219048482473,229560.17297467857,694.2126739044143,0.8035860277757261
2019-12-18 01:59:59.999,1,7,280.0,24.303483984375003,2.651041689198303,717.7362500000002,230888.63443342966,2578.241177268926,228310.39325616072,605.2603705993413,0.8432907918463658
2019-12-18 11:59:59.999,1,7,284.35430908203125,24.343439685058595,2.8651137992248534,806.474540043831,230496.90315012963,3011.4397478021133,227485.4634023275,651.7717403170689,0.8081739818862054
2019-12-18 12:59:59.999,1,7,284.48333740234375,24.173977935791015,2.8397057536376953,819.524290043831,232158.32986459386,2958.265225442898,229200.06463915095,650.8607422899286,0.7941933511880633
2019-12-18 13:59:59.999,1,7,290.727783203125,23.979494458007814,3.1582315651519774,887.383,234065.07310846727,3659.134432206749,230405.93867626053,727.6753083258368,0.8200239449322747
2019-12-18 14:59:59.999,1,7,293.0,23.727033123779297,3.205739449369812,908.2625800876617,236540.23937383044,3770.047906098571,232770.19146773187,746.2005854254725,0.8215692265483978
2019-12-18 15:59:59.999,1,7,294.9834289550781,23.375540625000003,3.5469661054870607,908.2625800876617,239986.32104081247,4615.348529034351,235370.97251177812,834.8528617148036,0.9191756657355927
2019-12-18 16:59:59.999,1,7,287.5138244628906,24.00859500732422,2.9457993524002077,856.0635800876619,233779.7672488923,3183.4405970013067,230596.326651891,679.2905097170072,0.7935047413738208
2019-12-18 17:59:59.999,1,7,284.8924560546875,24.24860361328125,2.821802928904724,782.9850000000001,231426.68927488473,2921.0822479873173,228505.6070268974,644.7977911796511,0.8235123165573427
2019-12-18 18:59:59.999,1,7,284.0,24.234557958984375,2.871379904873657,777.7650800876618,231564.3948360029,3024.6264032847394,228539.76843271818,656.2244985421859,0.8437309868273115
2019-12-18 19:59:59.999,1,7,281.218994140625,24.197967169189454,2.718316419174957,764.7153300876619,231923.1360618629,2710.7560912639137,229212.379970599,623.0717759522483,0.8147761022141711
2019-12-18 20:59:59.999,1,7,279.0,24.346611584472658,2.6753274447120665,777.7650800876618,230465.80540420822,2625.6952296548693,227840.11017455335,609.5468997562035,0.7837159514637783
2019-12-18 21:59:59.999,1,7,284.2377014160156,24.22722352294922,2.8362852341079714,762.1054199123384,231636.3026737126,2951.1428609178456,228685.15981279477,648.6163420366514,0.8510848041354421
2019-12-18 22:59:59.999,1,7,280.11346435546875,24.331526458740235,2.725659187914276,759.4954599561693,230613.7020888065,2725.4205637993728,227888.2815250071,621.1457883566308,0.8178400281582687
2019-12-18 23:59:59.999,1,7,278.0,24.39565975341797,2.5771055868530275,712.5163300876618,229984.93028912472,2436.4351171115063,227548.4951720132,586.4164981877943,0.8230218360267572
2020-01-01 15:59:59.999,1,7,288.3006896972656,24.33009398803711,3.0993527014205933,832.5740400438309,230627.74623212585,3523.9718274790994,227103.77440464674,703.8746967038549,0.8454199420712173
2020-01-01 16:59:59.999,1,7,278.0495910644531,24.516763989257814,2.68697452596817,738.6158300876618,228797.60740635789,2648.6070079386977,226149.0003984192,607.6566031437179,0.8226964253820539
2020-01-01 17:59:59.999,1,7,279.0,24.480270867919923,2.656621217390442,683.8069199123383,229155.39107699154,2589.105214234662,226566.28586275686,601.900802168348,0.8802204023403414
2020-01-01 18:59:59.999,1,7,275.9836120605469,24.510541113281253,2.5571455367271425,702.0765400438308,228858.61735363473,2398.840197541211,226459.77715609354,579.0906084029278,0.8248254647089832
2020-01-09 09:59:59.999,1,7,301.28924560546875,24.63292899169922,4.23736854065094,1043.9800000000002,227658.70945932198,6586.927775664978,221071.781683657,936.7626129319808,0.8972993859384093
2020-01-09 10:59:59.999,1,7,310.5333251953125,24.80899266357422,4.5616333240997315,1171.8675898246768,225932.55657134543,7633.631140618506,218298.92543072693,995.7996528599663,0.8497544104013901
2020-01-09 11:59:59.999,1,7,312.75689697265625,24.764818615722657,4.602521117504883,1140.5481699123384,226365.64512084887,7771.091191034107,218594.55392981478,1006.0860506335324,0.8821074612840415
2020-01-09 12:59:59.999,1,7,309.0,24.59116875,4.584153666352845,1137.9381601753237,228068.132715375,7709.190191552665,220358.94252382233,1010.1592542842159,0.8877101494940457
2020-01-09 13:59:59.999,1,7,311.327880859375,24.702322430419922,4.6344409524948125,1164.0376601753235,226978.3664710228,7879.254564408446,219099.11190661436,1015.4018968752574,0.8723101765644945
2020-01-09 14:59:59.999,1,7,308.0,24.7975189453125,4.467476613143921,1137.9381601753237,226045.0465115039,7321.751772183774,218723.29473932012,977.1412039976974,0.858694468816432
2020-01-09 15:59:59.999,1,7,308.8644104003906,24.767864941406252,4.37701719198761,1119.6685898246767,226335.7785173613,7028.245617855467,219307.53289950584,959.9128418335255,0.8573187196256291
2020-01-09 16:59:59.999,1,7,305.73333740234375,24.667522229003907,4.243850914855957,1093.5690898246767,227319.55251773362,6607.096704067747,220712.45581366587,936.670757524931,0.8565263651289742
2020-01-09 17:59:59.999,1,7,301.28204345703125,24.506843664550782,4.157050343183899,1111.8386601753236,228894.8676586311,6339.587400178417,222555.28025845267,925.1735041757894,0.8321112921454814
2020-01-09 18:59:59.999,1,7,301.0,24.813790045166016,4.083389339790345,1028.3203398246767,225885.52237058606,6116.908821355344,219768.6135492307,897.4008137874326,0.8726860483382395
2020-01-09 19:59:59.999,1,7,305.0,24.79385870361328,4.228966156265259,1059.6396601753236,226080.93203355686,6560.83090673535,219520.1011268215,928.3430782852554,0.8760931788185954
2020-01-09 20:59:59.999,1,7,303.4666748046875,24.69010922241211,4.256261454199219,1088.3491699123383,227098.10647218052,6645.796239209616,220452.3102329709,938.3026705337621,0.8621338596778994
2020-01-09 21:59:59.999,1,7,309.7272644042969,24.775715625,4.41444569128418,1090.959080087662,226258.8093163125,7148.958602167739,219109.85071414476,967.2485364029762,0.8866038644870665
2020-01-09 22:59:59.999,1,7,309.5333251953125,24.643844604492188,4.449487214135742,1177.0874101753236,227551.69126331396,7262.904805032961,220288.78645828099,980.1721387636002,0.8327097293629251
2020-01-09 23:59:59.999,1,7,305.8999938964844,24.634226586914064,4.351826417747498,1137.9381601753237,227645.98765417235,6947.5799648385355,220698.4076893338,960.4411609372504,0.8440187652985237
2020-01-10 00:59:59.999,1,7,302.8843078613281,24.73067883911133,4.231456420166015,1054.4198398246765,226700.35627031504,6568.559987654223,220131.79628266083,931.4781026629427,0.883403429527487
2020-01-10 01:59:59.999,1,7,297.0,24.966166790771485,3.780129347383118,950.0218398246766,224391.59942392565,5242.081236636166,219149.51818728948,828.4135251646433,0.8719941904888463
2020-01-10 02:59:59.999,1,7,285.0,24.832379608154298,3.571805902935791,863.8934101753235,225703.2676925101,4680.218478537694,221023.0492139724,789.4514318673346,0.913829672235975
2020-01-10 03:59:59.999,1,7,281.0,24.834446923828125,3.1521125354919435,790.8148300876618,225682.99944021972,3644.9691240831244,222038.0303161366,699.8888587154344,0.8850224250825591
2020-01-10 04:59:59.999,1,7,280.0,24.906054180908203,2.932397052923584,756.8855,224980.95186679062,3154.539532678542,221826.41233411207,650.483117789162,0.859420768120359
2020-01-10 05:59:59.999,1,7,274.8666687011719,25.308397064208986,2.6885315258674622,733.3959599561692,221036.3259109061,2651.6774320317318,218384.64847887438,587.1340122009375,0.8005689208269255
2020-01-10 06:59:59.999,1,7,267.0,25.37073046875,2.504164587277222,686.4168300876618,220425.20048610936,2300.467832813655,218124.7326532957,546.2202311196945,0.795755883564127
2020-01-10 07:59:59.999,1,7,274.0,25.283289294433594,2.578515176499939,670.7571699123383,221282.4860008718,2439.101141334298,218843.3848595375,564.2909891369344,0.8412746288059536
2020-01-10 08:59:59.999,1,7,280.9444580078125,25.248530950927737,3.104459915130615,759.4954599561693,221623.26166677132,3535.595226003796,218087.66644076753,677.044418449739,0.8914397177421067
2020-01-10 09:59:59.999,1,7,328.0,24.46105576171875,5.194564813861084,1370.22375,229343.77866830272,9898.941654933507,219444.83701336922,1139.9204289331283,0.8319228366411896
2020-01-10 10:59:59.999,1,7,306.26666259765625,24.6286734375,4.494388176452636,1117.0585800876618,227700.43150846873,7410.228232576588,220290.20327589213,990.0696849915173,0.8863184998890757
2020-01-10 11:59:59.999,1,7,314.2542419433594,24.588901446533203,4.692422652694702,1192.7471699123384,228090.36167598594,8077.643294473832,220012.71838151212,1032.3926636143476,0.8655586780308385
2020-01-10 12:59:59.999,1,7,311.25,24.62795952758789,4.572445414855957,1161.42775,227707.43078119445,7669.860850737257,220037.5699304572,1006.1097777245659,0.8662697939881029
2020-01-10 13:59:59.999,1,7,311.8148193359375,24.5465203125,4.571673265914917,1190.1371601753237,228505.87224740622,7667.270650374344,220838.60159703187,1009.6019310031859,0.8483072075948435
2020-01-10 14:59:59.999,1,7,307.75408935546875,24.473892187500002,4.450014682113648,1148.3780000000002,229217.92855284372,7264.626880678235,221953.3016721655,987.695451184736,0.8600786946325477
2020-01-10 15:59:59.999,1,7,304.8260803222656,24.60087280883789,4.316906901113891,1135.32825,227972.99276396006,6836.5310569651965,221136.46170699486,954.6255176308339,0.8408365753524004
2020-01-10 16:59:59.999,1,7,301.88134765625,24.6501046875,4.176483092463684,1043.9800000000002,227490.31653309372,6398.996620844644,221091.31991224908,923.3841595039877,0.8844845298798708
2020-01-10 17:59:59.999,1,7,302.24591064453125,24.700687646484376,4.236519511079407,1064.859580087662,226994.39412159665,6584.288431866068,220410.10568973058,933.7717131936178,0.8768965698902266
2020-01-10 18:59:59.999,1,7,303.6499938964844,24.64078665161133,4.2327399924316405,1117.0585800876618,227581.6718614713,6572.545613100194,221009.1262483711,935.4741673638537,0.837444144863416
2020-01-10 19:59:59.999,1,7,305.0,24.672752142333987,4.267883465684509,1085.7391601753236,227268.27771525766,6682.139387864961,220586.1383273927,941.4359325266753,0.8670921774385052
2020-01-10 20:59:59.999,1,7,302.79998779296875,24.71701688232422,4.251740204598999,1064.859580087662,226834.30000732982,6631.684632151592,220202.61537517823,936.2443129484949,0.8792185659553543
2020-01-10 21:59:59.999,1,7,301.3333435058594,24.5846203125,4.169774756057739,1043.9800000000002,228132.33451340624,6378.456780832143,221753.8777325741,924.6637214272018,0.8857101873859669
2020-01-10 22:59:59.999,1,7,299.0,24.694183392333986,4.087074930363465,1059.6396601753236,227058.16273988265,6127.955818688994,220930.20692119366,902.9583100676235,0.8521371405806232
2020-01-10 23:59:59.999,1,7,294.9333190917969,24.702729382324218,3.8911082088180544,952.63175,226974.37665757982,5554.398594793192,221419.97806278663,861.5690942364225,0.9044093840420735
2020-01-11 00:59:59.999,1,7,294.66943359375,24.76104907836914,3.793540671977234,947.4118300876618,226402.60219279796,5279.343435450673,221123.2587573473,838.840075616143,0.8854017323580677
2020-01-11 01:59:59.999,1,7,287.2622985839844,24.8394140625,3.672923987850952,850.8436601753236,225634.30091728122,4948.9641385680725,220685.33677871316,810.5604672215015,0.9526550001612266
2020-01-11 02:59:59.999,1,7,283.8666687011719,25.017049731445315,3.4638761941589356,811.6944599561691,223892.7359499477,4401.646365300416,219491.0895846473,760.2899600422661,0.9366701358086406
2020-01-11 03:59:59.999,1,7,281.20001220703125,25.062886468505862,3.15010528250885,827.3541699123384,223443.34616266293,3640.3283978744944,219803.01776478844,692.4026473722467,0.8368878438669254
2020-01-11 04:59:59.999,1,7,275.625,25.019410052490237,2.791304717051697,681.1969599561692,223869.59503197836,2858.281014546838,221011.31401743152,616.9099233386504,0.9056263600741036
2020-01-11 05:59:59.999,1,7,274.9508056640625,25.032930157470705,2.6914931014595034,722.9561699123384,223737.04202993514,2657.5226069419714,221079.51942299318,595.0340014009685,0.8230568133516571
2020-01-11 06:59:59.999,1,7,270.0,25.183939544677735,2.5026366683120727,673.3670800876617,222256.52485644323,2297.6614229399047,219958.8634335033,550.4771171489328,0.8174993007933643
2020-01-11 07:59:59.999,1,7,272.0,25.218383953857423,2.4781861208381653,665.5372500000001,221918.82704662828,2252.9848240614006,219665.8422225669,544.3728414181915,0.8179449631379632
2020-01-11 08:59:59.999,1,7,274.6226501464844,25.144683801269533,2.6674384892326355,715.126290043831,222641.3936606213,2610.2328590256907,220031.16080159563,586.9195871527113,0.8207215918697917
2020-01-11 09:59:59.999,1,7,282.0,25.044541076660156,2.9859260275634765,775.1551699123384,223623.2069526731,3270.7587696066184,220352.44818306647,657.9561102671504,0.8488056789217546
2020-01-11 10:59:59.999,1,7,283.73333740234375,24.932573492431644,3.503417239476013,848.2337500000001,224720.9528239112,4502.7118058570895,220218.24101805413,771.5163820297346,0.9095563363633368
2020-01-11 11:59:59.999,1,7,297.37255859375,24.64385390625,4.169363611816406,1017.8805000000002,227551.6000675781,6377.198997551997,221174.4010700261,922.1564996866545,0.9059575261404991
2020-01-11 12:59:59.999,1,7,307.2131042480469,24.759046875000003,4.448420244689942,1127.4984199123385,226422.23207493746,7259.4219909393905,219162.81008399808,974.9282812607939,0.8646826142218393
2020-01-11 13:59:59.999,1,7,316.3999938964844,24.633638250732425,4.806233061177063,1234.5063300876618,227651.75578446419,8474.226715089517,219177.52906937466,1053.4182864803254,0.8533113689303825
2020-01-11 14:59:59.999,1,7,318.5082092285156,24.576504528808595,4.878941413279724,1250.1660898246766,228211.9027929265,8732.561076473003,219479.3417164535,1070.8268496597773,0.8565476686461317
2020-01-11 15:59:59.999,1,7,314.1041564941406,24.599058966064455,4.754431895141601,1195.3570800876619,227990.77593244883,8292.54213878945,219698.23379365937,1044.5402900548504,0.8738311818743306
2020-01-11 16:59:59.999,1,7,309.4666748046875,24.555870904541017,4.4703305558532715,1156.207830087662,228414.19773395322,7331.109419157724,221083.0883147955,988.3144850760376,0.854789648848084
2020-01-11 17:59:59.999,1,7,302.8688659667969,24.8132203125,4.191941447410583,1077.9093300876618,225891.10810940622,6446.453306609366,219444.65480279687,919.8991438805521,0.8534105032802161
2020-01-11 18:59:59.999,1,7,303.3770446777344,24.687500079345703,4.193781234324646,1041.3700898246766,227123.6868760836,6452.113072235389,220671.5738038482,925.4483051674649,0.8886833933585243
2020-01-11 19:59:59.999,1,7,299.20001220703125,24.740096868896487,4.044086290164184,997.0009199123384,226608.0205877772,5999.723733139067,220608.29685463812,892.1589888063125,0.8948426937106095
2020-01-11 20:59:59.999,1,7,302.1333312988281,24.726800006103517,4.252888400102234,1106.6188398246768,226738.38489216025,6635.266929405238,220103.117962755,936.0739972101343,0.8458865541801528
2020-01-11 21:59:59.999,1,7,297.0,24.792147180175782,4.052035078829956,1015.2705898246766,226097.7120489514,6023.332232693722,220074.37981625766,891.7491069672233,0.8783363921939433
2020-01-11 22:59:59.999,1,7,303.0,24.75909803466797,4.153450658358764,997.0009199123384,226421.73049839033,6328.612966733693,220093.11753165664,914.1459039120921,0.9168957476914551
2020-01-11 23:59:59.999,1,7,292.0,24.788977606201172,3.756936466744995,905.6526699123383,226128.78699593883,5177.953276417873,220950.83371952095,830.098244558578,0.9165746120297161
2020-01-12 00:59:59.999,1,7,293.2069091796875,24.874800274658206,3.8588300432373046,916.0924101753236,225287.3695392125,5462.629274931234,219824.74026428125,848.2663119786456,0.9259615106038295
2020-01-12 01:59:59.999,1,7,290.0789489746094,25.1251640625,3.6696729399719237,850.8436601753236,222832.7679122812,4940.20697464195,217892.56093763927,799.5944346940382,0.9397665777156698
2020-01-12 02:59:59.999,1,7,283.0,24.857857122802734,3.458906362792969,832.5740400438309,225453.4825720448,4389.0248130632845,221064.4577589815,764.6412595299186,0.9184063191420957
2020-01-12 03:59:59.999,1,7,283.125,24.968359680175784,3.1294294068603516,819.524290043831,224370.1000292014,3592.6982641256227,220777.40176507577,690.9072934538507,0.8430589573091221
2020-01-12 04:59:59.999,1,7,278.6785583496094,24.83310281982422,2.96585583757782,775.1551699123384,225696.17722404856,3226.937100524278,222469.24012352427,659.8116945018562,0.8511995018706691
2020-01-12 05:59:59.999,1,7,274.0333251953125,25.080069140625,2.6590488068641664,730.7860000000001,223274.8848396328,2593.839164436618,220681.0456751962,586.801671200167,0.8029733344647639
2020-01-12 06:59:59.999,1,7,278.9337158203125,25.204166217041017,2.9995950694015505,780.375040043831,222058.21972885946,3300.7732247739978,218757.44650408547,656.1837579285283,0.8408569268074908
2020-01-12 07:59:59.999,1,7,282.0,24.984407537841797,3.222023101171875,746.4457099561691,224212.76458594372,3808.4453272987503,220404.31925864497,710.1478082494152,0.9513723486884461
2020-01-12 08:59:59.999,1,7,280.98345947265625,25.041906353759767,3.017221123864746,751.6655800876619,223649.0381448497,3339.6788391505534,220309.35930569915,664.7220526822638,0.8843321688412838
2020-01-12 09:59:59.999,1,7,281.73333740234375,24.992409375,3.0287475359573364,827.3541699123384,224134.31345418748,3365.244113619147,220769.06934056833,668.6537747808406,0.808183241345949
2020-01-12 10:59:59.999,1,7,284.0666809082031,24.965252893066406,3.5064744144607545,811.6944599561691,224400.55940497192,4510.573606527437,219889.98579844448,771.0386091983842,0.9499123712634674
2020-01-12 11:59:59.999,1,7,300.79998779296875,24.639770434570313,4.154389939105225,1028.3203398246767,227591.6349956118,6331.475654624492,221260.1593409873,919.2009798910166,0.8938858294369005
2020-01-12 12:59:59.999,1,7,310.7024841308594,24.53401875,4.579351635319519,1158.8178398246766,228628.43931637498,7693.047460045552,220935.39185632943,1011.7408479972408,0.8730801453231961
2020-01-12 13:59:59.999,1,7,320.6499938964844,24.46955291748047,4.885730307215882,1242.3361601753236,229260.471363613,8756.880153964175,220503.59120964882,1077.3210784229227,0.8671735661875017
2020-01-12 14:59:59.999,1,7,321.6000061035156,24.513543255615236,4.926976096948242,1281.4854101753235,228829.18392989243,8905.357041161997,219923.82688873043,1083.5594382301579,0.8455495705424482
2020-01-12 15:59:59.999,1,7,320.6000061035156,24.437578125,4.869410889207458,1297.1451699123384,229573.95670556248,8698.4780286193,220875.47867694317,1075.533461028417,0.8291542735352451
2020-01-12 16:59:59.999,1,7,311.06781005859375,24.475678125,4.552269263305664,1143.1580800876618,229200.41897156247,7602.322873350032,221598.09609821244,1008.7742016749473,0.8824450609644386
2020-01-12 17:59:59.999,1,7,305.5,24.7001109375,4.358407733981323,1104.0088300876619,227000.04825721873,6968.609661817952,220031.43859540077,958.9867236932314,0.8686404470307405
2020-01-12 18:59:59.999,1,7,305.0,24.532232812500002,4.315115582423401,1104.0088300876619,228645.94889765623,6830.858539446474,221815.09035820977,957.1577528213656,0.8669837837668057
2020-01-12 19:59:59.999,1,7,305.54998779296875,24.6998481628418,4.352417061547851,1104.0088300876619,227002.6245367562,6949.4659883665345,220053.15854838965,957.7631217135055,0.8675321207688674
2020-01-12 20:59:59.999,1,7,304.5333251953125,24.721542187500003,4.2041403978881835,1054.4198398246765,226789.93328184373,6484.027490571681,220305.90579127203,926.1969584304351,0.8783948513188431
2020-01-12 21:59:59.999,1,7,305.1333312988281,24.59682421875,4.272887057675171,1104.0088300876619,228012.68570798435,6697.816619222882,221314.86908876145,945.6534398004436,0.8565632937241595
2020-01-12 22:59:59.999,1,7,304.0,24.5465203125,4.2105081196746825,1049.1999199123384,228505.87224740622,6503.684184980356,222002.18806242588,934.7420154223901,0.8909093469054864
2020-01-12 23:59:59.999,1,7,303.4705810546875,24.54164619140625,4.2718889465332035,1106.6188398246768,228553.6588129863,6694.687875352727,221858.9709376336,947.7568856377083,0.856443837326918
2020-01-13 00:59:59.999,1,7,294.1666564941406,24.86448927612305,3.8750244466552735,942.1919101753235,225388.46001239095,5508.575662969901,219879.88434942105,852.0399271817407,0.9043167511629268
2020-01-13 01:59:59.999,1,7,285.73333740234375,24.91356069946289,3.57971391144104,824.7442099561692,224907.3569079679,4700.965506850536,220206.39140111735,788.2758826868103,0.9557822572997547
2020-01-13 02:59:59.999,1,7,280.0,24.859708172607423,3.203667683509827,756.8855,225435.33462061264,3765.1765603275467,221670.1580602851,710.1575217762506,0.9382628175282135
2020-01-13 03:59:59.999,1,7,282.79998779296875,24.895924566650393,3.0410554563720704,801.2546699123383,225080.2640231202,3392.650369004231,221687.61365411596,674.1643271129528,0.8413858320310447
2020-01-13 04:59:59.999,1,7,274.3999938964844,25.076015899658206,2.6867926865638734,746.4457099561691,223314.623381525,2648.2485342582268,220666.37484726676,592.8848021101986,0.7942771914986456
2020-01-13 05:59:59.999,1,7,269.8594970703125,25.194306353759767,2.5633334246910096,709.9064199123383,222154.88720884972,2410.4638724096967,219744.42333644003,563.2782252277478,0.7934541925924594
2020-01-13 06:59:59.999,1,7,272.0,25.098375,2.46159310806427,642.0477099561692,223095.41163149997,2222.9155313478354,220872.49610015214,543.698214161087,0.846819022527475
2020-01-13 07:59:59.999,1,7,298.0,24.389953125,4.158172466125488,1062.2496699123385,230040.87887306247,6343.010383302018,223697.86848976044,930.1743174850822,0.8756644919097449
2020-01-13 08:59:59.999,1,7,277.6666564941406,25.252928356933595,2.9009284738082886,767.3252900438309,221580.14888265307,3087.19787972801,218492.95100292505,633.8324228907845,0.8260283234696708
2020-01-13 09:59:59.999,1,7,315.0,24.74381292114258,4.819947897129822,1213.6267500000001,226571.58789130917,8522.659011817686,218048.9288794915,1050.984476224115,0.8659865780184187
2020-01-13 10:59:59.999,1,7,307.04998779296875,24.84302314453125,4.4745128621521,1122.2785000000001,225598.91697177535,7344.8333652709425,218254.0836065044,976.5807043145237,0.8701767915134466
2020-01-13 11:59:59.999,1,7,307.7377014160156,24.60811190185547,4.474402220896912,1140.5481699123384,227902.0196825427,7344.470138452461,220557.54954409026,986.8631895156581,0.8652534066943508
2020-01-13 12:59:59.999,1,7,307.0,24.57770445556641,4.49987009967041,1127.4984199123385,228200.13854300315,7428.316156736857,220771.82238626629,993.4445224057062,0.8811050240610937
2020-01-13 13:59:59.999,1,7,306.6000061035156,24.673161419677736,4.416244029510498,1098.7889101753235,227264.26510288072,7154.78441364822,220109.4806892325,972.0571799324792,0.8846623504576299
2020-01-13 14:59:59.999,1,7,311.0,24.6735055847168,4.54180012701416,1166.6476699123384,227260.89086065462,7567.396013384191,219693.49484727043,997.8039428015177,0.8552744487772322
2020-01-13 15:59:59.999,1,7,313.73333740234375,24.516410522460937,4.609555026667786,1211.0168398246765,228801.0728443198,7794.86204040978,221006.21080391,1018.7402899359637,0.8412271872977841
2020-01-13 16:59:59.999,1,7,307.0,24.714070550537112,4.42584073777771,1114.4486699123383,226863.18625665706,7185.913572988235,219677.27268366882,972.256622607284,0.8724104114043771
2020-01-13 17:59:59.999,1,7,299.6557312011719,24.887606469726563,4.14949665410614,997.0009199123384,225161.815809895,6316.569269209045,218845.24654068594,908.0976182876096,0.9108292682091551
2020-01-13 18:59:59.999,1,7,300.0,24.67123130493164,4.096310633930969,1043.9800000000002,227283.1882180675,6155.68221486482,221127.50600320267,905.8069542955533,0.8676478038808723
2020-01-13 19:59:59.999,1,7,299.8524475097656,24.775417968750002,4.110025135620117,1007.4406601753236,226261.72757985935,6196.969824552153,220064.7577553072,904.4716858384646,0.8977915241986169
2020-01-13 20:59:59.999,1,7,299.6499938964844,24.75541686401367,4.1191184428894045,1010.0506699123383,226457.82121084898,6224.421378392035,220233.39983245695,907.1674589901097,0.8981405448390448
2020-01-13 21:59:59.999,1,7,306.73333740234375,24.81607827758789,4.368740156455994,1124.8884101753238,225863.08821956944,7001.6896173151345,218861.3986022543,956.1485807717901,0.8499941613077566
2020-01-13 22:59:59.999,1,7,307.0,24.635638128662112,4.394377841143799,1140.5481699123384,227632.14870125861,7084.108720992131,220548.03998026648,969.1714197969795,0.8497417692331831
2020-01-13 23:59:59.999,1,7,303.6333312988281,24.737643530273438,4.197864932858276,1085.7391601753236,226632.07346310496,6464.684692761214,220167.38877034374,924.232960678001,0.8512476979542279
2020-01-14 00:59:59.999,1,7,299.4917907714844,24.84931810913086,4.059377513305664,991.7810000000001,225537.20025754577,6045.181002938845,219492.01925460692,891.0009673122053,0.8983847919169707
2020-01-14 01:59:59.999,1,7,286.0,25.080515625,3.638661633476257,858.6735898246766,223270.50744431248,4857.063358365202,218413.44408594727,794.732619230948,0.9255351843221543
2020-01-14 02:59:59.999,1,7,280.6666564941406,25.032453442382813,3.256900166326904,762.1054199123384,223741.71581139695,3891.3412547271,219850.37455666985,716.0307214606502,0.9395428804889119
2020-01-14 03:59:59.999,1,7,281.0,25.047243237304688,2.909584898538208,806.474540043831,223596.7145914116,3105.649881502409,220491.0647099092,641.5374721425626,0.7954838501258772
2020-01-14 04:59:59.999,1,7,277.1333312988281,25.055098571777346,2.741684621076965,699.4665800876619,223519.69979249482,2757.562836972727,220762.1369555221,605.2601558070417,0.8653167614258087
2020-01-14 05:59:59.999,1,7,272.20001220703125,25.096054211425784,2.651278347834778,694.2467099561692,223118.164967592,2578.7015172768906,220539.4634503151,584.7115042889197,0.8422243791775911
2020-01-14 06:59:59.999,1,7,272.0,25.148895172119143,2.4623777918907166,675.9770400438309,222600.1047912198,2224.3329580321456,220375.77183318767,542.648406432817,0.8027615943843761
2020-01-14 07:59:59.999,1,7,275.26666259765625,25.188381134033204,2.7778902169532778,707.2964599561693,222212.9788925797,2830.8742771819802,219382.10461539772,609.4194021857339,0.8616180578982386
2020-01-14 08:59:59.999,1,7,285.79998779296875,24.741782812500002,3.4386576760391234,840.4039199123383,226591.49136065622,4337.787891451593,222253.70346920463,764.2544034625037,0.9093893845024215
2020-01-14 09:59:59.999,1,7,296.4285583496094,24.746159289550782,4.088511929626465,1007.4406601753236,226548.58376694357,6132.265705930737,220416.31806101283,901.1747458767923,0.8945189344650453
2020-01-14 10:59:59.999,1,7,304.6229553222656,24.759244537353517,4.377981208241272,1067.4695898246766,226420.29416555088,7031.341831021153,219388.95233452972,960.4807106163113,0.8997733703815043
2020-01-14 11:59:59.999,1,7,302.70001220703125,24.794435412597657,4.302875183258057,1054.4198398246765,226075.27789793478,6792.160226655303,219283.11767127947,943.5478851352048,0.8948502764250842
2020-01-14 12:59:59.999,1,7,304.70001220703125,24.688704656982424,4.3264648348022465,1106.6188398246768,227111.87702829234,6866.83768581164,220245.03934248068,952.88241775488,0.8610755424205921
2020-01-14 13:59:59.999,1,7,305.0,24.64174008178711,4.296393477580262,1072.6894101753235,227572.32429854773,6771.712678023557,220800.61162052417,948.6463076121526,0.8843625178112862
2020-01-14 14:59:59.999,1,7,300.243896484375,24.72647444458008,4.220024604675293,1049.1999199123384,226741.57674291462,6533.116336563396,220208.46040635122,929.2851210724673,0.8857083416000545
2020-01-14 15:59:59.999,1,7,301.1333312988281,24.851517974853518,4.24506629734497,1028.3203398246767,225515.63246601963,6610.881615301684,218904.75085071794,929.2651801650804,0.9036728577434492
2020-01-14 16:59:59.999,1,7,299.0,24.684551422119142,4.189169065022278,1051.8098300876618,227152.59592434482,6437.929273573909,220714.6666507709,924.6110537301137,0.879066754541601
2020-01-14 17:59:59.999,1,7,301.6000061035156,24.756974908447265,4.229402704541016,1028.3203398246767,226442.54592509582,6562.18550128299,219880.36042381285,929.9625910519275,0.904351061664774
2020-01-14 18:59:59.999,1,7,298.0,24.67565661621094,4.06053406539917,991.7810000000001,227239.80184674167,6048.626143333329,221191.17570340834,898.1543039093827,0.9055974090140694
2020-01-14 19:59:59.999,1,7,293.0,24.596526562500003,3.878768867623901,991.7810000000001,228015.6039715312,5519.226636723114,222496.3773348081,863.0120215653538,0.8701638986483445
2020-01-25 21:59:59.999,1,7,315.0,22.243107421875003,3.971828191145325,1132.7183398246766,251088.8547048984,5787.237874233522,245301.6168306649,974.2958770615633,0.8601395799880541
2020-01-25 22:59:59.999,1,7,339.5477294921875,20.82434983520508,4.76677758734436,1508.551080087662,264998.55271067243,8335.664049027284,256662.88866164515,1223.4549051753909,0.8110132439826272
2020-01-25 23:59:59.999,1,7,321.6470642089844,20.150667700195314,3.3628580540634156,1150.9879101753236,271603.4266778071,4148.656694024807,267454.7699837823,899.4124273376407,0.7814264766696274
2020-01-26 00:59:59.999,1,7,312.5225524902344,20.79545625,3.1505782655181886,1083.1292500000002,265281.829465125,3641.421658314942,261640.40780681005,824.3185822174512,0.7610528311533006
2020-01-26 01:59:59.999,1,7,291.833740234375,22.289241815185548,2.5672670388633727,863.8934101753235,250636.54665406674,2417.8675991570553,248218.67905490968,637.2436331678758,0.7376415025998981
2020-01-26 02:59:59.999,1,7,295.469970703125,23.10869877319336,3.0226472250595093,926.5322500000001,242602.47591378403,3351.7016436990198,239250.774270085,723.1706889408116,0.7805132405707536
2020-01-26 03:59:59.999,1,7,287.5265197753906,23.269719177246095,2.697036863445282,809.0845000000002,241023.80932959446,2668.4814650539242,238355.32786454054,642.8531058492523,0.7945438404137667
2020-01-28 12:59:59.999,1,7,303.79998779296875,24.73918529663086,4.3303623485046385,1043.9800000000002,226616.9577698895,6879.215296651887,219737.74247323762,951.5440465515168,0.9114581184998913
2020-01-28 13:59:59.999,1,7,301.5333251953125,24.582834375,4.178078866941833,1012.6605800876619,228149.8440946875,6403.887485274674,221745.95660941282,926.4720951395884,0.9148890688125606
2020-02-06 09:59:59.999,1,7,358.79998779296875,24.3941203125,6.264427645477295,1915.7033398246767,230000.02318340624,14396.377315196487,215603.64586820974,1350.6334396425098,0.7050326694978348
2020-02-06 10:59:59.999,1,7,303.26666259765625,23.979682818603518,4.106025002989197,1028.3203398246767,234063.2263948165,6184.913140013284,227878.31325480322,935.6740518632266,0.9099052266366279
2020-02-06 11:59:59.999,1,7,314.0,23.089430181884765,4.351222737666321,1174.4775000000002,242791.38788057628,6945.652578801841,235845.73530177443,1026.2173260267134,0.8737649942435791
2020-02-06 12:59:59.999,1,7,317.129638671875,23.18288726806641,4.38827686171875,1239.7262500000002,241875.12152365939,7064.451786314564,234810.6697373448,1030.4142288930734,0.831162709423208
2020-02-06 13:59:59.999,1,7,307.3500061035156,23.331973516845704,4.071703818218994,1101.3989199123382,240413.45906855236,6081.949140965509,234331.50992758686,954.1285037011776,0.8662878512511324
2020-02-06 14:59:59.999,1,7,299.20001220703125,23.656528125,3.780946621911621,983.9511699123384,237231.48025256247,5244.348186894958,231987.1320656675,877.1309633106507,0.8914374921560341
2020-02-06 15:59:59.999,1,7,290.6499938964844,23.984294165039064,3.195591540408325,889.9929101753237,234018.0161087739,3746.2171801879867,230271.79892858592,735.854612650796,0.8268095220060087
2020-02-06 16:59:59.999,1,7,281.0,24.436422381591797,2.7304755922828674,749.0556699123383,229585.28777574058,2735.06103934236,226850.2267363982,619.4090072075696,0.8269198566777538
2020-02-06 17:59:59.999,1,7,273.28924560546875,24.70997080078125,2.508661769897461,694.2467099561692,226903.3807772285,2308.7379870723707,224594.64279015613,563.4319940914411,0.8115731569358291
2020-02-06 18:59:59.999,1,7,275.0,24.572223394775392,2.453131391887665,668.1472099561693,228253.87563034677,2207.6592721797415,226046.21635816703,554.5210693656505,0.829938464312419
2020-02-06 19:59:59.999,1,7,271.3999938964844,24.71710524902344,2.428127972401428,662.9272900438309,226833.43364783932,2162.8857028873017,224670.54794495204,545.5288420398942,0.82290901314958
2020-02-06 20:59:59.999,1,7,271.0,24.5155640625,2.3709356357185363,673.3670800876617,228809.37165628123,2062.196066495462,226747.17558978577,537.6029589043513,0.7983802220244623
2020-02-06 21:59:59.999,1,7,272.43170166015625,24.637968218994143,2.4777148091468812,725.5660800876618,227609.30416943075,2252.1279415983313,225357.17622783242,558.3708128872239,0.769565761425565
2020-02-06 22:59:59.999,1,7,272.79998779296875,24.77977816772461,2.5041211330078124,696.8566699123384,226218.9795786844,2300.387994385985,223918.5915842984,560.719277259587,0.8046407553652649
2020-02-06 23:59:59.999,1,7,274.37750244140625,24.637007812500002,2.5272003640182494,707.2964599561693,227618.72012915622,2342.986447532403,225275.73368162382,569.316916164678,0.8049197873830136
2020-02-07 00:59:59.999,1,7,269.0,24.57549528808594,2.18278734003067,613.33825,228221.79753026512,1747.8867014949737,226473.91082877014,494.3443854042743,0.8059898194907529
2020-02-13 06:59:59.999,1,7,311.0,23.541358410644534,4.31419201206665,1122.2785000000001,238360.6202558635,6827.934815527955,231532.68544033554,998.876462059036,0.8900433021384941
2020-02-13 07:59:59.999,1,7,324.7377014160156,22.515909375,4.686676995487976,1318.02475,248414.2661641875,8057.873994672735,240356.39216951476,1126.472773899351,0.8546673906535905
2020-02-13 08:59:59.999,1,7,301.1156921386719,23.138606250000002,3.7671495571105957,1015.2705898246766,242309.25882412496,5206.143683832306,237103.11514029265,893.202895190296,0.8797683141245527
2020-02-13 09:59:59.999,1,7,294.6353454589844,23.880865594482422,3.2777605554885865,918.7024199123384,235032.04429451108,3941.348839035759,231090.69545547533,757.4599663043825,0.8244889203368578
2020-02-13 10:59:59.999,1,7,291.69122314453125,23.9262046875,3.049094161949158,874.3332500000001,234587.53347909375,3410.6102936612824,231176.92318543248,704.8802068620711,0.8061916973443146
2020-02-13 11:59:59.999,1,7,288.0,23.8702453125,3.0060784463974,850.8436601753236,235136.16702590624,3315.057342486207,231821.10968342004,696.8724412392565,0.8190370027504935
2020-02-13 12:59:59.999,1,7,285.2033996582031,24.19666259765625,2.929581884793091,788.2049199123384,231935.92626381444,3148.4855800733576,228787.4406837411,670.2515416952617,0.8503518878945908
2020-02-13 13:59:59.999,1,7,332.4313659667969,24.3520763671875,5.3127747999893185,1521.600830087662,230412.22790940234,10354.597936323376,220057.62997307896,1169.116631066348,0.7683464729701766
2020-02-13 14:59:59.999,1,7,363.3999938964844,24.076000195312503,6.27871407220459,1975.7320703506473,233118.91734912887,14462.115903384018,218656.80144574484,1372.883536220643,0.6948733367358801
2020-02-13 15:59:59.999,1,7,296.0555419921875,23.249334375,3.4234567040725707,976.1213398246767,241223.66478468748,4299.5213038107995,236924.1434808767,811.099547356259,0.830941312585116
