time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-02-13 16:59:59.999,1,7,288.73333740234375,23.706534375,3.239367037147522,819.524290043831,236741.21197668748,3849.5568963088645,232891.6550803786,754.4215506941088,0.9205603297661374
2020-02-13 17:59:59.999,1,7,280.0,24.14644705810547,2.671095500267029,756.8855,232428.24644374583,2617.3949314523593,229810.85151229348,613.8467313870215,0.8110166351277986
2020-02-13 18:59:59.999,1,7,274.67767333984375,24.388364849853517,2.5275566890274046,720.3462099561692,230056.45054495713,2343.6471972976547,227712.80334765947,575.5570192785586,0.7990005518507267
2020-02-13 19:59:59.999,1,7,273.0,24.446675244140625,2.375584574018097,683.8069199123383,229484.76727591112,2070.2911166202975,227414.47615929082,540.2423214724175,0.7900509716129733
2020-03-10 10:59:59.999,1,7,289.96722412109375,24.7084453125,3.7056139662002563,936.9720898246767,226918.33687790623,5037.4503037699815,221880.88657413624,822.2049121220142,0.8775127040079311
2020-03-10 11:59:59.999,1,7,293.20001220703125,24.77797130126953,3.8946871692993166,918.7024199123384,226236.69435037134,5564.620934617135,220672.07341575422,859.4486929550147,0.9355028073584724
2020-03-10 12:59:59.999,1,7,301.4666748046875,24.57691148071289,4.0775781669158935,1028.3203398246767,228207.91297948352,6099.510959839231,222108.40201964427,905.6643707638793,0.8807220237599214
2020-03-10 13:59:59.999,1,7,298.8474426269531,24.40637537841797,3.9862296045547487,1002.2208398246767,229879.87280143725,5829.281739145773,224050.59106229147,893.1170990104958,0.8911380241970753
2020-03-10 14:59:59.999,1,7,297.0333251953125,24.572479193115235,4.077600228314209,983.9511699123384,228251.3677476112,6099.576961813603,222151.79078579758,905.8461928285785,0.9206210841837625
2020-03-10 15:59:59.999,1,7,292.0,24.5745,3.892907884098816,968.2914101753236,228231.555474,5559.537709391798,222672.0177646082,866.8416535240349,0.8952280732998347
2020-03-10 16:59:59.999,1,7,288.6000061035156,24.873981719970704,3.6492778457565307,863.8934101753235,225295.3947639664,4885.446781860714,220409.9479821057,804.3371401554476,0.9310606270190332
2020-03-10 17:59:59.999,1,7,285.5555419921875,24.872144622802736,3.5186549804397584,827.3541699123384,225313.40592179477,4541.965117636972,220771.44080415778,776.8185297244111,0.9389189756627663
2020-03-10 18:59:59.999,1,7,285.6000061035156,24.777501562500003,3.4673217834594725,803.8645800876619,226241.2997350312,4410.407537969161,221830.89219706206,769.1590847591232,0.9568266892356992
2020-03-10 19:59:59.999,1,7,292.0,24.63171511230469,3.666233367416382,918.7024199123384,227670.6105028491,4930.95043475987,222739.66006808923,816.615573988611,0.8888793109596158
2020-03-10 20:59:59.999,1,7,292.5,24.7387667175293,3.7340240332763672,931.7521699123383,226621.0615780023,5114.988284847049,221506.07329315523,827.1090011933181,0.887692057933318
2020-03-10 21:59:59.999,1,7,291.4590148925781,24.7941703125,3.7256607577331544,905.6526699123383,226077.87697640623,5092.1013671426335,220985.7756092636,823.3180322046578,0.9090880638427865
2020-03-10 22:59:59.999,1,7,294.5333251953125,24.623141217041017,3.8050771119781492,963.0715898246766,227754.67017235947,5311.502013477981,222443.16815888148,846.4134078772665,0.8788686291030066
2020-03-10 23:59:59.999,1,7,271.5208435058594,25.166735943603516,2.6806332110069273,730.7860000000001,222425.191369879,2636.120226212152,219789.07114366684,589.1738835240776,0.8062194452604149
2020-03-11 00:59:59.999,1,7,280.79998779296875,25.13179389038086,3.060292995703125,772.5452099561693,222767.76815156138,3435.709550974177,219332.05860058722,671.2203626685243,0.8688428250129288
2020-03-11 01:59:59.999,1,7,282.77777099609375,25.04879895629883,3.0549892349899292,782.9850000000001,223581.46210459239,3423.811088290237,220157.65101630214,672.5792538554726,0.858993791522791
2020-03-11 02:59:59.999,1,7,276.8666687011719,25.19765033569336,2.716330559062958,715.126290043831,222122.10234181528,2706.7968641327516,219415.30547768253,596.0044993951631,0.8334255189508321
2020-03-11 03:59:59.999,1,7,271.10345458984375,25.117352911376955,2.5237783403022767,699.4665800876619,222909.34953145272,2336.6455756529413,220572.70395579978,556.6766127055538,0.7958587708876489
2020-03-11 04:59:59.999,1,7,270.6166687011719,25.289226141357425,2.272771772595978,623.778040043831,221224.280322472,1894.9688678434954,219329.3114546285,498.4854679769914,0.7991391744761717
2020-03-11 05:59:59.999,1,7,262.0,25.2765966796875,1.902427580470276,558.5292900438309,221348.10133280858,1327.7205973103228,220020.38073549827,418.5728405767829,0.7494196777825836
2020-03-11 06:59:59.999,1,7,261.22314453125,25.198338665771487,2.1010914750915526,584.6287900438309,222115.3538573631,1619.4977424998995,220495.8561148632,463.28196357595266,0.7924378194601388
2020-03-11 07:59:59.999,1,7,271.09918212890625,25.243433587646486,2.379442143218994,636.827790043831,221673.23693001157,2077.020218640307,219596.21671137126,522.516492534488,0.8204988863606669
2020-03-11 08:59:59.999,1,7,284.0,25.004041223144533,3.0820388491699218,803.8645800876619,224020.27318651974,3484.7100111637924,220535.56317535596,679.6991733300147,0.8455393982602059
2020-03-11 09:59:59.999,1,7,294.8500061035156,24.779664221191407,4.002132864367676,952.63175,226220.09672644848,5875.886935528697,220344.2097909198,881.8468034773658,0.9256953733458556
2020-03-11 10:59:59.999,1,7,296.40985107421875,24.571362982177735,3.9697520798583983,991.7810000000001,228262.31123591197,5781.189370053529,222481.12186585844,883.1948962562213,0.8905140310776485
2020-03-11 11:59:59.999,1,7,296.3999938964844,24.686025750732423,3.875048513635254,973.5113300876618,227138.14140021423,5508.644088443713,221629.4973117705,858.8250541357048,0.882193178027389
2020-03-11 12:59:59.999,1,7,293.0,24.70530364379883,3.8370972260513305,926.5322500000001,226949.13823768613,5401.271810098914,221547.86642758723,850.1007037068857,0.9175079482736684
2020-03-23 21:59:59.999,1,7,314.0514831542969,21.81957978515625,3.683911567002869,1148.3780000000002,255241.17894915817,4978.61815273923,250262.56079641895,921.9451425056865,0.802823758819558
2020-03-23 22:59:59.999,1,7,357.4958801269531,16.506538970947265,4.687513657305908,1693.8575898246768,307330.97491737705,8060.751221874172,299270.2236955029,1402.833260797664,0.828188431674982
2020-03-23 23:59:59.999,1,7,361.991455078125,16.562521600341796,4.6943185958953855,1756.496429649353,306782.113381225,8084.172052827096,298697.9413283979,1402.183300533567,0.7982841734631267
2020-03-24 00:59:59.999,1,7,363.0,16.419840774536134,4.686251477911377,1798.2555898246765,308180.9761727393,8056.410863603966,300124.5653091353,1406.4591877374448,0.7821241850690255
2020-03-24 01:59:59.999,1,7,352.8500061035156,17.419587890625,4.465535878619384,1659.9281601753237,298379.3154820078,7315.391810507477,291063.92367150035,1299.7563941268188,0.7830196663387751
2020-03-24 02:59:59.999,1,7,363.0,16.26244921875,4.691931953713989,1871.3340703506472,309724.0650204844,8075.953981989553,301648.11103849486,1415.3124109589794,0.7563119986875356
2020-03-24 03:59:59.999,1,7,349.96014404296875,16.63868671875,4.292033008776856,1610.3391699123385,306035.3798972343,6757.974244648757,299277.40565258556,1284.5085038419984,0.797663329466129
2020-03-24 04:59:59.999,1,7,339.5,19.855808953857423,4.713345883415222,1495.501330087662,274494.26310712827,8149.839347755067,266344.4237593732,1255.373393296841,0.8394331506366862
2020-03-24 05:59:59.999,1,7,324.4917907714844,22.369355529785157,4.632882615541076,1320.6346601753237,249851.10058021214,7873.956635555837,241977.1439446563,1121.051703539479,0.8488734525494366
2020-03-24 06:59:59.999,1,7,298.3154602050781,23.25625255737305,3.690746589317322,978.7312500000002,241155.83795615658,4997.1096576119135,236158.72829854468,871.6020210053698,0.8905427521654894
2020-03-24 07:59:59.999,1,7,291.66888427734375,23.7714234375,3.1888668250854493,921.3123300876618,236105.03052346874,3730.4668961970874,232374.56362727165,741.0115369447145,0.8043000324050891
2020-03-24 08:59:59.999,1,7,283.50555419921875,24.012525,2.75309738354187,756.8855,233741.2370505,2780.568336686533,230960.66871381347,635.8572127370805,0.840096966763243
2020-03-24 09:59:59.999,1,7,287.5401611328125,23.90695935058594,2.992580547528076,879.5531699123384,234776.21745654635,3285.353627448297,231490.86382909806,692.7550560254296,0.7876215784595191
2020-03-24 10:59:59.999,1,7,286.4663391113281,23.836205529785158,2.845756927784729,819.524290043831,235469.89782121213,2970.886287162908,232499.01153404923,661.6356727761222,0.8073411377968256
2020-03-24 11:59:59.999,1,7,286.3388671875,23.820308825683593,2.912874720996094,850.8436601753236,235625.75133376246,3112.6768720906607,232513.0744616718,677.2814569004862,0.7960116395072234
2020-03-24 12:59:59.999,1,7,286.0,23.838396093750003,2.827318947010803,801.2546699123383,235448.42122542183,2932.513585645924,232515.9076397759,657.3966311513523,0.8204590323614278
2020-03-24 13:59:59.999,1,7,288.2571105957031,23.732249084472656,2.973208968489075,848.2337500000001,236489.10136495825,3242.957774697025,233246.14359026123,693.4895259880551,0.8175688906366376
2020-03-24 14:59:59.999,1,7,288.0,23.689865625,2.9794710629745484,866.5034199123382,236904.6347353125,3256.6326249972135,233648.00211031528,696.1474612095005,0.8033984000662431
2020-03-24 15:59:59.999,1,7,287.49749755859375,23.9035828125,3.0013877251464844,822.1342500000001,234809.32150865623,3304.7197029405565,231504.60180571568,694.8350701745997,0.8451601063629202
2020-03-24 16:59:59.999,1,7,284.37969970703125,23.906961676025393,2.8609729416137695,790.8148300876618,234776.1946576124,3002.741362420181,231773.45329519222,663.0975784619277,0.8384991697594029
2020-03-24 17:59:59.999,1,7,280.7208251953125,24.068335546875,2.7019110954185486,754.275540043831,233194.0626354609,2678.135430967565,230515.92720449335,622.833541384515,0.8257374239503008
2020-03-24 18:59:59.999,1,7,282.0,24.060217437744143,2.733723631789398,775.1551699123384,233273.65371391512,2741.5718977967704,230532.08181611836,630.2109999463297,0.8130127030148038
2020-03-24 19:59:59.999,1,7,280.0926208496094,24.004190625,2.6620795750236512,764.7153300876619,233822.9484298125,2599.755419359155,231223.19301045334,615.5345393848793,0.8049198377052523
2020-03-24 20:59:59.999,1,7,283.3268737792969,23.95417507324219,2.7724748121940612,759.4954599561693,234313.3079014233,2819.847644844107,231493.46025657922,641.8097877490128,0.8450475632679251
2020-03-24 21:59:59.999,1,7,280.0351867675781,24.06226149902344,2.6589714248382568,782.9850000000001,233253.61345096433,2593.688197964439,230659.92525299988,613.3181501030549,0.7833076624750854
2020-03-24 22:59:59.999,1,7,275.3166809082031,24.461390625,2.489298380316925,686.4168300876618,229340.4956218125,2273.23502422183,227067.26059759068,565.2381640285836,0.8234619829417607
2020-03-24 23:59:59.999,1,7,286.3878173828125,24.5010137878418,3.452016186982727,850.8436601753236,228952.0245860687,4371.556267175827,224580.46831889288,775.2554119169797,0.9111608256647663
2020-03-25 00:59:59.999,1,7,301.2679443359375,24.577427728271484,4.1392073516372685,1038.760080087662,228202.8516161444,6285.282336309355,221917.56927983506,918.5628342205662,0.884287769455915
2020-03-25 01:59:59.999,1,7,317.7715148925781,24.408407812500002,4.8328962666229245,1273.655580087662,229859.9465331562,8568.51127795256,221291.43525520366,1069.4785512805024,0.8396921177127755
2020-03-25 02:59:59.999,1,7,296.0,24.423290625,3.9369049976119994,968.2914101753236,229714.03335581248,5685.914113519298,224028.11924229318,881.977422250601,0.910859492279195
2020-03-25 03:59:59.999,1,7,291.0,24.831675,3.788702540473938,929.1421601753235,225710.17576949997,5265.885891551278,220444.2898779487,835.1978410935574,0.8988913396588963
2020-03-25 04:59:59.999,1,7,280.1499938964844,24.965513342285156,3.260474112854004,775.1551699123384,224398.0059243684,3899.8862364536967,220498.1196879147,718.9284111754296,0.9274638666948871
2020-03-25 05:59:59.999,1,7,272.0,24.951928125000002,2.6295963387176515,686.4168300876618,224531.19729656246,2536.697018165675,221994.5002783968,583.7559251475269,0.8504394116807653
2020-03-25 06:59:59.999,1,7,280.0,24.927901684570315,3.0141549237625123,769.9352500000001,224766.7558822368,3332.894503497729,221433.86137873906,667.4359635624719,0.866872848804457
2020-03-25 07:59:59.999,1,7,278.26171875,24.978717187500003,2.929380992362976,775.1551699123384,224268.5535773437,3148.0537879217486,221120.49978942194,647.746189104934,0.8356342242782011
2020-03-25 08:59:59.999,1,7,285.0,24.888843603515625,3.5638490919433594,853.4536699123383,225149.6867770283,4659.3897235433815,220490.29705348494,785.794144936384,0.9207226738120372
2020-03-25 09:59:59.999,1,7,291.2148132324219,24.63884490966797,3.765056064115906,900.43275,227600.70897132787,5200.358940357274,222400.35003097059,837.3497865456059,0.9299415048437607
2020-03-25 10:59:59.999,1,7,323.0,23.8571484375,4.917853374481201,1299.755080087662,235264.5706219687,8872.409494148864,226392.16112781985,1113.3634535585406,0.8565948082183682
2020-03-25 11:59:59.999,1,7,307.2980041503906,24.400217614746094,4.478267311029053,1137.9381601753237,229940.24437856322,7357.164258623161,222583.08011994004,996.7865316892883,0.8759584365601308
2020-03-25 12:59:59.999,1,7,313.23333740234375,24.314485638427737,4.681358192912293,1224.0665898246766,230780.77267686508,8039.594978824315,222741.17769804076,1042.7312371156559,0.8518582614570066
2020-03-25 13:59:59.999,1,7,311.16943359375,24.32095733642578,4.581824517512512,1184.9173398246767,230717.32324365454,7701.358303211281,223015.96494044326,1021.8200159608338,0.8623555260926681
2020-03-25 14:59:59.999,1,7,318.0,24.31475771484375,4.865361285562134,1263.2158398246766,230778.10520159177,8684.016015990203,222094.08918560157,1080.5679832758096,0.8554104130183985
2020-03-25 15:59:59.999,1,7,315.281005859375,24.445912500000002,4.759283062925721,1265.8257500000002,229492.24532624998,8309.47330435056,221182.7720218994,1052.6714206947868,0.8316084743060304
2020-03-25 16:59:59.999,1,7,304.7572021484375,24.439959375,4.3857100514511105,1083.1292500000002,229550.61059718748,7056.189862692606,222494.42073449487,975.7960174070665,0.9009045018469092
2020-03-25 17:59:59.999,1,7,311.85479736328125,24.437266516113283,4.6240199501632695,1169.2575800876618,229577.0117627131,7843.859825292461,221733.15193742065,1025.2985181712165,0.8768799412823542
2020-03-25 18:59:59.999,1,7,305.6333312988281,24.56185658569336,4.3250936854705815,1111.8386601753236,228355.5132779403,6862.485879760928,221493.02739817937,957.9780941756281,0.8616161035671906
2020-03-25 19:59:59.999,1,7,303.2469177246094,24.355971478271485,4.265077322671509,1088.3491699123383,230374.0396950194,6673.355233151877,223700.68446186752,954.1007163644059,0.8766494639227358
2020-03-25 20:59:59.999,1,7,309.8784484863281,24.403149993896484,4.509475164527893,1187.52725,229911.49492283972,7460.061787310737,222451.433135529,1003.1392130383051,0.8447294266622556
2020-03-25 21:59:59.999,1,7,304.77685546875,24.4524609375,4.267057834565735,1070.0795,229428.04352821875,6679.5542898288995,222748.48923838986,950.4806861423527,0.8882337117404386
2020-03-25 22:59:59.999,1,7,305.0,24.2952984375,4.2747813295578005,1072.6894101753235,230968.88668096872,6703.756536593377,224265.13014437535,958.684391212026,0.8937203836619733
2020-03-25 23:59:59.999,1,7,295.1074523925781,24.59558010864258,3.9664381904205324,968.2914101753236,228024.88313765294,5771.541298582933,222253.34183907,881.5541430190768,0.9104223519440892
2020-03-26 00:59:59.999,1,7,288.75933837890625,24.61838104248047,3.638134165498352,884.7730898246766,227801.33959017554,4855.655280366329,222945.6843098092,811.1063111379268,0.916739354379158
2020-03-26 01:59:59.999,1,7,285.68408203125,24.75682840576172,3.564374220075989,843.0138300876617,226443.98225793528,4660.762933702471,221783.2193242328,790.5183894047543,0.9377288499793074
2020-03-26 02:59:59.999,1,7,280.6998596191406,24.82767756958008,3.286647956373596,772.5452099561693,225749.36713697715,3962.7511562148125,221786.61598076235,728.9345281641881,0.9435493467179022
2020-03-26 03:59:59.999,1,7,283.45001220703125,24.79219833984375,3.139958042074585,790.8148300876618,226097.2104724043,3616.913439276108,222480.29703312818,698.5787978723133,0.8833658288816812
2020-03-26 04:59:59.999,1,7,270.0,25.1358796875,2.5391987563293457,689.0267900438309,222727.71042459374,2365.286859351346,220362.42356524238,559.543991858584,0.8120787173209766
2020-03-26 05:59:59.999,1,7,275.3404235839844,25.075355474853517,2.803914143243408,720.3462099561692,223321.09827876964,2884.163312259271,220436.93496651037,618.0862396458258,0.8580405242687879
2020-03-26 06:59:59.999,1,7,275.0,25.072711450195314,2.709428851158142,715.126290043831,223347.0206666821,2693.0593695873267,220653.96129709476,597.8462088606806,0.8360008815002982
2020-03-26 07:59:59.999,1,7,278.0,24.99080017089844,2.8775106337600707,759.4954599561693,224150.09031648777,3037.5560475525335,221112.53426893524,636.2536686164992,0.8377320236426662
2020-03-26 08:59:59.999,1,7,283.0,24.859059375,3.1939961001937864,832.5740400438309,225441.6955231875,3742.4774196756844,221699.2181035118,708.1064380386284,0.8505026628038392
2020-03-26 09:59:59.999,1,7,288.58209228515625,24.6501046875,3.643223328973389,861.2835,227490.31653309372,4869.249340335125,222621.0671927586,811.0582655176105,0.9416855954138336
2020-03-26 10:59:59.999,1,7,301.49169921875,24.325026855468753,4.110359399230957,1030.9302500000001,230677.42510922457,6197.977850379064,224479.4472588455,922.6912059745654,0.895008373238214
2020-03-26 11:59:59.999,1,7,305.5726013183594,24.318515625,4.3241590844146724,1117.0585800876618,230741.2621243125,6859.520397829092,223881.7417264834,968.1002673211526,0.8666512970565791
2020-03-26 12:59:59.999,1,7,296.1499938964844,24.374323846435548,3.9206276968185425,976.1213398246767,230194.11050820738,5638.994004622708,224555.11650358466,880.3970092262687,0.901933984338872
2020-03-26 13:59:59.999,1,7,304.3736267089844,24.35183917236328,4.189230569526672,1010.0506699123383,230414.55340066625,6438.118315624906,223976.43508504133,938.2889287118614,0.9289523354242168
2020-03-26 14:59:59.999,1,7,353.32501220703125,23.898459869384766,6.073962902966309,1811.3053398246766,234859.54756017003,13534.26562838749,221325.28193178255,1344.3215519422067,0.7421838396790289
2020-03-26 15:59:59.999,1,7,315.0,24.271455706787112,4.769685346495057,1281.4854101753235,231202.6441508602,8345.836747734566,222856.80740312563,1062.9568486373594,0.829472454541588
2020-03-26 16:59:59.999,1,7,302.0,24.46192547607422,4.275797825198365,1077.9093300876618,229335.25186700167,6706.945073716867,222628.3067932848,951.9136300143214,0.8831110404591324
2020-03-26 17:59:59.999,1,7,304.0,24.592145434570313,4.286688467903137,1093.5690898246767,228058.5571631118,6741.154345156335,221317.40281795547,948.718758406003,0.8675435024942992
2020-03-26 18:59:59.999,1,7,303.0,24.584501715087892,4.2460640742233275,1075.2994199123384,228133.49725903818,6613.989675131933,221519.50758390623,940.5860228916662,0.874720106301504
2020-03-26 19:59:59.999,1,7,301.0,24.52681453857422,4.211184334959412,1023.1004199123385,228699.07041378293,6505.773359817479,222193.29705396545,935.6969318866425,0.9145699812798582
2020-03-26 20:59:59.999,1,7,291.73553466796875,24.50133004760742,3.7072421642486573,939.5820000000001,228948.92393105017,5041.878055147492,223907.0458759027,830.0776413435049,0.8834541757329374
2020-03-26 21:59:59.999,1,7,300.4666748046875,24.338498126220703,4.0780454674438475,1010.0506699123383,230545.35088479455,6100.909077987351,224444.44180680718,915.2946386032144,0.9061868536581954
2020-03-26 22:59:59.999,1,7,345.45001220703125,24.118472021484376,5.873553149505615,1701.6873203506473,232702.51761928416,12655.876600880541,220046.6410184036,1292.455641391776,0.7595141750985454
2020-03-26 23:59:59.999,1,7,293.5454406738281,24.638003100585937,3.8037724811050415,931.7521699123383,227608.96218542138,5307.860372926351,222301.10181249504,845.5828135936987,0.9075190172868106
2020-03-27 00:59:59.999,1,7,286.3429870605469,24.77026712036133,3.5350425882247927,853.4536699123383,226312.22721858067,4584.370679501197,221727.85653907945,783.8174158614429,0.9184065210498795
2020-03-27 01:59:59.999,1,7,281.9049987792969,25.01402666015625,3.113969380595398,767.3252900438309,223922.3745640957,3557.288606408121,220365.08595768758,686.210130224512,0.8942884316836663
2020-03-27 02:59:59.999,1,7,279.7396545410156,24.942998437500002,2.971285949935913,793.424790043831,224618.7452029687,3238.764156770759,221379.98104619797,657.7832272796468,0.8290429484101562
2020-03-27 03:59:59.999,1,7,280.5690612792969,24.8989453125,3.021221925022888,775.1551699123384,225050.64820790623,3348.5414640265085,221702.1067438797,669.8112657183741,0.8640995915619353
2020-03-27 04:59:59.999,1,7,279.6224670410156,24.96623887939453,2.9869050856796266,796.03475,224390.8926569729,3272.9040256419653,221117.98863133093,660.4584447781722,0.8296854437299027
2020-03-27 05:59:59.999,1,7,276.8079528808594,24.9346640625,2.7794330106491087,738.6158300876618,224700.45658228121,2834.019590677479,221866.43699160372,616.6628989295639,0.8348899032618565
2020-03-27 06:59:59.999,1,7,270.0,24.951928125000002,2.5300680115356444,652.4875000000001,224531.19729656246,2348.3066994240194,222182.89059713844,562.1378242103436,0.8615304112497842
2020-03-27 07:59:59.999,1,7,275.1361999511719,24.983968029785157,2.7426940971817015,725.5660800876618,224217.07358446214,2759.5938555965886,221457.47972886555,607.3901224290959,0.8371258512466734
2020-03-27 08:59:59.999,1,7,277.6946105957031,24.960262500000002,2.871339124713135,733.3959599561692,224449.48591724996,3024.540490672376,221424.9454265776,635.7861089908029,0.8669070239067039
2020-03-27 09:59:59.999,1,7,286.8604736328125,24.67724489135742,3.5167857783279417,840.4039199123383,227224.23017484703,4537.14077661985,222687.0893982272,783.1427890129283,0.9318647503388813
2020-03-27 10:59:59.999,1,7,294.0,24.53270952758789,3.7982437609817503,910.8725898246765,228641.27511619445,5292.441812601895,223348.83330359255,848.3333126179234,0.9313413556348308
2020-03-27 11:59:59.999,1,7,301.18994140625,24.19024671020508,4.147347004824829,1033.5401601753235,231998.82852260995,6310.0263592756055,225688.80216333436,936.0097776746081,0.9056346465683821
2020-03-27 12:59:59.999,1,7,295.26666259765625,24.454842187500002,3.893205378712463,970.9014199123383,229404.69741984372,5560.387457584468,223844.30996225926,871.4718715392476,0.8975904800076736
2020-03-27 13:59:59.999,1,7,302.0333251953125,24.49221199951172,4.263549069442749,1057.0297500000001,229038.31855110714,6668.573725692859,222369.74482541427,948.0843186226165,0.8969324833313502
2020-03-27 14:59:59.999,1,7,305.1570129394531,24.35691793212891,4.371130141273499,1111.8386601753236,230364.76052889766,7009.352471390683,223355.40805750698,976.3155563766104,0.8781090200826954
2020-03-27 15:59:59.999,1,7,296.6499938964844,24.536118621826173,4.0258438536026,1002.2208398246767,228607.85187900913,5945.717604616531,222662.1342743926,896.4029846986002,0.8944166286298859
2020-03-27 16:59:59.999,1,7,298.0166015625,24.515752423095705,4.076841449917603,1007.4406601753236,228807.52494263047,6097.307098979016,222710.21784365145,907.9542474251772,0.901248364610544
2020-03-27 17:59:59.999,1,7,300.79522705078125,24.449286712646487,4.146329840657043,1046.5899101753237,229459.16407307406,6306.931587782508,223152.23248529155,925.2627605630023,0.8840738397793299
2020-03-27 18:59:59.999,1,7,299.6307067871094,24.463176562500003,4.048799407077026,1041.3700898246766,229322.98604053122,6013.716449957979,223309.26959057324,904.1344383131167,0.8682162539019488
2020-03-27 19:59:59.999,1,7,300.281005859375,24.21969375,4.056480116326904,999.6108300876618,231710.12562187496,6036.554538259156,225673.5710836158,915.4403538811737,0.9157967544238124
2020-03-27 20:59:59.999,1,7,292.0,24.612618603515624,3.7674189735809325,910.8725898246765,227857.83534852832,5206.888369430767,222650.94697909756,838.8194021348143,0.9208965243934599
2020-03-27 21:59:59.999,1,7,300.93389892578125,24.7001109375,4.205659960263062,1049.1999199123384,227000.04825721873,6488.715566570034,220511.3326906487,927.3956826813085,0.883907504261717
2020-03-27 22:59:59.999,1,7,316.0,24.339351562500003,4.740231708425903,1273.655580087662,230536.9836760312,8243.08100552721,222293.902670504,1053.7246060284647,0.8273230396838837
2020-03-27 23:59:59.999,1,7,287.9036560058594,24.779882812500002,3.622397703227234,879.5531699123384,226217.9536266562,4813.740618547189,221404.213008109,802.0141126854074,0.9118426720755733
2020-03-28 00:59:59.999,1,7,286.1666564941406,24.928869067382813,3.6006802621673586,869.1133300876619,224757.27152570945,4756.193791923757,220001.0777337857,792.1535382515889,0.9114502226903934
2020-03-28 01:59:59.999,1,7,282.0,24.815185308837894,3.1434972251861573,871.7233398246767,225871.84301021005,3625.0715949104183,222246.77141529965,698.6321092505766,0.801437884399295
2020-03-28 02:59:59.999,1,7,268.0,25.05801932373047,2.3707736849990844,649.877540043831,223491.06433144113,2061.9143526224593,221429.14997881866,524.9584018614988,0.8077804963471934
2020-03-28 03:59:59.999,1,7,271.0,25.01026875,2.6154496341796873,728.176040043831,223959.21764137497,2509.476586508088,221449.74105486687,579.1906442311381,0.7953992062088103
2020-03-28 04:59:59.999,1,7,275.3500061035156,25.01116171875,2.661435114781952,725.5660800876618,223950.46285073436,2598.4968272276938,221351.96602350665,589.1138951009822,0.8119369293418545
2020-03-28 05:59:59.999,1,7,269.7855224609375,25.14445823364258,2.52789513093338,678.5870000000001,222643.6051572154,2344.274871867424,220299.330285348,556.8936043762158,0.8206664795762602
2020-03-28 06:59:59.999,1,7,271.0,25.076680975341798,2.5505005432754517,694.2467099561692,223308.10288641244,2386.389153211794,220921.71373320065,563.4609508978721,0.8116148666134058
2020-03-28 07:59:59.999,1,7,268.7760314941406,25.106709375,2.3799712825149535,657.7074199123384,223013.70025218747,2077.944095037603,220935.75615714985,525.8207549347429,0.7994751754584526
2020-03-28 08:59:59.999,1,7,274.0,25.00104140625,2.7066095047325134,722.9561699123384,224049.6838113281,2687.4576598697686,221362.22615145834,599.1411052902853,0.8287377993647025
2020-03-28 09:59:59.999,1,7,287.0,24.81470161743164,3.6172129403594973,869.1133300876619,225876.58518847375,4799.970599734156,221076.61458873958,799.681191101258,0.9201115244896765
2020-03-28 10:59:59.999,1,7,282.36065673828125,24.718416796875,3.368080922982788,824.7442099561692,226820.57504908592,4161.553293287195,222659.02175579872,749.9336035057153,0.9092923532564966
2020-03-28 11:59:59.999,1,7,290.5672302246094,24.65401840209961,3.743923918638611,892.6029199123384,227451.9459272391,5142.146612857247,222309.79931438187,832.3109750008638,0.9324537892869589
2020-03-28 12:59:59.999,1,7,295.9103088378906,24.58859448852539,3.9536579555236817,1002.2208398246767,228093.37113526865,5734.408326125815,222358.96280914283,879.131282292362,0.8771831989106839
2020-03-28 13:59:59.999,1,7,301.04998779296875,24.51801740112305,4.161424182531738,1015.2705898246766,228785.31878095344,6352.934808417695,222432.38397253575,925.6355016414954,0.9117131047806083
2020-03-28 14:59:59.999,1,7,299.5666809082031,24.57932993774414,4.155133007112122,1017.8805000000002,228184.20208816516,6333.740794784676,221850.46129338047,921.8181743631754,0.9056251439763069
2020-03-28 15:59:59.999,1,7,303.1833190917969,24.444126562500003,4.244954987562561,1070.0795,229509.7549075312,6610.534932307753,222899.21997522344,946.1971555576293,0.8842307095478694
2020-03-28 16:59:59.999,1,7,302.0,24.457809448242188,4.195194166607666,1062.2496699123385,229375.60598011082,6456.461384201554,222919.14459590925,935.1890950339293,0.8803853948112832
2020-03-28 17:59:59.999,1,7,296.3861389160156,24.59367557373047,3.958136753645325,994.3909101753237,228043.55546456616,5747.40783434446,222296.1476302217,879.8785521289476,0.8848417087539686
2020-03-28 18:59:59.999,1,7,298.8132629394531,24.606386425781253,4.081817632292175,1015.2705898246766,227918.93649154098,6112.200898385109,221806.73559315587,905.3746443053119,0.8917569891014551
2020-03-28 19:59:59.999,1,7,297.1055908203125,24.6286734375,4.007371777940369,981.3411601753236,227700.43150846873,5891.2804334339935,221809.15107503472,888.8717321070058,0.9057723941266282
2020-03-28 20:59:59.999,1,7,295.3500061035156,24.670940625,3.803028076043701,976.1213398246767,227286.0380848125,5305.783060722291,221980.2550240902,844.1971421839559,0.8648485672238084
2020-03-28 21:59:59.999,1,7,297.0,24.649460540771486,3.948612246318054,1010.0506699123383,227496.63183780064,5719.7810143383995,221776.85082346224,875.7107891113752,0.8669968895593898
2020-03-28 22:59:59.999,1,7,294.275390625,24.640633172607423,3.8770901957702635,960.4615800876619,227583.17659111266,5514.450396706612,222068.72619440604,860.9804811155228,0.8964236560476897
2020-03-28 23:59:59.999,1,7,301.6568298339844,24.53078871459961,4.166167717433167,1049.1999199123384,228660.10703564537,6367.426262332531,222292.68077331284,926.1085904594523,0.8826807673954356
2020-03-29 00:59:59.999,1,7,302.9666748046875,24.604779547119144,4.258553499778747,1043.9800000000002,227934.6905549073,6652.955841356131,221281.73471355118,942.3401058015057,0.9026419144059326
2020-03-29 01:59:59.999,1,7,293.7052917480469,24.720195758056644,3.8210014303985598,923.9223398246766,226803.13386460653,5356.052510397263,221447.08135420925,846.1496146120197,0.9158233091025648
2020-03-29 02:59:59.999,1,7,286.0,24.670940625,3.4286163971694945,824.7442099561692,227286.0380848125,4312.4911935304735,222973.54689128202,764.4907590064907,0.926942862741794
2020-03-29 03:59:59.999,1,7,292.0,24.656699633789064,3.8244644014068605,947.4118300876618,227425.6587563833,5365.765283268181,222059.8934731151,849.2601575681284,0.8964002037947408
2020-03-29 04:59:59.999,1,7,347.850830078125,24.247078125,5.872471472460938,1691.2476796493531,231441.64537556248,12651.215602567856,218790.42977299463,1284.8405572893791,0.7596998196951055
2020-03-29 05:59:59.999,1,7,307.2825622558594,24.373284375,4.436334943840027,1140.5481699123384,230204.30163168747,7220.031321878207,222984.27030980928,989.2329103020772,0.8673311100732457
2020-03-29 06:59:59.999,1,7,310.85833740234375,24.5072296875,4.619781153314209,1195.3570800876619,228891.08303559374,7829.4856273612195,221061.5974082325,1021.2562014280858,0.8543524093680791
2020-03-29 07:59:59.999,1,7,305.3666687011719,24.440012860107423,4.375461863406372,1098.7889101753235,229550.08622170638,7023.251673963977,222526.83454774242,973.6576781481864,0.8861189525409652
2020-03-29 08:59:59.999,1,7,300.3480529785156,24.51912663574219,4.159163223468018,1023.1004199123385,228774.44368945455,6346.0334098091835,222428.41027964538,925.1160638895567,0.9042280170003476
2020-03-29 09:59:59.999,1,7,296.1666564941406,24.589145617675783,3.9932668563537597,994.3909101753237,228087.96778792015,5849.881823692794,222238.08596422736,887.4559829004468,0.8924618817603401
2020-03-29 10:59:59.999,1,7,295.4691162109375,24.645342187500002,3.929949640397644,989.1710898246766,227537.00874984372,5665.84117333059,221871.16757651314,871.9425152319232,0.8814880703665415
2020-03-29 11:59:59.999,1,7,310.523193359375,24.33477509765625,4.543477127549743,1182.3073300876617,230581.85197806443,7572.985369902917,223008.8666081615,1013.2356846749736,0.8569985644932504
2020-03-29 12:59:59.999,1,7,276.0,24.49898367919922,2.4371612793525697,741.2257900438309,228971.92805541574,2179.0087030549466,226792.9193523608,552.7309214769039,0.7456984483017236
2020-03-29 13:59:59.999,1,7,291.0,24.06064764404297,3.2054506456100462,884.7730898246766,233269.43591113255,3769.3686525397457,229500.0672585928,735.6511387616054,0.8314574066751728
2020-03-29 14:59:59.999,1,7,308.5234069824219,22.34765220336914,3.936992240414429,1075.2994199123384,250063.88303086045,5686.166118877968,244377.71691198248,962.1131752126689,0.8947397881895103
2020-03-29 15:59:59.999,1,7,300.4735412597656,22.9998984375,3.408343643435669,978.7312500000002,243669.16963696873,4261.644090782451,239407.52554618628,815.9831178860067,0.8337151980035444
2020-03-29 16:59:59.999,1,7,283.0,23.801365795898437,2.7394021020103456,780.375040043831,235811.47144980027,2752.973272096104,233058.49817770417,638.4409397993771,0.8181206561444073
2020-03-29 17:59:59.999,1,7,283.0607604980469,24.12822491455078,2.772712807884979,824.7442099561692,232606.8988902561,2820.3317901935666,229786.56710006253,637.1321576782645,0.7725209222288747
2020-03-29 18:59:59.999,1,7,290.7694396972656,23.58860901489258,3.082378126734924,916.0924101753236,237897.36871673106,3485.477262363007,234411.89145436804,722.5460868655053,0.7887262014617313
2020-03-29 19:59:59.999,1,7,299.4503173828125,23.383875,3.5308599476623534,1023.1004199123385,239904.6096615,4573.528699218625,235331.08096228138,830.9210882098059,0.812159854534124
2020-03-29 20:59:59.999,1,7,301.0,23.59634110107422,3.834640388511658,1015.2705898246766,237821.5622613142,5394.357312886898,232427.2049484273,891.274747484116,0.8778691675073805
2020-03-29 21:59:59.999,1,7,320.0,22.247009509277344,4.38386692190094,1224.0665898246766,251050.5980937136,7050.260269049414,244000.3378246642,1069.6650099222002,0.873861780734828
2020-03-29 22:59:59.999,1,7,318.0,21.09073125,3.581525954475403,1184.9173398246767,262386.91202662495,4705.72594748764,257681.18607913732,922.8918559224361,0.7788660228898241
2020-04-03 04:59:59.999,1,7,297.1606750488281,22.970728125,3.047786856967163,910.8725898246765,243955.1594645625,3407.686309191139,240547.47315537135,733.1374271596023,0.8048737390382068
2020-04-03 05:59:59.999,1,7,304.67218017578125,22.012870312500002,3.14050523160553,1007.4406601753236,253346.13155840622,3618.1741628847976,249727.95739552143,784.271956678798,0.778479554857665
2020-04-03 06:59:59.999,1,7,310.8843078613281,21.8283234375,3.438424694302368,1080.5193398246765,255155.45495746873,4337.2001091161355,250818.2548483526,862.4196812524003,0.7981529339329875
2020-04-03 07:59:59.999,1,7,343.6857604980469,19.223826599121093,4.6664764426940915,1524.210839824677,280690.3065904929,7988.561466691901,272701.745123801,1272.5562695017857,0.8348951708335588
2020-04-03 08:59:59.999,1,7,357.0,18.389394973754882,4.986834353059387,1748.6665000000003,288871.1910660108,9123.05537078641,279748.1356952244,1395.057613289264,0.7977836901943646
2020-04-03 09:59:59.999,1,7,333.0,19.644121875,4.3144243252761845,1380.6635898246768,276569.6728644375,6828.670184818381,269741.0026796191,1163.7771434853373,0.842911446395946
2020-04-03 10:59:59.999,1,7,314.8434753417969,21.445786322021487,3.548321878692627,1119.6685898246767,258905.90239281624,4618.877495240841,254287.0248975754,902.2922139117236,0.8058565026397758
2020-04-03 11:59:59.999,1,7,304.0,21.82353070678711,3.108845119441223,1002.2208398246767,255202.4435603602,3545.5906894036552,251656.85287095656,782.3621788218113,0.780628527898775
2020-04-03 12:59:59.999,1,7,299.5312194824219,21.993820312500002,2.9627023946731565,905.6526699123383,253532.9004254062,3220.078674039403,250312.8217513668,741.6023964201694,0.818859614792448
2020-04-03 13:59:59.999,1,7,307.0,22.28415375366211,3.724089718762207,1028.3203398246767,250686.43072157115,5087.807791579728,245598.62292999143,914.6313065957371,0.8894420067113299
2020-04-03 14:59:59.999,1,7,298.6763610839844,22.842735937500002,3.1960274201568604,957.8516699123384,245210.01278971872,3747.239220424279,241462.77356929443,771.7216452745922,0.8056796991805834
2020-04-03 15:59:59.999,1,7,296.552490234375,23.104368804931642,3.129409351043701,952.63175,242644.92752881747,3592.652214665861,239052.2753141516,748.0924257563794,0.7852902506728118
2020-04-03 16:59:59.999,1,7,299.0,23.083567749023437,3.3082133074905395,947.4118300876618,242848.86399308936,4014.924974692194,238833.93901839716,790.1136153410454,0.8339706031198049
2020-04-03 17:59:59.999,1,7,299.2022705078125,22.943273986816408,3.2602244179367066,939.5820000000001,244224.32367889376,3899.2889340674137,240325.03474482635,783.5135465165703,0.8338958670095534
2020-04-03 18:59:59.999,1,7,299.7220458984375,23.060025,3.292684422921753,976.1213398246767,243079.6804005,3977.3210052154436,239102.35939528455,787.2886142646922,0.8065478974223623
2020-04-03 19:59:59.999,1,7,296.0,23.08935809326172,3.1470501131057738,921.3123300876618,242792.09464752904,3633.270585120567,239158.82406240847,752.6448043158464,0.8169268767348778
2020-04-03 20:59:59.999,1,7,295.2052307128906,23.465035162353516,3.1985049820404052,931.7521699123383,239108.9040673634,3753.0511953088235,235355.85287205456,752.7868679636351,0.8079260690473726
2020-04-03 21:59:59.999,1,7,299.27801513671875,23.161953662109376,3.2894146562805178,991.7810000000001,242080.35752716698,3969.4256513476093,238110.93187581937,783.2455891329321,0.7897364328747294
2020-04-03 22:59:59.999,1,7,295.5663146972656,23.161483923339844,3.1196849540771483,908.2625800876617,242084.96291182688,3570.359129073845,238514.60378275302,744.0904207487271,0.8192459285033086
2020-04-03 23:59:59.999,1,7,290.0,23.454317211914063,2.8253207191452026,814.3044199123383,239213.98435398485,2928.369900597023,236285.61445338783,667.5826421511117,0.8198194997185186
2020-04-07 09:59:59.999,1,7,300.0,24.68135859375,4.192389360649109,1023.1004199123385,227183.89886067185,6447.831000490536,220736.06786018133,925.4115424085439,0.9045168239573543
2020-04-07 10:59:59.999,1,7,305.554931640625,24.599503125000002,4.386632284753418,1080.5193398246765,227986.42133606246,7059.157745840676,220927.2635902218,969.1266670470951,0.896908210087516
2020-04-07 11:59:59.999,1,7,311.5311279296875,24.42924375,4.58948115978241,1195.3570800876619,229655.66808487498,7727.11913909839,221928.5489457766,1018.53689420449,0.8520775182339617
2020-04-07 12:59:59.999,1,7,312.0,24.42227905883789,4.603911319862366,1164.0376601753235,229723.95089208506,7775.786452875495,221948.16443920956,1021.8296666843507,0.8778321369176717
2020-04-07 13:59:59.999,1,7,320.40423583984375,24.35451110229492,4.856462185450745,1284.0954199123385,230388.35742554624,8652.277673016039,221736.0797525302,1076.8528864682535,0.8386081515202096
2020-04-07 14:59:59.999,1,7,319.6016845703125,24.345465142822267,4.847049656433105,1291.92525,230477.04527865048,8618.771433096977,221858.27384555349,1075.3580700199318,0.8323686451827857
2020-04-07 15:59:59.999,1,7,314.239990234375,24.49024932861328,4.653747015866089,1226.6765,229057.56085136937,7945.037787593041,221112.52306377635,1029.001744378671,0.8388533931959005
2020-04-07 16:59:59.999,1,7,308.3488464355469,24.552017651367187,4.426149931617736,1158.8178398246766,228451.9755675249,7186.917638861097,221265.0579286638,979.3523210203498,0.845130517811601
2020-04-07 17:59:59.999,1,7,307.1325988769531,24.578667187500002,4.403206411633301,1130.108330087662,228190.6997843437,7112.602119304761,221078.09766503895,973.4524971103925,0.8613798086373563
2020-04-07 18:59:59.999,1,7,307.7561950683594,24.51880107421875,4.417867213604737,1145.7680898246765,228777.63554020898,7160.044841490884,221617.5906987181,979.0770879059407,0.8545159326751345
2020-04-07 19:59:59.999,1,7,306.6229553222656,24.5155640625,4.3845040283432,1127.4984199123385,228809.37165628123,7052.309643590552,221757.06201269067,972.2947317081952,0.862346868551523
2020-04-07 20:59:59.999,1,7,308.8666687011719,24.51540128173828,4.440631568293762,1135.32825,228810.96758165842,7234.023405855227,221576.9441758032,983.9415731131362,0.8666582313204452
2020-04-07 21:59:59.999,1,7,305.6348571777344,24.47995693359375,4.269426092248535,1072.6894101753235,229158.46893307616,6686.970779691288,222471.49815338486,949.8256189976831,0.885461914686415
2020-04-07 22:59:59.999,1,7,304.40985107421875,24.609297875976562,4.3103947774475095,1114.4486699123383,227890.39222622314,6815.920579654037,221074.4716465691,952.9182480123388,0.8550579975004992
2020-04-07 23:59:59.999,1,7,302.0,24.566165625,4.143322805213928,1057.0297500000001,228313.2668533125,6297.786975311642,222015.47987800086,919.8818008890348,0.8702515713384933
2020-04-08 00:59:59.999,1,7,298.7176208496094,24.738162103271485,4.053540602133179,991.7810000000001,226626.9893008319,6027.808971669902,220599.180329162,894.207734261557,0.9016181337024575
2020-04-08 01:59:59.999,1,7,295.3406982421875,24.64008204345703,3.879997286393738,997.0009199123384,227588.57993846116,5522.723104514114,222065.85683394704,861.6149219164149,0.8642067471634556
2020-04-08 02:59:59.999,1,7,288.51544189453125,24.82595906982422,3.5698621600387574,866.5034199123382,225766.21554917356,4675.126003536347,221091.08954563722,789.2647144907108,0.910861626571028
2020-04-08 03:59:59.999,1,7,290.1833190917969,24.719430688476564,3.4607494923431394,921.3123300876618,226810.63471387938,4393.703573224278,222416.9311406551,769.7292815335412,0.8354705091815089
2020-04-08 04:59:59.999,1,7,281.1551208496094,24.930385253906252,3.028735502467346,780.375040043831,224742.40662076755,3365.217372829148,221377.1892479384,670.4929525116635,0.8591932315954188
2020-04-08 05:59:59.999,1,7,279.075927734375,24.924013549804688,2.862673006338501,725.5660800876618,224804.87569981787,3006.3110371363223,221798.56466268154,634.936763904483,0.8750915751571116
2020-04-08 06:59:59.999,1,7,283.3966979980469,24.86100809326172,3.1031305487503054,824.7442099561692,225422.59001652902,3532.567907090464,221890.02210943855,688.5537060706795,0.8348694028507001
2020-04-08 07:59:59.999,1,7,285.0,24.896959387207033,3.166777348626709,824.7442099561692,225070.11849750803,3678.9635527262667,221391.15494478177,701.0964946654409,0.850077498213295
2020-04-08 08:59:59.999,1,7,288.7950134277344,24.785473168945312,3.682908441906738,876.9431601753236,226163.1449894165,4975.907177316613,221187.2378120999,814.612345380216,0.9289226284829611
2020-04-14 10:59:59.999,1,7,298.7615966796875,22.950438665771486,3.065339373435974,929.1421601753235,244154.08016336313,3447.049761312914,240707.0304020502,737.8487377542544,0.7941182408674975
2020-04-14 11:59:59.999,1,7,301.0,22.82905072631836,3.2138720830215455,934.3620800876619,245344.1845160731,3789.200622737044,241554.98389333603,776.3268192495117,0.8308629339673937
2020-04-14 12:59:59.999,1,7,300.0,22.872736431884768,3.1231435796585085,944.8019199123383,244915.88374270126,3578.2800445997505,241337.6036981015,753.7319875198951,0.797767205627428
2020-04-14 13:59:59.999,1,7,299.0,22.9629890625,3.1550136093704224,905.6526699123383,244031.03431678124,3651.681568946664,240379.35274783458,758.4001293310715,0.8374072693944358
2020-04-14 14:59:59.999,1,7,299.0,22.96296580810547,3.0134011593200682,926.5322500000001,244031.26230612083,3331.2277655168,240700.03454060404,725.3257631330366,0.7828391975919203
2020-04-14 15:59:59.999,1,7,298.0,22.970746728515625,3.047480337236023,913.4825000000002,243954.97707309082,3407.0009131212537,240547.97615996958,733.0652275094269,0.8024950970701976
2020-04-14 16:59:59.999,1,7,299.0,23.099741180419922,3.238000233242798,918.7024199123384,242690.2974073978,3846.3090523249207,238843.98835507288,773.3768900023662,0.8418143603846836
2020-04-14 17:59:59.999,1,7,297.0,23.174676141357423,3.049179064906311,895.2128300876618,241955.62455947202,3410.8002352739995,238544.82432419804,727.3658843710984,0.8125060990243769
2020-04-14 18:59:59.999,1,7,297.6444396972656,23.218378125,3.085717754470825,931.7521699123383,241527.16419356246,3493.0340914685544,238034.1301020939,734.5061414260496,0.7883063384710484
2020-04-14 19:59:59.999,1,7,298.0,23.1392759765625,3.1750497044677735,952.63175,242302.6927311445,3698.209266718949,238604.48346442555,757.5810947084101,0.7952507301046916
2020-04-14 20:59:59.999,1,7,297.19781494140625,23.1427734375,3.0171489229248047,918.7024199123384,242268.40313446874,3339.5190066050814,238928.88412786365,720.8840254020092,0.784676310606426
2020-04-14 21:59:59.999,1,7,299.0,23.07774252319336,3.1565381856994628,923.9223398246766,242905.97532265904,3655.2115774268286,239250.76374523222,755.2041717195862,0.8173892319379286
2020-04-14 22:59:59.999,1,7,297.9333190917969,22.994105767822266,3.104009996310425,916.0924101753236,243725.961781463,3534.5704966746157,240191.39128478838,745.5564795756917,0.8138441835065587
2020-04-14 23:59:59.999,1,7,295.5240478515625,23.213157513427735,2.937532010513306,897.8228398246766,241578.34780030258,3165.597113939067,238412.75068636352,700.345086855721,0.7800481963596311
2020-04-15 00:59:59.999,1,7,294.9588623046875,23.306926208496094,2.9463024191345215,892.6029199123384,240659.02638623508,3184.5279893315146,237474.49839690357,699.671689109554,0.7838554787365787
2020-04-15 01:59:59.999,1,7,287.2799987792969,23.41960770263672,2.6328281664390563,832.5740400438309,239554.28124227122,2542.9361549345454,237011.34508733667,624.010145111547,0.7494950780337758
2020-04-15 02:59:59.999,1,7,284.6189270019531,23.52575936279297,2.5039336111221315,790.8148300876618,238513.5555048669,2300.0434767529805,236213.51202811394,591.4629521683964,0.7479158580053852
2020-04-21 19:59:59.999,1,7,330.4344177246094,19.4518359375,3.731043738922119,1328.4645898246765,278454.87111571874,5106.826533857388,273348.04458186135,1019.873510283758,0.7677084644148139
2020-04-27 11:59:59.999,1,7,295.5478210449219,23.065978125,2.968170278819275,942.1919101753235,243021.31512956248,3231.9754239000813,239789.3397056624,711.7355912920458,0.7554040568652364
2020-04-27 12:59:59.999,1,7,298.6837463378906,23.041865643310548,3.168392176130676,929.1421601753235,243257.71727579331,3682.716520231988,239575.00075556134,759.0675579904214,0.8169552416469724
2020-04-27 13:59:59.999,1,7,308.0,22.56540867919922,3.501194720727539,1051.8098300876618,247928.96805591576,4497.000703548222,243431.96735236753,852.3027189504278,0.8103201686937967
2020-04-27 14:59:59.999,1,7,315.0,21.7009265625,4.013171585852051,1127.4984199123385,256404.47175553124,5908.345493721837,250496.1262618094,1005.2839362799014,0.8916056275786718
2020-04-27 15:59:59.999,1,7,324.3579406738281,21.5580515625,4.421120601329041,1289.3153398246766,257805.23825803123,7170.594266383143,250634.64399164807,1108.0859879582451,0.8594375276019943
2020-04-27 16:59:59.999,1,7,330.0,21.38706199951172,4.5389191089523315,1372.8336601753235,259481.64387210718,7557.798545783884,251923.8453263233,1143.4619555524002,0.8329209785010441
2020-04-27 17:59:59.999,1,7,328.1495056152344,21.57337155761719,4.461399366435241,1346.7341601753235,257655.03888110298,7301.845309988549,250353.19357111445,1116.9255791832093,0.8293586159853577
2020-04-27 18:59:59.999,1,7,320.2787780761719,21.842041204833986,4.18373694708252,1231.8964199123384,255020.96404603892,6421.2439039291085,248599.7201421098,1040.0758341929193,0.8442883812154686
2020-04-27 19:59:59.999,1,7,317.1528015136719,22.075180462646486,4.144952340316772,1203.1869101753236,252735.23412294907,6302.741686059988,246432.4924368891,1021.4509362563787,0.8489544954470432
2020-04-27 20:59:59.999,1,7,320.09967041015625,21.942283923339843,4.198776469725036,1250.1660898246766,254038.1703998269,6467.492519269964,247570.67788055693,1039.4939368787589,0.8314846685887453
2020-04-27 21:59:59.999,1,7,323.64178466796875,21.759427642822267,4.35999080644226,1284.0954199123385,255830.9189739005,6973.672895100625,248857.24607879986,1085.0153050201068,0.8449647029300811
2020-04-27 22:59:59.999,1,7,323.321044921875,21.712963037109375,4.360363510368347,1250.1660898246766,256286.46447335448,6974.865203283084,249311.5992700714,1087.0892001687953,0.8695558206359995
2020-04-27 23:59:59.999,1,7,320.0,21.915764611816407,4.240952849349975,1218.8466699123385,254298.16944270628,6598.076000203835,247700.09344250243,1050.4844170692359,0.8618675695645855
2020-04-28 00:59:59.999,1,7,312.4315490722656,22.288697662353517,3.9872979110549926,1101.3989199123382,250641.8816046134,5832.406643964994,244809.4749606484,976.1283081170629,0.8862622710713701
2020-04-28 01:59:59.999,1,7,305.0078430175781,22.82898561401367,3.814248636932373,1017.8805000000002,245344.822886224,5337.137910537846,240007.68497568613,915.4489852718052,0.8993678386331254
