time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-04-28 02:59:59.999,1,7,302.0,23.092367211914063,3.7413052975112917,970.9014199123383,242762.59282698485,5134.955962081013,237627.63686490385,889.0375366377543,0.9156826001119914
2020-04-28 03:59:59.999,1,7,299.4701232910156,23.2273078125,3.351406517019653,963.0715898246766,241439.6162871562,4120.449969426122,237319.1663177301,795.3530006109116,0.8258503407370812
2020-04-28 04:59:59.999,1,7,297.6078796386719,23.28127196044922,3.2903963885055543,950.0218398246766,240910.54422568137,3971.795370586277,236938.7488550951,779.6224035298295,0.8206362957652703
2020-04-28 05:59:59.999,1,7,295.0,23.286648376464846,3.1734716459609986,926.5322500000001,240857.83309036592,3694.534023281175,237163.29906708474,752.631005051962,0.8123095607864291
2020-04-28 06:59:59.999,1,7,293.1084289550781,23.3808240234375,3.022056581259155,876.9431601753236,239934.52186285544,3350.391885576372,236584.12997727908,714.9706270193076,0.8152987097548792
2020-04-28 07:59:59.999,1,7,291.0,23.343893719482423,2.828529315545654,824.7442099561692,240296.59173307358,2935.024927300851,237361.56680577275,671.3841500939764,0.814051365246513
2020-04-28 08:59:59.999,1,7,293.5138244628906,23.213878399658203,2.9672129478378295,869.1133300876619,241571.280130775,3229.8909267553217,238341.38920401968,707.2096560518227,0.8137139675219237
2020-04-28 09:59:59.999,1,7,296.8264465332031,23.20469291381836,3.16761367618103,934.3620800876619,241661.33591991686,3680.906995246345,237980.42892467053,753.8300613252139,0.806785803266427
2020-04-28 10:59:59.999,1,7,297.31597900390625,23.092571850585937,3.218155336930847,942.1919101753235,242760.58652079638,3799.3073869225946,238961.2791338738,769.0145157644978,0.816197323984027
2020-04-28 11:59:59.999,1,7,300.6888122558594,23.004477227783205,3.341017603994751,952.63175,243624.27853600154,4094.943873313763,239529.3346626878,800.27172378119,0.8400640895930562
2020-04-28 12:59:59.999,1,7,304.0,22.84819141845703,3.537640150744629,1041.3700898246766,245156.52649064868,4591.110380224957,240565.4161104237,851.0338749128236,0.817225195181189
2020-04-28 13:59:59.999,1,7,303.90167236328125,22.797564276123047,3.500318950067139,981.3411601753236,245652.88208189097,4494.75127212155,241158.1308097694,844.1303752362057,0.8601803424666258
2020-04-28 14:59:59.999,1,7,302.0,22.833766717529297,3.42315787240448,983.9511699123384,245297.9482780023,4298.770730832623,240999.17754716967,824.9782318635989,0.8384341185722635
2020-04-28 15:59:59.999,1,7,305.0,22.918340625000003,3.543928652055359,1033.5401601753235,244468.77384881247,4607.447182786151,239861.32666602632,850.0514280917407,0.8224657936345146
2020-04-28 16:59:59.999,1,7,302.89031982421875,22.849184381103516,3.443729792070007,1004.8307500000001,245146.79134584777,4350.594045587726,240796.19730026004,829.237038460073,0.8252504598013873
2020-04-28 17:59:59.999,1,7,301.3651428222656,22.89900692138672,3.3666359013931273,965.6815000000001,244658.32418575557,4157.983162707121,240500.34102304844,809.6770823854852,0.8384514794841623
2020-04-28 18:59:59.999,1,7,301.0,23.0022401550293,3.344663751461792,965.6815000000001,243646.21111047105,4103.886607647101,239542.32450282396,801.1885297054931,0.8296612596446065
2020-04-28 19:59:59.999,1,7,298.86224365234375,23.028654821777344,3.2772431154190063,950.0218398246766,243387.23801961986,3940.1045438480933,239447.13347577179,784.726469690289,0.8260088734750642
2020-04-28 20:59:59.999,1,7,297.7276611328125,23.03162673339844,3.224504005691528,942.1919101753235,243358.100982019,3814.3124651064586,239543.78851691255,772.4099056113088,0.81980103763317
2020-04-28 21:59:59.999,1,7,300.0047607421875,22.970923461914065,3.300473433581543,923.9223398246766,243953.24435410983,3996.1603675003225,239957.0839866095,791.9719808974997,0.8571845779243571
2020-04-28 22:59:59.999,1,7,300.0,22.980915875244143,3.257774934196472,963.0715898246766,243855.27733488387,3893.4318791040614,239961.8454557798,781.7416852893671,0.8117171075845775
2020-04-28 23:59:59.999,1,7,297.4451904296875,23.200051336669922,3.251466042805481,929.1421601753235,241706.84259210093,3878.366716402173,237828.47587569876,773.2912133220171,0.8322636152643227
2020-04-29 00:59:59.999,1,7,293.0,23.314702478027346,2.9473770766433716,848.2337500000001,240582.78675107297,3186.851512556926,237395.93523851605,699.6953376103165,0.8248850480310603
2020-04-29 01:59:59.999,1,7,290.2039794921875,23.403887731933594,2.839937732583618,829.9640800876618,239708.40203584055,2958.7485736055614,236749.653462235,672.3542740434971,0.8101004491332712
2020-04-29 02:59:59.999,1,7,287.4444580078125,23.446575823974612,2.786497672064209,801.2546699123383,239289.88200513754,2848.4447152211746,236441.43728991636,658.8435145878675,0.8222648045969563
2020-04-29 03:59:59.999,1,7,285.0,23.56377099609375,2.653517078368378,772.5452099561693,238140.8841303574,2583.05824970894,235557.82588064845,625.0567139176254,0.8090875535337126
2020-04-29 04:59:59.999,1,7,284.0,23.582748907470705,2.5719286791801452,730.7860000000001,237954.82203031014,2426.6562931666676,235528.16573714348,605.7616442140537,0.82891796533329
2020-04-29 05:59:59.999,1,7,330.0055847167969,23.597208489990237,5.1363431123886105,1427.6426699123383,237813.0582589471,9678.286636261371,228134.77162268572,1171.7784629205305,0.8207785376662085
2020-04-29 06:59:59.999,1,7,326.0,23.635096875000002,5.001679000016785,1359.7839101753236,237441.59522793748,9177.450642892674,228264.1445850448,1141.7039784278136,0.8396216265572727
2020-04-29 07:59:59.999,1,7,328.0,23.566698724365235,5.077798178004455,1396.3232500000001,238112.1802725018,9458.914426336843,228653.26584616496,1161.0551367084247,0.8315088477603052
2020-04-29 08:59:59.999,1,7,330.6795654296875,23.55294375,5.17629864458313,1404.1530800876617,238247.03596687497,9829.446773209555,228417.58919366542,1182.3576573421167,0.8420432744186992
2020-04-29 09:59:59.999,1,7,339.3690185546875,23.42424927978516,5.385458750848389,1602.5093398246765,239508.77457008712,10639.858033857718,228868.9165362294,1232.5641093572262,0.7691462874669271
2020-04-29 10:59:59.999,1,7,351.80047607421875,23.187421875000002,5.815157296691894,1779.9858203506474,241830.66360243747,12405.47388711973,229425.18971531774,1334.143566017952,0.7495248280995481
2020-04-29 11:59:59.999,1,7,359.88525390625,22.908399371337893,6.129799633575439,1813.9152500000002,244566.2392914913,13784.244990394713,230781.9943010966,1414.6473841026711,0.7798861518489747
2020-04-29 12:59:59.999,1,7,362.06610107421875,23.039784375,6.274285747888183,1936.5828203506471,243278.1223216875,14441.723079531343,228836.39924215616,1435.7849583631107,0.7414012678802657
2020-04-29 13:59:59.999,1,7,363.8016662597656,22.986801562500002,6.114753091397095,1947.0226601753236,243797.57323303123,13716.656918381834,230080.9163146494,1406.8879943064787,0.7225842940008683
2020-04-29 14:59:59.999,1,7,370.2786865234375,23.038263537597658,6.380560851791381,2061.8605000000002,243293.0328244973,14935.100021622522,228357.93280287477,1457.0516862380298,0.7066684124546881
2020-04-29 15:59:59.999,1,7,362.67767333984375,23.011309368896484,6.099988667706299,1957.4625000000003,243557.29526802723,13650.49757065172,229906.7976973755,1402.4288605826353,0.7164524789530502
2020-04-29 16:59:59.999,1,7,361.0,23.096950653076174,6.029017817852783,1918.3132500000002,242717.65612814974,13334.70954376289,229382.94658438684,1382.9538720688415,0.7209218161157159
2020-04-29 17:59:59.999,1,7,362.0,23.193979614257813,6.042928532281494,1900.0436796493532,241766.3706086704,13396.314713350424,228370.05589531997,1380.0239266885487,0.7263116850783281
2020-04-29 18:59:59.999,1,7,362.0,23.120746875000002,6.06938616560669,1923.533070350647,242484.35463693747,13513.87714622143,228970.47749071603,1389.71024841451,0.7224779598726501
2020-04-29 19:59:59.999,1,7,363.0,23.196228314208984,6.073796439688111,1923.533070350647,241744.32403953111,13533.523797267293,228210.80024226382,1386.1059460098365,0.7206041670794664
2020-04-29 20:59:59.999,1,7,360.0,23.17153447265625,5.995873575256348,1907.8734101753237,241986.42591925192,13188.498665014813,228797.92725423712,1371.8434460971046,0.719043223088391
2020-04-29 21:59:59.999,1,7,366.0833435058594,23.028596685791015,6.215585715188599,1994.0018398246768,243387.80799296885,14172.763673040921,229215.04431992793,1424.7057551812654,0.7144957074395343
2020-04-29 22:59:59.999,1,7,367.0,23.15527267456055,6.233532996981811,2009.6615000000002,242145.85886443392,14254.728535739012,227891.1303286949,1420.566880623402,0.7068687341740895
2020-04-29 23:59:59.999,1,7,358.388427734375,23.25091334838867,5.804073115356445,1873.9441796493534,241208.18430852867,12358.227194558456,228849.95711397022,1328.26188353567,0.7088054692131813
2020-04-30 00:59:59.999,1,7,353.79998779296875,23.318660375976563,5.782824646142578,1837.4048398246769,240543.98296547311,12267.906920116795,228276.0760453563,1320.0805186798038,0.7184483735254362
2020-04-30 01:59:59.999,1,7,345.4333190917969,23.297117504882813,5.6372401416046145,1649.4884199123385,240755.1922896782,11657.985134407943,229097.20715527027,1291.4759725051974,0.7829554648063747
2020-04-30 02:59:59.999,1,7,336.81005859375,23.557706250000003,5.238719699798584,1532.0406699123384,238200.34375012497,10067.943032054203,228132.40071807077,1195.121701804102,0.780084840614894
2020-04-30 03:59:59.999,1,7,326.8550720214844,23.563680303955078,4.943718692687988,1375.4436699123385,238141.77328878184,8965.983323826511,229175.78996495533,1132.980636761286,0.8237201286720048
2020-04-30 04:59:59.999,1,7,324.45556640625,23.640273303222656,4.798008170768738,1385.8834101753237,237390.8448009426,8445.247701043641,228945.59709989897,1098.4828455468428,0.7926228407683135
2020-04-30 05:59:59.999,1,7,322.0,23.71111083984375,4.6487163485229495,1318.02475,236696.34367465426,7927.870013330635,228768.47366132363,1063.479743536037,0.8068738796718627
2020-04-30 06:59:59.999,1,7,323.0,23.639273364257814,4.75450710445404,1328.4645898246765,237400.64834254538,8292.804496664918,229107.84384588047,1089.2948712513858,0.8199653040019267
2020-04-30 07:59:59.999,1,7,321.66851806640625,23.7142734375,4.716526401672363,1325.8545800876618,236665.33712446873,8160.841917478335,228504.4952069904,1077.747484544586,0.8128700543262659
2020-04-30 08:59:59.999,1,7,326.0,23.6151143737793,4.893129900769043,1398.9331601753238,237637.50646745542,8783.425386172934,228854.0810812825,1119.8127470518464,0.8004762335546495
2020-04-30 09:59:59.999,1,7,337.59039306640625,23.526610473632815,5.264531535827636,1511.1610898246768,238505.21109503758,10167.399510353438,228337.81158468415,1202.0916099094388,0.7954754910007008
2020-04-30 10:59:59.999,1,7,341.0,23.388442163085937,5.38307144013977,1594.6794101753237,239859.83255520262,10630.427076053447,229229.40547914917,1233.9582658750269,0.7737970767048168
2020-04-30 11:59:59.999,1,7,349.0,23.24353472900391,5.642968751367188,1740.836570350647,241280.52532598362,11681.691053979726,229598.83427200388,1295.6190471472516,0.7442508212510048
2020-04-30 12:59:59.999,1,7,357.4356994628906,23.1415828125,5.9207137338317875,1892.2137500000003,242280.07618865624,12859.928459024026,229420.1477296322,1358.3310194805508,0.7178528427248511
2020-04-30 13:59:59.999,1,7,362.6065673828125,22.993250006103516,6.258076636871338,1975.7320703506473,243734.35178916025,14367.20141157134,229367.15037758893,1435.397205043744,0.7265140990443071
2020-04-30 14:59:59.999,1,7,360.4186096191406,23.062534149169924,5.983356071557617,1915.7033398246767,243055.08035075717,13133.489247713504,229921.59110304367,1375.7027481085843,0.7181188858993622
2020-04-30 15:59:59.999,1,7,354.5249938964844,23.163493103027346,5.967676434100341,1863.5043398246767,242065.26463288546,13064.74571130298,229000.5189215825,1366.6010001650773,0.7333500496669896
2020-04-30 16:59:59.999,1,7,356.0,23.22184302978516,5.880999874227905,1842.6246601753237,241493.19378196212,12687.988193451667,228805.20558851046,1345.6033852887201,0.730264504959294
2020-04-30 17:59:59.999,1,7,359.8428649902344,23.31630470581055,5.99668249319458,1923.533070350647,240567.07828557456,13192.057490151936,227375.02079542264,1363.4958065936644,0.7088496827065772
2020-04-30 18:59:59.999,1,7,358.672119140625,23.1630140625,5.917647199465942,1892.2137500000003,242069.96121328123,12846.610740289743,229223.3504729915,1356.4629179786984,0.7168655856024184
2020-04-30 19:59:59.999,1,7,355.8333435058594,23.205062658691407,5.795426384271241,1829.5749101753236,241657.7108894172,12321.432802749305,229336.2780866679,1329.1015168940417,0.726453729498661
2020-04-30 20:59:59.999,1,7,365.8147277832031,23.2511203125,6.124591806518555,2001.831570350647,241206.15520340623,13760.83297893316,227445.3222244731,1393.0097569269803,0.6958676132193161
2020-04-30 21:59:59.999,1,7,356.7546691894531,23.170332220458985,5.844335167282105,1853.0645000000002,241998.21296810923,12530.27649642982,229467.93647167942,1341.087530885092,0.723713357460084
2020-04-30 22:59:59.999,1,7,356.962646484375,23.235153845214846,5.840699047723389,1824.3550898246767,241362.6926839753,12514.6896387933,228848.003045182,1336.6323134593938,0.732660171758474
2020-04-30 23:59:59.999,1,7,295.9750671386719,22.749564880371096,2.986689485650635,931.7521699123383,246123.4748777585,3272.431554829887,242851.04332292863,725.3206576718777,0.7784480477680216
2020-05-01 00:59:59.999,1,7,293.7520751953125,22.80691951904297,2.8732865445098876,863.8934101753235,245561.16197057004,3028.644532143802,242532.51743842624,696.8654189619398,0.8066567133791586
2020-05-01 01:59:59.999,1,7,286.0,23.19728173828125,2.692023577809906,814.3044199123383,241733.99612244725,2658.570272135383,239075.42585031188,643.5966832639834,0.7903637356325145
2020-05-01 02:59:59.999,1,7,281.76666259765625,23.566398742675783,2.4823070897644044,746.4457099561691,238115.12133498263,2260.484018687415,235854.6373162952,585.4636383640518,0.7843351908318019
2020-05-01 03:59:59.999,1,7,281.5351867675781,23.514162396240234,2.430935452468872,743.8357500000001,238627.25378852527,2167.8901911505855,236459.36359737467,574.8174500370856,0.7727747019917844
2020-05-01 04:59:59.999,1,7,279.1111145019531,23.59086469116211,2.3657142709854124,704.6865000000001,237875.25375078988,2053.1231744459797,235822.13057634392,557.8877797186423,0.7916822299258495
2020-05-01 05:59:59.999,1,7,286.5421142578125,23.19639574584961,2.6067758277420046,769.9352500000001,241742.68251628597,2492.8594659823,239249.82305030368,623.6706555190835,0.8100300064441568
2020-05-01 06:59:59.999,1,7,311.1458435058594,21.79180938720703,3.52559696710968,1114.4486699123383,255513.44381850804,4559.904565890996,250953.53925261705,884.7610368744666,0.7939002134069227
2020-05-01 07:59:59.999,1,7,341.6629943847656,21.021714532470703,4.944440702087403,1521.600830087662,263063.5615876227,8968.602403653971,254094.95918396872,1256.3574583844522,0.825681370265861
2020-05-01 08:59:59.999,1,7,370.5537109375,17.54022006225586,5.283129628871155,2027.9310703506471,297196.6207828348,10239.363463427313,286957.25731940754,1516.0323883637661,0.7475758967002911
2020-05-01 09:59:59.999,1,7,345.0,18.09243984375,3.8650145885650633,1464.1819101753238,291782.5807342969,5480.1532138892635,286302.4275204076,1106.5630591079669,0.7557551772890467
2020-05-01 10:59:59.999,1,7,328.0,20.1501375,3.7553206364501954,1268.4356601753236,271608.62483474996,5173.500236225735,266435.12459852424,1000.5493216800172,0.7888057337821305
2020-05-01 11:59:59.999,1,7,314.0,21.484828125,3.4316371374206542,1085.7391601753236,258523.1310905625,4320.093475514345,254203.03761504815,872.3325843249387,0.8034458149083208
2020-05-01 12:59:59.999,1,7,299.3402404785156,22.14999915161133,2.9534235710998535,934.3620800876619,252001.7012217213,3199.9404691474747,248801.76075257384,734.816984737798,0.7864370787274002
2020-05-01 13:59:59.999,1,7,308.7438049316406,22.921721813964844,3.919694098553467,1075.2994199123384,244435.6241988347,5636.308756944903,238799.3154418898,936.0202674761832,0.8704740746093682
2020-05-01 14:59:59.999,1,7,309.625,22.653277734375003,3.9817086892181397,1109.2287500000002,247067.48753730464,5816.066873203839,241251.4206641008,960.5928779444707,0.8660007035919963
2020-05-01 15:59:59.999,1,7,308.8287353515625,22.684978125,3.8865411651031496,1104.0088300876619,246756.6924695625,5541.367708506517,241215.32476105596,937.4932893375691,0.8491719122057466
2020-05-01 16:59:59.999,1,7,306.942138671875,22.744509375,3.809770173074341,1046.5899101753237,246173.0397601875,5324.612168640551,240848.42759154696,917.5771556701308,0.8767303666403771
2020-05-01 17:59:59.999,1,7,307.1475524902344,22.6647375,3.885690464213562,1080.5193398246765,246955.13439074997,5538.942142778673,241416.1922479713,938.0685961246901,0.8681645589767044
2020-05-01 18:59:59.999,1,7,306.2790832519531,22.715487890625003,3.870619855055237,1085.7391601753236,246457.5704560078,5496.060006874451,240961.51044913335,932.6704066485155,0.8590188517266976
2020-05-01 19:59:59.999,1,7,309.0,22.69960746459961,3.963207866885376,1096.179,246613.26437602038,5762.1442764440235,240851.12009957636,954.5430539267956,0.8707912247240601
2020-05-01 20:59:59.999,1,7,308.0,22.579119470214845,3.8631112915649415,1038.760080087662,247794.5455412878,5474.757223391539,242319.78831789628,936.1083104204915,0.9011785573637875
2020-05-01 21:59:59.999,1,7,305.2561950683594,22.627086309814455,3.4914492651535034,1051.8098300876618,247324.27193049568,4472.001050044553,242852.27088045113,847.9063827064107,0.8061403862671097
2020-05-01 22:59:59.999,1,7,303.1734313964844,22.79304129638672,3.7371387016021727,1028.3203398246767,245697.2260084431,5123.524992879983,240573.70101556313,899.0572886529309,0.8742969032453598
2020-05-01 23:59:59.999,1,7,304.8011169433594,22.833608587646484,3.760172138497925,1038.760080087662,245299.4986055116,5186.876169889497,240112.6224356221,902.864792984098,0.8691754817030555
2020-05-02 00:59:59.999,1,7,300.8207702636719,22.96096593017578,3.5522150469680787,963.0715898246766,244050.8693893264,4629.018588851831,239421.85080047458,850.4779009863921,0.8830889727950736
2020-05-02 01:59:59.999,1,7,300.1244812011719,23.027352575683594,3.365708654136658,963.0715898246766,243400.00542263745,4155.69307393588,239244.31234870155,805.2266525249985,0.8361025919906814
2020-05-02 02:59:59.999,1,7,300.0,23.00867697143555,3.367524039807129,1012.6605800876619,243583.10366126988,4160.1772530569415,239422.92640821295,806.2624603606303,0.7961823302046925
2020-05-02 03:59:59.999,1,7,295.4522705078125,23.3058890625,3.080336778863525,926.5322500000001,240669.19471078124,3480.8621792873882,237188.33253149386,730.6199442140725,0.7885531714779193
2020-05-02 04:59:59.999,1,7,291.0,23.377921875000002,2.8891259599731445,871.7233398246767,239962.97493243747,3062.1282689980685,236900.8466634394,684.43638603496,0.7851532186491825
2020-05-02 05:59:59.999,1,7,289.526123046875,23.424298114013673,2.825174311683655,829.9640800876618,239508.29579247397,2928.066413568287,236580.2293789057,668.3803866935111,0.8053124258376531
2020-05-02 06:59:59.999,1,7,287.0,23.43295805053711,2.7804289490776064,811.6944599561691,239423.3925624071,2836.0509508098935,236587.3416115972,657.814293602198,0.810421071048975
2020-05-02 07:59:59.999,1,7,288.0,23.435176519775393,2.8380384467468263,806.474540043831,239401.64237940926,2954.7924092883222,236446.84997012094,671.0452508273819,0.8320724554936494
2020-05-02 08:59:59.999,1,7,292.0,23.3314875,2.9360502199264524,850.8436601753236,240418.22404575,3162.4042507454947,237255.8197950045,696.5950018879537,0.818710927157187
2020-05-02 09:59:59.999,1,7,294.0,23.19545859375,2.9745600620040893,869.1133300876619,241751.87048667186,3245.9057913353768,238505.96469533647,709.4503171325052,0.8162920675269675
2020-05-02 10:59:59.999,1,7,297.0,23.0177578125,3.140098098527527,921.3123300876618,243494.07382415622,3617.2361081511863,239876.83771600504,753.2368019928236,0.8175694358949412
2020-05-02 11:59:59.999,1,7,300.0,22.81249359741211,3.2395368430618285,968.2914101753236,245506.512925868,3849.960490377504,241656.5524354905,782.8553049820741,0.8084914280509072
2020-05-02 12:59:59.999,1,7,303.0,22.59349998779297,3.3313667450225832,1002.2208398246767,247653.5569336794,4071.32074276839,243582.23619091103,811.4617613246373,0.8096636280947723
2020-05-02 13:59:59.999,1,7,304.51544189453125,22.622070336914064,3.4776013922836304,1023.1004199123385,247373.44923104733,4436.597475353549,242936.8517556938,844.8375339026027,0.8257620830367661
2020-05-02 14:59:59.999,1,7,305.61248779296875,22.615940478515626,3.758025497589111,1017.8805000000002,247433.5472209658,5180.955599275568,242252.59162169023,910.3914161713541,0.8943991128343198
2020-05-02 15:59:59.999,1,7,303.8121643066406,22.627118865966796,3.667048970626831,997.0009199123384,247323.95274542028,4933.14459205579,242390.8081533645,888.858963528201,0.8915327416210952
2020-05-02 16:59:59.999,1,7,303.5027770996094,22.67757392578125,3.7023655924301146,1020.4904101753236,246829.284275291,5028.6224283458305,241800.66184694515,895.234450648959,0.8772590528265275
2020-05-02 17:59:59.999,1,7,300.9166564941406,22.7605828125,3.5259970806518557,970.9014199123383,246015.45352865622,4560.939615054747,241454.51391360146,851.3679111695716,0.876883990185575
2020-05-02 18:59:59.999,1,7,300.8657531738281,23.024901562500002,3.3932900817214966,991.7810000000001,243424.03549903122,4224.082590200053,239199.95290883115,811.6748277537857,0.818401267773617
2020-05-02 19:59:59.999,1,7,300.1270751953125,22.942236840820314,3.3237111055435182,1002.2208398246767,244234.49200343993,4052.6300654753113,240181.86193796463,798.2951218733331,0.7965261648450482
2020-05-02 20:59:59.999,1,7,302.0,22.870120312500003,3.37702481441803,1010.0506699123383,244941.5325434062,4183.684531188314,240757.8480122179,813.0452270031444,0.8049548910983922
2020-05-02 21:59:59.999,1,7,305.14166259765625,22.81790489501953,3.5740718759536745,1015.2705898246766,245453.4598065432,4686.158674109402,240767.3011324338,860.519639626701,0.8475766443459186
2020-05-02 22:59:59.999,1,7,301.19268798828125,22.89837440185547,3.4118921859283446,1054.4198398246765,244664.5254957927,4270.522595456496,240394.00290033623,820.198420039693,0.7778670213338089
2020-05-02 23:59:59.999,1,7,298.8476867675781,22.959563690185547,3.2719727810668946,955.2416601753237,244064.61714650426,3927.4420892609205,240137.17505724332,785.7223005095962,0.8225377234545924
2020-05-03 00:59:59.999,1,7,297.4190979003906,23.019980932617187,3.175165359677124,947.4118300876618,243472.2780432905,3698.478695544855,239773.79934774566,761.3214618471353,0.8035802780472902
2020-05-03 01:59:59.999,1,7,294.0,23.15629354248047,3.0007405907958984,903.0426601753236,242135.85013242552,3303.2947840155102,238832.55534841,716.674543237482,0.7936220234582732
2020-05-03 02:59:59.999,1,7,291.6856994628906,23.23861875,2.879743514680481,856.0635800876619,241328.722272375,3042.2720214187393,238286.45025095626,686.2038597464243,0.8015804850337825
2020-05-03 03:59:59.999,1,7,287.0,23.427811853027347,2.7521794956665038,832.5740400438309,239473.84660326046,2778.7145522794544,236695.13205098102,651.4274891547855,0.7824258958644579
2020-05-03 04:59:59.999,1,7,346.8016662597656,23.598294470214846,5.729853223205566,1678.1979296493532,237802.4111567878,12044.185061876375,225758.22609491143,1293.5614994550992,0.7708038942256228
2020-05-03 05:59:59.999,1,7,329.8132629394531,23.5321078125,5.209332580187988,1445.9123398246768,238451.31441515623,9955.305588955096,228496.00882620114,1190.3117032212517,0.8232253577458106
2020-05-03 06:59:59.999,1,7,328.0,23.604845233154297,4.964217074359131,1388.4934199123384,237738.1865598226,9040.489655822232,228697.6969040004,1135.305011837448,0.8176524249636882
2020-05-03 07:59:59.999,1,7,327.1311340332031,23.634148095703125,4.948581559698487,1401.5431699123385,237450.89719299314,8983.630698564582,228467.26649442856,1130.5889019690492,0.806674333149341
2020-05-03 08:59:59.999,1,7,336.729736328125,23.487459375,5.300776073414612,1505.9411699123384,238889.0539471875,10307.879716227722,228581.17423095976,1211.6576191964882,0.804584962151622
2020-05-03 09:59:59.999,1,7,340.0,23.33887542114258,5.408955142845154,1537.2605898246766,240345.7918325592,10732.902526266182,229612.88930629301,1241.9658184768086,0.8079084487675924
2020-05-03 10:59:59.999,1,7,349.9690856933594,23.060655194091797,5.670139034710694,1725.1769101753237,243073.50188939684,11794.454027093017,231279.04786230382,1311.3843571947718,0.7601448578751848
2020-05-03 11:59:59.999,1,7,298.97802734375,22.782481475830078,3.171786957362366,939.5820000000001,245800.75596755528,3690.612458541922,242110.14350901335,767.9217954270191,0.8173015185763659
2020-05-03 12:59:59.999,1,7,299.5769348144531,22.738565551757812,3.2077219668457033,913.4825000000002,246231.31383538916,3774.712350666169,242456.60148472298,777.7333665893004,0.8513938324919199
2020-05-03 13:59:59.999,1,7,301.4226379394531,22.6933125,3.305694965446472,997.0009199123384,246674.98109025,4008.8146637780505,242666.16642647193,802.1803246401839,0.8045933645785561
2020-05-03 14:59:59.999,1,7,303.205810546875,22.777670141601565,3.3951161638275145,963.0715898246766,245847.92696191842,4228.630151382891,241619.29681053554,820.3255800940871,0.8517804790020066
2020-05-03 15:59:59.999,1,7,304.054931640625,22.9403671875,3.4679411739303587,989.1710898246766,244252.82234634372,4411.983398860577,239840.83894748313,831.7539205759767,0.8408595127091705
2020-05-03 16:59:59.999,1,7,299.0589294433594,22.8272578125,3.2612024732620237,931.7521699123383,245361.76249415622,3901.628829650649,241460.13366450559,787.4503851008644,0.8451285765988071
2020-05-03 17:59:59.999,1,7,298.0,23.119921343994143,3.2344690724578857,939.5820000000001,242492.44825849324,3837.92453786594,238654.5237206273,771.9206759765359,0.8215575393914909
2020-05-03 18:59:59.999,1,7,298.0,23.05861810913086,3.259747758027649,913.4825000000002,243093.47375554574,3898.1488292157514,239195.32492632998,779.7164241592992,0.8535647088579136
2020-05-03 19:59:59.999,1,7,297.96807861328125,22.949599182128907,3.166895677944946,910.8725898246765,244162.31057852268,3679.2384930421213,240483.07208548055,761.5848016064313,0.8361046430796869
2020-05-03 20:59:59.999,1,7,299.0,22.98144375,3.211275189028931,913.4825000000002,243850.10197687498,3783.079547269382,240067.0224296056,770.9212728322443,0.8439365536091213
2020-05-03 21:59:59.999,1,7,301.95001220703125,22.788006719970703,3.368492735751343,1023.1004199123385,245746.5857004664,4162.571015600728,241584.0146848657,813.7739985396157,0.7953999262451106
2020-05-03 22:59:59.999,1,7,301.0,22.873006182861328,3.3854151653137206,1010.0506699123383,244913.23906636192,4204.499414143841,240708.73965221806,814.8990176421711,0.8067902352986862
2020-05-03 23:59:59.999,1,7,298.707763671875,23.022887731933594,3.303770944102478,955.2416601753237,243443.77937584056,4004.14950232967,239439.6298735109,791.0536920427569,0.8281189200830793
2020-05-04 00:59:59.999,1,7,295.3204345703125,23.134718115234378,3.1255833697540285,952.63175,242347.37864170602,3583.8729108974726,238763.50573080854,746.2752428163858,0.7833827109125702
2020-05-04 01:59:59.999,1,7,292.52459716796875,23.333922235107423,3.0245338088790894,905.6526699123383,240394.3535618939,3355.8868753518414,237038.46668654206,716.9308564983062,0.7916178909600087
2020-05-04 02:59:59.999,1,7,287.0,23.455226458740235,2.73124874401474,793.424790043831,239205.0699708065,2736.610158894317,236468.45981191218,645.8541838603851,0.8140080723022359
2020-05-04 03:59:59.999,1,7,283.42279052734375,23.52464315185547,2.592353021461487,777.7650800876618,238524.49899316768,2465.3507210418725,236059.1482721258,611.9486462668705,0.7868039616768315
2020-05-04 04:59:59.999,1,7,327.0,23.518415625000003,4.99666604864502,1398.9331601753238,238585.55453831246,9159.06359370773,229426.49094460474,1146.3675579626706,0.8194584206003095
2020-05-04 05:59:59.999,1,7,323.0,23.541867681884767,4.929379786573792,1331.0745000000002,238355.62728932628,8914.048350167352,229441.57893915894,1131.004681422265,0.8496929972156066
2020-05-04 06:59:59.999,1,7,319.4666748046875,23.74612265625,4.684457150848389,1255.3859101753237,236353.0829249531,8050.2425780985905,228302.84034685453,1069.4748730218207,0.8519092530459107
2020-05-04 07:59:59.999,1,7,326.0,23.64625665893555,4.893548064546204,1357.1740000000002,237332.1831438636,8784.9267022437,228547.2564416199,1118.4069844172338,0.8240704466908692
2020-05-04 08:59:59.999,1,7,330.2950744628906,23.357681250000002,4.967743889717102,1422.4227500000002,240161.41685362498,9053.339804510793,231108.0770491142,1148.0857376250065,0.8071339815290541
2020-05-04 09:59:59.999,1,7,341.5958251953125,23.317834844970704,5.445043245062256,1618.1690000000003,240552.07658702892,10876.598375228794,229675.47821180013,1250.5929111936057,0.7728444378761461
2020-05-04 10:59:59.999,1,7,360.3125,23.122188647460938,6.095891264364624,1892.2137500000003,242470.21929788232,13632.165467891005,228838.05382999132,1394.9718932964456,0.7372168674371198
2020-05-04 11:59:59.999,1,7,365.0,22.889765625000003,6.282438437356568,2007.0515898246767,244748.92714931245,14479.27807216022,230269.64907715222,1446.6548943189093,0.7207861031839644
2020-05-04 12:59:59.999,1,7,298.0,22.88471244506836,3.1715018305023195,950.0218398246766,244798.4692328075,3689.948955312781,241108.5202774947,764.6761134097801,0.8049037204775193
2020-05-04 13:59:59.999,1,7,297.927490234375,22.966014459228518,3.189602205029297,908.2625800876617,244001.37290369932,3732.1876496826185,240269.1852540167,766.3631230868043,0.8437682448756594
2020-05-04 14:59:59.999,1,7,296.0,23.013590625000003,3.095791122647095,903.0426601753236,243534.92951381247,3515.8774328631,240019.05208094936,743.0488506983737,0.8228280716595521
2020-05-04 15:59:59.999,1,7,294.26055908203125,23.131632257080078,3.0464925882659912,931.7521699123383,242377.63282707092,3404.7927175653285,238972.8401095056,728.0289861904827,0.7813547525829508
2020-05-04 16:59:59.999,1,7,294.15789794921875,23.200042034912112,3.068564014489746,884.7730898246766,241706.93378783675,3454.3059528127174,238252.62783502403,731.0934401321728,0.8263061439595134
2020-05-04 17:59:59.999,1,7,293.88055419921875,23.173069262695314,2.8679674076705934,876.9431601753236,241971.37862283835,3017.441428699513,238953.93719413885,685.3121038073562,0.781478361345956
2020-05-04 18:59:59.999,1,7,292.8036193847656,23.234372497558596,2.9146085463455202,879.5531699123384,241370.35312578586,3116.383481373755,238253.9696444121,694.4170561263497,0.7895111744018382
2020-05-04 19:59:59.999,1,7,294.0,23.0880046875,2.9970175626983644,863.8934101753235,242805.36362709373,3295.103052888252,239510.2605742055,717.8164573873555,0.8309085923478426
2020-05-04 20:59:59.999,1,7,296.0,23.117707525634767,3.1182516317138673,929.1421601753235,242514.15284362313,3567.079118392168,238947.07372523096,745.0971025369552,0.8019193773279644
2020-05-04 21:59:59.999,1,7,296.0,23.11169859008789,3.1445906014572143,910.8725898246765,242573.0652889757,3627.5937899600417,238945.47149901564,751.3856839365673,0.8249075582362105
2020-05-04 22:59:59.999,1,7,296.36572265625,23.036856646728516,3.1153398613998413,921.3123300876618,243306.82617954307,3560.4204731413447,239746.40570640174,746.8915343244918,0.8106822300461624
2020-05-04 23:59:59.999,1,7,295.0,23.010681500244143,3.0766819405426027,936.9720898246767,243563.4509801964,3472.6069513450407,240090.84402885134,738.6831639131977,0.7883726441109018
2020-05-05 00:59:59.999,1,7,290.15313720703125,23.427665350341798,2.845354808660889,850.8436601753236,239475.28293609995,2970.046745475946,236505.236190624,672.9413110684712,0.7909106485318418
2020-05-05 01:59:59.999,1,7,289.77899169921875,23.436513647460938,2.7762404589019773,816.9143300876618,239388.5329923823,2827.5128262538483,236561.02016612847,656.7502751843324,0.8039402064520738
2020-05-05 02:59:59.999,1,7,284.0,23.6225953125,2.579595850753784,772.5452099561693,237564.16229690623,2441.1460594226814,235123.01623748353,606.5223571029271,0.7850962626994198
2020-05-05 03:59:59.999,1,7,280.4305114746094,23.6285484375,2.394687405113983,767.3252900438309,237505.79702596873,2103.720726049614,235402.0762999191,563.7143872530971,0.7346485181283374
2020-05-05 04:59:59.999,1,7,318.0,23.57171004638672,4.633840280786133,1242.3361601753236,238063.0485698181,7877.212230224942,230185.83633959314,1066.6444004968512,0.8585795332129122
2020-05-05 05:59:59.999,1,7,317.29901123046875,23.67067377319336,4.682168447904968,1252.776,237092.79433728402,8042.3782248132675,229050.41611247076,1072.4526313013143,0.8560609648503118
2020-05-05 06:59:59.999,1,7,311.8121643066406,23.822025,4.511103696839905,1166.6476699123384,235608.92572049997,7465.45094899221,228143.47477150775,1029.1788724516502,0.8821676835209232
2020-05-05 07:59:59.999,1,7,313.63934326171875,23.70860401611328,4.599982051116943,1171.8675898246768,236720.9209254631,7762.519422056506,228958.4015034066,1053.204537368097,0.8987402216027384
2020-05-08 21:59:59.999,1,7,295.0,23.80435166015625,3.2070821862945555,895.2128300876618,235782.1976185957,3773.206767116032,232008.99085147967,744.071901619957,0.8311676023980747
2020-05-08 22:59:59.999,1,7,296.98162841796875,23.54300249633789,3.363445689491272,957.8516699123384,238344.5014095538,4150.106716960551,234194.39469259325,787.7001273318205,0.8223612821011316
2020-05-08 23:59:59.999,1,7,294.8713684082031,23.556638873291018,3.276279767692566,936.9720898246767,238210.80846081258,3937.788491759357,234273.01996905322,767.5439554408456,0.8191748332487321
2020-05-09 00:59:59.999,1,7,290.0,23.979585150146484,3.154177281816101,887.383,234064.18395004285,3649.74585803188,230414.43809201097,726.7679860322435,0.8190014751603799
2020-05-09 01:59:59.999,1,7,280.8482666015625,24.179652008056642,2.714487930908203,775.1551699123384,232102.70046573153,2703.125787787877,229399.57467794366,622.7023768187531,0.8033260964887508
2020-05-09 02:59:59.999,1,7,275.4424133300781,24.398287500000002,2.456537705213928,715.126290043831,229959.16749374996,2213.7944512282806,227745.37304252168,559.4650960669662,0.7823304832390876
2020-06-06 16:59:59.999,1,7,331.26556396484375,20.546583068847657,4.542963030116272,1393.7133398246767,267721.8169753879,7571.271690282194,260150.54528510573,1181.8543094948243,0.847989522467724
2020-06-06 17:59:59.999,1,7,309.01666259765625,21.4151765625,3.3329307644577026,1046.5899101753237,259206.0047605312,4075.1444703858965,255130.86029014533,850.3334932235854,0.8124801175286874
2020-06-06 18:59:59.999,1,7,278.2762451171875,23.80047282714844,2.346272997983551,689.0267900438309,235820.22624044088,2019.5169879737862,233800.7092524671,548.5602910284664,0.7961378265039171
2020-06-11 14:59:59.999,1,7,358.7943115234375,16.727017373657226,4.8309478440353395,1701.6873203506473,305169.37379023223,8561.603736547047,296607.7700536852,1432.8966672649801,0.8420446283690469
2020-06-11 15:59:59.999,1,7,321.0386657714844,20.519719592285156,3.828799800439453,1166.6476699123384,267985.1902604934,5377.93740278643,262607.2528577069,1005.4705973355412,0.8618459739529519
2020-06-11 16:59:59.999,1,7,290.73468017578125,23.966076672363283,3.1075899595825196,913.4825000000002,234196.62295741623,3542.7282858017334,230653.8946716145,716.7777272201132,0.7846649795919605
2020-06-11 17:59:59.999,1,7,276.504150390625,24.338707415771484,2.5057715595863344,762.1054199123384,230543.29898073815,2303.421292243131,228239.87768849503,571.9169942752943,0.7504434154806029
2020-06-11 18:59:59.999,1,7,300.0,23.7249890625,3.73285110226593,989.1710898246766,236560.27963678123,5111.775351004934,231448.5042857763,863.9628043409608,0.8734210019159495
2020-06-11 19:59:59.999,1,7,289.1960144042969,24.01459231567383,3.110144402096558,869.1133300876619,233720.96879820956,3548.554933008626,230172.41386520094,715.8694444999069,0.8236779021991317
2020-06-11 20:59:59.999,1,7,275.0,24.30446531982422,2.475401203564453,709.9064199123383,230879.01328329855,2247.9239847518857,228631.08929854666,565.9536736218743,0.7972229264974956
2020-06-11 21:59:59.999,1,7,292.0,24.78440811767578,3.749530187919617,918.7024199123384,226173.58690117014,5157.5581668263085,221016.02873434382,828.7062717535316,0.9020399356655726
2020-06-11 22:59:59.999,1,7,293.4726257324219,24.668559375,3.8300201968826295,950.0218398246766,227309.3841931875,5381.366290168332,221928.01790301915,849.9887908226931,0.8947044743514062
2020-06-11 23:59:59.999,1,7,288.0,24.815536450195314,3.5352568511993407,850.8436601753236,225868.4003711821,4584.926424243549,221283.47394693855,782.2939173281053,0.9194332095827181
2020-06-12 00:59:59.999,1,7,280.78411865234375,24.84834375,3.2885492477920533,764.7153300876619,225546.75301087496,3967.3373024261473,221579.41570844883,728.674820854222,0.9528706855800728
2020-06-12 01:59:59.999,1,7,278.8461608886719,24.989432812500002,2.915290778375244,754.275540043831,224163.49608965623,3117.842576429099,221045.65351322712,644.4123552870403,0.8543460858476114
2020-06-12 02:59:59.999,1,7,272.0,25.04838270263672,2.6150531975372315,699.4665800876619,223585.54311377121,2508.715896596706,221076.82721717452,578.1276639156582,0.8265264994407643
2020-06-12 03:59:59.999,1,7,265.4815368652344,25.018603125000002,2.2028944661453247,615.9482099561692,223877.50626206247,1780.2369444536403,222097.26931760882,489.25684552574825,0.7943149076779746
2020-06-12 04:59:59.999,1,7,262.0889587402344,25.04836875,1.957074834020233,555.9193300876618,223585.679907375,1405.093712499771,222180.5861948752,434.8240338498535,0.7821710998631527
2020-06-12 05:59:59.999,1,7,261.0,25.2049359375,1.9389030942123413,579.4089199123383,222050.67328171874,1379.12183037195,220671.5514513468,427.8607539136542,0.7384435054579198
2020-06-12 06:59:59.999,1,7,260.34088134765625,25.199736254882815,1.667837534351349,537.6497099561692,222101.65169805317,1020.4645263646894,221081.18717168848,368.72750210389796,0.6858136353016125
2020-06-12 07:59:59.999,1,7,261.7298583984375,25.447000231933593,2.096401422367859,592.4586699123383,219677.44105009057,1612.2757319173124,218065.16531817324,457.1521227419007,0.7716185887017943
2020-06-12 08:59:59.999,1,7,270.0,25.44341905517578,2.5712800406433107,678.5870000000001,219712.5514083889,2425.432445618763,217287.11896277015,558.7060320778595,0.8233373643731157
2020-06-12 09:59:59.999,1,7,277.84185791015625,25.28732625732422,2.9393106271865843,764.7153300876619,221242.9070515173,3169.4316854976214,218073.47536601967,640.9856836508535,0.8382016920955085
2020-06-12 10:59:59.999,1,7,281.14166259765625,25.170189221191407,3.352231479611206,798.6447099561692,222391.33495294847,4122.478750735437,218268.85620221304,731.6877307797902,0.916161744588462
2020-06-12 11:59:59.999,1,7,285.6000061035156,24.892992187500003,3.3487909042648316,871.7233398246767,225109.0134788437,4114.020850321482,220994.99262852222,740.0660212024686,0.8489689186838942
2020-06-12 12:59:59.999,1,7,281.89501953125,24.861738281250002,3.234827737312317,809.0845000000002,225415.4311512656,3838.775747097088,221576.6554041685,716.7623108422974,0.8858930196318151
2020-06-12 13:59:59.999,1,7,284.0,24.9870515625,3.4634175844848634,840.4039199123383,224186.84219803126,4400.480905647579,219786.3612923837,761.2119485299851,0.9057691551574227
2020-06-12 14:59:59.999,1,7,284.745849609375,25.024616711425782,3.4352003875122072,832.5740400438309,223818.548218842,4329.069695805466,219489.47852303655,753.9903416771875,0.9056135615728467
2020-06-12 15:59:59.999,1,7,280.69305419921875,25.11807844848633,3.2636285585494997,782.9850000000001,222902.23626405722,3907.4360159576204,218994.8002480996,714.717684263541,0.9128114641577307
2020-06-12 16:59:59.999,1,7,280.1764831542969,25.02455625,3.046571140214539,793.424790043831,223819.140991125,3404.968300825536,220414.17269029946,671.5074574125299,0.8463404040796784
2020-06-12 17:59:59.999,1,7,279.41943359375,25.175765625,3.006045020036316,730.7860000000001,222336.66310931247,3314.9836187363862,219021.6794905761,658.3890289126364,0.9009327339503443
2020-06-12 18:59:59.999,1,7,282.7049255371094,25.006757336425782,3.1223296477661133,840.4039199123383,223993.64403165452,3576.415194867853,220417.22883678667,688.2152484755469,0.8189100885528163
2020-06-12 19:59:59.999,1,7,279.0,25.113385711669924,3.1650769496383666,754.275540043831,222948.24451278843,3675.0137793660665,219273.23073342236,694.0166482670902,0.9201102401209521
2020-06-12 20:59:59.999,1,7,282.953369140625,25.083631713867188,3.175012935470581,869.1133300876619,223239.95687280613,3698.123612211813,219541.8332605943,697.0481604793124,0.8020221717333522
2020-06-12 21:59:59.999,1,7,284.59002685546875,25.098579638671875,3.25512322097168,861.2835,223093.4053253115,3887.0962277963695,219206.30909751513,713.543546926817,0.8284653623653734
2020-06-12 22:59:59.999,1,7,277.2868957519531,25.116411108398438,2.9052113934539796,738.6158300876618,222918.58309970653,3096.3204631949297,219822.26263651162,638.6301419464266,0.8646309975114282
2020-06-12 23:59:59.999,1,7,278.34686279296875,25.105625720214846,2.9213382756225585,785.5949599561692,223024.3245554128,3130.7913369113703,219893.53321850143,642.3833951530887,0.8177030504229932
2020-06-13 00:59:59.999,1,7,272.72314453125,25.046689782714846,2.5776644756103515,715.126290043831,223602.14073769405,2437.4919956928334,221164.6487420012,570.0882583230982,0.7971854290074509
2020-06-13 01:59:59.999,1,7,269.6027526855469,25.1823140625,2.456577816847229,681.1969599561692,222272.46131128122,2213.8667478073407,220058.5945634739,540.5910618112083,0.7935899506157397
2020-06-13 02:59:59.999,1,7,264.1960144042969,25.247203125000002,2.1175096679969787,631.6079199123383,221636.27985806248,1644.9065478196635,219991.3733102428,465.8338598603716,0.7375364449594383
2020-06-13 03:59:59.999,1,7,262.0,25.269434326171876,2.033005821595001,584.6287900438309,221418.32204940525,1516.2390243396821,219902.08302506557,447.0622149708256,0.7646941488073284
2020-06-13 04:59:59.999,1,7,260.9928283691406,25.319880084228515,1.8352461100410462,574.1890000000001,220923.74477501184,1235.6032730729582,219688.1415019389,403.1818071135803,0.7021761251322827
2020-06-13 05:59:59.999,1,7,260.6701354980469,25.39365,1.7919451004974365,566.3591699123383,220200.494193,1177.985177733094,219022.5090152669,392.4763119285631,0.692981296637805
2020-06-13 06:59:59.999,1,7,260.3474426269531,25.37008167114258,1.778222075086212,558.5292900438309,220431.56138868417,1160.0118354158813,219271.5495532683,389.91350985398196,0.6981075420832151
2020-06-13 07:59:59.999,1,7,260.0247497558594,25.454967187500003,1.8019039833869934,542.8695800876618,219599.33190234372,1191.1150616623024,218408.21684068142,393.55063592967406,0.7249450887745894
2020-06-13 08:59:59.999,1,7,264.0,25.384773797607423,2.1299643301368714,571.5790400438309,220287.51772392515,1664.3133109623711,218623.20441296278,465.65962713983254,0.8146898233079435
2020-06-13 09:59:59.999,1,7,269.0,25.307925,2.4752399213722227,655.0974599561691,221040.9540945,2247.631071993406,218793.32302250658,541.5659676749965,0.8266952641080784
2020-06-13 10:59:59.999,1,7,276.0,25.171598437500002,2.8866744706512453,749.0556699123383,222377.51879896873,3056.9339022429804,219320.58489672575,633.1071333096772,0.8452070503434939
2020-06-13 11:59:59.999,1,7,281.0,25.02455625,3.047425852267456,803.8645800876619,223819.140991125,3406.8790887563996,220412.2619023686,671.6900250780234,0.8355760929344282
2020-06-13 12:59:59.999,1,7,280.0,25.12834293823242,3.0087806334274294,788.2049199123384,222801.60176955798,3321.0198822397724,219480.5818873182,660.3689241959461,0.8378137556783967
2020-06-13 13:59:59.999,1,7,279.75103759765625,25.065716528320312,3.221820871687317,788.2049199123384,223415.5998600337,3807.9672700401616,219607.63258999353,707.5364542602811,0.8976554654581083
2020-06-13 14:59:59.999,1,7,281.0,25.04850827636719,3.091933386314392,793.424790043831,223584.31197133736,3507.120461355701,220077.19150998167,680.4640159960186,0.8576288824532794
2020-06-13 15:59:59.999,1,7,283.4528503417969,25.006385266113284,3.173226630734253,819.524290043831,223997.2918610881,3693.9635551959195,220303.32830589218,699.0723882196482,0.8530221699496661
2020-06-13 16:59:59.999,1,7,278.0,25.09479382324219,2.91802338339386,746.4457099561691,223130.52198979832,3123.6902437044814,220006.83174609384,641.9850795415005,0.860055957156211
2020-06-13 17:59:59.999,1,7,280.3388977050781,25.145193072509766,3.0251090765533446,767.3252900438309,222636.4006940841,3357.1635791045437,219279.23711497954,663.3436104962176,0.8644881370433213
2020-06-13 18:59:59.999,1,7,277.0,25.134028637695312,2.8049607226089477,738.6158300876618,222745.85837602586,2886.3167798718855,219859.54159615398,616.6973786680201,0.8349365848208642
2020-06-13 19:59:59.999,1,7,281.80499267578125,25.178146875000003,3.1441182869750977,822.1342500000001,222313.31700093744,3626.504149605238,218686.81285133222,687.5772074061744,0.8363320314245202
2020-06-13 20:59:59.999,1,7,281.9804382324219,25.213407513427736,3.1598891783981324,819.524290043831,221967.61676530258,3662.9764693179086,218304.64029598466,689.8184704653788,0.8417303536280601
2020-06-13 21:59:59.999,1,7,281.92449951171875,25.140572424316407,3.1363877724472045,788.2049199123384,222681.70217586253,3608.6929379198605,219073.00923794266,687.0979074470969,0.8717249665524972
2020-06-13 22:59:59.999,1,7,277.8935241699219,25.144407073974612,2.903864311102295,751.6655800876619,222644.10673376254,3093.4497380831162,219550.65699567943,637.5453173288149,0.8481768145542359
2020-06-13 23:59:59.999,1,7,274.24310302734375,25.106709375,2.672736233200836,717.7362500000002,223013.70025218747,2620.61141323386,220393.0888389536,589.0525940869221,0.8207089917597474
2020-06-14 00:59:59.999,1,7,270.0,25.185439453125003,2.4440654942344664,665.5372500000001,222241.81954403903,2191.3719831915278,220050.4475608475,537.8177058743182,0.8080955737253146
2020-06-14 01:59:59.999,1,7,268.69696044921875,25.205998663330078,2.4065604485710144,668.1472099561693,222040.25416889903,2124.633257592909,219915.62091130612,529.2402353080861,0.7921012426929156
2020-06-14 02:59:59.999,1,7,265.86383056640625,25.2323203125,2.2343620424697876,642.0477099561692,221782.19303540624,1831.4603271386752,219950.73270826755,491.449568376771,0.7654408866442665
2020-06-14 03:59:59.999,1,7,261.899169921875,25.20315,1.9881290933898925,576.7989599561693,222068.182863,1450.0386787227599,220618.14418427725,438.61735098244776,0.7604336717524216
2020-06-14 04:59:59.999,1,7,260.03680419921875,25.281266162109375,1.7293288353332519,532.429790043831,221302.32107341697,1097.0984255523042,220205.22264786466,380.8072412159312,0.7152252716448908
2020-06-14 05:59:59.999,1,7,260.2540283203125,25.279329071044923,1.6869752959945679,537.6497099561692,221321.31258540563,1044.0177232341234,220277.2948621715,371.60235470099445,0.6911607089517235
2020-06-14 06:59:59.999,1,7,260.4712829589844,25.154329724121094,1.6202975608268737,524.5999599561692,222546.8236825554,963.1190699496514,221583.70461260574,359.0315361027876,0.6843910856050865
2020-06-14 07:59:59.999,1,7,260.6885070800781,25.29054001464844,1.7417026056793212,571.5790400438309,221211.39892478465,1112.854608853216,220098.54431593145,383.34620814128334,0.6706792609328132
2020-06-14 08:59:59.999,1,7,260.9057312011719,25.437703125000002,1.866827168861389,568.9690800876618,219768.59118806248,1278.4938732143858,218490.0973148481,407.8832497945273,0.7168812226697524
2020-06-14 09:59:59.999,1,7,263.19085693359375,25.413827838134768,2.164485738809967,615.9482099561692,220002.66784302937,1718.6992325716953,218283.96861045767,472.4725370681781,0.7670653626898262
2020-06-14 10:59:59.999,1,7,273.0,25.397924157714844,2.7365892737251283,717.7362500000002,220158.58975238158,2747.32264820065,217411.26710418094,594.9653415442904,0.8289470422377165
2020-06-14 11:59:59.999,1,7,275.1120300292969,25.285186853027344,2.7951410605133056,725.5660800876618,221263.88207076048,2866.1432038312473,218397.73886692923,610.4524874302165,0.841346507483457
2020-06-14 12:59:59.999,1,7,282.3490295410156,25.1739796875,3.1949106454330445,840.4039199123383,222354.17269059372,3744.62091316165,218609.55177743206,698.4379841670641,0.8310741628143732
