time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-06-14 13:59:59.999,1,7,282.21978759765625,25.1823140625,3.184181786315918,845.6238398246766,222272.46131128122,3719.513448322441,218552.94786295877,695.9123159308857,0.8229573046038643
2020-06-14 14:59:59.999,1,7,280.281005859375,25.088743029785157,3.0677072968551635,777.7650800876618,223189.84481596213,3452.377394897039,219737.46742106508,674.0902322000752,0.8667015908249552
2020-06-14 15:59:59.999,1,7,281.2975158691406,24.997560223388675,3.0470264072525026,816.9143300876618,224083.81381546616,3405.986025727941,220677.82778973822,672.4111687704525,0.823110997083742
2020-06-14 16:59:59.999,1,7,282.0,24.93883125,3.073924265753174,832.5740400438309,224659.600892625,3466.384644892482,221193.21624773252,679.9311948438942,0.8166615365620806
2020-06-14 17:59:59.999,1,7,277.0,25.075157812500002,2.902121794898987,788.2049199123384,223323.03618815623,3089.7382912549547,220233.29789690126,639.1438537890783,0.8108853898807963
2020-06-14 18:59:59.999,1,7,276.8075866699219,25.28687977294922,2.9259511134521485,712.5163300876618,221247.2844468376,3140.686277715359,218106.59816912224,638.1692437642035,0.8956556036907797
2020-06-14 19:59:59.999,1,7,277.0,25.176681848144533,2.859916668603516,741.2257900438309,222327.68032933224,3000.5245437203266,219327.15578561192,627.2573887086716,0.8462433406041902
2020-06-14 20:59:59.999,1,7,280.7242431640625,25.122273541259766,3.1217724303268435,798.6447099561692,222861.10698719346,3575.1387997922675,219285.9681874012,684.5608898449583,0.857153226348332
2020-06-14 21:59:59.999,1,7,280.0,25.096970434570313,3.0017340222473146,796.03475,223109.1821876118,3305.482337413479,219803.69985019832,659.7922440561772,0.8288485446849866
2020-06-14 22:59:59.999,1,7,282.92724609375,25.12513383178711,3.1923622196640014,837.7939101753235,222833.06429842272,3738.6494895203336,219094.4148089024,699.4287323753331,0.8348458062066422
2020-06-14 23:59:59.999,1,7,282.0,25.08506883544922,3.1076029958633424,809.0845000000002,223225.86713161887,3542.758009219741,219683.10912239912,682.687888049341,0.8437782308885424
2020-06-15 00:59:59.999,1,7,275.2633361816406,25.12043179321289,2.70491462109375,683.8069199123383,222879.16374288977,2684.0929322593415,220195.07081063042,595.6088665284478,0.8710190686645914
2020-06-15 01:59:59.999,1,7,270.0,25.214174908447266,2.5302892940460207,644.6576699123383,221960.09311709582,2348.717488322435,219611.37562877338,555.6803126042046,0.8619773540889802
2020-06-15 02:59:59.999,1,7,262.0,25.29125625,2.0307293192733766,589.8487099561692,221204.376853125,1512.8452425291814,219691.53161059582,446.1340344377108,0.7563533273996011
2020-06-15 03:59:59.999,1,7,260.4813232421875,25.32086374511719,1.7650108072631836,561.1392500000001,220914.10082594675,1142.8392921155687,219771.2615338312,387.8986517330756,0.6912698616841997
2020-06-15 04:59:59.999,1,7,261.0,25.288875,1.7133110902336122,548.0895,221227.72296149997,1076.8690067782102,220150.85395472177,377.1868996050251,0.6881848668967843
2020-06-15 05:59:59.999,1,7,261.0,25.167707977294924,1.626084666721344,529.8198300876618,222415.66141548374,970.0111689483176,221445.65024653543,360.0893763780289,0.6796449583973668
2020-06-15 06:59:59.999,1,7,261.0,25.192852954101564,1.6298972774665832,540.2596699123383,222169.13654257468,974.5651883971718,221194.57135417752,360.52442964056183,0.6673169398320256
2020-06-15 07:59:59.999,1,7,261.0,25.347287713623047,1.7874235166336059,537.6497099561692,220655.03653935975,1172.047898944999,219482.98864041475,392.3090553969039,0.7296740761357169
2020-06-15 08:59:59.999,1,7,264.0,25.42904086303711,2.162376034030151,595.0685800876619,219853.51721706335,1715.3504640105575,218138.1667530528,471.69674389407413,0.7926762724131505
2020-06-15 09:59:59.999,1,7,273.9666748046875,25.261544110107423,2.723082516870117,696.8566699123384,221495.6788323314,2720.270108485803,218775.4087238456,595.7434906170181,0.8549010382464447
2020-06-15 10:59:59.999,1,7,280.3777770996094,25.3585265625,3.119173865016174,777.7650800876618,220544.84929153125,3569.189381456421,216975.65991007484,676.7848077361431,0.8701661016458373
2020-06-15 11:59:59.999,1,7,285.0,25.228153125000002,3.331684629716492,869.1133300876619,221823.04872506246,4072.097764570593,217750.95096049187,725.4774964212204,0.8347329068673313
2020-06-15 12:59:59.999,1,7,285.3270263671875,25.160882812500002,3.319082223060608,879.5531699123384,222482.57628665623,4041.3498519232835,218441.22643473293,725.0243914430791,0.8243099067169976
2020-06-15 13:59:59.999,1,7,281.6333312988281,25.133498437500002,3.1345834174758913,819.524290043831,222751.0565329687,3604.541990696219,219146.5145422725,686.9330304818467,0.8382094818020673
2020-06-15 14:59:59.999,1,7,279.7900695800781,25.11614368286133,3.0588703697753905,811.6944599561691,222921.2049771119,3432.5160048498005,219488.68897226208,671.387447198099,0.8271430696155712
2020-06-15 15:59:59.999,1,7,278.8215637207031,25.07882735595703,2.9572034240112304,772.5452099561693,223287.0594703674,3208.136411191122,220078.9230591763,650.8181448233003,0.8424337325969891
2020-06-15 16:59:59.999,1,7,278.946044921875,25.157536505126956,2.9659133309188843,777.7650800876618,222515.3839526246,3227.0622105793227,219288.3217420453,650.3901567695616,0.8362295677973306
2020-06-15 17:59:59.999,1,7,282.8174133300781,25.029216430664064,3.086148620265198,796.03475,223773.4519274692,3494.009640176284,220279.4422872929,679.8150968877163,0.8540017843287825
2020-06-15 18:59:59.999,1,7,277.42620849609375,25.10955338745117,2.874502595526123,754.275540043831,222985.81715595446,3031.2086799047447,219954.6084760497,632.2600929623371,0.8382349146912499
2020-06-15 19:59:59.999,1,7,282.9433288574219,25.002976171875,3.1684122319473267,822.1342500000001,224030.71509827342,3682.7631433246893,220347.95195494872,698.1531462586013,0.8491960361201364
2020-06-15 20:59:59.999,1,7,280.0,25.1084953125,3.017794720220947,790.8148300876618,222996.19067090625,3340.9487558202004,219655.24191508605,662.8744293202017,0.8382169935365553
2020-06-15 21:59:59.999,1,7,283.77813720703125,24.929675994873048,3.1864203497177126,840.4039199123383,224749.36029562535,3724.7451179092036,221024.61517771613,704.2773315908012,0.8380224257691036
2020-06-15 22:59:59.999,1,7,282.03021240234375,25.109944061279297,3.1383348579803467,827.3541699123384,222981.98693504918,3613.1749186862094,219368.81201636296,688.4527895046899,0.8321137603955442
2020-06-15 23:59:59.999,1,7,281.98065185546875,25.0061015625,3.1747956641235353,796.03475,224000.07333103125,3697.617492191006,220302.45583884025,699.4152815929167,0.8786240570438875
2020-06-16 00:59:59.999,1,7,278.73333740234375,24.96883406982422,2.8408014697540285,751.6655800876619,224365.44904667357,2960.548591766625,221404.90045490695,628.967366623044,0.836764890245063
2020-06-16 01:59:59.999,1,7,269.1234436035156,25.29125625,2.4881886251289367,665.5372500000001,221204.376853125,2271.2086122408955,218933.1682408841,544.7470188804076,0.8185071817999782
2020-06-16 02:59:59.999,1,7,263.80084228515625,25.2489890625,2.1647111996154784,634.2178300876618,221618.77027678123,1719.0573033024345,219899.7129734788,476.01937146591865,0.7505613196023251
2020-06-16 03:59:59.999,1,7,260.1027526855469,25.379362500000003,1.7745705794013977,574.1890000000001,220340.57084324997,1155.2526669356027,219185.31817631435,388.9598170724219,0.6774072945884053
2020-06-16 04:59:59.999,1,7,260.32757568359375,25.310206256103516,1.7541835075126648,548.0895,221018.58834028526,1128.8610089729625,219889.72733131232,385.72693315604494,0.7037663249451866
2020-06-16 05:59:59.999,1,7,260.83367919921875,25.255590985107425,1.6386905831451417,540.2596699123383,221554.04410326888,985.1091243614835,220568.9349789074,361.44423668428857,0.6690194675144565
2020-06-16 06:59:59.999,1,7,260.308349609375,25.268518103027343,1.6558729026649475,514.1601699123383,221427.30482938548,1005.8759490780192,220421.42888030747,364.98987124959,0.7098758180973429
2020-06-16 07:59:59.999,1,7,260.8184814453125,25.39146176147461,1.8650968532798766,579.4089199123383,220221.9479898563,1276.1249633430975,218945.82302651322,408.35516556552255,0.7047788729716219
2020-06-16 08:59:59.999,1,7,266.332275390625,25.36153103027344,2.3486955735031128,631.6079199123383,220515.39306885493,2023.6895273070754,218491.70354154785,513.1704969551878,0.812482682336237
2020-06-16 09:59:59.999,1,7,274.0,25.2489890625,2.678933480545807,689.0267900438309,221618.77027678123,2632.7782745608406,218985.9920022204,586.6489057452845,0.8514166854208471
2020-06-16 10:59:59.999,1,7,284.93548583984375,25.224158020019534,3.277156206880188,837.7939101753235,221862.21729360567,3939.895572968461,217922.3217206372,714.1654892445274,0.8524357608365467
2020-06-16 11:59:59.999,1,7,281.4590148925781,25.09599375,3.4351769890594483,824.7442099561692,223118.75773987497,4329.010722135015,218789.74701773995,751.5815043974783,0.9112904283831478
2020-06-16 12:59:59.999,1,7,276.9459533691406,25.100393481445312,3.1581663837478637,793.424790043831,223075.62215682273,3658.9833951127393,219416.63876171,692.9542525721811,0.8733710633542221
2020-06-16 13:59:59.999,1,7,279.0,25.098375,3.2211266061676027,764.7153300876619,223095.41163149997,3806.326300145699,219289.08533135426,706.3579072029829,0.9236873898186542
2020-06-16 14:59:59.999,1,7,279.0,25.1656453125,3.2304549007553103,762.1054199123384,222435.88406990623,3828.404256306173,218607.47981360005,706.2016045056118,0.9266455611703208
2020-06-16 15:59:59.999,1,7,279.0494384765625,25.207317187500003,3.0373127067214964,811.6944599561691,222027.3271733437,3384.304564534335,218643.02260880938,664.0872308057322,0.8181492711451948
2020-06-16 16:59:59.999,1,7,279.0,25.061021466064453,2.9847246841461184,751.6655800876619,223461.63090769885,3268.12741569334,220193.50349200552,657.2169851612034,0.8743475856438131
2020-06-16 17:59:59.999,1,7,282.3681335449219,24.965548223876954,3.1008237955718996,835.1840000000001,224397.663940359,3527.3178968994694,220870.34604345952,684.880024747759,0.82003489619983
2020-06-16 18:59:59.999,1,7,280.7024841308594,24.947165625,3.0422277188552855,769.9352500000001,224577.8895133125,3395.2664628852876,221182.6230504272,672.8879067731297,0.873953889983774
2020-06-16 19:59:59.999,1,7,280.0,25.134982067871096,3.048319338899231,775.1551699123384,222736.51081310227,3408.8771338677157,219327.63367923457,668.5806672994171,0.8625120404925202
2020-06-16 20:59:59.999,1,7,283.0,24.979440399169924,3.127492349235535,840.4039199123383,224261.46310888216,3588.2520160494305,220673.21109283273,690.1537793740725,0.8212167542555748
2020-06-16 21:59:59.999,1,7,281.5118408203125,25.064356146240236,3.111204352006531,824.7442099561692,223428.93723640023,3550.974069181736,219877.9631672185,684.0852759161819,0.8294514440453451
2020-06-16 22:59:59.999,1,7,281.22406005859375,25.05330100708008,3.115063091130066,801.2546699123383,223537.32336844588,3559.787877786833,219977.53549065904,685.2439016847061,0.8552136136188455
2020-06-16 23:59:59.999,1,7,280.7734680175781,25.122799090576173,3.133175164883423,819.524290043831,222855.9544281185,3601.3039429726505,219254.65048514586,686.9632256852542,0.8382463265957779
2020-06-17 00:59:59.999,1,7,278.2119140625,24.997767187500003,2.8978154768005373,743.8357500000001,224081.78471034372,3080.5756680115815,221001.20904233214,640.4207239545009,0.8609706160997247
2020-06-17 01:59:59.999,1,7,270.5758972167969,25.283719500732424,2.5676597986061096,691.63675,221278.2681980892,2418.6074627422927,218859.66073534693,561.9571524067225,0.8125033153699864
2020-06-17 02:59:59.999,1,7,263.1988830566406,25.267246087646484,2.126053445890045,610.728290043831,221439.7758462616,1658.2071419513943,219781.5687043102,467.26736148691833,0.765098602937459
2020-06-17 03:59:59.999,1,7,261.0,25.1823140625,1.8969962981895447,568.9690800876618,222272.46131128122,1320.1503416169785,220952.31096966425,419.1457159858782,0.7366757362654924
2020-06-17 04:59:59.999,1,7,261.0,25.324433294677736,1.742946233443451,548.0895,220879.1044623182,1114.4443991939381,219764.66006312426,383.0379865010028,0.6988602892429115
2020-06-17 05:59:59.999,1,7,261.0,25.251223809814455,1.67795134842453,540.2596699123383,221596.86050124568,1032.8783029486194,220563.98219829708,370.09563134351663,0.6850328683678495
2020-06-17 06:59:59.999,1,7,261.0,25.264036981201173,1.6425576788589478,506.3302900438309,221471.23837512633,989.7640681149431,220481.47430701138,362.1535386691233,0.7152515774590005
2020-06-17 07:59:59.999,1,7,261.0,25.405507415771485,1.8053930269569396,529.8198300876618,220084.24242873813,1195.7322620161897,218888.51016672194,395.17978993599297,0.7458758005916996
2020-06-17 08:59:59.999,1,7,266.68438720703125,25.31988938598633,2.2826541091186523,615.9482099561692,220923.65357927597,1911.483885766581,219012.16969350938,499.92902909788074,0.811641337724572
2020-06-17 09:59:59.999,1,7,278.7237548828125,25.159545684814454,2.9607068409164428,756.8855,222495.6856736832,3215.7423113885825,219279.94336229464,649.2236283885159,0.8577567259361104
2020-06-17 10:59:59.999,1,7,280.6446228027344,24.97407095947266,3.092048707260132,780.375040043831,224314.10584739572,3507.3820788876774,220806.72376850803,682.7451447827603,0.8748936213341895
2020-06-17 11:59:59.999,1,7,279.9723815917969,24.94961198730469,3.1516509174453735,736.0059199123383,224553.90503478659,3643.9016112306463,220910.00342355593,696.2312149627106,0.9459587159918972
2020-06-17 12:59:59.999,1,7,279.34918212890625,24.925959942626953,3.1903442702453613,764.7153300876619,224785.79299209337,3733.9244485833237,221051.86854351003,705.231562234818,0.9222144953651904
2020-06-17 13:59:59.999,1,7,280.4530334472656,24.84822515258789,3.244808514468384,777.7650800876618,225547.91575650696,3862.5007028530686,221685.41505365388,719.3267222995537,0.9248637419135332
2020-06-28 14:59:59.998,1,7,360.0,16.263531710815432,4.7330684392456055,1761.7162500000004,309713.45211672597,8218.186529232482,301495.2655874935,1426.997726134137,0.8100042933327866
2020-06-28 15:59:59.998,1,7,360.5484619140625,16.330811325073242,4.539426186849975,1769.5461796493532,309053.83335939643,7559.487320833,301494.3460385634,1368.611329594663,0.7734250427224577
2020-06-28 16:59:59.998,1,7,310.5829772949219,22.452110943603518,3.553372601852417,1088.3491699123383,249039.754917379,4632.035982823699,244407.7189345553,868.4716921432951,0.7979715666188697
2020-06-28 17:59:59.998,1,7,300.3721008300781,23.094781018066406,3.2090038677932737,978.7312500000002,242738.9275335344,3777.7299277845705,238961.19760574985,766.8274073693641,0.7834912876945167
2020-06-30 15:59:59.998,1,7,275.0,24.787473046875,2.6146166492614746,762.1054199123384,226143.53790621093,2507.878373147799,223635.65953306312,584.7215187837174,0.7672449289902378
2020-06-30 16:59:59.998,1,7,270.2969055175781,24.86334515991211,2.3129982254470827,639.43775,225399.67708789927,1962.6417125056728,223437.0353753936,516.8094663224424,0.8082248292698427
2020-07-14 13:59:59.998,1,7,293.718994140625,23.3713734375,2.9761508225280764,895.2128300876618,240027.17673046872,3249.378465861343,236777.79826460738,704.6864390615982,0.787171961099567
2020-07-14 14:59:59.998,1,7,304.6366882324219,23.799884490966797,4.02799283435669,1075.2994199123384,235825.99437073278,5952.066903489723,229873.92746724305,925.9305326434844,0.8610908882653067
2020-07-14 15:59:59.998,1,7,298.68829345703125,23.887946557617187,3.7295298590286254,989.1710898246766,234962.62154060302,5102.683160533758,229859.93838006927,857.2695035829482,0.8666544265207883
2020-07-14 16:59:59.998,1,7,295.4327697753906,23.908735986328125,3.59350094833374,952.63175,234758.79907100098,4737.24616884621,230021.55290215477,826.5826684910927,0.8676833083624315
2020-07-14 17:59:59.998,1,7,296.0,23.101696875000002,3.069902071723938,903.0426601753236,242671.12350393747,3457.319132123511,239213.80437181395,734.3629536259965,0.8132095924276952
2020-07-14 18:59:59.998,1,7,314.0,22.289713879394533,4.022480827413941,1166.6476699123384,250631.91847047288,5935.788132444025,244696.13033802886,984.2854928271038,0.8436870172646578
2020-07-14 19:59:59.998,1,7,302.0,22.960261322021484,3.298930472753906,989.1710898246766,244057.77746631627,3992.4248563633137,240065.35260995297,791.9589071773853,0.8006288450239223
2020-07-14 20:59:59.998,1,7,292.0,23.338754498291017,2.714513334942627,811.6944599561691,240346.9773771251,2703.1763834240674,237643.80099370104,645.0872667638533,0.7947414927517031
2020-07-14 21:59:59.998,1,7,283.3564453125,23.531879919433596,2.4201531111740113,725.5660800876618,238453.5487106843,2148.7016170547154,236304.84709362956,571.8939108791467,0.788203757830095
2020-07-14 22:59:59.998,1,7,277.7076416015625,23.684605480957032,2.048768356427765,642.0477099561692,236956.20592392993,1539.841929365508,235416.36399456442,482.31359713734423,0.7512114593014753
2020-07-14 23:59:59.998,1,7,305.43878173828125,23.729365539550784,4.0576764457901,1051.8098300876618,236517.37204306855,6040.115641851155,230477.2564012174,935.2021345895453,0.8891361421404494
2020-07-15 00:59:59.998,1,7,297.01666259765625,23.800444921875002,3.6545969825958253,970.9014199123383,235820.4998276484,4899.69908038778,230920.80074726063,843.9224616295504,0.8692153954268059
2020-07-15 01:59:59.998,1,7,288.1394958496094,23.964434912109375,2.9054534003082275,780.375040043831,234212.719004792,3096.836337521122,231115.88266727087,671.4964271608594,0.8604791192746808
2020-07-15 02:59:59.998,1,7,288.9502868652344,23.918007513427735,2.9287047770782473,832.5740400438309,234667.8997213026,3146.600568696616,231521.29915260596,678.057534823599,0.8144110940426422
2020-07-15 03:59:59.998,1,7,282.6925354003906,24.0619359375,2.6402673702301027,738.6158300876618,233256.80530171873,2557.3268748775927,230699.47842684115,609.1083052194922,0.824661861291547
2020-07-15 04:59:59.998,1,7,280.4453125,24.030389025878907,2.4433416463851927,715.126290043831,233566.09563981954,2190.0741579008895,231376.02148191867,565.3306692616868,0.7905326333717042
2020-07-15 05:59:59.998,1,7,279.5019226074219,24.066863543701174,2.4173218983901976,704.6865000000001,233208.49436065755,2143.6772463967086,231064.81711426083,558.5580423578289,0.7926333800318706
2020-07-15 06:59:59.998,1,7,278.930908203125,24.070733074951175,2.381807893924713,694.2467099561692,233170.55693454816,2081.1524096928993,231089.40452485526,550.4105678996616,0.7928169626247294
2020-07-15 07:59:59.998,1,7,293.57879638671875,23.172878576660157,2.9588854385009764,871.7233398246767,241973.24813542308,3211.7869321567982,238761.46120326628,706.4678108295603,0.810426632573182
2020-07-15 08:59:59.998,1,7,282.63873291015625,23.866810638427737,2.518196472264862,728.176040043831,235169.84105136507,2326.3210368122645,232843.5200145528,586.3457306903796,0.8052252456083089
2020-07-15 09:59:59.998,1,7,308.95867919921875,23.7738046875,4.119470088208008,1088.3491699123383,236081.68441509374,6225.484169907501,229856.20024518625,946.8857414991949,0.8700201807251456
2020-07-16 16:59:59.998,1,7,299.9494323730469,24.15950672607422,3.7369264442092898,968.2914101753236,232300.20763062668,5122.943010106114,227177.26462052058,848.9447276835549,0.8767450777342338
2020-07-16 17:59:59.998,1,7,288.4917907714844,24.063405615234377,3.244833584239197,827.3541699123384,233242.39637545604,3862.5603873497166,229379.83598810632,744.2993953614862,0.8996140013899341
2020-07-16 18:59:59.998,1,7,297.8125,24.05130867919922,3.5327699299346924,976.1213398246767,233360.99642991574,4578.4780438645,228782.51838605123,808.2360014489727,0.8280077163297564
2020-07-16 19:59:59.998,1,7,292.5082092285156,23.94099913330078,3.2059617346710203,903.0426601753236,234442.48666124046,3770.5707528875214,230671.91590835294,739.5253356654309,0.8189262459891472
2020-07-16 20:59:59.998,1,7,298.0,23.957756250000003,3.5115588982452395,960.4615800876619,234278.19754312496,4523.664000505696,229754.53354261926,806.7965766737691,0.8400092136950781
2020-07-16 21:59:59.998,1,7,297.7695617675781,23.958946875000002,3.731969314860535,947.4118300876618,234266.52448893746,5109.360592627764,229157.1638963097,855.2075039414942,0.9026776706623602
2020-07-16 22:59:59.998,1,7,291.47393798828125,23.855002056884768,3.4391647539367676,892.6029199123384,235285.61403801377,4339.067320084627,230946.54671792913,794.2632235157129,0.8898281708441158
2020-07-16 23:59:59.998,1,7,294.9833984375,23.838128668212892,3.6432112954833986,921.3123300876618,235451.04310282724,4869.217174332035,230581.8259284952,840.0583127558805,0.9118062195867387
2020-07-17 00:59:59.998,1,7,294.43292236328125,23.877370458984377,3.5676820927688597,931.7521699123383,235066.3110922529,4669.417672715924,230396.89341953697,821.9828708824576,0.8821904551719927
2020-07-17 01:59:59.998,1,7,289.68719482421875,23.970150842285157,3.0449045018508913,840.4039199123383,234156.6792251184,3401.243918028178,230755.43530709023,702.6282637931212,0.8360601933727434
2020-07-17 02:59:59.998,1,7,287.9597473144531,24.168496875000002,2.9958944369659424,824.7442099561692,232212.06695193745,3292.633850412035,228919.4331015254,685.8184561422572,0.831552920121385
2020-07-17 03:59:59.998,1,7,279.6542053222656,24.0583640625,2.5137526046905516,728.176040043831,233291.82446428124,2318.117752349951,230973.70671193127,580.6107568621487,0.797349438780216
2020-07-17 04:59:59.998,1,7,276.4190368652344,24.112935150146484,2.260859453164673,686.4168300876618,232756.80188104283,1875.1566567280445,230881.6452243148,521.9909501676044,0.760457680067287
2020-07-17 05:59:59.998,1,7,276.0,24.005941680908204,2.224417532915497,694.2467099561692,233805.78083254062,1815.19398892439,231990.58684361624,516.0439288462952,0.7433149072883259
2020-07-17 06:59:59.998,1,7,276.0,23.902692169189454,2.158321416430664,662.9272900438309,234818.0535003629,1708.9236729132847,233109.12982744962,503.12442727210066,0.7589436048692995
2020-07-17 07:59:59.998,1,7,283.0,23.971020556640624,2.7128167799858094,788.2049199123384,234148.15242381737,2699.7985004757184,231448.35392334167,627.8769782233356,0.7965910416965757
2020-07-24 15:59:59.998,1,7,302.0,23.847744360351562,3.8784005091247558,999.6108300876618,235356.7695109028,5518.178387872873,229838.59112302994,891.406108828076,0.8917531523241933
2020-07-24 16:59:59.998,1,7,325.3681640625,23.605468450927734,4.912310949549866,1331.0745000000002,237732.07644552135,8852.42233719433,228879.65410832703,1124.3280310055209,0.844677011696581
2020-07-24 17:59:59.998,1,7,299.38604736328125,23.9714484375,3.7517660772125243,955.2416601753237,234143.95741996873,5163.711026922374,228980.24639304637,859.0803207691969,0.8993329715242135
2020-07-24 18:59:59.998,1,7,298.4451904296875,23.903854888916015,3.704414962628174,968.2914101753236,234806.65403338292,5034.190955217884,229772.46307816502,851.1725502266842,0.8790458546694808
2020-07-24 19:59:59.998,1,7,301.543701171875,23.929923065185548,3.88199217162323,1004.8307500000001,234551.07798369174,5528.403536823154,229022.6744468686,889.0642293269594,0.8847900298900679
2020-07-24 20:59:59.998,1,7,296.4668884277344,23.90524782714844,3.6419303973266604,963.0715898246766,234792.99747194088,4865.793889551073,229927.2035823898,837.3788718990209,0.8694876691892265
2020-07-24 21:59:59.998,1,7,291.6099853515625,23.94445706176758,3.3880371290771483,887.383,234408.584646442,4211.014605672558,230197.57004076944,779.9179143214643,0.8788966143384134
2020-07-24 22:59:59.998,1,7,299.0,23.91796565551758,3.799943491442871,986.5610800876618,234668.31010211384,5297.179653531318,229371.13044858252,871.5973342729849,0.8834702198018376
2020-07-24 23:59:59.998,1,7,294.315673828125,23.8666734375,3.4756790422576906,887.383,235171.18618846874,4431.69390242346,230739.49228604528,801.9764175597876,0.903754542919785
2020-07-25 00:59:59.998,1,7,293.9010925292969,23.882151562500002,3.4707971222213745,903.0426601753236,235019.4364840312,4419.253178945275,230600.18330508593,800.3664525990137,0.8862997152799231
2020-07-25 01:59:59.998,1,7,293.02301025390625,23.970053173828127,3.159346668557739,900.43275,234157.6367803447,3661.718811166039,230495.91796917867,728.2165105520826,0.808740586736858
2020-07-25 02:59:59.998,1,7,292.8524475097656,23.99562603149414,3.1759943334320067,905.6526699123383,233906.91690358703,3700.410148967308,230206.5067546197,731.1345609718492,0.8073012814533176
2020-07-25 03:59:59.998,1,7,288.67303466796875,24.039890771484377,2.939347396183777,848.2337500000001,233472.93919565916,3169.510981338334,230303.42821432083,676.9417820539613,0.7980604191403151
2020-07-25 04:59:59.998,1,7,288.995849609375,24.134884973144533,2.963897387081909,837.7939101753235,232541.60274339473,3222.676805804789,229318.92593758996,679.6777653948527,0.8112708353927016
2020-07-25 05:59:59.998,1,7,282.6518249511719,24.180419403076172,2.658561116255951,790.8148300876618,232095.17681752477,2592.887790402589,229502.28902712217,610.1458616992418,0.7715407431491986
2020-07-25 06:59:59.998,1,7,281.2725830078125,24.1238484375,2.610214397506714,762.1054199123384,232649.8064839687,2499.4404113995,230150.36607256922,600.7417991140609,0.7882660107353147
2020-07-25 07:59:59.998,1,7,279.0,24.106321600341797,2.3193046098609926,683.8069199123383,232821.64204922496,1973.3585787243103,230848.28347050064,535.4074880316293,0.7829805058133467
2020-07-25 08:59:59.998,1,7,280.0,24.132966485595706,2.3644716460121153,709.9064199123383,232560.4118639117,2050.9668767748744,230509.4449871368,545.0330468100744,0.7677533707574824
2020-07-25 09:59:59.998,1,7,284.6722106933594,24.195881250000003,2.7784903872665407,775.1551699123384,231943.58670562497,2832.0976446345558,229111.48906099043,636.5840699682851,0.8212343730356283
2020-07-25 10:59:59.998,1,7,291.0,24.013048223876954,3.0997210599197387,874.3332500000001,233736.10729035898,3524.8095263389914,230211.29776401998,713.5908079105866,0.8161542614450342
2020-07-25 11:59:59.998,1,7,295.1614990234375,23.883937500000002,3.242974744299316,957.8516699123384,235001.92690274998,3858.1362313532127,231143.79067139677,749.5934754489476,0.7825778238895273
2020-07-25 12:59:59.998,1,7,294.02142333984375,23.789243280029297,3.3824425590225218,874.3332500000001,235930.32229253356,4197.119028787383,231733.20326374617,783.8242490579119,0.8964822612635533
2020-07-25 13:59:59.998,1,7,302.0,23.56820560913086,3.7032193016922,983.9511699123384,238097.40656329575,5030.941743596356,233066.46481969938,863.0962310974768,0.8771738450947432
2020-07-25 14:59:59.998,1,7,302.6335144042969,23.503302593994142,3.858698343374634,1002.2208398246767,238733.72481011826,5462.25640790137,233271.46840221688,900.1242286802025,0.8981296266376436
2020-07-25 15:59:59.998,1,7,298.4688720703125,23.696244305419924,3.6591001819610596,965.6815000000001,236842.09725946028,4911.781351421998,231930.3159080383,848.6562611413889,0.8788159047692109
2020-07-25 16:59:59.998,1,7,304.342041015625,23.823169116210938,3.98059057743988,1059.6396601753236,235597.70864499168,5812.800888512646,229784.90775647905,914.6796386533326,0.8631987580589363
2020-07-25 17:59:59.998,1,7,304.42218017578125,23.854497436523438,4.053332021640014,1038.760080087662,235290.5614066831,6027.18864926843,229263.37275741465,929.2805701868198,0.8946055860255979
2020-07-25 18:59:59.998,1,7,296.1509094238281,23.870433673095704,3.603354371054077,936.9720898246767,235134.32031225547,4763.260958125023,230371.05935413044,830.1085636880642,0.885948015637682
2020-07-25 19:59:59.998,1,7,299.0,23.925448919677734,3.7398278523513793,978.7312500000002,234594.94313263072,5130.901164491229,229464.0419681395,858.1560152655738,0.8768045520826823
2020-07-25 20:59:59.998,1,7,295.556884765625,23.920684094238283,3.5570057130386354,923.9223398246766,234641.65814831466,4641.512785175601,230000.14536313905,818.1118310564021,0.8854768369510873
2020-07-25 21:59:59.998,1,7,291.2779541015625,24.0000234375,3.327951907974243,871.7233398246767,233863.80411946872,4062.97835818658,229800.82576128215,764.7660965463155,0.8773036829553368
2020-07-25 22:59:59.998,1,7,290.63433837890625,23.990379840087893,3.271850774848938,845.6238398246766,233958.35129860067,3927.149199647308,230031.20209895336,752.6277668268932,0.8900266659735323
2020-07-25 23:59:59.998,1,7,299.7232666015625,23.99124955444336,3.5789558015716554,983.9511699123384,233949.82449729965,4698.9745818439,229250.84991545574,820.4786593201532,0.833861155318562
2020-07-26 00:59:59.998,1,7,296.8196716308594,23.973208795166016,3.4255552110214236,973.5113300876618,234126.69862696104,4304.793951568545,229821.9046753925,787.2676231676596,0.8086887115086463
2020-07-26 01:59:59.998,1,7,293.23431396484375,24.000644329833985,3.227587587501526,892.6029199123384,233857.71680410142,3821.611180426204,230036.10562367522,742.4616791881641,0.8317939171217147
2020-07-26 02:59:59.998,1,7,290.1106872558594,24.06894248657227,3.0033929725479127,845.6238398246766,233188.11211369734,3309.1369891443055,229878.97512455302,690.416898425599,0.8164586497097142
2020-07-26 03:59:59.998,1,7,282.0,24.128173754882813,2.605267964593506,775.1551699123384,232607.4004668032,2489.9763613156815,230117.42410548753,599.5175531168042,0.773416183477952
2020-07-26 04:59:59.998,1,7,280.70208740234375,24.1120166015625,2.5138241371032715,749.0556699123383,232765.807459957,2318.249684915483,230447.55777504153,579.3046330714001,0.7733799453640019
2020-07-26 05:59:59.998,1,7,281.71075439453125,24.137775494384766,2.6391639660507202,785.5949599561692,232513.26366848254,2555.189837116728,229958.07383136582,606.8970621581718,0.7725317664869343
2020-07-26 06:59:59.998,1,7,277.2978820800781,24.1476609375,2.346536564840698,709.9064199123383,232416.34540021874,2019.970735378669,230396.37466484006,540.6335175577842,0.7615560338566082
2020-07-26 07:59:59.998,1,7,279.1702880859375,24.162927447509766,2.441852836262512,749.0556699123383,232266.6703987716,2187.4059995755156,230079.26439919608,561.8197043383693,0.7500373161905561
2020-07-26 08:59:59.998,1,7,277.45916748046875,24.196897467041016,2.2569624408576967,709.9064199123383,231933.6235714845,1868.6978645792353,230064.92570690525,519.2478962792015,0.7314314700003982
2020-07-26 09:59:59.998,1,7,281.0,24.08881336669922,2.4707895356575014,725.5660800876618,232993.29522300948,2239.556030231271,230753.73919277822,570.1439241113566,0.7857918661832601
2020-07-26 10:59:59.998,1,7,287.0,24.029640234375,2.826155041117859,803.8645800876619,233573.43689655466,2930.0996610993334,230643.3372354553,651.8338302282284,0.8108751727276571
2020-07-26 11:59:59.998,1,7,292.0,23.955375,3.152426409022522,869.1133300876619,234301.5436515,3645.6950602768,230655.84859122318,727.1255884944723,0.8366291981980437
2020-07-26 12:59:59.998,1,7,295.9256286621094,23.863101562500002,3.3101082479003905,989.1710898246766,235206.2053510312,4019.5257799055194,231186.6795711257,765.2529348530878,0.7736305101564618
2020-07-26 13:59:59.998,1,7,298.5469665527344,23.805144635009768,3.698387186933899,952.63175,235774.42318211534,5017.821144754803,230756.60203736054,853.427260275379,0.8958627090430054
2020-07-26 14:59:59.998,1,7,293.0745849609375,23.664267187500002,3.3959143853302,882.1630800876618,237155.60540034372,4230.618760986767,232924.98663935694,790.9933128314368,0.8966520257828459
2020-07-26 15:59:59.998,1,7,296.2724304199219,23.687140209960937,3.5358672165527345,916.0924101753236,236931.35508591356,4586.509744457675,232344.8453414559,821.5405215778692,0.8967878267004101
2020-07-26 16:59:59.998,1,7,300.0,23.757431268310548,3.802909412461853,986.5610800876618,236242.21170910582,5305.451959616887,230936.75974948893,878.2315773347732,0.8901948344209333
2020-07-26 17:59:59.998,1,7,293.3360900878906,23.80797469482422,3.422886450352478,889.9929101753237,235746.67687948604,4298.089059136883,231448.58782034914,792.2222352034887,0.8901444339005187
2020-07-26 18:59:59.998,1,7,298.83148193359375,23.794640625,3.730818445248413,957.8516699123384,235877.40596681248,5106.2098158264125,230771.19615098607,860.9654352321384,0.8988504820489931
2020-07-26 19:59:59.998,1,7,295.2052917480469,23.820685546875,3.539276036856079,895.2128300876618,235622.05790646092,4595.3574318801475,231026.70047458078,817.6672648636107,0.9133775091042232
2020-07-26 20:59:59.998,1,7,299.2984924316406,23.88122138671875,3.731538449066162,994.3909101753237,235028.55605761523,5108.180882162216,229920.37517545302,857.95672019092,0.86279622169882
2020-07-26 21:59:59.998,1,7,294.5706787109375,23.880365625,3.4635068328689576,897.8228398246766,235036.94606531248,4400.707699478047,230636.23836583443,798.8101874872611,0.8897191651342371
2020-07-26 22:59:59.998,1,7,292.0,23.91333803100586,3.3602427755722046,853.4536699123383,234713.6799806942,4142.206422565021,230571.4735581292,774.7761282767412,0.9078127560882381
2020-07-26 23:59:59.998,1,7,296.0,23.938469055175783,3.6062878685028075,926.5322500000001,234467.29190138887,4771.019674119645,229696.27222726922,828.3508799735193,0.8940335104077805
2020-07-27 00:59:59.998,1,7,294.4347839355469,23.96838118286133,3.2650194294342043,942.1919101753235,234174.0292138619,3910.7672143221735,230263.26199953974,751.814024313396,0.7979414981110357
2020-07-27 01:59:59.998,1,7,291.602294921875,24.094678125,3.0577171603179933,850.8436601753236,232935.79631156247,3429.9283412545224,229505.86797030794,701.7640308864862,0.8247861078754254
2020-07-27 02:59:59.998,1,7,287.7358703613281,24.08597865600586,2.8503039156829835,803.8645800876619,233021.0871235067,2980.387714329459,230040.69940917724,655.68590629243,0.8156671192316087
2020-07-27 03:59:59.998,1,7,280.9503479003906,24.14550990600586,2.5567011332565306,772.5452099561693,232437.4344141317,2398.006486467791,230039.42792766393,588.1420660763424,0.7613043981072783
2020-07-27 04:59:59.998,1,7,278.7692565917969,24.0964640625,2.3950759865615843,704.6865000000001,232918.28673028122,2104.403515099858,230813.88321518135,552.8167890537107,0.7844861354002249
2020-07-27 05:59:59.998,1,7,277.7688293457031,24.17994036254883,2.331752419596863,733.3959599561692,232099.87339792048,1994.5976260114621,230105.27577190902,536.5485335431523,0.7315946130589793
2020-07-27 06:59:59.998,1,7,280.0,24.167071380615237,2.523555553605652,788.2049199123384,232226.04269845493,2336.233058781838,229889.8096396731,580.1397058335432,0.7360264966349924
2020-07-27 07:59:59.998,1,7,278.0,24.212596508789062,2.328769785397339,704.6865000000001,231779.70796832078,1989.498156490495,229790.20981183028,535.1284975899055,0.7593851983682182
2020-07-27 08:59:59.998,1,7,279.0,24.162406549072266,2.4496642425842285,728.176040043831,232271.77735997862,2201.4232627946326,230070.354097184,563.5951197105635,0.773981961390324
2020-07-28 12:59:59.998,1,7,293.6495666503906,24.27584613647461,3.2973731385910034,921.3123300876618,231159.5997635438,3988.656318585133,227170.94344495868,749.0673667837827,0.813043896538875
2020-07-28 13:59:59.998,1,7,296.48394775390625,24.17008980102539,3.468690927209473,989.1710898246766,232196.44968217492,4413.891307000429,227782.5583751745,790.1072936125299,0.7987569609950597
2020-07-28 14:59:59.998,1,7,290.89788818359375,24.12215086669922,3.381952528569031,882.1630800876618,232666.4497057595,4195.903003904745,228470.54670185476,772.6765431218865,0.8758885523129176
2020-07-28 15:59:59.998,1,7,297.07183837890625,23.952844921875002,3.4197303333389284,942.1919101753235,234326.3488916484,4290.166495426907,230036.1823962215,786.661710705845,0.8349272607949506
2020-07-28 16:59:59.998,1,7,292.0,24.118290637207032,3.4806736091308594,892.6029199123384,232704.29593613304,4444.439783098476,228259.85615303458,794.4980573358737,0.8900912596318871
2020-07-28 17:59:59.998,1,7,293.5759582519531,24.072298095703125,3.5676386384994507,900.43275,233155.21325199315,4669.303926651918,228485.90932534123,815.1551584617694,0.9052926589595606
2020-07-28 18:59:59.998,1,7,291.70123291015625,24.07063540649414,3.4085732825363158,861.2835,233171.51448977453,4262.218371539841,228909.2961182347,780.2541108728087,0.9059201887332206
2020-07-28 19:59:59.998,1,7,296.4958801269531,23.909856848144532,3.628782472457886,968.2914101753236,234747.80998483225,4830.724788501204,229917.08519633103,834.3190888790525,0.8616404938756883
2020-07-28 20:59:59.998,1,7,295.9667053222656,23.87679375,3.679636669683838,952.63175,235071.96522787499,4967.070246491465,230104.89498138352,846.7024094472474,0.8888034746346082
2020-07-28 21:59:59.998,1,7,300.7755126953125,23.846904876708987,3.8814195780578613,991.7810000000001,235364.99992606233,5526.7727788543525,229838.22714720797,892.0985946352829,0.8994915154003584
2020-07-28 22:59:59.998,1,7,294.2814636230469,23.849093115234375,3.4830582457305908,921.3123300876618,235343.54612920605,4450.531709821209,230893.01441938485,804.2138177550306,0.8729003091476162
2020-07-28 23:59:59.998,1,7,296.0,23.81282556152344,3.6559868506896973,960.4615800876619,235699.11830324557,4903.426566830869,230795.6917364147,843.7860141841651,0.8785213606432359
2020-07-29 00:59:59.998,1,7,295.59735107421875,23.9178703125,3.3348959002258303,936.9720898246767,234669.24485840625,4079.9513947380096,230589.29346366823,768.991289407958,0.8207195259699243
2020-07-29 01:59:59.998,1,7,289.0613708496094,24.024328930664062,2.9332835200195313,819.524290043831,233625.50966171923,3156.4470630197206,230469.0625986995,676.031103195115,0.8249067311463806
2020-07-29 02:59:59.998,1,7,287.3757019042969,24.106584375,2.866016979501343,835.1840000000001,232819.06576968747,3013.3386613339453,229805.72710835352,658.6271158791932,0.788601213480135
2020-07-29 03:59:59.998,1,7,279.83648681640625,24.114653649902344,2.4929137755317687,754.275540043831,232739.95346884642,2279.8429996822624,230460.11046916415,574.5171840991526,0.7616807832132105
2020-07-29 04:59:59.998,1,7,277.0,24.1464703125,2.267513471733856,652.4875000000001,232428.01845440624,1886.2105844162156,230541.80786999,522.7566551430807,0.8011749729199114
2020-07-29 05:59:59.998,1,7,275.2647399902344,24.11779066772461,2.1564525485824584,657.7074199123384,232709.19770693444,1705.9654760806307,231003.2322308538,498.1475088750102,0.7573998616913963
2020-07-29 06:59:59.998,1,7,276.0,24.119378942871094,2.1500087818244933,655.0974599561691,232693.62603503978,1695.7854054887725,230997.840629551,496.6473859360294,0.7581274791834162
2020-07-29 07:59:59.998,1,7,276.2762451171875,24.148607391357423,2.2738146750617982,691.63675,232407.06623409703,1896.708348377234,230510.3578857198,524.1378345142967,0.7578224183638257
2020-07-29 08:59:59.998,1,7,278.7566223144531,24.157781250000003,2.3930528560569764,709.9064199123383,232317.12443962495,2100.8498200917397,230216.27461953321,550.9197134890711,0.7760455435198074
2020-07-29 13:59:59.998,1,7,291.7330322265625,24.382107092285157,3.5611405539047243,887.383,230117.80247624338,4652.310109169143,225465.49236707424,802.9143083744842,0.9048114606370464
2020-07-29 14:59:59.998,1,7,294.4115905761719,24.38875319824219,3.725135963864136,910.8725898246765,230052.6431229858,5090.666928774631,224961.9761942112,838.0139480230038,0.9200122578991026
2020-07-29 15:59:59.998,1,7,286.69805908203125,24.332803125,3.242733740235901,811.6944599561691,230601.18547406248,3857.5628121736595,226743.62266188883,735.2691955890245,0.9058447874939648
2020-07-29 16:59:59.998,1,7,290.3442687988281,24.26840473022461,3.453675137283325,882.1630800876618,231232.55635221567,4375.758992076177,226856.7973601395,783.4896807664352,0.8881460791677869
2020-07-29 17:59:59.998,1,7,291.640380859375,24.217575274658206,3.536558473699951,882.1630800876618,231730.8954507125,4588.30323236742,227142.5922183451,803.303059247961,0.9106060742965298
2020-07-29 18:59:59.998,1,7,288.0,24.234757946777346,3.2379367231567384,822.1342500000001,231562.43412768233,3846.1581709131347,227716.27595676918,737.3308923809168,0.8968497448937527
2020-07-29 19:59:59.998,1,7,294.55401611328125,24.2095734375,3.630656019996643,918.7024199123384,231809.34658246872,4835.714301664915,226973.6322808038,824.0631844208048,0.8969859734335259
2020-07-29 20:59:59.998,1,7,294.5537109375,24.008881036376955,3.585722968373108,913.4825000000002,233776.96298001523,4716.761226570446,229060.2017534448,821.3464265675051,0.8991375604540918
2020-07-29 21:59:59.998,1,7,295.7807312011719,24.05645022583008,3.7240740083724977,944.8019199123383,233310.58798693027,5087.764864969143,228222.82312196112,849.9186837058893,0.8995734087677842
2020-07-29 22:59:59.998,1,7,299.882568359375,23.933011248779298,3.832648511654663,983.9511699123384,234520.80099939293,5388.754646810539,229132.0463525824,878.1825964256122,0.8925062780339503
2020-07-29 23:59:59.998,1,7,292.49285888671875,23.888553497314454,3.4276754451049807,889.9929101753237,234956.67101883946,4310.124471679793,230646.54654715967,790.5815040979621,0.8883009011186639
2020-07-30 00:59:59.998,1,7,295.67535400390625,23.949305603027344,3.4005192008331298,936.9720898246767,234361.04886913547,4242.099867271902,230118.94900186357,782.5239045563768,0.8351624483316256
2020-07-30 01:59:59.998,1,7,287.9283752441406,24.046667102050783,2.9338283697052003,809.0845000000002,233406.5031020998,3157.6197753753677,230248.88332672443,675.5107059968868,0.8349074861734302
2020-07-30 02:59:59.998,1,7,282.4311828613281,24.072056250000003,2.685479531968689,777.7650800876618,233157.58434112495,2645.660534126621,230511.92380699833,619.03505325842,0.7959152051267828
2020-07-30 03:59:59.998,1,7,279.4727478027344,24.156974322509768,2.511315321572113,733.3959599561692,232325.03566970906,2313.6247324437136,230011.41093726535,577.631180423174,0.7876116204099292
2020-07-30 04:59:59.998,1,7,277.0,24.144386718750003,2.3022219008972167,678.5870000000001,232448.44629923435,1944.3963075055713,230504.04999172877,530.6714721364649,0.7820242240662801
2020-07-30 05:59:59.998,1,7,276.0,24.11057947998047,2.178595172955322,694.2467099561692,232779.89720114428,1741.1793172514708,231038.71788389282,503.33983554763535,0.7250158024939195
2020-07-30 06:59:59.998,1,7,276.0,24.111744525146484,2.1594838181373595,699.4665800876619,232768.47493523033,1710.7649099960627,231057.71002523426,498.9653858553677,0.7133512880527243
2020-07-30 07:59:59.998,1,7,276.0,23.953330938720704,2.1348029630355834,670.7571699123383,234321.58391445078,1671.8835298755193,232649.70038457526,496.661269730332,0.7404486929230155
2020-07-30 08:59:59.998,1,7,276.67584228515625,23.641777862548828,2.086743543859863,689.0267900438309,237376.0938906705,1597.4548147951703,235778.63907587534,492.0095528716477,0.7140644746778998
2020-07-30 09:59:59.998,1,7,280.955810546875,23.712378204345704,2.322644070465088,793.424790043831,236683.9182556461,1979.0453673328052,234704.8728883133,545.135881323303,0.6870668627497614
2020-07-30 10:59:59.998,1,7,284.5867919921875,24.154583770751955,2.7787603051322938,796.03475,232348.4729738199,2832.647922501991,229515.82505131792,637.7694640522903,0.8011829433982502
2020-07-30 11:59:59.998,1,7,295.71136474609375,24.10453798828125,3.4283265906188967,976.1213398246767,232839.12883157225,4311.762190788354,228527.3666407839,783.4664477387132,0.8026322300047587
2020-07-30 12:59:59.998,1,7,292.0,23.955093621826173,3.1944112555984496,908.2625800876617,234304.30232250915,3743.4503768455806,230560.85194566357,736.5061805555954,0.8108956558405289
2020-07-30 13:59:59.998,1,7,294.0,23.92606748657227,3.5535096499328613,903.0426601753236,234588.87861619735,4632.393290628411,229956.48532556894,817.1525896690537,0.9048881361932618
2020-07-30 14:59:59.998,1,7,290.6241149902344,23.831656970214844,3.3460482713378905,863.8934101753235,235514.4925360378,4107.28490954563,231407.2076264922,774.2996870537525,0.8962907668164891
2020-07-30 15:59:59.998,1,7,293.0,23.819185638427737,3.404607913320923,882.1630800876618,235636.7632188651,4252.307222762859,231384.45599610222,787.7733499037864,0.8930019490562949
2020-07-30 16:59:59.998,1,7,295.0,23.864731695556642,3.3493858934921263,916.0924101753236,235190.2232983253,4115.482879818351,231074.74041850693,773.958475900102,0.844847601948782
2020-07-30 17:59:59.998,1,7,299.1657409667969,23.852285943603516,3.548776477203369,978.7312500000002,235312.24319287902,4620.061079711328,230692.18211316768,818.6749893579253,0.8364655663727149
2020-07-30 18:59:59.998,1,7,295.0,23.902306146240235,3.299715657975769,884.7730898246766,234821.83812340026,3994.3255730239225,230827.51255037633,761.665157454075,0.8608593166017332
2020-07-30 19:59:59.998,1,7,296.3558044433594,23.892046307373047,3.3962188994796754,952.63175,234922.4270200316,4231.377520418381,230691.04949961323,783.4773022513878,0.822434589495246
2020-07-30 20:59:59.998,1,7,296.0,24.0024046875,3.3530510939849854,973.5113300876618,233840.45801109372,4124.494873977914,229715.96313711582,770.2493615027207,0.7912073929672314
2020-07-30 21:59:59.998,1,7,301.9834289550781,23.88006796875,3.915689954759216,1030.9302500000001,235039.86432885934,5624.7991530068075,229415.06517585253,898.3182661795166,0.8713666770176901
2020-07-30 22:59:59.998,1,7,298.3999938964844,23.663613739013673,3.6895191733383177,939.5820000000001,237162.01190078649,4993.786475056434,232168.22542573005,856.5891191481637,0.911670422749865
2020-07-30 23:59:59.998,1,7,301.8999938964844,23.458379754638674,3.8046910375076295,1025.7103300876618,239174.15461635677,5310.424226492127,233863.73038986465,889.7792390124187,0.8674761410820286
2020-07-31 00:59:59.998,1,7,298.7873840332031,23.859083203125,3.5087173232894897,1017.8805000000002,235245.60190891405,4516.345809466902,230729.25609944714,809.5637378658274,0.7953426142516997
2020-07-31 01:59:59.998,1,7,293.04229736328125,24.00424411010742,3.2141451763916016,923.9223398246766,233822.4240543314,3789.8446119852656,230032.57944234615,739.3581056275348,0.8002383682678734
2020-07-31 02:59:59.998,1,7,286.3477783203125,24.032716790771484,2.8231800949813843,811.6944599561691,233543.27390692563,2923.9341814053378,230619.3397255203,651.0799294308385,0.8021243972343933
2020-07-31 03:59:59.998,1,7,283.0,24.078674450683597,2.7217758804153442,780.375040043831,233092.6985750749,2717.6601608982437,230375.03841417667,627.0292230054645,0.8034972812178186
2020-07-31 04:59:59.998,1,7,276.4610900878906,24.13801734008789,2.2512231346595764,678.5870000000001,232510.89257935068,1859.2059984119296,230651.68658093875,519.2484128792591,0.7651906282897537
2020-07-31 05:59:59.998,1,7,276.0,24.112163104248047,2.1573757846755983,681.1969599561692,232764.37112711754,1707.4265293779233,231056.9445977396,498.4766571562947,0.7317658275931951
2020-07-31 06:59:59.998,1,7,276.0,24.041276733398437,2.1618129669776915,673.3670800876617,233459.35103101903,1714.45725065323,231744.8937803658,500.98911640526256,0.7440059533947542
2020-07-31 07:59:59.998,1,7,276.0,23.919851586914064,2.1053555088432314,678.5870000000001,234649.82016667235,1626.077751367994,233023.74241530435,490.5978197853272,0.7229696704848857
2020-07-31 08:59:59.998,1,7,276.0,24.1167046875,2.146155558050537,725.5660800876618,232719.84480909375,1689.7125136982959,231030.13229539545,495.82660250291383,0.6833651904496538
2020-07-31 09:59:59.998,1,7,281.2626647949219,24.184223822021487,2.5810948559165956,720.3462099561692,232057.87776156625,2443.983987506244,229613.89377406,592.6552400672059,0.8227366672801223
2020-07-31 10:59:59.998,1,7,292.0,24.142417071533206,3.2311050434783937,918.7024199123384,232467.7569962984,3829.9453764929876,228637.81161980543,738.7527862546162,0.8041263092842481
2020-07-31 11:59:59.998,1,7,294.0,24.013987701416017,3.261358908631897,916.0924101753236,233726.89652103916,3902.0031501002177,229824.89337093895,749.5414634206875,0.8181941637058632
2020-07-31 12:59:59.998,1,7,299.0,23.861383062744142,3.565607652799988,991.7810000000001,235223.05376322762,4663.98915621797,230559.06460700964,822.0831651851604,0.8288958602606425
2020-07-31 13:59:59.998,1,7,299.0,23.741162493896486,3.500420231941223,973.5113300876618,236401.7130510897,4495.011387513905,231906.7016635758,811.770910425938,0.83385871878126
2020-07-31 14:59:59.998,1,7,295.6499938964844,23.5987828125,3.2216460518188477,934.3620800876619,237797.62338065624,3807.5540315003846,233990.06934915585,753.8331830835264,0.8067891443248657
2020-07-31 15:59:59.998,1,7,290.1737976074219,23.858611138916018,3.2724133405059814,845.6238398246766,235250.2300925079,3928.499792540942,231321.73029996696,756.9803161825387,0.8951738119628742
