time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-07-31 16:59:59.998,1,7,291.8690185546875,23.94600580444336,3.1635700892807006,874.3332500000001,234393.40055642466,3671.515340347028,230721.88521607764,729.9048550120383,0.8348131047424288
2020-07-31 17:59:59.998,1,7,293.45159912109375,23.98872645263672,3.242105658911133,900.43275,233974.56134064624,3856.068623186995,230118.49271745924,746.0684674593749,0.8285665614221327
2020-07-31 18:59:59.998,1,7,296.0,23.949805572509767,3.373693877536011,931.7521699123383,234356.14709833407,4175.4354260312575,230180.7116723028,776.5592576957297,0.8334397093690594
2020-07-31 19:59:59.998,1,7,291.09539794921875,23.978385223388674,3.0929401883102416,871.7233398246767,234075.94819996617,3509.4048254223962,230566.54337454378,713.1285280829029,0.8180674940128702
2020-07-31 20:59:59.998,1,7,291.9622497558594,23.92841385498047,3.2001161326446534,905.6526699123383,234565.87449183175,3756.833120717315,230809.04137111444,738.6157368519505,0.8155618167872724
2020-07-31 21:59:59.998,1,7,298.10394287109375,23.948619598388674,3.4794588951690675,981.3411601753236,234367.77455465365,4441.338210461825,229926.4363441918,800.0195841723225,0.8152308459469827
2020-07-31 22:59:59.998,1,7,296.0,23.84973493652344,3.6530566958770754,942.1919101753235,235337.25362343306,4895.569842024466,230441.6837814086,841.8165359468624,0.8934661047877356
2020-07-31 23:59:59.998,1,7,291.8384704589844,23.85869718017578,3.3821701341796877,882.1630800876618,235249.3865319514,4196.442976835794,231052.9435551156,781.4603651064173,0.885845693098789
2020-08-01 00:59:59.998,1,7,298.3360900878906,23.89612047729492,3.498600835107422,973.5113300876618,234882.48328773375,4490.339900338082,230392.14338739566,806.0501452573313,0.8279822949618356
2020-08-01 01:59:59.998,1,7,288.8314208984375,23.954165771484377,2.9338053055160525,845.6238398246766,234313.39909715916,3157.5701285355995,231155.82896862357,678.166197429109,0.801971474183738
2020-08-01 02:59:59.998,1,7,288.0,23.969662500000002,2.9202682978042604,848.2337500000001,234161.46700124996,3128.498371495975,231032.96862975397,674.6782540370767,0.795391899976954
2020-08-01 03:59:59.998,1,7,279.0,24.11571405029297,2.4876715193229675,741.2257900438309,232729.55715496067,2270.2646861189,230459.29246884177,573.3070182380598,0.7734580015141653
2020-08-01 04:59:59.998,1,7,276.3983459472656,24.117841827392578,2.244873964503479,709.9064199123383,232708.6961303873,1848.7336743298772,230859.96245605743,518.2515191638539,0.7300279369608313
2020-08-01 05:59:59.998,1,7,275.6856994628906,24.032686560058593,2.1389291130477903,665.5372500000001,233543.57029306714,1678.3526129955565,231865.2176800716,495.94326439906837,0.745177320126061
2020-08-01 06:59:59.998,1,7,276.0,23.874103216552736,2.0946647557777407,681.1969599561692,235098.34359446663,1609.6056081435393,233488.73798632307,489.0806303309743,0.7179724207260755
2020-08-01 07:59:59.998,1,7,276.0,23.818388012695312,2.021447153063965,636.827790043831,235644.58325321338,1499.0468620206257,234145.53639119276,473.31282794061156,0.7432351969251135
2020-08-01 08:59:59.998,1,7,276.0,23.976957403564455,2.0883348057792666,694.2467099561692,234089.94674541758,1599.8920459738551,232490.05469944372,485.5170732263739,0.6993437149410858
2020-08-01 09:59:59.998,1,7,276.0,24.141112500000002,2.169944096443176,668.1472099561693,232480.54719824996,1727.3785263776203,230753.16867187235,500.7214760950859,0.7494178956878881
2020-08-01 10:59:59.998,1,7,281.0,24.175742944335937,2.676349121438599,749.0556699123383,232141.02547371824,2627.701058094046,229513.3244156242,614.257784158208,0.8200429004563764
2020-08-01 11:59:59.998,1,7,287.0,24.13003875732422,2.8988603848480223,858.6735898246766,232589.11572176733,3082.7976857201497,229506.3180360472,665.3067734270284,0.7748075419006077
2020-08-01 12:59:59.998,1,7,295.77490234375,24.039132678222657,3.3788228183807374,970.9014199123383,233480.3716481301,4188.140692629332,229292.23095550077,774.7378220298721,0.7979572448249405
2020-08-01 13:59:59.998,1,7,298.2519226074219,23.897034375,3.517605392701721,989.1710898246766,234873.52330668748,4539.255855198707,230334.26745148876,810.2250613113573,0.8190949671355273
2020-08-01 14:59:59.998,1,7,297.22314453125,23.88506766357422,3.7660100524612425,976.1213398246767,234990.84662084543,5202.994603813329,229787.8520170321,865.3833606296193,0.8865530598737373
2020-08-01 15:59:59.998,1,7,299.1466979980469,23.883928198242188,3.5096716458984374,999.6108300876618,235002.01809848583,4518.802910826605,230483.21518765923,808.9204051996356,0.8092353352441135
2020-08-01 16:59:59.998,1,7,296.1639404296875,23.88631875,3.398018574760437,934.3620800876619,234978.58079437498,4235.86316954519,230742.7176248298,784.0680404798741,0.8391479675698235
2020-08-01 17:59:59.998,1,7,297.0,23.9523984375,3.456025678994751,960.4615800876619,234330.72628696874,4381.717227115647,229949.0090598531,794.7096801702489,0.8274247472738215
2020-08-01 18:59:59.998,1,7,290.82269287109375,23.95826087036133,3.1109422893356324,866.5034199123382,234273.25017445566,3550.3758837516516,230722.874290704,717.76554674802,0.8283470442859122
2020-08-01 19:59:59.998,1,7,292.0655822753906,23.994837707519533,3.2362560457214355,884.7730898246766,233914.64574219944,3842.166447684537,230072.4792945149,744.5734520709937,0.8415417021990752
2020-08-01 20:59:59.998,1,7,294.0,23.970618255615236,3.3111558300567627,926.5322500000001,234152.09663939243,4022.070379346087,230130.02626004635,761.9963781220683,0.8224175446910437
2020-08-01 21:59:59.998,1,7,290.0,23.94420358886719,3.054000483229065,887.383,234411.06973024362,3421.5952039426884,230989.47452630094,705.4419668241509,0.7949689895165344
2020-08-01 22:59:59.998,1,7,291.0,23.97636674194336,3.080912046537781,869.1133300876619,234095.73767464343,3482.1624361200147,230613.57523852342,710.5001420475137,0.817499993902809
2020-08-01 23:59:59.998,1,7,295.6300964355469,23.9416828125,3.4103769689804078,991.7810000000001,234435.7837746562,4266.730370479441,230169.05340417678,784.9632387016261,0.7914683167973837
2020-08-02 00:59:59.998,1,7,292.0536193847656,23.894046185302734,3.1504549222457885,916.0924101753236,234902.81993682604,3641.136544895249,231261.6833919308,728.5795087689555,0.7953122421672706
2020-08-02 01:59:59.998,1,7,293.4751892089844,23.927941790771484,3.2081585151214598,887.383,234570.50267542564,3775.7398438935516,230794.76283153208,740.4261836234174,0.8343930226558514
2020-08-02 02:59:59.998,1,7,287.4195556640625,24.043530084228518,2.8935094929656984,793.424790043831,233437.25886401182,3071.4273604701425,230365.83150354167,666.5657203104344,0.8401120417142643
2020-08-02 03:59:59.998,1,7,279.83905029296875,24.1038310546875,2.560839651022339,754.275540043831,232846.05970749608,2405.7760489206453,230440.28365857544,590.1206155857151,0.7823674297477857
2020-08-02 04:59:59.998,1,7,278.24200439453125,24.158850952148438,2.3829833319122313,756.8855,232306.6369300034,2083.2070415803455,230223.42988842307,548.6185960397763,0.7248369747336636
2020-08-02 05:59:59.998,1,7,276.0,24.089201715087892,2.1804825924339295,683.8069199123383,232989.4878010382,1744.197555200008,231245.29024583817,504.2263299633817,0.7373811455842268
2020-08-02 06:59:59.998,1,7,276.0,23.709296997070314,2.0099526631462097,652.4875000000001,236714.12684314302,1482.0473677687826,235232.07947537425,472.8053445989493,0.7246197737105298
2020-08-02 07:59:59.998,1,7,276.0,23.684363635253906,1.9986492048820497,644.6576699123383,236958.57701306176,1465.424931166189,235493.15208189556,470.6682011636482,0.7301056407622522
2020-08-02 08:59:59.998,1,7,276.0,23.85326262817383,2.0580082382904052,636.827790043831,235302.6676406158,1553.7625283377654,233748.90511227804,481.0571724124304,0.7553960111874525
2020-08-02 09:59:59.998,1,7,276.0,23.912293908691407,2.1060328940505983,652.4875000000001,234723.91670204222,1627.124280761775,233096.79242128044,490.90951233690083,0.7523661561898133
2020-08-02 10:59:59.998,1,7,278.06329345703125,24.299416790771485,2.391546998490143,694.2467099561692,230928.50976892564,2098.206681450143,228830.3030874755,547.2584245124417,0.7882765833301428
2020-08-02 11:59:59.998,1,7,286.0,24.219405395507813,2.8701087003616332,835.1840000000001,231712.952689686,3021.948897865218,228691.00379182078,656.3680396773401,0.7858963290452643
2020-08-02 12:59:59.998,1,7,293.60772705078125,24.119623114013674,3.280612492616272,908.2625800876617,232691.23214697395,3948.2104562861205,228743.02169068783,750.4172145572654,0.8262117486826753
2020-08-02 13:59:59.998,1,7,298.38153076171875,24.067496063232422,3.593708526036072,1010.0506699123383,233202.29305062047,4737.793476383143,228464.49957423733,821.0348200165013,0.8128649823951489
2020-08-02 14:59:59.998,1,7,297.25,23.7226078125,3.310750034033203,944.8019199123383,236583.62574515623,4021.084596593856,232562.54114856236,769.956441022451,0.8149395389606003
2020-08-02 15:59:59.998,1,7,299.0833435058594,23.83148256225586,3.7736844107025145,983.9511699123384,235516.2024560848,5224.221487536272,230291.98096854854,869.0492584908118,0.8832239699133003
2020-08-02 16:59:59.998,1,7,298.0,23.905198992919924,3.508002667689514,944.8019199123383,234793.47624955405,4514.506218057989,230278.97003149605,807.8192411832819,0.8550143941898782
2020-08-02 17:59:59.998,1,7,295.8954772949219,23.873856719970703,3.3680468280944824,968.2914101753236,235100.7602814664,4161.469039387247,230939.29124207917,777.8143473502726,0.8032853944345512
2020-08-02 18:59:59.998,1,7,297.88397216796875,23.845723553466797,3.382456932357788,931.7521699123383,235376.581784514,4197.154699298309,231179.4270852157,781.9544557628897,0.8392300882287808
2020-08-02 19:59:59.998,1,7,295.0165710449219,23.89759945678711,3.370605950299072,931.7521699123383,234867.98316573523,4167.795408536498,230700.18775719873,777.5994255895272,0.8345560661937452
2020-08-02 20:59:59.998,1,7,332.79669189453125,23.564933715820313,5.139292988754272,1458.9620898246767,238129.48466337743,9689.406589368495,228440.07807400892,1174.0204915962327,0.8046956804321863
2020-08-02 21:59:59.998,1,7,333.1871032714844,23.462665539550784,5.128551093356323,1448.52225,239132.13618106858,9648.944285257025,229483.19189581156,1176.9162747041635,0.8124944402505129
2020-08-02 22:59:59.998,1,7,306.5975036621094,23.778262554931644,4.0229879053115845,1111.8386601753236,236037.97885869246,5937.28476937637,230100.6940893161,925.6923093251195,0.8325779112404212
2020-08-02 23:59:59.998,1,7,291.54144287109375,23.98808695678711,3.1369202543792727,861.2835,233980.8310474852,3609.918377530341,230370.91266995485,722.65518197422,0.8390444980940887
2020-08-03 00:59:59.998,1,7,292.1111145019531,23.822383117675784,3.419065483016968,858.6735898246766,235605.41468467013,4288.498503492136,231316.916181178,790.8876837529949,0.9210574228962578
2020-08-03 01:59:59.998,1,7,294.3183898925781,23.804760937500003,3.560088626321411,934.3620800876619,235778.1850062187,4649.56201739868,231128.62298882002,822.8383819198275,0.880641883329243
2020-08-03 02:59:59.998,1,7,289.3097839355469,23.947891735839846,2.9470498325683594,806.474540043831,234374.9106209831,3186.1438865196133,231188.76673446348,681.3248162964861,0.8448187543024692
2020-08-03 03:59:59.998,1,7,279.73089599609375,24.093094500732423,2.506536856123352,762.1054199123384,232951.3223855892,2304.8284991555397,230646.4938864337,578.1239376619753,0.7585878837188618
2020-08-03 04:59:59.998,1,7,285.6666564941406,23.787496875000002,2.7510196009368895,806.474540043831,235947.44429193746,2776.372890185198,233171.07140175227,641.4581877976755,0.7953855403331306
2020-08-03 05:59:59.998,1,7,275.0470275878906,23.732660687255862,2.036969853755951,647.2675800876618,236485.0659536473,1522.1576300469549,234962.90832360036,478.6123610059971,0.7394350894898473
2020-08-03 06:59:59.998,1,7,275.3287048339844,23.879958673095704,2.089979549876404,668.1472099561693,235040.93587875547,1602.413144816757,233438.5227339387,487.8817386672899,0.7302009667888835
2020-08-03 07:59:59.998,1,7,275.6103515625,23.813155773925782,2.0761816494163514,636.827790043831,235695.88085462328,1581.3249452393152,234114.55590938395,486.0643448403214,0.7632586900877347
2020-08-03 08:59:59.998,1,7,275.89202880859375,24.15634412841797,2.1839560927459716,675.9770400438309,232331.21418081224,1749.7589812196368,230581.4551995926,503.57977395738254,0.7449657963600805
2020-08-03 09:59:59.998,1,7,280.0,24.224474853515627,2.4986575942886353,689.0267900438309,231663.2510136533,2290.360885170832,229372.89012848245,573.1243138434654,0.8317881425292729
2020-08-03 10:59:59.998,1,7,286.44696044921875,24.12229271850586,2.8896146533721923,811.6944599561691,232665.05897078794,3063.164269818951,229601.894700969,663.4609993699391,0.817377759860238
2020-08-03 11:59:59.998,1,7,290.3112487792969,24.083220684814453,3.118690185571289,843.0138300876617,233048.1266591832,3568.082543707472,229480.04411547573,715.6771613674006,0.8489506765185336
2020-08-03 12:59:59.998,1,7,295.044189453125,24.016901477050784,3.3706433878234865,900.43275,233698.32945678732,4167.8879929626755,229530.44146382465,773.6652648242464,0.8592149328467299
2020-08-03 13:59:59.998,1,7,299.392822265625,23.674964208984377,3.520592038064575,1012.6605800876619,237050.73030412788,4546.967295981839,232503.76300814605,818.550896866532,0.8083171330671066
2020-08-03 14:59:59.998,1,7,294.0,23.766240032958986,3.248951043397522,934.3620800876619,236155.84934726547,3872.369226354733,232283.48012091074,754.6776551028405,0.8076929395850875
2020-08-03 15:59:59.998,1,7,295.5880432128906,24.037309533691406,3.5882309482452395,929.1421601753235,233498.24601235474,4723.361669114249,228774.8843432405,820.8971201816408,0.8835000233190823
2020-08-03 16:59:59.998,1,7,294.70867919921875,24.06196616821289,3.3307476888153076,934.3620800876619,233256.50891557726,4069.80776482621,229186.70115075106,763.3630751650687,0.8169885009604092
2020-08-03 17:59:59.998,1,7,291.1782531738281,24.060808099365236,3.135737963987732,889.9929101753237,233267.8627846893,3607.1977680300774,229660.66501665922,720.1556661274076,0.8091701157322039
2020-08-03 18:59:59.998,1,7,292.77642822265625,24.02180350341797,3.2684600047805787,905.6526699123383,233650.26930399972,3919.0136452763777,229731.25565872336,750.8674209685594,0.8290898331269081
2020-08-03 19:59:59.998,1,7,295.8983154296875,23.90410138549805,3.2645404296798706,939.5820000000001,234804.23734638316,3909.6198281176557,230894.6175182655,753.7648138838478,0.8022341997652654
2020-08-03 20:59:59.998,1,7,295.6607666015625,23.948826562500003,3.348279146676636,934.3620800876619,234365.7454495312,4112.763548460843,230252.98190107036,770.9512577594668,0.8251097451291433
2020-08-03 21:59:59.998,1,7,294.40081787109375,23.82606428833008,3.2777271291275025,897.8228398246766,235569.3239722115,3941.268452274457,231628.05551993704,759.213561444749,0.8456162260173792
2020-08-03 22:59:59.998,1,7,291.9722595214844,23.854560223388674,3.408654174330139,869.1133300876619,235289.94583546615,4262.42067470441,231027.52516076172,787.4929380243916,0.9060877457085628
2020-08-03 23:59:59.998,1,7,295.22314453125,23.94741967163086,3.608169772631836,918.7024199123384,234379.538804577,4776.000388165337,229603.53841641167,828.4485470034091,0.9017594044026342
2020-08-04 00:59:59.998,1,7,291.7916564941406,23.85446953125,3.1914169221725466,892.6029199123384,235290.8349938906,3736.435697669481,231554.39929622112,738.9866283174589,0.8279007516466942
2020-08-04 01:59:59.998,1,7,297.5307922363281,23.979703747558595,3.464625947438049,989.1710898246766,234063.02120441085,4403.552037309569,229659.46916710128,795.6841559511877,0.8043948758067898
2020-08-04 02:59:59.998,1,7,289.0213317871094,24.046534552001955,3.0472453499176027,879.5531699123384,233407.80264133555,3406.4755143963152,230001.32712693923,700.870474562443,0.7968483299676994
2020-08-04 03:59:59.998,1,7,280.0914001464844,24.092910791015626,2.54796849642334,777.7650800876618,232953.12350137206,2381.6532594718874,230571.47024190018,587.4888423503733,0.7553551289345074
2020-08-04 04:59:59.998,1,7,276.44281005859375,24.23339989013672,2.295281084149933,678.5870000000001,231575.74870511497,1932.6899165583739,229643.0587885566,527.095368943705,0.7767542981868278
2020-08-04 05:59:59.998,1,7,275.79998779296875,24.073311987304688,2.1792162347442625,662.9272900438309,233145.2729167866,1742.1721901743088,231403.1007266123,504.2773938735953,0.7606828100865389
2020-08-04 06:59:59.998,1,7,276.0,23.91453563232422,2.110597932183838,665.5372500000001,234701.9385297048,1634.1858368784697,233067.75269282635,491.9123168922134,0.7391206380893232
2020-08-04 07:59:59.998,1,7,276.0,23.75796146850586,2.0462030503463744,681.1969599561692,236237.01355216294,1535.9882064100666,234701.0253457529,480.24595398190127,0.705003078717207
2020-08-04 08:59:59.998,1,7,276.0,24.068384381103517,2.1669338854957583,670.7571699123383,233193.58385784776,1722.5893088870826,231470.99454896068,501.5823415975468,0.7477852851921045
2020-08-04 09:59:59.998,1,7,277.78656005859375,24.208461877441408,2.383528014466095,675.9770400438309,231820.24447290157,2084.1594747720114,229736.08499812955,547.5823945268057,0.8100606412479632
2020-08-04 13:59:59.998,1,7,295.9390563964844,24.010094915771486,3.4519627048049926,983.9511699123384,233765.06193648814,4371.420810952301,229393.64112553585,791.8582938847704,0.8047739746631107
2020-08-04 14:59:59.998,1,7,318.4111022949219,23.610600695800784,4.63260918790741,1226.6765,237681.7591982717,7873.027238471334,229808.73195980035,1064.6140431383224,0.8678849257634937
2020-08-04 15:59:59.998,1,7,295.0,23.947377813720703,3.6354664076202394,939.5820000000001,234379.9491853883,4848.536816498451,229531.41236888987,834.4537391607279,0.888111670041282
2020-08-04 16:59:59.998,1,7,295.58740234375,23.936559869384766,3.3709188210388183,957.8516699123384,234486.00982617002,4168.569181425837,230317.44064474417,776.381395482859,0.8105444922948379
2020-08-04 17:59:59.998,1,7,310.5860900878906,23.673938690185548,4.289882022441101,1119.6685898246767,237060.78463400426,6751.202317343261,230309.582316661,988.0009367761628,0.8824047988439766
2020-08-04 18:59:59.998,1,7,338.6990661621094,22.77730272216797,5.180452538475037,1521.600830087662,245851.5291934841,9845.229039499845,236006.30015398425,1222.6194367288092,0.8035086551959701
2020-08-04 19:59:59.998,1,7,351.11590576171875,23.104506005859378,5.66160862736206,1701.6873203506473,242643.58239171383,11758.992528000155,230884.58986371369,1307.1781858973525,0.7681659081928148
2020-08-04 20:59:59.998,1,7,282.7095642089844,23.567826562500002,2.377323079058075,749.0556699123383,238101.12278953122,2073.3223945389436,236027.8003949923,561.1143371783277,0.749095640974181
2020-08-23 17:59:59.998,1,7,336.3388671875,19.462675973510745,3.836035939086914,1372.8336601753235,278348.59388506436,5398.284392116464,272950.3094929479,1047.0471967998442,0.7626905044462026
2020-08-23 18:59:59.998,1,7,342.3999938964844,18.438911718750003,3.8796493179748537,1474.6217500000002,288385.7219657343,5521.73256410302,282863.9894016313,1097.4130835616852,0.7441997132903302
2020-08-23 19:59:59.998,1,7,317.8205871582031,20.834881750488282,3.4274381179412843,1171.8675898246768,264895.2963387678,4309.527639091614,260585.76869967618,893.1415966343009,0.7621523151501475
2020-08-23 20:59:59.998,1,7,306.54864501953125,22.701746868896485,3.451408830001831,1080.5193398246765,246592.2893567772,4370.018115846192,242222.27124093103,836.0080857840479,0.773709507059538
2020-08-23 21:59:59.998,1,7,289.0368957519531,23.224926562500002,2.655755474638367,845.6238398246766,241462.9623955312,2587.418008073862,238875.54438745734,634.39503476421,0.7502094960990447
2020-08-23 22:59:59.998,1,7,280.4166564941406,23.777376562500002,2.2372164865745545,717.7362500000002,236046.6652525312,1836.1427737135534,234210.52247881764,523.9796422188512,0.7300448350196205
2020-08-23 23:59:59.998,1,7,310.0,23.837640325927737,4.391154202880859,1114.4486699123383,235455.83087895883,7073.7189782382575,228382.11190072057,1002.8610705356558,0.8998719255634627
2020-08-24 00:59:59.998,1,7,297.9994201660156,23.909863824462892,3.754484643159485,973.5113300876618,234747.74158803036,5171.197087974001,229576.54450005636,861.9416107550818,0.8853945343167876
2020-08-24 01:59:59.998,1,7,295.8589172363281,23.947045275878907,3.376083193826294,939.5820000000001,234383.20943294457,4181.351771140605,230201.85766180395,777.1806228396091,0.8271557169460558
2020-08-24 02:59:59.998,1,7,291.8968505859375,23.964944183349612,3.124014336364746,858.6735898246766,234207.7260382547,3580.275627333851,230627.45041092086,720.4834614429664,0.8390655890442307
2020-08-24 03:59:59.998,1,7,287.23040771484375,24.04235573730469,2.85493146111145,819.524290043831,233448.7723256616,2990.073050136015,230458.69927552558,657.9437910485204,0.8028362295562116
2020-08-24 04:59:59.998,1,7,283.53564453125,24.000921057128906,2.7379413700309754,806.474540043831,233855.0037309602,2750.038117786586,231104.9656131736,632.751846171894,0.7845899836311072
2020-08-24 05:59:59.998,1,7,281.3819580078125,24.060031402587892,2.5582962392074586,736.0059199123383,233275.47762863192,2400.999615061702,230874.47801357022,590.6453088311017,0.8025007582839148
2020-08-24 06:59:59.998,1,7,280.0,24.0583640625,2.498750686704254,751.6655800876619,233291.82446428124,2290.531552172027,231001.2929121092,577.2146392937035,0.7679141556892717
2020-08-24 07:59:59.998,1,7,275.3784484863281,23.89135565185547,2.097262819692993,652.4875000000001,234929.1983034177,1613.6009507560352,233315.5973526617,489.3241275821983,0.7499364012064572
2020-08-24 08:59:59.998,1,7,279.4303894042969,24.064191613769534,2.4543690029067995,733.3959599561692,233234.69033577756,2209.887373501681,231024.8029622759,567.0201152932609,0.7731432217422474
2020-08-24 09:59:59.998,1,7,283.0,24.015185302734377,2.6626700516921997,785.5949599561692,233715.15507004978,2600.9088523244204,231114.24621772536,615.3809819233545,0.7833311226407162
2020-08-24 10:59:59.998,1,7,289.0672302246094,23.986659136962892,2.9595840494476318,858.6735898246766,233994.8295929366,3213.3037562731643,230781.52583666344,683.0173227733757,0.7954330153706413
2020-08-24 11:59:59.998,1,7,292.92041015625,23.909431292724612,3.2023179270492554,900.43275,234751.9821897469,3762.004570401971,230989.97761934492,739.7033462991345,0.8214976035679894
2020-08-24 12:59:59.998,1,7,296.5643615722656,23.858304180908203,3.3963940536117554,978.7312500000002,235253.23955179064,4231.813983668025,231021.42556812262,784.6397960564825,0.8016907563301799
2020-08-24 13:59:59.998,1,7,297.7438049316406,23.857343774414062,3.433860993223572,968.2914101753236,235262.65551151612,4325.6945210389995,230936.96099047712,793.0054222387931,0.8189739306839536
2020-08-24 14:59:59.998,1,7,296.1611022949219,23.884690942382814,3.419489997802734,976.1213398246767,234994.54004814694,4289.5634986213845,230704.97654952557,788.8933597544171,0.8081918994785136
2020-08-24 15:59:59.998,1,7,294.8390808105469,23.887862841796878,3.5001946040039065,884.7730898246766,234963.44230222554,4494.431932823305,230469.01036940224,806.6863864851022,0.911743808398323
2020-08-24 16:59:59.998,1,7,297.64166259765625,23.701771875000002,3.6964243910110475,942.1919101753235,236787.90419343745,5012.496474901022,231775.40771853644,856.7402703273284,0.9093054833891598
2020-08-24 17:59:59.998,1,7,295.3774719238281,23.797642767333986,3.544675731225586,913.4825000000002,235847.97254307015,4609.3899366989235,231238.58260637123,819.6657918878071,0.8972977499709157
2020-08-24 18:59:59.998,1,7,294.0208435058594,23.929053350830078,3.61395453868103,895.2128300876618,234559.60478499279,4791.32682447361,229768.2779605192,830.3721109803429,0.9275694930545516
2020-08-24 19:59:59.998,1,7,294.2640380859375,23.82034370727539,3.222701990565491,916.0924101753236,235625.40934975303,3810.0503968126222,231815.3589529404,747.0718187412948,0.8154983170293035
2020-08-24 20:59:59.998,1,7,296.67791748046875,23.9719693359375,3.41815494894104,952.63175,234138.8504587617,4286.214660674279,229852.63579808743,785.6719245803749,0.8247383362777642
2020-08-24 21:59:59.998,1,7,291.175048828125,23.9439896484375,3.399985047583008,858.6735898246766,234413.16723216794,4240.767274610913,230172.39995755703,782.5827182219897,0.9113855689701332
2020-08-24 22:59:59.998,1,7,292.0,23.893383435058595,3.352945800947571,845.6238398246766,234909.3176330046,4124.235841972593,230785.081791032,773.8098709125824,0.9150757517349755
2020-08-24 23:59:59.998,1,7,297.0,23.85071859741211,3.456937884388733,991.7810000000001,235327.609674368,4384.030608994732,230943.57906537325,798.3576076274135,0.8049736863555699
2020-08-25 00:59:59.998,1,7,291.9360656738281,23.912145080566408,3.206896001463318,897.8228398246766,234725.37583381566,3772.7686782661763,230952.6071555495,740.6409924146601,0.8249299968346646
2020-08-25 01:59:59.998,1,7,288.23944091796875,23.94210836791992,2.9082451699859617,832.5740400438309,234431.61156974157,3102.790525234253,231328.82104450732,672.7609264812353,0.808049367532307
2020-08-25 02:59:59.998,1,7,283.0,23.98388256225586,2.7699288934020996,764.7153300876619,234022.05152008482,2814.6711816706547,231207.38033841416,640.4280031671818,0.8374724266267389
2020-08-25 03:59:59.998,1,7,280.0,24.00424411010742,2.5258300503456117,717.7362500000002,233822.4240543314,2340.446280185912,231481.9777741455,584.6841355753717,0.814622551912867
2020-08-25 04:59:59.998,1,7,278.0,24.03852341308594,2.3120047939956665,686.4168300876618,233486.3449688276,1960.9561675058133,231525.38880132177,535.2878088403666,0.779829085443615
2020-08-25 05:59:59.998,1,7,276.0195617675781,24.037039782714846,2.2100311613685606,702.0765400438308,233500.89068869405,1791.7904608275887,231709.10022786647,512.0843318762559,0.7293853343173755
2020-08-25 06:59:59.998,1,7,276.0,24.046169458007814,2.1758020662231448,668.1472099561693,233411.38207396725,1736.7175593321406,231674.6645146351,504.078213742497,0.7544418448975709
2020-08-25 07:59:59.998,1,7,276.0,24.120518408203125,2.1905825345672607,670.7571699123383,232682.4545573994,1760.3931382884662,230922.06141911095,505.85383459097267,0.7541534511767992
2020-08-25 08:59:59.998,1,7,277.3988342285156,24.106779711914065,2.269536936502075,707.2964599561693,232817.15065923482,1889.5784882099015,230927.57217102492,524.0986546988897,0.7409886580393288
2020-08-25 09:59:59.998,1,7,282.0,24.06887737426758,2.5888723344818114,749.0556699123383,233188.75048384824,2458.734837123778,230730.01564672447,597.3305542423604,0.79744480715601
2020-08-25 10:59:59.998,1,7,289.0,24.030493670654298,2.950815980671692,814.3044199123383,233565.06968779134,3194.292481040646,230370.7772067507,679.7817708614378,0.8348005417121743
2020-08-25 11:59:59.998,1,7,290.11895751953125,23.9797828125,3.0736454899017334,843.0138300876617,234062.24604065623,3465.7559368124416,230596.4901038438,708.7718617948492,0.8407594709580823
2020-08-25 12:59:59.998,1,7,296.0,23.8273828125,3.3517086913238527,942.1919101753235,235556.39697665622,4121.193030721225,231435.203945935,775.7033845438988,0.8232965876342067
2020-08-25 13:59:59.998,1,7,295.16241455078125,23.83339407348633,3.302449934312439,921.3123300876618,235497.46173236973,4000.948031478434,231496.5137008913,764.505646465067,0.8298007326053317
2020-08-25 14:59:59.998,1,7,297.194580078125,23.89877612915039,3.42201569364624,950.0218398246766,234856.44690515148,4295.9025338851125,230560.54437126635,788.9818011740938,0.8304880668003356
2020-08-25 15:59:59.998,1,7,296.0,23.929067303466798,3.3633032931930544,947.4118300876618,234559.467991389,4149.755322956491,230409.71266843253,774.9377454014045,0.8179523632607599
2020-08-25 16:59:59.998,1,7,296.7833251953125,23.937176110839847,3.4130985432998657,947.4118300876618,234479.9681086706,4273.543023360039,230206.42508531056,785.7172141169432,0.829330170010905
2020-08-25 17:59:59.998,1,7,296.0,23.931332281494143,3.429183308253479,973.5113300876618,234537.261829712,4313.917425510922,230223.34440420108,789.4780498011783,0.8109592825489644
2020-08-25 18:59:59.998,1,7,297.0,23.970127587890627,3.474446612324524,981.3411601753236,234156.90721445798,4428.551619248894,229728.35559520908,798.1789068526577,0.8133551707033846
2020-08-25 19:59:59.998,1,7,296.78778076171875,24.04824375,3.4453379343017576,963.0715898246766,233391.045424875,4354.658248073369,229036.38717680163,789.1077530756593,0.8193656228809669
2020-08-25 20:59:59.998,1,7,292.8717346191406,23.968323046875,3.4711447563766478,908.2625800876617,234174.59918721093,4420.138485823537,229754.4607013874,797.5109915177654,0.8780621474472646
2020-08-25 21:59:59.998,1,7,290.0171203613281,23.962907098388673,3.338506615750122,837.7939101753235,234227.69790440367,4088.7909623011315,230138.90694210253,768.3202633677109,0.9170754931925037
2020-08-25 22:59:59.998,1,7,294.0,23.8583390625,3.269650986026001,957.8516699123384,235252.89756778124,3921.8702334714644,231331.02733430977,756.3717216220336,0.789654333109067
2020-08-25 23:59:59.998,1,7,292.0,23.88519556274414,3.178784431791687,905.6526699123383,234989.59267947765,3706.9145959039633,231282.67808357367,735.1977764351524,0.8117877867089103
2020-08-26 08:59:59.998,1,7,275.0877685546875,24.100173138427735,2.219372826500702,657.7074199123384,232881.9224306151,1806.9700498385582,231074.95238077652,512.841470198839,0.779741043923744
2020-08-26 09:59:59.998,1,7,278.1120300292969,24.084760125732423,2.4330284440681456,733.3959599561692,233033.03376490172,2171.6248269288126,230861.4089379729,561.6923745837361,0.7658787411609209
2020-08-26 10:59:59.998,1,7,295.68890380859375,23.5606828125,3.1998587496643065,895.2128300876618,238171.16111465622,3756.228826385568,234414.93228827065,750.0946721345888,0.837895355075661
2020-08-26 11:59:59.998,1,7,288.78924560546875,24.096575683593752,3.0472226199920653,829.9640800876618,232917.19238145114,3406.4246956159955,229510.76768583513,699.3704028240209,0.8426514105889408
2020-08-26 12:59:59.998,1,7,291.0,24.04058607788086,3.209537352516174,863.8934101753235,233466.12231440513,3778.9860987396896,229687.13621566544,737.1894430766488,0.8533337960374524
2020-08-26 13:59:59.998,1,7,292.5060729980469,23.968213751220706,3.2550777611206057,895.2128300876618,234175.67073710702,3886.9876570482165,230288.6830800588,749.6075709316505,0.8373512373121895
2020-08-26 14:59:59.998,1,7,292.9050598144531,24.015648065185548,3.283290946929932,913.4825000000002,233710.61808219174,3954.6601167501935,229755.95796544154,754.3556567911481,0.8258019795575153
2020-08-26 15:59:59.998,1,7,292.9972229003906,23.944684954833985,3.267756379879761,905.6526699123383,234406.3503509139,3917.326478373115,230489.0238725408,753.1819782517538,0.8316455118767079
2020-08-26 16:59:59.998,1,7,291.0461120605469,24.034551562500003,3.231467050968933,884.7730898246766,233525.2855480312,3830.803625646014,229694.4819223852,742.250150121567,0.8389158289936786
2020-08-26 17:59:59.998,1,7,293.29583740234375,24.002332598876954,3.283096739772034,887.383,233841.16477804648,3954.192293094116,229886.97248495236,754.7411698814103,0.850524711293106
2020-08-26 18:59:59.998,1,7,292.2062683105469,24.038781536865237,3.293844986178589,913.4825000000002,233483.81428715805,3980.125249721584,229503.68903743647,755.9495754454501,0.8275468609912614
2020-08-26 19:59:59.998,1,7,293.0,24.046920574951173,3.3470092792190553,952.63175,233404.0180182982,4109.644528815837,229294.37348948236,767.4503957420172,0.805610768003499
2020-08-26 20:59:59.998,1,7,295.5086364746094,24.034846893310547,3.487962227165222,950.0218398246766,233522.39008341832,4463.072808965365,229059.31727445294,798.9502464335462,0.840980925850073
2020-08-26 21:59:59.998,1,7,293.0,24.06782162475586,3.2903435748550414,923.9223398246766,233199.10119986607,3971.6678702462627,229227.43332961982,754.237012436627,0.816342434776229
2020-08-26 22:59:59.998,1,7,294.5395812988281,24.029354205322267,3.382089910913086,960.4615800876619,233576.24116543174,4196.243904430949,229379.9972610008,775.783774501702,0.807719736619653
2020-08-26 23:59:59.998,1,7,290.5763244628906,23.986117309570314,3.1518902501907347,921.3123300876618,234000.1417445493,3644.455059637599,230355.6866849117,726.0558429381648,0.7880669988092761
2020-08-27 00:59:59.998,1,7,290.0,23.93526692504883,3.0988429494140624,845.6238398246766,234498.68603345176,3522.8127441738766,230975.87328927786,715.7579564272346,0.8464259434497884
2020-08-27 01:59:59.998,1,7,285.59783935546875,23.958946875000002,2.837542065284729,762.1054199123384,234266.52448893746,2953.7588955158008,231312.76559342165,656.3597026086801,0.8612452889840072
2020-08-27 02:59:59.998,1,7,280.25372314453125,23.986935864257813,2.5832445051979067,730.7860000000001,233992.11651979538,2448.0565973678417,231544.05992242755,598.1349205058258,0.8184816355346514
2020-08-27 03:59:59.998,1,7,277.0,23.977003912353517,2.348373677645874,696.8566699123384,234089.49076673837,2023.1348597348551,232066.3559070035,544.9785216792062,0.7820525298950819
2020-08-27 04:59:59.998,1,7,275.11248779296875,23.897648291015628,2.187810152178955,668.1472099561693,234867.50438812203,1755.9400811609323,233111.5643069611,510.00384698108684,0.7633105988941319
2020-08-27 05:59:59.998,1,7,275.30450439453125,23.489136016845706,2.02519240969162,668.1472099561693,238872.61591580234,1504.6067562540409,237368.0091595483,480.71589045352806,0.7194760126066578
2020-08-27 06:59:59.998,1,7,275.49652099609375,23.513227569580078,2.039065853727722,675.9770400438309,238636.41895997716,1525.291779326008,237111.12718065115,483.4852029729569,0.7152390899868541
2020-08-27 07:59:59.998,1,7,275.6885070800781,23.716412841796878,2.115441411904907,655.0974599561691,236644.36210522556,1641.6948255193217,235002.66727970625,497.1343742716009,0.7588708622147045
2020-08-27 08:59:59.998,1,7,275.8805236816406,23.87206148071289,2.1685650919166566,673.3670800876617,235118.3610584835,1725.1837178500086,233393.1773406335,506.1282970724114,0.7516380174191489
2020-08-27 09:59:59.998,1,7,278.0,24.174494183349612,2.4993104111206055,743.8357500000001,232153.26850125473,2291.5578330535345,229861.7106682012,574.4957665910276,0.7723422362948105
2020-08-27 10:59:59.998,1,7,282.0,24.171057183837892,2.7161386917503356,777.7650800876618,232186.96532564756,2706.4144898326335,229480.55083581494,623.3010031293368,0.8014000873619637
2020-08-27 11:59:59.998,1,7,287.0,24.12306011352539,2.917137919088745,835.1840000000001,232657.53532258116,3121.794784899851,229535.7405376813,669.5874125085858,0.8017244254063604
2020-08-27 12:59:59.998,1,7,290.0,24.149446875000002,3.138849289677429,819.524290043831,232398.83581893746,3614.3595494727992,228784.47626946465,718.1199908276318,0.8762644372495955
2020-08-27 13:59:59.998,1,7,292.0,23.872280072021486,3.201544775317383,858.6735898246766,235116.21795869127,3760.1882303032294,231356.02972838804,740.6966882150938,0.8626056478181992
2020-08-27 14:59:59.998,1,7,298.5373840332031,23.75415007324219,3.7913729724609375,968.2914101753236,236274.3810049233,5273.311729698673,231001.06927522464,875.8112106596634,0.9044913560692279
2020-08-27 15:59:59.998,1,7,318.0,23.629853009033205,4.6312958661804196,1252.776,237493.00682401718,7868.563942878459,229624.44288113873,1063.4587330893999,0.8488817897927481
2020-08-27 16:59:59.998,1,7,333.0,23.357681250000002,5.209265058938598,1498.1113398246766,240161.41685362498,9955.047517386532,230206.36933623845,1199.205996128381,0.8004785520605722
2020-08-27 17:59:59.998,1,7,305.8056945800781,23.792338439941407,4.135274405992127,1093.5690898246767,235899.97691143284,6273.343852554963,229626.63305887787,949.5691386225233,0.8683211215989657
2020-08-27 18:59:59.998,1,7,298.0,23.969606689453126,3.867636886592102,983.9511699123384,234162.014175665,5487.591980104999,228674.42219556,884.4296303036836,0.8988552047582591
2020-08-27 19:59:59.998,1,7,296.70166015625,23.94544072265625,3.7039175783752443,950.0218398246766,234398.94069737694,5032.839184839018,229366.10151253792,849.5531352756899,0.8942459001073829
2020-08-27 20:59:59.998,1,7,292.9667663574219,24.056943218994142,3.576840915705872,905.6526699123383,233305.75461293076,4693.422762126736,228612.331850804,817.7099423988844,0.9028957453170583
2020-08-27 21:59:59.998,1,7,292.0,23.990107763671876,3.50232553452301,913.4825000000002,233961.018773874,4499.90604989901,229461.112723975,803.6475142732405,0.879762353710378
2020-08-27 22:59:59.998,1,7,293.0699157714844,23.980538580322268,3.5146180788116457,897.8228398246766,234054.83638711923,4531.54923516297,229523.28715195626,806.6866945325421,0.8984920618527245
2020-08-27 23:59:59.998,1,7,293.0,24.00214423828125,3.2855475605667115,887.383,233843.01149169725,3960.0980793820986,229882.91341231516,755.2912453778007,0.8511445963893839
2020-08-28 00:59:59.998,1,7,288.8062744140625,24.00552310180664,3.0055596692733766,882.1630800876618,233809.8846406534,3313.9132422581456,230495.97139839528,692.7693955650067,0.78530762758306
2020-08-28 01:59:59.998,1,7,285.33258056640625,23.981517590332032,2.8130408768737794,772.5452099561693,234045.23803592208,2902.969758951161,231142.26827697092,650.2126490364446,0.8416499651500458
2020-08-28 02:59:59.998,1,7,280.0,23.98319888305664,2.539111346395111,806.474540043831,234028.75440666906,2365.1240158482838,231663.63039082076,588.2197524724163,0.7293717572788438
2020-08-28 03:59:59.998,1,7,277.0,23.96736961669922,2.296139974497986,696.8566699123384,234183.9467501345,1934.1366058595986,232249.8101442749,533.2780731418375,0.7652622069455425
2020-08-28 04:59:59.998,1,7,276.0,23.86947094116211,2.162819601841736,644.6576699123383,235143.7590709149,1716.0542752611877,233427.70479565373,504.862015544966,0.7831474581131068
2020-08-28 05:59:59.998,1,7,276.0,23.506997717285156,2.032296514212799,665.5372500000001,238697.4973040559,1515.1811897712525,237182.31611428465,482.0247942719789,0.7242641854711797
2020-08-28 06:59:59.998,1,7,276.0,23.406457342529297,1.9558347160240173,634.2178300876618,239683.20921381481,1403.3135762481595,238279.89563756666,466.03609201853266,0.7348202303838052
2020-08-28 07:59:59.998,1,7,276.0,23.35520930786133,1.7757821178588866,610.728290043831,240185.6521204244,1156.8306383395307,239028.82148208487,424.4631068407704,0.6950113720952855
2020-08-28 08:59:59.998,1,7,276.0,23.82531317138672,2.1407384819732664,665.5372500000001,235576.6880278806,1681.193327516943,233895.49470036366,500.7090862652427,0.7523381843243825
2020-08-28 09:59:59.998,1,7,278.7881774902344,24.207371246337893,2.5191656696044924,736.0059199123383,231830.9371729288,2328.1120789884203,229502.82509394037,578.1556380538989,0.785531233393829
2020-08-28 10:59:59.998,1,7,285.3600158691406,24.156616204833984,2.810023813522339,764.7153300876619,232328.54670553893,2896.7460692019436,229431.800636337,644.7088233674166,0.8430703531123294
2020-08-28 11:59:59.998,1,7,288.1298828125,24.158327728271484,3.0339928005386354,850.8436601753236,232311.7666901444,3376.910243130152,228934.85644701426,694.5867062525873,0.8163505691626847
2020-08-28 12:59:59.998,1,7,289.6464538574219,24.157053387451175,3.122599398500061,892.6029199123384,232324.26050595441,3577.033183617592,228747.2273223368,714.2859544452856,0.8002281176891455
2020-08-28 13:59:59.998,1,7,293.9311218261719,24.068807611083987,3.316485663331604,929.1421601753235,233189.43445186704,4035.0291277403053,229154.40532412674,759.9872999467458,0.8179451245688182
2020-08-28 14:59:59.998,1,7,292.58074951171875,24.010371643066406,3.257500503771973,895.2128300876618,233762.3488633469,3892.7759521714465,229869.57291117546,748.8002495600024,0.8364494167120882
2020-08-28 15:59:59.998,1,7,295.58563232421875,23.972992529296878,3.405962349472046,955.2416601753237,234128.8189278193,4255.691239016985,229873.1276888023,782.9392180634408,0.8196242382474621
2020-08-28 16:59:59.998,1,7,292.36065673828125,24.049657617187503,3.290983021142578,921.3123300876618,233377.1836730273,3973.211730330838,229403.97194269646,754.9645766460825,0.8194447767504083
2020-08-28 17:59:59.998,1,7,377.0,22.726808129882812,6.598945296661377,2101.00975,246346.5852454907,15974.949061701256,230371.63618378947,1520.2098250792033,0.7235615280125203
2020-08-28 18:59:59.998,1,7,293.0,24.078539575195315,3.3408083549743655,926.5322500000001,233094.0209132446,4094.430954040189,228999.5899592044,765.0437434214139,0.8257065454779515
2020-08-28 19:59:59.998,1,7,292.0,24.08615771484375,3.2334392062728883,892.6029199123384,233019.33160559178,3835.48090995609,229183.8506956357,741.0520482838605,0.8302146808534285
2020-08-28 20:59:59.998,1,7,294.0,24.092892187500002,3.3118156664245606,910.8725898246765,232953.30589284372,4023.673549282791,228929.63234356092,758.17274290422,0.8323587199502314
2020-08-28 21:59:59.998,1,7,294.8296813964844,24.003655773925782,3.5945438507995604,908.2625800876617,233828.19218462327,4739.996246106959,229088.19593851632,823.4675660015587,0.9066404188115743
2020-08-28 22:59:59.998,1,7,294.8925476074219,24.12593900756836,3.4106333491699217,931.7521699123383,232629.31024233875,4267.371910267515,228361.93833207124,778.8588425564473,0.8359077313763855
2020-08-28 23:59:59.998,1,7,293.7048034667969,24.088892431640627,3.3650809070755003,955.2416601753237,232992.52005925486,4154.14304028631,228838.37701896855,770.059653312676,0.8061411948588385
2020-08-29 00:59:59.998,1,7,287.0,24.069098291015628,2.949288061706543,819.524290043831,233186.58458512204,3190.9853575109883,229995.59922761103,678.3232750470358,0.8277036852815635
2020-08-29 01:59:59.998,1,7,285.4344787597656,24.057854791259768,2.8106050979415893,822.1342500000001,233296.81743081845,2897.944640906709,230398.87278991175,647.5602464233217,0.7876575467125007
2020-08-29 02:59:59.998,1,7,280.0,24.0107390625,2.577923362776947,759.4954599561693,233758.74663178122,2437.981638228769,231320.76499355244,596.3272043723146,0.7851623028881948
2020-08-29 03:59:59.998,1,7,277.65692138671875,24.0000234375,2.357150103012085,738.6158300876618,233863.80411946872,2038.2849793655705,231825.51914010316,546.4475463219242,0.7398264754995431
2020-08-29 04:59:59.998,1,7,276.0,23.924430377197268,2.175260224909973,702.0765400438308,234604.92906570516,1735.852675374626,232869.07639033053,506.5508394834081,0.7215037258641116
2020-08-29 05:59:59.998,1,7,276.0,23.675001416015625,2.0640889947669985,657.7074199123384,237050.36552118455,1562.9578360797993,235487.40768510476,486.06696660903424,0.7390322077768546
2020-08-29 06:59:59.998,1,7,276.0,23.439480908203127,1.9575700455596925,686.4168300876618,239359.4415526494,1405.8048827035261,237953.63666994587,465.81091137708046,0.6786123110029108
2020-08-29 07:59:59.998,1,7,276.0,23.422388928222656,1.9673292059417724,662.9272900438309,239527.01371725512,1419.8566644013933,238107.15705285373,468.4351642138436,0.7066162024840944
2020-08-29 08:59:59.998,1,7,276.0,23.557262091064455,2.048880334737396,649.877540043831,238204.69834651132,1540.0102584086426,236664.68808810267,484.8976253504732,0.7461369188382311
2020-08-29 09:59:59.998,1,7,276.0,23.999944372558595,2.21072124859314,686.4168300876618,233864.57928322337,1792.9096167711086,232071.66966645228,513.045771328114,0.7474259791424306
2020-08-29 10:59:59.998,1,7,278.8638610839844,24.230888415527346,2.533962683997345,715.126290043831,231600.37155379172,2355.542018612031,229244.82953517968,580.8978435414776,0.812301060146836
2020-08-29 11:59:59.998,1,7,286.0,24.22000535888672,2.910659556047058,811.6944599561691,231707.07056472433,3107.944453709379,228599.12611101495,665.3742309190322,0.8197348432746011
2020-08-29 12:59:59.998,1,7,292.4621887207031,24.157985888671877,3.3168269464782716,952.63175,232315.11813343648,4035.8596202748986,228279.2585131616,757.1627959585338,0.794811632048306
2020-08-29 13:59:59.998,1,7,310.0,23.91314501953125,4.333518465518188,1145.7680898246765,234715.5722922129,6889.2465682976,227826.3257239153,987.2895894557483,0.8616836148812818
2020-08-29 14:59:59.998,1,7,314.8945007324219,23.8119046875,4.547792136502075,1221.456580087662,235708.14668109373,7587.37655793229,228120.77012316143,1037.445844538911,0.8493513903412393
2020-08-29 15:59:59.998,1,7,308.37200927734375,23.804760937500003,4.273137086856079,1143.1580800876618,235778.1850062187,6698.6004913809165,229079.58451483777,978.8884684319348,0.8563019283884779
2020-08-29 16:59:59.998,1,7,299.0,23.85664149169922,3.8226189320114137,978.7312500000002,235269.54078957197,5360.588105280873,229908.9526842911,878.8543151698874,0.8979526454988407
2020-08-29 17:59:59.998,1,7,293.53314208984375,23.935134375,3.555374172354126,910.8725898246765,234499.9855726875,4637.255788817719,229862.72978386979,817.2480126603862,0.897214409336534
2020-08-29 18:59:59.998,1,7,295.7749938964844,23.964634899902347,3.454327285588074,963.0715898246766,234210.7582964714,4377.411673998024,229833.3466224734,793.9196003760313,0.8243619776184669
2020-08-29 19:59:59.998,1,7,293.0625,24.061463873291018,3.5877462660095216,905.6526699123383,233261.4334853126,4722.0857340305265,228539.34775128207,819.9411915309138,0.9053594372004437
2020-08-29 20:59:59.998,1,7,293.2816162109375,24.0238359375,3.5821714175079347,910.8725898246765,233630.34303571875,4707.422233303644,228922.92080241512,820.041143710844,0.9002808437442216
2020-08-29 21:59:59.998,1,7,293.6321716308594,24.057987341308596,3.5919623329330443,929.1421601753235,233295.5178915827,4733.19038057265,228562.32751101005,820.9872711470541,0.8835970493386489
2020-08-29 22:59:59.998,1,7,294.9312744140625,24.008276422119142,3.625442844721985,936.9720898246767,233782.89070284483,4821.837290305513,228961.0534125393,830.0852128144988,0.885923094005737
2020-08-29 23:59:59.998,1,7,292.0,24.06729375,3.480313272958374,889.9929101753237,233204.27655787498,4443.519610911711,228760.75694696326,796.1590987345207,0.8945679113080596
2020-08-30 00:59:59.998,1,7,290.3157958984375,24.06202430419922,3.1623847905166627,866.5034199123382,233255.93894222824,3668.7646332552854,229587.17430897296,726.0429881323939,0.8378997375519253
2020-08-30 01:59:59.998,1,7,286.8810729980469,24.054355004882815,2.956515509500122,829.9640800876618,233331.1298264282,3206.644010038062,230124.48581639014,680.3666114318983,0.8197542854626155
2020-08-30 02:59:59.998,1,7,282.29888916015625,24.059182617187503,2.712318058678436,777.7650800876618,233283.79923952732,2698.8059356382782,230584.99330388903,625.4198413983845,0.8041243524688632
2020-08-30 03:59:59.998,1,7,278.55963134765625,24.007167187500002,2.404932417654419,709.9064199123383,233793.76579434372,2121.7596138904246,231672.0061804533,557.155517926407,0.7848295244254961
2020-08-30 04:59:59.998,1,7,276.0,23.955258728027346,2.211016236229706,621.1680800876618,234302.68359819797,1793.3881225589666,232509.295475639,514.0818273709679,0.8276050297021356
2020-08-30 05:59:59.998,1,7,276.0,23.646107830810546,2.0955065986816406,681.1969599561692,237333.64227563707,1610.8996647212562,235722.74261091583,493.95856260050806,0.7251332457976489
2020-08-30 06:59:59.998,1,7,276.0,23.47954822998047,1.9958684659034729,628.9979599561692,238966.61592051925,1461.3500495423755,237505.26587097687,474.0292706379031,0.7536260859589038
2020-08-30 07:59:59.998,1,7,276.0,23.42035881958008,1.9543657945861816,634.2178300876618,239546.91718660214,1401.2064622958676,238145.71072430626,465.4238311669998,0.7338548509471402
2020-08-30 08:59:59.998,1,7,276.0,23.528501055908205,2.0469501295166017,673.3670800876617,238486.67556172813,1537.1100054167255,236949.5655563114,485.0239439043941,0.7202964894589912
2020-08-30 09:59:59.998,1,7,276.0,23.86937327270508,2.1673368402786255,691.63675,235144.71662614122,1723.2300207648716,233421.48660537635,505.9029872324359,0.7314576433835187
2020-08-30 10:59:59.998,1,7,280.7643737792969,24.13702670288086,2.6103288827934263,754.275540043831,232520.60492521763,2499.659669578227,230020.9452556394,600.4303170482411,0.7960357789321262
2020-08-30 11:59:59.998,1,7,287.0,24.160397369384768,2.9351136132888795,811.6944599561691,232291.47563892,3160.3869443923168,229131.0886945277,672.5257776550098,0.828545482115679
2020-08-30 12:59:59.998,1,7,294.90582275390625,24.09197596435547,3.4495650319244384,913.4825000000002,232962.28867282395,4365.350295143199,228596.93837768075,788.5600050326332,0.8632458804986773
