time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-09-18 09:59:59.998,1,7,275.0,23.616988677978515,2.0227328980430603,644.6576699123383,237619.1305266837,1500.9544112077112,236118.176115476,477.6040026546985,0.7408645315887484
2020-09-18 10:59:59.998,1,7,278.26971435546875,24.187986383056643,2.4220353495666505,749.0556699123383,232020.98908641902,2152.0451587366983,229868.94392768233,556.7507079604009,0.7432701337479458
2020-09-18 11:59:59.998,1,7,285.4333190917969,24.2131453125,2.8452899615203857,809.0845000000002,231774.32741990624,2969.9113691472708,228804.41605075897,651.0149081407583,0.8046315411316842
2020-09-18 12:59:59.998,1,7,286.1724853515625,24.10553327636719,2.963572482852173,837.7939101753235,232829.37088783737,3221.9703009574264,229607.40058687996,680.4581742384934,0.8122023399478939
2020-09-18 13:59:59.998,1,7,293.8232116699219,24.083592755126954,3.338713190661621,910.8725898246765,233044.4788297496,4089.2969776307996,228955.1818521188,764.4156857199993,0.8392125246266692
2020-09-18 14:59:59.998,1,7,289.0,24.225051562500003,3.1417176057220457,884.7730898246766,231657.5968780312,3620.96825306315,228036.62862496806,716.426690900562,0.8097292957254458
2020-09-18 15:59:59.998,1,7,289.3770446777344,24.323540899658205,3.145258794415283,869.1133300876619,230691.993628025,3629.1356060262474,227062.85802199875,714.1714510787604,0.8217241944807433
2020-09-18 16:59:59.998,1,7,283.6493835449219,24.221526196289062,2.8029756981559752,782.9850000000001,231692.16006191453,2882.2330277989035,228809.92703411562,641.348664973468,0.8191072178566229
2020-09-18 17:59:59.998,1,7,281.8883361816406,24.13137821044922,2.6895933142272948,780.375040043831,232575.98353580636,2653.7723125822686,229922.2112232241,618.3972420983393,0.7924359575411409
2020-09-18 18:59:59.998,1,7,283.6954040527344,24.05435267944336,2.7407871232818604,772.5452099561693,233331.15262536216,2755.757741329428,230575.39488403272,631.958073243787,0.818020829201234
2020-09-18 19:59:59.998,1,7,283.0,24.111663134765625,2.786981351509094,790.8148300876618,232769.27289791894,2849.4336654333365,229919.8392324856,640.7823042829064,0.8102810922398556
2020-09-18 20:59:59.998,1,7,286.4666748046875,24.04247666015625,2.8296287085617067,790.8148300876618,233447.58678109568,2937.3069421806085,230510.27983891507,652.2585054507869,0.8247929611771242
2020-09-18 21:59:59.998,1,7,282.1041564941406,24.07026101074219,2.7249727775894166,759.4954599561693,233175.18511814205,2724.048036181887,230451.13708196016,627.9730751128683,0.8268292678788479
2020-09-18 22:59:59.998,1,7,283.0,24.04316033935547,2.7261345107688904,780.375040043831,233440.88389451144,2726.371209165581,230714.51268534586,628.9587951667484,0.80596990279369
2020-09-18 23:59:59.998,1,7,284.31146240234375,24.060298828125003,2.7769659780693052,809.0845000000002,233272.8557512265,2828.990855863576,230443.86489536293,639.9347726692223,0.7909368831923268
2020-09-19 00:59:59.998,1,7,281.0,24.054929388427734,2.5780981826454163,741.2257900438309,233325.4984897401,2438.312309098936,230887.18618064118,595.2498350884249,0.8030614194538833
2020-09-19 01:59:59.998,1,7,282.3175354003906,24.096259423828126,2.7236144974067686,775.1551699123384,232920.2930364697,2721.3330745168983,230198.9599619528,626.9732246403348,0.8088357647298394
2020-09-19 02:59:59.998,1,7,279.6016540527344,24.30110971069336,2.5955265201828004,738.6158300876618,230911.91214500277,2471.3904665132163,228440.52167848955,592.9234323009135,0.8027494241905742
2020-09-19 03:59:59.998,1,7,275.0,24.229125732421878,2.2782754229484556,657.7074199123384,231617.65314573335,1904.1575366921195,229713.49560904122,523.3506113656566,0.7957194879075724
2020-09-19 04:59:59.998,1,7,275.0,23.454979962158205,1.9283637625625611,691.63675,239207.48665780624,1364.1695429129352,237843.3171148933,458.64843389203605,0.6631348520622076
2020-09-19 05:59:59.998,1,7,275.0,23.122488629150393,1.6522327719429015,610.728290043831,242467.27823540146,1001.4583451045764,241465.8198902969,398.95774092681063,0.6532491574906053
2020-09-19 06:59:59.998,1,7,275.0,22.96373087768555,1.4983230979133606,579.4089199123383,244023.76145684798,823.5716242285905,243200.1898326194,364.39246184312765,0.6289037833560768
2020-09-19 07:59:59.998,1,7,275.0,22.9022671875,1.4899004905792237,597.6785400438309,244626.36008034373,814.3384704366524,243812.02160990707,363.25565060571284,0.6077776367528159
2020-09-19 08:59:59.998,1,7,275.0,23.022462176513674,1.5205349148536682,623.778040043831,243447.9515807552,848.1706098319822,242599.78097092322,368.88143730214125,0.5913665015783837
2020-09-19 09:59:59.998,1,7,275.0,23.151007818603517,1.6852155652153016,579.4089199123383,242187.6721093165,1041.840771486203,241145.8313378303,406.3827084572955,0.7013746155630106
2020-09-19 10:59:59.998,1,7,275.0,23.599415332031253,2.012627774823761,636.827790043831,237791.4220706191,1485.995003580198,236305.4270670389,475.594865856713,0.7468186427982033
2020-09-19 11:59:59.998,1,7,279.0,24.040648864746096,2.4557080629318238,759.4954599561693,233465.5067431882,2212.2993816992175,231253.20736148898,567.8903658964535,0.747720553759764
2020-09-19 12:59:59.998,1,7,286.6470642089844,24.113728125,2.8739878295654298,822.1342500000001,232749.02744456247,3030.1231193380686,229718.9043252244,660.2093352518002,0.8030432198291217
2020-09-19 13:59:59.998,1,7,292.0,24.101821875000002,3.2957539656600954,908.2625800876617,232865.75798643747,3984.7400261957746,228881.0179602417,754.3355226067861,0.830525818353081
2020-09-19 14:59:59.998,1,7,289.20361328125,24.29601234741211,3.3553441423553467,835.1840000000001,230961.88740824303,4130.13803293224,226831.74937531078,761.0985815666651,0.9112944950653569
2020-09-19 15:59:59.998,1,7,287.67333984375,24.356245880126956,3.2814421348983767,835.1840000000001,230371.3494208121,3950.2076543875,226421.1417664246,742.9878748241445,0.889609804335505
2020-09-19 16:59:59.998,1,7,289.5813903808594,24.33654475708008,3.1496453357803347,853.4536699123383,230564.50198932088,3639.2654271158885,226925.23656220498,714.7340129089979,0.8374608231310449
2020-09-19 17:59:59.998,1,7,286.557373046875,24.1238484375,2.9824583768646242,848.2337500000001,232649.8064839687,3263.166308839719,229386.640175129,684.1361065311448,0.8065419544213429
2020-09-19 18:59:59.998,1,7,283.73626708984375,24.138252209472657,2.7754803434509276,782.9850000000001,232508.58988702073,2825.9647312699435,229682.62515575078,637.4796113519939,0.8141658031149942
2020-09-19 19:59:59.998,1,7,282.1536560058594,24.0655078125,2.698870466482544,751.6655800876619,233221.78613915623,2672.111077268089,230549.67506188815,622.223709081677,0.8277932707908631
2020-09-19 20:59:59.998,1,7,287.0,24.005732391357423,2.955665811401367,816.9143300876618,233807.83273659702,3204.8011055949128,230603.03163100212,681.585496597261,0.8343414621262931
2020-09-19 21:59:59.998,1,7,283.0,24.1167046875,2.6866452763114927,785.5949599561692,232719.84480909375,2647.9579511568745,230071.88685793686,618.1215480389482,0.7868196456777613
2020-09-19 22:59:59.998,1,7,283.0,24.07799309692383,2.706607332019043,764.7153300876619,233099.37866272518,2687.453345192602,230411.9253175326,623.6346064490579,0.815512102232302
2020-09-19 23:59:59.998,1,7,282.0,24.130882891845705,2.68154575066452,767.3252900438309,232580.83970873983,2637.915304844423,229942.92440389542,616.6024718306387,0.8035737643880047
2020-09-20 00:59:59.998,1,7,280.8166809082031,24.061635955810548,2.620044087510681,738.6158300876618,233259.74636419956,2518.3009200096963,230741.44544418986,604.552759879718,0.8184941822976733
2020-09-20 01:59:59.998,1,7,279.2749938964844,24.11651865234375,2.551372302772522,772.5452099561693,232721.66872381052,2388.020764658368,230333.64795915215,587.6668897995373,0.7606893191828591
2020-09-20 02:59:59.998,1,7,276.4765625,24.155520922851565,2.335475781958008,691.63675,232339.28500343405,2000.9726931936082,230338.31231024044,537.9495500576465,0.7777920274734483
2020-09-20 03:59:59.998,1,7,275.0,24.149446875000002,2.2206614127204896,647.2675800876618,232398.83581893746,1809.0689424921807,230589.76687644527,512.0617974707353,0.7911130005945685
2020-09-20 04:59:59.998,1,7,275.0,23.355992980957033,1.905252275113678,626.388,240177.9688796799,1331.66628183377,238846.3025978461,455.0624614270363,0.726486556937611
2020-09-20 05:59:59.998,1,7,275.0,23.139201562500002,1.6915729248298645,605.5084199123382,242303.4222970312,1049.7161432313437,241253.70615379987,408.09823734462793,0.673976156109786
2020-09-20 06:59:59.998,1,7,275.0,22.950429364013672,1.5004398222290039,587.2387500000001,244154.17135909898,825.9002347558277,243328.27112434315,365.0994278691003,0.621722302673487
2020-09-20 07:59:59.998,1,7,275.0,22.89283287963867,1.4259665582611083,582.0188300876617,244718.8553554193,745.9489496344908,243972.9064057848,347.8972056564165,0.5977421823345773
2020-09-20 08:59:59.998,1,7,275.0,22.842735937500002,1.4606569371894838,608.1183300876618,245210.01278971872,782.6847589048602,244427.32803081386,357.02447232689786,0.587097041254178
2020-09-20 09:59:59.998,1,7,275.0,23.086967541503906,1.6458565264343261,610.728290043831,242815.5319516399,993.7436659916336,241821.78828564825,398.00396848395405,0.6516874606470088
2020-09-20 10:59:59.998,1,7,275.0,23.456014782714846,1.948427267276001,626.388,239197.34113219407,1392.7040001331502,237804.63713206092,463.3450392727825,0.7397093163866206
2020-09-20 11:59:59.998,1,7,275.0,24.06568454589844,2.202811401638031,655.0974599561691,233220.05342017527,1780.1026922513865,231439.9507279239,509.8185622580149,0.7782331537236086
2020-09-20 12:59:59.998,1,7,285.29046630859375,24.1688689453125,2.8316784130233765,829.9640800876618,232208.4191225039,2941.563890598061,229266.85523190582,649.2100047819433,0.78221458055555
2020-09-20 13:59:59.998,1,7,286.0,24.242799316406252,2.8972054457107546,843.0138300876617,231483.5954140488,3079.2787951479036,228404.3166189009,661.7342299321231,0.784962483786668
2020-09-20 14:59:59.998,1,7,295.0,23.85329983520508,3.3331961697647094,934.3620800876619,235302.30285767248,4075.7935135907283,231226.50934408174,770.723315293757,0.8248657899531279
2020-09-20 15:59:59.998,1,7,295.19921875,23.99024496459961,3.3960200126312254,944.8019199123383,233959.67363677034,4230.881945355064,229728.79169141527,780.1635740616363,0.825743002442271
2020-09-20 16:59:59.998,1,7,293.7071838378906,24.019843157958984,3.3301503597427367,918.7024199123384,233669.488805328,4068.348154709578,229601.1406506184,764.6063211349996,0.8322676685753777
2020-09-20 17:59:59.998,1,7,289.7266845703125,23.982087322998048,3.1036102170318602,840.4039199123383,234039.65229710191,3533.6600891382363,230505.9922079637,715.4007525037024,0.8512582289934167
2020-09-20 18:59:59.998,1,7,287.466796875,23.962014129638675,2.9437229068496706,835.1840000000001,234236.45269504428,3178.9542688116326,231057.49842623266,680.1692509166828,0.8143944938081701
2020-09-20 19:59:59.998,1,7,288.53857421875,23.889183691406252,2.9831503025390624,801.2546699123383,234950.4925077363,3264.6805834244374,231685.81192431186,691.1535999360193,0.8625891690735923
2020-09-20 20:59:59.998,1,7,287.778564453125,23.852941717529298,2.843068445562744,811.6944599561691,235305.8138935023,2965.2755464757456,232340.53834702654,660.5600531994919,0.8138038212496382
2020-09-20 21:59:59.998,1,7,289.0,23.776225469970704,2.953466356842041,827.3541699123384,236057.95072484142,3200.033183799702,232857.9175410417,687.7380253817648,0.8312498448574127
2020-09-20 22:59:59.998,1,7,289.0,23.840926171875,2.964951988774109,850.8436601753236,235423.6159852734,3224.9705728378235,232198.64541243558,688.457835506255,0.8091472825505832
2020-09-20 23:59:59.998,1,7,288.0,23.95944451904297,2.8863311819229125,829.9640800876618,234261.64551707002,3056.2068728784916,231205.43864419154,667.3354669888948,0.8040534319490188
2020-09-21 00:59:59.998,1,7,281.492431640625,23.94768942260742,2.5956831226844788,790.8148300876618,234376.89412823768,2471.688700880987,231905.20542735668,601.9524277904667,0.7611799942139935
2020-09-21 01:59:59.998,1,7,279.0,23.914868170166017,2.483812947331238,756.8855,234698.67828214852,2263.227433846026,232435.4508483025,577.3261822357873,0.7627655467515064
2020-09-21 02:59:59.998,1,7,276.0,23.972450701904297,2.310994816495514,707.2964599561693,234134.131079432,1959.2432912808063,232174.8877881512,536.554962198845,0.7585998129159235
2020-09-21 03:59:59.998,1,7,275.0,23.72905858154297,2.112660840058136,662.9272900438309,236520.38150235132,1637.3819191641792,234882.99958318713,496.22811521479093,0.7485407867007281
2020-09-21 04:59:59.998,1,7,275.0,23.2933875,1.8933364459144593,615.9482099561692,240791.76177974997,1315.0613548804615,239476.70042486952,453.40996486174413,0.7361170266149628
2020-09-21 05:59:59.998,1,7,275.0,23.121153826904298,1.6731575068496705,615.9482099561692,242480.36482349448,1026.984947461017,241453.37987603346,403.9895350938105,0.655882310499057
2020-09-21 06:59:59.998,1,7,275.0,22.99802413330078,1.5527163111190796,600.2885000000001,243687.54557774047,884.4527897184445,242803.09278802204,377.0043225621212,0.6280385557313211
2020-09-21 07:59:59.998,1,7,275.0,23.01507890625,1.530642210786438,600.2885000000001,243520.3381960781,859.4840016178678,242660.85419446023,371.4269463355341,0.6187473961862239
2020-09-21 08:59:59.998,1,7,275.0,23.106682617187502,1.6990196495521546,628.9979599561692,242622.2425895273,1058.9787095835827,241563.26387994373,410.42073194197667,0.6524993053563739
2020-09-21 09:59:59.998,1,7,275.0,23.579088665771486,2.0240941865982056,668.1472099561693,237990.70755236314,1502.9753598024977,236487.73219256065,478.67344393275533,0.7164191315925071
2020-09-21 10:59:59.998,1,7,275.0,24.22379349975586,2.288098594812012,675.9770400438309,231669.93110130358,1920.6131339004921,229749.3179674031,525.6890916002332,0.7776729984292766
2020-09-21 11:59:59.998,1,7,282.6016540527344,24.108937719726562,2.749866725743103,822.1342500000001,232795.99324852,2774.0463776823167,230021.94687083768,632.5296978907643,0.7693751937603429
2020-09-21 12:59:59.998,1,7,281.10321044921875,24.103803149414063,2.6355378744003297,764.7153300876619,232846.3332947036,2548.1732306720696,230298.16006403152,606.9595232534645,0.7937064936097027
2020-09-21 13:59:59.998,1,7,286.5408020019531,24.18203790893555,2.8684330368804933,843.0138300876617,232079.30875948863,3018.421302403657,229060.887457085,657.0458170390672,0.7794009938967947
2020-09-21 14:59:59.998,1,7,287.0,24.20535276489258,2.891543688670349,811.6944599561691,231850.72664760603,3067.255420401099,228783.47122720492,661.5374022991189,0.8150079062198372
2020-09-21 15:59:59.998,1,7,291.0,24.153165252685547,3.2188175131439207,895.2128300876618,232362.3803235355,3800.8710589920465,228561.50926454345,735.697788851319,0.8218132762678093
2020-09-21 16:59:59.998,1,7,287.5663146972656,24.31744824829102,3.019964091055298,858.6735898246766,230751.72683500007,3345.753828744003,227405.97300625607,686.7578725703837,0.7997892106016741
2020-09-21 17:59:59.998,1,7,277.8360595703125,24.311967187500002,2.4419711655807497,694.2467099561692,230805.4639223437,2187.618002959337,228617.8459193844,558.2781876723194,0.8041495619151957
2020-09-21 18:59:59.998,1,7,275.0,24.207624719238282,2.2422302736053465,712.5163300876618,231828.45208912718,1844.3818910421874,229984.07019808498,515.6772446451233,0.7237409486203339
2020-09-21 19:59:59.998,1,7,282.0,24.176363836669925,2.705078911658478,764.7153300876619,232134.9381583509,2684.418993963465,229450.51916438746,620.681760660674,0.8116507362151654
2020-09-21 20:59:59.998,1,7,287.0,24.16443433227539,2.8481328735305786,811.6944599561691,232251.89668956553,2975.849192627443,229276.0474969381,653.0086479891877,0.8045005604996364
2020-09-21 21:59:59.998,1,7,288.9833984375,23.98680796508789,2.93561534296875,827.3541699123384,233993.3704611632,3161.4675127556116,230831.90294840757,677.6336759420187,0.8190369984039807
2020-09-21 22:59:59.998,1,7,289.1810607910156,24.020175695800784,3.0204594697265623,861.2835,233666.22855777168,3346.8515577055496,230319.37700006613,695.6703433213719,0.8077135383661384
2020-09-21 23:59:59.998,1,7,286.22100830078125,24.003090692138674,2.898134364285278,790.8148300876618,233833.73232557552,3081.253703646001,230752.4786219295,668.7516879382179,0.845648895916743
2020-09-22 00:59:59.998,1,7,282.0,24.0226453125,2.686855862386322,746.4457099561691,233642.01608990625,2648.373074753666,230993.64301515257,620.6466239092359,0.8314692088533537
2020-09-22 01:59:59.998,1,7,277.97308349609375,24.08251840209961,2.388092049808502,746.4457099561691,233055.01193723912,2092.1487113277135,230962.8632259114,551.5605774708075,0.7389158650308203
2020-09-22 02:59:59.998,1,7,275.0,24.054480578613283,2.1974188939361574,691.63675,233329.89868399434,1771.3979361624665,231558.50074783186,508.8310245948156,0.7356911335246653
2020-09-22 03:59:59.998,1,7,275.0,23.470427856445312,1.9734318566848754,639.43775,239056.03333951024,1428.6791111331738,237627.35422837705,468.9413908540207,0.7333651959929183
2020-09-22 04:59:59.998,1,7,275.0,23.271956250000002,1.8310656421920777,626.388,241001.87675512498,1229.9805757658928,239771.8961793591,439.03808105727035,0.7009043612860884
2020-09-22 05:59:59.998,1,7,275.0,23.200602465820314,1.7370384583854674,626.388,241701.43924475243,1106.9023092020643,240594.53693555036,417.92196353449384,0.6671934384670425
2020-09-22 06:59:59.998,1,7,275.0,23.0772890625,1.6430861496276856,618.5581699123384,242910.42111478123,990.401057036123,241920.0200577451,397.4954342745329,0.642616092728782
2020-09-22 07:59:59.998,1,7,275.0,23.092860205078125,1.6510889218666076,615.9482099561692,242757.75945298534,1000.0721945578271,241757.6872584275,399.1634392084816,0.6480470805116652
2020-09-22 08:59:59.998,1,7,275.0,23.218538580322267,1.7516415998840331,608.1183300876618,241525.59106711924,1125.5918169007166,240399.99925021853,421.09463929877313,0.6924551003717834
2020-09-22 09:59:59.998,1,7,275.0,23.610363500976565,2.0289065798034667,665.5372500000001,237684.0846895356,1510.1306658868205,236173.95402364878,479.17488929678245,0.7199820735755698
2020-09-22 10:59:59.998,1,7,279.0,24.37351459350586,2.618331487900543,775.1551699123384,230202.04453722545,2515.0098062123066,227687.03473101315,596.1601324229163,0.7690848949512077
2019-09-01 00:00:00.000,1,8,297.4642333984375,24.11619774169922,3.41926136149292,976.1213398246767,232724.814976697,4288.989894264081,228435.82508243292,781.0817902851181,0.8001892371550958
2019-09-01 01:00:00.000,1,8,294.0,24.115927990722657,3.2615908875778197,936.9720898246767,232727.45965303635,3902.5582651891827,228824.90138784717,746.3332132174954,0.796537294250832
2019-09-01 02:00:00.000,1,8,293.6993408203125,24.11531872558594,3.23620991734314,939.5820000000001,232733.43297373384,3842.0569188699046,228891.37605486394,740.7405411830688,0.7883724264439599
2019-09-01 03:00:00.000,1,8,296.3055419921875,23.974562200927735,3.337776249760437,978.7312500000002,234113.42964739635,4087.0021461967294,230026.42750119962,767.7767465307452,0.7844612568881857
2019-09-01 04:00:00.000,1,8,288.3031311035156,24.131196826171877,2.9051702790298464,845.6238398246766,232577.76185265524,3096.232825832453,229481.5290268228,666.6829177150506,0.788391819527314
2019-09-01 05:00:00.000,1,8,281.1125793457031,24.128808599853517,2.5936429447357177,769.9352500000001,232601.17635783213,2467.804788401284,230133.37156943083,596.8837955192977,0.7752389509628214
2019-09-01 06:00:00.000,1,8,278.1067810058594,24.17239663696289,2.366563467688751,715.126290043831,232173.83313968664,2054.5974170263244,230119.23572266032,544.5917764737042,0.761532311223414
2019-09-01 07:00:00.000,1,8,277.02862548828125,24.121462536621095,2.3168557946479797,670.7571699123383,232673.19819021164,1969.1936756999146,230704.00451451173,534.5079097079401,0.796872450543906
2019-09-01 08:00:00.000,1,8,277.827392578125,23.87884013671875,2.2443299504768373,683.8069199123383,235051.9021659902,1847.8377530415926,233204.06441294862,523.3868663349101,0.7654015352784181
2019-09-01 09:00:00.000,1,8,278.0,24.055992114257815,2.3069762993659975,720.3462099561692,233315.07937692036,1952.43548072805,231362.6438961923,533.7481360271709,0.7409605668080738
2019-09-01 10:00:00.000,1,8,282.1091003417969,24.029386761474612,2.6206659849586487,777.7650800876618,233575.92198035627,2519.496556977541,231056.42542337874,605.5217147131833,0.7785406290610721
2019-09-01 11:00:00.000,1,8,289.0,24.01666195678711,2.8485754385513307,837.7939101753235,233700.6777469852,2976.7740856303667,230723.90366135482,657.2344450564187,0.7844822420813259
2019-09-01 12:00:00.000,1,8,284.8688659667969,23.60053851928711,2.5601895082992554,811.6944599561691,237780.41018551646,2404.554653238672,235375.85553227778,602.6067958406989,0.7424059489986407
2019-09-01 13:00:00.000,1,8,299.13177490234375,23.77574410400391,3.409468774749756,1020.4904101753236,236062.6701041711,4264.458185336041,231798.21191883506,790.3087655800949,0.7744401688638282
2019-09-01 14:00:00.000,1,8,303.0,23.655102630615236,3.8823708922943116,1049.1999199123384,237245.45599907992,5529.482273067255,231715.97372601266,899.607351673505,0.8574222458467858
2019-09-01 15:00:00.000,1,8,302.0,23.574454064941406,3.7238386867904665,1046.5899101753237,238036.14582774535,5087.121900813593,232949.02392693175,867.4645873491866,0.828848605280238
2019-09-01 16:00:00.000,1,8,303.8666687011719,23.639857049560547,3.9630417378707885,1043.9800000000002,237394.92581012144,5761.661213571927,231633.2645965495,917.9722954753938,0.8793006527667135
2019-09-01 17:00:00.000,1,8,302.9132080078125,23.778078845214846,3.9697353666778565,1025.7103300876618,236039.7799744753,5781.1406910144615,230258.63928346083,914.0658638466737,0.8911540003390173
2019-09-01 18:00:00.000,1,8,300.0,23.826387524414063,3.554238678868103,1030.9302500000001,235566.1549203911,4634.294225481334,230931.86069490976,820.7869514648288,0.7961614779126218
2019-09-01 19:00:00.000,1,8,294.760009765625,23.91001265258789,3.181562162397766,929.1421601753235,234746.28245625694,3713.3958840823284,231032.8865721746,735.0454901875656,0.7911012132404658
2019-09-01 20:00:00.000,1,8,299.8215026855469,23.9125869140625,3.4905226864242556,1020.4904101753236,234721.04403636325,4469.627759813202,230251.41627655004,803.697792094613,0.7875603573349945
2019-09-01 21:00:00.000,1,8,299.0,23.969867138671876,3.4999726529663087,978.7312500000002,234159.46069506148,4493.861957541298,229665.5987375202,803.8233149084543,0.8212911510779433
2019-09-01 22:00:00.000,1,8,298.1195983886719,24.01042047729492,3.402820940057373,983.9511699123384,233761.87008573377,4247.84458545944,229514.02550027432,780.9951320091953,0.7937336281421112
2019-09-01 23:00:00.000,1,8,297.0,23.903966510009766,3.3714138654464723,970.9014199123383,234805.55968455283,4169.793641877244,230635.7660426756,777.5686195041451,0.8008728832370551
2019-09-02 00:00:00.000,1,8,295.7466735839844,23.95618425292969,3.3225809602752685,931.7521699123383,234293.60962248192,4049.8745419781085,230243.7350805038,765.0034504011448,0.8210374765997254
2019-09-02 01:00:00.000,1,8,294.36383056640625,23.993970318603516,3.2348147010314943,931.7521699123383,233923.1497445665,3838.7448068048175,230084.4049377617,744.2804155707548,0.7987965465546258
2019-09-02 02:00:00.000,1,8,294.0,24.029763482666016,3.170037755886841,947.4118300876618,233572.2285530548,3686.542926290213,229885.68562676458,728.7463029747767,0.7691969635922189
2019-09-02 03:00:00.000,1,8,294.2830810546875,24.064826458740235,3.2376288663711548,916.0924101753236,233228.4662268065,3845.426835063657,229383.03939174282,742.6571497906583,0.8106792956056988
2019-09-02 04:00:00.000,1,8,294.1150817871094,24.137540625,3.1853323216644287,905.6526699123383,232515.5663608125,3722.2018657112226,228793.36449510127,728.7828989085968,0.8047046324935349
2019-09-02 05:00:00.000,1,8,283.7737731933594,24.10141259765625,2.720355260069275,806.474540043831,232869.77059881444,2714.8239569397615,230154.94664187467,626.1032197281871,0.7763459212167555
2019-09-02 06:00:00.000,1,8,282.0,24.113053747558595,2.6844072143051148,769.9352500000001,232755.63913541086,2643.548120249667,230112.0910151612,617.7145572199338,0.8022941633337787
2019-09-02 07:00:00.000,1,8,277.2103576660156,24.1274203125,2.3059526170578004,717.7362500000002,232614.78732140624,1950.7031437109829,230664.08417769527,531.9004485707973,0.7410806526363928
2019-09-02 08:00:00.000,1,8,278.0,24.015152746582032,2.3329168268852234,736.0059199123383,233715.4742551252,1996.590207979427,231718.88404714578,540.5808837006524,0.7344789886541104
2019-09-02 09:00:00.000,1,8,278.0,23.980508349609376,2.284278797399139,707.2964599561693,234055.1327732607,1914.2058668626353,232140.92690639806,530.2745973408685,0.7497204176219534
2019-09-02 10:00:00.000,1,8,281.0,24.00527427978516,2.491106913583374,764.7153300876619,233812.32412658713,2276.539340526585,231535.78478606054,576.7803942225077,0.7542419662966471
2019-09-02 11:00:00.000,1,8,284.0,23.97876892089844,2.6962964695472715,798.6447099561692,234072.18637586277,2667.016556486384,231405.1698193764,623.9369424189714,0.781244694468976
2019-09-02 12:00:00.000,1,8,292.8547668457031,23.95151942138672,3.0575597221572877,876.9431601753236,234339.34428400558,3429.575144618553,230909.76913938703,706.0204095732277,0.8050925551800597
2019-09-02 13:00:00.000,1,8,299.8594970703125,23.98312911987305,3.6133682403076173,981.3411601753236,234029.43837468783,4789.772339364788,229239.66603532305,828.3273286707611,0.8440768229091445
2019-09-02 14:00:00.000,1,8,301.3204345703125,23.791712896728516,3.775850104637146,1012.6605800876619,235906.10982466806,5230.219504377437,230675.89032029064,870.9975846031363,0.8601081169050123
2019-09-02 15:00:00.000,1,8,308.0,23.626988067626954,4.150354040267945,1119.6685898246767,237521.09511065588,6319.179850223659,231201.91526043223,959.5698031188218,0.8570123444019057
2019-09-02 16:00:00.000,1,8,280.0397033691406,23.659990704345706,2.222279917124176,743.8357500000001,237197.5326398961,1811.7069430881038,235385.825696808,523.0931932217082,0.7032374999745685
2019-09-02 17:00:00.000,1,8,278.0,23.74818067016602,2.0951427527412414,668.1472099561693,236332.90586839852,1610.3403074571147,234722.5655609414,491.77728213983727,0.7360313338315041
2019-09-02 18:00:00.000,1,8,278.0,23.6315994140625,2.017569026651001,691.63675,237475.88482461328,1493.3005661984707,235982.5842584148,476.11115282883776,0.6883832486183502
2019-09-02 19:00:00.000,1,8,312.0,22.57890785522461,3.6346584924728393,1122.2785000000001,247796.62024427817,4846.382060748129,242950.23818353005,883.0411464620665,0.7868288900322571
2019-09-02 20:00:00.000,1,8,351.9087219238281,17.32745281677246,3.980203165914917,1612.949080087662,299282.6206449684,5811.669480282014,293470.9511646864,1168.074008929747,0.7241852971987581
2019-09-02 21:00:00.000,1,8,358.1405029296875,16.691113751220705,4.052909178172302,1730.3969296493533,305521.377931107,6025.931202603467,299495.44672850356,1213.8278448667659,0.7014736469237352
2019-09-02 22:00:00.000,1,8,329.1092529296875,20.34003288574219,3.6649377616607666,1265.8257500000002,269746.86388757953,4927.46596538779,264819.39792219177,970.5466114653094,0.766730026992506
2019-09-02 23:00:00.000,1,8,331.8999938964844,21.54804984741211,4.679410773115539,1417.2028300876618,257903.29647299304,8032.907513660687,249870.38895933234,1169.2461899788698,0.8250380010224404
2019-09-03 00:00:00.000,1,8,308.3118896484375,22.861541766357423,3.5477011511672973,1080.5193398246765,245025.63781078454,4617.261625136755,240408.3761856478,852.8970729440833,0.7893399419231804
2019-09-03 01:00:00.000,1,8,297.0,23.302893896484377,3.064792183905029,950.0218398246766,240698.55973772163,3445.819214895884,237252.74052282574,727.1303447644043,0.7653827673041641
2019-09-03 02:00:00.000,1,8,288.0,23.506509375,2.6963728487823486,843.0138300876617,238702.2850801875,2667.167658245439,236035.11742194204,636.4386819756779,0.7549563948547524
2019-09-03 03:00:00.000,1,8,283.4005432128906,23.57831661987305,2.452795456958771,746.4457099561691,237998.27679843782,2207.0546742497604,235791.22212418806,578.3476384169649,0.7748020126620128
2019-09-03 04:00:00.000,1,8,315.0,23.859876177978517,4.537405563322449,1216.2366601753235,235237.82747243368,7552.758946948886,227685.0685254848,1033.0994966129877,0.8494230855235557
2019-09-03 05:00:00.000,1,8,306.0216979980469,23.936506384277344,4.133206985559082,1080.5193398246765,234486.5342016511,6267.072734403471,228219.46146724763,943.2782723769595,0.8729860147899013
2019-09-03 06:00:00.000,1,8,299.3477478027344,24.080383648681643,3.5318075849990844,989.1710898246766,233075.94135861433,4575.983981060092,228499.95737755424,807.0178826380136,0.8158526780044205
2019-09-03 07:00:00.000,1,8,300.0,24.0360747253418,3.56880856113739,1020.4904101753236,233510.35224628745,4672.366804149556,228837.9854421379,816.6789615593351,0.8002808781113651
2019-09-03 08:00:00.000,1,8,300.4691162109375,23.901827105712893,3.547845887310791,989.1710898246766,234826.53470379597,4617.63837517556,230208.8963286204,816.7456860618522,0.8256869761596191
2019-09-03 09:00:00.000,1,8,307.0,23.747987658691407,4.033849801345825,1072.6894101753235,236334.7981799172,5969.388882919268,230365.40929699794,929.2594605296449,0.8662893953411585
2019-09-03 10:00:00.000,1,8,364.0666809082031,23.26016859741211,6.035113449060058,1967.9023398246768,241117.444551368,13361.687258830234,227755.75729253778,1374.531833937053,0.6984756337347066
2019-09-03 11:00:00.000,1,8,315.68646240234375,23.614932989501956,4.483334413105774,1208.4068300876618,237639.2847843043,7373.822751894143,230265.46203241014,1032.3570700796054,0.8543125083170168
2019-09-03 12:00:00.000,1,8,314.0,23.657804791259768,4.500284586547852,1221.456580087662,237218.96363781844,7429.684676850608,229789.27896096781,1034.117150261988,0.8466262060561917
2019-09-03 13:00:00.000,1,8,312.0,23.734425695800784,4.362559622291565,1158.8178398246766,236467.7615627717,6981.892801773968,229485.86876099772,1001.1457849432298,0.8639371526198615
2019-09-03 14:00:00.000,1,8,311.4666748046875,23.743067028808596,4.349733259016419,1166.6476699123384,236383.04072417648,6940.898222995004,229442.1425011815,998.0121182573737,0.8554528877877621
2019-09-03 15:00:00.000,1,8,312.2660217285156,23.73158168334961,4.394252492289734,1179.6974199123383,236495.64465900473,7083.704580848731,229411.940078156,1008.0939894494602,0.8545360635987237
2019-09-03 16:00:00.000,1,8,314.0,23.71725,4.432689464900207,1211.0168398246765,236636.15448899998,7208.170333799958,229427.9841552,1016.9830083180467,0.8397761078741722
2019-09-03 17:00:00.000,1,8,312.7081604003906,23.759217205810547,4.41992627744751,1192.7471699123384,236224.70212782457,7166.7206533307635,229057.9814744938,1012.4193913782,0.848813073647962
2019-09-03 18:00:00.000,1,8,310.0,23.82778511352539,4.259447320674133,1140.5481699123384,235552.45276108116,6655.748890687724,228896.70387039345,974.973452011888,0.8548288250612192
2019-09-03 19:00:00.000,1,8,307.39794921875,23.777376562500002,4.130378446884155,1085.7391601753236,236046.6652525312,6258.497992273766,229788.16726025744,949.1120934007785,0.8741621636337747
2019-09-03 20:00:00.000,1,8,306.0,23.742104296875002,4.0749291277999875,1083.1292500000002,236392.47948283592,6091.588318551805,230300.8911642841,938.4598095636361,0.8664338162445857
2019-09-03 21:00:00.000,1,8,307.5242004394531,23.71976612548828,4.125791013088989,1109.2287500000002,236611.4860424553,6244.603623107809,230366.8824193475,950.4456131990718,0.8568526674043307
2019-09-03 22:00:00.000,1,8,310.79998779296875,23.654523596191407,4.270237684295655,1150.9879101753236,237251.13293363596,6689.51332663579,230561.61960700018,984.552916598052,0.8553981391933826
2019-09-03 23:00:00.000,1,8,312.8794860839844,23.64367542114258,4.321403415206909,1174.4775000000002,237357.48996055918,6850.780411290983,230506.70954926818,996.1124818743145,0.8481324519833836
2019-09-04 00:00:00.000,1,8,309.489990234375,23.718996405029298,4.202217713598633,1135.32825,236619.03248959605,6478.098151446022,230140.93433815002,967.1023108999138,0.8518261664852556
2019-09-04 01:00:00.000,1,8,303.9447937011719,23.73954398803711,4.02399303598938,1051.8098300876618,236417.58110912584,5940.251963271187,230477.32914585466,927.4391674363515,0.8817555616104625
2019-09-04 02:00:00.000,1,8,302.0,23.72678895263672,3.824592424369812,1017.8805000000002,236542.6332618962,5366.124524508551,231176.50873738766,884.1559240092746,0.868624483924463
2019-09-04 03:00:00.000,1,8,299.81390380859375,23.87283352661133,3.4894754385314943,1002.2208398246767,235110.79181240877,4466.946152219713,230643.84566018905,804.8260344796785,0.8030426054805152
2019-09-04 04:00:00.000,1,8,298.78515625,24.003934826660156,3.4477453008270262,965.6815000000001,233825.45631254808,4360.745848876203,229464.7104636719,791.1358772067589,0.819251354827403
2019-09-04 05:00:00.000,1,8,290.0,24.072700396728518,2.977169323750305,856.0635800876619,233151.26903641806,3251.6028573158114,229899.66617910223,684.4502336888587,0.7995320086140918
2019-09-04 06:00:00.000,1,8,290.2201843261719,24.056678118896485,3.0243526380020143,850.8436601753236,233308.3536914022,3355.4848492561914,229952.868842146,695.4585654988755,0.8173752688661631
2019-09-04 07:00:00.000,1,8,291.8558654785156,24.04353240966797,3.0738530676040647,905.6526699123383,233437.23606507783,3466.2240701409323,229971.01199493688,706.8971006806479,0.7805388579587264
2019-09-04 08:00:00.000,1,8,291.7058410644531,24.007167187500002,3.0597026861663816,871.7233398246767,233793.76579434372,3434.3842291766377,230359.38156516707,704.8312185585681,0.8085492109231877
2019-09-04 09:00:00.000,1,8,295.6929016113281,23.77405583496094,3.27806841227417,960.4615800876619,236079.22213022603,3942.0892396510994,232137.13289057493,760.961402644485,0.7922871860996581
2019-09-04 10:00:00.000,1,8,302.93115234375,23.628013586425784,3.7127280986297606,1025.7103300876618,237511.0407807795,5056.810922212529,232454.22985856698,863.0393508412427,0.8414065116878403
2019-09-04 11:00:00.000,1,8,305.07000732421875,23.544521008300784,3.953863861907959,1051.8098300876618,238329.61370567794,5735.0056372966,232594.60806838135,919.6474153162184,0.8743476139974576
2019-09-04 12:00:00.000,1,8,309.1712646484375,23.641833673095704,4.1789623256652835,1085.7391601753236,237375.54671625549,6406.5959877191435,230968.95072853635,965.2105434929945,0.888989343754658
2019-09-04 13:00:00.000,1,8,304.6331481933594,23.762149584960937,3.9815666271835326,1070.0795,236195.95267210106,5815.65186165061,230380.30081045046,917.2745172673929,0.8572022146647915
2019-09-04 14:00:00.000,1,8,304.64166259765625,23.790533898925784,4.045873931954956,1059.6396601753236,235917.66888418575,6005.029123093187,229912.63976109258,930.1975558363549,0.8778432808776224
2019-09-04 15:00:00.000,1,8,302.0,23.843814367675783,3.806831327407837,1043.9800000000002,235395.29970929513,5316.400556289261,230078.89915300586,875.8715610711712,0.8389735062656095
2019-09-04 16:00:00.000,1,8,295.0,23.2594546875,3.033270791139221,874.3332500000001,241124.44382409373,3375.303205152056,237749.1406189417,721.1575238578872,0.8248085313670583
2019-09-04 17:00:00.000,1,8,302.0,23.816716021728517,3.886191525366211,1025.7103300876618,235660.97568673056,5540.370731957959,230120.6049547726,894.292744787383,0.8718765118714878
2019-09-04 18:00:00.000,1,8,302.76483154296875,23.780834490966797,3.9263940783691407,1025.7103300876618,236012.76323773278,5655.593644214881,230357.1695935179,904.4730266018646,0.8818016159831054
2019-09-04 19:00:00.000,1,8,302.0,23.69194224243164,3.766596016571045,1049.1999199123384,236884.27528728623,5204.613826939166,231679.66146034707,872.6436899770715,0.8317229856917847
2019-09-04 20:00:00.000,1,8,301.73333740234375,22.942767041015625,3.20500640927124,963.0715898246766,244229.29384649705,3768.32394795187,240460.96989854518,770.678949704416,0.8002301779504419
2019-09-04 21:00:00.000,1,8,309.0,21.680844067382814,3.2899805645736695,1049.1999199123384,256601.36334920945,3970.791562525364,252630.5717866841,831.1496711953239,0.7921747375512259
2019-09-04 22:00:00.000,1,8,314.0,21.45875297241211,3.6054635744384766,1169.2575800876618,258778.7755370555,4768.8388866242185,254009.93665043128,915.8235741385549,0.7832522018543541
2019-09-04 23:00:00.000,1,8,302.0,22.573059375,3.1330715431640623,957.8516699123384,247853.9595631875,3601.065739159586,244252.8938240279,765.261790975535,0.7989355920270734
2019-09-05 00:00:00.000,1,8,285.2099304199219,23.44531078491211,2.5648668590057375,824.7442099561692,239302.2846252118,2413.3487047731273,236888.93592043867,607.588581007467,0.736699419859834
2019-09-05 01:00:00.000,1,8,310.0,23.680038317871094,4.25932665151062,1127.4984199123385,237000.98303022727,6655.371784357118,230345.61124587015,981.1172010380392,0.870171686018256
2019-09-05 02:00:00.000,1,8,300.36700439453125,23.854767187500002,3.804453376080322,976.1213398246767,235287.9167303437,5309.76081200165,229978.15591834206,874.9411717082631,0.8963446817640656
2019-09-05 03:00:00.000,1,8,298.1896057128906,23.85711820678711,3.41370924291687,970.9014199123383,235264.86700811022,4275.072474996139,230989.79453311407,788.5319966171602,0.8121648402660241
2019-09-05 04:00:00.000,1,8,287.2786865234375,24.12677384033203,2.9087662869552613,861.2835,232621.1254250471,3103.9025784242917,229517.2228466228,667.6119600918544,0.7751361312411702
2019-09-05 05:00:00.000,1,8,293.10833740234375,24.1597904296875,3.2190672080612184,850.8436601753236,232297.42616068356,3801.4607755520806,228495.96538513148,735.543869345568,0.8644876888358114
2019-09-05 06:00:00.000,1,8,292.13714599609375,24.092754986572267,3.157349777746582,916.0924101753236,232954.65102994736,3657.0914355769205,229297.55959437042,723.9725988231191,0.7902833718320664
2019-09-05 07:00:00.000,1,8,285.4814758300781,24.1575184753418,2.8347402676986695,835.1840000000001,232319.70071916244,2947.9286744576007,229371.77204470485,650.2093984885248,0.778522335782923
2019-09-05 08:00:00.000,1,8,290.0,24.037418829345704,2.9933466797241213,848.2337500000001,233497.17446245858,3287.0360131623156,230210.13844929627,689.0987535660312,0.8123925198284448
2019-09-05 09:00:00.000,1,8,296.0,23.853437036132814,3.2547705728622436,931.7521699123383,235300.9577205688,3886.2540459246584,231414.70367464414,753.2017676478679,0.808371358790322
2019-09-26 08:00:00.000,1,8,366.6415100097656,21.162943121337893,6.151339580657959,2085.3500898246766,261678.9367303663,13881.290112773377,247797.64661759292,1524.2874716326933,0.7309503948858994
2019-09-26 09:00:00.000,1,8,281.11700439453125,24.29563330078125,2.7616749220596315,785.5949599561692,230965.6036344785,2797.921581293385,228167.6820531851,630.1249655507568,0.8020990429800026
2019-10-07 23:00:00.000,1,8,292.03277587890625,24.290770806884765,3.240869552078247,850.8436601753236,231013.27620538877,3853.128802824344,227160.1474025644,736.1964051625775,0.8652546168245268
2019-10-08 00:00:00.000,1,8,286.5194091796875,24.39689688720703,2.994394596144104,832.5740400438309,229972.80125625804,3289.337879477997,226683.46337678004,678.7797377706601,0.8152785279432033
2019-10-08 01:00:00.000,1,8,271.7012939453125,24.644007385253907,2.2673274540344237,686.4168300876618,227550.09533793674,1885.901122826674,225664.19421511007,511.6546229364752,0.7453992974955643
2019-10-15 11:00:00.000,1,8,294.3999938964844,24.89706868286133,3.9507632326538085,955.2416601753237,225069.0469476119,5726.014354601944,219343.03259300996,866.5723885072498,0.9071760839536671
2019-10-15 12:00:00.000,1,8,292.0,24.961590325927734,3.8940229875045778,950.0218398246766,224436.46772595885,5562.723167419785,218873.74455853907,852.299392672156,0.8971366309109747
2019-10-15 13:00:00.000,1,8,291.0,24.861768511962893,3.8468901470581054,908.2625800876617,225415.13476512412,5428.876909766666,219986.25785535746,846.2629678319583,0.9317382289935148
2019-10-15 14:00:00.000,1,8,290.8666687011719,24.88807853393555,3.8131392160079955,910.8725898246765,225157.1876263011,5334.033618227182,219823.15400807394,838.2162891347518,0.9202343977614811
2019-10-15 15:00:00.000,1,8,291.6000061035156,24.87107724609375,3.783906860449219,887.383,225323.8706324824,5252.563377698996,220071.3072547834,832.7293293094028,0.9384102797883246
2019-10-15 16:00:00.000,1,8,293.4827575683594,25.164852337646487,3.4140050662124635,897.8228398246766,222443.65850638656,4275.8134407520465,218167.84506563452,744.826128338732,0.8295914241657951
2019-10-15 17:00:00.000,1,8,289.0,24.936496508789062,3.5351986893310547,879.5531699123384,224682.49102232078,4584.775563525696,220097.71545879508,778.0891552146918,0.8846414086509868
2019-10-15 18:00:00.000,1,8,291.0,25.164322137451173,3.45477152192688,918.7024199123384,222448.85666332944,4378.537641641283,218070.31902168816,753.3831279336379,0.8200513154254289
2019-10-15 19:00:00.000,1,8,287.8571472167969,24.80780203857422,3.5072525801467895,889.9929101753237,225944.22962553293,4512.575824516865,221431.65380101607,776.6167391197844,0.8726100289571915
2019-10-15 20:00:00.000,1,8,289.9090881347656,25.067958251953126,3.3487758624023436,882.1630800876618,223393.62168769626,4113.983892267848,219279.6377954284,734.3183581656592,0.832406586424688
2019-10-15 21:00:00.000,1,8,292.0,24.91198172607422,3.7555743425308226,874.3332500000001,224922.83738412667,5174.199293873495,219748.63809025317,825.2823470178462,0.9438990762593623
2019-10-15 22:00:00.000,1,8,293.0,24.883595086669924,3.73739641884613,889.9929101753237,225201.1439709759,5124.231665216649,220076.91230575927,822.5146639222586,0.924181141802835
2019-10-15 23:00:00.000,1,8,291.5,24.784559271240237,3.736654353630066,882.1630800876618,226172.10497046274,5122.19702069169,221049.90794977103,825.9871009100372,0.9363201879044378
2019-10-17 01:00:00.000,1,8,346.0,17.42587587890625,4.42778280935669,1503.3311601753237,298317.6671645801,7192.221355493584,291125.4458090865,1289.0402443197759,0.8574559474769641
2019-10-17 02:00:00.000,1,8,363.35833740234375,16.39471323852539,4.891338582078553,1813.9152500000002,308427.3300536437,8776.995540909418,299650.33451273426,1465.6912423348815,0.8080263079186756
2019-10-17 03:00:00.000,1,8,366.5882263183594,16.906918020629885,4.917109303683472,1837.4048398246769,303405.6026612217,8869.724907647786,294535.87775357394,1448.2651047706763,0.7882123054105312
2019-10-17 04:00:00.000,1,8,366.75,16.651089450073243,4.821819439086914,1855.6744101753238,305913.7817829589,8529.278838831124,297384.5029441278,1433.934377179195,0.7727295097224072
2019-10-17 05:00:00.000,1,8,367.0,16.317000540161132,5.016657018154907,1936.5828203506471,309189.2362281846,9232.498494203059,299956.7377339815,1504.7800734960292,0.7770285152191768
2019-10-17 06:00:00.000,1,8,340.76348876953125,18.025969482421875,4.215612325012207,1406.7630898246766,292434.26546260837,6519.461976953685,285914.8034856547,1205.305969477569,0.8567938540581024
2019-10-17 07:00:00.000,1,8,322.0926513671875,20.11865337524414,3.467060055052185,1216.2366601753235,271917.2996016339,4409.741729921553,267507.5578717124,927.4647683215746,0.762569324450291
2019-10-17 08:00:00.000,1,8,291.0,23.422649377441406,2.9209441788253785,882.1630800876618,239524.4602366516,3129.946688672646,236394.51354797895,690.4951782542262,0.7827296265738197
2019-10-17 09:00:00.000,1,8,286.05523681640625,23.605152191162112,2.7107799446731566,782.9850000000001,237735.17710053988,2695.7459005591136,235039.43119998075,637.1401763042941,0.8137322890020805
2019-10-17 10:00:00.000,1,8,291.8666687011719,24.311371875000003,3.220547327330017,921.3123300876618,230811.30044943746,3804.9573840611574,227006.3430653763,731.0846714461587,0.7935253307383793
2019-10-17 11:00:00.000,1,8,291.8500061035156,24.060754614257814,3.106403323764038,897.8228398246766,233268.3871601704,3540.0232148644563,229728.36394530593,713.628953322573,0.79484383963982
2019-10-17 12:00:00.000,1,8,293.0,23.966948712158203,3.113633779930115,908.2625800876617,234188.07335718127,3556.5218910387653,230631.5514661425,718.102189362672,0.7906328027885545
2019-10-17 13:00:00.000,1,8,291.022216796875,24.094396746826174,3.0287241375045775,882.1630800876618,232938.55498257163,3365.1921177361473,229573.36286483548,695.3143854368242,0.7881925702079142
2019-10-17 14:00:00.000,1,8,285.375,24.27830877685547,2.9457883217010497,822.1342500000001,231135.45569248017,3183.4167559275834,227952.0389365526,671.4984542072395,0.8167746985449633
2019-10-17 15:00:00.000,1,8,286.8333435058594,24.27166267089844,2.877810468218994,816.9143300876618,231200.61504573777,3038.1891026757667,228162.425943062,656.6082178331848,0.8037663114108001
2019-10-17 16:00:00.000,1,8,288.0,24.21701484375,3.0524277729400633,848.2337500000001,231736.38999379685,3418.0720922429246,228318.31790155394,696.9251746336616,0.8216192466211838
2019-10-17 17:00:00.000,1,8,281.79998779296875,24.543306555175782,2.77353894039917,772.5452099561693,228537.38037413888,2822.0126818417443,225715.36769229715,626.0303617411029,0.810347865306965
2019-10-17 18:00:00.000,1,8,279.0,24.462218481445312,2.7509729711631774,780.375040043831,229332.37920132274,2776.2787719590838,226556.10042936367,623.2497087333097,0.7986540788110086
2019-10-17 19:00:00.000,1,8,279.26666259765625,24.4131703125,2.8089397966323855,785.5949599561692,229813.25431640624,2894.511557187635,226918.7427592186,637.4010871381562,0.8113609679646097
2019-10-17 20:00:00.000,1,8,283.0,24.073502673339846,2.874653014151001,803.8645800876619,233143.40340420188,3031.525925867001,230111.87747833488,661.4918021850413,0.8228895992816416
2019-10-17 21:00:00.000,1,8,336.1333312988281,24.492125958251954,5.471916702319336,1529.4306601753237,229039.16211166367,10984.223999703774,218054.9381119599,1193.1784578780425,0.7801455070485278
2019-10-17 22:00:00.000,1,8,314.0,24.432631915283203,4.816286039273071,1286.7053300876619,229622.45003809532,8509.714095642423,221112.7359424529,1064.942183225109,0.8276504016289071
2019-10-17 23:00:00.000,1,8,329.0,24.470180786132815,5.254745300093079,1417.2028300876618,229254.31565144382,10129.634293465966,219124.68135797785,1151.4443895002278,0.8124767782385847
2019-10-18 00:00:00.000,1,8,319.73333740234375,24.505766986083987,4.852342386447144,1291.92525,228905.42356505452,8637.604223806617,220267.8193412479,1068.814876159819,0.827303960627613
2019-10-18 01:00:00.000,1,8,303.95001220703125,24.724597814941408,4.257212099908447,1085.7391601753236,226759.97548262033,6648.765278256894,220111.21020436342,937.0601074075076,0.8630619045334909
2019-10-18 02:00:00.000,1,8,295.03277587890625,24.85690834350586,4.0153135470703125,950.0218398246766,225462.78453710044,5914.654132141228,219548.1304049592,881.5545822489922,0.9279308593702227
2019-10-18 03:00:00.000,1,8,282.0,25.10416999511719,3.0806730480560303,793.424790043831,223038.59668807176,3481.6222069650566,219556.9744811067,676.383253796671,0.8524856574739816
2019-10-18 04:00:00.000,1,8,282.4666748046875,24.944698333740234,3.1125367267593385,858.6735898246766,224602.079182244,3554.016133114289,221048.0630491297,688.02021461943,0.8012593175946049
2019-10-18 05:00:00.000,1,8,282.0,25.024953900146485,3.1083430554977416,796.03475,223815.24237341783,3544.445589255448,220270.79678416238,684.6772015130055,0.860109689323243
2019-10-18 06:00:00.000,1,8,275.04998779296875,25.12004344482422,2.6938200775863645,741.2257900438309,222882.97116486108,2662.119806093004,220220.85135876806,593.2353508934118,0.8003436454340479
2019-10-18 07:00:00.000,1,8,277.0,25.206489331054687,2.75313314974823,756.8855,222035.44359383348,2780.640583333175,219254.8030105003,603.6376664097264,0.7975283796686903
2019-10-18 08:00:00.000,1,8,296.1833190917969,24.94788418579102,4.06330811910553,997.0009199123384,224570.84464271885,6056.893501797624,218513.9511409212,887.8895118087343,0.8905603736923354
2019-10-18 09:00:00.000,1,8,302.8571472167969,24.642702813720703,4.264410132504272,1098.7889101753235,227562.8855398883,6671.2675576370675,220891.61798225122,941.972453908775,0.8572824545148288
2019-10-18 10:00:00.000,1,8,308.3770446777344,24.73155087890625,4.539005683227539,1111.8386601753236,226691.80667008006,7558.086859876135,219133.7198102039,994.6491996053068,0.8945985017722468
