time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-10-18 11:00:00.000,1,8,311.0,24.74735456542969,4.54201505851593,1124.8884101753238,226536.86511488818,7568.112253742154,218968.75286114603,994.5593728397785,0.8841404745958469
2019-10-18 12:00:00.000,1,8,310.0,24.72942077636719,4.49968291204834,1130.108330087662,226712.69049358738,7427.698156712201,219284.99233687518,986.7129328868884,0.8731135826689727
2019-10-18 13:00:00.000,1,8,302.3333435058594,24.67954242553711,4.282719087524414,1101.3989199123382,227201.70482809457,6728.675800363869,220473.0290277307,944.2240497013863,0.8572952384741201
2019-10-18 14:00:00.000,1,8,305.3500061035156,24.7929796875,4.350443569189453,1111.8386601753236,226089.55003059373,6943.165301398911,219146.38472919483,953.3839801562434,0.8574841065572465
2019-10-18 15:00:00.000,1,8,301.45001220703125,24.798881652832033,4.180494590057373,1007.4406601753236,226031.68633620333,6411.294952593933,219620.39138360939,918.121858045462,0.9113408802516293
2019-10-18 16:00:00.000,1,8,304.8999938964844,24.745798846435548,4.27046665486908,1119.6685898246767,226552.11760170737,6690.230730621505,219861.88687108588,938.9128565595702,0.8385631829741601
2019-10-18 17:00:00.000,1,8,297.73333740234375,24.86758676147461,4.047431934645081,981.3411601753236,225358.09183235632,6009.65489892377,219348.43693343256,887.7978684588575,0.9046781124519897
2019-10-18 18:00:00.000,1,8,301.0,24.907772680664063,4.105104775268555,991.7810000000001,224964.1034545942,6182.141169197473,218781.96228539673,898.122878120407,0.9055657227960678
2019-10-18 19:00:00.000,1,8,301.3636474609375,24.69851103515625,4.302177575102234,1077.9093300876618,227015.73392378318,6789.958032973273,220225.7758908099,947.4503944969325,0.8789703995046414
2019-10-18 20:00:00.000,1,8,301.45001220703125,24.75998170166016,4.242719766796875,1046.5899101753237,226413.06690348557,6603.575087138866,219809.4918163467,932.5900758587901,0.8910749729113704
2019-10-18 21:00:00.000,1,8,302.0,24.84212087402344,4.150848416148376,997.0009199123384,225607.7629581518,6320.68537776892,219287.0775803829,910.2274186563385,0.9129654752338348
2019-10-18 22:00:00.000,1,8,300.0,24.8393745300293,4.078071874269104,1030.9302500000001,225634.68849915854,6100.988089446551,219533.70040971198,895.2742090950661,0.8684139485625395
2019-10-18 23:00:00.000,1,8,294.0,24.834042297363283,3.7975638687973023,957.8516699123384,225686.96645472874,5290.547269754512,220396.41918497422,836.9694783091627,0.8737986314580015
2019-10-19 00:00:00.000,1,8,292.0,24.826200915527345,3.6956144702819826,900.43275,225763.84446004173,5010.300146986047,220753.54431305567,815.8199927293634,0.9060310086781754
2019-10-19 01:00:00.000,1,8,288.0,24.931687500000002,3.303975179168701,832.5740400438309,224729.63921774997,4004.6445808505055,220724.99463689947,729.2699037024605,0.8759219824630469
2019-10-19 02:00:00.000,1,8,284.4583435058594,24.98830264892578,3.1164646584503175,856.0635800876619,224174.57637156078,3562.991925107891,220611.58444645288,687.5282061720982,0.8031275038025733
2019-10-19 03:00:00.000,1,8,268.0,25.37860905761719,2.406024122607422,634.2178300876618,220347.95769785298,2123.6863717535593,218224.27132609944,525.0528609490224,0.827874645019755
2019-10-19 04:00:00.000,1,8,271.1791687011719,25.339764916992188,2.4316694953582765,681.1969599561692,220728.7910907202,2169.1996168168102,218559.5914739034,531.4646915050578,0.7801924006520145
2019-10-19 05:00:00.000,1,8,271.0,25.20062689819336,2.3691244283432007,691.63675,222092.91970634655,2059.046560434055,220033.8731459125,521.2876239329503,0.7537014537370235
2019-10-19 06:00:00.000,1,8,270.2372741699219,25.155841259765626,2.3542319816894532,686.4168300876618,222532.00437548143,2033.2413624132446,220498.76301306818,519.1052398083286,0.756253659663377
2019-10-19 07:00:00.000,1,8,268.2916564941406,25.193685461425783,2.2558874490852356,642.0477099561692,222160.97452421702,1866.918165999395,220294.0563582176,496.95859684657864,0.7740212902254641
2019-10-19 08:00:00.000,1,8,271.0,25.248591412353516,2.4326301689758303,733.3959599561692,221622.6688944884,2170.913915973207,219451.75497851518,533.8449597954278,0.7279082364011558
2019-10-19 09:00:00.000,1,8,280.0,25.195980670166016,2.860855280822754,730.7860000000001,222138.47197639855,3002.49438513931,219135.97759125923,626.9163187102106,0.8578658029987035
2019-10-19 10:00:00.000,1,8,286.0,24.957923107910158,3.189744267063904,850.8436601753236,224472.4216448137,3732.5201136980863,220739.9015311156,704.1038354211266,0.8275360896219641
2019-10-19 11:00:00.000,1,8,305.0,24.801874493408203,4.244376042988587,1051.8098300876618,226002.34410819688,6608.731910904142,219393.61219729274,931.188991594918,0.8853206777096856
2019-10-19 12:00:00.000,1,8,303.0,24.784452301025393,4.1548194678451535,1033.5401601753235,226173.1537214249,6332.78496424104,219840.36875718387,913.3970439306049,0.8837557350221028
2019-10-19 13:00:00.000,1,8,305.93890380859375,24.845367187500003,4.301740024035644,1080.5193398246765,225575.9356463437,6788.576963852896,218787.35868249083,941.1663375975132,0.8710314595111509
2019-10-19 14:00:00.000,1,8,302.322021484375,24.789524084472657,4.279025474624634,1043.9800000000002,226123.42924645822,6717.074569467596,219406.35467699062,938.8453809573705,0.8992944126873793
2019-10-19 15:00:00.000,1,8,301.0,24.694222924804688,4.335444158180237,1109.2287500000002,227057.77515800536,6895.370700137911,220162.40445786744,954.5018102577759,0.8605094397866767
2019-10-19 16:00:00.000,1,8,298.8264465332031,24.76099791870117,4.134009218225097,1054.4198398246765,226403.1037693451,6269.505778964273,220133.59799038083,910.0343233332921,0.8630663887020639
2019-10-19 17:00:00.000,1,8,294.3333435058594,24.96823875732422,4.011099151464844,970.9014199123383,224371.28557376732,5902.244834185946,218469.04073958137,876.3009839318732,0.9025643242039894
2019-10-19 18:00:00.000,1,8,294.0,24.95479306640625,3.949511749694824,963.0715898246766,224503.10900992382,5722.387270933477,218780.72173899034,864.0770311148563,0.8972095535204793
2019-10-19 19:00:00.000,1,8,297.0,24.859084954833985,3.9276468983825685,997.0009199123384,225441.4447349139,5659.203353868383,219782.24138104552,863.2270386798325,0.8658237133379295
2019-10-19 20:00:00.000,1,8,297.0,24.958711431884765,3.8709831996002197,923.9223398246766,224464.6928062013,5497.091912474638,218967.60089372666,847.619904316382,0.9174146654763498
2019-10-19 21:00:00.000,1,8,294.0,24.890383044433595,3.8987869124862673,955.2416601753237,225134.59388274682,5576.342299183183,219558.25158356363,856.0108378023652,0.8961196663525481
2019-10-19 22:00:00.000,1,8,294.5,24.795307452392578,3.8044513704986573,973.5113300876618,226066.72829769982,5309.755213743467,220756.97308395637,839.859168796393,0.8627112421185341
2019-10-19 23:00:00.000,1,8,286.3333435058594,24.646446771240235,3.7395393828552246,882.1630800876618,227526.17925621275,5130.109656727498,222396.06959948526,831.6588608594866,0.9427495659610279
2019-10-20 00:00:00.000,1,8,284.8125,25.107702337646487,3.1925330283691404,793.424790043831,223003.96510738655,3739.0495763015015,219264.91553108505,700.0104847955587,0.8822644484764437
2019-10-20 01:00:00.000,1,8,284.0,24.88115104980469,3.202412523651123,871.7233398246767,225225.10565056783,3762.226833220921,221462.8788173469,709.2154966485027,0.8135786484633324
2019-10-20 02:00:00.000,1,8,282.3333435058594,24.885627520751953,2.96966076026001,822.1342500000001,225181.21770269494,3235.2221438816887,221945.99555881324,659.10431390785,0.8016991311429368
2019-10-20 03:00:00.000,1,8,274.0,25.26467415161133,2.569244709516907,699.4665800876619,221464.99146722126,2421.5941983067437,219043.39726891453,562.7760895877688,0.8045789543186436
2019-10-20 04:00:00.000,1,8,271.0,25.169577630615237,2.434265887955475,702.0765400438308,222397.33107257992,2173.834375484247,220223.4966970957,536.0825457360152,0.7635670972605741
2019-10-20 05:00:00.000,1,8,267.04998779296875,25.38683181152344,2.4143116874427797,660.3173300876618,220267.34066737056,2138.341669935138,218128.9989974354,526.6313916497027,0.7975428898402357
2019-10-20 06:00:00.000,1,8,263.9416809082031,25.19124375,2.146689711300659,631.6079199123383,222184.91340487497,1690.5537180989893,220494.35968677598,473.33297333942886,0.7494094966464692
2019-10-20 07:00:00.000,1,8,267.5454406738281,25.22856240234375,2.1722633845069885,602.8984599561692,221819.0361126855,1731.0730265380942,220087.9630861474,478.08902358276373,0.792984317156028
2019-10-20 08:00:00.000,1,8,265.0,25.344964599609376,2.224814470953369,639.43775,220677.81267438573,1815.8418743294565,218861.97080005627,486.9272797773389,0.7614928580261939
2019-10-20 09:00:00.000,1,8,270.3999938964844,25.43703107299805,2.470628253465271,655.0974599561691,219775.18007997688,2239.263663186502,217535.9164167904,537.450381242782,0.8204128608264507
2019-10-20 10:00:00.000,1,8,290.0,25.091017309570315,3.7712957629394532,903.0426601753236,223167.5474585493,5217.609977817731,217949.93748073155,821.9536757540016,0.9102047023940388
2019-10-20 11:00:00.000,1,8,289.26666259765625,25.054205603027345,3.707906011779785,874.3332500000001,223528.45458313546,5043.683892384,218484.77069075147,810.1209947265652,0.9265586030573183
2019-10-20 12:00:00.000,1,8,296.4285583496094,24.692495123291017,4.09088620405426,1020.4904101753236,227074.7147659376,6139.390013962023,220935.32475197557,903.8212720161046,0.8856734595485567
2019-10-20 13:00:00.000,1,8,300.7954406738281,24.772890216064454,4.297374541278076,1077.9093300876618,226286.51002107383,6774.80561633141,219511.70440474243,943.3240100214987,0.8751422626101419
2019-10-20 14:00:00.000,1,8,300.9444580078125,24.741436322021485,4.144523145840454,1007.4406601753236,226594.88840181625,6301.436502480741,220293.45189933552,913.0113102738868,0.9062680774816023
2019-10-20 15:00:00.000,1,8,297.0983581542969,24.84748798828125,4.016971494580078,991.7810000000001,225555.14301857224,5919.539534235794,219635.60348433646,882.2699583914724,0.8895814281494325
2019-10-20 16:00:00.000,1,8,294.8666687011719,24.82391268310547,3.988638642398071,952.63175,225786.27861105834,5836.3296039521465,219949.9490071062,877.300866003229,0.9209233956386914
2019-10-20 17:00:00.000,1,8,295.0,24.720607360839846,4.044586682789612,1041.3700898246766,226799.09845329562,6001.208569531788,220797.88988376383,893.0362050119185,0.8575589156418624
2019-10-20 18:00:00.000,1,8,298.0,24.94703772583008,3.998932624557495,947.4118300876618,224579.14345468028,5866.493579698453,218712.6498749818,874.6171509884855,0.9231646927055568
2019-10-20 19:00:00.000,1,8,296.0,24.79569580078125,3.9094923731506346,976.1213398246767,226062.9208757285,5607.007875030968,220455.91300069753,861.8707104921868,0.8829544804818931
2019-10-20 20:00:00.000,1,8,294.0,24.850501757812502,3.9620884180526734,942.1919101753235,225525.59560016013,5758.889582314315,219766.7060178458,870.7351205868937,0.9241589862779302
2019-10-20 21:00:00.000,1,8,302.0083312988281,24.80340463256836,4.17518380980835,1054.4198398246765,225987.34240965123,6395.015849511911,219592.3265601393,916.8383266120417,0.8695192294223986
2019-10-20 22:00:00.000,1,8,299.8780517578125,24.7940958984375,4.076826073791504,1002.2208398246767,226078.60654229295,6097.261106125397,219981.34543616755,896.8256848219036,0.8948383920841135
2019-10-20 23:00:00.000,1,8,292.2975158691406,24.806811401367188,3.901266814215088,978.7312500000002,225953.94197139988,5583.438444346117,220370.50352705375,859.7241322419637,0.8784067457148871
2019-10-21 00:00:00.000,1,8,285.94189453125,24.900928912353518,3.5325392880432127,874.3332500000001,225031.20071723836,4577.880238524093,220453.32047871427,778.7600157706395,0.8906901524912147
2019-10-21 01:00:00.000,1,8,287.45001220703125,25.044710833740236,3.1942180512313842,856.0635800876619,223621.542630494,3742.9975678419805,219878.545062652,702.3400177176164,0.820429736825968
2019-10-21 02:00:00.000,1,8,276.10638427734375,25.06403988647461,2.813790964416504,720.3462099561692,223432.0378914188,2904.5180988845896,220527.5197925342,620.5183425974145,0.8614168215519189
2019-10-21 03:00:00.000,1,8,268.0666809082031,25.259253552246093,2.42043121849823,660.3173300876618,221518.13578228198,2149.195473405208,219368.94030887677,530.96743149248,0.8041094899356803
2019-10-21 04:00:00.000,1,8,269.0,25.182293133544924,2.3183285601173402,704.6865000000001,222272.66650168685,1971.6980026704164,220300.96849901642,510.7300270927803,0.7247620425434291
2019-10-21 05:00:00.000,1,8,266.5333251953125,25.247777508544925,2.095774176702118,587.2387500000001,221630.64852137436,1611.3110868221129,220019.33743455223,461.11084577044414,0.7852186964338509
2019-10-21 06:00:00.000,1,8,265.8666687011719,25.34347864379883,2.0247222679229737,597.6785400438309,220692.38119318613,1503.9082583036027,219188.47293488253,443.7957820232887,0.7425325694155638
2019-10-21 07:00:00.000,1,8,264.0,25.221562829589846,2.2654248255615235,660.3173300876618,221887.660903905,1882.7373419088406,220004.92356199614,498.4046155831114,0.7547956003471008
2019-10-21 08:00:00.000,1,8,277.7631530761719,25.14489774169922,2.9115610650054933,803.8645800876619,222639.296158697,3109.869978571123,219529.42618012585,639.1733298890521,0.7951256290199399
2019-10-25 07:00:00.000,1,8,336.8999938964844,19.482063162231448,4.369079434020996,1435.4725000000003,278158.51917264017,7002.777165835217,271155.74200680497,1184.7009758186348,0.8253038465164847
2019-10-27 14:00:00.000,1,8,308.7315368652344,22.72683603515625,3.573404685786438,1085.7391601753236,246346.3116582832,4684.409259283597,241661.9023989996,863.55577440865,0.7953620962416095
2019-10-27 15:00:00.000,1,8,326.3560791015625,20.37859564819336,3.7001230178649904,1265.8257500000002,269368.7891657215,5022.532459574595,264346.25670614693,978.1136691248619,0.7727079885401776
2019-10-27 16:00:00.000,1,8,361.3907470703125,16.67674253540039,4.787241205599976,1756.496429649353,305662.2753429796,8407.387130877432,297254.8882121022,1423.0308494149901,0.810152998545558
2019-10-27 17:00:00.000,1,8,367.3833312988281,15.893395001220703,4.8112911381362915,1845.2345703506473,313342.32423673203,8492.072643491474,304850.25159324054,1466.723313949177,0.7948709272612737
2019-10-27 18:00:00.000,1,8,366.73333740234375,16.145387759399416,4.8549356035400395,1816.5251601753234,310871.7519565618,8646.839008362771,302224.912948199,1467.2824901490005,0.8077413527304981
2019-10-27 19:00:00.000,1,8,344.35833740234375,18.00889726867676,3.9073116373535157,1516.3809101753236,292601.64383627544,5600.754381551172,287000.88945472427,1121.401915297254,0.739525212809226
2019-10-27 20:00:00.000,1,8,322.9333190917969,21.380901910400393,4.118642451507569,1263.2158398246766,259542.03824816708,6222.982915385826,253319.05533278125,1043.3306150693877,0.8259321821156018
2019-10-27 21:00:00.000,1,8,314.44293212890625,22.012609863281252,3.5958728829162596,1140.5481699123384,253348.68503900972,4743.501988199029,248605.1830508107,893.952636284843,0.7837920921424577
2019-10-27 22:00:00.000,1,8,303.6182556152344,23.148038232421875,3.781641555958557,1036.1501699123382,242216.78634798338,5246.27617551738,236970.510172466,896.1375288048973,0.8648722500144101
2019-10-27 23:00:00.000,1,8,300.0,23.56850093994141,3.4334073975036623,1028.3203398246767,238094.51109868282,4324.551791655717,233769.9593070271,802.627507598877,0.780522835652284
2019-10-28 00:00:00.000,1,8,293.0,23.704281024169923,3.108308626345825,921.3123300876618,236763.30414369467,3544.367070522067,233218.9370731726,724.9164339317465,0.7868302748784134
2019-10-28 01:00:00.000,1,8,286.1767883300781,24.2803412109375,2.8791849601867674,801.2546699123383,231115.5294241992,3041.091978887518,228074.4374453117,656.668490095599,0.8195502812700515
2019-10-28 02:00:00.000,1,8,281.0,24.3572109375,2.696654800138092,777.7650800876618,230361.88786321876,2667.725482327768,227694.16238089098,614.0125559478519,0.7894576031603869
2019-10-28 03:00:00.000,1,8,317.0,24.47460609741211,4.831198541743469,1284.0954199123385,229210.92928011803,8562.492353106802,220648.43692701124,1065.9964067197525,0.8301535775219299
2019-10-28 04:00:00.000,1,8,303.5333251953125,24.67586823120117,4.278780125134277,1049.1999199123384,227237.72714375134,6716.304308301858,220521.42283544948,943.5626811946535,0.8993163869794129
2019-10-28 05:00:00.000,1,8,295.0,24.86008489379883,3.7763769040878294,939.5820000000001,225431.6411933111,5231.6790268113255,220199.96216649978,831.5580514065837,0.8850297806967179
2019-10-28 06:00:00.000,1,8,285.22222900390625,24.629594311523437,3.6265328783569335,884.7730898246766,227691.4031306206,4824.737214639623,222866.665915981,808.2332914340956,0.9134921718677634
2019-10-28 07:00:00.000,1,8,289.3043518066406,24.699794677734378,3.72697641930542,897.8228398246766,227003.14891223726,5095.698401568298,221907.45051066895,827.0438353214475,0.9211659568417189
2019-10-28 08:00:00.000,1,8,303.0666809082031,24.831182006835938,4.393098948568726,1080.5193398246765,225715.00914349948,7079.985955023335,218635.02318847616,960.4852904895936,0.8889107812225189
2019-10-28 09:00:00.000,1,8,333.1333312988281,24.514247863769533,5.261343998034668,1440.6924199123384,228822.27585290256,10155.091042419295,218667.18481048328,1150.4832803697736,0.7985627358543171
2019-10-28 10:00:00.000,1,8,341.0,24.231500006103516,5.523178032623291,1586.849580087662,231594.37543416026,11190.990069995933,220403.38536416434,1217.3271363591582,0.767134548626789
2019-10-28 11:00:00.000,1,8,339.0,24.440763977050782,5.53924909276886,1568.5799101753237,229542.72216603733,11256.21075785186,218286.51140818547,1209.1433602814707,0.7708522546016301
2019-10-28 12:00:00.000,1,8,336.8524475097656,24.44066630859375,5.473099661238098,1521.600830087662,229543.67972126364,10988.973812615654,218554.705908648,1196.1716868706137,0.7861271256021202
2019-10-28 13:00:00.000,1,8,334.9333190917969,24.356615625,5.388596817626953,1443.302330087662,230367.72439031248,10652.261178774414,219715.46321153807,1183.958045845126,0.8203118786437598
2019-10-28 14:00:00.000,1,8,339.0,24.3738796875,5.498506369770813,1560.750080087662,230198.46510459372,11091.23457719714,219107.23052739658,1204.7625027177319,0.7719125041788014
2019-10-28 15:00:00.000,1,8,325.2521057128906,24.41738168334961,5.091941874169922,1354.5640898246766,229771.96544700474,9511.681522609688,220260.28392439504,1121.5525629311833,0.827980433968501
2019-10-28 16:00:00.000,1,8,317.73333740234375,24.578518359375,4.871635747801209,1247.556080087662,228192.1589161172,8706.4286022104,219485.7303139068,1069.2545299294839,0.8570793305374702
2019-10-28 17:00:00.000,1,8,315.6949157714844,24.543406549072266,4.679254672009277,1234.5063300876618,228536.4000199786,8032.371580871322,220504.0284391073,1031.7945052705593,0.8357952325747021
2019-10-28 18:00:00.000,1,8,304.5454406738281,24.782324523925784,4.276533873669433,1059.6396601753236,226194.01474599825,6709.254379148272,219484.76036684998,938.6340124630523,0.8858049087250564
2019-10-28 19:00:00.000,1,8,303.1311340332031,24.754086712646487,4.337747568722534,1067.4695898246766,226470.86220107405,6902.699632652488,219568.16256842157,952.4312633500448,0.8922326897447955
2019-10-28 20:00:00.000,1,8,311.0,24.753556512451173,4.527763395204163,1119.6685898246767,226476.06035801696,7520.693224579134,218955.36713343783,991.3780964902685,0.8854210125207704
2019-10-28 21:00:00.000,1,8,315.80328369140625,24.56535172119141,4.692970176489258,1234.5063300876618,228321.24648019846,8079.528444325439,220241.71803587303,1033.5878143611083,0.8372478853856615
2019-10-28 22:00:00.000,1,8,320.8999938964844,24.51513153076172,4.879146985400391,1320.6346601753237,228813.61225799777,8733.296977467364,220080.3152805304,1073.8042068469676,0.8130970958345228
2019-10-28 23:00:00.000,1,8,312.79998779296875,24.707575598144533,4.697102008982849,1195.3570800876619,226926.86367920725,8093.761628307801,218833.10205089944,1027.8814032752286,0.8598948551840666
2019-10-29 00:00:00.000,1,8,308.75408935546875,24.65662987060547,4.492847889733887,1190.1371601753237,227426.34272440206,7405.1499350029135,220021.19278939915,988.5217517205847,0.830594812765078
2019-10-29 01:00:00.000,1,8,297.2833251953125,24.78018744506836,4.0986066906738285,1059.6396601753236,226214.96696630746,6162.584892930404,220052.38207337706,901.9081654646569,0.8511461012278749
2019-10-29 02:00:00.000,1,8,293.0,24.808783374023438,3.925182707043457,947.4118300876618,225934.60847540185,5652.1044543911175,220282.50402101074,864.6490754475022,0.912643317286315
2019-10-29 03:00:00.000,1,8,292.1639404296875,24.996943981933594,3.585378342590332,848.2337500000001,224089.85553296556,4715.8546091716535,219374.0009237939,786.5387918395621,0.9272665604729381
2019-10-29 04:00:00.000,1,8,276.71075439453125,25.313457220458986,2.7109489149284363,725.5660800876618,220986.7154306092,2696.0819773182643,218290.63345329094,591.7747558992401,0.8156042187470267
2019-10-29 05:00:00.000,1,8,281.0,25.13261244506836,2.877033973851013,772.5452099561693,222759.74292680746,3036.5497880089056,219723.19313879855,632.1510915033513,0.8182706764038012
2019-10-29 06:00:00.000,1,8,278.8666687011719,25.167487060546875,2.754134937789917,769.9352500000001,222417.82731420995,2782.6645459504925,219635.16276825947,604.9048753472387,0.7856568137999118
2019-10-29 07:00:00.000,1,8,297.7550964355469,24.874049157714843,4.063829904602051,1033.5401601753235,225294.73359488157,6058.449181066956,219236.28441381463,890.9389687747005,0.862026463126084
2019-10-29 08:00:00.000,1,8,290.25,24.8810859375,3.7354406424591065,921.3123300876618,225225.74402071873,5118.870056248014,220106.87396447072,822.1961626915081,0.892418494619818
2019-10-29 09:00:00.000,1,8,304.4666748046875,24.70899411621094,4.326792413140869,1098.7889101753235,226912.9563294917,6867.8775705786775,220045.078758913,952.0893773230498,0.866489794815215
2019-10-29 10:00:00.000,1,8,311.9748840332031,24.658480920410156,4.65594847600708,1203.1869101753236,227408.19477296996,7952.556383228795,219455.63838974116,1021.7741451118764,0.8492231227507183
2019-10-29 11:00:00.000,1,8,312.3333435058594,24.625127142333987,4.646940740222168,1213.6267500000001,227735.19988275765,7921.814963985551,219813.3849187721,1021.4597736251791,0.8416589150042869
2019-10-29 12:00:00.000,1,8,308.79998779296875,24.775359832763673,4.492958196725464,1135.32825,226262.29755320834,7405.513557301711,218856.78399590662,983.314381563383,0.8661057994138549
2019-10-29 13:00:00.000,1,8,309.26666259765625,24.836390991210937,4.595867266067505,1143.1580800876618,225663.9395314292,7748.638144911692,217915.3013865175,1001.5098004175305,0.876090383178441
2019-10-29 14:00:00.000,1,8,311.25,24.8310796875,4.660763543321228,1145.7680898246765,225716.01229659372,7969.013564777493,217746.99873181622,1014.8672733568627,0.8857527822337555
2019-10-29 15:00:00.000,1,8,313.68853759765625,24.648053649902344,4.745860373368836,1239.7262500000002,227510.42519284642,8262.66869267431,219247.7565001721,1040.5192395241863,0.8393137110101413
2019-10-29 16:00:00.000,1,8,313.0,24.5941453125,4.2807937291259766,1148.3780000000002,228038.95007990624,6722.627212950749,221316.32286695548,947.4095270820831,0.8249979772183749
2019-10-29 17:00:00.000,1,8,304.4333190917969,24.652883587646485,4.353945314776611,1090.959080087662,227463.07180701158,6954.347142110331,220508.72466490127,960.0829286221127,0.8800356916640422
2019-10-29 18:00:00.000,1,8,302.3333435058594,24.786770764160156,4.236542575268555,1059.6396601753236,226150.42318426684,6584.360123586961,219566.06306067988,930.2009742406706,0.8778465068840132
2019-10-29 19:00:00.000,1,8,301.0,24.783712811279297,4.101334281738281,1054.4198398246765,226180.40378242417,6170.789927416756,220009.61385500742,902.3329716155434,0.8557625127440496
2019-10-29 20:00:00.000,1,8,304.5416564941406,24.62478065185547,4.31484850579834,1111.8386601753236,227738.5969239177,6830.012997234567,220908.58392668315,953.1870732740758,0.8573070063274915
2019-10-29 21:00:00.000,1,8,302.9666748046875,24.720946875000003,4.368012464575195,1114.4486699123383,226795.76980893748,6999.357298080686,219796.41251085678,960.073469516334,0.8614784111966794
2019-10-29 22:00:00.000,1,8,307.3666687011719,24.738245819091798,4.4537407185836795,1140.5481699123384,226626.16853920932,7276.797445892588,219349.37109331673,976.9252256340266,0.8565400843255154
2019-10-29 23:00:00.000,1,8,305.0,24.694325244140625,4.27427157755127,1106.6188398246768,227056.77200491112,6702.157835123094,220354.61416978802,941.8554643282013,0.8511109972404055
2019-10-30 00:00:00.000,1,8,299.26666259765625,24.83161221313477,4.1520584504196165,1017.8805000000002,225710.79134071688,6324.37106317434,219386.42027754255,910.9052402206801,0.8949039108428543
2019-10-30 01:00:00.000,1,8,294.0,24.95432332763672,3.8338498550720215,963.0715898246766,224507.71439458375,5392.133385821158,219115.5810087626,840.0562384944661,0.8722676978223344
2019-10-30 02:00:00.000,1,8,287.7391357421875,24.862482421875,3.587063031188965,905.6526699123383,225408.13549239843,4720.28739827359,220687.84809412484,791.6212213310812,0.8740892039855691
2019-10-30 03:00:00.000,1,8,271.3333435058594,25.15103690185547,2.5213169902038572,683.8069199123383,222579.1069730427,2332.090105620902,220247.0168674218,555.3125456695461,0.8120896842353325
2019-10-30 04:00:00.000,1,8,276.0,25.24228482055664,2.712002680961609,725.5660800876618,221684.4996033878,2698.178358966274,218986.32124442153,593.8914903087913,0.8185215745436145
2019-10-30 05:00:00.000,1,8,281.0,25.226622985839846,2.8259073517822264,738.6158300876618,221838.05042360813,2929.5860851457005,218908.46433846242,618.6150387414183,0.837532873710544
2019-10-30 06:00:00.000,1,8,273.8333435058594,25.180872290039062,2.596301677496338,712.5163300876618,222286.59665033643,2472.8668547877355,219813.7297955487,570.7027554049098,0.8009679656530756
2019-10-30 07:00:00.000,1,8,276.20660400390625,25.311164337158203,2.7105737040252684,702.0765400438308,221009.19517949375,2695.3357224976194,218313.85945699614,591.7558066684019,0.8428650907940299
2019-10-30 08:00:00.000,1,8,300.20001220703125,25.030239624023437,4.261726998500061,1038.760080087662,223763.42039652684,6662.875178368676,217100.54521815816,925.2232549453079,0.8906996646109344
2019-10-30 09:00:00.000,1,8,301.47369384765625,24.828047314453126,4.172440842617798,991.7810000000001,225745.74210647753,6386.615952691089,219359.12615378643,915.2629771650085,0.922847863757229
2019-10-30 10:00:00.000,1,8,307.19232177734375,24.62815951538086,4.526809741122436,1179.6974199123383,227705.47007287387,7517.525486402941,220187.94458647093,996.7489324317638,0.8449191424914966
2019-11-08 12:00:00.000,1,8,308.0,23.694139782714846,4.158827288539124,1104.0088300876619,236862.73029469405,6345.008315061522,230517.72197963254,958.6833926607708,0.8683656928583154
2019-11-08 13:00:00.000,1,8,310.1269226074219,23.818453125,4.249930501409912,1122.2785000000001,235643.94488306248,6626.040436538896,229017.90444652358,973.3101774762613,0.8672626068095051
2019-11-08 14:00:00.000,1,8,307.23333740234375,23.617742120361328,4.099123127952575,1122.2785000000001,237611.7436720807,6164.138000764566,231447.60567131612,948.7322333165396,0.8453625667038436
2019-11-08 15:00:00.000,1,8,306.1916809082031,23.64276849975586,4.066083844129944,1080.5193398246765,237366.38154480356,6065.171492422617,231301.21005238095,940.4901133216927,0.8704056268667021
2019-11-08 16:00:00.000,1,8,303.0,23.736986004638673,3.9074075710098266,1020.4904101753236,236442.6599364818,5601.029408214918,230841.6305282669,901.9923348304033,0.8838812455625507
2019-11-08 17:00:00.000,1,8,301.9958190917969,23.78636671142578,3.852062876435852,1025.7103300876618,235958.52457384203,5443.486628444137,230515.0379453979,887.958420129669,0.8657009626234144
2019-11-08 18:00:00.000,1,8,301.78887939453125,23.803467993164062,3.8825360185180666,1007.4406601753236,235790.86121350047,5529.952646439472,230260.908567061,893.9962711683096,0.8873934778577713
2019-11-08 19:00:00.000,1,8,302.3166809082031,23.70311830444336,3.795044523962402,1002.2208398246767,236774.70361067465,5283.529985941928,231491.17362473274,878.5193108101716,0.8765725835074984
2019-11-08 20:00:00.000,1,8,301.4917907714844,23.818453125,3.740369693664551,1036.1501699123382,235643.94488306248,5132.38804342417,230511.5568396383,862.1984412424166,0.832117260874803
2019-11-08 21:00:00.000,1,8,300.27978515625,23.80136812133789,3.852906892053223,1025.7103300876618,235811.4486508663,5445.87230656363,230365.57634430268,887.5771167887767,0.8653292169855796
2019-11-08 22:00:00.000,1,8,303.4132080078125,23.726784301757814,3.980121939857483,1038.760080087662,236542.67885976413,5811.432279233455,230731.2465805307,918.338496725837,0.8840718028443465
2019-11-08 23:00:00.000,1,8,304.0,23.804314453125002,4.019914017146301,1072.6894101753235,235782.56240153903,5928.215104058989,229854.34729748004,923.994712603154,0.8613814062470642
2019-11-09 00:00:00.000,1,8,302.0,23.782734375,3.899047303839111,1038.760080087662,235994.1365086875,5577.087187189005,230417.0493214985,898.4069749155522,0.8648840017415136
2019-11-09 01:00:00.000,1,8,303.70001220703125,23.710482971191407,3.777491004702759,1028.3203398246767,236702.49938682347,5234.766365148308,231467.73302167517,874.3672793683177,0.8502868663644179
2019-11-09 02:00:00.000,1,8,300.0,23.765798199462893,3.555160577906799,1010.0506699123383,236160.18114471788,4636.698625331311,231523.48251938657,823.1031579126171,0.8149127389659112
2019-11-09 03:00:00.000,1,8,296.0660095214844,23.84408179321289,3.3702690125793455,994.3909101753237,235392.67783188977,4166.962194975988,231225.71563691378,779.292864322574,0.7836886443231614
2019-11-09 04:00:00.000,1,8,292.264892578125,23.875889154052736,3.131169248954773,918.7024199123384,235080.8340131854,3596.6941780392385,231484.13983514617,724.8160202725563,0.7889562545636023
2019-11-09 05:00:00.000,1,8,289.7891845703125,23.852237109375,2.9292011585403444,848.2337500000001,235312.72197049216,3147.667283625559,232165.0546868666,680.058147161352,0.801734365275317
2019-11-09 06:00:00.000,1,8,284.6733093261719,23.948598669433593,2.732747247782135,866.5034199123382,234367.9797450593,2739.6138732961754,231628.36587176312,632.9817793443341,0.7305011899530311
2019-11-09 07:00:00.000,1,8,282.8397521972656,23.944103594970706,2.5869394551521303,806.474540043831,234412.0500844039,2455.064773080409,231956.9853113235,600.0586772000058,0.7440516065980127
2019-11-09 08:00:00.000,1,8,282.0,23.95394718017578,2.5605194264831543,746.4457099561691,234315.5421969514,2405.1744178430663,231910.36777910835,593.8110019012598,0.7955180048340396
2019-11-09 09:00:00.000,1,8,283.0,23.96433491821289,2.632502426550293,798.6447099561692,234213.69935895226,2542.306957397885,231671.3924015544,609.875502659377,0.7636380671611134
2019-11-09 10:00:00.000,1,8,285.0767517089844,23.922570025634766,2.7861440211639406,798.6447099561692,234623.16821287316,2847.721735171122,231775.44647770203,645.7597744564524,0.8085695258557372
2019-11-09 11:00:00.000,1,8,294.0,23.932801959228517,3.186761298600769,929.1421601753235,234522.85290344933,3725.542260464683,230797.31064298464,735.4959373782028,0.7915860122410323
2019-11-09 12:00:00.000,1,8,300.5186767578125,23.947849877929688,3.5870322789367677,981.3411601753236,234375.32100179442,4720.206463623143,229655.11453817127,823.7803088713409,0.8394433478405886
2019-11-09 13:00:00.000,1,8,302.62921142578125,23.791787310791015,3.9098102578445433,1025.7103300876618,235905.38025878137,5607.919734820214,230297.46052396117,900.4193735121321,0.8778495712675315
2019-11-09 14:00:00.000,1,8,309.0,23.788238690185548,4.231066000268554,1101.3989199123382,235940.17143200425,6567.347933007218,229372.82349899702,970.4915548922063,0.8811444585123154
2019-11-09 15:00:00.000,1,8,310.3388366699219,23.645177655029297,4.21994003598175,1135.32825,237342.76184922105,6532.854493740606,230809.90735548045,974.0039687506306,0.8579051642118749
2019-11-09 16:00:00.000,1,8,310.0,23.6880796875,4.277273933303833,1104.0088300876619,236922.14431659374,6711.576670102066,230210.56764649166,984.6736601654176,0.8919074135369292
2019-11-09 17:00:00.000,1,8,308.81817626953125,23.68179867553711,4.182634879957581,1104.0088300876619,236983.7242372196,6417.861420831527,230565.86281638808,964.3728199433393,0.873519118381295
2019-11-09 18:00:00.000,1,8,303.22406005859375,23.8476234375,4.004329310554504,1023.1004199123385,235357.95505546872,5882.338301057404,229475.6167544113,918.8959382272615,0.8981483345554628
2019-11-09 19:00:00.000,1,8,305.0027770996094,23.752382739257815,4.054259937423706,1049.1999199123384,236291.70819473287,6029.948533536902,230261.75966119597,933.5410273150728,0.8897646764908932
2019-11-09 20:00:00.000,1,8,304.7940673828125,23.772195483398438,4.016282243014526,1062.2496699123385,236097.46127739403,5917.508301572472,230179.95297582156,924.4676578347107,0.8702922523958062
2019-11-09 21:00:00.000,1,8,302.0,23.76871197509766,3.871984987641907,989.1710898246766,236131.614080466,5499.937511764331,230631.6765687017,893.0023893486967,0.9027784965965543
2019-11-09 22:00:00.000,1,8,302.2900085449219,23.75338500366211,3.877691536006165,1023.1004199123385,236281.88185419614,5516.161121965506,230765.72073223063,894.8382820837331,0.8746338723626024
2019-11-09 23:00:00.000,1,8,300.6166687011719,23.852911486816406,3.8528427134399412,981.3411601753236,235306.1102796438,5445.690882183741,229860.41939746006,885.616041983753,0.9024548015753577
2019-11-10 00:00:00.000,1,8,301.78717041015625,23.81420222167969,3.7512366036529543,1020.4904101753236,235685.62133434127,5162.253656991292,230523.36767734998,864.7476948286236,0.8473844400752939
2019-11-10 01:00:00.000,1,8,301.0,23.89585770263672,3.718633868106079,1007.4406601753236,234885.0595672712,5072.911272761461,229812.14829450974,854.5872379501807,0.8482755081589202
2019-11-10 02:00:00.000,1,8,300.0,23.89201607666016,3.524501919520569,960.4615800876619,234922.72340617306,4557.072400394711,230365.65100577835,811.9241791614712,0.8453478993791365
2019-11-10 03:00:00.000,1,8,296.0,23.862834136962892,3.3278158626846315,965.6815000000001,235208.82722843662,4062.646179246118,231146.18104919052,769.2119278944699,0.7965482696877488
2019-11-10 04:00:00.000,1,8,292.0,23.884781634521485,3.0588249099243163,869.1133300876619,234993.6508897225,3432.413979926866,231561.23690979564,708.305279632569,0.8149745897478373
2019-11-10 05:00:00.000,1,8,287.6633605957031,23.884730474853516,2.8113732357192993,819.524290043831,234994.15246626965,2899.528872674824,232094.62359359482,652.5046129253774,0.7961992351568727
2019-11-10 06:00:00.000,1,8,283.08636474609375,23.855629925537112,2.634620989315796,777.7650800876618,235279.45832584455,2546.4005559969933,232733.05776984757,613.1633989080862,0.7883658119993978
2019-11-10 07:00:00.000,1,8,281.0,23.945868603515628,2.5302236112464906,782.9850000000001,234394.74569352827,2348.595551010382,232046.15014251787,587.128647989447,0.749859381711587
2019-11-10 08:00:00.000,1,8,281.0,23.935271575927736,2.432785768686676,717.7362500000002,234498.64043558383,2171.1916436649435,232327.4487919189,565.2029110962627,0.7874799567337759
2019-11-10 09:00:00.000,1,8,281.0,23.920505035400392,2.4638233148757935,756.8855,234643.41366622958,2226.9452851865026,232416.4683810431,572.6331135583066,0.7565650465734998
2019-11-10 10:00:00.000,1,8,283.0,23.92261885986328,2.6412975706787107,780.375040043831,234622.68943526,2559.3229403594914,232063.3664949005,612.948406166504,0.7854536276968531
2019-11-10 11:00:00.000,1,8,291.0,23.941931634521485,3.03705532374115,871.7233398246767,234433.34428872252,3383.7310144443363,231049.61327427818,701.7104580429803,0.8049692212945798
2019-11-10 12:00:00.000,1,8,299.0,23.904715301513672,3.4623375787582398,973.5113300876618,234798.21842781774,4397.736908735018,230400.48151908274,797.7242453275135,0.8194298521987214
2019-11-10 13:00:00.000,1,8,301.0,23.887116375732422,3.8687941072128296,1004.8307500000001,234970.76076002672,5490.876313570743,229479.88444645598,887.81042467033,0.8835422529319787
2019-11-10 14:00:00.000,1,8,308.18182373046875,23.838577478027347,4.199336027009583,1104.0088300876619,235446.64290857295,6469.216437520763,228977.4264710522,961.5531563518272,0.8709650957007986
2019-11-10 15:00:00.000,1,8,310.0,23.706404150390625,4.289200458938598,1145.7680898246765,236742.48871698923,6749.057266478314,229993.43145051092,986.4879317303945,0.8609839464820016
2019-11-10 16:00:00.000,1,8,309.2843322753906,23.712731671142578,4.234829474263001,1127.4984199123385,236680.45281768418,6579.036257152497,230101.41656053168,974.4402609202082,0.8642497796103072
2019-11-10 17:00:00.000,1,8,305.0,23.700065002441406,4.043333194248962,1090.959080087662,236804.63861096412,5997.489385796757,230807.14922516735,933.2302079320929,0.8554218255895583
2019-11-10 18:00:00.000,1,8,304.0,23.7845203125,4.036255162289429,1049.1999199123384,235976.62692740624,5976.510028494082,230000.11689891215,928.3391591604062,0.8848067384888572
2019-11-10 19:00:00.000,1,8,300.0912780761719,23.73409780883789,3.8256995054489136,1002.2208398246767,236470.97621246005,5369.231571787732,231101.74464067232,884.1258301802012,0.8821666792868382
2019-11-10 20:00:00.000,1,8,301.0,23.772400122070312,3.8330573160507204,1002.2208398246767,236095.45497120556,5389.904276926313,230705.55069427926,884.3075989422174,0.8823480452640694
2019-11-10 21:00:00.000,1,8,301.0,23.727965625,3.8629648841033934,1020.4904101753236,236531.0970013125,5474.3422572886475,231056.75474402387,892.5641298110543,0.8746423493168435
2019-11-10 22:00:00.000,1,8,304.91094970703125,23.779985705566407,3.9961649218597413,1057.0297500000001,236021.08484862815,5858.37586788227,230162.70898074587,919.7681439490688,0.8701440465124739
2019-11-10 23:00:00.000,1,8,301.4198913574219,23.711355010986328,3.9195714238082884,1043.9800000000002,236693.9497865885,5635.955963128228,231057.99382346027,905.648309832907,0.8674958426721842
2019-11-11 00:00:00.000,1,8,301.0,23.8196042175293,3.8239543151367186,1017.8805000000002,235632.65941075227,5364.334065513616,230268.32534523864,880.5355563432311,0.8650677130991613
2019-11-11 01:00:00.000,1,8,301.7877197265625,23.836814794921874,3.76986578321228,1036.1501699123382,235463.92450051464,5213.653957162777,230250.27054335186,868.0126164967526,0.8377285857803694
2019-11-11 02:00:00.000,1,8,302.0,23.967223114013674,3.80155497631073,1023.1004199123385,234185.38308297397,5301.673475568921,228883.70960740506,870.1140052544907,0.8504678410053278
2019-11-11 03:00:00.000,1,8,295.0,23.914158911132812,3.275891019113159,942.1919101753235,234705.63195700635,3936.8540667583025,230768.77789024805,755.9733669823829,0.8023560368308734
2019-11-11 04:00:00.000,1,8,290.330322265625,23.928367346191408,2.997858904206848,905.6526699123383,234566.33047051096,3296.9533564282174,231269.37711408274,693.3129614518244,0.7655395765784392
2019-11-11 05:00:00.000,1,8,284.5100402832031,23.88973249511719,2.7389943004051207,814.3044199123383,234945.11195932174,2752.153689344329,232192.95826997742,635.9751892956722,0.7810042212028474
2019-11-11 06:00:00.000,1,8,282.0,23.938210931396487,2.532843903691864,788.2049199123384,234469.82258305844,2353.4624676642566,232116.36011539417,587.9145076654214,0.7458904312990172
2019-11-11 07:00:00.000,1,8,281.0,23.96075374145508,2.4539070505966185,759.4954599561693,234248.80971725058,2209.0555780343175,232039.75413921627,569.4039887009287,0.7497134857577545
2019-11-11 08:00:00.000,1,8,281.0,23.885281604003907,2.426451473261261,754.275540043831,234988.7491189211,2159.900008350907,232828.8491105702,564.9479039420669,0.7489940664246354
2019-11-11 09:00:00.000,1,8,282.0,23.948738195800782,2.519496089183807,738.6158300876618,234366.6118090217,2328.722840139679,232037.88896888203,584.6185537995647,0.7915055838028544
2019-11-11 10:00:00.000,1,8,286.0,23.99106351928711,2.8046174338806154,801.2546699123383,233951.64841201645,2885.610331916073,231066.03808010038,648.0518387771717,0.808796332941276
2019-11-11 11:00:00.000,1,8,295.6253356933594,23.898899377441406,3.3014555000701904,905.6526699123383,234855.2385616516,3998.538862060121,230856.6996995915,762.1631209512686,0.8415622746687661
2019-11-11 12:00:00.000,1,8,302.96868896484375,23.783757568359377,3.8156976696853637,1033.5401601753235,235984.1049777451,5341.193837347839,230642.91114039725,880.0636185678622,0.8515040367841861
2019-11-11 13:00:00.000,1,8,303.0769348144531,23.85499740600586,3.9540707710830687,1015.2705898246766,235285.6596358817,5735.605888785109,229550.0537470966,907.6571580219421,0.8940051717431134
2019-11-11 14:00:00.000,1,8,305.4289245605469,23.853576562500002,4.066919837420654,1059.6396601753236,235299.5897845312,6067.665766576616,229231.9240179546,932.2678591587236,0.8797970613939406
2019-11-11 15:00:00.000,1,8,307.70556640625,23.784078479003906,4.1572495642959595,1122.2785000000001,235980.95872485865,6340.195047337298,229640.76367752135,954.6739647429671,0.8506569133623846
2019-11-11 16:00:00.000,1,8,302.7287902832031,23.7411717956543,3.915060536380005,1030.9302500000001,236401.62185535385,5622.991008100343,230778.63084725352,903.5123102698915,0.8764048879833446
2019-11-11 17:00:00.000,1,8,303.4545593261719,23.762496075439454,3.916930407019043,1067.4695898246766,236192.555630941,5628.3634801473145,230564.19215079368,903.1038950052252,0.8460230657751598
2019-11-11 18:00:00.000,1,8,300.8999938964844,23.9797828125,3.76424580912323,1015.2705898246766,234062.24604065623,5198.120905475529,228864.12513518072,861.5008238987585,0.8485430707172636
2019-11-11 19:00:00.000,1,8,300.5333251953125,23.685549609375002,3.8365089220962525,999.6108300876618,236946.94955674215,5399.615690492323,231547.33386624983,888.3334122654672,0.8886792594949816
2019-11-11 20:00:00.000,1,8,301.0,23.749992187500002,3.8099834332580564,994.3909101753237,236315.14549884372,5325.20829885289,230989.93719999082,880.0678339812838,0.8850320582939728
2019-11-11 21:00:00.000,1,8,300.0,23.754308203125,3.795884194152832,1010.0506699123383,236272.83067741405,5285.868252800393,230986.96242461365,876.7997597229651,0.8680750241956297
2019-11-11 22:00:00.000,1,8,302.0,23.751778125,3.887826074423218,1025.7103300876618,236297.63591756247,5545.032320144948,230752.60359741753,897.1259890070847,0.8746387383369848
2019-11-11 23:00:00.000,1,8,304.82421875,23.741618280029297,3.9855166202728274,1096.179,236397.24446003357,5827.196653751478,230570.0478062821,918.9407576690377,0.8383126822070461
2019-11-12 00:00:00.000,1,8,303.34710693359375,23.76061944580078,3.972906859817505,1025.7103300876618,236210.9543706467,5790.381695951543,230420.57267469517,915.4394738223743,0.8924931795745265
2019-11-12 01:00:00.000,1,8,303.0,23.79562196044922,3.9744454752182006,1030.9302500000001,235867.78481668135,5794.867527573609,230072.91728910775,914.4122650899457,0.8869778193917053
2019-11-12 02:00:00.000,1,8,302.5666809082031,23.730346875000002,3.7829829558288575,1028.3203398246767,236507.75089293747,5249.998687130409,231257.75220580708,874.8441349978616,0.8507505892055174
2019-11-12 03:00:00.000,1,8,298.60076904296875,23.871677783203126,3.433701549481201,991.7810000000001,235122.1228825869,4325.292822244734,230796.83006034218,792.4874329935463,0.7990548649283927
2019-11-12 04:00:00.000,1,8,291.6921691894531,23.975915606689455,3.038923188798523,866.5034199123382,234100.16066783163,3387.894452932695,230712.26621489893,701.1168557407144,0.8091333970864703
2019-11-12 05:00:00.000,1,8,284.0,23.94930327758789,2.7644986139122008,832.5740400438309,234361.07166806943,2803.64601124118,231557.42565682824,640.1401822693791,0.7688687750048979
2019-11-12 06:00:00.000,1,8,281.73248291015625,23.908852258300783,2.553536325389099,775.1551699123384,234757.65912430294,2392.0734248841036,232365.58569941885,593.3539638537799,0.7654647571026092
2019-11-12 07:00:00.000,1,8,281.0,23.915786718750002,2.4129811511398316,741.2257900438309,234689.67270323433,2135.985423017471,232553.68728021687,561.14766403523,0.757053615204144
2019-11-12 08:00:00.000,1,8,280.6238098144531,23.966165039062503,2.4404826897216796,754.275540043831,234195.75659792573,2184.951940200539,232010.8046577252,566.2183525955764,0.750678396070849
2019-11-12 09:00:00.000,1,8,283.8308410644531,23.89983885498047,2.640431159399414,785.5949599561692,234846.02779233176,2557.6441726189487,232288.3836197128,613.3414860760141,0.7807350063832313
2019-11-12 10:00:00.000,1,8,292.9333190917969,23.896292559814455,3.165791605238342,923.9223398246766,234880.79616662068,3676.673559351511,231204.12260726918,731.9440704465892,0.7922138462259533
2019-11-12 11:00:00.000,1,8,300.4992370605469,23.885169982910156,3.559386338475037,1038.760080087662,234989.8434677512,4647.727788441176,230342.11567931002,819.8765797243727,0.7892838735727913
2019-11-12 12:00:00.000,1,8,301.31121826171875,23.88934414672852,3.7865532254562377,1017.8805000000002,234948.91938129306,5259.91295640162,229689.00642489144,869.7296481300111,0.8544516258342811
2019-11-18 11:00:00.000,1,8,297.0,23.864887500000002,3.3440075919937136,968.2914101753236,235188.69576974996,4102.276556464012,231086.41921328596,772.7547402558702,0.7980601006425859
2019-11-18 12:00:00.000,1,8,300.0333251953125,23.870187176513674,3.596466869352722,1025.7103300876618,235136.7369992552,4745.069234119872,230391.66776513532,828.5960000922288,0.8078265137696462
2019-11-18 13:00:00.000,1,8,300.0,23.792801202392578,3.4993385548965454,952.63175,235895.43992357483,4492.23377849769,231403.20614507713,809.7581609901416,0.8500222263116274
2019-11-18 14:00:00.000,1,8,300.7851257324219,23.90367117919922,3.560432917840576,1049.1999199123384,234808.45514916576,4650.461367018493,230157.99378214727,819.4620973661038,0.7810352267607593
2019-11-19 09:00:00.000,1,8,292.96954345703125,23.83640086669922,3.0330862776260377,866.5034199123382,235467.9827107595,3374.892579030466,232093.09013172903,703.9583668103704,0.8124126813966734
2019-11-19 10:00:00.000,1,8,355.8235168457031,23.350288677978515,5.66404407203064,1782.5959296493531,240233.8946646837,11769.111396048611,228464.7832686351,1294.0346013404776,0.725927048198198
2019-11-19 11:00:00.000,1,8,312.0216064453125,22.184545880126954,3.489579728778076,1132.7183398246766,251663.0002588121,4467.213164202156,247195.78709460993,862.609407684692,0.7615391905972032
2019-11-19 12:00:00.000,1,8,300.0,22.727538317871094,3.042428945549011,981.3411601753236,246339.4263802273,3395.7156342842477,242943.71074594304,739.1389777125435,0.7531926792722023
2019-11-19 15:00:00.000,1,8,304.0,24.742394403076172,4.243936152076722,1075.2994199123384,226585.49524102476,6607.362112173395,219978.13312885136,933.5731518518783,0.8681983218478682
2019-11-19 16:00:00.000,1,8,295.0,24.896210595703128,4.042001153759766,965.6815000000001,225077.45975424311,5993.538396662034,219083.92135758107,885.5374628975565,0.9170077949070747
2019-11-19 17:00:00.000,1,8,296.0,24.72735811157227,4.062375189367676,1043.9800000000002,226732.91314800986,6054.112512903869,220678.800635106,896.4800845194702,0.8587138494218951
2019-11-19 18:00:00.000,1,8,293.0,24.915890789794922,3.9085056269714356,931.7521699123383,224884.51237614,5604.1778424587865,219280.3345336812,857.0584214090718,0.9198351762247101
2019-11-19 19:00:00.000,1,8,301.9416809082031,24.67359627685547,4.146538421150208,1067.4695898246766,227260.0017022302,6307.566142214778,220952.4355600154,916.1877632963193,0.8582799660333142
2019-11-19 20:00:00.000,1,8,300.2727355957031,24.82320807495117,4.1894658911087035,1017.8805000000002,225793.1866880482,6438.8416325748885,219354.34505547333,918.9775466763947,0.9028344159028437
2019-11-19 21:00:00.000,1,8,300.59259033203125,24.667884997558595,4.169948573135376,1059.6396601753236,227315.99588403586,6378.988563909217,220937.00732012664,921.2959584273623,0.8694426917495033
2019-11-19 22:00:00.000,1,8,297.3934326171875,24.9331013671875,4.140550088562012,991.7810000000001,224715.77746590233,6289.3608222704215,218426.4166436319,904.405518778073,0.911900428399085
2019-11-19 23:00:00.000,1,8,300.5409851074219,24.859701196289063,4.198941930212403,1020.4904101753236,225435.40301741453,6468.002256121596,218967.40076129293,919.4314004062161,0.9009701524272578
