time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-11-20 00:00:00.000,1,8,282.0,24.98063567504883,3.015436490446472,837.7939101753235,224249.74445682674,3335.729284530612,220914.01517229612,666.1521826015872,0.7951265514238255
2019-11-20 01:00:00.000,1,8,289.0,25.07439739379883,3.423650242703247,853.4536699123383,223330.49143956113,4300.007448113996,219030.48399144714,749.8837696767278,0.8786461364138857
2019-11-20 02:00:00.000,1,8,285.5333251953125,25.155748242187503,3.179165158044434,863.8934101753235,222532.9163328398,3707.8026109620682,218825.11372187774,695.6811772497047,0.8052858941342301
2019-11-20 03:00:00.000,1,8,278.0,25.0239609375,2.8361491888183594,749.0556699123383,223824.97751821874,2950.859758603976,220874.11775961478,626.4319499149022,0.8362955853310787
2019-11-20 04:00:00.000,1,8,274.23077392578125,25.119417901611328,2.5433984443359376,707.2964599561693,222889.1040780963,2373.117425210482,220515.98665288583,560.8600174041542,0.7929631337882141
2019-11-20 05:00:00.000,1,8,274.0,25.23140641479492,2.51571590200882,673.3670800876617,221791.1530164525,2321.7401705903785,219469.41284586213,552.1226919008741,0.8199431012115954
2019-11-20 06:00:00.000,1,8,266.0,25.194080786132815,2.295560194264984,678.5870000000001,222157.09870544382,1933.1599819518465,220223.93872349197,505.5373075578992,0.7449852525290038
2019-11-20 07:00:00.000,1,8,270.0,25.202736071777345,2.412218361579895,689.0267900438309,222072.24107324486,2134.63518465987,219937.60588858498,530.5375313263671,0.7699809920200898
2019-11-20 08:00:00.000,1,8,270.6229553222656,25.196548077392578,2.503421519270325,712.5163300876618,222132.9090365123,2299.102786412203,219833.8062501001,550.3366812296039,0.7723846570111527
2019-11-20 09:00:00.000,1,8,283.8518371582031,25.279201171875002,3.2168727674560547,816.9143300876618,221322.56652677341,3796.2796246504954,217526.28690212293,699.754388541272,0.8565823401165975
2019-11-20 10:00:00.000,1,8,303.5666809082031,22.93875798339844,3.8742041637542726,1049.1999199123384,244268.599208644,5506.243748820994,238762.355459823,925.014111670224,0.8816376117789924
2019-11-20 11:00:00.000,1,8,311.0,24.754354138183594,4.647935508728027,1174.4775000000002,226468.2403236687,7925.206965713073,218543.03335795563,1015.7739249295757,0.8648730392277209
2019-11-20 12:00:00.000,1,8,268.0,24.744975640869143,2.026320047982788,615.9482099561692,226560.1884243292,1506.28276939336,225053.90565493584,456.0312409054235,0.7403727026625739
2019-11-26 10:00:00.000,1,8,305.1639404296875,24.678602947998048,4.399893190722656,1130.108330087662,227210.9155974144,7101.902300210752,220109.01329720364,968.4561488230488,0.8569586853217215
2019-11-26 11:00:00.000,1,8,307.3666687011719,24.769167187500003,4.516272080790711,1153.5979199123385,226323.0111143437,7482.567123899245,218840.44399044447,988.3429873418877,0.8567482398173807
2019-11-26 12:00:00.000,1,8,313.0,24.703485150146484,4.713015630967712,1197.9670898246766,226966.96700404285,8148.697309736017,218818.26969430683,1031.2939254105765,0.8608699973231378
2019-11-26 13:00:00.000,1,8,319.3865661621094,24.620536724853515,4.800501777305603,1273.655580087662,227780.20497839464,8454.028260190651,219326.176718204,1052.875701145381,0.8266565291324007
2019-11-26 14:00:00.000,1,8,318.79998779296875,24.489858654785156,4.862361938182068,1297.1451699123384,229061.39107227465,8673.312452264237,220388.0786200104,1071.6066051110158,0.8261269671022523
2019-11-26 15:00:00.000,1,8,318.0,24.668401245117188,4.7319606896392825,1211.0168398246765,227310.93452069676,8214.340133316715,219096.59438738003,1036.756471874925,0.8561040918514561
2019-11-26 16:00:00.000,1,8,310.27117919921875,24.72126778564453,4.527319827392578,1130.108330087662,226792.623556051,7519.219749161143,219273.40380688987,992.7208286747916,0.8784297949540703
2019-11-26 17:00:00.000,1,8,304.6229553222656,24.653676562500003,4.25429197300415,1101.3989199123382,227455.29737053122,6639.647301882593,220815.65006864863,939.4142476007452,0.8529282448138903
2019-11-26 18:00:00.000,1,8,296.0,24.808418280029297,3.9661403615432738,976.1213398246767,225938.18790803355,5770.674592965664,220167.5133150679,873.2152608595069,0.8945765503050542
2019-11-26 19:00:00.000,1,8,295.6000061035156,24.87520025024414,3.9503841777191164,968.2914101753236,225283.4481225714,5724.915645442908,219558.5324771285,867.3405527808773,0.8957433099854024
2019-11-26 20:00:00.000,1,8,302.5333251953125,24.64471664428711,4.156494128535462,1085.7391601753236,227543.14166307895,6337.891036081509,221205.25062699744,919.4383254323301,0.8468316877175734
2019-11-26 21:00:00.000,1,8,292.8666687011719,24.7269,3.7534818523269653,910.8725898246765,226737.40453799997,5168.435091584552,221568.96944641543,831.6551058559081,0.9130312133072134
2019-11-26 22:00:00.000,1,8,296.2166748046875,24.749591638183595,3.8259939916900634,947.4118300876618,226514.93254041867,5370.058205284112,221144.87433513455,846.0989604992789,0.8930635375547203
2019-11-26 23:00:00.000,1,8,298.0,24.735729693603517,3.8795142754760743,999.6108300876618,226650.836985754,5521.3481708115905,221129.4888149424,857.8750085862958,0.8582089977067012
2019-11-27 00:00:00.000,1,8,295.80328369140625,24.757607427978517,3.8111667264404296,965.6815000000001,226436.34461505868,5328.516586829387,221107.8280282293,842.6787971367002,0.8726260129625555
2019-11-27 01:00:00.000,1,8,293.48333740234375,24.982784381103517,3.674546503417969,957.8516699123384,224228.67824184775,4953.337517902507,219275.34072394524,805.7374365429567,0.8411922867104226
2019-11-27 02:00:00.000,1,8,289.2903137207031,24.758649224853517,3.5512633984680178,850.8436601753236,226426.13069264463,4626.538666630914,221799.5920260137,787.6687729571213,0.9257502991734291
2019-11-27 03:00:00.000,1,8,281.45001220703125,24.8191734375,3.067998440460205,858.6735898246766,225832.74283846872,3453.0327281477057,222379.71011032103,682.2606038084574,0.7945517503895292
2019-11-27 04:00:00.000,1,8,274.20001220703125,25.12517568969727,2.6583547084762573,730.7860000000001,222832.6539176114,2592.4851880831084,220240.1687295283,585.4764895377468,0.8011599695912986
2019-11-27 05:00:00.000,1,8,271.0,25.146860412597658,2.3601619852775575,686.4168300876618,222620.05385843478,2043.4972028201041,220576.55665561467,520.5964038620032,0.7584260482009426
2019-11-27 06:00:00.000,1,8,265.8083190917969,25.091501000976564,2.265454909286499,668.1472099561693,223162.80528028563,1882.787345888518,221280.0179343971,501.29990295648446,0.7502836133812038
2019-11-27 07:00:00.000,1,8,263.7237548828125,25.39422903442383,2.0583284628295897,571.5790400438309,220194.81725844395,1554.2460945255089,218640.57116391844,450.0341107560118,0.7873523681370497
2019-11-27 08:00:00.000,1,8,268.0,25.19721780395508,2.1738900783691406,657.7074199123384,222126.34294353184,1733.6666164652902,220392.67632706655,479.10945241263136,0.7284537742884043
2019-11-27 09:00:00.000,1,8,270.0,25.285805419921875,2.4776233880493166,681.1969599561692,221257.81755432714,2251.9617495821376,219005.855804745,542.6140304615924,0.79655967709619
2019-11-27 10:00:00.000,1,8,285.29998779296875,24.750117187500003,3.075639706604004,876.9431601753236,226509.77998134372,3470.2546407248888,223039.52534061883,685.9892202797172,0.7822504940258275
2019-11-27 11:00:00.000,1,8,298.4590148925781,24.657446099853516,4.001820996418762,994.3909101753237,227418.34029858213,5874.971209105051,221543.36908947708,886.5769060396208,0.8915778462650127
2019-11-27 12:00:00.000,1,8,288.5333251953125,25.097121588134765,3.3016266430389405,921.3123300876618,223107.7002569044,3998.953430451945,219108.74682645247,723.4152762450893,0.7852009059471257
2019-11-27 13:00:00.000,1,8,306.26666259765625,24.501062622070314,4.3908674047027585,1114.4486699123383,228951.54580845553,7072.79500090988,221878.75080754564,974.240174717018,0.8741902619827713
2019-11-27 14:00:00.000,1,8,302.6833190917969,24.617164837646484,4.248273556690979,1054.4198398246765,227813.2634326366,6620.87477913075,221192.38865350586,939.6857756580026,0.8911874949301493
2019-11-27 15:00:00.000,1,8,300.8264465332031,24.55545,4.216582358010864,1085.7391601753236,228418.32434099997,6522.462642273878,221895.8616987261,935.6421757544672,0.8617559447734952
2019-11-27 16:00:00.000,1,8,300.0,24.57654638671875,4.218818915830994,1088.3491699123383,228211.4924121152,6529.383761054299,221682.1086510609,935.2366732783973,0.859316751584169
2019-11-27 17:00:00.000,1,8,292.68853759765625,24.77777596435547,3.818051888296509,923.9223398246766,226238.60946082394,5347.786716605883,220890.82274421805,843.3726228859312,0.9128176541828932
2019-11-27 18:00:00.000,1,8,294.6551818847656,24.531723541259765,3.767067996789551,960.4615800876619,228650.94186419348,5205.918256013591,223445.02360817988,841.73259747626,0.8763834128580495
2019-11-27 19:00:00.000,1,8,289.0,24.813550524902347,3.422602660546875,876.9431601753236,225887.8706607839,4297.376383848552,221590.49427693535,758.416215264136,0.8648407898095801
2019-11-27 20:00:00.000,1,8,293.0666809082031,24.621559918212892,3.815467362057495,965.6815000000001,227770.17344745225,5340.549089956682,222429.62435749557,848.6729720907332,0.8788332095941913
2019-11-27 21:00:00.000,1,8,306.3999938964844,24.52234969482422,4.319455661146545,1117.0585800876618,228742.84436698604,6844.606200303419,221898.23816668263,958.4796010475217,0.8580387977256345
2019-11-27 22:00:00.000,1,8,314.91693115234375,23.193451739501953,4.366518974761963,1200.5770000000002,241771.54596667932,6994.571743181869,234776.97422349744,1025.1581127841018,0.8538878495790787
2019-11-27 23:00:00.000,1,8,304.559326171875,23.257238543701174,3.5179907986450196,1028.3203398246767,241146.17120815755,4540.250595556926,236605.92061260063,832.3774516200631,0.8094534547104059
2019-11-28 00:00:00.000,1,8,318.0249938964844,24.202685485839844,4.7065549838974,1257.9959199123384,231876.87702485814,8126.371997113682,223750.50502774445,1053.094054587891,0.8371204054948558
2019-11-28 01:00:00.000,1,8,300.1000061035156,24.731343914794923,4.072672514163208,1030.9302500000001,226693.8357752025,6084.843388954574,220608.9923862479,898.4681796687122,0.8715120927615735
2019-11-28 02:00:00.000,1,8,294.5128173828125,24.69865056152344,3.857696221069336,950.0218398246766,227014.36598774558,5459.419628394774,221554.9463593508,854.6916793296871,0.8996547695023702
2019-11-28 03:00:00.000,1,8,288.16217041015625,24.754842480468753,3.3541698742904664,897.8228398246766,226463.45254753708,4127.247694216879,222336.2048533202,745.7534002830804,0.8306242247398253
2019-11-28 04:00:00.000,1,8,281.0,24.861189477539064,3.0168711498641967,793.424790043831,225420.81169968014,3338.9041309471795,222081.90756873298,669.9924998509177,0.8444310138254005
2019-11-28 05:00:00.000,1,8,278.0,24.968596875000003,2.764054878968811,775.1551699123384,224367.77453793745,2802.746046340968,221565.0284915965,612.4178980110609,0.7900584576895987
2019-11-28 06:00:00.000,1,8,270.0,25.071174334716797,2.424762272103882,652.4875000000001,223362.09076202963,2156.8937783394977,221205.19698369014,536.3700160393593,0.8220387609561244
2019-11-28 07:00:00.000,1,8,273.6333312988281,25.05691939086914,2.4602309838500975,728.176040043831,223501.8482272042,2220.456108367074,221281.39211883713,544.4033370402459,0.747625995779093
2019-11-28 08:00:00.000,1,8,283.0,25.1299265625,3.1926961490112307,822.1342500000001,222786.07569553124,3739.4316752454633,219046.64402028578,699.3493768174003,0.8506510668025329
2019-11-28 09:00:00.000,1,8,288.0,25.009475775146484,3.4658944778411866,983.9511699123384,223966.99207785534,4406.777241043492,219560.21483681185,760.9725361565307,0.7733844518161678
2019-11-28 10:00:00.000,1,8,290.0,24.798846771240235,3.7716126448425293,976.1213398246767,226032.02832021273,5218.486830626417,220813.54148958632,832.8231452345842,0.8531963304727764
2019-11-28 11:00:00.000,1,8,299.0,24.79406566772461,4.010653243807983,994.3909101753237,226078.90292843443,5900.932620363663,220177.97030807077,883.0574908311218,0.8880385789884458
2019-11-28 12:00:00.000,1,8,300.24139404296875,24.74503610229492,4.1059350860778805,1002.2208398246767,226559.59565204626,6184.642258955988,220374.95339309028,904.8452532294671,0.9028401897806835
2019-11-28 13:00:00.000,1,8,305.79998779296875,24.737445867919924,4.280593170959473,1064.859580087662,226634.01137249154,6721.9973081763765,219912.01406431515,941.353865615651,0.8840169006491507
2019-11-28 14:00:00.000,1,8,316.79998779296875,24.62618056640625,4.762343914810181,1216.2366601753235,227724.8719656738,8320.16493392154,219404.70703175227,1044.880671413376,0.8591096664219559
2019-11-28 15:00:00.000,1,8,316.8666687011719,24.5429484375,4.704492911682129,1263.2158398246766,228540.89140996872,8119.252779310401,220421.63863065833,1036.9720365192918,0.8208985383394295
2019-11-28 16:00:00.000,1,8,313.0,24.53092359008789,4.579525118133545,1158.8178398246766,228658.7846974757,7693.630353392956,220965.15434408275,1011.9154745509826,0.8732308390282293
2019-11-28 17:00:00.000,1,8,307.0,24.506476245117188,4.332459852662659,1098.7889101753235,228898.46989019675,6885.881102452708,222012.58878774405,961.8606277086051,0.875382540541959
2019-11-28 18:00:00.000,1,8,297.0,24.758981762695313,3.802592196295166,986.5610800876618,226422.87044508837,5304.566897808288,221118.30354728008,840.822735526913,0.8522764099433163
2019-11-28 19:00:00.000,1,8,290.0,24.51172243652344,3.659109875605774,936.9720898246767,228847.03549518308,4911.8073759220315,223935.22811926104,819.4036047072199,0.87452295922768
2019-11-28 20:00:00.000,1,8,287.29412841796875,24.67160104980469,3.4026197133636473,845.6238398246766,227279.56318756784,4247.342205544282,223032.22098202354,758.8938318287106,0.897436656925439
2019-11-28 21:00:00.000,1,8,284.71112060546875,25.007887500000002,3.1412880769821165,816.9143300876618,223982.56374974997,3619.9782190709493,220362.58553067903,692.2223625404739,0.8473622472336758
2019-11-28 22:00:00.000,1,8,280.4666748046875,24.95831145629883,2.9139266485794066,741.2257900438309,224468.61422284239,3114.925442454933,221353.68878038746,645.0084124985235,0.8701915410422811
2019-11-28 23:00:00.000,1,8,283.0,25.01713112182617,3.092125587890625,819.524290043831,223891.93798725915,3507.5564959964727,220384.38149126267,681.4561851805823,0.831526525155387
2019-11-29 00:00:00.000,1,8,284.6666564941406,24.90178002319336,3.034561048677063,785.5949599561692,225022.85630740903,3378.1753105094626,221644.68099689958,672.5943155996447,0.8561591531050184
2019-11-29 01:00:00.000,1,8,280.0,25.11494608154297,2.9190809934585573,764.7153300876619,222932.94642810128,3125.9549582007808,219806.9914699005,641.6344110290938,0.8390500174169925
2019-11-29 02:00:00.000,1,8,276.0,25.2121889831543,2.775251540009308,725.5660800876618,221979.5634066976,2825.498819986291,219154.0645867113,608.2076552435699,0.8382526029470495
2019-11-29 03:00:00.000,1,8,278.4666748046875,25.319682421875,2.8727400235061644,730.7860000000001,220925.68268439843,3027.492499162431,217898.190185236,625.9648519946854,0.8565638257912513
2019-11-29 04:00:00.000,1,8,276.8999938964844,25.120515509033204,2.696287444429779,769.9352500000001,222878.3429812672,2666.9987022943365,220211.34427897286,593.753082700398,0.771172748228371
2019-11-29 05:00:00.000,1,8,273.0,25.1275801940918,2.523324410318756,707.2964599561693,222809.0798198968,2335.805107150876,220473.27471274594,556.3255959055848,0.7865522131130982
2019-11-29 06:00:00.000,1,8,267.0,25.176765563964846,2.31968968154068,636.827790043831,222326.85956770967,1974.0139023766772,220352.845665333,511.1502223879989,0.8026506229459898
2019-11-29 07:00:00.000,1,8,266.0,25.088740704345703,2.286873351546478,670.7571699123383,223189.8676148961,1918.5567642524509,221271.31085064364,506.019464246094,0.7544003805613081
2019-11-29 08:00:00.000,1,8,263.0,25.328702801513675,2.0701513667449953,574.1890000000001,220837.24561956772,1572.1523490271422,219265.0932705406,453.9119325134785,0.7905270433837612
2019-11-29 09:00:00.000,1,8,263.5028076171875,25.197580572509768,2.190262978555298,642.0477099561692,222122.78630983407,1759.8795733616037,220362.90673647248,482.6527164717295,0.7517396433119882
2019-11-29 10:00:00.000,1,8,275.3770446777344,24.460039544677734,2.5156804700660707,689.0267900438309,229353.74180244323,2321.6747711663606,227032.06703127688,571.1401371093143,0.8289084624314571
2019-11-29 11:00:00.000,1,8,292.0,24.6762984375,3.567391951954651,923.9223398246766,227233.5093409687,4668.65822525323,222564.8511157155,793.9760586581885,0.8593536755576809
2019-11-29 12:00:00.000,1,8,291.0,24.766839422607422,3.353613325378418,916.0924101753236,226345.83284723765,4125.87816033452,222219.95468690313,745.2398012029867,0.8134984996331988
2019-11-29 13:00:00.000,1,8,292.8191223144531,24.639191400146487,3.6501114992019654,942.1919101753235,227597.3119301678,4887.6791329794905,222709.63279718833,812.9149916560643,0.8627913091556865
2019-11-29 14:00:00.000,1,8,296.0,24.832161016845703,3.8490351166488646,939.5820000000001,225705.41079230237,5434.9327220807,220270.47807022167,847.8288052533168,0.9023467938437696
2019-11-29 15:00:00.000,1,8,295.0,24.72928125,3.979917370527649,970.9014199123383,226714.058429625,5810.834905448014,220903.22352417698,879.1765765094239,0.9055261002592867
2019-11-29 16:00:00.000,1,8,297.557373046875,24.745959301757814,3.947947395996094,944.8019199123383,226550.54447526412,5717.855032316196,220832.6894429479,871.8358412371003,0.9227710304801159
2019-11-29 17:00:00.000,1,8,294.8333435058594,24.81295986328125,3.820042093835449,952.63175,225893.66159000975,5353.363366165742,220540.298223844,842.4732226021074,0.8843639975280138
2019-11-29 18:00:00.000,1,8,294.92681884765625,24.86475902709961,3.8662988293579104,908.2625800876617,225385.81533605163,5483.795635095835,219902.0197009558,850.2069213432455,0.93608053439919
2019-11-29 19:00:00.000,1,8,289.5,25.121654974365235,3.4858493468811034,942.1919101753235,222867.1715036268,4457.667313278035,218409.50419034876,761.3426275345528,0.8080547278238484
2019-11-29 20:00:00.000,1,8,292.28570556640625,25.035341638183596,3.3438862543029786,900.43275,223713.39953541866,4101.978858734704,219611.42067668395,734.3556108887124,0.8155585310382284
2019-11-29 21:00:00.000,1,8,288.3999938964844,24.909409790039064,3.2975469556686403,843.0138300876617,224948.0530050864,3989.0768441544287,220958.97616093198,728.622599167141,0.8643068158103341
2019-11-29 22:00:00.000,1,8,288.3999938964844,24.849873889160158,3.285012404525757,861.2835,225531.75131232932,3958.808128300548,221572.94318402876,727.8698668668153,0.8450990491131146
2019-11-29 23:00:00.000,1,8,285.0,24.895805969238282,3.1599429948394775,853.4536699123383,225081.4267687522,3663.101239539798,221418.3255292124,699.6692866851217,0.8198093362900268
2019-11-30 00:00:00.000,1,8,288.8666687011719,24.8019837890625,3.2556055633621215,900.43275,226001.27255830076,3888.2482887604406,222113.02426954033,723.1123975071014,0.803072075629303
2019-11-30 01:00:00.000,1,8,287.0,24.980475219726564,3.1195619450683596,809.0845000000002,224251.31758327,3570.0775764905516,220681.24000677944,688.4287983156463,0.850873794165685
2019-11-30 02:00:00.000,1,8,279.9166564941406,24.99598125,2.875161763366699,772.5452099561693,224099.294291625,3032.599045234551,221066.69524639045,635.6025093262607,0.8227382697283463
2019-11-30 03:00:00.000,1,8,274.0983581542969,25.121266625976563,2.7275367466163636,736.0059199123383,222870.97892559812,2729.1766456882124,220141.8022799099,600.4448551848083,0.8158152522147158
2019-11-30 04:00:00.000,1,8,267.0,25.34156015625,2.1065118938049316,621.1680800876618,220711.19031370312,1627.864516838906,219083.3257968642,461.50163152543524,0.7429577377194048
2019-11-30 05:00:00.000,1,8,269.0,25.20525452270508,2.299293083139038,683.8069199123383,222047.54982776623,1939.452248840935,220108.09757892528,506.09302630611535,0.7401110043914073
2019-11-30 06:00:00.000,1,8,265.0,25.189869415283205,2.257860941443634,649.877540043831,222198.3875748453,1870.186024335411,220328.2015505099,497.4704405794171,0.7654833563656703
2019-11-30 07:00:00.000,1,8,268.0,25.357814978027346,2.1100062855926516,615.9482099561692,220551.82576532298,1633.2697694939786,218918.555995829,461.91952918406605,0.7499324159362947
2019-11-30 08:00:00.000,1,8,266.0,25.139253900146485,2.0349442162742615,626.388,222694.62917141782,1519.131756640089,221175.49741477772,450.07979924578484,0.7185319630098035
2019-11-30 09:00:00.000,1,8,263.0,25.31522455444336,2.0081825701950073,579.4089199123383,220969.38824079966,1479.4381456740973,219489.95009512556,440.7758921140031,0.7607337011323373
2019-11-30 10:00:00.000,1,8,270.0,24.703071221923828,2.396014933044434,675.9770400438309,226971.0252142877,2106.0538256557584,224864.97138863197,538.7798293657715,0.7970386528673172
2019-11-30 11:00:00.000,1,8,273.0,24.911202703857423,2.702276612677002,775.1551699123384,224930.47502700327,2678.8600817051574,222251.61494529812,600.5853411963735,0.7747936987433022
2019-11-30 12:00:00.000,1,8,280.1333312988281,25.023800482177737,2.9447537758255007,764.7153300876619,223826.55064466194,3181.1811490173973,220645.36949564455,649.746284940712,0.8496577214768657
2019-11-30 13:00:00.000,1,8,305.0,24.64381669921875,4.281307826559448,1080.5193398246765,227551.96485052147,6724.2420036379635,220827.7228468835,945.431458145663,0.8749787470708921
2019-11-30 14:00:00.000,1,8,295.71795654296875,24.70511063232422,3.893945772610474,1002.2208398246767,226951.0305492048,5562.502562239417,221388.52798696538,862.0749226592993,0.8601646347825956
2019-11-30 15:00:00.000,1,8,293.0,24.7834895690918,3.8639897363342284,923.9223398246766,226182.5924800843,5477.247350276607,220705.3451298077,852.8031883356806,0.9230247517313073
2019-11-30 16:00:00.000,1,8,294.0,24.72298395996094,3.794650427165222,947.4118300876618,226775.79794278854,5282.432705465864,221493.3652373227,840.4898930120692,0.8871431264841823
2019-11-30 17:00:00.000,1,8,290.19671630859375,24.887266955566407,3.714694237188721,897.8228398246766,225165.14445425317,5062.168181487531,220102.97627276563,817.6152575485282,0.9106643552398255
2019-11-30 18:00:00.000,1,8,293.625,25.10800464477539,3.686152470249939,957.8516699123384,223001.00124597177,4984.676927295167,218016.3243186766,803.6414124421017,0.8390040312981343
2019-11-30 19:00:00.000,1,8,289.0,24.595845208740236,3.706973082041931,882.1630800876618,228022.2840591815,5041.14617393921,222981.1378852423,826.5850759436734,0.9369980387997358
2019-11-30 20:00:00.000,1,8,292.5812683105469,25.006608508300783,3.459565196369934,900.43275,223995.10316342796,4390.6969672098585,219604.4061962181,759.735760645922,0.8437451443718834
2019-11-30 21:00:00.000,1,8,290.79998779296875,24.82427080078125,3.4432999290664674,913.4825000000002,225782.7675752285,4349.507989006427,221433.25958622206,762.4611270261951,0.8346751328308916
2019-11-30 22:00:00.000,1,8,287.0,24.84757868041992,3.3612696333847047,866.5034199123382,225554.25386014782,4144.738446122762,221409.51541402505,744.2170807035852,0.8588737950727022
2019-11-30 23:00:00.000,1,8,288.3333435058594,24.787484674072267,3.3459259308563234,910.8725898246765,226143.42391154112,4106.984568374864,222036.43934316625,742.9174799933071,0.8156107542288684
2019-12-01 00:00:00.000,1,8,287.1639404296875,24.86314284667969,3.2488510985778807,887.383,225401.66059515378,3872.130984974113,221529.52961017966,719.7164556414733,0.8110550412183615
2019-12-01 01:00:00.000,1,8,287.8999938964844,24.94790046386719,3.21407297545166,879.5531699123384,224570.6850501811,3789.6743475728927,220781.0107026082,709.6062799921568,0.8067804247273426
2019-12-01 02:00:00.000,1,8,280.0,25.103397949218753,2.9116152157104493,772.5452099561693,223046.16593414644,3109.9856575583826,219936.18027658807,640.3695289785502,0.8289088078287119
2019-12-01 03:00:00.000,1,8,275.6666564941406,25.01825198364258,2.7007283036315917,746.4457099561691,223880.94890109045,2675.7911767435403,221205.1577243469,597.4150303754341,0.8003462574800168
2019-12-01 04:00:00.000,1,8,275.0,25.103504919433593,2.487924055480957,634.2178300876618,223045.1171831843,2270.725641689206,220774.3915414951,549.2699195502572,0.8660587790071069
2019-12-01 05:00:00.000,1,8,269.0,25.080848162841797,2.5034806839294435,709.9064199123383,223267.24719675622,2299.211459473429,220968.0357372828,553.1892092341185,0.7792424377602166
2019-12-01 06:00:00.000,1,8,267.4494323730469,24.96416226196289,2.287039981956482,686.4168300876618,224411.25210499915,1918.8363613249744,222492.41574367418,508.8490504878667,0.7413120252644184
2019-12-01 07:00:00.000,1,8,265.3999938964844,24.989432812500002,2.1144576740982055,647.2675800876618,224163.49608965623,1640.1683150246222,222523.32777463162,470.5161580789402,0.7269268113431797
2019-12-01 08:00:00.000,1,8,267.26666259765625,25.112820629882815,2.188398456134033,634.2178300876618,222953.78465374067,1756.8845556021322,221196.90009813855,484.06695467640037,0.7632503088244814
2019-12-01 09:00:00.000,1,8,264.0,25.048919879150393,2.114539401551056,621.1680800876618,223580.27656002645,1640.295108169593,221939.98145185687,469.3008355594619,0.7555134441119902
2019-12-01 10:00:00.000,1,8,281.8729248046875,24.940726483154297,2.9421779404403687,751.6655800876619,224641.01976144762,3175.6182967191658,221465.40146472846,651.5906187602942,0.8668623867070027
2019-12-01 11:00:00.000,1,8,277.6222229003906,24.97824047241211,2.7669099916007998,728.176040043831,224273.2273588055,2808.5391936403016,221464.68816516522,612.7728584709511,0.8415174693664276
2019-12-01 12:00:00.000,1,8,286.0,24.982984368896485,3.226088415206909,871.7233398246767,224226.7175335272,3818.061827935865,220408.65570559134,711.0578107831363,0.8156920645558786
2019-12-01 13:00:00.000,1,8,293.2416687011719,24.78394535522461,3.521961850341797,879.5531699123384,226178.12388902818,4550.506304914172,221627.61758411402,780.5640141133905,0.8874551770317493
2019-12-01 14:00:00.000,1,8,294.0,24.79650737915039,3.7712683533233644,939.5820000000001,226054.96404777648,5217.534135361622,220837.42991241487,832.8372106579567,0.8863911938052843
2019-12-01 15:00:00.000,1,8,298.0,24.720214361572268,3.9472173642700197,1012.6605800876619,226802.95147313486,5715.74060209509,221087.21087103977,872.6792777681956,0.8617687850480477
2019-12-01 16:00:00.000,1,8,299.0,24.773418090820314,3.9860935592651368,944.8019199123383,226281.33466306492,5828.883852988558,220452.45081007635,878.7440942982597,0.9300828838067903
2019-12-01 17:00:00.000,1,8,293.3333435058594,24.706215216064454,3.904887557647705,997.0009199123384,226940.20105557382,5593.807168307286,221346.39388726655,864.3327794205751,0.8669327802591915
2019-12-01 18:00:00.000,1,8,296.3999938964844,24.72705580444336,3.888232204710388,994.3909101753237,226735.87700942467,5546.190871556457,221189.6861378682,860.0368609910421,0.8648880960098546
2019-12-01 19:00:00.000,1,8,298.0,24.82295925292969,3.9814874067077635,942.1919101753235,225795.6261739819,5815.420438109522,219980.20573587238,875.8484188623588,0.9295860104544736
2019-12-01 20:00:00.000,1,8,293.0,24.806576531982422,3.9346945123535155,944.8019199123383,225956.24466372986,5679.5308755023325,220276.71378822753,866.7215769418049,0.9173579759683617
2019-12-01 21:00:00.000,1,8,297.7704772949219,24.675431048583985,4.070246094612122,1020.4904101753236,227242.0133433358,6077.595084679701,221164.4182586561,900.1936096844569,0.8821186369892497
2019-12-01 22:00:00.000,1,8,344.0,24.46645078125,5.687737345294189,1612.949080087662,229290.8851415156,11867.780119395611,217423.10502212,1236.6455141641325,0.7666984218106391
2019-12-01 23:00:00.000,1,8,300.23333740234375,23.716150067138674,3.8176103260665895,999.6108300876618,236646.93838476302,5346.5498323787615,231300.38855238428,883.0147517607966,0.8833585283218267
2019-12-02 00:00:00.000,1,8,300.23333740234375,22.57431046142578,2.985446693545532,905.6526699123383,247841.69373671702,3269.7087368267817,244571.98499989024,730.1566239517898,0.8062214668041165
2019-12-02 01:00:00.000,1,8,312.0801086425781,22.04079651489258,3.5897986445800782,1127.4984199123385,253072.33916048103,4727.489839491043,248344.84932098998,891.5080034809336,0.7906955679372456
2019-12-02 02:00:00.000,1,8,296.7071533203125,22.867936724853518,3.064310510041809,897.8228398246766,244962.94074239462,3444.7361851003398,241518.2045572943,740.0867725913445,0.8243127037577545
2019-12-02 03:00:00.000,1,8,286.2040710449219,23.42393767089844,2.7225436839294432,819.524290043831,239511.82962723775,2719.1936621332843,236792.63596510448,644.6782954477992,0.7866494053682284
2019-12-02 04:00:00.000,1,8,295.9333190917969,23.9178703125,3.3915977050598145,934.3620800876619,234669.24485840625,4219.870185170123,230449.37467323613,781.591570274217,0.8364975280256323
2019-12-02 05:00:00.000,1,8,290.0,24.16495523071289,3.1301938677383423,892.6029199123384,232246.7897283585,3594.4537360463223,228652.33599231218,715.7261399671827,0.8018415848756952
2019-12-02 06:00:00.000,1,8,291.49652099609375,24.17591502685547,3.1958713190505983,897.8228398246766,232139.3383526052,3746.873182324004,228392.4651702812,729.9129289249644,0.8129810209188919
2019-12-02 07:00:00.000,1,8,300.0,23.789085150146487,3.501078396990967,944.8019199123383,235931.8726200428,4496.701891698521,231435.17072834427,810.2726765409222,0.8576111663872379
2019-12-02 08:00:00.000,1,8,309.04998779296875,23.349070147705078,4.084209288427735,1119.6685898246767,240245.8413060787,6119.3656307357505,234126.47567534295,956.2215266200857,0.8540219269434143
2019-12-02 09:00:00.000,1,8,325.6499938964844,22.520771868896485,4.773793446272278,1359.7839101753236,248366.5935932772,8360.2193715545,240006.3742217227,1145.7408563232318,0.842590390833133
2019-12-02 10:00:00.000,1,8,329.0,22.392035540771484,4.88492974586792,1404.1530800876617,249628.74257730064,8754.010636006418,240874.73194129422,1176.6561430879897,0.8379828095484652
2019-12-02 11:00:00.000,1,8,323.0,22.660454040527345,4.575032280940246,1286.7053300876619,246997.13002710423,7678.541770294204,239318.58825681004,1094.8902667039533,0.8509254147795903
2019-12-02 12:00:00.000,1,8,335.04998779296875,22.3902984375,5.089933618395996,1508.551080087662,249645.77338096872,9504.180210564762,240141.59317040397,1222.3047682532135,0.8102508323299105
2019-12-02 13:00:00.000,1,8,326.79998779296875,22.55055377197266,4.694350685202027,1362.3939199123383,248074.60764605197,8084.282576370523,239990.32506968145,1126.5987469327163,0.8269258475589835
2019-12-02 14:00:00.000,1,8,309.0666809082031,23.21490159301758,3.9800938617141726,1122.2785000000001,241561.24859983262,5811.350284935152,235749.89831489747,938.3067231828638,0.8360729740281613
2019-12-02 15:00:00.000,1,8,315.20001220703125,22.8266229675293,4.17759184486084,1211.0168398246765,245367.98660312727,6402.394620762654,238965.59198236463,998.3007082678694,0.8243491547255422
2019-12-02 16:00:00.000,1,8,326.61016845703125,22.562255383300784,4.716080159751892,1349.3441699123382,247959.88341036544,8159.2977567192,239800.58565364624,1130.9187842980452,0.8381247790706479
2019-12-02 17:00:00.000,1,8,328.1166687011719,22.198052032470706,4.675769639602661,1375.4436699123385,251530.58405037265,8020.411278288851,243510.1727720838,1138.597472782108,0.8278037826548539
2019-12-02 18:00:00.000,1,8,319.0,22.910773645019532,4.414478114854431,1297.1451699123384,244542.9615799182,7149.063619027802,237393.89796089038,1047.9701671483365,0.8079050760518646
2019-12-02 19:00:00.000,1,8,307.0,23.097141339111328,3.907304283554077,1080.5193398246765,242715.78661556504,5600.73329964653,237115.0533159185,926.4806635164417,0.8574401487961993
2019-12-02 20:00:00.000,1,8,302.0,23.551846142578125,3.53443656829834,1036.1501699123382,238257.79706370409,4582.798997251498,233674.9980664526,825.9094582631138,0.7970943616531845
2019-12-02 21:00:00.000,1,8,299.0,23.75564765625,3.3929688543914795,997.0009199123384,236259.6984914531,4223.28287870224,232036.41561275086,787.2923312587004,0.7896605865999836
2019-12-02 22:00:00.000,1,8,292.4333190917969,24.069477337646486,3.21533448631897,905.6526699123383,233182.86835888657,3792.6497956199278,229390.21856326665,737.5662805707171,0.8144030322818008
2019-12-02 23:00:00.000,1,8,295.0666809082031,23.95558428955078,3.311681626716614,942.1919101753235,234299.4917474436,4023.3478541551026,230276.14389328848,762.6012748025546,0.8093905992683055
2019-12-03 00:00:00.000,1,8,290.8636474609375,24.065270617675782,3.124173111579895,895.2128300876618,233224.11163042014,3580.6395651507264,229643.47206526942,717.4459606761634,0.8014250204679362
2019-12-03 01:00:00.000,1,8,290.9285583496094,24.16749228515625,3.0784288021728514,879.5531699123384,232221.9160914082,3476.5513863332208,228745.364705075,704.176319071636,0.8006068799022332
2019-12-09 12:59:59.999,1,8,326.0,20.683388671875,3.946988727960205,1310.1949199123383,266380.5556905234,5715.07847084129,260665.47721968213,1028.843700354453,0.785260028655347
2019-12-11 00:59:59.999,1,8,289.0,24.09262243652344,2.8906548817291258,837.7939101753235,232955.95056918307,3065.3700752634963,229890.58049391958,664.5343287682912,0.7931954633439927
2019-12-11 01:59:59.999,1,8,294.1333312988281,23.551250830078125,3.168523541729736,939.5820000000001,238263.63359079784,3683.021906853385,234580.61168394444,743.2741905539395,0.7910689972284904
2019-12-11 02:59:59.999,1,8,289.0,24.102417187500002,2.9166876660049437,827.3541699123384,232859.92145934372,3120.8311765326102,229739.0902828111,670.0771710270715,0.8099036608446283
2019-12-11 03:59:59.999,1,8,287.0333251953125,24.024714953613284,2.853063930317688,829.9640800876618,233621.72503868185,2986.162464407011,230635.56257427484,658.0180046291916,0.7928270878417907
2019-12-11 04:59:59.999,1,8,280.1562194824219,24.08017435913086,2.6178966109428408,743.8357500000001,233077.99326267073,2514.1744429356804,230563.81881973505,603.5922398942236,0.8114590350009709
2019-12-11 09:59:59.999,1,8,355.0,24.1821890625,5.966806011657715,1785.2058398246768,232077.82682878122,13060.934841637778,219016.89198714343,1306.831307763476,0.7320339641572192
2019-12-11 10:59:59.999,1,8,291.0,23.998365399169924,2.9942685787628176,879.5531699123384,233880.0597593822,3289.0610255029164,230590.99873387927,690.4513820543913,0.7850024372298106
2019-12-11 11:59:59.999,1,8,289.8812255859375,23.96097000732422,2.935607654905701,829.9640800876618,234246.6894163923,3161.450953685774,231085.23846270653,678.3755949668306,0.8173553666264445
2019-12-11 12:59:59.999,1,8,287.4285583496094,23.86631531982422,2.8769978733810424,803.8645800876619,235174.69722429855,3036.473584399437,232138.2236398991,667.8611757424426,0.83081304026309
2019-12-11 13:59:59.999,1,8,289.0,23.929395190429688,2.876168565362549,822.1342500000001,234556.25334170068,3034.7232814343906,231521.5300602663,665.8949469639783,0.8099588929228752
2019-12-11 14:59:59.999,1,8,285.5979919433594,23.892802075195313,2.8360823360961915,814.3044199123383,234915.0173664946,2950.720646963903,231964.2967195307,657.8698445312368,0.8078917766430127
2019-12-11 15:59:59.999,1,8,284.0,23.975350524902346,2.7635177173461916,835.1840000000001,234105.7008087839,2801.6567905995676,231304.04401818433,639.2128237380758,0.7653556865769409
2019-12-11 16:59:59.999,1,8,281.0,24.160499688720705,2.5513835006034853,788.2049199123384,232290.47248582577,2388.0417264846865,229902.43075934108,586.5692685880181,0.7441837189410775
2019-12-11 17:59:59.999,1,8,278.0,24.293512500000002,2.4880102954925536,762.1054199123384,230986.39626224997,2270.8830667514912,228715.51319549847,569.0465515692632,0.7466769513786138
2019-12-11 18:59:59.999,1,8,278.8005676269531,24.234402154541016,2.4754535158195496,749.0556699123383,231565.92236457823,2248.018995787112,229317.90336879113,567.6658101346417,0.7578419507872831
2019-12-11 19:59:59.999,1,8,321.3999938964844,24.27859945678711,4.9064920886123655,1291.92525,231132.60582573523,8831.462545979215,222301.143279756,1090.7188007916068,0.8442584435837962
2019-12-11 20:59:59.999,1,8,320.2131042480469,24.27466946411133,4.857286813778686,1312.804830087662,231171.13602412754,8655.21623971452,222515.919784413,1080.8236430246652,0.8232934692603879
2019-12-11 21:59:59.999,1,8,320.6302490234375,24.286578039550783,4.824478506111145,1260.6058300876618,231054.38268331857,8538.68863859038,222515.69404472818,1073.522183191195,0.8515922721986323
2019-12-11 22:59:59.999,1,8,319.6557312011719,24.174363958740237,4.801843845703125,1294.5351601753237,232154.54524155648,8458.755878536094,223695.7893630204,1074.1522494625221,0.8297590382304068
2019-12-11 23:59:59.999,1,8,307.442626953125,24.331017187500002,4.37352647709961,1122.2785000000001,230618.6950553437,7017.039895948039,223601.65515939565,977.9277591629134,0.8713770772254065
2019-12-12 00:59:59.999,1,8,310.3999938964844,24.51445482788086,4.575401642230225,1164.0376601753235,228820.24674778013,7679.7816612530305,221140.46508652708,1011.8064471204517,0.8692214021392202
2019-12-12 01:59:59.999,1,8,315.2749938964844,24.566330731201173,4.738719165586853,1237.1163398246767,228311.64812900132,8237.821336917097,220073.82679208423,1042.868060863691,0.8429830140401229
2019-12-12 02:59:59.999,1,8,302.79998779296875,24.799086291503908,4.259865484451294,1064.859580087662,226029.68003001486,6657.055787805576,219372.62424220928,934.4978702428905,0.8775784974071044
2019-12-12 03:59:59.999,1,8,292.50848388671875,24.891424841308595,3.7899012097824096,923.9223398246766,225124.37996033274,5269.2184594879,219855.16150084484,833.2293425489589,0.9018391553418575
2019-12-12 04:59:59.999,1,8,284.9166564941406,24.5738651550293,3.7257369698364258,884.7730898246766,228237.77958297104,5092.309697288493,223145.46988568254,831.3813268046082,0.9396548520359629
2019-12-12 05:59:59.999,1,8,287.1153869628906,24.822447656250002,3.481989270703125,897.8228398246766,225800.64193945308,4447.800330174378,221352.8416092787,770.7482195231566,0.8584635914070368
2019-12-12 06:59:59.999,1,8,285.3633728027344,24.900817291259767,3.4250247346710205,811.6944599561691,225032.29506606847,4303.460786912173,220728.8342791563,756.0017170612109,0.9313870604735117
2019-12-12 07:59:59.999,1,8,291.0,24.9727640625,3.6915738917541505,929.1421601753235,224326.91884828123,4999.35017141609,219327.56867686514,809.6639262694308,0.8714101684037803
2019-12-14 04:59:59.999,1,8,326.080078125,20.840879058837892,3.8507238164108277,1294.5351601753237,264836.4978880851,5439.7027398415985,259396.7951482435,998.8654169779818,0.7716016124604154
2019-12-14 05:59:59.999,1,8,319.7833251953125,21.7318828125,3.6818538402145387,1229.2864101753235,256100.97234665623,4973.05788095944,251127.91446569678,924.6162762605938,0.7521569168967899
2019-12-14 06:59:59.999,1,8,340.0,19.576958532714844,4.4794435846755984,1456.352080087662,277228.15167506906,7361.029671014168,269867.1220040549,1208.8545483759306,0.8300565260999018
2019-12-14 07:59:59.999,1,8,351.4598388671875,18.658099502563477,4.764822145220947,1646.8784101753236,286236.7742469373,8328.826488427809,277907.9477585095,1324.181943812652,0.804055682332785
2019-12-14 08:59:59.999,1,8,330.0826416015625,20.531930474853517,4.116064944804382,1365.003830087662,267865.47305826965,6215.196485074158,261650.2765731955,1076.9695312013012,0.7889864537099043
2019-12-14 09:59:59.999,1,8,313.1307067871094,22.111375927734375,3.4653974278518676,1101.3989199123382,252380.36871586228,4405.513364413163,247974.8553514491,859.3314259068507,0.7802181483664846
2019-12-14 10:59:59.999,1,8,320.3360900878906,21.60912286376953,3.878995498352051,1184.9173398246767,257304.52807040256,5519.871616063808,251784.65645433875,976.6715489404977,0.8242528960585626
2019-12-14 11:59:59.999,1,8,382.6944580078125,16.47914296875,5.766235811663819,2189.7480898246768,307599.5691583594,12197.623489092392,295401.945669267,1703.357277953297,0.7778781887599121
2019-12-14 12:59:59.999,1,8,345.4198913574219,17.644729962158205,3.866032421260071,1505.9411699123384,296171.9910928062,5483.039937051887,290688.95115575433,1123.8129096702314,0.7462528630754209
2019-12-14 13:59:59.999,1,8,329.0,21.051347607421874,4.183955555484009,1341.5143398246767,262773.0347721709,6421.914966453922,256351.11980571697,1072.5616918656763,0.7995156369374703
2019-12-30 12:59:59.999,1,8,315.4211730957031,21.612092449951174,3.5863015786834715,1166.6476699123384,257275.4138317357,4718.283590064408,252557.1302416713,905.7460348934729,0.7763663857156895
2019-12-30 13:59:59.999,1,8,315.0,21.73725457763672,3.579971294421387,1143.1580800876618,256048.30680920873,4701.641534064167,251346.66527514457,899.8138466335582,0.7871298487122245
2019-12-30 14:59:59.999,1,8,308.0,22.08636815185547,3.3134980151779176,1015.2705898246766,252625.54845166768,4027.7625096532884,248597.7859420144,823.7282702964895,0.8113386505549581
2019-12-30 21:59:59.999,1,8,317.2975769042969,21.4550625,3.683664546194458,1161.42775,258814.95744524998,4977.950503135664,253837.00694211433,935.050382984783,0.8050870000176791
2019-12-30 22:59:59.999,1,8,324.0,20.907502899169923,3.939815765135193,1291.92525,264183.30843013217,5694.325031459275,258488.9833986729,1018.3989719078606,0.7882801051437462
2019-12-30 23:59:59.999,1,8,320.0,21.341953125,3.693130891653442,1239.7262500000002,259923.8975930625,5003.5682255431375,254920.32936751936,941.454143297656,0.759404863208838
2019-12-31 00:59:59.999,1,8,317.2364501953125,21.585847540283204,3.6255798928024294,1195.3570800876619,257532.7226004078,4822.201844961758,252710.52075544605,916.2221827505762,0.7664840891588518
2019-12-31 01:59:59.999,1,8,301.6393737792969,22.633918450927734,3.077744898825073,989.1710898246766,247257.28866252134,3475.0068574984384,243782.2818050229,750.2996742493457,0.7585135493419352
2019-12-31 02:59:59.999,1,8,298.7650146484375,22.796587591552736,2.9383927393112184,944.8019199123383,245662.45763415415,3167.452494425253,242495.0051397289,712.5455624218159,0.7541745496113388
2019-12-31 03:59:59.999,1,8,290.0,23.054267211914063,2.7218034571632383,882.1630800876618,243136.13056098484,2717.7152312729368,240418.4153297119,654.3716740101171,0.7417808439059718
2019-12-31 04:59:59.999,1,8,286.5027770996094,23.423165625000003,2.5791681604637144,835.1840000000001,239519.39887331246,2440.336655178064,237079.06221813438,611.4667687856081,0.732134198913782
2019-12-31 05:59:59.999,1,8,298.81976318359375,22.652370812988284,2.934751940061951,923.9223398246766,247076.37912154902,3159.608128256701,243916.77099329233,715.8352168862114,0.7747785566285238
2019-12-31 06:59:59.999,1,8,289.0,23.12633258056641,2.6649672783576968,822.1342500000001,242429.59159756562,2605.3986722989166,239824.19292526672,639.1236267043793,0.7773956950514824
2020-01-07 10:59:59.999,1,8,319.442626953125,24.380932745361328,4.889243083502198,1302.3650898246767,230129.31593789317,8769.476845707926,221359.83909218526,1082.2820622466263,0.8310128017884157
2020-01-07 11:59:59.999,1,8,318.3999938964844,24.500741711425782,4.883547231573487,1257.9959199123384,228954.692061342,8749.056283391643,220205.63577795037,1075.3846229802891,0.8548395157396264
2020-01-07 12:59:59.999,1,8,319.557373046875,24.32577564697266,4.866936669960022,1299.755080087662,230670.08385248948,8689.640625309577,221980.4432271799,1080.3647591563406,0.831206413967988
2020-01-07 13:59:59.999,1,8,313.0249938964844,24.541767114257812,4.63958259535675,1237.1163398246767,228552.4732684204,7896.747412599731,220655.72585582067,1023.7504652464761,0.8275296609464889
2020-01-07 14:59:59.999,1,8,313.2558288574219,24.619873974609376,4.623580727778625,1187.52725,227786.70267457323,7842.369764596516,219944.3329099767,1016.9303788266944,0.8563427734619937
2020-01-07 15:59:59.999,1,8,310.5254211425781,24.540248602294923,4.522610721643066,1166.6476699123384,228567.36097229624,7503.585604892624,221063.7753674036,999.785400643514,0.8569728688684884
2020-01-07 16:59:59.999,1,8,304.79998779296875,24.712612500000002,4.343777015734863,1090.959080087662,226877.48118824998,6921.90240387745,219955.57878437254,955.4379876062163,0.8757780241669961
2020-01-07 17:59:59.999,1,8,304.3770446777344,24.66349921875,4.32134391628418,1098.7889101753235,227358.99467348435,6850.591763664708,220508.40290981965,952.8926454038898,0.867220843402802
2020-01-07 18:59:59.999,1,8,302.672119140625,24.82331039428711,4.235347248596192,1075.2994199123384,225792.18353495398,6580.645136271779,219211.5383986822,928.436986017397,0.8634218235634182
2020-01-07 19:59:59.999,1,8,304.9615478515625,24.68736520385742,4.389601214144897,1164.0376601753235,227125.00921425328,7068.716437757399,220056.2927764959,965.9593699519313,0.8298351531053056
2020-01-07 20:59:59.999,1,8,307.941162109375,24.70407581176758,4.426730547509766,1122.2785000000001,226961.176074817,7188.803301278205,219772.37277353878,972.8730760553277,0.866873130025504
2020-01-07 21:59:59.999,1,8,309.0,24.5913524597168,4.529471147991943,1192.7471699123384,228066.33159959214,7526.367508242269,220539.9640913499,998.9294043309485,0.837503059767784
2020-01-07 22:59:59.999,1,8,315.0,24.626524731445315,4.729352096420288,1255.3859101753237,227721.4977234477,8205.285972856836,219516.21175059088,1038.169456240897,0.8269723658885969
2020-01-07 23:59:59.999,1,8,315.20001220703125,24.653676562500003,4.731520130200195,1239.7262500000002,227455.29737053122,8212.810646132182,219242.48672439903,1037.350239331643,0.8367575013690667
2020-01-08 00:59:59.999,1,8,312.1499938964844,24.47233414306641,4.527334200727844,1203.1869101753236,229233.20383859688,7519.267493275574,221713.9363453213,1003.7730867941692,0.8342619740169076
2020-01-08 01:59:59.999,1,8,304.47540283203125,24.66975,4.20176712625122,1064.859580087662,227297.711139,6476.708983741,220821.002155259,927.8384276418171,0.8713246750951287
2020-01-08 02:59:59.999,1,8,292.5652160644531,24.845876458740236,3.8415111770324706,1004.8307500000001,225570.9426798065,5413.705512009983,220157.23716779653,845.7364872846789,0.8416705870960646
2020-01-08 04:59:59.999,1,8,280.6666564941406,24.74964047241211,3.0213218698425295,816.9143300876618,226514.45376280553,3348.7630133973084,223165.6907494082,674.2553820597017,0.8253685328146323
2020-01-08 05:59:59.999,1,8,280.2295227050781,24.890285375976564,2.8586879155700684,743.8357500000001,225135.5514379731,2997.9467681907295,222137.60466978236,635.022086063188,0.8537127800904809
2020-01-08 06:59:59.999,1,8,277.57501220703125,25.095440295410157,2.75300178414917,683.8069199123383,223124.18388615747,2780.3752334343785,220343.8086527231,606.6068983471699,0.8871026026249264
2020-01-08 07:59:59.999,1,8,279.0,24.845962500000002,2.95606893331604,827.3541699123384,225570.09911924996,3205.6753679390645,222364.4237513109,657.3245649259735,0.7944899401372688
2020-01-08 09:59:59.999,1,8,304.5,24.73700403442383,4.410326226544189,1098.7889101753235,226638.34316994395,7135.622322166742,219502.7208477772,968.0786065527598,0.8810414790210183
2020-01-08 10:59:59.999,1,8,315.0,24.5178708984375,4.7770675583404545,1231.8964199123384,228786.75511379295,8371.691037476461,220415.06407631648,1052.937651968504,0.8547290461672346
2020-01-08 11:59:59.999,1,8,321.6229553222656,24.44543578491211,4.963176846002197,1372.8336601753235,229496.91910771176,9036.701268546047,220460.2178391657,1094.1830486439478,0.7970252189942739
2020-01-08 12:59:59.999,1,8,320.442626953125,24.377451562500003,4.87839455801239,1289.3153398246766,230163.44594203122,8730.603611117329,221432.8423309139,1080.236772992346,0.8378375247898924
2020-01-08 13:59:59.999,1,8,319.7272644042969,24.396241113281253,4.949398499963379,1351.9540800876619,229979.2305556347,8986.597082100376,220992.63347353434,1093.7806086168675,0.8090368043757418
2020-01-08 14:59:59.999,1,8,311.3999938964844,24.590998992919925,4.617022475733948,1166.6476699123384,228069.79703755403,7820.137748369944,220249.65928918408,1016.8976272109072,0.8716407304763371
2020-01-08 15:59:59.999,1,8,310.80328369140625,24.523968200683594,4.464338212101746,1177.0874101753236,228726.97630894993,7311.468328462032,221415.5079804879,988.4737130292111,0.8397623697988418
2020-01-08 16:59:59.999,1,8,305.0,24.544308819580078,4.426890659779358,1153.5979199123385,228527.55403360215,7189.323340352482,221338.23069324967,979.8401461080357,0.8493775250413882
