time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-01-08 17:59:59.999,1,8,301.6666564941406,24.64616771850586,4.1729255248535155,1088.3491699123383,227528.91512828795,6388.099812716955,221140.815315571,922.8041528172635,0.8478934686848626
2020-01-08 18:59:59.999,1,8,304.1333312988281,24.649376824951172,4.325008782513428,1114.4486699123383,227497.4525994232,6862.2164568682765,220635.23614255493,954.2493340484741,0.8562523872216875
2020-01-08 19:59:59.999,1,8,303.04998779296875,24.598938043212893,4.326400656188965,1085.7391601753236,227991.96147701473,6866.633962509388,221125.32751450533,956.6767620587556,0.8811294619826301
2020-01-08 20:59:59.999,1,8,305.1333312988281,24.640389001464843,4.354679357666016,1143.1580800876618,227585.57047917845,6956.692242480599,220628.87823669784,960.768021762357,0.8404507114962452
2020-01-08 21:59:59.999,1,8,307.0,24.603026165771485,4.474653252868652,1127.4984199123385,227951.88095111313,7345.294270235267,220606.58668087787,987.1379806958404,0.875511631113939
2020-01-08 22:59:59.999,1,8,311.4917907714844,24.629338513183594,4.576505714936829,1169.2575800876618,227693.91101335618,7683.488466036535,220010.42254731964,1006.878956133475,0.8611267297133853
2020-01-08 23:59:59.999,1,8,310.79998779296875,24.628489727783204,4.535648005256653,1242.3361601753236,227702.23262425157,7546.908977706362,220155.3236465452,998.5470545440857,0.8037655882150018
2020-01-09 06:59:59.999,1,8,308.4419860839844,22.35963751831055,3.9894602623535156,1080.5193398246765,249946.3773252308,5838.734303492784,244107.643021738,973.8577415720013,0.9012867291482427
2020-01-14 20:59:59.999,1,8,298.0,24.782057098388673,4.093693684121704,1002.2208398246767,226196.63662340367,6147.81954665358,220048.8170767501,900.8124526655441,0.8988163255746384
2020-01-14 21:59:59.999,1,8,306.0,24.756640045166016,4.299166528495789,1070.0795,226445.82897158604,6780.456925609229,219665.3720459768,944.3780149696381,0.8825307044660121
2020-01-14 22:59:59.999,1,8,303.0,24.70610824584961,4.299957730462647,1072.6894101753235,226941.24980653598,6782.952853352658,220158.29695318334,946.6713709093317,0.8825214101392173
2020-01-14 23:59:59.999,1,8,299.0666809082031,24.864368353271484,4.123455847503662,1015.2705898246766,225389.6455569569,6237.536829502756,219152.10872745415,903.6640442249791,0.8900721179966709
2020-01-15 00:59:59.999,1,8,298.0,24.8446974609375,3.962245521949768,1023.1004199123385,225582.50173932422,5759.346291927133,219823.1554473971,870.9933132923169,0.8513272952883213
2020-01-15 01:59:59.999,1,8,289.971435546875,25.176400469970705,3.4529584761016845,926.5322500000001,222330.4390003414,4373.943180732571,217956.49581960883,752.5947296617396,0.8122704090027515
2020-01-15 02:59:59.999,1,8,283.8594970703125,24.93503380737305,3.368106327017212,905.6526699123383,224696.8315517816,4161.616071257345,220535.21548052426,742.7860545900579,0.8201665818110547
2020-01-15 03:59:59.999,1,8,282.0,25.01514287109375,2.987073220275879,814.3044199123383,223911.4310757949,3273.272503293021,220638.15857250188,659.0623348429032,0.8093562047886866
2020-01-15 04:59:59.999,1,8,272.0,25.136077349853515,2.4400232443885805,736.0059199123383,222725.77251520715,2184.1293394238305,220541.64317578333,538.1267357045635,0.7311445752619177
2020-01-15 05:59:59.999,1,8,274.0,25.177307391357424,2.603239318739319,707.2964599561693,222321.54741609702,2486.100127738903,219835.44728835812,572.2842800336988,0.809115148221105
2020-01-15 06:59:59.999,1,8,269.0,25.278898864746093,2.52350708538208,694.2467099561692,221325.53038818823,2336.143318749246,218989.387069439,552.6212698932081,0.7960012801905788
2020-01-15 07:59:59.999,1,8,274.0,25.234552734375,2.5345538291931153,644.6576699123383,221760.30605880468,2356.6411901034453,219403.66486870122,556.0903989319696,0.8626134844677917
2020-01-15 08:59:59.999,1,8,280.8666687011719,25.097835498046877,3.033142099649048,874.3332500000001,223100.7009841787,3375.0168056746097,219725.68417850407,666.4592230560115,0.7622485168624337
2020-01-15 09:59:59.999,1,8,305.0,24.815022528076174,4.310561240725708,1059.6396601753236,225873.43893558724,6816.447038343227,219056.991897244,944.2585787822254,0.8911129077841351
2020-01-15 10:59:59.999,1,8,307.6229553222656,24.539983502197266,4.456969705064392,1164.0376601753235,228569.9600507677,7287.35270704141,221282.6073437263,986.2498771886474,0.8472662963843469
2020-01-15 11:59:59.999,1,8,308.45001220703125,24.754242517089846,4.513480979640198,1119.6685898246767,226469.33467249875,7473.321379670892,218996.01329282785,988.4343406142104,0.882791881094909
2020-01-15 12:59:59.999,1,8,302.0,24.604293530273438,4.371713431274414,1114.4486699123383,227939.45553210497,7011.223272700199,220928.23225940476,965.8349203161531,0.8666481879260756
2020-01-15 13:59:59.999,1,8,300.0,24.77558772583008,4.165773620635987,1023.1004199123385,226260.06325768027,6366.221671552947,219893.84158612732,916.0279646197978,0.8953451164630399
2020-01-15 14:59:59.999,1,8,300.3333435058594,24.76795330810547,4.113086321768188,999.6108300876618,226334.91215787083,6206.204387411912,220128.70777045892,905.4083769591813,0.9057608718382739
2020-01-15 15:59:59.999,1,8,300.8688659667969,24.66736875,4.1302293653137205,1067.4695898246766,227321.05724737496,6258.0462129111975,221063.01103446377,913.0409397592132,0.855332037991989
2020-01-15 16:59:59.999,1,8,298.29998779296875,24.829335607910156,4.1179806095581055,1020.4904101753236,225733.1114970637,6220.983081570381,219512.12841549332,903.9466883778304,0.8857963576772165
2020-01-15 17:59:59.999,1,8,298.6000061035156,24.633112701416017,4.025751931109619,1010.0506699123383,227656.90834353917,5945.446089393889,221711.46225414527,892.5553473187628,0.8836738333099934
2020-01-15 18:59:59.999,1,8,297.0,24.93290603027344,4.095676535861206,999.6108300876618,224717.69257635495,6153.7765956632675,218563.91598069167,895.167102268059,0.8955156099995
2020-01-15 19:59:59.999,1,8,296.8524475097656,24.894778125000002,4.051898365013122,986.5610800876618,225091.50389756248,6022.925790581661,219068.57810698083,887.6436134574252,0.8997350811553936
2020-01-15 20:59:59.999,1,8,303.04998779296875,24.606611993408205,4.277406301693726,1088.3491699123383,227916.72499494688,6711.992081580468,221204.7329133664,946.182518528111,0.8693740434462975
2020-01-15 21:59:59.999,1,8,300.0,24.61393015136719,4.212743340440369,1104.0088300876619,227844.97674977488,6510.591203413276,221334.38554636162,932.4249587208959,0.844581069742765
2020-01-15 22:59:59.999,1,8,305.0,24.58964791259766,4.294901324821472,1101.3989199123382,228083.0432181848,6767.009814957248,221316.03340322754,950.5305250677551,0.8630211160397806
2020-01-15 23:59:59.999,1,8,300.1475524902344,24.765069763183597,4.079510879113769,1015.2705898246766,226363.18283598116,6105.294487493135,220257.88834848802,898.5444517282829,0.8850295288110821
2020-01-16 00:59:59.999,1,8,295.0666809082031,24.760811883544925,3.829500751231384,931.7521699123383,226404.92768406184,5379.906695902153,221025.0209881597,846.41548391509,0.9084126780136428
2020-01-16 01:59:59.999,1,8,294.0909118652344,24.54381815185547,3.8635231043334963,957.8516699123384,228532.3646086677,5475.924518314979,223056.44009035273,861.7837098594581,0.8997047632002643
2020-01-16 02:59:59.999,1,8,284.57025146484375,25.055119500732424,3.095179085975647,785.5949599561692,223519.4946020892,3514.4873951464415,220005.00720694274,680.9548971168506,0.866801509463405
2020-01-16 03:59:59.999,1,8,282.0,25.19523187866211,2.8801770545837404,749.0556699123383,222145.81323313364,3043.188106892017,219102.62512624162,631.054353487664,0.8424665600108414
2020-01-16 04:59:59.999,1,8,272.8500061035156,25.17070546875,2.588505313037109,668.1472099561693,222386.27358960937,2458.0377425368083,219928.23584707256,569.2854069770257,0.8520358964222435
2020-01-16 05:59:59.999,1,8,272.5,25.022847052001953,2.5860850773628234,728.176040043831,223835.89820758556,2453.4433927004325,221382.45481488513,572.513862786724,0.7862300203564274
2020-01-16 06:59:59.999,1,8,276.1016845703125,24.9680015625,2.801886500180054,759.4954599561693,224373.61106503123,2879.9934704361826,221493.61759459504,620.5999770143391,0.8171213782504428
2020-01-16 07:59:59.999,1,8,282.5833435058594,25.14217232666016,2.958493681549072,809.0845000000002,222666.01650929806,3210.936506150609,219455.08000314745,649.2564675731578,0.8024581704051402
2020-01-16 08:59:59.999,1,8,291.5384521484375,25.608141558837893,3.38108845713501,950.0218398246766,218097.58892133506,4193.759214635652,213903.8297066994,723.2277695582942,0.7612748878402243
2020-01-16 09:59:59.999,1,8,302.79998779296875,24.6687826171875,4.20489516512146,1093.5690898246767,227307.19549552732,6486.355848014048,220820.8396475133,928.5284809918899,0.8490807664843137
2020-01-16 10:59:59.999,1,8,337.73333740234375,24.62594104614258,5.573238353773498,1573.799830087662,227727.22025587168,11394.772530662853,216332.44772520883,1205.6722948278343,0.766089989195562
2020-01-16 11:59:59.999,1,8,336.6065673828125,24.1857609375,5.4205357056427,1537.2605898246766,232042.80766621875,10778.909972811578,221263.89769340717,1199.3688578167869,0.7801987937214822
2020-01-16 12:59:59.999,1,8,328.4285583496094,24.485154290771487,5.138276158850098,1398.9331601753238,229107.51331567563,9685.572792105335,219421.9405235703,1127.4505257208853,0.8059359502062168
2020-01-17 16:59:59.999,1,8,308.50091552734375,23.68397063598633,4.22069981716919,1132.7183398246766,236962.43003290097,6535.207127538147,230427.2229053628,972.564137587469,0.8586107449606611
2020-01-17 17:59:59.999,1,8,311.0,23.7071296875,4.3427728878479,1179.6974199123383,236735.37544959373,6918.7025748543865,229816.67287473934,998.041616135828,0.8460149181389166
2020-01-17 18:59:59.999,1,8,311.88970947265625,23.7345140625,4.35390520314331,1174.4775000000002,236466.89520328122,6954.2190059408085,229512.67619734042,999.2764350829463,0.8508263760548381
2020-01-17 19:59:59.999,1,8,312.0,23.703518280029297,4.351337055821228,1171.8675898246768,236770.78219403356,6946.017545003634,229824.7646490299,1000.0450147627164,0.8533771421328695
2020-01-17 20:59:59.999,1,8,312.91351318359375,23.640873266601563,4.3704589399429326,1184.9173398246767,237384.96267598093,7007.200018664204,230377.76265731672,1006.856552369721,0.8497272497663829
2020-01-17 21:59:59.999,1,8,310.8879699707031,23.650935443115234,4.281651115287781,1132.7183398246766,237286.3116887362,6725.320388620119,230560.9913001161,987.1817255419985,0.8715156194034923
2020-01-17 22:59:59.999,1,8,312.9669494628906,23.634796893310547,4.380266568548584,1205.7969199123384,237444.53629041833,7038.684641741693,230405.85164867665,1009.2390491746629,0.8369892413127368
2020-01-17 23:59:59.999,1,8,310.86761474609375,23.627397344970703,4.2714316739135745,1156.207830087662,237517.08249827893,6693.2547231071585,230823.82777517178,985.9482090528406,0.852743065213533
2020-01-18 00:59:59.999,1,8,307.25,23.654930548095706,4.144952340316772,1106.6188398246768,237247.14312019295,6302.741686059988,230944.40143413297,957.2535372074656,0.8650255198611336
2020-01-18 01:59:59.999,1,8,304.9501953125,23.715312908935548,4.012337598143005,1059.6396601753236,236655.14600098864,5905.890091344883,230749.25590964375,925.8439152297856,0.8737346760658234
2020-01-18 02:59:59.999,1,8,302.0,23.6487890625,3.82944726905365,1114.4486699123383,237307.35510478122,5379.756427167085,231927.59867761412,888.1545093741603,0.796945192140632
2020-01-18 03:59:59.999,1,8,300.3485412597656,23.81374876098633,3.541344794343567,1038.760080087662,235690.0671264635,4600.731106265041,231089.33602019845,818.3670171434411,0.7878306384996797
2020-01-18 04:59:59.999,1,8,296.17193603515625,23.813690625,3.316387389830017,973.5113300876618,235690.6370998125,4034.79000078087,231655.84709903164,768.260530099619,0.7891644466330345
2020-01-18 05:59:59.999,1,8,294.0,23.92267001953125,3.1763058671173097,947.4118300876618,234622.1878587129,3701.136131969213,230921.05172674367,733.4758914405556,0.7741890782308353
2020-01-18 06:59:59.999,1,8,292.18994140625,23.917574981689455,3.147138358699036,908.2625800876617,234672.14032301912,3633.4743471211423,231038.66597589798,727.1106480354023,0.8005511445437118
2020-01-18 07:59:59.999,1,8,293.3453674316406,23.988712500000002,3.145073278111267,900.43275,233974.69813424998,3628.707505184376,230345.9906290656,724.4550198475425,0.8045631612661162
2020-01-18 08:59:59.999,1,8,293.0,23.944403576660157,3.137279587760925,921.3123300876618,234409.10902192307,3610.745455280361,230798.3635666427,724.078994906253,0.7859213116548193
2020-01-18 09:59:59.999,1,8,293.505615234375,23.955007580566406,3.1411216137039184,916.0924101753236,234305.14588306568,3619.5945691412035,230685.5513139245,724.6113712013725,0.7909806512453202
2020-01-18 10:59:59.999,1,8,297.44989013671875,23.85468347167969,3.3926121951187134,970.9014199123383,235288.73749196628,4222.395046306915,231066.34244565936,783.9184912626208,0.8074130649982982
2020-01-18 11:59:59.999,1,8,301.0,23.71725,3.7334096567596435,1038.760080087662,236636.15448899998,5113.305237212636,231522.84925178735,864.3696411571301,0.8321167300578062
2020-01-18 12:59:59.999,1,8,308.0,23.67026914672852,4.1414629624832155,1093.5690898246767,237096.76135179304,6292.1343795322,230804.62697226086,955.8688141753729,0.87408177779478
2020-01-18 13:59:59.999,1,8,314.5469665527344,23.588539251708987,4.429868948551941,1218.8466699123385,237898.05268474983,7199.000147525659,230699.05253722417,1021.9665692950022,0.8384701657087874
2020-01-18 14:59:59.999,1,8,318.0,23.6023546875,4.5997163115463255,1252.776,237762.60421809374,7761.622571168266,230000.98164692547,1057.93926695303,0.8444760012588284
2020-01-18 15:59:59.999,1,8,319.0,23.487136138916018,4.60776571355896,1265.8257500000002,238892.2229990079,7788.81167688201,231103.4113221259,1064.8703749766055,0.8412456256136402
2020-01-18 16:59:59.999,1,8,318.51800537109375,23.515876245117187,4.566848839219666,1271.0456699123383,238610.45097419678,7651.096849043023,230959.35412515377,1054.7564582933821,0.8298336426936781
2020-01-18 17:59:59.999,1,8,316.848388671875,23.583365148925783,4.559787520440674,1213.6267500000001,237948.78031281076,7627.4546978452945,230321.32561496546,1050.2163062304724,0.8653536239461369
2020-01-18 18:59:59.999,1,8,316.0,23.61049372558594,4.490120298669433,1244.9461699123383,237682.80794923386,7396.161386911697,230286.64656232216,1034.0147462419961,0.8305698440879619
2020-01-18 19:59:59.999,1,8,316.0,23.527077886962893,4.507691533900451,1239.7262500000002,238500.62850931162,7454.161604808732,231046.4669045029,1041.4862028030386,0.8400936922994399
2020-01-18 20:59:59.999,1,8,316.0,23.555808691406252,4.452929460800171,1244.9461699123383,238218.9476802363,7274.146720901759,230944.80095933453,1028.3809080104522,0.826044477154273
2020-01-18 21:59:59.999,1,8,313.2423400878906,23.6595046875,4.409544383958435,1187.52725,237202.29761709375,7133.09260503617,230069.2050120576,1014.5003708827004,0.8542964979394791
2020-01-18 22:59:59.999,1,8,311.8727722167969,23.641387188720703,4.321907818995666,1179.6974199123383,237379.9241115758,6852.379781187126,230527.54433038866,996.3187963353768,0.8445545268797925
2020-01-18 23:59:59.999,1,8,309.6099548339844,23.601608221435548,4.1953038050720215,1150.9879101753236,237769.92267589486,6456.7988588132885,231313.12381708156,970.4288285128979,0.8431268651336902
2020-01-19 00:59:59.999,1,8,306.317138671875,23.699913848876953,4.070454675105285,1077.9093300876618,236806.1205416715,6078.217995546254,230727.90254612523,939.1674695961121,0.8712861493830224
2020-01-19 01:59:59.999,1,8,303.0,23.746413336181643,3.9081025050567626,1046.5899101753237,236350.2330582081,5603.021876157199,230747.2111820509,901.783754055435,0.8616400227901768
2020-01-19 02:59:59.999,1,8,301.0339050292969,23.717596490478517,3.853398593824768,1023.1004199123385,236632.75744783995,5447.262382161369,231185.49506567858,890.8498615987686,0.8707355057826079
2020-01-19 03:59:59.999,1,8,300.88079833984375,23.78900841064453,3.5444925547668458,1046.5899101753237,235932.6249848635,4608.913554669356,231323.71143019415,819.9251729053574,0.7834254514913146
2020-01-19 04:59:59.999,1,8,297.0,23.850153515625003,3.3537650810577393,965.6815000000001,235333.14981532027,4126.251572262964,231206.8982430573,775.4136218272356,0.8029703601314051
2020-01-19 05:59:59.999,1,8,294.0,23.902971221923828,3.2200101657073974,965.6815000000001,234815.3176282877,3803.6882167901936,231011.6294114975,743.8597951016519,0.7702951698895047
2020-01-19 06:59:59.999,1,8,293.3720397949219,23.903392126464844,3.1743403970855715,900.43275,234811.19102124096,3696.5570884101653,231114.6339328308,733.6365188506286,0.814759923881743
2020-01-19 07:59:59.999,1,8,295.0,23.963295446777344,3.2584381132003783,926.5322500000001,234223.89048243235,3895.017197389223,230328.87328504314,750.512379282485,0.8100229423017762
2020-01-19 08:59:59.999,1,8,296.27178955078125,23.97589002685547,3.348825333416748,947.4118300876618,234100.41145610518,4114.105443824636,229986.30601228055,770.1839679128617,0.8129347169346602
2020-01-19 09:59:59.999,1,8,296.9138488769531,23.973364599609376,3.333868708149719,963.0715898246766,234125.17109838573,4077.438423752655,230047.73267463307,766.9489373447509,0.7963571404742309
2020-01-19 10:59:59.999,1,8,298.9045715332031,23.844265502929687,3.4762155353530884,1002.2208398246767,235390.87671610693,4433.062128112543,230957.8145879944,802.8591430819843,0.8010800725541013
2020-01-19 11:59:59.999,1,8,301.9817199707031,23.81161400756836,3.7244326732269286,1033.5401601753235,235710.99654783873,5088.74491548036,230622.25163235838,858.9370491527179,0.8310630609719248
2020-01-19 12:59:59.999,1,8,308.8338317871094,23.59745033569336,4.181398773124695,1111.8386601753236,237810.6871698153,6414.06860107717,231396.61856873814,967.5615369885246,0.8702355581303062
2020-01-19 13:59:59.999,1,8,316.0,23.5428234375,4.4722846609222415,1237.1163398246767,238346.25692746873,7337.520081183974,231008.73684628477,1033.1368303366621,0.8351169547102397
2020-01-19 14:59:59.999,1,8,323.0,23.45100346069336,4.759769416479492,1310.1949199123383,239246.4728348778,8311.171689721421,230935.30114515638,1099.1987835761968,0.8389582090958965
2020-01-19 15:59:59.999,1,8,327.0,23.45285451049805,4.892321985621643,1375.4436699123385,239228.32488344563,8780.525125309272,230447.79975813636,1127.4248372948646,0.8196808505918087
2020-01-19 16:59:59.999,1,8,335.0,22.826525299072266,5.110223085310364,1492.8914199123383,245368.9441583536,9580.102257041237,235788.84190131238,1204.933583142682,0.8071140118237367
2020-01-19 17:59:59.999,1,8,325.8833312988281,23.463646875000002,4.855346079254151,1385.8834101753237,239122.51503093747,8648.301218266542,230474.21381267093,1119.0320704045348,0.8074503686157624
2020-01-19 18:59:59.999,1,8,322.9002685546875,23.52605701904297,4.750982963204956,1331.0745000000002,238510.63724132004,8280.515448544473,230230.12179277558,1093.8193862540788,0.8217566982569936
2020-01-19 19:59:59.999,1,8,320.91912841796875,23.615872467041015,4.657496450788879,1284.0954199123385,237630.07401498448,7957.845274728776,229672.2287402557,1069.6975902025124,0.8330359049762343
2020-01-19 20:59:59.999,1,8,319.5745849609375,23.621109356689455,4.61112105168457,1281.4854101753235,237578.73081570663,7800.159307693964,229778.57150801265,1059.5368083066055,0.8268036451243307
2020-01-19 21:59:59.999,1,8,319.0,23.55294375,4.585569941271973,1281.4854101753235,238247.03596687497,7713.954438181415,230533.08152869355,1057.1255691267784,0.8249220480646363
2020-01-19 22:59:59.999,1,8,314.70361328125,23.67682688598633,4.448496122529602,1203.1869101753236,237032.46835802597,7259.669644679539,229772.79871334645,1022.1434041390963,0.8495300235523288
2020-01-19 23:59:59.999,1,8,312.72613525390625,23.689844696044922,4.303466829849243,1190.1371601753237,236904.83992571812,6794.02820308976,230110.81172262836,990.2742454380154,0.8320673268383069
2020-01-20 00:59:59.999,1,8,308.0,23.707504083251955,4.148392581399536,1117.0585800876618,236731.70482122616,6313.208368108243,230418.49645311793,955.8663813033497,0.8556994219840625
2020-01-20 01:59:59.999,1,8,326.79998779296875,23.20329997558594,4.930361518798828,1378.0535800876619,241674.99248135887,8917.59933643437,232757.3931449245,1147.578094377666,0.8327528849093555
2020-01-20 02:59:59.999,1,8,301.49127197265625,23.75546162109375,3.6976290770645144,1023.1004199123385,236261.5224061699,5015.764210391326,231245.7581957786,855.0610394525407,0.8357547536983753
2020-01-20 03:59:59.999,1,8,298.1270751953125,23.806546875000002,3.4067980084991456,997.0009199123384,235760.67542493748,4257.779778295252,231502.89564664222,788.6836038507662,0.7910560442813949
2020-01-20 04:59:59.999,1,8,293.9237060546875,23.848653607177734,3.1804534100006103,900.43275,235347.85512772447,3710.808149526967,231637.0469781975,736.7108359442798,0.8181741900705852
2020-01-20 05:59:59.999,1,8,290.79071044921875,23.89584375,3.021900480152893,863.8934101753235,234885.19636087498,3350.0457726839177,231535.15058819106,699.6761827347269,0.8099103135799248
2020-01-20 06:59:59.999,1,8,290.0,23.919360919189455,2.9015358307891845,876.9431601753236,234654.6307417379,3088.490726128646,231566.14001560924,671.8974524528354,0.7661813022391392
2020-01-20 07:59:59.999,1,8,290.0,23.932515930175782,2.960723554096985,861.2835,234525.6571723264,3215.778617200953,231309.87855512544,684.8446057334729,0.7951442303648832
2020-01-20 08:59:59.999,1,8,291.8185729980469,23.916561090087892,3.0838037610351563,866.5034199123382,234682.0806582257,3488.7021522669884,231193.3785059587,712.9550101630999,0.8227953794287709
2020-01-20 09:59:59.999,1,8,295.99139404296875,24.0143109375,3.288681616181946,942.1919101753235,233723.72746921875,3967.6566898400492,229756.0707793787,755.5945661783406,0.8019539947416224
2020-01-20 10:59:59.999,1,8,300.66058349609375,23.964107025146486,3.5741026282058717,1015.2705898246766,234215.93365448032,4686.239316333938,229529.6943381464,820.3626837852594,0.8080236855151343
2020-01-20 11:59:59.999,1,8,303.0,23.80616782836914,3.930651259716797,1023.1004199123385,235764.39165117295,5667.86441476872,230096.52723640422,904.4292046382326,0.8840082430185359
2020-01-20 12:59:59.999,1,8,309.0,23.666353106689453,4.184923917164612,1104.0088300876619,237135.15475658164,6424.887969364382,230710.26678721726,965.5049134132539,0.8745445571631794
2020-01-20 13:59:59.999,1,8,313.79339599609375,23.533317041015625,4.387369670278931,1229.2864101753235,238439.45896949706,7061.53121045271,231377.92775904437,1015.1405026220207,0.8257965712622164
2020-01-20 14:59:59.999,1,8,317.0,23.49238233032227,4.50403335294342,1213.6267500000001,238840.7886039942,7442.067783839761,231398.72082015444,1042.2275564024185,0.8587710813084982
2020-01-20 15:59:59.999,1,8,317.0,23.5238083190918,4.54171254994812,1255.3859101753237,238532.6838104593,7567.104180220093,230965.5796302392,1048.9792716126994,0.8355831168012726
2020-01-20 16:59:59.999,1,8,317.5567626953125,23.529131250000002,4.545747111730957,1255.3859101753237,238480.49705062495,7580.554397249976,230899.94265337498,1049.612747415423,0.8360877232315257
2020-01-20 17:59:59.999,1,8,316.02276611328125,23.59488305053711,4.533621699247742,1239.7262500000002,237835.85719290707,7540.16730328382,230295.68988962326,1044.0735369268248,0.8421807128201283
2020-01-20 18:59:59.999,1,8,314.045654296875,23.66230916748047,4.417941085862732,1197.9670898246766,237174.80210273803,7160.284293278994,230014.51780945904,1016.1905885753141,0.8482625250782426
2020-01-20 19:59:59.999,1,8,314.7851867675781,23.59510396728516,4.481377968191528,1224.0665898246766,237833.69129418087,7367.388554055089,230466.30274012577,1032.8066115101583,0.8437503483026094
2020-01-20 20:59:59.999,1,8,312.66351318359375,23.59653411254883,4.348921666969299,1179.6974199123383,237819.6699497955,6938.308339004012,230881.36161079147,1004.0849560085447,0.8511377062121208
2020-01-20 21:59:59.999,1,8,317.1221618652344,23.5344890625,4.535277306912231,1247.556080087662,238427.96830678123,7545.675410932516,230882.29289584872,1047.1152235384059,0.8393331893062701
2020-01-20 22:59:59.999,1,8,316.0,23.6214046875,4.50568896060791,1239.7262500000002,237575.83535109373,7447.539949794437,230128.29540129929,1036.8865201131503,0.836383451679877
2020-01-20 23:59:59.999,1,8,316.56121826171875,23.562508282470706,4.514346722392273,1247.556080087662,238153.26395149765,7476.188609801685,230677.07534169595,1041.3562989998204,0.8347170244456246
2020-01-21 00:59:59.999,1,8,312.2555236816406,23.642161560058597,4.367524105439759,1184.9173398246767,237372.3320665671,6997.792280112885,230374.5397864542,1006.1663557969295,0.849144764769671
2020-01-21 01:59:59.999,1,8,303.5983581542969,23.65627465209961,3.957278030429077,1057.0297500000001,237233.9653363641,5744.914288783352,231489.05104758075,916.0665359954664,0.8666421507961023
2020-01-21 02:59:59.999,1,8,301.0,23.754596557617187,3.711243968197632,1010.0506699123383,236270.003609603,5052.76889879603,231217.23471080698,858.1035676638185,0.8495648715705448
2020-01-21 03:59:59.999,1,8,298.15069580078125,23.79083620605469,3.384183403907776,973.5113300876618,235914.70502277097,4201.440410922738,231713.26461184822,784.1601845647077,0.8054967213315293
2020-01-21 04:59:59.999,1,8,292.0,23.888409320068362,3.1036516657196045,879.5531699123384,234958.08455274496,3533.754473768657,231424.3300789763,718.2605075376583,0.8166197702513477
2020-01-21 05:59:59.999,1,8,289.06744384765625,23.923611822509766,2.9102978828201294,856.0635800876619,234612.95429045908,3107.1721267221747,231505.7821637369,673.7507876917416,0.7870335841442393
2020-01-21 06:59:59.999,1,8,287.3489074707031,23.98156875,2.7788039265335085,822.1342500000001,234044.73645937498,2832.736857874475,231211.99960150052,642.4928123543136,0.7814937917430317
2020-01-21 07:59:59.999,1,8,286.7760925292969,23.969306707763675,2.865705780079651,827.3541699123384,234164.95523814583,3012.684304891625,231152.2709332542,662.4143988919641,0.8006418810485353
2020-01-21 08:59:59.999,1,8,293.20294189453125,23.854806719970703,3.1484603712799073,882.1630800876618,235287.52914846642,3636.527601951397,231651.00154651504,729.3439983365032,0.8267677652798927
2020-01-21 09:59:59.999,1,8,300.6888427734375,23.969662500000002,3.594635439028931,1036.1501699123382,234161.46700124996,4740.2377974203755,229421.22920382957,824.6856809616648,0.7959132806313548
2020-01-21 10:59:59.999,1,8,305.65185546875,23.742315911865237,4.0556621732711795,1064.859580087662,236390.40477984553,6034.120378631936,230356.2844012136,934.2472690212999,0.877343160066598
2020-01-21 11:59:59.999,1,8,310.8087463378906,23.63547592163086,4.2687244729293825,1130.108330087662,237437.879001702,6684.773143626572,230753.10585807543,985.0214301808311,0.871616821109905
2020-01-21 12:59:59.999,1,8,310.6144714355469,23.68996096801758,4.2674990625320435,1140.5481699123384,236903.6999790201,6680.935737489031,230222.76424153108,982.4754305742696,0.8614063452048517
2020-01-25 23:59:59.999,1,8,324.7894592285156,20.150667700195314,3.2641463328826905,1234.5063300876618,271603.4266778071,3908.675942946376,267694.7507348607,873.7948389431415,0.7078091198455772
2020-01-26 00:59:59.999,1,8,315.0679931640625,20.79545625,3.1539814033401488,1067.4695898246766,265281.829465125,3649.292564260416,261632.53690086456,825.1841558940321,0.7730282565047703
2020-01-26 01:59:59.999,1,8,294.640869140625,22.289241815185548,2.540060989313507,853.4536699123383,250636.54665406674,2366.8934879032026,248269.65316616354,630.6200608377666,0.738903684019005
2020-02-11 17:59:59.999,1,8,298.8132629394531,22.90140444946289,2.930671249900818,963.0715898246766,244634.81848484286,3150.827544328321,241483.99094051454,707.7101895606756,0.7348469179632965
2020-02-11 18:59:59.999,1,8,301.522216796875,22.840098889160156,3.073761479374695,944.8019199123383,245235.86678082932,3466.017514662438,241769.8492661669,743.1428495485701,0.7865594193728154
2020-02-11 19:59:59.999,1,8,289.9833984375,23.2320703125,2.66210113502655,858.6735898246766,241392.92407040624,2599.797530017213,238793.12654038903,635.6914531997082,0.7403179284103792
2020-02-11 20:59:59.999,1,8,287.0,23.443962030029297,2.5552029637527465,853.4536699123383,239315.50800690855,2395.196953868325,236920.31105304023,605.379480975951,0.709329050091415
2020-02-11 21:59:59.999,1,8,286.193115234375,23.559659619140625,2.5435884731987,806.474540043831,238181.1926455986,2373.4720512449394,235807.72059435368,599.7977999950577,0.7437281280602601
2020-02-11 22:59:59.999,1,8,287.0,23.49386363525391,2.6434171362350463,814.3044199123383,238826.26568306173,2563.4321549942256,236262.8335280675,624.5412228035417,0.7669628305232273
2020-02-11 23:59:59.999,1,8,286.57373046875,23.55754812011719,2.5459223017295836,822.1342500000001,238201.89407763424,2377.8295313057506,235824.06454632847,600.3897452130144,0.7302818794047498
2020-02-12 14:59:59.999,1,8,303.5,24.859059375,4.268648595089721,1057.0297500000001,225441.6955231875,6684.535498100404,218757.1600250871,933.7974438069054,0.8834164258923699
2020-02-12 15:59:59.999,1,8,299.52459716796875,24.78405,4.196717071618652,1049.1999199123384,226177.09793699998,6461.14977843339,219715.9481585666,922.0856705439352,0.8788464934509109
2020-02-12 16:59:59.999,1,8,297.0,24.885062438964844,4.122739854849243,994.3909101753237,225186.7578436472,6235.37085854138,218951.38698510584,902.6796093980157,0.9077713806121396
2020-02-12 17:59:59.999,1,8,300.6557312011719,24.788217187500003,4.186128268954468,1025.7103300876618,226136.2422473437,6428.5864541577475,219707.65579318596,919.7244288215735,0.8966707284141028
2020-02-12 18:59:59.999,1,8,298.79998779296875,24.678949438476565,4.061359027990723,1010.0506699123383,227207.51855625436,6051.084143737348,221156.434412517,898.1956814995142,0.8892580424479775
2020-02-12 19:59:59.999,1,8,297.11865234375,24.878200067138675,3.985914059706116,963.0715898246766,225254.03749776303,5828.358898665314,219425.6785990977,874.6118973886989,0.9081483730071599
2020-02-12 20:59:59.999,1,8,299.04998779296875,24.83854202270508,4.075535816253662,991.7810000000001,225642.8505175162,6093.402323799513,219549.4481937167,894.7816395522203,0.9021967950104108
2020-02-12 21:59:59.999,1,8,299.26666259765625,24.783973260498048,4.213827357330322,1049.1999199123384,226177.85030182067,6513.942225909587,219663.90807591108,925.6257852683672,0.8822206022906521
2020-02-12 22:59:59.999,1,8,304.0,24.569686340332034,4.384917178166199,1132.7183398246766,228278.7492672971,7053.6387780781,221225.110489219,970.0537872258917,0.8563945273244519
2020-02-12 23:59:59.999,1,8,302.47540283203125,24.65722518310547,4.247409485256958,1096.179,227420.5061973083,6618.181766597272,220802.32443071104,937.8378871537864,0.8555517731627648
2020-02-13 00:59:59.999,1,8,295.0,24.830570416259768,4.027159849438476,963.0715898246766,225721.00526313094,5949.60539498472,219771.39986814623,885.0545576038869,0.9189914508484334
2020-02-13 01:59:59.999,1,8,289.59375,24.943919311523437,3.6913332219543458,929.1421601753235,224609.7168251206,4998.698333788291,219611.0184913323,810.6574484642852,0.8724794581609762
2020-02-13 02:59:59.999,1,8,284.0,24.844374224853517,3.2665690755340577,869.1133300876619,225585.67079114463,3914.4803581276124,221671.190433017,724.1042556053144,0.8331528588248424
2020-02-13 03:59:59.999,1,8,289.0,24.998320642089844,3.284830899385071,853.4536699123383,224076.35856406126,3958.3706723112737,220117.98789174997,723.0503681372892,0.8472051777708761
2020-02-13 04:59:59.999,1,8,295.8983154296875,24.79334245605469,4.0236196635360715,1017.8805000000002,226085.99339689597,5939.149663375493,220146.84373352048,885.7871693115957,0.8702270741129194
2020-02-13 05:59:59.999,1,8,313.7377014160156,24.6108140625,4.6362048615692135,1221.456580087662,227875.52732128123,7885.2535332910975,219990.27378799013,1019.919976833822,0.8350030557456444
2020-02-13 06:59:59.999,1,8,313.30499267578125,23.541358410644534,4.479445590257264,1211.0168398246765,238360.6202558635,7361.036262524552,230999.58399333895,1034.7500678702245,0.854447299031803
2020-02-13 07:59:59.999,1,8,327.04998779296875,22.515909375,4.825012993624878,1393.7133398246767,248414.2661641875,8540.580687756048,239873.68547643145,1157.3936492524688,0.8304388113254796
2020-02-13 08:59:59.999,1,8,302.3333435058594,23.138606250000002,3.8825089431655884,1059.6396601753236,242309.25882412496,5529.875519069985,236779.38330505497,919.2980732391088,0.8675572534601107
2020-02-13 09:59:59.999,1,8,297.0,23.880865594482422,3.329209073414612,916.0924101753236,235032.04429451108,4066.0485953083444,230965.99569920273,768.934088532026,0.8393630162101942
2020-02-13 10:59:59.999,1,8,294.0,23.9262046875,3.240111776472473,921.3123300876618,234587.53347909375,3851.32714705686,230736.20633203688,747.6110993950151,0.8114632519070712
2020-02-13 11:59:59.999,1,8,291.9666748046875,23.8702453125,3.110661507902527,903.0426601753236,235136.16702590624,3549.735026706569,231586.43199919967,720.3869997723965,0.7977330767879062
2020-02-13 12:59:59.999,1,8,288.73333740234375,24.19666259765625,3.033940989678955,819.524290043831,231935.92626381444,3376.794910536848,228559.1313532776,693.4349171781254,0.8461432145483303
2020-02-25 23:59:59.999,1,8,289.1499938964844,24.158971875000002,2.885815413171387,850.8436601753236,232305.45138543745,3055.114721585431,229250.336663852,661.5741550192736,0.7775507839865088
2020-02-26 00:59:59.999,1,8,308.0,23.098592413330078,3.8364821810073853,1083.1292500000002,242701.56008077404,5399.540418361986,237302.01966241206,910.404969951908,0.8405321617451544
2020-02-26 01:59:59.999,1,8,305.44610595703125,23.30660297241211,3.5702829979248047,1075.2994199123384,240662.1954380555,4676.228335237139,235985.96710281837,842.5366860960347,0.7835368182052221
2020-02-26 02:59:59.999,1,8,287.7232360839844,24.128136547851565,2.8010478327804567,814.3044199123383,232607.76524974656,2878.2696353348124,229729.49561441175,643.4833058164954,0.790224503369106
2020-02-26 11:59:59.999,1,8,308.0,23.706925048828126,4.083432459796143,1096.179,236737.3817557822,6117.038009397205,230620.343746385,941.722597543333,0.8590956381606771
2020-02-26 12:59:59.999,1,8,309.5952453613281,23.66409277954102,4.173172879925537,1117.0585800876618,237157.3153203907,6388.857159432992,230768.45816095773,963.0366711395397,0.8621183242368229
2020-02-26 13:59:59.999,1,8,309.1499938964844,23.6487890625,4.238026705700683,1127.4984199123385,237307.35510478122,6588.974150575488,230718.38095420573,977.7906599799477,0.8672213128741854
2020-02-26 14:59:59.999,1,8,309.0,23.652360937500003,4.161249028399658,1114.4486699123383,237272.33594221872,6352.400030266717,230919.935911952,960.9153589517216,0.8622338425217075
2020-02-26 15:59:59.999,1,8,312.0,23.738199884033204,4.268960797302246,1161.42775,236430.7588929547,6685.513326583112,229745.2455663716,980.773446689418,0.844454979390167
2020-02-26 16:59:59.999,1,8,309.2113952636719,23.743236785888673,4.188274909863281,1106.6188398246768,236381.3764019974,6435.181285494944,229946.19511650247,963.0778796249739,0.8702887073362637
2020-02-26 17:59:59.999,1,8,303.32232666015625,23.7363,3.9078982699905396,1033.5401601753235,236449.385622,5602.436270410493,230846.94935158952,902.1263940036704,0.8728508371175815
2020-02-26 18:59:59.999,1,8,305.9504089355469,23.700581250000003,4.050540586225891,1070.0795,236799.57724762495,6018.889938760672,230780.6873088643,934.7865404616612,0.8735673755657043
2020-02-26 19:59:59.999,1,8,303.0,23.7113712890625,3.9163805433792116,1033.5401601753235,236693.79019405076,5626.783357510619,231067.00683654015,904.9463297914971,0.8755792611271026
2020-02-26 20:59:59.999,1,8,307.0,23.653444592285158,4.085041939082337,1109.2287500000002,237261.71163899338,6121.861003929876,231139.8506350635,944.2159836374616,0.8512364862860446
2020-02-26 21:59:59.999,1,8,306.0163879394531,23.705466998291016,4.0588072595855715,1096.179,236751.67668737512,6043.48269091437,230708.19399646076,936.4000926387114,0.8542401310723078
2020-02-26 22:59:59.999,1,8,308.150390625,23.67428983154297,4.162997895611572,1104.0088300876619,237057.34199497628,6357.740656879151,230699.60133809713,960.4019548889271,0.8699223490926862
2020-02-26 23:59:59.999,1,8,311.4751281738281,23.63246215209961,4.295272357429504,1169.2575800876618,237467.42642011412,6768.179057071271,230699.24736304284,990.9161000782693,0.8474746000825397
2020-02-27 00:59:59.999,1,8,306.1436462402344,23.732249084472656,4.078179172888183,1077.9093300876618,236489.10136495825,6101.309141271627,230387.7922236866,939.562695934329,0.8716528094788069
2020-02-27 01:59:59.999,1,8,305.5020751953125,23.702576477050783,4.000612633465576,1062.2496699123385,236780.0157622873,5871.423811173664,230908.59195111363,923.7758301353729,0.8696409669975298
2020-02-27 02:59:59.999,1,8,301.6611633300781,23.817262500000002,3.806100961418152,1049.1999199123384,235655.61793724998,5314.360778144101,230341.25715910588,876.7020803275386,0.835591066763318
2020-02-27 03:59:59.999,1,8,301.0,23.773911657714844,3.621973522705078,1007.4406601753236,236080.63566413158,4812.613312478636,231268.02235165294,837.6466536060531,0.8314600419842877
2020-02-27 04:59:59.999,1,8,302.149658203125,23.883091040039062,3.6287330014434813,1017.8805000000002,235010.2257147114,4830.593075328312,230179.6326393831,835.2604292186667,0.820587907144961
2020-02-27 05:59:59.999,1,8,293.0163879394531,22.618275219726563,2.9095728650482178,837.7939101753235,247410.65709127,3105.6241928005606,244305.03289846945,710.8232945160988,0.8484464805519369
2020-02-27 06:59:59.999,1,8,329.6644592285156,21.237657165527345,4.39852137286377,1336.2944199123385,260946.42978116672,7097.474466532452,253848.95531463428,1116.560055430559,0.8355644076578617
2020-02-27 07:59:59.999,1,8,341.1156921386719,20.5007765625,4.751500069010925,1552.9202500000001,268170.91037653125,8282.318079988589,259888.59229654266,1234.8606642321747,0.7951861431597499
2020-02-27 08:59:59.999,1,8,346.3140563964844,19.78577601928711,4.733247604541016,1579.0197500000002,275180.87580226647,8218.808722511318,266962.0670797551,1263.597564508569,0.8002417731054781
2020-02-27 09:59:59.999,1,8,320.24896240234375,20.9055146484375,3.3639948846038816,1203.1869101753236,264202.80151866795,4151.4621153320695,260051.33940333588,874.8113754872097,0.7270785345892232
2020-02-27 10:59:59.999,1,8,342.07183837890625,20.048894842529297,4.671969062347412,1539.8705000000002,272601.2220225648,8007.378213487389,264593.8438090774,1236.174252363593,0.802778059819701
2020-02-27 11:59:59.999,1,8,329.0,21.099612103271486,4.348185284234619,1375.4436699123385,262299.84289783187,6935.9588747932885,255363.88402303858,1110.3694826339722,0.8072809573544656
2020-02-27 12:59:59.999,1,8,317.79486083984375,21.933235638427735,4.03961083467865,1239.7262500000002,254126.8810518651,5986.451692564459,248140.42935930062,1002.390766961643,0.8085581530290601
2020-02-27 13:59:59.999,1,8,311.81817626953125,22.664191021728517,3.906688904246521,1135.32825,246960.49214023058,5598.969268119347,241361.52287211124,942.9243833165199,0.8305301865927496
2020-02-27 14:59:59.999,1,8,308.0,22.747769641113283,3.4969923586120606,1072.6894101753235,246141.0756547756,4486.211995364055,241654.86365941155,845.0652116384015,0.787800460806527
2020-02-27 15:59:59.999,1,8,305.1146240234375,22.920682342529297,3.357201645240784,1064.859580087662,244445.8153223148,4134.712149033913,240311.1031732809,806.7728309429664,0.7576330682741764
2020-02-27 16:59:59.999,1,8,300.4771728515625,23.0633736328125,3.164156387654114,991.7810000000001,243046.84993559765,3672.876336234703,239373.97359936294,757.4166876025714,0.7636934843504477
2020-02-27 17:59:59.999,1,8,298.0436706542969,23.192300646972658,3.039178231933594,889.9929101753237,241782.83143898947,3388.463138238102,238394.36830075138,724.5229747552036,0.8140772431686861
2020-02-27 18:59:59.999,1,8,296.0,23.29512692871094,2.9738982200546267,916.0924101753236,240774.70817714793,3244.461518854528,237530.2466582934,706.3907777462352,0.7710911802129709
2020-02-27 19:59:59.999,1,8,293.4432067871094,23.4570984375,2.92398163225708,861.2835,239186.71682896873,3136.4596583623006,236050.25717060643,690.2066162564133,0.801369834968873
2020-02-27 20:59:59.999,1,8,291.96112060546875,23.309460937500003,2.84080213828125,863.8934101753235,240634.1755482187,2960.549985181533,237673.62556303717,675.1837437125331,0.781559085600048
2020-02-27 21:59:59.999,1,8,292.0,23.354900024414064,2.8916850821777342,858.6735898246766,240188.68437864108,3067.555398995324,237121.12897964576,685.679631339584,0.7985335050069324
2020-02-27 22:59:59.999,1,8,294.5892028808594,23.268677380371095,2.8631790814453124,874.3332500000001,241034.0232520085,3007.374067148641,238026.64918485988,681.5129227726128,0.7794658647290523
2020-02-27 23:59:59.999,1,8,294.2727355957031,23.310444598388674,2.8746429862426757,897.8228398246766,240624.53159915365,3031.504775619721,237593.02682353393,682.9951281384398,0.7607237172444983
2020-02-28 00:59:59.999,1,8,292.0,23.344584375,2.8877237241256712,910.8725898246765,240289.82044968748,3059.1565854614832,237230.663864226,685.056616130808,0.7520882983894233
2020-02-28 01:59:59.999,1,8,290.611572265625,23.485399035644534,2.823744666220093,861.2835,238909.253802676,2925.1037378240785,235984.1500648519,666.3589850581076,0.7736813546969233
2020-03-06 11:59:59.999,1,8,298.396240234375,24.434329486083985,3.840692899713135,1111.8386601753236,229605.80681630454,5411.399419212746,224194.4073970918,861.0618686454044,0.7744485773768878
2020-03-06 12:59:59.999,1,8,306.4666748046875,24.763128021240234,4.457213048973084,1117.0585800876618,226382.21994583774,7288.148485976323,219094.0714598614,976.5489542635355,0.8742146308807729
2020-03-06 13:59:59.999,1,8,300.1583251953125,24.647063012695313,4.251686388157654,1106.6188398246768,227520.13753871337,6631.516751993747,220888.62078671964,939.1491422978137,0.8486654198356178
2020-03-06 14:59:59.999,1,8,303.1475524902344,24.528065625,4.247030096058655,1083.1292500000002,228686.80458731248,6616.999514429245,222069.80507288323,943.1371455704141,0.8707521706854596
2020-03-06 15:59:59.999,1,8,297.6166687011719,24.804439453125003,4.033260160336304,999.6108300876618,225977.19688403903,5967.643880298744,220009.5530037403,887.355765023384,0.8877012316338815
2020-03-06 16:59:59.999,1,8,293.0666809082031,24.841276739501954,3.940215878677368,939.5820000000001,225616.0389711793,5695.481680595342,219920.55729058397,866.5344718839348,0.9222552921234493
2020-03-06 17:59:59.999,1,8,293.8666687011719,24.788217187500003,3.8729787533569335,936.9720898246767,226136.2422473437,5502.7610509802835,220633.48119636343,854.508784952692,0.9119895824352517
2020-03-06 18:59:59.999,1,8,292.7742004394531,24.5953359375,3.647603519329834,931.7521699123383,228027.27702571874,4880.964823236118,223146.31220248263,813.9492737152495,0.8735684230194258
2020-03-06 19:59:59.999,1,8,296.6666564941406,24.6764077331543,3.9766883840469363,1004.8307500000001,227232.4377910726,5801.409837456254,221431.02795361634,880.5621967307186,0.8763288710369568
2020-03-06 20:59:59.999,1,8,296.0,24.885536828613283,3.977274682420349,978.7312500000002,225182.10686111936,5803.120611628247,219378.9862494911,872.5304878651428,0.8914913954828179
2020-03-06 21:59:59.999,1,8,296.25,24.800779211425784,3.9946787858459474,999.6108300876618,226013.082406092,5854.019328737187,220159.0630773548,879.464738786829,0.8798071332517511
2020-03-06 22:59:59.999,1,8,295.3999938964844,24.9179953125,3.996023528352356,983.9511699123384,224863.87934090622,5857.961309587746,219005.91803131846,875.1528013015561,0.8894270651454429
2020-03-06 23:59:59.999,1,8,298.0,24.88436015625,4.041238029936218,970.9014199123383,225193.64312170312,5991.275467979229,219202.3676537239,885.8489444142897,0.9123984435971596
2020-03-07 00:59:59.999,1,8,290.0,24.870251715087893,3.6952895660522462,884.7730898246766,225331.96425403818,5009.419213022207,220322.54504101595,814.1556018561423,0.9201857642590288
2020-03-07 01:59:59.999,1,8,289.625,25.559081762695314,3.2402742285873414,832.5740400438309,218578.57803108834,3851.713350970657,214726.8646801177,695.7739258083468,0.8356901516791441
2020-03-07 02:59:59.999,1,8,275.4917907714844,25.289021502685546,2.701117553606415,720.3462099561692,221226.2866286605,2676.5625440114304,218549.7240846491,590.3284960608843,0.819506631535972
2020-03-07 03:59:59.999,1,8,277.5762634277344,25.012501171875,2.7854833491371154,777.7650800876618,223937.3306647734,2846.371347675671,221090.95931709773,615.8451858225271,0.7918138800383212
2020-03-07 04:59:59.999,1,8,274.0,25.128001098632815,2.470774660926819,707.2964599561693,222804.95321285006,2239.5290650106076,220565.42414783945,544.9674610610581,0.7704936924112831
2020-03-07 05:59:59.999,1,8,267.5333251953125,25.184667407226563,2.3032420734375,673.3670800876617,222249.38879011376,1946.1199113124112,220303.26887880135,507.4117577974695,0.7535440516804185
2020-03-07 06:59:59.999,1,8,267.0,25.3751953125,2.0984103466690063,589.8487099561692,220381.42653290622,1615.367212162749,218766.05932074346,459.0609623786537,0.7782689944558256
2020-03-07 07:59:59.999,1,8,268.3673400878906,25.182495446777345,2.2529008037223814,647.2675800876618,222270.68299443234,1861.9780866740796,220408.70490775825,496.5589484340978,0.7671617793167502
2020-03-07 08:59:59.999,1,8,272.0,25.240187274169923,2.5074183092651365,686.4168300876618,221705.06424181967,2306.449824239672,219398.61441758,550.124102818042,0.8014432028826947
2020-03-07 09:59:59.999,1,8,292.5,24.5441390625,3.752186580834961,989.1710898246766,228529.21835578122,5164.868604890701,223364.3497508905,838.1047157722184,0.847279832976888
2020-03-07 10:59:59.999,1,8,291.5625,24.270923181152344,3.971019607470703,897.8228398246766,231207.86510673704,5784.8817855414245,225422.9833211956,895.1590867430091,0.9970330972175003
2020-03-07 11:59:59.999,1,8,303.0,24.54494133911133,4.31368627122345,1090.959080087662,228521.35272356504,6826.334069386509,221695.01865417854,956.3227583671564,0.876589026868279
2020-03-07 12:59:59.999,1,8,308.0,24.69890403442383,4.5413542193572995,1135.32825,227011.88090394394,7565.910173371194,219445.97073057274,996.581885098245,0.8777918501528038
2020-03-07 13:59:59.999,1,8,314.6666564941406,24.54872017822266,4.682140704025269,1239.7262500000002,228484.30445588008,8042.282915934321,220442.02153994577,1032.140561929795,0.8325552209044496
2020-03-07 14:59:59.999,1,8,309.52459716796875,24.6000984375,4.554783594186401,1130.108330087662,227980.58480896874,7610.723094354482,220369.86171461426,1003.7370307908509,0.8881777118774017
2020-03-07 15:59:59.999,1,8,306.0826416015625,24.55678015136719,4.460238803178406,1096.179,228405.28335077487,7298.046882429972,221107.2364683449,986.1910757596554,0.8996624417724253
2020-03-07 16:59:59.999,1,8,304.7833251953125,24.63879375,4.307514093649292,1106.6188398246768,227601.21054787497,6806.813315926227,220794.39723194874,951.0749778754194,0.8594422430275086
2020-03-07 17:59:59.999,1,8,294.1333312988281,24.77864800415039,3.8559319777313235,936.9720898246767,226230.05986058898,5454.42724863744,220775.63261195153,851.2958216922863,0.9085604906882319
2020-03-07 18:59:59.999,1,8,295.9333190917969,24.73494369506836,3.8765851234542845,983.9511699123384,226658.54302543247,5513.013744641544,221145.52928079094,857.289468928338,0.8712723711733735
2020-03-07 19:59:59.999,1,8,296.6000061035156,24.803741821289062,3.976855181588745,968.2914101753236,225984.03656422705,5801.896514359325,220182.1400498677,875.6324845506151,0.9043067772253282
2020-03-07 20:59:59.999,1,8,293.20001220703125,24.85612699584961,3.8840000931335448,970.9014199123383,225470.444978911,5534.124038424136,219936.32094048685,854.2326910163001,0.8798346294451067
2020-03-07 21:59:59.999,1,8,297.0208435058594,24.653637030029298,3.9986083888549806,991.7810000000001,227455.68495240854,5865.542301078414,221590.14265133013,886.0522032931805,0.8933950169373888
2020-03-07 22:59:59.999,1,8,296.79998779296875,24.769692736816406,3.9638516585998533,986.5610800876618,226317.8585552688,5764.01645785194,220553.84209741684,874.2427128084158,0.8861516336431335
