time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-03-07 23:59:59.999,1,8,291.70001220703125,24.98533771362305,3.827147201147461,897.8228398246766,224203.6450123597,5373.295918266524,218830.34909409317,837.4959580615804,0.932807588438186
2020-03-08 00:59:59.999,1,8,296.8235168457031,25.198785150146485,3.586521524139404,955.2416601753237,222110.97646204283,4718.862346108973,217392.11411593386,779.6814964549664,0.816213874415679
2020-03-08 02:59:59.999,1,8,282.0,24.942970532226564,3.1037980731811525,863.8934101753235,224619.01879017625,3534.0878747303454,221084.9309154459,686.2029825847492,0.7943144078914633
2020-03-08 03:59:59.999,1,8,277.0,24.93371063232422,2.755447590989685,756.8855,224709.8041452048,2785.317679552362,221924.48646565244,611.501291613405,0.8079178311823981
2020-03-08 04:59:59.999,1,8,267.0,25.328651641845706,2.150145662773132,582.0188300876617,220837.74719611483,1696.0013377267899,219141.74585838802,471.186674389945,0.809572903885217
2020-03-08 05:59:59.999,1,8,269.8688659667969,25.137665625,2.3417347009391785,675.9770400438309,222710.2008433125,2011.7120103891307,220698.48883292335,516.8173097448944,0.7645486150112192
2020-03-08 06:59:59.999,1,8,265.0,25.308469152832032,2.1628608833976743,600.2885000000001,221035.61914395334,1716.1197842537724,219319.49935969958,474.3575661314555,0.7902159813680512
2020-03-08 07:59:59.999,1,8,269.3333435058594,25.23428530883789,2.3148385137565612,689.0267900438309,221762.92793621006,1965.7660239697614,219797.1619122403,508.79493560884055,0.7384254762815168
2020-03-08 08:59:59.999,1,8,269.0,25.376760333251955,2.2118757951049806,589.8487099561692,220366.08285035117,1794.7827955558782,218571.30005479528,483.4525680958296,0.8196213027773753
2020-03-08 09:59:59.999,1,8,276.0,25.274587500000003,2.7898657122070314,725.5660800876618,221367.79961174997,2855.3347077595445,218512.46490399042,609.6204335254852,0.8401997423195855
2020-03-08 10:59:59.999,1,8,285.625,24.969787500000002,3.440030162425232,879.5531699123384,224356.10148374995,4341.251302771916,220014.85018097804,756.857720804033,0.8605025218423873
2020-03-08 11:59:59.999,1,8,303.0,24.747417352294924,4.213838722293091,1036.1501699123382,226536.24954367123,6513.977362997291,220022.27218067396,927.1383702818339,0.8947915053281059
2020-03-08 12:59:59.999,1,8,305.1000061035156,24.680316796875,4.495126230505371,1085.7391601753236,227194.1127830859,7412.662200372462,219781.45058271344,987.9453634928752,0.9099288298059943
2020-03-08 13:59:59.999,1,8,306.4166564941406,24.63816123046875,4.468183914944458,1161.42775,227607.41185791208,7324.070350930258,220283.34150698181,984.266483251713,0.84746251607275
2020-03-08 14:59:59.999,1,8,305.0,24.558347497558596,4.388318310406494,1119.6685898246767,228389.91686928584,7064.58523898779,221325.33163029805,971.2460053500265,0.867440610709736
2020-03-08 15:59:59.999,1,8,303.93878173828125,24.68727451171875,4.276083286322021,1051.8098300876618,227125.8983726777,6707.840642715084,220418.05772996263,942.5259726626555,0.8960992241193466
2020-03-08 16:59:59.999,1,8,300.8500061035156,24.711273046875,4.171508247143555,1046.5899101753237,226890.61337421092,6383.761286215902,220506.852087995,919.8461520367352,0.8788983565517496
2020-03-08 17:59:59.999,1,8,296.5333251953125,24.652683599853518,3.9658030895599365,997.0009199123384,227465.03251533213,5769.693183366537,221695.3393319656,879.2000616637476,0.8818447847982442
2020-03-08 18:59:59.999,1,8,298.3999938964844,24.78166875,3.9983583596740724,1010.0506699123383,226200.44404537498,5864.80879044506,220335.63525492992,880.9808291556462,0.8722144892316205
2020-03-08 19:59:59.999,1,8,292.6353454589844,24.563326263427737,3.8592605747680664,929.1421601753235,228341.10435167758,5463.848279300436,222877.25607237715,860.1414073726116,0.925737141462086
2020-03-08 20:59:59.999,1,8,296.31915283203125,24.6926299987793,4.056189975512695,986.5610800876618,227073.39242776792,6035.691036818484,221037.70139094943,896.5709085923377,0.9087839837678089
2020-03-08 21:59:59.999,1,8,298.6000061035156,24.79002405395508,4.142314331900025,1002.2208398246767,226118.52747565683,6294.721620535483,219823.80585512135,910.5793014864777,0.9085615318533685
2020-03-08 22:59:59.999,1,8,298.0,24.76175601196289,4.118676546395874,999.6108300876618,226395.67131687413,6223.0859458324485,220172.58537104167,906.8196635270526,0.9071727078502423
2020-03-08 23:59:59.999,1,8,297.1666564941406,24.79403311157227,3.983008640400696,1010.0506699123383,226079.22211350984,5819.865160720824,220259.356952789,877.2949218720597,0.8685652591549685
2020-03-09 00:59:59.999,1,8,292.0,24.355722656250002,3.8098537389770506,903.0426601753236,230376.4791809531,5324.845758007999,225051.6334229451,857.4138070593,0.9494720956957173
2020-03-09 01:59:59.999,1,8,292.29998779296875,25.175200543212892,3.398177349975586,939.5820000000001,222342.20325026475,4236.259027180466,218105.94422308428,741.1626795539235,0.7888217096048279
2020-03-09 02:59:59.999,1,8,281.875,25.0052434753418,2.9195292409606934,790.8148300876618,224008.48613766243,3126.9150611150994,220881.57107654732,644.8702055473176,0.8154503191042001
2020-03-09 03:59:59.999,1,8,275.3500061035156,24.92787843017578,2.640448541107178,707.2964599561693,224766.9838715764,2557.677846187554,222209.30602538885,586.7322379151765,0.829542166733785
2020-03-09 04:59:59.999,1,8,269.6229553222656,25.03615786743164,2.3239677543640136,636.827790043831,223705.39710959874,1981.3017414282683,221724.09536817047,515.2796480011596,0.8091349907416797
2020-03-09 05:59:59.999,1,8,264.76922607421875,25.21231688232422,2.07848940538559,589.8487099561692,221978.3094653298,1584.8423063124787,220393.46715901734,458.08548650621447,0.776615221452725
2020-03-09 06:59:59.999,1,8,302.23333740234375,24.539525390625002,4.165312336853027,1070.0795,228574.45144075778,6364.811862718509,222209.63957803926,925.5725531020717,0.8649568121827131
2020-03-09 07:59:59.999,1,8,276.5333251953125,25.24125,2.7374728995803834,720.3462099561692,221694.64512899998,2749.0971178125287,218945.54801118746,599.3575041644015,0.8320408935043476
2020-03-09 08:59:59.999,1,8,286.4545593261719,24.32059921875,3.7465498935653687,845.6238398246766,230720.83427948435,5149.362509279637,225571.47177020472,845.1147735520441,0.9993979991473064
2020-03-23 21:59:59.999,1,8,320.3179931640625,20.872098083496095,3.4461471865036013,1169.2575800876618,264530.4221996726,4356.704160961455,260173.71803871114,896.5969264212857,0.7668087354661972
2020-03-23 22:59:59.999,1,8,350.8232116699219,17.968678793334963,3.976047600704956,1602.5093398246765,292995.95139911294,5799.54036873272,287196.41103038023,1141.9066010084175,0.712574069074286
2020-03-23 23:59:59.999,1,8,362.25,17.18696953125,4.461203822222901,1717.3471796493532,300659.9384438906,7301.205240727153,293358.7332031634,1308.733101848421,0.7620667022702057
2020-03-24 00:59:59.999,1,8,358.5,17.970771688842774,4.43757807020874,1699.0774101753236,292975.432358549,7224.078206955191,285751.3541515938,1268.043942715564,0.746313225708014
2020-03-24 01:59:59.999,1,8,353.0,18.750134582519532,4.233861446846008,1610.3391699123385,285334.44943813694,6576.028835194616,278758.42060294235,1180.2245299744816,0.7329043173176549
2020-03-24 02:59:59.999,1,8,348.0,19.118163281250002,3.9678210389785766,1542.4804101753239,281726.2445517656,5775.566349999758,275950.67820176587,1094.9229066893736,0.7098455834294328
2020-03-24 03:59:59.999,1,8,338.5995788574219,20.04972967529297,3.8205297844436648,1417.2028300876618,272593.03720527317,5354.730341516553,267238.3068637566,1020.991910917278,0.7204275134379488
2020-04-01 13:59:59.999,1,8,351.50830078125,23.0076375,5.697898290536499,1751.2764101753235,243593.29478474997,11910.220748991975,231683.074035758,1320.1065914945868,0.7537968214637395
2020-04-01 14:59:59.999,1,8,347.44134521484375,22.946197064208985,5.597913359262085,1686.0276601753235,244195.6654189061,11495.894526690676,232699.77089221543,1302.633156174759,0.7726048551536238
2020-04-01 15:59:59.999,1,8,349.02581787109375,23.09401594848633,5.659342320080566,1717.3471796493532,242746.4283828072,11749.580306729142,230996.84807607805,1307.2902381221697,0.7612265321850014
2020-04-01 16:59:59.999,1,8,343.1324462890625,23.25766875,5.489264983721924,1625.9988300876619,241141.95340537498,11053.983644433561,230087.96976094143,1263.0138355844047,0.7767618353798645
2020-04-01 17:59:59.999,1,8,345.6496276855469,23.309374896240236,5.5917929925476075,1654.7083398246768,240635.01910877525,11470.770655402006,229164.24845337323,1281.4390386440114,0.7744198828294931
2020-04-01 18:59:59.999,1,8,341.26568603515625,23.274653759765627,5.399846125186158,1602.5093398246765,240975.42999173142,10696.783211582422,230278.646780149,1243.4692585288994,0.7759513330917259
2020-04-01 19:59:59.999,1,8,344.4605712890625,23.2933875,5.535701218803406,1644.2685000000001,240791.76177974997,11241.796230863882,229549.9655488861,1270.7200240652487,0.7728178360561238
2020-04-01 20:59:59.999,1,8,345.56768798828125,23.160911865234375,5.506152649868774,1646.8784101753236,242090.57144958104,11122.103197521225,230968.46825205983,1271.747643502211,0.7722170839356763
2020-04-01 21:59:59.999,1,8,346.53887939453125,23.226240435791016,5.569137273532104,1693.8575898246768,241450.08099784385,11378.00896161949,230072.07203622436,1281.3029519757004,0.7564407773550326
2020-04-01 22:59:59.999,1,8,349.0,23.28756692504883,5.6517237838623045,1706.9073398246767,240848.82751145176,11717.96732192125,229130.8601895305,1294.984332149998,0.7586728945011221
2020-04-01 23:59:59.999,1,8,340.7639465332031,23.332459533691406,5.414333778607178,1592.0695,240408.69409135473,10754.258619716404,229654.43547163834,1243.425767381054,0.7810122405969424
2020-04-02 00:59:59.999,1,8,335.359130859375,23.411761669921876,5.23907635907135,1542.4804101753239,239631.20484545213,10069.313957654353,229561.89088779778,1202.6922754939783,0.7797131604136716
2020-04-02 01:59:59.999,1,8,327.6152038574219,23.498175,5.008077474055481,1419.8128398246765,238783.9964595,9200.946448993514,229583.05001050647,1149.7697011825705,0.8098037071735089
2020-04-02 02:59:59.999,1,8,321.0,23.625941619873046,4.712922037156678,1315.4148398246768,237531.35463093786,8148.373669789471,229382.9809611484,1081.0641059204868,0.8218427169824044
2020-04-02 03:59:59.999,1,8,312.5361328125,23.682389337158206,4.313302870861817,1208.4068300876618,236977.93330799372,6825.120674402689,230152.81263359103,992.71878746939,0.8215104075482385
2020-04-02 04:59:59.999,1,8,311.0,23.733446685791016,4.201467291792297,1161.42775,236477.35991396886,6475.784672046516,230001.57524192234,966.3440954396417,0.8320311749393293
2020-04-02 05:59:59.999,1,8,307.6360168457031,23.742022906494142,4.092804877180481,1135.32825,236393.2774455245,6145.150254848979,230248.12719067553,942.3606579276685,0.8300336558415318
2020-04-02 06:59:59.999,1,8,308.0,23.77024676513672,4.09693202998352,1088.3491699123383,236116.56678405247,6157.549947612344,229959.01683644013,942.1264616607313,0.8656472460365044
2020-04-02 07:59:59.999,1,8,308.94708251953125,23.753894274902343,4.19572531148529,1145.7680898246765,236276.88888765892,6458.096366204739,229818.7925214542,964.2565248372517,0.8415808865691142
2020-04-09 14:59:59.999,1,8,320.2809753417969,22.349505578613282,4.492392622695923,1284.0954199123385,250045.71228049436,7403.649261065658,242642.0630194287,1090.0434138642006,0.8488803845578818
2020-04-09 15:59:59.999,1,8,326.0,20.95238853149414,4.257947479852295,1299.755080087662,263743.24340683705,6651.062458106409,257092.18094873065,1094.685003960378,0.8422240626184334
2020-04-09 16:59:59.999,1,8,347.29046630859375,18.958321875,4.8073160752761845,1592.0695,283293.3520764375,8478.046230675034,274815.3058457625,1321.1240375242753,0.8298155561200533
2020-04-09 17:59:59.999,1,8,320.1258239746094,20.89314563598633,3.6677195034301757,1171.8675898246768,264324.06904840097,4934.948842680077,259389.1202057209,951.3665351561168,0.8118379102014852
2020-04-09 18:59:59.999,1,8,307.0,23.085246716308596,3.6580422376327513,1062.2496699123385,242832.40316277024,4908.941505691633,237923.4616570786,870.3340720653898,0.8193309884833512
2020-04-09 19:59:59.999,1,8,305.9271545410156,23.27336081542969,3.5975308304260256,1059.6396601753236,240988.10619901316,4747.8771652981995,236240.22903371495,849.881507335695,0.8020476575924661
2020-04-09 20:59:59.999,1,8,287.9964294433594,23.741874078369143,2.8119317902130128,829.9640800876618,236394.73657729794,2900.681125064412,233494.05545223353,656.5693573518955,0.7910816541392344
2020-04-09 21:59:59.999,1,8,282.52398681640625,23.998397955322268,2.6010274964263917,769.9352500000001,233879.74057430672,2481.877330638738,231397.863243668,601.8722049110943,0.781717949543282
2020-04-09 22:59:59.999,1,8,277.0659484863281,24.33113578491211,2.391688391997528,751.6655800876619,230617.53230971177,2098.454789952356,228519.07751975942,546.5464250539918,0.7271138116903686
2020-04-09 23:59:59.999,1,8,276.49005126953125,24.4881796875,2.443277133508301,694.2467099561692,229077.85190259374,2189.958507992093,226887.89339460165,554.3500018008992,0.7984913631580591
2020-04-10 00:59:59.999,1,8,274.64373779296875,24.468134399414065,2.3237588396072386,670.7571699123383,229274.37871332857,1980.9455363426596,227293.4331769859,528.1751245296981,0.787431201963485
2020-04-10 01:59:59.999,1,8,313.0,24.51857085571289,4.611669578269958,1218.8466699123385,228779.892634671,7802.01519010852,220977.87744456247,1019.0769548817559,0.8360993880838593
2020-04-10 02:59:59.999,1,8,311.0,24.49719076538086,4.521105532603455,1169.2575800876618,228989.50603349888,7498.591836447291,221490.91419705158,1001.383797597687,0.8564270308366194
2020-04-10 03:59:59.999,1,8,308.31121826171875,24.55254087524414,4.405919963626099,1156.207830087662,228446.84580738388,7121.37134834251,221325.47445904138,975.1423263781087,0.8433970960948906
2020-04-10 04:59:59.999,1,8,286.0,24.79113328857422,3.1213920383377074,861.2835,226107.65238415793,3574.267582345282,222533.38480181264,694.6139355847195,0.8064869878323682
2020-04-10 05:59:59.999,1,8,288.0,25.00336219482422,3.27018781338501,863.8934101753235,224026.93047523606,3923.158163029437,220103.77231220662,719.7806738954471,0.8331822715829845
2020-04-10 06:59:59.999,1,8,283.4328308105469,24.988967724609378,3.0500484845581055,816.9143300876618,224168.0558764482,3412.745571679578,220755.31030476862,673.3143996532137,0.8242166587786034
2020-04-10 07:59:59.999,1,8,285.0,24.990662969970703,3.133239343496704,845.6238398246766,224151.43545359143,3601.451479607565,220549.98397398388,691.0358869948539,0.8171906401528681
2020-04-10 08:59:59.999,1,8,290.60797119140625,24.914260656738282,3.396333551898193,903.0426601753236,224900.49442884594,4231.663218054241,220668.8312107917,749.464955299371,0.8299330567105924
2020-04-10 09:59:59.999,1,8,325.0,24.34351875,5.01163136476593,1385.8834101753237,230496.12798637498,9214.009649577782,221282.1183367972,1108.984404718539,0.8002003607058439
2020-04-10 10:59:59.999,1,8,307.053955078125,24.45713507080078,4.375621641412353,1119.6685898246767,229382.21767095922,7023.7646171329,222358.45305382632,972.9564593332952,0.8689682537987831
2020-04-10 11:59:59.999,1,8,309.2314147949219,24.463464916992187,4.465340668670654,1161.42775,229320.1589727202,7314.752242900851,222005.40672981937,991.3297713354322,0.8535440722295744
2020-04-10 12:59:59.999,1,8,307.0,24.494865325927737,4.365767550164795,1119.6685898246767,229012.30496745883,6992.164589544231,222020.1403779146,969.288324344932,0.8656921638720865
2020-04-10 13:59:59.999,1,8,311.8187255859375,24.440794207763673,4.563134836239624,1179.6974199123383,229542.42577989586,7638.657356201855,221903.768423694,1012.5768159870084,0.8583360435443282
2020-04-10 14:59:59.999,1,8,314.6597595214844,24.50449031982422,4.6081400888031006,1205.7969199123384,228917.94017979855,7790.077390858178,221127.86278894037,1018.9881692690675,0.845074450300593
2020-04-10 15:59:59.999,1,8,309.1576843261719,24.346841802978517,4.4279158462738035,1158.8178398246766,230463.5483097462,7192.653556155621,223270.89475359058,988.6247328911544,0.8531321307935062
2020-04-10 16:59:59.999,1,8,310.0,24.459520971679687,4.493775805517578,1169.2575800876618,229358.8259647163,7408.209048175903,221950.6169165404,997.3963123192498,0.8530167597839928
2020-04-10 17:59:59.999,1,8,305.0,24.527412176513675,4.298824242558289,1080.5193398246765,228693.21108775522,6779.3772918474115,221913.83379590782,953.9685684808994,0.8828796795397378
2020-04-10 18:59:59.999,1,8,307.22314453125,24.459430279541017,4.361691873957825,1122.2785000000001,229359.71512314072,6979.115568303378,222380.59955483733,969.955654004203,0.8642735773733551
2020-04-10 19:59:59.999,1,8,307.1833190917969,24.418081640625,4.353863754455566,1117.0585800876618,229765.1029678828,6954.086599805806,222811.016368077,970.0888082583763,0.8684314552082381
2020-04-10 20:59:59.999,1,8,306.0,24.545627343750002,4.290112998596191,1104.0088300876619,228514.62703804683,6751.929334415111,221762.6977036317,951.3870320221081,0.8617567234009939
2020-04-10 21:59:59.999,1,8,302.0,24.607291021728518,4.160655041963196,1083.1292500000002,227910.06770623056,6350.586646770227,221559.48105946035,921.8325719647929,0.8510827050093909
2020-04-10 22:59:59.999,1,8,296.29669189453125,24.679275,3.9016124427886965,983.9511699123384,227204.3267055,5584.42780572095,221619.89889977904,864.6749551169509,0.878778319044009
2020-04-10 23:59:59.999,1,8,291.094970703125,24.786591705322266,3.753152602670288,908.2625800876617,226152.17870218176,5167.52839699488,220984.65030518686,829.3891154430955,0.9131600636492658
2020-04-11 00:59:59.999,1,8,290.0,24.865349688720706,3.5002614567260744,947.4118300876618,225380.02440682577,4494.603619208035,220885.42078761774,773.1567247356188,0.8160724831397561
2020-04-11 01:59:59.999,1,8,291.91497802734375,24.809053125000002,3.4823616403656006,910.8725898246765,225931.96379906248,4448.751691214692,221483.2121078478,771.2846418293271,0.8467535969852632
2020-04-11 02:59:59.999,1,8,290.57818603515625,24.90549375,3.40796191439209,918.7024199123384,224986.44640987497,4260.689549577748,220725.75686029723,752.2249729052616,0.8187906732378456
2020-04-11 03:59:59.999,1,8,286.17730712890625,24.914342047119142,3.170571909136963,850.8436601753236,224899.69646615733,3687.7854003181915,221211.91106583914,701.3682711918536,0.8243209699033671
2020-04-11 04:59:59.999,1,8,285.0,24.834674816894534,3.096116026876831,876.9431601753236,225680.7651446916,3516.61545642316,222164.14968826843,687.8459844473111,0.7843678081824517
2020-04-11 05:59:59.999,1,8,280.0,24.917790673828126,2.8803522087158204,811.6944599561691,224865.8856470947,3043.5582530109396,221822.32739408375,638.926430652033,0.7871514001543568
2020-04-11 06:59:59.999,1,8,278.0,25.033385943603516,2.7370351813819886,741.2257900438309,223732.57343887902,2748.218034310075,220984.35540456895,604.8419552773263,0.8160023078009201
2020-04-11 07:59:59.999,1,8,275.06414794921875,24.98445172119141,2.7108382736732484,717.7362500000002,224212.33140619844,2695.861912819638,221516.4694933788,600.4953237516237,0.8366517975811081
2020-04-11 08:59:59.999,1,8,280.0,24.9727640625,2.854464160583496,775.1551699123384,224326.91884828123,2989.0942887326732,221337.82455954855,631.8008875867488,0.8150637602767954
2020-04-11 09:59:59.999,1,8,285.0,24.87626995239258,3.1163496717681887,853.4536699123383,225272.9606129498,3562.729005994966,221710.23160695483,690.9266074959828,0.8095654537017231
2020-04-11 10:59:59.999,1,8,289.4285583496094,24.836744458007814,3.4446707441345215,882.1630800876618,225660.47409346726,4352.971851031298,221307.50224243596,762.3314784320041,0.8641616223116594
2020-04-11 11:59:59.999,1,8,295.3428955078125,24.723523461914063,3.8752102972229006,947.4118300876618,226770.50859010985,5509.10407071468,221261.40451939518,857.4344731715619,0.905028252700017
2020-04-11 12:59:59.999,1,8,301.62579345703125,24.6501046875,4.175067151808166,1064.859580087662,227490.31653309372,6394.658490712016,221095.6580423817,923.0892193001588,0.8668647364980909
2020-04-11 13:59:59.999,1,8,302.67767333984375,24.7060640625,4.184015054406738,1049.1999199123384,226941.68298628123,6422.097616453017,220519.58536982822,922.6572649788932,0.8793912842234891
2020-04-11 14:59:59.999,1,8,306.29998779296875,24.5980497253418,4.423053313526917,1119.6685898246767,228000.67066978745,7176.864949971844,220823.8057198156,976.7154655946546,0.8723255028057844
2020-04-11 15:59:59.999,1,8,303.3833312988281,24.576041766357424,4.276282173170471,1080.5193398246765,228216.4397807845,6708.464640061017,221507.9751407235,947.2306053093637,0.8766438233887234
2020-04-11 16:59:59.999,1,8,302.1739196777344,24.562144940185547,4.211795034576416,1051.8098300876618,228352.68621012926,6507.660411567141,221845.02579856213,934.3657781038609,0.8883409827287765
2020-04-11 17:59:59.999,1,8,299.093017578125,24.62177385864258,4.008910393341065,994.3909101753237,227768.07594552793,5895.80517205629,221872.27077347165,889.4660522979535,0.8944832894149539
2020-04-11 18:59:59.999,1,8,297.83978271484375,24.62938734741211,4.019650617420959,991.7810000000001,227693.43223574304,5927.438252083453,221765.99398365957,891.4218146393899,0.8988091268529946
2020-04-11 19:59:59.999,1,8,302.0,24.62534573364258,4.198036410090637,1057.0297500000001,227733.05678296543,6465.212851193301,221267.84393177213,928.890465207832,0.8787741926921468
2020-04-11 20:59:59.999,1,8,298.1742858886719,24.632840625,4.027897234963989,1020.4904101753236,227659.57581881247,5951.784377054215,221707.79144175825,893.0162001182308,0.8750853425117514
2020-04-11 21:59:59.999,1,8,294.5619812011719,24.671077825927735,3.831949900708008,936.9720898246767,227284.69294770883,5386.790313339226,221897.9026343696,850.3016459670878,0.9074994390987607
2020-04-11 22:59:59.999,1,8,290.0,24.7965515625,3.7121170647491457,889.9929101753237,226054.53086803123,5055.146578120702,220999.38428991052,820.3755857216311,0.9217776640041117
2020-04-11 23:59:59.999,1,8,299.62982177734375,24.457253668212893,4.046334881474304,1025.7103300876618,229381.05492532725,6006.3975161848,223374.65740914244,903.8486679119857,0.8811929073920303
2020-04-12 00:59:59.999,1,8,287.1333312988281,24.239215814208986,3.036716380439758,819.524290043831,231518.7285712811,3382.9757901624675,228135.75278111864,692.7835774343781,0.8453484367099426
2020-04-12 01:59:59.999,1,8,282.9836120605469,24.72469780883789,2.9294244466323853,790.8148300876618,226758.99512846005,3148.147184712665,223610.8479437474,655.0510844986107,0.8283242291068295
2020-04-12 02:59:59.999,1,8,280.0,24.846557812500002,2.8051134810791014,764.7153300876619,225564.2625921562,2886.6311666924244,222677.6314254638,624.6360258463318,0.8168216344959734
2020-04-12 03:59:59.999,1,8,281.07122802734375,24.850583148193362,2.8454470654174804,743.8357500000001,225524.79763747152,2970.2393480441597,222554.55828942737,633.2672147799348,0.8513535612935177
2020-04-12 04:59:59.999,1,8,275.0,24.891824816894534,2.689005177404022,751.6655800876619,225120.4585436916,2652.611831880343,222467.84671181126,598.2171916139847,0.7958555073710021
2020-04-12 05:59:59.999,1,8,278.0,24.9013265625,2.688097651700592,772.5452099561693,225027.30209953125,2650.821647755148,222376.4804517761,597.7696948958619,0.7737666186937806
2020-04-12 06:59:59.999,1,8,273.895263671875,24.94413557739258,2.529508955646515,681.1969599561692,224607.5965242623,2347.2690279948683,222260.32749626745,562.2094888867358,0.8253258924157714
2020-04-12 07:59:59.999,1,8,280.4490661621094,24.909949291992188,2.859515218006897,754.275540043831,224942.7636524077,2999.6822269924323,221943.08142541526,634.6496188673188,0.8414028894937244
2020-04-12 08:59:59.999,1,8,305.65447998046875,20.914518750000003,3.192207121348572,1007.4406601753236,264114.52404637495,3738.2862198711287,260376.2378265038,831.1748806197148,0.8250360676082564
2020-04-12 09:59:59.999,1,8,292.22442626953125,23.140713098144534,3.074493516682434,879.5531699123384,242288.60298995723,3467.668622778175,238820.93436717906,734.2534143599331,0.8348027606257314
2020-04-12 10:59:59.999,1,8,295.0,23.974359887695314,3.401316085281372,936.9720898246767,234115.41315465086,4244.088304510286,229871.32485014058,781.8650347577227,0.8344592579102573
2020-04-12 11:59:59.999,1,8,300.942138671875,24.004190625,4.050973457601929,1033.5401601753235,233822.9484298125,6020.176455624873,227802.77197418764,922.8229828355786,0.8928757859578833
2020-04-12 12:59:59.999,1,8,315.0,22.394335400390627,4.358960605993652,1179.6974199123383,249606.19443161422,6970.37773577807,242635.81669583614,1057.6399665802467,0.8965349493252587
2020-04-12 13:59:59.999,1,8,300.3149108886719,24.285178125,4.033899940887451,1049.1999199123384,231068.10764156247,5969.537279263821,225098.57036229866,908.0251096783264,0.865445271625824
2020-04-12 14:59:59.999,1,8,300.0,24.434650396728518,4.062411289837646,1051.8098300876618,229602.66056341806,6054.220113638853,223548.4404497792,908.1457083087819,0.863412455684212
2020-04-12 15:59:59.999,1,8,300.0,24.526370379638674,4.048000517047119,1025.7103300876618,228703.42501016927,6011.343487679124,222692.08152249016,901.4576611453393,0.8788618333095044
2020-04-12 16:59:59.999,1,8,310.10498046875,24.521517187500002,4.438122919894409,1132.7183398246766,228751.0063853437,7225.852273039453,221525.15411230424,983.1558637989588,0.8679614598198637
2020-04-12 17:59:59.999,1,8,298.5,24.035205010986328,3.8966055081619264,970.9014199123383,233518.8790475885,5570.104023290755,227948.77502429773,888.2264523384423,0.9148472070610829
2020-04-12 18:59:59.999,1,8,309.6199951171875,23.917563354492188,4.421679155822754,1161.42775,234672.25431768896,7172.406214535311,227499.84810315364,1005.9313363105571,0.8661161542855825
2020-04-12 19:59:59.999,1,8,296.65289306640625,24.33553319091797,3.9098975006469727,999.6108300876618,230574.41952559346,5608.1700058358,224966.24951975766,879.5949767272238,0.8799374218965663
2020-04-12 20:59:59.999,1,8,296.4883728027344,24.3459,3.880839964956665,994.3909101753237,230472.78187799998,5525.122274102605,224947.65960389737,872.9858674142729,0.8779101442714862
2020-04-12 21:59:59.999,1,8,296.0,24.41929552001953,3.8796082035507204,950.0218398246766,229753.2019243557,5521.615532055507,224231.5863923002,869.93070206276,0.9156954772990302
2020-04-12 22:59:59.999,1,8,291.0,24.63954486694336,3.441117521951294,921.3123300876618,227593.84649220592,4343.996189757216,223249.8503024487,768.2289716487595,0.8338420604613676
2020-04-12 23:59:59.999,1,8,292.0,24.63354058227539,3.427443466159058,892.6029199123384,227652.71333969053,4309.541088384938,223343.1722513056,765.4960964439745,0.8575998121529258
2020-04-13 00:59:59.999,1,8,287.63616943359375,24.64978377685547,3.207075501022339,879.5531699123384,227493.46278598017,3773.1910363759944,223720.27174960417,717.4878026102156,0.8157412503916333
2020-04-13 01:59:59.999,1,8,282.6376037597656,24.77866660766602,2.967559913465881,829.9640800876618,226229.87746911726,3230.6463337145624,222999.2311354027,661.7635790511335,0.797340023415516
2020-04-13 02:59:59.999,1,8,278.0,24.809053125000002,2.705264093698883,741.2257900438309,225931.96379906248,2684.7865419855975,223247.17725707687,603.9425726531999,0.8147889357944318
2020-04-13 03:59:59.999,1,8,273.4296875,24.876393200683594,2.546809437352753,717.7362500000002,225271.75226944993,2379.486946228064,222892.26532322186,567.6641248381152,0.7909090906835415
2020-04-13 04:59:59.999,1,8,272.2331848144531,24.903942681884768,2.475735801438904,709.9064199123383,225001.65329882625,2248.5317257677007,222753.12157305854,551.4778779606937,0.7768317942931016
2020-04-13 05:59:59.999,1,8,274.1551208496094,24.874902593994143,2.5504539135017397,702.0765400438308,225286.36638611826,2386.301895226861,222900.0644908914,568.4963418005841,0.8097355621156245
2020-04-13 06:59:59.999,1,8,280.3636474609375,24.775715625,2.8345738044204714,751.6655800876619,226258.8093163125,2947.5824646348483,223311.22685167764,632.9921538667628,0.8421193821232855
2020-04-13 07:59:59.999,1,8,291.0,24.701375976562503,3.405563238720703,934.3620800876619,226987.64563714448,4254.693933445784,222732.9517036987,758.53115237387,0.8118171408483364
2020-04-13 08:59:59.999,1,8,301.403564453125,24.48639375,4.192588247497558,1046.5899101753237,229095.36148387496,6448.442784890766,222646.9186989842,933.4668546789054,0.8919127211177986
2020-04-13 09:59:59.999,1,8,332.8121643066406,24.100631250000003,5.3297874807266234,1440.6924199123384,232877.43104062497,10421.019543223672,222456.4114974013,1185.6453970062196,0.8229691366588591
2020-04-13 10:59:59.999,1,8,299.9745178222656,23.319141741943362,3.4808567855895998,989.1710898246766,240539.26358614338,4444.907588043224,236094.35599810016,821.8106411153937,0.8308073796021006
2020-04-13 11:59:59.999,1,8,322.03314208984375,22.450425000000003,4.567852967106629,1284.0954199123385,249056.28414449995,7654.461761957971,241401.82238254198,1102.688030635042,0.858727485150846
2020-04-13 12:59:59.999,1,8,306.30352783203125,22.652021997070314,3.826122348916626,1043.9800000000002,247079.79896164304,5370.41852855777,241709.38043308526,924.8096624178186,0.8858499802848889
2020-04-13 13:59:59.999,1,8,293.4884338378906,23.474016009521485,3.0638716219207764,897.8228398246766,239020.85458441003,3443.7495060294073,235577.1050783806,721.7780070238992,0.8039203003176498
2020-04-13 14:59:59.999,1,8,304.0331726074219,23.162088537597658,3.895356365048218,1041.3700898246766,242079.03518899728,5566.5333555281395,236512.50183346914,921.3004794304824,0.8847003466227756
2020-04-13 15:59:59.999,1,8,298.77337646484375,23.274230529785157,3.3167019318878173,965.6815000000001,240979.57939771214,4035.555394677747,236944.0240030344,785.8727021601376,0.8138011364618019
2020-04-13 16:59:59.999,1,8,304.7867431640625,23.342910058593752,3.932624752075195,1077.9093300876618,240306.23568213865,5673.55726023557,234632.67842190308,922.7222788076756,0.8560295871384975
2020-04-13 17:59:59.999,1,8,303.0,22.4629265625,3.1707126341171263,994.3909101753237,248933.71707553123,3688.1127703064517,245245.60430522478,777.6033360322657,0.7819895858613233
2020-04-13 18:59:59.999,1,8,334.0797424316406,19.35571389770508,3.794957615423584,1354.5640898246766,279397.2650509537,5283.287997417049,274113.9770535367,1040.2509247133646,0.7679599160553606
2020-04-13 19:59:59.999,1,8,345.1120300292969,17.612247061157227,3.976735849479675,1490.2814101753236,296490.45800182596,5801.548328605278,290688.90967322065,1155.9930081436557,0.775687732699866
2020-04-13 20:59:59.999,1,8,313.5437927246094,20.9984578125,3.2845501179519654,1083.1292500000002,263291.57372615626,3957.693992431938,259333.87973372432,851.795125268345,0.7864205728617751
2020-04-13 21:59:59.999,1,8,307.5333251953125,22.9600125,3.6196851540252686,1072.6894101753235,244060.21695224996,4806.533999928637,239253.6829523213,866.023004228386,0.8073380756941011
2020-04-13 22:59:59.999,1,8,302.11090087890625,23.287287872314455,3.426434658581543,1030.9302500000001,240851.56338352695,4307.0045867948575,236544.5587967321,810.5044745600026,0.7861874986789867
2020-04-13 23:59:59.999,1,8,290.0293273925781,23.75999390258789,2.870543577319336,845.6238398246766,236217.08728388193,3022.8647346099397,233194.222549272,669.3941778067885,0.7915980442859489
2020-04-21 18:59:59.999,1,8,331.0707092285156,20.789735668945312,4.4131393890930175,1367.6138398246767,265337.9148426665,7144.728255162837,258193.18658750365,1139.4425217247554,0.8331610053542804
2020-04-21 19:59:59.999,1,8,313.0,20.8936828125,3.2944703933944703,1090.959080087662,264318.80249465624,3981.636817737495,260337.16567691875,857.67308462284,0.7861643028388592
2020-04-26 14:59:59.999,1,8,289.25274658203125,23.81875078125,2.9447427451263426,858.6735898246766,235641.02661951561,3181.1573164057963,232459.86930310982,684.5345136633505,0.797199915981017
2020-04-26 15:59:59.999,1,8,275.0561218261719,23.778174188232423,2.167809489024353,686.4168300876618,236038.84521818295,1723.9817002483592,234314.8635179346,507.94998455362486,0.7400022293869964
2020-04-26 16:59:59.999,1,8,273.7671203613281,24.229483850097658,2.209351436315918,662.9272900438309,231614.14210990354,1790.6884514152848,229823.45365848826,507.7607774394658,0.7659373585388136
2020-04-26 17:59:59.999,1,8,272.0,24.327661578369142,2.1593969095985415,647.2675800876618,230651.59391704795,1710.6272131209844,228940.96670392697,494.37441598096245,0.7637867725647676
2020-04-26 18:59:59.999,1,8,275.3812255859375,24.24063433227539,2.2975271684829712,681.1969599561692,231504.82122156554,1936.474297079279,229568.34692448625,527.4395140827313,0.7742834232799113
2020-04-26 19:59:59.999,1,8,297.0400085449219,23.4463828125,3.327584886529541,999.6108300876618,239291.77431665623,4062.0822406945435,235229.69207596168,782.7467682149678,0.7830515083018099
2020-04-26 20:59:59.999,1,8,306.7870178222656,22.77002642211914,3.926309843939209,1070.0795,245922.86705784482,5655.350983602171,240267.51607424265,943.3647135411211,0.8815837641419362
2020-04-26 21:59:59.999,1,8,311.05499267578125,22.268854687500003,3.9940025705612183,1106.6188398246768,250836.4249080937,5852.03757125061,244984.3873368431,978.4682727707165,0.8841962901388309
2020-04-26 22:59:59.999,1,8,298.0962829589844,23.129676562500002,3.208883532893372,965.6815000000001,242396.8067305312,3777.44660981549,238619.36012071572,765.701735320918,0.7929133314875743
2020-04-26 23:59:59.999,1,8,278.9091796875,24.075628125,2.5156124474212644,733.3959599561692,233122.56517856248,2321.549219193389,230801.01595936908,580.6059086248628,0.7916677215668902
2020-04-27 00:59:59.999,1,8,277.0,24.26986278076172,2.441207206098175,746.4457099561691,231218.2614206228,2186.249444542696,229032.0119760801,559.1145980631702,0.7490358516441887
2020-04-27 01:59:59.999,1,8,281.0,23.7738046875,2.6222599209869384,759.4954599561693,236081.68441509374,2522.5622949498925,233559.12212014385,612.4527251165471,0.8063941885207476
2020-04-27 02:59:59.999,1,8,274.7685852050781,24.231541864013675,2.285331393509674,686.4168300876618,231593.96505334895,1915.9704061845125,229677.99464716442,524.8903315655117,0.76468161699718
2020-04-27 03:59:59.999,1,8,276.384765625,24.222075,2.4086355570671083,712.5163300876618,231686.7795135,2128.298858710082,229558.48065478992,552.922718931429,0.7760141004254628
2020-04-27 04:59:59.999,1,8,278.1985778808594,24.109200494384766,2.4847055983039854,746.4457099561691,232793.41696898252,2264.854476818551,230528.56249216397,572.79560979325,0.7673640589707245
2020-04-29 00:59:59.999,1,8,293.0,24.744545434570313,3.784744859321594,957.8516699123384,226564.40622711182,5254.890141941576,221309.51608517024,837.6000533222978,0.8744569536522853
2020-04-29 01:59:59.999,1,8,291.29998779296875,24.79175883178711,3.40223865284729,884.7730898246766,226101.5194709227,4246.3909362738605,221855.12853464886,754.8040936329861,0.853104713867999
2020-04-29 02:59:59.999,1,8,287.0,24.867158880615236,3.2186680973098754,863.8934101753235,225362.28683620493,3800.5181982684994,221561.76863793645,713.1337962984777,0.8254881770121967
2020-04-29 03:59:59.999,1,8,283.7573547363281,24.947165625,3.018734669494629,788.2049199123384,224577.8895133125,3343.0302833620235,221234.85922995047,667.8493396582153,0.8473042007051813
2020-04-29 04:59:59.999,1,8,283.0,24.9179953125,3.0023811565979006,822.1342500000001,224863.87934090622,3306.907728024301,221556.97161288193,665.1984766834127,0.8091117438343101
2020-04-29 05:59:59.999,1,8,281.53521728515625,24.936052349853515,2.9370466597503664,793.424790043831,224686.84561870716,3164.5511351774544,221522.2944835297,650.6213150730879,0.8200163685799958
2020-04-29 06:59:59.999,1,8,283.0,24.954223333740234,3.0160956582870484,814.3044199123383,224508.69474874402,3337.1878102221576,221171.50693852187,667.0744218140796,0.8191953838171377
2020-04-29 07:59:59.999,1,8,287.0,24.904610083007814,3.2108082227645873,858.6735898246766,224995.11000477977,3781.979397343039,221213.13060743673,710.2729387378545,0.8271745482271995
2020-04-29 08:59:59.999,1,8,280.53973388671875,25.120320172119143,2.9229400668457033,762.1054199123384,222880.25809171982,3134.2255499040657,219746.03254181574,642.304483046853,0.8428026704241709
2020-04-29 09:59:59.999,1,8,293.8440856933594,24.925332073974612,3.845860280873108,955.2416601753237,224791.94870426253,5425.970526614785,219365.97817764775,843.6509024482925,0.8831805998635467
2020-04-29 10:59:59.999,1,8,318.5333251953125,24.436747943115236,4.8838072886627195,1291.92525,229582.09592498618,8749.988112074052,220832.10781291212,1078.5014577074517,0.8348017485589446
2020-04-29 11:59:59.999,1,8,309.0,24.426643908691407,4.515284331820679,1137.9381601753237,229681.15729304223,7479.294473531868,222201.86281951037,1003.3045896903029,0.8816863910563667
2020-04-29 12:59:59.999,1,8,306.6229553222656,24.523879833984378,4.404658452758789,1140.5481699123384,228727.8426684404,7117.293924645511,221610.54874379488,976.1187767448698,0.855833013015043
2020-04-29 13:59:59.999,1,8,309.0032958984375,24.510448095703126,4.541181739334107,1164.0376601753235,228859.52931099315,7565.335479780744,221294.1938312124,1004.9371520469641,0.8633201368206626
2020-04-29 14:59:59.999,1,8,303.0,24.62450625,4.288786974851989,1072.6894101753235,227741.28719812498,6747.756094711652,220993.53110341332,947.794177722867,0.8835681314015739
2020-04-29 15:59:59.999,1,8,302.0,24.52778889770508,4.214049976895142,1083.1292500000002,228689.5176604537,6514.630516703849,222174.88714374986,936.2560780347999,0.8643992192388856
2020-04-29 16:59:59.999,1,8,299.0,24.712612500000002,4.077083791035461,999.6108300876618,226877.48118824998,6098.032009257738,220779.44917899225,900.1363136414066,0.9004867559932982
2020-04-29 17:59:59.999,1,8,300.0,24.613697607421877,4.108369193692017,1054.4198398246765,227847.25664317087,6191.977273625554,221655.27936954531,910.6417213810377,0.8636424382269348
2020-04-29 18:59:59.999,1,8,300.5207824707031,24.633538256835937,4.150956383294678,1064.859580087662,227652.73613862452,6321.014194998429,221331.7219436261,918.7383240274975,0.8627788501014045
2020-04-29 19:59:59.999,1,8,304.72613525390625,24.57081650390625,4.317067013383484,1090.959080087662,228267.66898539255,6837.038194519054,221430.6307908735,955.9308719399771,0.8762298141037197
2020-04-29 20:59:59.999,1,8,303.4416809082031,24.59457551879883,4.30564656285553,1098.7889101753235,228034.73227712364,6800.912382089539,221233.8198950341,952.5546362184529,0.8669132236386173
2020-04-29 21:59:59.999,1,8,302.0,24.532232812500002,4.2173762340866086,1051.8098300876618,228645.94889765623,6524.918903792274,222121.02999386395,936.7679529869605,0.8906248317805574
2020-04-29 22:59:59.999,1,8,298.3646545410156,24.583185516357425,4.03487465357666,1015.2705898246766,228146.4014556595,5972.422470663367,222173.97898499615,896.4441564908344,0.8829608239175313
2020-04-29 23:59:59.999,1,8,293.7774963378906,24.699762121582033,3.81726035206604,970.9014199123383,227003.46809731273,5345.569602598089,221657.89849471464,846.125907646153,0.8714848802286733
2020-04-30 00:59:59.999,1,8,293.0,24.736355236816408,3.543080625274658,942.1919101753235,226644.70407251877,4605.242414291284,222039.4616582275,786.7037146476811,0.8349718418844106
2020-04-30 01:59:59.999,1,8,289.0,24.871460943603516,3.38102093588562,882.1630800876618,225320.108808379,4193.591715300492,221126.51709307852,747.6333837711679,0.8475001965587525
2020-04-30 02:59:59.999,1,8,283.0,24.903510150146484,3.036032142828369,843.0138300876617,225005.89390054284,3381.451447285804,221624.44245325704,672.8589309245045,0.7981588283724083
2020-04-30 03:59:59.999,1,8,281.5833435058594,24.9218253112793,2.899387518562317,793.424790043831,224826.32949667415,3083.9189500305033,221742.41054664366,642.9171774748597,0.8103063901486406
2020-04-30 04:59:59.999,1,8,275.0,24.9263296875,2.7177271124290465,686.4168300876618,224782.16796159372,2709.5808831964846,222072.58707839722,603.5326908302204,0.879251009555147
2020-04-30 05:59:59.999,1,8,275.0,25.007487524414064,2.7365882709342957,746.4457099561691,223986.4851663911,2747.3206347531163,221239.16453163797,605.4405027285833,0.8110978396059566
2020-04-30 06:59:59.999,1,8,275.9167175292969,24.99007928466797,2.7414167087928774,733.3959599561692,224157.15798601534,2757.023935557044,221400.1340504583,606.9500268149092,0.8275884514705849
2020-04-30 07:59:59.999,1,8,282.0,24.865607812500002,3.0519397480682375,827.3541699123384,225377.4937251562,3416.979210792623,221960.51451436357,677.4101167480632,0.8187667886170653
2020-04-30 08:59:59.999,1,8,290.2090148925781,24.91773486328125,3.456688523735046,921.3123300876618,224866.43282150975,4383.398161813604,220483.03465969613,762.1411755864481,0.8272343164168129
2020-04-30 09:59:59.999,1,8,291.9336242675781,24.767351019287112,3.7677816495986938,923.9223398246766,226340.81708176644,5207.890914912126,221132.9261668543,833.1805813335365,0.9017863790279611
2020-04-30 10:59:59.999,1,8,296.97393798828125,24.81503648071289,3.9936362176437377,968.2914101753236,225873.3021419835,5850.964055310836,220022.33808667265,878.689178073591,0.9074635681364677
2020-04-30 11:59:59.999,1,8,298.8666687011719,24.649744244384767,4.022359155459594,989.1710898246766,227493.85036785752,5935.429046570997,221558.42132128653,891.1875444708511,0.9009437837784033
2020-04-30 12:59:59.999,1,8,302.73480224609375,24.64918846435547,4.2080048194931035,1075.2994199123384,227499.29931307398,6495.953130384428,221003.34618268954,929.9831458608603,0.8648597112948088
2020-04-30 13:59:59.999,1,8,300.0,24.5846203125,4.141482015509033,1054.4198398246765,228132.33451340624,6292.192274278879,221840.14223912737,918.7469594013119,0.8713293554435361
2020-04-30 14:59:59.999,1,8,298.7892761230469,24.637486853027344,4.076218716810608,1012.6605800876619,227614.02354876048,6095.4445271585255,221518.57902160197,902.9581779291436,0.8916691295033705
2020-04-30 15:59:59.999,1,8,296.0,24.69390201416016,3.9337395212173463,976.1213398246767,227060.9214108918,5676.774248065002,221384.14716282682,870.8675690654089,0.8921714273983882
2020-04-30 16:59:59.999,1,8,295.0,24.704226965332033,3.911698178718567,963.0715898246766,226959.69414410958,5613.336808367651,221346.35733574192,865.8401428562108,0.8990402707381635
2020-04-30 17:59:59.999,1,8,297.0,24.681472540283206,4.0087218686645505,1020.4904101753236,227182.7817129078,5895.250667954797,221287.531044953,887.0801649626887,0.8692684969085456
2020-04-30 18:59:59.999,1,8,299.192138671875,24.645342187500002,4.111672386694336,997.0009199123384,227537.00874984372,6201.938169261174,221335.07058058254,910.057297913223,0.9127948427502355
2020-04-30 19:59:59.999,1,8,300.7826232910156,24.644677111816407,4.149411751148987,1051.8098300876618,227543.5292449563,6316.310784882805,221227.2184600735,917.9628199522331,0.8727459980819219
2020-04-30 20:59:59.999,1,8,301.15643310546875,24.6412098815918,4.1555531764709475,1062.2496699123385,227577.52245549057,6335.021802327579,221242.500653163,919.3849763596272,0.8655074248556829
2020-04-30 21:59:59.999,1,8,301.12957763671875,24.687793084716798,4.141059172041321,1023.1004199123385,227120.81421040464,6290.907479817799,220829.90673058684,914.4697107277261,0.8938220461350997
2020-04-30 22:59:59.999,1,8,296.0,24.673070727539063,3.9473276712615966,973.5113300876618,227265.15426130517,5716.060065099984,221549.0941962052,874.5268700636228,0.8983222311186396
2020-04-30 23:59:59.999,1,8,294.0,24.69008596801758,3.7985215340423584,931.7521699123383,227098.3344615201,5293.215934332075,221805.11852718802,842.5315190863414,0.9042442253347357
2020-05-01 00:59:59.999,1,8,294.0,24.86341259765625,3.4713463173339845,913.4825000000002,225399.01591881443,4420.651834170719,220978.36408464372,767.0924303757164,0.8397450748927497
2020-05-01 01:59:59.999,1,8,285.8556213378906,24.883678802490234,3.1527025107650757,853.4536699123383,225200.32320935337,3646.333696494474,221553.9895128589,698.4938190072095,0.8184320293320135
2020-05-01 02:59:59.999,1,8,293.1428527832031,24.36258967895508,3.729808634880066,970.9014199123383,230309.15392896935,5103.4460223749875,225205.70790659435,839.9741939742936,0.8651487954875317
2020-05-01 03:59:59.999,1,8,284.0,24.453358557128908,2.905818081907654,811.6944599561691,229419.24313971016,3097.6137928436365,226321.6293468665,657.6494828829267,0.8102180257808329
2020-05-01 04:59:59.999,1,8,287.51239013671875,24.494728125,3.146381920147705,814.3044199123383,229013.65010456246,3631.727890850843,225381.92221371163,709.1376051813586,0.8708507381768834
2020-05-01 05:59:59.999,1,8,295.6838684082031,23.701811407470704,3.3220234085723876,955.2416601753237,236787.51661156016,4048.5154629854633,232739.0011485747,773.1644099033209,0.8093914264181228
2020-05-01 06:59:59.999,1,8,322.3293151855469,22.33896668701172,4.561262291491699,1299.755080087662,250149.0370492009,7632.389387640027,242516.64766156088,1106.1820400376562,0.8510696030232479
2020-05-01 07:59:59.999,1,8,356.91802978515625,21.639609375000003,5.661952918881226,1834.7949296493532,257005.63404618745,11760.422737951545,245245.2113082359,1388.5668400083093,0.7567967501816008
2020-05-01 08:59:59.999,1,8,381.3484802246094,16.39432140197754,5.749437728164673,2241.947089824677,308431.17167401593,12126.659257295196,296304.51241672074,1703.584342714132,0.759868219212682
2020-05-01 09:59:59.999,1,8,371.0,17.18556961669922,5.347217656713867,2004.4416796493533,300673.6634021345,10489.291389774433,290184.3720123601,1551.678997726917,0.7741203016684226
2020-05-01 10:59:59.999,1,8,323.5647888183594,20.5579265625,3.6979252346237184,1252.776,267610.6037755312,5016.567706871442,262594.0360686598,971.0531124399879,0.7751211010108654
2020-05-01 11:59:59.999,1,8,295.0229797363281,22.37329482421875,2.7271653797447204,895.2128300876618,249812.47918608398,2728.433515978821,247084.04567010514,673.8390552387741,0.7527138045740361
2020-05-01 12:59:59.999,1,8,303.0,23.081163244628907,3.4192082135787962,1028.3203398246767,242872.43809080392,4288.856561903152,238583.58152890077,815.7669415886638,0.7933004045487886
2020-05-01 13:59:59.999,1,8,294.5804748535156,23.518790020751954,3.155776398930359,957.8516699123384,238581.8839099449,3653.447520947926,234928.43638899698,741.3816149940088,0.77400461708425
2020-05-01 14:59:59.999,1,8,293.0,23.77193038330078,3.0872259518829344,892.6029199123384,236100.06035586548,3496.449486429648,232603.61086943583,718.0999039778017,0.8045009577700301
2020-05-01 15:59:59.999,1,8,286.0,23.683370672607424,2.824896538623047,843.0138300876617,236968.31215786265,2927.490662909628,234040.821494953,661.1411065375871,0.7842589088589894
2020-05-01 16:59:59.999,1,8,288.004150390625,23.5892578125,2.850711717288208,869.1133300876619,237891.0078141562,2981.240601513439,234909.76721264276,669.6600258985261,0.7705094407319489
2020-05-01 17:59:59.999,1,8,324.0,23.852981250000003,4.896625963874817,1359.7839101753236,235305.42631162496,8795.98110410174,226509.4452075232,1109.1320304660383,0.81566785881665
2020-05-01 18:59:59.999,1,8,339.0,23.706534375,5.453764851196289,1560.750080087662,236741.21197668748,10911.469495634685,225829.7424810528,1231.622311897875,0.7891220558698925
2020-05-01 19:59:59.999,1,8,340.5333251953125,23.63689676513672,5.411320057891846,1584.2396699123385,237423.94885305248,10742.289903636865,226681.6589494156,1226.6470078291713,0.7742812095451732
2020-05-01 20:59:59.999,1,8,350.1327819824219,23.4511453125,5.740138514511108,1735.6167500000001,239245.08209990623,12087.463355314147,227157.61874459207,1303.9161962204635,0.7512696545596621
2020-05-01 21:59:59.999,1,8,348.6166687011719,23.548406817626955,5.716675214611817,1699.0774101753236,238291.51668703085,11988.84826667431,226302.66842035652,1293.6988555591684,0.7614125453093246
2020-05-01 22:59:59.999,1,8,334.6358642578125,23.79954497680664,5.2986558393310546,1505.9411699123384,235829.32301509092,10299.635358520576,225529.68765657034,1195.0041964439952,0.7935264805288224
2020-05-01 23:59:59.999,1,8,323.3867492675781,23.902627056884768,4.880366044789124,1338.9043300876617,234818.69187051375,8737.661567308269,226081.03030320548,1103.358183662705,0.824075446518621
2020-05-02 00:59:59.999,1,8,318.0,24.00607190551758,4.716098209986877,1273.655580087662,233804.50409223887,8159.360214319014,225645.14387791985,1064.1646591348892,0.8355199598478938
