time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-05-02 01:59:59.999,1,8,325.7166748046875,23.72169158935547,5.02811657752533,1398.9331601753238,236592.60852513646,9274.72629819187,227317.88222694458,1142.9808119932507,0.8170374715043602
2020-05-02 02:59:59.999,1,8,309.0,24.1173,4.37963213621521,1148.3780000000002,232714.008282,7036.645840834239,225677.36244116575,988.3838289636169,0.8606781294692312
2020-05-02 03:59:59.999,1,8,292.19512939453125,24.446821746826174,3.692536570953369,952.63175,229483.33094307163,5001.957946902512,224481.3729961691,828.9056792861785,0.8701218275437266
2020-05-02 04:59:59.999,1,8,293.26971435546875,24.569737500000002,3.722772720135498,942.1919101753235,228278.24769074997,5084.209891655942,223194.03779909402,830.9006752153584,0.8818805025196449
2020-05-02 05:59:59.999,1,8,289.7274475097656,24.670642968750002,3.2806078129257203,908.2625800876617,227288.95634835935,3948.19919229805,223340.7571560613,732.6934328709207,0.8066978084687846
2020-05-02 06:59:59.999,1,8,290.4917907714844,24.295623999023437,3.6499904957748415,936.9720898246767,230965.69483021434,4887.355079249715,226078.33975096463,825.1837913915764,0.8806919654842464
2020-05-02 07:59:59.999,1,8,294.0,24.473843353271487,3.513193113038635,965.6815000000001,229218.40733045686,4527.875439950757,224690.5318905061,789.3812292027138,0.8174343499411697
2020-05-02 08:59:59.999,1,8,291.95001220703125,24.651646453857424,3.58926215148468,957.8516699123384,227475.20083987826,4726.0769044565695,222749.1239354217,799.5049998177793,0.834685604182273
2020-05-02 09:59:59.999,1,8,303.7381286621094,24.28957320556641,4.155549165307617,1057.0297500000001,231025.01765637813,6335.009572526248,224690.0080838519,933.7103755458124,0.8833340552106621
2020-05-02 10:59:59.999,1,8,305.68975830078125,24.212287225341797,4.235917836579895,1057.0297500000001,231782.74022653745,6582.418350955761,225200.3218755817,953.93006023631,0.9024628306216641
2020-05-02 11:59:59.999,1,8,312.4195861816406,24.03479573364258,4.48683950132904,1169.2575800876618,233522.89165996545,7385.357025324499,226137.53463464094,1014.642823131871,0.8677667268625284
2020-05-02 12:59:59.999,1,8,327.0,23.445371246337892,4.991396048556519,1365.003830087662,239301.6918529288,9139.753593347305,230161.9382595815,1148.8293891569847,0.8416308905764797
2020-05-02 13:59:59.999,1,8,326.0,23.9535890625,4.990194036611938,1346.7341601753235,234319.05323278124,9135.352111250884,225183.70112153035,1123.7103624788658,0.8343965689060538
2020-05-02 14:59:59.999,1,8,326.1971435546875,23.862213244628908,4.989462667831421,1378.0535800876619,235214.91454380393,9132.674531311623,226082.24001249232,1128.0288964020335,0.8185667906543056
2020-05-02 15:59:59.999,1,8,316.94287109375,24.07125862426758,4.683406560319519,1244.9461699123383,233165.40437547324,8046.632102030178,225118.77227344306,1054.322734916519,0.8468821868746005
2020-05-02 16:59:59.999,1,8,320.83978271484375,23.92037713623047,4.813003904878235,1310.1949199123383,234644.66760759737,8498.1198886469,226146.54771895046,1088.4442172460408,0.8307498378324241
2020-05-02 17:59:59.999,1,8,312.0,24.102545086669924,4.513668501525879,1197.9670898246766,232858.66751797593,7473.942381702805,225384.72513627313,1017.311934572664,0.8491985658149828
2020-05-02 18:59:59.999,1,8,311.0,24.175261578369142,4.468256450148011,1179.6974199123383,232145.74485304795,7324.308146534,224821.43670651395,1004.5598346954238,0.8515402489988249
2020-05-02 19:59:59.999,1,8,314.0,23.888746508789065,4.5051370913864135,1195.3570800876619,234954.77870732077,7445.71567101983,227509.06303630094,1024.959518511409,0.8574504937355149
2020-05-02 20:59:59.999,1,8,316.5722351074219,24.066044989013673,4.655739226986694,1239.7262500000002,233216.51958541147,7951.841586985715,225264.67799842576,1048.7735978117971,0.845971921472016
2020-05-02 21:59:59.999,1,8,310.0,24.290135961914064,4.466362846792602,1153.5979199123385,231019.50031435984,7318.10152173844,223701.39879262142,999.1316163428999,0.866100396937976
2020-05-02 22:59:59.999,1,8,304.0,24.26120051879883,4.230813631242371,1083.1292500000002,231303.18744962363,6566.564515413025,224736.6229342106,950.818767749435,0.8778442348864965
2020-05-02 23:59:59.999,1,8,296.0,24.4965140625,3.8727705071273806,989.1710898246766,228996.14052328124,5502.1693108720965,223493.97121240915,865.540860232194,0.8750163335097114
2020-05-03 00:59:59.999,1,8,295.1325988769531,24.318515625,3.809254070059204,957.8516699123384,230741.2621243125,5323.169634244437,225418.09249006805,858.6747862827739,0.8964590377144291
2020-05-03 01:59:59.999,1,8,294.06646728515625,24.343841986083987,3.680934615284729,947.4118300876618,230492.95893455454,4970.575007749934,225522.3839268046,830.1331495177076,0.8762115092450317
2020-05-03 02:59:59.999,1,8,296.0,24.372886724853515,3.5930797761840823,981.3411601753236,230208.20024939463,4736.135786932449,225472.06446246218,810.1391149145466,0.825542785517943
2020-05-03 03:59:59.999,1,8,290.0,24.65552296142578,3.2536624889923096,882.1630800876618,227437.19501696702,3883.608352602155,223553.58666436485,727.3679192095353,0.8245277269337272
2020-05-03 04:59:59.999,1,8,292.0,24.739401562500003,3.6417903408737184,892.6029199123384,226614.83746903122,4865.419652454402,221749.4178165768,807.5648878987798,0.9047302780256309
2020-05-03 05:59:59.999,1,8,282.1327209472656,24.7760876953125,2.8477467990600585,764.7153300876619,226255.16148687887,2975.0424735706297,223280.11901330826,635.8452442138976,0.8314796620345096
2020-05-03 06:59:59.999,1,8,284.409423828125,24.75417275390625,3.0534359119903565,832.5740400438309,226470.01864051758,3420.330269179052,223049.68837133853,681.067928631303,0.8180268611251056
2020-05-03 07:59:59.999,1,8,283.0,24.770536871337892,2.912786475402832,788.2049199123384,226309.5825422413,3112.4882777412286,223197.09426450005,650.1254775228466,0.8248178374668753
2020-05-03 08:59:59.999,1,8,313.6333312988281,24.280297027587892,4.614515164389038,1208.4068300876618,231115.96260394444,7811.64647669553,223304.31612724892,1030.441153042714,0.8527270182410028
2020-05-03 09:59:59.999,1,8,291.3125,24.17763352661133,3.605137333154297,884.7730898246766,232122.48994040876,4767.975906481901,227354.51403392685,819.6442464048623,0.9263892130436291
2020-05-03 10:59:59.999,1,8,324.3236389160156,23.752233911132812,4.981684687870788,1349.3441699123382,236293.16732650634,9104.223213958308,227188.94411254802,1131.7836841390128,0.8387657570066357
2020-05-03 11:59:59.999,1,8,313.0,23.92247468261719,4.48163735675354,1171.8675898246768,234624.1029691655,7368.241448697121,227255.8615204684,1018.4783585313405,0.8691070282809982
2020-05-03 12:59:59.999,1,8,316.77484130859375,23.915637890625,4.645820622862244,1237.1163398246767,234691.1318350078,7917.996411727758,226773.13542328004,1053.547309260607,0.8516153859950756
2020-05-03 13:59:59.999,1,8,316.0,23.960137500000002,4.630791462391662,1265.8257500000002,234254.85143474996,7866.850073824414,226388.00136092555,1048.355623890086,0.8281990028170038
2020-05-03 14:59:59.999,1,8,313.0,24.054929388427734,4.554597409355163,1208.4068300876618,233325.4984897401,7610.100903550286,225715.39758618982,1028.0427650976308,0.8507422661812108
2020-05-03 15:59:59.999,1,8,317.3057861328125,24.16897359008789,4.736711912603759,1273.655580087662,232207.3931704757,8230.843970756088,223976.54919971962,1060.912388738194,0.8329664670139274
2020-05-03 16:59:59.999,1,8,306.064453125,24.259128552246096,4.2322395998062134,1093.5690898246767,231323.50129978196,6570.991698162081,224752.50960161988,951.2064712918019,0.8698183591164792
2020-05-03 17:59:59.999,1,8,306.58380126953125,24.3060140625,4.293872461427307,1117.0585800876618,230863.82919328124,6763.768066553214,224100.06112672802,962.2570810762337,0.8614204288200535
2020-05-03 18:59:59.999,1,8,305.896484375,24.231690692138674,4.2169965106246945,1101.3989199123382,231592.50592157553,6523.743977432595,225068.76194414293,949.1141837690708,0.8617351684388904
2020-05-03 19:59:59.999,1,8,308.0,24.184907501220703,4.355908779226684,1140.5481699123384,232051.17487498204,6960.620850784352,225090.55402419769,980.473920395001,0.8596514783504141
2020-05-03 20:59:59.999,1,8,316.9217834472656,23.897034375,4.671753796582031,1237.1163398246767,234873.52330668748,8006.640334162475,226866.882972525,1059.866221845625,0.8567231615385732
2020-05-03 21:59:59.999,1,8,310.3574523925781,24.05666881713867,4.430473297160339,1184.9173398246767,233308.44488713806,7200.964540850109,226107.48034628795,1001.763153962435,0.8454287234168236
2020-05-03 22:59:59.999,1,8,314.9111022949219,23.87622634277344,4.587310786157227,1226.6765,235077.5281677612,7719.812530991987,227357.7156367692,1042.960501256619,0.8502327233436191
2020-05-03 23:59:59.999,1,8,305.3340148925781,24.245175915527344,4.233429243997192,1090.959080087662,231460.29490354174,6574.686309765329,224885.60859377641,952.0373119749994,0.8726608810098544
2020-05-04 00:59:59.999,1,8,303.9333190917969,24.389953125,4.152673829727173,1075.2994199123384,230040.87887306247,6326.245880468766,223714.6329925937,929.0139017553631,0.8639583399301928
2020-05-04 01:59:59.999,1,8,288.3333435058594,24.7143984375,3.148118753869629,876.9431601753236,226859.97160696873,3635.7384964213343,223224.2331105474,702.73639457348,0.8013477115586201
2020-05-04 02:59:59.999,1,8,285.0,24.738743463134767,3.0033575406051636,827.3541699123384,226621.28956734188,3309.0589118085672,223312.23065553332,670.6864718486556,0.8106401058203618
2020-05-04 03:59:59.999,1,8,286.600341796875,24.737615625,3.124314839350891,848.2337500000001,226632.3470503125,3580.9644431629117,223051.3826071496,696.8827446172508,0.8215692250128583
2020-05-04 04:59:59.999,1,8,282.0,24.827698498535156,2.7986438088912964,785.5949599561692,225749.16194657152,2873.331155133565,222875.83079143794,623.7500639959619,0.7939842995311005
2020-05-04 05:59:59.999,1,8,278.20660400390625,24.750117187500003,2.7368919494247437,775.1551699123384,226509.77998134372,2747.9304075005543,223761.84957384315,612.4120046870419,0.7900508549227622
2020-05-04 06:59:59.999,1,8,277.0,24.80745322265625,2.702511934259033,751.6655800876619,225947.64946562695,2679.3266668339356,223268.322798793,603.3853069057362,0.8027310587181168
2020-05-04 07:59:59.999,1,8,290.28887939453125,24.6096234375,3.340168240159607,942.1919101753235,227887.20037546873,4092.862079358259,223794.33829611048,747.5107411042031,0.7933741873936341
2020-05-04 08:59:59.999,1,8,293.28125,24.574972064208986,3.6836919558105468,944.8019199123383,228226.9272904061,4978.024583833359,223248.90270657276,822.3801870437335,0.8704260329191927
2020-05-04 09:59:59.999,1,8,305.9515380859375,24.158971875000002,4.209791124229431,1088.3491699123383,232305.45138543745,6501.469385829552,225803.9819996079,950.5875992376116,0.8734215319098164
2020-05-04 10:59:59.999,1,8,308.0,24.026970629882815,4.335233906369019,1106.6188398246768,233599.61007274067,6894.701920205829,226704.90815253486,982.8188045631433,0.8881276634679857
2020-05-04 11:59:59.999,1,8,315.0,24.00568588256836,4.618715520922851,1216.2366601753235,233808.28871527623,7825.8740315102605,225982.41468376596,1043.748486155534,0.8581787741910979
2020-05-04 12:59:59.999,1,8,312.0,24.12763425292969,4.4474655878173825,1169.2575800876618,232612.68981948192,7256.3064968643985,225356.38332261753,1002.2647598223247,0.857180468094278
2020-05-04 13:59:59.999,1,8,312.0,24.0714609375,4.431035194290161,1174.4775000000002,233163.42086821873,7202.791188983104,225960.62967923563,1001.2395026326591,0.8524978150987643
2020-05-04 14:59:59.999,1,8,309.1333312988281,24.18867006225586,4.349354538345337,1145.7680898246765,232014.28619983484,6939.689621436784,225074.59657839805,978.9292180945014,0.8543868753093791
2020-05-04 15:59:59.999,1,8,303.62982177734375,24.35752254638672,4.16253527477417,1077.9093300876618,230358.8328060681,6356.32770402355,224002.50510204455,932.4183291250414,0.8650248245362268
2020-05-04 16:59:59.999,1,8,306.4510803222656,24.365991796875,4.303488891247558,1111.8386601753236,230275.79908858592,6794.097861415231,223481.70122717068,961.7510186282348,0.865009513589479
2020-05-04 17:59:59.999,1,8,298.36065673828125,24.44216156616211,3.9284832259368896,991.7810000000001,229529.0200067274,5661.613678281113,223867.4063284463,879.4593505952992,0.8867475285323061
2020-05-04 18:59:59.999,1,8,301.1311340332031,24.34351875,4.03432946962738,1030.9302500000001,230496.12798637498,5970.808616865069,224525.3193695099,905.809112609913,0.878632781034326
2020-05-04 19:59:59.999,1,8,302.0,24.4191234375,4.075950303131104,1051.8098300876618,229754.88904546874,6094.641799464128,223660.2472460046,911.6280525607301,0.8667232673464856
2020-05-04 20:59:59.999,1,8,305.20001220703125,24.148019055175784,4.1427823009552,1077.9093300876618,232412.8343643889,6296.143966155515,226116.6903982334,936.7522229323678,0.8690454723647171
2020-05-04 21:59:59.999,1,8,314.54998779296875,24.20953623046875,4.594637510243225,1221.456580087662,231809.7113654121,7744.491959885884,224065.2194055262,1029.498461821509,0.842844910416401
2020-05-04 22:59:59.999,1,8,305.0,24.23068377685547,4.189673468811035,1090.959080087662,231602.3778599802,6439.479705827249,225162.89815415294,943.3590205570558,0.8647061450565625
2020-05-04 23:59:59.999,1,8,307.0,24.27681351928711,4.277538670083618,1101.3989199123382,231150.11540701645,6712.407505914371,224437.70790110208,960.0409745718956,0.8716559978543529
2020-05-05 00:59:59.999,1,8,293.8079528808594,24.56051015625,3.7690411548843383,926.5322500000001,228368.7138607031,5211.3733154792235,223157.34054522388,841.0892005294882,0.9077818937543599
2020-05-05 01:59:59.999,1,8,290.97369384765625,24.757151641845706,3.374985137864685,913.4825000000002,226440.81320611484,4178.6322815326985,222262.18092458215,750.1315573298565,0.8211778083650824
2020-05-05 02:59:59.999,1,8,276.9836120605469,24.617957812500002,2.4871940237548826,767.3252900438309,227805.48899615623,2269.393238840154,225536.09575731607,560.9520295086055,0.7310485354608383
2020-05-05 03:59:59.999,1,8,281.0,24.84273246459961,2.799123978568268,790.8148300876618,225601.76683852036,2874.317207625262,222727.4496308951,623.4417449471946,0.7883536337805983
2020-05-05 04:59:59.999,1,8,272.06414794921875,24.694020611572267,2.503183356447601,722.9561699123384,227059.75866525987,2298.6653572704863,224761.0933079894,562.6182279455253,0.7782190004876025
2020-05-05 05:59:59.999,1,8,275.5359191894531,24.830921557617188,2.6330298945281982,736.0059199123383,225717.562624103,2543.3258509354378,223174.23677316756,587.6244371122646,0.7983963460270175
2020-05-05 06:59:59.999,1,8,273.044189453125,25.007887500000002,2.4431648209350585,704.6865000000001,223982.56374974997,2189.7571765763396,221792.80657317364,541.8763825560318,0.7689609245473437
2020-05-05 07:59:59.999,1,8,276.0796813964844,24.880490625,2.6990529744140623,780.375040043831,225231.58054781248,2672.472486206382,222559.1080616061,600.6988225966187,0.7697565808394891
2020-05-05 08:59:59.999,1,8,285.84332275390625,24.586162078857424,3.094302981051636,850.8436601753236,228117.21882019076,3512.4980925208956,224604.72072766986,694.995056905899,0.816830505339476
2020-05-05 09:59:59.999,1,8,295.3172607421875,24.2238609375,3.825473543247986,965.6815000000001,231669.26993221874,5368.5973308852,226300.67260133353,865.7072358556258,0.8964728389801665
2020-05-05 10:59:59.999,1,8,319.6639099121094,23.760924078369143,4.823041841111755,1289.3153398246766,236207.96771029793,8533.603981841194,227674.36372845675,1098.0829824108434,0.8516791420166945
2020-05-05 11:59:59.999,1,8,311.98333740234375,23.982561712646486,4.485085954426575,1169.2575800876618,234035.00131457407,7379.585461951111,226655.41585262294,1016.5690221353136,0.8694140961302121
2020-05-05 12:59:59.999,1,8,312.0,24.158344006347658,4.519543184486389,1156.207830087662,232311.60709760667,7493.410189384217,224818.19690822245,1016.0755495850758,0.8788000938447532
2020-05-05 13:59:59.999,1,8,312.4356994628906,24.09087370605469,4.54029159533844,1208.4068300876618,232973.09536752096,7562.369917805882,225410.72544971507,1023.4304222584818,0.8469253870273464
2020-05-05 14:59:59.999,1,8,302.7345886230469,24.354883172607423,4.178608674765015,1101.3989199123382,230384.70959611266,6405.511698178771,223979.1978979339,935.9214193032166,0.8497569794037094
2020-05-05 15:59:59.999,1,8,297.4723205566406,24.420165234375002,3.9158233259399413,991.7810000000001,229744.67512305465,5625.182328839921,224119.49279421472,877.6123376814146,0.8848852092159605
2020-05-05 16:59:59.999,1,8,300.0,24.3843720703125,4.012564563134766,1025.7103300876618,230095.59631456638,5906.558264535719,224189.03805003068,899.5729895228247,0.8770244026361158
2020-05-05 17:59:59.999,1,8,294.60626220703125,24.492788708496096,3.7538990133132937,944.8019199123383,229032.66441548508,5169.5839924600095,223863.08042302507,840.3593967172683,0.8894556403899343
2020-05-05 18:59:59.999,1,8,296.6373596191406,24.473892187500002,3.904222373062134,968.2914101753236,229217.92855284372,5591.901557799731,223626.026995044,873.0857377930474,0.9016766322805262
2020-05-05 19:59:59.999,1,8,298.7377014160156,24.38745327758789,3.915753464845276,983.9511699123384,230065.38772706944,5624.981616061565,224440.40611100788,878.8532978804599,0.8931879190293134
2020-05-05 20:59:59.999,1,8,301.6446228027344,24.28915927734375,4.086213198774719,1030.9302500000001,231029.07586662305,6125.372016581766,224903.7038500413,919.0044831253595,0.8914322604515285
2020-05-05 21:59:59.999,1,8,298.850830078125,24.369417169189454,3.9618781662414553,1007.4406601753236,230242.2162588629,5758.278397145797,224483.9378617171,889.3780120862406,0.8828093278778953
2020-05-05 22:59:59.999,1,8,303.0,24.280590032958987,4.154917741346741,1075.2994199123384,231113.08993826548,6333.084545158178,224780.0053931073,933.9424323078375,0.868541742897969
2020-05-05 23:59:59.999,1,8,302.85748291015625,24.29504961547852,4.174923752719116,1064.859580087662,230971.32616690244,6394.219229535449,224577.10693736697,937.5922980697544,0.8804844465901969
2020-05-06 00:59:59.999,1,8,294.0,24.527354040527346,3.7799792630218505,944.8019199123383,228693.7810611042,5241.664986966718,223452.11607413748,844.6443650385912,0.8939909490414244
2020-05-06 01:59:59.999,1,8,283.0,24.687469848632812,2.835674200227356,777.7650800876618,227123.98326222508,2949.8714415190702,224174.11182070602,635.6847452488585,0.8173223014553579
2020-05-06 02:59:59.999,1,8,288.7482604980469,24.8191734375,3.2703114909210207,884.7730898246766,225832.74283846872,3923.4549140039117,221909.28792446482,725.7124942414786,0.8202244197834759
2020-05-06 03:59:59.999,1,8,281.3057861328125,24.71174278564453,2.8057004479797363,764.7153300876619,226886.007989551,2887.839341856659,223998.16864769434,628.4717621214766,0.8218375353472157
2020-05-06 04:59:59.999,1,8,267.00738525390625,25.081420220947265,2.171399647336578,634.2178300876618,223261.63865900206,1729.6966788367865,221531.94198016525,481.0343806895181,0.7584687119613609
2020-05-06 05:59:59.999,1,8,270.29046630859375,24.92698313598633,2.334423185847473,665.5372500000001,224775.76146115098,1999.169427704075,222776.5920334469,520.054841706962,0.7814060621054072
2020-05-06 06:59:59.999,1,8,273.0,24.91454203491211,2.4618752265518187,691.63675,224897.73575783678,2223.4250887579774,222674.3106690788,548.1963690257085,0.792607346306726
2020-05-06 07:59:59.999,1,8,273.7879333496094,24.981098437500002,2.4821682032341004,699.4665800876619,224245.20746896873,2260.231074963737,221984.976394005,551.0040500008715,0.7877489299514724
2020-05-06 08:59:59.999,1,8,283.3609924316406,24.728502227783203,2.978409776010132,819.524290043831,226721.69607250157,3254.313014484451,223467.38305801712,665.5774383193991,0.8121509592885914
2020-05-06 09:59:59.999,1,8,298.0,24.2679140625,3.931237892353821,976.1213398246767,231237.36692728123,5669.556349334119,225567.8105779471,886.7607242393146,0.9084533736334334
2020-05-06 10:59:59.999,1,8,306.21978759765625,23.970425244140625,4.250853737503052,1083.1292500000002,234153.98895091112,6628.919572629243,227525.06937828189,967.1757915423108,0.8929458709958304
2020-05-06 11:59:59.999,1,8,302.8342590332031,24.303225860595706,4.1240117278884885,1067.4695898246766,230891.1651150992,6239.218699378539,224651.94641572065,926.4672617114082,0.8679097470716455
2020-05-06 12:59:59.999,1,8,305.0,24.181477478027347,4.167932963562012,1083.1292500000002,232084.80330257295,6372.823287410601,225711.98001516235,940.7524017760452,0.8685504539518668
2020-05-06 13:59:59.999,1,8,303.49169921875,24.406621875000003,4.142482132232666,1028.3203398246767,229877.45611443746,6295.231614558647,223582.22449987882,926.1853700755806,0.90067786681482
2020-05-06 14:59:59.999,1,8,302.5447082519531,24.251654589843753,4.129526408940125,1054.4198398246765,231396.77707352926,6255.916181515402,225140.86089201385,929.7251307850861,0.8817409305762646
2020-05-06 15:59:59.999,1,8,301.0,24.353106536865237,4.008182032933044,1036.1501699123382,230402.12798165804,5893.663003468673,224508.46497818935,899.8707955669562,0.8684752670967455
2020-05-06 16:59:59.999,1,8,297.6546936035156,24.47924069824219,3.9729954396743774,989.1710898246766,229165.4910047358,5790.639903313504,223374.8511014223,887.4672647638939,0.8971827764610377
2020-05-06 17:59:59.999,1,8,299.6016540527344,24.465557812500002,3.920409422680664,1002.2208398246767,229299.63993215622,5638.3661397054475,223661.27379245078,876.8437652646838,0.8749007508345908
2020-05-06 18:59:59.999,1,8,294.9836120605469,24.5619984375,3.8056607362426758,950.0218398246766,228354.12254296872,5313.13149908288,223040.99104388585,848.8183421883706,0.8934724514807125
2020-05-06 19:59:59.999,1,8,296.03570556640625,24.3941203125,3.880823586039734,976.1213398246767,230000.02318340624,5525.075637122667,224474.94754628357,871.1476709126493,0.8924583813208284
2020-05-06 20:59:59.999,1,8,297.504150390625,24.481349871826172,3.9178252307052612,983.9511699123384,229144.81237163415,5630.935375849235,223513.87699578493,875.6883067068384,0.8899713049630854
2020-05-06 21:59:59.999,1,8,295.0,24.650032598876955,3.494173847845459,983.9511699123384,227491.02330004648,4478.983302862811,223012.03999718366,779.2428379128247,0.7919527530845342
2020-05-06 22:59:59.999,1,8,295.0,24.48734718017578,3.7541246412506104,936.9720898246767,229086.0139209514,5170.205446378805,223915.8084745726,840.6078541599453,0.8971535687015365
2020-05-06 23:59:59.999,1,8,304.0,24.39480399169922,4.199864497778321,1080.5193398246765,229993.320296822,6470.844793471786,223522.4755033502,938.7641093220449,0.8688082431494167
2020-05-07 00:59:59.999,1,8,294.2375183105469,24.380758337402344,3.7123279850875854,936.9720898246767,230131.02585794017,5055.721055433727,225075.30480250643,835.5533527704629,0.8917590628839425
2020-05-07 01:59:59.999,1,8,290.6265563964844,24.331347399902345,3.65056308934021,926.5322500000001,230615.4576067214,4888.8886106814425,225726.56899603998,824.0290810603497,0.8893690220284827
2020-05-07 02:59:59.999,1,8,284.6744079589844,24.79419356689453,3.0713123298980713,822.1342500000001,226077.64898706664,3460.496323030812,222617.15266403582,683.7268058238545,0.8316486094866556
2020-05-07 03:59:59.999,1,8,275.79498291015625,24.940617187500003,2.5990175693344115,756.8855,224642.0913113437,2478.0431034967814,222164.04820784694,577.4082645666513,0.7628739942390907
2020-05-07 04:59:59.999,1,8,274.4305114746094,25.005427185058593,2.6253702438858033,717.7362500000002,224006.68502187962,2528.549982408114,221478.1350394715,581.4621054039502,0.8101333956644242
2020-05-07 05:59:59.999,1,8,274.1222229003906,25.055217169189454,2.5844229515579222,730.7860000000001,223518.53704686288,2450.2906572180073,221068.24638964486,571.3338498300599,0.7818073277677183
2020-05-07 06:59:59.999,1,8,270.3506164550781,24.906658795166017,2.3274313938995363,691.63675,224975.02414396103,1987.2120032843234,222987.8121406767,518.9888344331831,0.7503777588932097
2020-05-07 07:59:59.999,1,8,279.0,24.783901171875,2.766870715626526,772.5452099561693,226178.5570687734,2808.4594604140343,223370.09760835936,618.0361818192082,0.8000000179332841
2020-05-07 08:59:59.999,1,8,285.3169860839844,24.761549047851563,3.078402729611206,809.0845000000002,226397.70042199656,3476.492497710283,222921.20792428628,686.2412549623501,0.8481700674804054
2020-05-07 09:59:59.999,1,8,292.68853759765625,24.640812231445313,3.695393856298828,944.8019199123383,227581.42107319774,5009.701973508391,222571.71909968933,822.4901633468604,0.8705424343582765
2020-05-07 10:59:59.999,1,8,325.1499938964844,24.40005948486328,5.072050515216064,1351.9540800876619,229941.7947060725,9437.513071180665,220504.28163489184,1118.4088552736014,0.8272535818680193
2020-06-05 06:59:59.999,1,8,307.5956726074219,22.648480352783203,3.471284478565979,1077.9093300876618,247114.52173806407,4420.494336068645,242694.02740199544,842.4600103612131,0.7815685297878434
2020-06-05 07:59:59.999,1,8,299.0,22.68882440185547,2.993228016142273,895.2128300876618,246718.9830327927,3286.7754060376346,243432.20762675506,728.6481038997659,0.8139384059413164
2020-06-05 08:59:59.999,1,8,279.870849609375,23.690340014648438,2.2443805914138792,733.3959599561692,236899.98375278464,1847.921143000382,235052.06260978425,527.5462872931997,0.7193198709803748
2020-06-11 14:59:59.999,1,8,342.0,18.59017457885742,3.7992746299575804,1474.6217500000002,286902.71970844077,5295.315011262507,281607.4046971783,1069.9038682741866,0.7255446139148473
2020-06-11 15:59:59.999,1,8,371.0714416503906,19.8834375,5.766118819400025,1994.0018398246768,274223.38897275,12197.12853427095,262026.26043847905,1510.8745514913262,0.757709707842682
2020-06-11 16:59:59.999,1,8,317.0,22.17180944824219,3.9946774487915038,1203.1869101753236,251787.8700201108,5854.015409953392,245933.8546101574,982.4264229055642,0.8165202052957914
2020-06-11 17:59:59.999,1,8,300.5583190917969,23.0593901550293,3.2060760528259276,957.8516699123384,243085.90450947103,3770.8396596382477,239315.0648498328,767.2622984955328,0.8010241278440867
2020-06-11 18:59:59.999,1,8,310.0,22.83044366455078,3.5720094694747924,1111.8386601753236,245330.52795463108,4680.751969467933,240649.77598516314,859.6032786459901,0.773136705383532
2020-06-11 19:59:59.999,1,8,306.6092834472656,22.87231552734375,3.485441545275879,1028.3203398246767,244920.01034974802,4456.624389518394,240463.3859602296,838.1210755434928,0.8150388970098443
2020-06-11 20:59:59.999,1,8,295.32818603515625,23.262617285156253,2.9630867978256226,926.5322500000001,241093.43727390817,3220.9143223967753,237872.5229515114,704.8369323230959,0.7607257408720483
2020-06-11 21:59:59.999,1,8,288.0,23.52073641357422,2.738304547444153,809.0845000000002,238562.80120222043,2750.7677301741865,235812.03347204626,645.7251635985572,0.7980936028295649
2020-06-11 22:59:59.999,1,8,296.0495910644531,23.66314865112305,3.221405382019043,926.5322500000001,237166.57168757846,3806.9851738271495,233359.5865137513,751.7458279411369,0.8113541951088447
2020-06-11 23:59:59.999,1,8,300.2578430175781,23.7738046875,3.618734842579651,983.9511699123384,236081.68441509374,4804.010518201666,231277.67389689208,836.9325768414576,0.8505834460423692
2020-06-12 00:59:59.999,1,8,302.2056884765625,23.79690327758789,3.8915694926010134,1015.2705898246766,235855.22260406945,5555.715600503495,230299.50700356596,896.2265356161307,0.8827464762580159
2020-06-12 01:59:59.999,1,8,301.6265563964844,24.0896923828125,3.9302267449310304,1015.2705898246766,232984.67722597264,5666.640209333806,227318.03701663885,893.411428688016,0.8799737110894703
2020-06-12 02:59:59.999,1,8,298.14569091796875,24.18821427612305,3.6586489260864257,960.4615800876619,232018.75479089096,4910.569942383031,227108.18484850792,830.9091166014309,0.8651143719102157
2020-06-12 03:59:59.999,1,8,295.0,24.12277640991211,3.3434042461761475,939.5820000000001,232660.31679252427,4100.79637554374,228559.52041698052,764.1668710661166,0.8133051410798808
2020-06-12 04:59:59.999,1,8,291.4031982421875,24.152658306884767,3.12873614413147,916.0924101753236,232367.35049113876,3591.106659012887,228776.24383212588,715.7805029962066,0.7813409379291976
2020-06-12 05:59:59.999,1,8,289.2119140625,24.195881250000003,3.0399891554534912,869.1133300876619,231943.58670562497,3390.2716212106798,228553.3150844143,694.7995992995643,0.7994349818906635
2020-06-12 06:59:59.999,1,8,289.9637756347656,24.212559301757814,2.985368141596985,819.524290043831,231780.07275126415,3269.5366764017544,228510.53607486238,682.1880744171426,0.8324195911028541
2020-06-12 07:59:59.999,1,8,288.9082946777344,24.147844647216797,2.9418794430358886,879.5531699123384,232414.5442844359,3174.9739674139487,229239.57031702195,674.3951794460269,0.7667474832854518
2020-06-12 08:59:59.999,1,8,286.175537109375,24.148177185058596,2.7816556965293886,801.2546699123383,232411.2840368796,2838.554079534378,229572.72995734523,638.5922920536524,0.7969904151991001
2020-06-12 09:59:59.999,1,8,283.7196960449219,24.117848803710938,2.7468834230163575,790.8148300876618,232708.62773358542,2768.0305727211116,229940.5971608643,631.6200146196602,0.7986952072581203
2020-06-12 10:59:59.999,1,8,307.6000061035156,23.9369203125,4.209058752658081,1122.2785000000001,234482.47599140625,6499.207479224387,227983.26851218185,959.5949717907966,0.8550417492545714
2020-06-12 11:59:59.999,1,8,302.3519592285156,23.672006250000003,3.640463314338684,1033.5401601753235,237079.73054812496,4861.874492500642,232217.85605562432,845.3805859048816,0.8179465283298487
2020-06-12 12:59:59.999,1,8,303.0,23.53648428955078,3.797553840888977,1046.5899101753237,238408.40682144358,5290.519329182714,233117.88749226087,885.2777290261596,0.8458687786105819
2020-06-12 13:59:59.999,1,8,303.5033264160156,23.738981231689454,3.9357240442749024,1041.3700898246766,236423.09845114415,5682.503417994888,230740.59503314926,908.1313078622636,0.8720543414254919
2020-06-12 14:59:59.999,1,8,302.4281005859375,23.68762390136719,3.755711390611267,1030.9302500000001,236926.61290764986,5174.576933592403,231752.03597405745,870.3937613051197,0.8442799707401346
2020-06-12 15:59:59.999,1,8,303.0,23.747269097900393,3.984751156604004,1046.5899101753237,236341.84305051083,5824.958510289053,230516.88454022177,918.5524222884004,0.8776622183702549
2020-06-12 16:59:59.999,1,8,301.32623291015625,23.81296973876953,3.8565179418411253,1015.2705898246766,235697.70476934008,5456.085131334631,230241.61963800545,887.930937092528,0.8745756510546234
2020-06-12 17:59:59.999,1,8,301.0997009277344,23.805800408935546,3.8300225367279053,1004.8307500000001,235767.99388273864,5381.372865365166,230386.62101737346,882.3859506571313,0.8781438572188711
2020-06-12 18:59:59.999,1,8,302.1475524902344,23.897034375,3.765275341044617,1020.4904101753236,234873.52330668748,5200.964695981259,229672.5586107062,864.7804214515165,0.8474165095808636
2020-06-12 19:59:59.999,1,8,302.26971435546875,23.893590399169923,3.922479517222595,1062.2496699123385,234907.28852788216,5644.322166887165,229262.966360995,899.2792896086956,0.8465799661607879
2020-06-12 20:59:59.999,1,8,300.51239013671875,23.902987500000002,3.863149731880188,1012.6605800876619,234815.15803574998,5474.86617828553,229340.29185746444,885.9758869984879,0.8748991561632552
2020-06-12 21:59:59.999,1,8,302.0,23.8583390625,3.7652592963912963,1015.2705898246766,235252.89756778124,5200.9203712027875,230051.97719657846,866.2053457926155,0.8531768323380641
2020-06-12 22:59:59.999,1,8,302.0,23.7843319519043,3.825408361843872,1023.1004199123385,235978.47364105697,5368.414383740498,230610.0592573165,882.1776490082494,0.8622591016860656
2020-06-12 23:59:59.999,1,8,299.4627990722656,23.90915689086914,3.813925404020691,1007.4406601753236,234754.6724639542,5336.233373002983,229418.4390909512,874.9848129997523,0.8685224327232135
2020-06-13 00:59:59.999,1,8,299.0,24.072056250000003,3.6353684683822634,1007.4406601753236,233157.58434112495,4848.275581459264,228309.3087596657,829.9884621030392,0.823858411629522
2020-06-13 01:59:59.999,1,8,298.5115966796875,23.963467529296878,3.4493688191848757,994.3909101753237,234222.2033613193,4364.853703270004,229857.3496580493,792.8627747709505,0.7973350989613921
2020-06-13 02:59:59.999,1,8,293.25274658203125,24.06497993774414,3.20044103687439,882.1630800876618,233226.96149716515,3757.596013615181,229469.36548354998,734.403173999081,0.8325027317240508
2020-06-13 03:59:59.999,1,8,286.4696044921875,24.110156250000003,2.8418086060134886,829.9640800876618,232784.04660712497,2962.6481431828815,229821.39846394208,653.1084280008857,0.7869116792764135
2020-06-13 04:59:59.999,1,8,282.2055358886719,24.08018366088867,2.6289465302581787,793.424790043831,233077.9020669349,2535.443469481828,230542.45859745308,606.083796606964,0.7638831105510105
2020-06-13 05:59:59.999,1,8,278.8366394042969,24.14430300292969,2.422425936595917,736.0059199123383,232449.26706085692,2152.7393093828837,230296.52775147403,557.876281933152,0.7579779820243805
2020-06-13 06:59:59.999,1,8,278.37750244140625,24.0627544921875,2.3405064493011474,704.6865000000001,233248.78007696482,2009.6022576709686,231239.17781929384,541.2167870171521,0.7680249118113545
2020-06-13 07:59:59.999,1,8,289.85430908203125,24.131247985839845,3.071227426940918,837.7939101753235,232577.26027610814,3460.3050026579476,229116.95527345018,703.6702770130158,0.8399085604068907
2020-06-13 08:59:59.999,1,8,278.6000061035156,24.125634375,2.3686407488983154,717.7362500000002,232632.2969026875,2058.205898101356,230574.09100458614,546.1471875936512,0.7609301990719447
2020-06-13 09:59:59.999,1,8,280.62115478515625,24.185746984863282,2.4846837040374754,759.4954599561693,232042.9444598225,2264.8145629478017,229778.12989687469,570.9259748989708,0.7517174295313354
2020-06-13 10:59:59.999,1,8,294.23370361328125,23.959572418212893,3.1980627512832642,944.8019199123383,234260.39157570223,3752.0134605274066,230508.37811517483,737.180257908859,0.7802484757622601
2020-06-13 11:59:59.999,1,8,291.93438720703125,23.905454791259768,3.0416962397140503,910.8725898246765,234790.96836681844,3394.080256035644,231396.8881107828,703.8390444481008,0.7727085569493037
2020-06-13 12:59:59.999,1,8,289.7716979980469,23.95002416381836,2.942083343838501,879.5531699123384,234354.00399854186,3175.414095697663,231178.5899028442,680.1466788052294,0.773286598322438
2020-06-13 13:59:59.999,1,8,301.76483154296875,23.68020574951172,3.5855397919143677,994.3909101753237,236999.34150698213,4716.279327908926,232283.0621790732,832.8601624307862,0.8375581010529777
2020-06-13 14:59:59.999,1,8,306.0,23.424405084228518,3.9878725102020263,1049.1999199123384,239507.24704151182,5834.087751035903,233673.15929047592,931.8587683065481,0.8881613033142489
2020-06-13 15:59:59.999,1,8,299.3692932128906,23.66724375,3.309319385778809,989.1710898246766,237126.42276487497,4017.6101484157057,233108.81261645927,771.4315125875285,0.7798767276187368
2020-06-13 16:59:59.999,1,8,302.0743713378906,23.743453051757815,3.896300994012451,1030.9302500000001,236379.25610113912,5569.233465976836,230810.02263516228,899.3053206214191,0.872324117583531
2020-06-13 17:59:59.999,1,8,301.3500061035156,23.892271875000002,3.7236645354492186,1015.2705898246766,234920.21552343745,5086.646096966716,229833.56942647073,855.8231115290548,0.8429507562873892
2020-06-13 18:59:59.999,1,8,302.3360900878906,23.53570061645508,3.7309317606124877,1025.7103300876618,238416.09006218807,5106.520000210801,233309.57006197728,870.4620849990754,0.8486431884961925
2020-06-13 19:59:59.999,1,8,298.3204345703125,24.063731176757813,3.5864172338928224,1038.760080087662,233239.20452470164,4718.587916325599,228520.61660837603,819.5702777040942,0.7889890008431302
2020-06-13 20:59:59.999,1,8,301.1546936035156,23.86091332397461,3.830162927444458,1010.0506699123383,235227.65914788755,5381.76738452625,229845.8917633613,880.3472136574379,0.8715871786252493
2020-06-13 21:59:59.999,1,8,302.3777770996094,23.681531250000003,3.618596791708374,1051.8098300876618,236986.34611462496,4803.64398944708,232182.7021251779,840.1755810003498,0.7987903867853435
2020-06-13 22:59:59.999,1,8,299.4037170410156,23.866438568115235,3.4780396118774415,991.7810000000001,235173.4888807987,4437.715675066954,230735.77320573173,802.5081590867046,0.8091586338987181
2020-06-13 23:59:59.999,1,8,299.0,23.88693731689453,3.468289810876465,999.6108300876618,234972.51627794164,4412.87052909665,230559.64574884498,799.6476701500063,0.7999589901200654
2020-06-14 00:59:59.999,1,8,296.5384521484375,23.891239379882812,3.317522549052429,921.3123300876618,234930.33825011572,4037.55259296493,230892.7856571508,765.9920228311271,0.8314140577693602
2020-06-14 01:59:59.999,1,8,294.0704650878906,23.997046875000002,3.207732997544861,913.4825000000002,233892.98675493748,3774.7383116368323,230118.24844330063,738.1578988688018,0.8080701041002993
2020-06-14 02:59:59.999,1,8,290.7340087890625,24.062033605957033,3.081036726864624,903.0426601753236,233255.8477464924,3482.4442785932656,229773.40346789913,707.9402949412806,0.783950001657547
2020-06-14 03:59:59.999,1,8,283.0,24.05154587402344,2.6865289525749207,785.5949599561692,233358.67093865183,2647.728658739526,230710.9422799123,619.8116261108258,0.7889709808543159
2020-06-14 04:59:59.999,1,8,280.5466613769531,24.146207537841796,2.515595065713501,736.0059199123383,232430.59473394373,2321.5171376613403,230109.07759628238,578.8612601770931,0.7864899513933775
2020-06-14 05:59:59.999,1,8,279.0,24.0619359375,2.420634617905426,764.7153300876619,233256.80530171873,2149.5567011480193,231107.24860057072,559.4262064114168,0.731548308763848
2020-06-14 06:59:59.999,1,8,279.0,24.026614837646484,2.3309271227416994,741.2257900438309,233603.09830963658,1993.1859462645357,231609.91236337204,539.865826623612,0.728341935581718
2020-06-14 07:59:59.999,1,8,279.0,24.09862672119141,2.3587188021377563,702.0765400438308,232897.08372169847,2040.998866635645,230856.08485506283,544.524587935546,0.7755914873634023
2020-06-14 08:59:59.999,1,8,279.8890380859375,24.13611280517578,2.411900811149597,722.9561699123384,232529.5649062639,2134.073204272854,230395.49170199104,555.6910733212425,0.7686372928923512
2020-06-14 09:59:59.999,1,8,282.0,24.18135422973633,2.738542543135071,790.8148300876618,232086.01164607288,2751.2459087734105,229334.76573729946,628.0430125915099,0.7941720219408269
2020-06-14 10:59:59.999,1,8,288.990478515625,24.059019836425783,2.890119725688171,827.3541699123384,233285.3951649045,3064.2351770970304,230221.15998780748,665.3667157515747,0.8042102644168374
2020-06-14 11:59:59.999,1,8,295.0,23.97750388183594,3.277771586187744,944.8019199123383,234084.58899593697,3941.375366846889,230143.21362909008,754.3568863873675,0.7984286129068822
2020-06-14 12:59:59.999,1,8,300.19879150390625,23.844051562500002,3.5336065917526245,1030.9302500000001,235392.97421803122,4580.646931984746,230812.32728604646,815.599961155738,0.7911301090987852
2020-06-14 13:59:59.999,1,8,299.8360595703125,23.732728125,3.8831059379745483,994.3909101753237,236484.40478456247,5531.576254774907,230952.82852978757,896.8142998560357,0.9018729864474686
2020-06-14 14:59:59.999,1,8,302.0,23.684889184570313,3.875672249533081,1028.3203398246767,236953.4244539868,5510.417596869318,231443.0068571175,896.9972390246248,0.8722935881804674
2020-06-14 15:59:59.999,1,8,303.5619812011719,23.498333129882813,3.705101540084839,1049.1999199123384,238782.4461319907,5036.057205278363,233746.38892671233,866.0541056016316,0.8254424053654057
2020-06-14 16:59:59.999,1,8,301.0,23.825001562500002,3.849683588053894,1020.4904101753236,235579.74308503122,5436.7641916519615,230142.97889337927,885.9776487516759,0.8681881181024151
2020-06-14 17:59:59.999,1,8,302.98345947265625,23.63866875,3.7475847737045287,1072.6894101753235,237406.57606537497,5152.20763833535,232254.36842703962,870.3929347435354,0.8114118835211358
2020-06-14 18:59:59.999,1,8,299.9026184082031,24.01744330444336,3.6155262461791993,999.6108300876618,233693.01730517464,4795.495223237572,228897.52208193706,827.5849987726262,0.8279071953432621
2020-06-14 19:59:59.999,1,8,300.0,23.892190484619142,3.559488288876343,1030.9302500000001,234921.01348612606,4647.994039111447,230273.0194470146,819.6541159658428,0.7950626300526565
2020-06-14 20:59:59.999,1,8,299.87603759765625,23.9369203125,3.538244833616638,999.6108300876618,234482.47599140625,4592.680015888727,229889.7959755175,813.4063829115578,0.8137230594432688
2020-06-14 21:59:59.999,1,8,301.5471496582031,23.870989453125002,3.612586397721863,1007.4406601753236,235128.87136703904,4787.699789546336,230341.1715774927,832.127383276168,0.8259815353604587
2020-06-14 22:59:59.999,1,8,301.0,23.78183210449219,3.6958688448898314,1030.9302500000001,236002.98249506394,5010.989903457112,230991.99259160683,853.7161088383425,0.8281026857426508
2020-06-14 23:59:59.999,1,8,301.0,23.853350994873047,3.677382061628723,1046.5899101753237,235301.80128112534,4960.985207832673,230340.81607329266,847.0511850888475,0.8093439243523286
2020-06-15 00:59:59.999,1,8,299.5777893066406,23.817262500000002,3.490686475593567,1002.2208398246767,235655.61793724998,4470.047234980475,231185.5707022695,806.9963450027925,0.8052081067721205
2020-06-15 01:59:59.999,1,8,294.77337646484375,23.966218524169925,3.2702486493621827,950.0218398246766,234195.23222244467,3923.304131025209,230271.92809141945,753.0464618269901,0.7926622633917157
2020-06-15 02:59:59.999,1,8,292.0,24.05941748657227,3.12669045083313,853.4536699123383,233281.49654719734,3586.4121748289876,229695.08437236835,718.1854269103942,0.8415048786235366
2020-06-15 03:59:59.999,1,8,284.557861328125,24.10682854614258,2.779399584288025,819.524290043831,232816.67188162167,2833.9514254134406,229982.72045620825,639.2138776294142,0.779981612985781
2020-06-15 04:59:59.999,1,8,278.6272888183594,24.123692633056642,2.4051199395401,702.0765400438308,232651.33401254404,2122.090510403621,230529.24350214042,554.450480194093,0.7897293935494247
2020-06-15 05:59:59.999,1,8,279.0,24.132861840820315,2.3884209652015684,736.0059199123383,232561.43781593992,2092.725060388505,230468.71275555142,550.4563053683771,0.7478965732149804
2020-06-15 06:59:59.999,1,8,279.0,23.95621448364258,2.3009236210327146,709.9064199123383,234293.31323634041,1942.2039395186578,232351.10929682176,534.6221557542111,0.7530882110070622
2020-06-15 07:59:59.999,1,8,279.0,24.12637619018555,2.405004785726166,691.63675,232625.02404275423,2121.8873097550413,230503.13673299918,554.3611469677558,0.8015206637989606
2020-06-15 08:59:59.999,1,8,280.87799072265625,24.126790118408206,2.5470803580093384,759.4954599561693,232620.96583250936,2379.9932161077586,230240.97261640162,586.4422589602026,0.7721471554208452
2020-06-15 09:59:59.999,1,8,285.484375,24.066805407714845,2.833849789439392,816.9143300876618,233209.06433400657,2946.076896982425,230262.98743702416,652.5307184640963,0.7987749687217192
2020-06-15 10:59:59.999,1,8,294.0,24.074437500000002,3.210456577445984,876.9431601753236,233134.23823274998,3781.151043587724,229353.08718916227,736.3281273239883,0.8396531961966353
2020-06-15 11:59:59.999,1,8,297.3149108886719,23.866336248779298,3.375252214489746,968.2914101753236,235174.49203389292,4179.293652838936,230995.19838105398,779.6670548721506,0.8051987724759226
2020-06-15 12:59:59.999,1,8,301.0,23.799510095214846,3.524937799269104,1028.3203398246767,235829.66499910032,4558.199628266141,231271.4653708342,815.2175301780092,0.7927661241408485
2020-06-15 13:59:59.999,1,8,303.0,23.662988195800782,3.8500516122894286,1023.1004199123385,237168.1448140217,5437.80373507384,231730.34107894788,892.1737732873825,0.8720295250820305
2020-06-15 14:59:59.999,1,8,301.5833435058594,23.81011875,3.8718034825012206,1020.4904101753236,235725.65626237498,5499.421888104949,230226.23437427002,891.3907360134409,0.873492516074009
2020-06-15 15:59:59.999,1,8,300.5062255859375,23.809153692626953,3.822184055053711,1012.6605800876619,235735.11781996838,5359.368489261116,230375.74933070727,880.53851576288,0.8695297645403116
2020-06-15 16:59:59.999,1,8,300.0,23.848251306152346,3.480532215623474,1002.2208398246767,235351.79934329953,4444.078702321599,230907.72064097793,803.6817605271091,0.8019008671459087
2020-06-15 17:59:59.999,1,8,298.6484680175781,23.9131078125,3.4759882360977175,991.7810000000001,234715.93707515622,4432.482417926288,230283.45465722994,800.4625793564734,0.8070961022206247
2020-06-15 18:59:59.999,1,8,297.8341369628906,23.9142984375,3.429439354179382,986.5610800876618,234704.26402096872,4314.561661831453,230389.70235913727,790.1075120680998,0.8008703444878386
2020-06-15 19:59:59.999,1,8,300.0106506347656,23.89170679321289,3.5907626608337404,1015.2705898246766,234925.75566438976,4730.02925154282,230195.72641284694,826.5782190867501,0.8141457335324654
2020-06-15 20:59:59.999,1,8,301.6583251953125,23.8321453125,3.7566750726013183,1010.0506699123383,235509.70475990625,5177.23277470628,230332.47198519998,865.2842559174422,0.8566741072430948
2020-06-15 21:59:59.999,1,8,301.0,23.752047875976565,3.7014189578842163,1030.9302500000001,236294.9912412231,5026.051283477131,231268.93995774596,856.0232387293875,0.8303405964946584
2020-06-15 22:59:59.999,1,8,301.0,23.985140625,3.5479538544570923,1004.8307500000001,234009.71729681248,4617.919425051896,229391.7978717606,813.8715134399552,0.8099588049429768
2020-06-15 23:59:59.999,1,8,301.0,23.83739150390625,3.522683859741211,1054.4198398246765,235458.27036489255,4552.372222395301,230905.89814249726,813.4084805056232,0.7714275185118601
2020-06-16 00:59:59.999,1,8,296.8999938964844,23.922153771972656,3.343609818296814,981.3411601753236,234627.249222052,4101.3006731170235,230525.94854893498,770.7888249404052,0.7854443044075501
2020-06-16 01:59:59.999,1,8,292.1490173339844,23.956316802978517,3.1062248269958497,905.6526699123383,234292.31008324618,3539.61640062752,230752.69368261867,716.7697460131185,0.7914399966186788
2020-06-16 02:59:59.999,1,8,291.4346923828125,24.042692926025392,3.0693732666915894,871.7233398246767,233445.4664802374,3456.128155831326,229989.33832440607,705.9231266770194,0.809801796541316
2020-06-16 03:59:59.999,1,8,282.04388427734375,24.11130269165039,2.5767629666519167,788.2049199123384,232772.80673268271,2435.7873233978266,230337.0194092849,593.5239014628291,0.7530071006519966
2020-06-16 04:59:59.999,1,8,279.8666687011719,24.00583471069336,2.4669503509552,759.4954599561693,233806.82958350278,2232.6016626802675,231574.2279208225,571.2821228414526,0.7521863565509944
2020-06-16 05:59:59.999,1,8,279.0,24.127922607421876,2.357378070794678,722.9561699123384,232609.86275167088,2038.6792569943118,230571.18349467657,543.5434517275264,0.7518345846518378
2020-06-16 06:59:59.999,1,8,279.0,24.059519805908206,2.329364941756439,699.4665800876619,233280.4933941031,1990.515185988419,231289.97820811468,538.7587666175931,0.7702423274462551
2020-06-16 07:59:59.999,1,8,279.0,24.048541406250003,2.264810616176605,699.4665800876619,233388.1271613281,1881.7165724982628,231506.41058882984,524.3181764145219,0.7495971806813283
2020-06-16 08:59:59.999,1,8,280.0,24.127176141357424,2.5107682991729736,741.2257900438309,232617.181209472,2312.6169205595997,230304.5642889124,578.2413991714453,0.7801150566243145
2020-06-16 09:59:59.999,1,8,285.16534423828125,24.176296398925782,2.85279417958374,827.3541699123384,232135.59932743578,2985.5978213032386,229150.00150613254,653.7177905483003,0.7901305321487222
2020-06-16 10:59:59.999,1,8,292.0,24.010369317626953,3.1361414201660156,918.7024199123384,233762.37166228087,3608.12605978644,230154.24560249443,721.7962626610448,0.7856692733321828
2020-06-16 11:59:59.999,1,8,299.6011657714844,23.89418338623047,3.469134829284668,1007.4406601753236,234901.47479972237,4415.0211054886395,230486.45369423373,799.5885841889741,0.7936830582655089
2020-06-16 12:59:59.999,1,8,332.4888916015625,23.575935369873047,5.181458671943664,1466.7919199123385,238021.62290681285,9849.053638331772,228172.56926848108,1182.2667377358378,0.8060221233060071
2020-06-16 13:59:59.999,1,8,295.5541687011719,23.816006762695313,3.246461782287598,968.2914101753236,235667.92936158835,3866.437683967267,231801.4916776211,752.5346838086535,0.7771778990297931
2020-06-16 14:59:59.999,1,8,300.7403259277344,23.957628350830078,3.87331970223999,1046.5899101753237,234279.45148449278,5503.729939753134,228775.72154473964,886.1215096534098,0.8466749975689787
