time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-06-16 15:59:59.999,1,8,300.0,24.132778125,3.6517831515197754,1007.4406601753236,232562.25857756246,4892.157007744225,227670.10156981825,831.4018410174582,0.8252613517433081
2020-06-16 16:59:59.999,1,8,300.8823547363281,23.874647369384768,3.718545956776428,1007.4406601753236,235093.00864392,5072.671420643983,230020.33722327603,855.3411949579637,0.8490238966621714
2020-06-16 17:59:59.999,1,8,299.0,23.883604962158206,3.472716463874817,1025.7103300876618,235005.18715030624,4424.142201081792,230581.04494922445,800.7425910526309,0.7806712748853722
2020-06-16 18:59:59.999,1,8,299.0,23.900350451660156,3.4975940331115725,1015.2705898246766,234841.01202686058,4487.7558772424245,230353.25614961816,805.6821742167261,0.7935639841156598
2020-06-16 19:59:59.999,1,8,300.0,23.91453563232422,3.5468825395843506,1036.1501699123382,234701.9385297048,4615.131057983693,230086.8074717211,816.0908800101538,0.7876183430816769
2020-06-16 20:59:59.999,1,8,303.6927490234375,23.69712797241211,3.802950861149597,1046.5899101753237,236833.43366455552,5305.567610659893,231527.86605389562,880.489097589791,0.8412933174965277
2020-06-16 21:59:59.999,1,8,298.9666748046875,23.806179455566408,3.4359317562927245,978.7312500000002,235764.27765650314,4330.913246754477,231433.36440974867,795.1892462411219,0.8124694559830614
2020-06-16 22:59:59.999,1,8,302.9078063964844,23.837503125,3.924711395352173,1015.2705898246766,235457.17601606247,5650.747196308617,229806.42881975384,901.923909914076,0.8883581568829114
2020-06-16 23:59:59.999,1,8,301.8999938964844,23.818453125,3.8511673842224123,1015.2705898246766,235643.94488306248,5440.9560190304455,230202.98886403203,886.5502424636753,0.8732157233243312
2020-06-17 00:59:59.999,1,8,298.1333312988281,23.7345140625,3.3930651223114014,950.0218398246766,236466.89520328122,4223.522534557118,232243.3726687241,788.0168876902168,0.829472391745902
2020-06-17 01:59:59.999,1,8,296.4590148925781,23.952463549804687,3.364560792897034,960.4615800876619,234330.08791681787,4152.858992871956,230177.22892394592,774.4452798551936,0.8063261414209921
2020-06-17 02:59:59.999,1,8,289.09417724609375,24.028177532958985,2.869444184303284,837.7939101753235,233587.7774260155,3020.5497166436985,230567.2277093718,661.5997906415879,0.7896927664503269
2020-06-17 03:59:59.999,1,8,282.1639404296875,24.026217187500002,2.6819084266822815,790.8148300876618,233606.99692734372,2638.6289031968604,230968.36802414685,619.4360125010138,0.7832883109088247
2020-06-17 04:59:59.999,1,8,279.70538330078125,24.153779168701174,2.495627494656372,733.3959599561692,232356.36140497006,2284.8092532539417,230071.5521517161,574.1728912880901,0.7828961742881773
2020-06-17 05:59:59.999,1,8,279.0,24.07342360839844,2.3170820911125185,699.4665800876619,233144.17856795652,1969.5783723484005,231174.60019560813,535.6505260333402,0.7657985975058433
2020-06-17 06:59:59.999,1,8,279.0,24.00656954956055,2.321247015703583,720.3462099561692,233799.62512037143,1976.6653184272716,231822.95980194418,538.1183536118346,0.7470273962357313
2020-06-17 07:59:59.999,1,8,279.0,23.846323516845704,2.2761912893348692,720.3462099561692,235370.69965955234,1900.6753382573909,233470.02432129494,531.4224356809317,0.7377319798951494
2020-06-17 08:59:59.999,1,8,279.0,24.211359375,2.38545821968689,720.3462099561692,231791.8370011875,2087.536388615181,229704.30061257232,547.9500119936889,0.7606759144703905
2020-06-17 09:59:59.999,1,8,287.423828125,24.16014854736328,2.864835691900635,793.424790043831,232293.91512485375,3010.8551547547727,229283.05997009898,656.8582937505332,0.8278772001997147
2020-06-17 10:59:59.999,1,8,294.5994873046875,24.07151907348633,3.2775325877059935,892.6029199123384,233162.85089486974,3940.800617593248,229222.0502772765,751.2827396045554,0.8416763186012636
2020-06-17 11:59:59.999,1,8,298.5707702636719,23.933060083007813,3.4034647317718507,936.9720898246767,234520.32222177976,4249.452066953783,230270.87015482597,783.7187853263654,0.8364377059225023
2020-06-17 12:59:59.999,1,8,300.4666748046875,23.677959375,3.5138205258361817,1025.7103300876618,237021.3652771875,4529.492829359971,232491.8724478275,816.9347134972637,0.7964575275628206
2020-06-17 13:59:59.999,1,8,301.0,23.797180004882815,3.550160662815857,989.1710898246766,235852.5095309282,4623.6658540849285,231228.84367684327,820.899544929926,0.8298863092282898
2020-07-13 15:59:59.998,1,8,292.0213928222656,23.226693896484377,2.8029721883880616,869.1133300876619,241445.63520572166,2882.225809782227,238563.40939593944,668.6866017038535,0.7693894208669051
2020-07-13 16:59:59.998,1,8,295.5911560058594,23.097378533935547,2.8899729839630126,850.8436601753236,242713.46112430113,3063.9240206165687,239649.53710368456,692.58068784889,0.8139928876077865
2020-07-13 17:59:59.998,1,8,281.19061279296875,23.496751831054688,2.2392193941307066,725.5660800876618,238797.94940708348,1839.4319238577039,236958.51748322576,530.6021079528991,0.7312939820571444
2020-07-14 13:59:59.998,1,8,291.5,24.73442279663086,3.5954714323196413,918.7024199123384,226663.6499866395,4742.442898811683,221921.20708782782,797.9113603101761,0.8685199287777122
2020-07-14 14:59:59.998,1,8,287.0,24.875104907226564,3.219340635694885,879.5531699123384,225284.38287886375,3802.1065952889894,221482.27628357476,713.0268921259137,0.8106694586718144
2020-07-14 15:59:59.998,1,8,283.5148620605469,24.943521661376955,3.0992664614089964,819.524290043831,224613.61544282772,3523.775719986724,221089.839722841,685.2163252112915,0.8361147235485159
2020-07-14 16:59:59.998,1,8,281.25,25.036162518310547,2.9709968119125367,816.9143300876618,223705.3515117308,3238.1338543906218,220467.2176573402,655.0074007911851,0.8018067215455716
2020-07-14 17:59:59.998,1,8,282.718994140625,25.0037203125,2.8730338412200926,788.2049199123384,224023.41943940622,3028.111821765536,220995.30761764068,634.9269975363262,0.8055354407162807
2020-07-14 18:59:59.998,1,8,290.3333435058594,24.898998797607423,3.276164781010437,918.7024199123384,225050.12383242516,3937.51208966923,221112.61174275592,724.4013512288517,0.7885048907327068
2020-07-14 19:59:59.998,1,8,293.0,24.89531297607422,3.6762793259765627,923.9223398246766,225086.26014275168,4958.010355111455,220128.24978764023,809.2529337577064,0.875888479881621
2020-07-14 20:59:59.998,1,8,291.6474609375,24.91354442138672,3.4519583593780516,913.4825000000002,224907.5165005056,4371.409805226323,220536.10669527928,761.2814570514593,0.8333837342822211
2020-07-14 21:59:59.998,1,8,282.70001220703125,25.05724495239258,2.9562534468292236,762.1054199123384,223498.6563764498,3206.0755675944797,220292.58080885533,651.2407013270839,0.854528368794429
2020-07-14 22:59:59.998,1,8,285.7936706542969,24.957683587646486,3.1332132709350584,871.7233398246767,224474.76993501157,3601.3915424851552,220873.3783925264,692.0434003757246,0.7938796275833456
2020-07-14 23:59:59.998,1,8,282.0014953613281,25.06984418334961,2.9867212406936647,772.5452099561693,223375.13175225476,3272.501141412465,220102.6306108423,657.3852019779542,0.8509342799695195
2020-07-15 00:59:59.998,1,8,275.54998779296875,24.865607812500002,2.6865332980018617,699.4665800876619,225377.4937251562,2647.737224082356,222729.75650107386,598.3709072959815,0.8554674724001676
2020-07-15 01:59:59.998,1,8,263.5287780761719,25.402716888427737,2.0221897196754455,592.4586699123383,220111.60114949007,1500.1483962360257,218611.45275325404,442.07383236094466,0.746168222040459
2020-07-15 02:59:59.998,1,8,262.6795654296875,25.376590576171875,1.9602772465438842,553.3094199123384,220367.74717253027,1409.6958576025104,218958.05131492775,429.21848594024107,0.7757295836536504
2020-07-15 03:59:59.998,1,8,262.0,25.299272039794925,1.8155634987121583,571.5790400438309,221125.78892776498,1209.2422460025364,219916.54668176244,399.2724549182363,0.6985428557485567
2020-07-15 04:59:59.998,1,8,262.0,25.1549296875,1.7157889863807678,568.9690800876618,222540.94155759373,1079.9861279576733,221460.95542963606,379.98026823953165,0.6678399258198487
2020-07-15 05:59:59.998,1,8,262.0,25.202938385009766,1.7557249641540527,548.0895,222070.25756599035,1130.8458125334519,220939.4117534569,387.9088407810556,0.7077472580318644
2020-07-15 06:59:59.998,1,8,262.0,25.38717365112305,1.9481013602554322,589.8487099561692,220263.98922407845,1392.2381330635108,218871.75109101494,426.38435602189463,0.7228707104463764
2020-07-15 07:59:59.998,1,8,267.2796325683594,25.439744860839845,2.300246737220764,639.43775,219748.57372404562,1941.061395695513,217807.5123283501,501.01101957545865,0.7835180509368717
2020-07-15 08:59:59.998,1,8,271.43804931640625,25.379202044677736,2.5472598575683594,694.2467099561692,220342.1439696932,2380.3286768910484,217961.81529280214,555.2053825780843,0.7997234623022366
2020-07-15 09:59:59.998,1,8,280.0,25.27440611572266,2.86386666169281,782.9850000000001,221369.57792859882,3008.8186567007288,218360.7592718981,625.3560987007181,0.7986820931444638
2020-07-15 10:59:59.998,1,8,282.8340148925781,25.170572918701172,3.0681555443572996,824.7442099561692,222387.57312884508,3453.386378124071,218934.186750721,671.7241389285812,0.8144636007378333
2020-07-15 11:59:59.998,1,8,283.1618347167969,25.062926000976564,3.0723505526733397,814.3044199123383,223442.95858078563,3462.8362826034786,219980.12229818216,675.8560503199689,0.8299795921440858
2020-07-15 12:59:59.998,1,8,287.8174133300781,24.98478658447266,3.2878793835159303,858.6735898246766,224209.04835970822,3965.721205684963,220243.32715402325,724.1334947066674,0.8433163699078255
2020-08-06 12:59:59.998,1,8,294.24285888671875,24.1476609375,3.212141266044617,926.5322500000001,232416.34540021874,3785.1204063532136,228631.22499386553,734.395792509127,0.7926284190422156
2020-08-13 11:59:59.998,1,8,286.8629150390625,24.487891333007813,2.905540643110657,814.3044199123383,229080.67897040478,3097.0223193283364,225983.65665107645,656.6046990784666,0.8063381249350846
2020-09-02 15:59:59.998,1,8,302.50830078125,23.339226562500002,3.5331660323135377,1017.8805000000002,240342.3491935312,4579.504800630514,235762.8443929007,832.9892734906189,0.8183566474557855
2020-09-08 12:59:59.998,1,8,297.9170227050781,24.024431250000003,3.397135116036987,970.9014199123383,233624.50650862497,4233.660872110262,229390.8456365147,779.271697009224,0.8026270031406316
2020-09-08 13:59:59.998,1,8,294.4413757324219,23.93651801147461,3.198428435673523,947.4118300876618,234486.4202069813,3752.8715620128132,230733.54864496848,737.9847430499273,0.7789482035300777
2020-09-08 14:59:59.998,1,8,294.0,23.97156703491211,3.1834059604751586,916.0924101753236,234142.7946743368,3717.7011503494214,230425.09352398737,733.5366161673072,0.8007233855664425
2020-09-08 15:59:59.998,1,8,296.4703063964844,24.00834385986328,3.33357054500885,910.8725898246765,233782.22953376,4076.7091283970967,229705.52040536288,765.739556849247,0.8406659344054205
2020-09-08 16:59:59.998,1,8,295.0,24.000553637695315,3.3028473737457276,952.63175,233858.60596252585,4001.911092377897,229856.69487014794,759.1815809897412,0.7969307982751375
2020-09-08 17:59:59.998,1,8,293.70294189453125,24.057743170166017,3.2018295679138182,942.1919101753235,233297.91177964854,3760.8572332215085,229537.05454642704,734.938528178597,0.7800306076092707
2020-09-08 18:59:59.998,1,8,294.0,24.033707427978516,3.145999522576904,879.5531699123384,233533.56156105868,3630.8451756774452,229902.71638538124,723.2738359875427,0.8223196285673424
2020-09-08 19:59:59.998,1,8,295.6483459472656,24.00831130371094,3.282839356791687,918.7024199123384,233782.5487188354,3953.5723284788287,229828.97639035658,754.4916090254101,0.821257887943087
2020-09-08 20:59:59.998,1,8,293.5716552734375,24.013866778564456,3.1851381145065307,923.9223398246766,233728.08206560506,3721.7480002203965,230006.33406538467,732.6019412095785,0.7929258874166816
2020-09-08 21:59:59.998,1,8,295.0,23.968097479248048,3.2315720097427367,960.4615800876619,234176.81068380503,3831.0524804074303,230345.7582033976,744.378904773068,0.7750220521107446
2020-09-08 22:59:59.998,1,8,295.76922607421875,23.943389685058595,3.2426735727859497,936.9720898246767,234419.0493571296,3857.41966285412,230561.6296942755,747.6361035080874,0.797927826908892
2020-09-08 23:59:59.998,1,8,294.0,23.937913275146485,3.1810273406204224,942.1919101753235,234472.74084660533,3712.1475425687863,230760.59330403653,734.0557564379302,0.7790936734972992
2020-09-09 00:59:59.998,1,8,298.0,23.926020977783203,3.4491094306228636,957.8516699123384,234589.33459487656,4364.197264011101,230225.13733086546,794.0716923343319,0.8290132149657417
2020-09-09 01:59:59.998,1,8,291.0,23.948370776367188,3.060478512007141,874.3332500000001,234370.2140405874,3436.1261120404515,230934.08792854694,706.7688137952856,0.8083517512290486
2020-09-09 02:59:59.998,1,8,285.4117736816406,24.011811090087892,2.832465938090515,806.474540043831,233748.2363232257,2943.2002892944906,230805.0360339312,653.7474029058641,0.8106237338507098
2020-09-09 03:59:59.998,1,8,280.0,23.9369203125,2.453056683970642,782.9850000000001,234482.47599140625,2207.5248096598175,232274.95118174644,569.7836215153377,0.7277069439584891
2020-09-09 04:59:59.998,1,8,278.1028747558594,24.028375195312503,2.3048080984542847,694.2467099561692,233585.83951662885,1948.7672305775084,231637.07228605135,533.8790001071317,0.7690047247625239
2020-09-09 05:59:59.998,1,8,278.33892822265625,23.7738046875,2.243497634085846,702.0765400438308,236081.68441509374,1846.4674550012694,234235.21696009248,525.5061550695524,0.7485026561872369
2020-09-09 06:59:59.998,1,8,278.5749816894531,23.769042187500002,2.226846960839081,707.2964599561693,236128.3766318437,1819.161131832601,234309.2155000111,521.770764432789,0.7376974069191902
2020-09-09 07:59:59.998,1,8,278.81103515625,23.84544217529297,2.254865605226898,694.2467099561692,235379.34045552317,1865.2272422790127,233514.11321324416,526.5429422196041,0.7584377926009143
2020-09-09 08:59:59.998,1,8,279.8517150878906,24.072221356201172,2.4296072560112,764.7153300876619,233155.96561681383,2165.521886832721,230990.4437299811,561.216058155609,0.7338888552048184
2020-09-09 09:59:59.998,1,8,289.40496826171875,23.957756250000003,2.925040579376221,861.2835,234278.19754312496,3138.7318657598016,231139.46567736517,676.0923166016303,0.7849823160453326
2020-09-09 10:59:59.998,1,8,294.6811218261719,24.012222692871095,3.2370913704849245,903.0426601753236,233744.20091191476,3844.1501417665822,229900.05077014817,744.2074704220926,0.8241110893671474
2020-09-09 11:59:59.998,1,8,297.9486999511719,23.99330291748047,3.411998147492981,973.5113300876618,233929.693038613,4270.7878548832805,229658.90518372974,783.595759042152,0.8049169381229406
2020-09-09 12:59:59.998,1,8,293.2520751953125,23.941799084472656,3.1455586288742063,905.6526699123383,234434.64382795824,3629.8275629350937,230804.81626502314,726.0100813881693,0.8016429537589093
2020-09-09 13:59:59.998,1,8,292.95050048828125,23.962462939453125,3.131103064759827,892.6029199123384,234232.05250079,3596.542131456049,230635.51036933396,722.1435533598684,0.8090311349539271
2020-09-09 14:59:59.998,1,8,294.0,23.977464349365235,3.1937039537979124,913.4825000000002,234084.97657781432,3741.792821916311,230343.183755898,735.6479366916105,0.8053224190847776
2020-09-09 15:59:59.998,1,8,293.0,23.987619543457033,3.1921757005691527,910.8725898246765,233985.41363321117,3738.212628600776,230247.2010046104,734.9895201709787,0.8069070563562006
2020-09-09 16:59:59.998,1,8,293.6110534667969,23.983215161132815,3.160647622531128,926.5322500000001,234028.5948141313,3664.735073032308,230363.859741099,728.0989856077988,0.7858323178797054
2020-09-09 17:59:59.998,1,8,291.05810546875,24.00620678100586,3.07565006877594,884.7730898246766,233803.18175406917,3470.278024111276,230332.9037299579,708.423411198407,0.8006837225788429
2020-09-09 18:59:59.998,1,8,291.8304138183594,24.00099779663086,3.036288857281494,861.2835,233854.2513661395,3382.023314853956,230472.22805128555,699.7802579449577,0.8124853871518004
2020-09-09 19:59:59.998,1,8,292.0,24.00116755371094,3.0861158624313356,871.7233398246767,233852.58704396043,3493.9354664445923,230358.65157751585,710.913488681665,0.8155265050315685
2020-09-09 20:59:59.998,1,8,292.7014465332031,24.011201824951172,3.1013455810684203,884.7730898246766,233754.2096439232,3528.505102813283,230225.70454110994,714.0094714269351,0.8069972738077066
2020-09-09 21:59:59.998,1,8,294.9473571777344,23.9553005859375,3.2527355759994507,931.7521699123383,234302.2732173867,3881.3959201219955,230420.87729726473,749.498185037817,0.8043965007436814
2020-09-09 22:59:59.998,1,8,294.76922607421875,23.896336743164063,3.269030927027893,926.5322500000001,234880.36298687547,3920.3828818521242,230959.98010502334,755.0153178690681,0.8148829335072449
2020-09-09 23:59:59.998,1,8,293.0,23.914710040283204,3.1461990779525757,884.7730898246766,234700.22860965782,3631.3058099830914,231068.92279967474,726.9888318558316,0.8216669790441852
2020-09-10 00:59:59.998,1,8,290.6556091308594,23.950049743652343,2.9202652894317627,845.6238398246766,234353.7532102683,3128.4919257295915,231225.26128453872,675.2391045690283,0.7985100144634355
2020-09-10 01:59:59.998,1,8,285.3504943847656,23.930146307373047,2.7548410696678163,819.524290043831,234548.8892860316,2784.0916220229947,231764.7976640086,638.4751831080625,0.7790802430931176
2020-09-10 02:59:59.998,1,8,280.7909851074219,23.991633251953125,2.500438216543579,801.2546699123383,233946.06267319628,2293.6264152093595,231652.43625798693,579.232604574896,0.7229069936506795
2020-09-10 03:59:59.998,1,8,278.0,23.942905993652346,2.2528264300689695,722.9561699123384,234423.79153539328,1861.855151987531,232561.93638340576,523.9216769125547,0.7246935550409405
2020-09-10 04:59:59.998,1,8,278.0,23.52633374633789,2.1223601672538757,657.7074199123384,238507.9241681788,1652.4510292146906,236855.47313896412,502.6926215862078,0.7643104005930303
2020-09-10 05:59:59.998,1,8,278.0,23.32274849853516,1.9950635591285706,683.8069199123383,240503.9024395715,1460.1716017713966,239043.7308378001,476.9074364326335,0.6974299653091715
2020-09-10 06:59:59.998,1,8,278.185791015625,23.26627752685547,1.9548508110855103,694.2467099561692,241057.5517518552,1401.9020256182712,239655.64972623694,468.49104124855927,0.6748192458530154
2020-09-10 07:59:59.998,1,8,278.435546875,23.32286942138672,1.9952458999282836,621.1680800876618,240502.71689500558,1460.4385216130281,239042.27837339256,476.9481258340269,0.7678245890656809
2020-09-10 08:59:59.998,1,8,278.685302734375,23.462816693115236,2.1116074082885743,715.126290043831,239130.65425036117,1635.7494374467005,237494.90481291446,501.49600043374,0.7012691428293074
2020-09-10 09:59:59.998,1,8,278.93505859375,24.08970401000977,2.3202181523094176,717.7362500000002,232984.5632313028,1974.9134429354656,231009.64978836733,535.9927827976113,0.7467823769492082
2020-09-10 10:59:59.998,1,8,283.0,24.22365397338867,2.72387171325531,777.7650800876618,231671.29903734117,2721.847099573586,228949.4519377676,623.6289358985912,0.8018217220915884
2020-09-10 11:59:59.998,1,8,288.4115905761719,24.153495465087893,2.889997050942993,827.3541699123384,232359.14287491317,3063.9750520314064,229295.16782288178,662.662358803607,0.8009415833050298
2020-09-10 12:59:59.998,1,8,292.59014892578125,24.134415234375002,3.137146885107422,897.8228398246766,232546.20812805466,3610.4400025109644,228935.7681255437,718.2051318647244,0.7999408123822878
2020-09-10 13:59:59.998,1,8,292.9620056152344,24.082857916259766,3.1102486923431396,895.2128300876618,233051.68329288097,3548.792919305038,229502.89037357594,713.8110646733854,0.7973646497040118
2020-09-10 14:59:59.998,1,8,291.0008239746094,24.084062493896486,3.087571914720154,895.2128300876618,233039.8734450897,3497.233173390834,229542.64027169888,708.7294093336088,0.7916881723692544
2020-09-10 15:59:59.998,1,8,293.052978515625,24.074895611572266,3.196117337068176,934.3620800876619,233129.74684275987,3747.450072755688,229382.29677000418,733.1327355231278,0.7846345128371919
2020-09-10 16:59:59.998,1,8,293.281005859375,24.081123138427735,3.0819793502471926,897.8228398246766,233068.6912976151,3484.575467440943,229584.11583017415,707.5735041333564,0.7880992471427087
2020-09-10 17:59:59.998,1,8,304.39227294921875,23.835717187500002,3.99031764851532,1064.859580087662,235474.68559734372,5841.244210897392,229633.44138644633,916.310373853645,0.8604987840539614
2020-09-10 18:59:59.998,1,8,324.5583190917969,23.63866875,4.903319258418274,1336.2944199123385,237406.57606537497,8820.044339007447,228586.53172636754,1120.8327432289377,0.838761822639703
2020-09-10 19:59:59.998,1,8,304.0,23.07942381591797,3.3611930870178224,1038.760080087662,242889.491693406,4144.549671587072,238744.94202181892,802.4678486842085,0.7725247283438997
2020-09-10 20:59:59.998,1,8,307.9139099121094,22.89262126464844,3.435351140400696,1093.5690898246767,244720.93005840963,4329.449664370624,240391.480394039,825.8291463142734,0.7551686985288438
2020-09-10 21:59:59.998,1,8,295.8022155761719,23.42260054321289,2.989345210038757,916.0924101753236,239524.93901426476,3278.253747024301,236246.68526724045,706.222896991159,0.7709079227673119
2020-09-10 22:59:59.998,1,8,282.72613525390625,23.690456286621096,2.4262216670288086,751.6655800876619,236898.84380608663,2159.4909047820843,234739.35290130455,569.5297041134669,0.7576902803598461
2020-09-30 04:59:59.998,1,8,333.1499938964844,23.191649523925783,4.971262348484802,1477.2316601753237,241789.21514049827,9066.16859919953,232723.04654129874,1156.9273188954348,0.7831725721056684
2020-09-30 05:59:59.998,1,8,330.0,22.7689171875,4.913268949058533,1425.0326601753236,245933.7421493437,8855.87547494643,237077.8666743973,1164.8273208403548,0.8174039468660631
2020-09-30 06:59:59.998,1,8,320.45001220703125,23.196058557128907,4.425890543055725,1247.556080087662,241745.9883617102,7186.075304265185,234559.913057445,1038.1365009809188,0.8321361400506918
2020-09-30 07:59:59.998,1,8,347.739990234375,21.58978916015625,5.192860069445801,1683.4177500000003,257494.0784073457,9892.445481692848,247601.63292565284,1285.7606327491992,0.7637798952453715
2020-09-30 08:59:59.998,1,8,301.7673034667969,23.289034277343752,3.3459854297790526,1043.9800000000002,240834.441384123,4107.130634567129,236727.31074955588,792.0861325987921,0.7587177269667924
2020-09-30 09:59:59.998,1,8,280.689453125,24.032730743408205,2.441464589078522,749.0556699123383,233543.13711332186,2186.7104730535666,231356.4266402683,564.8485230979578,0.7540808324220573
2020-09-30 10:59:59.998,1,8,280.0,24.680921411132815,2.692693943481445,772.5452099561693,227188.1850602563,2659.8945073042937,224528.290552952,604.585968112176,0.7825897569754882
2020-09-30 11:59:59.998,1,8,281.0,24.3667359375,2.7478208653129577,790.8148300876618,230268.50342971875,2769.920213684532,227498.58321603423,625.125353790155,0.7904825883460733
2020-09-30 12:59:59.998,1,8,275.8925476074219,24.395724865722656,2.375410924072266,736.0059199123383,229984.29191897387,2069.9884603354863,227914.3034586384,541.3901261879711,0.7355784940594678
2019-09-14 16:00:00.000,1,9,282.0150146484375,23.602057031250002,2.054353567101288,689.0267900438309,237765.5224816406,1548.2489944012123,236217.27348723938,485.2737983994507,0.7042887234741353
2019-09-26 20:00:00.000,1,9,305.631591796875,19.77601149902344,3.062663593231201,1119.6685898246767,275276.6085259643,3441.0344261690366,271835.57409979525,832.5409161405454,0.7435601245819612
2019-09-26 21:00:00.000,1,9,316.2682189941406,21.993501727294923,3.720355659965515,1187.52725,253536.02387935875,5077.610051804891,248458.41382755386,924.3536661493943,0.7783852253911598
2019-09-26 22:00:00.000,1,9,297.0,22.694251977539064,2.742982733809662,874.3332500000001,246665.77032093014,2760.1747164210306,243905.59560450912,669.0288374227302,0.7651874584693309
2019-09-26 23:00:00.000,1,9,284.29876708984375,23.474474121093753,2.229311820705414,733.3959599561692,239016.3631944199,1823.1905590569013,237193.17263536298,528.7775435466347,0.7209987134074703
2019-10-02 17:00:00.000,1,9,291.45001220703125,23.29820813598633,2.543725354147339,832.5740400438309,240744.49958965098,2373.727510688173,238370.7720789628,606.3497766249342,0.7282833087049085
2019-10-02 18:00:00.000,1,9,292.05889892578125,23.20370227661133,2.6278730426719665,861.2835,241671.0482657838,2533.373277970488,239137.67498781328,628.4234495877248,0.7296360020686856
2019-10-02 19:00:00.000,1,9,291.8785400390625,23.221438403320313,2.538505827864075,861.2835,241497.16079647117,2363.996097092346,239133.16469937883,607.0409322249528,0.7048096616560666
2019-10-07 23:00:00.000,1,9,287.8663330078125,23.384284277343752,2.30216156631546,756.8855,239900.597049123,1944.294394826605,237956.3026542964,547.8138544332508,0.7237737470637907
2019-10-08 00:00:00.000,1,9,287.0353088378906,23.39669747314453,2.301583123136902,769.9352500000001,239778.89633964477,1943.3174672692787,237835.57887237548,547.3983544141549,0.7109667396240851
2019-10-08 01:00:00.000,1,9,280.0,23.597485217285158,2.0737936701805113,743.8357500000001,237810.34518580587,1577.6894256784722,236232.6557601274,489.8977862052839,0.6586101652216687
2019-10-11 18:00:00.000,1,9,309.757568359375,22.46722164916992,3.3457915568847656,1007.4406601753236,248891.6074445072,4106.654698104412,244784.95274640276,818.9994281513507,0.8129505394479724
2019-10-11 19:00:00.000,1,9,316.0,22.31249853515625,3.534060187472534,1122.2785000000001,250408.5345155332,4581.823008124535,245826.71150740865,868.7663941556292,0.7741094515805382
2019-10-11 20:00:00.000,1,9,311.8368225097656,22.580203125,3.4087327262786866,1101.3989199123382,247783.92123806247,4262.617130719223,243521.30410734325,830.0990388567652,0.7536770046250217
2019-10-11 21:00:00.000,1,9,299.0,23.112842706298828,2.8199424176467898,905.6526699123383,242561.8482134674,2917.231578822506,239644.6166346449,675.7840196087386,0.7461845385760861
2019-10-11 22:00:00.000,1,9,290.3462829589844,23.434476562500002,2.541985010657501,822.1342500000001,239408.5048585312,2370.4805500656244,237038.02430846557,602.5471047479879,0.7329059758159787
2019-10-11 23:00:00.000,1,9,286.59375,23.588562506103518,2.3029131580444338,754.275540043831,237897.82469541024,1945.56411815678,235952.26057725344,543.3775655536858,0.7203966411559761
2019-10-12 00:00:00.000,1,9,280.7295227050781,23.676473419189453,2.033842650544739,662.9272900438309,237035.93379598792,1517.487514468175,235518.44628151975,479.0074610373848,0.7225641005150266
2019-10-12 01:00:00.000,1,9,279.3601989746094,23.78297156982422,2.031209990345764,657.7074199123384,235991.81101742355,1513.5615044155759,234478.24951300796,476.2745629296086,0.7241435150497285
2019-10-12 02:00:00.000,1,9,280.35467529296875,23.720042852783205,2.1184967484397887,733.3959599561692,236608.77296931404,1646.4404567720765,234962.33251254197,497.76693743364865,0.6787151342685297
2019-10-12 03:00:00.000,1,9,304.3822937011719,23.797852056884768,3.797950277531433,1046.5899101753237,235845.92063901376,5291.62396931783,230554.29666969593,875.6337550227361,0.8366541149589821
2019-10-12 04:00:00.000,1,9,299.8476257324219,23.729156250000003,3.3788258267532347,952.63175,236519.42394712497,4188.148150547998,232331.27579657699,785.006915024003,0.8240402600732161
2019-10-12 05:00:00.000,1,9,289.9378662109375,23.84290512084961,2.809370662426758,832.5740400438309,235404.21409247347,2895.3996087388477,232508.81448373463,653.2034421662297,0.7845589830447293
2019-10-12 06:00:00.000,1,9,284.55181884765625,23.853625396728518,2.5274149612564085,777.7650800876618,235299.11100691807,2343.3843738507185,232955.72663306736,588.7757888027725,0.7570098013868296
2019-10-12 07:00:00.000,1,9,283.0,23.863608508300782,2.4060496937736513,762.1054199123384,235201.23518342795,2123.7315129683107,233077.50367045964,560.7960563318366,0.7358510275341467
2019-10-12 08:00:00.000,1,9,279.60333251953125,23.941989770507814,2.1676858114883424,665.5372500000001,234432.7743153735,1723.7849931782418,232708.98932219527,504.43997435951485,0.757944013441043
2019-10-12 09:00:00.000,1,9,281.0,23.8750078125,2.2181276945503234,720.3462099561692,235089.47480915624,1804.94309431152,233284.53171484472,517.4548805069003,0.7183419213635979
2019-10-12 10:00:00.000,1,9,283.9588928222656,23.775590625,2.5077983669906616,762.1054199123384,236064.1748338125,2307.149069757965,233757.02576405453,586.2154874836899,0.7692052466325717
2019-10-12 11:00:00.000,1,9,293.0,23.901827105712893,2.970145776759338,861.2835,234826.53470379597,3236.279008206711,231590.25569558927,687.8568198928697,0.7986415853698227
2019-10-12 12:00:00.000,1,9,300.0,23.86162723388672,3.419186486444092,991.7810000000001,235220.65987516186,4288.802055559952,230931.8578196019,789.5990875462112,0.7961425834395004
2019-10-12 13:00:00.000,1,9,305.0,23.84607469482422,3.8897654718933103,1072.6894101753235,235373.13914548606,5550.56585158775,229822.5732938983,893.9559102602752,0.8333781444846784
2019-10-12 14:00:00.000,1,9,305.3791809082031,23.824187658691407,3.9085203345703126,1057.0297500000001,235587.72271191722,5604.220019271456,229983.50269264576,898.8951968899122,0.8503972540885553
2019-10-12 15:00:00.000,1,9,306.1499938964844,23.5904484375,3.965554063169861,1101.3989199123382,237879.33475996874,5768.968608433356,232110.3661515354,920.4462055960653,0.835706471974137
2019-10-12 16:00:00.000,1,9,303.1361083984375,23.7071296875,3.6661350939147948,1046.5899101753237,236735.37544959373,4930.686089737499,231804.68935985625,849.8273065961864,0.8119964642634709
2019-10-12 17:00:00.000,1,9,301.0,23.757682415771484,3.4859606566635133,1023.1004199123385,236239.74942423817,4457.95200137057,231781.7974228676,807.982226746869,0.789738925936614
2019-10-12 18:00:00.000,1,9,302.0,23.78799451904297,3.5600588768600465,1023.1004199123385,235942.56532007002,4649.484310688437,231293.08100938157,823.4169862037587,0.8048251864409468
2019-10-12 19:00:00.000,1,9,299.0,23.747994635009768,3.3259553514266966,973.5113300876618,236334.72978311533,4058.104770502891,232276.62501261244,772.5416839720305,0.7935620881807974
2019-10-12 20:00:00.000,1,9,299.0,23.77468370361328,3.2787569953125,952.63175,236073.06641805687,3943.7455448531596,232129.32087320372,761.0956346301566,0.7989400254927013
2019-10-12 21:00:00.000,1,9,297.0,23.85897623291016,3.213920885508728,916.0924101753236,235246.65065987618,3789.3157012554566,231457.33495862072,743.8855629277006,0.8120202227036618
2019-10-12 22:00:00.000,1,9,297.4952392578125,23.873605572509767,3.252674740022278,957.8516699123384,235103.22256633407,3881.250733831921,231221.97183250214,752.0898671177224,0.7851840642367445
2019-10-12 23:00:00.000,1,9,296.0,23.883060809326174,3.1912324086593626,916.0924101753236,235010.52210085286,3736.0036620160427,231274.51843883682,738.0507385391035,0.8056509696416476
2019-10-13 00:00:00.000,1,9,295.2346496582031,23.784559844970705,3.1136655349731446,874.3332500000001,235976.2393455289,3556.5944352681627,232419.64491026074,723.6770380077753,0.8276901719198889
2019-10-13 01:00:00.000,1,9,295.663330078125,23.929925390625,3.1371729576690672,900.43275,234551.05518475777,3610.500014881533,230940.55516987623,724.5004645080171,0.8046136310657481
2019-10-13 02:00:00.000,1,9,291.43853759765625,24.02023383178711,2.929017982081604,861.2835,233665.65858442272,3147.2736196284186,230518.3849647943,675.1924947622921,0.7839375708025198
2019-10-13 03:00:00.000,1,9,287.2802429199219,23.989735693359375,2.67406693663559,801.2546699123383,233964.66660330762,2623.2215658438076,231341.4450374638,618.6225092481815,0.7720672745855724
2019-10-13 04:00:00.000,1,9,281.5346374511719,24.00268839111328,2.3320778252220156,749.0556699123383,233837.67654115063,1995.154373435409,231842.52216771521,540.6748048908722,0.7218085739263508
2019-10-13 05:00:00.000,1,9,278.3846130371094,23.96171414794922,2.115959520501709,681.1969599561692,234239.39375752513,1642.4990835414376,232596.89467398368,492.165613724549,0.722501189312731
2019-10-13 06:00:00.000,1,9,276.121337890625,23.920953845214846,1.9682571217254639,628.9979599561692,234639.0134719753,1421.196367095829,233217.81710487948,459.0326294299457,0.7297839717348729
2019-10-13 07:00:00.000,1,9,275.8589782714844,23.895443774414062,1.8897357582984924,691.63675,234889.1177775161,1310.064226568643,233579.05355094746,441.40268988474384,0.6382001677683319
2019-10-13 08:00:00.000,1,9,275.39764404296875,23.938194653320313,1.8937410720153809,660.3173300876618,234469.98217559617,1315.6235000905501,233154.35867550562,441.5339851432106,0.6686693882236799
2019-10-13 09:00:00.000,1,9,275.95208740234375,23.937699334716797,1.9586789650886536,649.877540043831,234474.83834852965,1407.3980476988286,233067.4403008308,456.50429276429287,0.7024466374595804
2019-10-13 10:00:00.000,1,9,279.38201904296875,23.914496099853515,2.176251985043335,717.7362500000002,234702.32611158214,1737.4358808335933,232964.89023074854,506.9903048100692,0.7063741100022035
2019-10-13 11:00:00.000,1,9,286.51666259765625,23.961328125,2.6457551430610655,801.2546699123383,234243.1783805625,2567.9686863137917,231675.20969424868,612.9558775683093,0.7649950765782996
2019-10-13 12:00:00.000,1,9,293.0,23.938578350830078,3.039382801263428,897.8228398246766,234466.22035149278,3388.9193134996613,231077.3010379931,702.3323745372479,0.78226164827172
2019-10-13 13:00:00.000,1,9,299.2314147949219,23.916837817382813,3.3834894726516724,963.0715898246766,234679.36758508446,4199.717565817025,230479.65001926743,779.8254695006332,0.8097274156354226
2019-10-13 14:00:00.000,1,9,303.0,23.798207849121095,3.63063496138916,1028.3203398246767,235842.4324021179,4835.6582054038045,231006.7741967141,838.7012707163216,0.8156031133832438
2019-10-13 15:00:00.000,1,9,303.0,23.800623980712892,3.736314407537842,1036.1501699123382,235818.7443097335,5121.26506847507,230697.47924125844,861.958315471776,0.8318855128351719
2019-10-13 16:00:00.000,1,9,300.0,23.882532934570314,3.4891448518203734,965.6815000000001,235015.6974588618,4466.099811207924,230549.5976476539,804.4209417215701,0.8330085454899674
2019-10-13 17:00:00.000,1,9,299.0,23.935134375,3.384946861994934,952.63175,234499.9855726875,4203.33628067329,230296.64929201422,779.5419203489514,0.8183035263615257
2019-10-13 18:00:00.000,1,9,296.1329650878906,23.858578582763673,3.1950483620407106,916.0924101753236,235250.54927758334,3744.9437438514165,231505.60553373193,739.6716057637931,0.8074202968478182
2019-10-13 19:00:00.000,1,9,296.0,23.887986090087892,3.1361955708709717,926.5322500000001,234962.23395872567,3608.2506614738845,231353.98329725178,725.5713377201978,0.7831042445853317
2019-10-13 20:00:00.000,1,9,294.0,23.88915346069336,3.031679362088013,918.7024199123384,234950.7888938778,3371.7623762363855,231579.0265176414,702.0733553859661,0.7642010515798545
2019-10-13 21:00:00.000,1,9,294.2449035644531,23.904538568115235,3.0430677233093264,910.8725898246765,234799.95114679867,3397.14168917361,231402.80945762506,704.174420543597,0.7730767490534932
2019-10-13 22:00:00.000,1,9,295.9806213378906,23.892381170654296,3.1466443170822145,908.2625800876617,234919.1439735414,3632.333662194689,231286.8103113467,727.7773272822712,0.8012851605226643
2019-10-13 23:00:00.000,1,9,295.0,23.92751390991211,3.104153395399475,916.0924101753236,234574.69767927425,3534.897084474164,231039.8005948001,717.1829814887664,0.7828718735389484
2019-10-14 00:00:00.000,1,9,295.0,23.90858250732422,3.1953177785110474,916.0924101753236,234760.30380064232,3745.575341216861,231014.72845942545,738.1654689443042,0.8057762085410495
2019-10-14 01:00:00.000,1,9,295.0797424316406,23.943661761474612,3.148846445750427,900.43275,234416.38188185627,3637.4195023615016,230778.96237949477,726.6875154426436,0.8070425197691261
2019-10-14 02:00:00.000,1,9,290.4972229003906,23.97486450805664,2.9170439910140993,827.3541699123384,234110.46578598156,3121.593752613413,230988.87203336816,673.8047011560612,0.8144090229550105
2019-10-14 03:00:00.000,1,9,284.74078369140625,24.0107390625,2.5653667502357482,743.8357500000001,233758.74663178122,2414.2895172856847,231344.45711449554,593.4833781328668,0.7978688549627613
2019-10-14 04:00:00.000,1,9,280.8511047363281,24.040009368896484,2.2582292999427795,751.6655800876619,233471.77645002722,1870.7962967393257,231600.98015328788,523.0081192776208,0.6957989472081797
2019-10-14 05:00:00.000,1,9,276.22625732421875,24.059068670654298,2.0497915373405458,686.4168300876618,233284.91638729136,1541.3803466174477,231743.5360406739,475.02593900954713,0.692037138641956
2019-10-14 06:00:00.000,1,9,275.1580505371094,23.940492187500002,1.8987348032295228,652.4875000000001,234447.45682884371,1322.5711578231183,233124.8856710206,442.6423339224703,0.6783920518361964
2019-10-14 07:00:00.000,1,9,275.4540710449219,24.008776391601565,1.8915076896995544,600.2885000000001,233777.98893204343,1312.5221704870273,232465.4667615564,439.7102179690801,0.7324981537528705
2019-10-14 08:00:00.000,1,9,275.7500915527344,23.995914385986328,1.8837180105125428,665.5372500000001,233904.089835776,1301.733872881724,232602.35596289427,438.15724721495354,0.6583512000492137
2019-10-14 09:00:00.000,1,9,277.0360107421875,23.951533374023438,2.0120994711868287,662.9272900438309,234339.20749040184,1485.2149750640713,232853.99251533777,468.5253952038529,0.7067523124185691
2019-10-14 10:00:00.000,1,9,283.0,23.8869140625,2.3778709371162416,746.4457099561691,234972.74426728123,2074.2781058383343,232898.4661614429,553.8024939842454,0.7419193205849685
2019-10-14 11:00:00.000,1,9,289.0,23.91650062866211,2.6956251010848997,767.3252900438309,234682.67343050864,2665.688566108174,232016.98486440047,625.4308082785132,0.8150791019057738
2019-10-14 12:00:00.000,1,9,293.16943359375,23.92767901611328,2.9825429455581665,853.4536699123383,234573.07895496313,3263.3513680017777,231309.72758696135,689.8911962534728,0.8083522522368839
2019-10-14 13:00:00.000,1,9,300.6880187988281,23.83361033935547,3.5125382906250002,999.6108300876618,235495.34143151145,4526.187700102356,230969.15373140908,811.2879964348265,0.8116038482332968
2019-10-14 14:00:00.000,1,9,301.0,23.926307006835938,3.5557348427902222,1020.4904101753236,234586.5303259995,4638.196677635576,229948.33364836394,817.635301995039,0.8012180162031768
2019-10-14 15:00:00.000,1,9,302.79901123046875,23.81047686767578,3.7197473001937866,1036.1501699123382,235722.14522654517,5075.949586293744,230646.19564025142,857.9455635327931,0.828012761514461
2019-10-14 16:00:00.000,1,9,301.2727355957031,23.94046195678711,3.63522005533905,999.6108300876618,234447.7532149852,4847.879730171029,229599.87348481416,834.646064795305,0.8349710103902235
2019-10-14 17:00:00.000,1,9,299.0570068359375,23.935927349853518,3.3675872156295776,950.0218398246766,234492.21113620713,4160.3333470189755,230331.87778918815,775.6626869948243,0.816468268916818
2019-10-14 18:00:00.000,1,9,298.0498046875,23.91079400024414,3.2947782501800535,973.5113300876618,234738.6220144464,3982.380992696043,230756.24102175035,760.2906440117694,0.7809777046388432
2019-10-14 19:00:00.000,1,9,298.9004211425781,23.903385150146487,3.37459304664917,986.5610800876618,234811.2594180428,4177.661426982459,230633.59799106035,778.2945361043122,0.7888964523465248
2019-10-14 20:00:00.000,1,9,296.0,23.81315344848633,3.18878359344635,913.4825000000002,235695.90365355724,3730.272163184161,231965.63149037308,739.6881999399237,0.8097453426200542
2019-10-14 21:00:00.000,1,9,300.6703186035156,23.698030242919923,3.3888279967803956,983.9511699123384,236824.58767817906,4212.9807849227755,232611.60689325628,788.2807258159426,0.8011380543265898
2019-10-14 22:00:00.000,1,9,299.0,23.844646875000002,3.336525769592285,944.8019199123383,235387.13769093747,4083.9403724902254,231303.19731844723,771.7490784420884,0.8168369074797114
2019-10-14 23:00:00.000,1,9,300.0,23.83997274169922,3.3929862360992433,942.1919101753235,235432.963548197,4223.326149395242,231209.63739880177,784.4911173476313,0.8326234908996967
2019-10-15 00:00:00.000,1,9,299.3488464355469,23.901975933837893,3.3611716941467287,952.63175,234825.07557202256,4144.496914406861,230680.5786576157,775.3570313733659,0.8139105497726334
2019-10-15 01:00:00.000,1,9,297.99285888671875,23.744634375,3.2533773621322633,939.5820000000001,236367.67424268747,3882.9277211351423,232484.74652155233,756.3606113742758,0.8049969149837648
2019-10-15 02:00:00.000,1,9,291.72857666015625,23.917905194091798,2.9831142020690917,848.2337500000001,234668.90287439682,3264.6015691084995,231404.30130528833,690.3054576436808,0.813815127780144
2019-10-15 03:00:00.000,1,9,287.60797119140625,23.986331250000003,2.6783760959747314,769.9352500000001,233998.04424262495,2631.6828256909803,231366.36141693397,619.6861318317664,0.8048548651743979
2019-10-15 04:00:00.000,1,9,280.7527770996094,24.062345214843752,2.3527177675323485,720.3462099561692,233252.79268934176,2030.6266899699233,231222.16599937185,544.0004981940361,0.7551931150260884
2019-10-15 05:00:00.000,1,9,276.9584655761719,24.07280504150391,2.07353244316864,626.388,233150.24308438986,1577.2919809926293,231572.95110339724,480.17402707319934,0.7665760312668815
2019-10-15 06:00:00.000,1,9,275.2437744140625,24.06828206176758,1.943690584778595,660.3173300876618,233194.587010942,1385.9408242411514,231808.64618670085,450.564283063363,0.6823450824826108
2019-10-15 07:00:00.000,1,9,275.6454162597656,24.022768560791018,1.8847861498809815,642.0477099561692,233640.80774640632,1303.2105561253973,232337.59719028094,437.906685280868,0.682046954595886
2019-10-15 08:00:00.000,1,9,276.4391174316406,24.055406103515626,2.0698415043777465,652.4875000000001,233320.8247082783,1571.6817415172254,231749.14296676108,479.6839947165742,0.7351619681857111
2019-10-15 09:00:00.000,1,9,282.6293640136719,23.911728826904298,2.353459331352997,796.03475,234729.4568429945,2031.9069766438945,232697.5498663506,547.6442201159422,0.6879652177445045
2019-10-15 10:00:00.000,1,9,289.81787109375,23.897311102294925,2.7995115572250366,827.3541699123384,234870.81023354622,2875.1132431972833,231995.69699034892,649.4746349509595,0.7850019478596137
2019-10-17 02:00:00.000,1,9,334.52777099609375,19.972813439941408,3.387607600337219,1341.5143398246767,273347.1347449328,4209.946944915913,269137.1878000169,911.7311829247227,0.6796283542104197
2019-10-17 03:00:00.000,1,9,368.8999938964844,16.193784805297852,4.467713940307617,1811.3053398246766,310397.2605429871,7322.529704285824,303074.73083870125,1354.0511999230446,0.7475554618825938
2019-10-17 04:00:00.000,1,9,368.0,16.345336019897463,4.350437552444458,1858.284320350647,308911.4312178825,6943.1460963567,301968.2851215258,1313.694167239941,0.7069392734218706
2019-10-17 05:00:00.000,1,9,359.5416564941406,17.293828125,3.979932412390137,1662.5381699123384,299612.28183056245,5810.878828945225,293801.40300161723,1169.3097266118334,0.7033280485063921
2019-10-17 06:00:00.000,1,9,332.6729736328125,19.584034844970706,3.2848225427948,1213.6267500000001,277158.7745190289,3958.3505321939983,273200.4239868349,897.4149114130523,0.7394488556000041
2019-10-17 07:00:00.000,1,9,313.0,21.4342265625,2.9308437299240113,1015.2705898246766,259019.23589353124,3151.198429189616,255868.0374643416,749.9092332903276,0.7386299187685785
2019-10-17 08:00:00.000,1,9,295.37615966796875,22.396728277587894,2.414615198801422,848.2337500000001,249582.7343285694,2138.8793401817356,247443.85498838767,597.481693104976,0.7043833060226334
2019-10-17 09:00:00.000,1,9,288.68743896484375,22.86708328857422,2.1530246752532958,728.176040043831,244971.3079511579,1700.546218667602,243270.7617324903,523.7679527777168,0.7192875403400938
2019-10-25 08:00:00.000,1,9,285.0,23.992607611083987,2.4390662476707456,780.375040043831,233936.50991986704,2182.4164092569217,231754.0935106101,565.263587241259,0.724348625001525
2019-10-25 09:00:00.000,1,9,291.9253234863281,24.007420660400392,2.8944541219299316,829.9640800876618,233791.28071054208,3073.433113586977,230717.8475969551,667.8022249798084,0.8046158153124824
2019-10-25 10:00:00.000,1,9,292.37103271484375,24.246173529052736,2.977681749865723,889.9929101753237,231450.5141608729,3252.722276087378,228197.79188478552,679.5004002549822,0.7634896778235283
2019-10-25 11:00:00.000,1,9,308.6234436035156,23.82011116333008,4.0312565842529295,1130.108330087662,235627.689243149,5961.716338672539,229665.97290447648,925.8424654500258,0.8192510760257901
2019-10-25 12:00:00.000,1,9,303.4199523925781,23.958946875000002,3.659222188179016,1015.2705898246766,234266.52448893746,4912.1089061907005,229354.41558274676,839.2587664572181,0.826635553977927
2019-10-25 13:00:00.000,1,9,304.6648254394531,23.919295806884765,3.688180781840515,1038.760080087662,234655.26911188877,4990.16409025019,229665.1050216386,847.046426600191,0.8154399103676645
2019-10-25 14:00:00.000,1,9,302.1546936035156,23.902401489257812,3.7015964518615725,1036.1501699123382,234820.9033671079,5026.533323058231,229794.3700440497,850.6060248128196,0.8209292914412045
2019-10-25 15:00:00.000,1,9,300.532958984375,23.878558758544923,3.4602013000213625,1020.4904101753236,235054.66083699936,4392.311733795101,230662.34910320427,798.1381602328888,0.7821123572300558
2019-10-25 16:00:00.000,1,9,300.237548828125,23.76233794555664,3.431590340515137,973.5113300876618,236194.1059584503,4319.975650919472,231874.1303075308,795.6970257786709,0.8173474731999479
2019-10-25 17:00:00.000,1,9,298.3047180175781,23.858804150390625,3.297273193771362,957.8516699123384,235248.33778098924,3988.4145264202457,231259.923254569,762.5271457409128,0.7960806142465655
2019-10-25 18:00:00.000,1,9,300.9727783203125,23.782852972412112,3.493248940434265,1015.2705898246766,235992.97376305552,4476.612443968552,231516.36131908698,808.744283871097,0.7965800368655968
2019-10-25 19:00:00.000,1,9,299.0,23.907603497314454,3.4466245149398804,976.1213398246767,234769.90215183946,4357.911145279849,230411.9910065596,794.1436167393156,0.8135705924449448
2019-10-25 20:00:00.000,1,9,300.56732177734375,23.872070782470704,3.4810389592575075,1004.8307500000001,235118.26986274766,4445.372856428602,230672.89700631905,802.9813413237911,0.7991209876128801
2019-10-25 21:00:00.000,1,9,300.0,23.972506512451172,3.4872335324935912,970.9014199123383,234133.58390501695,4461.208180026503,229672.37572499044,800.9212101156538,0.8249253669728572
2019-10-25 22:00:00.000,1,9,300.8924560546875,23.95263563232422,3.575891607051086,978.7312500000002,234328.4007957048,4690.931784362562,229637.46901134224,821.1586981021127,0.8390032484424224
2019-10-25 23:00:00.000,1,9,301.0,23.98062462158203,3.621185329110718,1023.1004199123385,234053.99282656272,4810.51895246962,229243.4738740931,830.133104387242,0.8113896624716171
2019-10-26 00:00:00.000,1,9,300.0,24.00422085571289,3.5550435856430056,1020.4904101753236,233822.652043671,4636.393463901166,229186.25857976984,814.76713848153,0.7984074424977206
2019-10-26 01:00:00.000,1,9,298.05523681640625,23.89631116333008,3.3645223525817873,923.9223398246766,234880.61377514902,4152.7641000721205,230727.8496750769,776.2890075949267,0.840210236438525
2019-10-26 02:00:00.000,1,9,296.2715148925781,23.723344976806644,3.109514983717346,923.9223398246766,236576.3984830909,3547.1187941032767,233029.27968898762,724.6080368377673,0.7842737485655654
2019-10-26 03:00:00.000,1,9,295.2243347167969,23.225945104980468,2.9295240571884156,913.4825000000002,241452.97646245678,3148.361284122838,238304.61517833394,698.119103103957,0.7642391650677017
2019-10-26 04:00:00.000,1,9,287.0,23.513185711669923,2.557357459856415,811.6944599561691,238636.82934078842,2399.23782120363,236237.5915195848,604.1439669711226,0.7442997294865681
2019-10-26 05:00:00.000,1,9,286.96142578125,23.135934320068362,2.373242388896942,801.2546699123383,242335.45479924497,2066.210761252189,240269.2440379928,570.2171546991883,0.7116553277144372
2019-10-26 06:00:00.000,1,9,282.0,23.52675,2.2189994540473936,730.7860000000001,238503.84315899998,1806.3621158481235,236697.48104315187,525.2315812091473,0.7187214604674245
2019-10-26 07:00:00.000,1,9,283.6613464355469,23.603236029052734,2.3253536112945556,715.126290043831,237753.9634221229,1983.6654742722126,235770.2979478507,548.2493137690279,0.7666468446229617
2019-10-26 08:00:00.000,1,9,281.0,23.629541400146486,2.1432899161148073,675.9770400438309,237496.0618811678,1685.2031683063526,235810.85871286146,505.41103558964954,0.7476748552833662
