time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-10-26 09:00:00.000,1,9,281.0,23.89620186767578,2.2931516578170776,715.126290043831,234881.68532504514,1929.1055087389482,232952.57981630618,534.1955945985277,0.7469947644713022
2019-10-26 10:00:00.000,1,9,284.87469482421875,24.0583640625,2.6208712228157043,819.524290043831,233291.82446428124,2519.891201945965,230771.93326233528,604.8235189208008,0.7380178065112051
2019-10-26 11:00:00.000,1,9,296.0,24.09907320556641,3.260463416418457,931.7521699123383,232892.70632637813,3899.8606482650475,228992.84567811308,746.6227959550451,0.8013104987190847
2019-10-26 12:00:00.000,1,9,302.77667236328125,24.253314953613284,3.9433913829803466,1030.9302500000001,231380.49863468183,5704.665601019665,225675.83303366217,889.928135331855,0.8632282691596787
2019-10-26 13:00:00.000,1,9,302.5206604003906,24.265523510742188,3.8987344330993654,1062.2496699123385,231260.80423139207,5576.192180152811,225684.61205123927,879.8843680248385,0.8283216205635069
2019-10-26 14:00:00.000,1,9,304.63934326171875,24.00484407348633,4.01629962472229,1085.7391601753236,233816.54192936973,5917.559521390371,227898.98240797938,915.3105975197593,0.8430299201623678
2019-10-26 15:00:00.000,1,9,304.0,24.06554501953125,3.9851760056533814,1101.3989199123382,233221.42135621287,5826.200675691438,227395.22068052142,906.2099772562696,0.8227808842670701
2019-10-26 16:00:00.000,1,9,304.900146484375,23.9059640625,3.9083361553207396,1075.2994199123384,234785.97540028123,5603.691861999771,229182.28353828145,895.7214049116345,0.8329971990356476
2019-10-26 17:00:00.000,1,9,295.08770751953125,24.12174158935547,3.2470276905807496,970.9014199123383,232670.46231813644,3867.785760736618,228802.67655739983,742.9286264608681,0.7651947058929489
2019-10-26 18:00:00.000,1,9,300.1729431152344,24.116325640869142,3.560366065118408,1012.6605800876619,232723.56103532918,4650.28672922016,228073.27430610903,812.0243461999128,0.8018721792543946
2019-10-26 19:00:00.000,1,9,300.9950256347656,24.05236675415039,3.7573225412155153,1020.4904101753236,233350.62291496398,5179.017536249189,228171.6053787148,857.3143161547765,0.8401003160896799
2019-10-26 20:00:00.000,1,9,299.75848388671875,24.036972344970703,3.5128608550094604,1025.7103300876618,233501.55185777892,4527.019038505295,228974.53281927362,804.3556731349053,0.78419379189265
2019-10-26 21:00:00.000,1,9,299.25,24.01216688232422,3.409865211392212,1002.2208398246767,233744.7480863298,4265.449944394874,229479.29814193494,782.4934754688854,0.7807595336031635
2019-10-26 22:00:00.000,1,9,298.0784606933594,23.97072522583008,3.326871567984009,1002.2208398246767,234151.04788843027,4060.3408888573204,230090.70699957295,765.4822311742184,0.7637859848415525
2019-10-26 23:00:00.000,1,9,300.0,23.91288224487305,3.5113560002334596,970.9014199123383,234718.14857175032,4523.141260639003,230195.00731111132,808.2966201456558,0.8325218230895532
2019-10-27 00:00:00.000,1,9,301.4488220214844,23.86475960083008,3.594705634387207,1049.1999199123384,235189.94971111778,4740.422932155187,230449.52677896258,828.3982123542023,0.7895523023137628
2019-10-27 01:00:00.000,1,9,302.0,23.772841955566406,3.5721615594177245,1023.1004199123385,236091.12317375315,4681.150574489355,231409.9725992638,826.6338085849991,0.8079693767067625
2019-10-27 02:00:00.000,1,9,295.408447265625,23.88826746826172,3.1571308350814817,931.7521699123383,234959.47528771652,3656.584259850303,231302.89102786622,730.2534895075682,0.7837421935666352
2019-10-27 03:00:00.000,1,9,288.82745361328125,23.991242578125,2.7519306364082334,803.8645800876619,233949.89289410156,2778.212057744126,231171.68083635744,636.1684307635581,0.7913875626839829
2019-10-27 04:00:00.000,1,9,287.0,24.054401513671877,2.757169382849121,819.524290043831,233330.67384774899,2788.799680570563,230541.8741671784,635.642996918399,0.7756243526160801
2019-10-27 05:00:00.000,1,9,283.9267883300781,23.96790679321289,2.5083972002494814,806.474540043831,234178.68019638976,2308.251042363881,231870.4291540259,581.6231353106042,0.7211921845406225
2019-10-27 06:00:00.000,1,9,280.0638427734375,24.063433520507814,2.2737738949012756,707.2964599561693,233242.1227882485,1896.6403152361404,231345.48247301235,526.0273187504761,0.7437154694413056
2019-10-27 07:00:00.000,1,9,277.0,24.110963177490234,2.0934859751541137,683.8069199123383,232776.1353770409,1607.7944944360388,231168.34088260485,483.9476795373786,0.7077256246535484
2019-10-27 08:00:00.000,1,9,296.1647033691406,23.240504681396487,2.7675265408309935,879.5531699123384,241310.23233693343,2809.790983983437,238500.44135295,660.056301444195,0.7504450259783388
2019-10-27 09:00:00.000,1,9,284.82110595703125,22.73200083618164,2.1209631124923707,730.7860000000001,246295.6752259581,1650.2762760302617,244645.39894992785,518.8838668137768,0.7100353137769152
2019-10-27 10:00:00.000,1,9,282.7624206542969,23.873221875000002,2.2959796950965883,751.6655800876619,235106.98439043746,1933.866594935895,233173.11779550157,535.3607439008366,0.7122326179128768
2019-10-27 11:00:00.000,1,9,313.0,23.4604075378418,4.273894528198242,1164.0376601753235,239154.27394594369,6700.975442862893,232453.2985030808,993.4808805339496,0.853478297587309
2019-10-27 12:00:00.000,1,9,303.8172607421875,24.03173778076172,3.787792340661621,1059.6396601753236,233552.87225812278,5263.356037300859,228289.5162208219,864.7132809945762,0.8160446550778444
2019-10-27 13:00:00.000,1,9,289.4166564941406,23.0499046875,2.412087831639862,790.8148300876618,243178.90136109374,2134.4041721873928,241044.49718890636,581.42049855311,0.7352169894040297
2019-10-27 14:00:00.000,1,9,300.5238037109375,23.371524591064453,3.0441878406692506,936.9720898246767,240025.69479976135,3399.6430450751986,236626.05175468614,720.3341495371883,0.7687893346662813
2019-10-27 15:00:00.000,1,9,324.2457580566406,22.502798547363284,4.085799046160889,1278.8755,248542.80655385373,6124.1304219076665,242418.67613194606,990.4739957114907,0.7744882091427122
2019-10-27 16:00:00.000,1,9,328.27392578125,21.18100946044922,3.3496760343063356,1231.8964199123384,261501.81181243135,4116.195918751319,257385.61589368002,862.1584291342358,0.6998627605359766
2019-11-21 10:00:00.000,1,9,304.3333435058594,24.917148852539064,4.257983914585877,1083.1292500000002,224872.17815286765,6651.176283242409,218221.00186962524,929.1815157856788,0.8578676236337248
2019-11-21 11:00:00.000,1,9,300.1612854003906,24.81431326904297,4.121444583357238,1025.7103300876618,225880.39261044504,6231.453449404227,219648.93916104082,905.2709305454352,0.8825795197637005
2019-11-24 12:00:00.000,1,9,300.3999938964844,22.4170875,2.571195806213379,960.4615800876619,249383.12966175,2425.2735352164113,246957.8561265336,634.9770039839901,0.6611165060095745
2019-11-24 13:00:00.000,1,9,334.6961364746094,18.846849609375003,3.484990957928467,1294.5351601753237,284386.24177474214,4455.472186140117,279930.769588602,975.5562008622351,0.7535957545796685
2019-11-24 14:00:00.000,1,9,345.5830993652344,17.341599627685547,3.5802099586395264,1425.0326601753236,299143.923330223,4702.26843909335,294441.65489112964,1054.162945079525,0.7397465156692127
2019-11-24 15:00:00.000,1,9,344.0,17.87175796508789,3.562172425671387,1401.5431699123385,293946.17676816316,4655.006595244282,289291.1701729189,1030.5050293801803,0.7352645651611536
2019-11-24 16:00:00.000,1,9,363.0,15.96487087097168,4.266790757940674,1691.2476796493531,312641.56480307167,6678.71816477192,305962.84663829976,1305.4794463095172,0.7719031706699415
2019-11-24 17:00:00.000,1,9,342.11474609375,17.896225076293945,3.5777721741256716,1422.4227500000002,293706.2977845035,4695.867018694185,289010.4307658093,1034.0134772259864,0.7269382307235921
2019-11-24 18:00:00.000,1,9,312.4565734863281,22.284460711669922,3.381841887313843,1070.0795,250683.42126228844,4195.628468779118,246487.79279350932,833.582742380625,0.7789914136105074
2019-11-24 19:00:00.000,1,9,301.0,23.854171875000002,3.3792871105361937,1004.8307500000001,235293.75325743746,4189.291776645691,231104.46148079177,780.9683278694479,0.777213802294016
2019-11-24 20:00:00.000,1,9,312.0666809082031,23.2832671875,4.074500601850891,1158.8178398246766,240890.98274034372,6090.307183922578,234800.67555642113,956.6954938696338,0.8255788450878329
2019-11-24 21:00:00.000,1,9,314.2432556152344,22.739746875,4.042259873794555,1192.7471699123384,246219.73197693747,5994.305688916731,240225.42628802074,971.053601349258,0.8141319684880293
2019-11-24 22:00:00.000,1,9,305.0,23.60387087402344,3.3836599470932005,1002.2208398246767,237747.73931315183,4200.140775375407,233547.59853777642,790.2456549120766,0.7884945348475473
2019-11-24 23:00:00.000,1,9,300.0,23.2368328125,3.171654923236084,921.3123300876618,241346.23185365624,3690.305201682838,237655.9266519734,753.7625898019651,0.818140130318505
2019-11-25 00:00:00.000,1,9,292.0,23.861713275146485,3.005185294029236,866.5034199123382,235219.81631460533,3313.0877255839964,231906.72858902134,696.9226903421563,0.8042930637396238
2019-11-25 01:00:00.000,1,9,287.5737609863281,24.03971403808594,2.777414392703247,840.4039199123383,233474.67191464012,2829.904560482529,230644.76735415758,640.5960964511293,0.762247868284514
2019-11-27 22:00:00.000,1,9,311.260498046875,23.193451739501953,3.889309536328125,1153.5979199123385,241771.54596667932,5549.264718097838,236222.28124858148,918.7415711532923,0.7964140323892983
2019-11-27 23:00:00.000,1,9,301.0491943359375,23.257238543701174,3.1303683533432007,900.43275,241146.17120815755,3594.854476665691,237551.31673149185,743.6231241912693,0.8258508191658613
2019-12-01 23:00:00.000,1,9,297.3333435058594,23.716150067138674,3.115751674168396,918.7024199123384,236646.93838476302,3561.3618301597153,233085.57655460332,726.2367753745111,0.7905027347634589
2019-12-02 00:00:00.000,1,9,297.0,22.57431046142578,2.6405747256202696,889.9929101753237,247841.69373671702,2557.922309990082,245283.77142672695,647.6901274342345,0.727747513524173
2019-12-02 01:00:00.000,1,9,309.0,22.04079651489258,2.9746102015457154,1010.0506699123383,253072.33916048103,3246.015219013286,249826.32394146774,743.1359318109546,0.7357412394721257
2019-12-02 02:00:00.000,1,9,293.8484191894531,22.867936724853518,2.516519304597473,835.1840000000001,244962.94074239462,2323.2233189104923,242639.71742348414,610.6075329582736,0.7311054006761067
2019-12-02 03:00:00.000,1,9,283.0,23.42393767089844,1.9655437368644715,702.0765400438308,239511.82962723775,1417.2806239718782,238094.54900326586,467.9852495749402,0.6665729772792632
2019-12-02 04:00:00.000,1,9,292.0,23.9178703125,2.901013711029053,850.8436601753236,234669.24485840625,3087.3793030450893,231581.86555536118,671.8221672017894,0.7895953142124309
2019-12-02 05:00:00.000,1,9,287.00128173828125,24.16495523071289,2.5883609111572268,772.5452099561693,232246.7897283585,2457.763502906238,229789.02622545225,594.7769332948434,0.7698927203607777
2019-12-02 06:00:00.000,1,9,288.4005432128906,24.17591502685547,2.6630444269363402,832.5740400438309,232139.3383526052,2601.640286802294,229537.69806580292,611.2690876059329,0.7341918654751145
2019-12-02 07:00:00.000,1,9,293.75,23.789085150146487,3.0978414956359863,889.9929101753237,235931.8726200428,3520.536175707483,232411.33644433532,719.9734820934781,0.8089654129398034
2019-12-02 08:00:00.000,1,9,305.1000061035156,23.349070147705078,3.6672725929824828,1030.9302500000001,240245.8413060787,4933.746272076718,235312.095034002,862.953596915485,0.8370630281878768
2019-12-02 09:00:00.000,1,9,321.70001220703125,22.520771868896485,4.32903331638794,1310.1949199123383,248366.5935932772,6874.993342765409,241491.6002505118,1045.4251831123038,0.7979157659856065
2019-12-02 10:00:00.000,1,9,325.1000061035156,22.392035540771484,4.39499923719635,1328.4645898246765,249628.74257730064,7086.1123486244305,242542.63022867622,1065.9746748426285,0.8024110563483743
2019-12-02 11:00:00.000,1,9,318.49285888671875,22.660454040527345,4.130093320024109,1216.2366601753235,246997.13002710423,6257.633953149133,240739.4960739551,994.2765846010121,0.817502561103268
2019-12-02 12:00:00.000,1,9,332.9333190917969,22.3902984375,4.640189952337646,1414.5929199123386,249645.77338096872,7898.815037647852,241746.95834332088,1121.7518071128652,0.7929855941753048
2019-12-02 13:00:00.000,1,9,322.79998779296875,22.55055377197266,4.220084437861633,1278.8755,248074.60764605197,6533.301596117502,241541.30604993447,1019.3247067621024,0.7970476459687454
2019-12-02 14:00:00.000,1,9,305.0666809082031,23.21490159301758,3.6478401779663088,1030.9302500000001,241561.24859983262,4881.598203451996,236679.65039638063,863.3695380229369,0.8374664901169956
2019-12-02 15:00:00.000,1,9,311.29998779296875,22.8266229675293,3.8083996922698975,1130.108330087662,245367.98660312727,5320.782034055407,240047.20456907185,914.1957000111024,0.8089451919535792
2019-12-02 16:00:00.000,1,9,322.1000061035156,22.562255383300784,4.19121943801117,1255.3859101753237,247959.88341036544,6444.232856201078,241515.65055416437,1012.2450891865268,0.8063218497052906
2019-12-02 17:00:00.000,1,9,325.3999938964844,22.198052032470706,4.276692314620972,1281.4854101753235,251530.58405037265,6709.751529584223,244820.83252078842,1047.023372900764,0.817038855524323
2019-12-02 18:00:00.000,1,9,316.8766784667969,22.910773645019532,3.9954860324661254,1187.52725,244542.9615799182,5856.385533906854,238686.57604601135,953.668880729002,0.8030711554021198
2019-12-02 19:00:00.000,1,9,300.0,23.097141339111328,3.290722629789734,989.1710898246766,242715.78661556504,3972.583012989429,238743.2036025756,785.6376628034934,0.7942383990849773
2019-12-02 20:00:00.000,1,9,297.20001220703125,23.551846142578125,3.194449695913696,908.2625800876617,238257.79706370409,3743.5404718689797,234514.25659183512,749.1439956572142,0.8248099306093949
2019-12-02 21:00:00.000,1,9,295.0,23.75564765625,2.883083476679993,866.5034199123382,236259.6984914531,3049.333042902539,233210.36544855055,672.3649512152189,0.7759518725076009
2019-12-02 22:00:00.000,1,9,289.9016418457031,24.069477337646486,2.6489649093841554,816.9143300876618,233182.86835888657,2574.2032611790974,230608.66509770748,610.8742616437498,0.7477825264470485
2019-12-02 23:00:00.000,1,9,292.55218505859375,23.95558428955078,2.7840115864585875,845.6238398246766,234299.4917474436,2843.364274305033,231456.12747313856,644.3765406420536,0.7620132147358243
2019-12-03 00:00:00.000,1,9,287.6410827636719,24.065270617675782,2.5424997766181945,782.9850000000001,233224.11163042014,2371.4407180016874,230852.67091241846,586.9428642265375,0.7496221054382107
2019-12-03 01:00:00.000,1,9,284.0,24.16749228515625,2.505156514542389,796.03475,232221.9160914082,2302.2906752257454,229919.62541618245,575.9846474324953,0.7235672154167834
2019-12-03 02:00:00.000,1,9,322.3140563964844,24.384486016845706,4.822902453186035,1385.8834101753237,230094.47916680234,8533.110739522812,221561.36842727952,1068.5688673191814,0.7710380681907436
2019-12-03 03:00:00.000,1,9,318.0,24.459176806640627,4.586213064459229,1284.0954199123385,229362.20020694233,7716.118344050603,221646.08186289173,1016.5161563257939,0.7916204205410129
2019-12-03 04:00:00.000,1,9,304.73089599609375,24.701301562500003,4.130167526545716,1090.959080087662,226988.3752030312,6257.858820426837,220730.51638260437,911.6540108810996,0.8356445512217061
2019-12-03 05:00:00.000,1,9,301.6666564941406,24.769599719238283,3.967619812284851,997.0009199123384,226318.77051262718,5774.9805530904005,220543.78995953678,875.0339105198469,0.8776661014483161
2019-12-03 06:00:00.000,1,9,290.0,24.987665478515627,3.5271342454559327,905.6526699123383,224180.82327946578,4563.881975038204,219616.94130442757,774.618434557132,0.855315133816268
2019-12-03 07:00:00.000,1,9,305.0,24.722732812500002,4.038960691955566,1096.179,226778.26022765622,5984.52490557064,220793.7353220856,891.7772179959449,0.8135324778124237
2019-12-03 08:00:00.000,1,9,301.3999938964844,24.49921389770508,3.989482992279053,1083.1292500000002,228969.67096095372,5838.800835988556,223130.87012496518,890.1768114159748,0.8218564971964101
2019-12-03 09:00:00.000,1,9,313.0666809082031,24.508408685302737,4.4563222364501955,1190.1371601753237,228879.52397607602,7285.235578251183,221594.28839782483,987.4955548575844,0.8297325618436387
2019-12-03 10:00:00.000,1,9,318.0,24.44323359375,4.700977795550537,1336.2944199123385,229518.50969817184,8107.124180281888,221411.38551788995,1040.8500070016805,0.778907695408891
2019-12-03 11:00:00.000,1,9,330.6000061035156,24.383125634765626,5.080084206838989,1456.352080087662,230107.8165431689,9467.4331652819,220640.38337788702,1120.8717269889034,0.7696433728590102
2019-12-03 12:00:00.000,1,9,329.0,24.2000484375,5.069806269332886,1477.2316601753237,231902.73101596872,9429.163227667961,222473.56778830074,1127.897888733982,0.7635213346294776
2019-12-03 13:00:00.000,1,9,335.0983581542969,24.21146401977539,5.25482518909607,1579.0197500000002,231790.81104915927,10129.942301747898,221660.86874741135,1164.789116530815,0.737665957965893
2019-12-03 14:00:00.000,1,9,342.6000061035156,24.17647313232422,5.428427669494629,1594.6794101753237,232133.86660845482,10810.319670472805,221323.546937982,1201.4388661088346,0.7534046394796964
2019-12-03 15:00:00.000,1,9,342.9333190917969,24.167085333251954,5.443976275616455,1667.7580898246765,232225.90590485118,10872.33620113592,221353.56970371527,1205.0435819900392,0.722552982559191
2019-12-03 16:00:00.000,1,9,341.4666748046875,24.217352032470703,5.409896429173279,1607.7291601753238,231733.08414837267,10736.63840988873,220996.44573848395,1195.5678826606106,0.7436376177503885
2019-12-03 17:00:00.000,1,9,343.0333251953125,24.279076171875,5.466838569543457,1636.4386699123384,231127.93204427342,10963.845960951741,220164.0860833217,1203.6015174285887,0.7355005351303902
2019-12-03 18:00:00.000,1,9,341.3442687988281,24.185688848876953,5.393638849932861,1633.8286601753236,232043.51443317148,10672.204839138041,221371.30959403343,1193.9968956868938,0.730796885126723
2019-12-03 19:00:00.000,1,9,336.0,24.234630047607425,5.300525709970093,1602.5093398246765,231563.68806905014,10306.906026605604,221256.78204244454,1172.7772617212263,0.7318380196458228
2019-12-03 20:00:00.000,1,9,336.0,24.394443548583986,5.1393832399292,1529.4306601753237,229996.85413158577,9689.746903886202,220307.10722769957,1132.2426545233243,0.7403033586325067
2019-12-03 21:00:00.000,1,9,335.75,24.34487913208008,5.216249162823487,1518.9909199123385,230482.79061000838,9981.759037348424,220501.03157265997,1150.1883213426029,0.7572055278704237
2019-12-03 22:00:00.000,1,9,334.6333312988281,24.3339542175293,5.154079808106995,1482.4515800876618,230589.90000175228,9745.243694574401,220844.65630717788,1138.2509838011547,0.7678166350187616
2019-12-03 23:00:00.000,1,9,327.0,24.449619250488283,4.859981647009278,1336.2944199123385,229455.9038255178,8664.822769219198,220791.0810562986,1073.040601756949,0.802997143269775
2019-12-04 00:00:00.000,1,9,306.73333740234375,24.552622265625,4.137017590722656,1119.6685898246767,228446.0478446953,6278.633901551293,222167.41394314403,919.1104995681486,0.8208772737940854
2019-12-04 01:00:00.000,1,9,316.1499938964844,24.476750152587893,4.494612801599121,1208.4068300876618,229189.9086630069,7410.9689630753865,221778.9396999315,996.8104615003917,0.8248964145858724
2019-12-04 02:00:00.000,1,9,307.6132507324219,24.60545625,4.1789091777511596,1130.108330087662,227928.05606512498,6406.433030974559,221521.62303415043,925.7187435677439,0.8191415981297443
2019-12-04 03:00:00.000,1,9,292.0,24.865933374023438,3.5288209396362307,910.8725898246765,225374.30187440183,4568.247963522219,220806.05391087962,779.1850266391585,0.8554270216750457
2019-12-04 04:00:00.000,1,9,289.4615478515625,24.794500524902347,3.4171331050827027,892.6029199123384,226074.6395277839,4283.65234999865,221790.98717778525,757.8893246941832,0.8490778013235882
2019-12-04 05:00:00.000,1,9,280.0,25.1192109375,2.592154134613037,749.0556699123383,222891.13318321874,2464.9724492385117,220426.16073398024,571.3785839234647,0.7627985567352196
2019-12-04 06:00:00.000,1,9,282.8500061035156,25.19069262084961,2.8406594077194214,769.9352500000001,222190.3167522235,2960.252498537435,219230.06425368605,622.7579444771665,0.8088445677440621
2019-12-04 07:00:00.000,1,9,284.0,25.24427539672852,2.7289702361114503,743.8357500000001,221664.98371591806,2732.0461022559307,218932.93761366213,597.4614704521289,0.8032169339160276
2019-12-04 08:00:00.000,1,9,307.6666564941406,24.597779974365235,4.2146496458129885,1106.6188398246768,228003.31534612682,6516.4847421706145,221486.83060395622,933.4893921572055,0.8435509667494
2019-12-04 09:00:00.000,1,9,315.1499938964844,24.689404614257814,4.501156011781311,1197.9670898246766,227105.0145491704,7432.562291110442,219672.45225805996,988.7799791041095,0.8253815881109207
2019-12-04 10:00:00.000,1,9,319.4666748046875,24.497893048095705,4.738368857322693,1273.655580087662,228982.62075544297,8236.603425440557,220746.01733000242,1045.976053894499,0.821239328942058
2019-12-09 11:59:59.999,1,9,304.42828369140625,22.339696875,3.044449569076538,957.8516699123384,250141.8781839375,3400.2276485598036,246741.65053537767,751.1925116456644,0.7842472224477228
2020-01-24 10:59:59.999,1,9,300.8500061035156,24.679275,4.147823664733886,1025.7103300876618,227204.3267055,6311.476881466574,220892.84982403342,916.2245898706343,0.8932586159996357
2020-01-24 11:59:59.999,1,9,339.141357421875,24.17535692138672,5.612691153497314,1547.7003300876618,232144.8100967556,11556.670101160578,220588.139995595,1238.0931019197033,0.7999566051973237
2020-01-24 12:59:59.999,1,9,303.26666259765625,24.43019718017578,4.306813811384583,1077.9093300876618,229646.3205219514,6804.60029789546,222841.72022405593,959.7377984136632,0.8903696921666053
2020-01-24 13:59:59.999,1,9,305.4375,24.559605560302735,4.345342706488037,1119.6685898246767,228377.58264601353,6926.893227171704,221450.68941884182,962.2791381129119,0.8594321095169691
2020-01-24 14:59:59.999,1,9,303.4666748046875,24.543278649902344,4.286293034051513,1080.5193398246765,228537.65396134643,6739.9107009323,221797.74326041414,950.6901219054591,0.879845539886141
2020-01-24 15:59:59.999,1,9,305.0,24.55690805053711,4.330875777410888,1098.7889101753235,228404.02940940709,6880.846660074261,221523.18274933283,959.3893863040512,0.8731334812534378
2020-01-24 16:59:59.999,1,9,297.7868957519531,24.7084453125,4.101766150323487,999.6108300876618,226918.33687790623,6172.0895584356085,220746.24731947063,905.4494850659413,0.9058019959493007
2020-01-24 17:59:59.999,1,9,296.0,24.627924645996096,3.944369772569275,963.0715898246766,227707.77276520382,5707.496706170172,222000.27605903364,875.6511783892868,0.9092275046226788
2020-01-24 18:59:59.999,1,9,295.26666259765625,24.5879689453125,3.8081092171920776,955.2416601753237,228099.50404850388,5319.970409352723,222779.53363915117,848.368795453004,0.8881195521741542
2020-01-24 19:59:59.999,1,9,294.9333190917969,24.79600043334961,3.90180898979187,981.3411601753236,226059.93421537973,5584.9904603731375,220474.9437550066,860.2511175671417,0.8766075983335415
2020-01-24 20:59:59.999,1,9,291.8999938964844,24.9784544128418,3.850182643624878,918.7024199123384,224271.1298568812,5438.1738780651285,218832.95597881605,842.5468489627646,0.9171052897010541
2020-01-24 21:59:59.999,1,9,294.0,24.7965515625,3.914526048866272,970.9014199123383,226054.53086803123,5621.455801528415,220433.07506650282,862.8910143795197,0.8887524486857061
2020-01-24 22:59:59.999,1,9,286.3461608886719,24.625429449462892,3.4942617591751097,824.7442099561692,227732.23602134286,4479.208682794138,223253.02733854874,780.1045160491663,0.9458744985801412
2020-01-24 23:59:59.999,1,9,291.93218994140625,24.83086109619141,3.7972630315475464,903.0426601753236,225718.15539638593,5289.709084695089,220428.44631169084,837.0247902808468,0.9268939632578824
2020-01-25 00:59:59.999,1,9,288.8524475097656,25.015066131591798,3.7191800548461913,882.1630800876618,223912.18344061557,5074.401583693542,218837.78185692203,813.897113529046,0.9226152532343203
2020-01-25 01:59:59.999,1,9,291.18182373046875,24.79905140991211,3.785243914892578,944.8019199123383,226030.02201402426,5256.276050475795,220773.74596354846,835.6824784765616,0.8845054829631367
2020-01-25 02:59:59.999,1,9,279.68853759765625,25.226995056152344,2.9864504871688844,811.6944599561691,221834.40259417455,3271.9078479735454,218562.494746201,652.7260689116387,0.8041524257131006
2020-01-25 03:59:59.999,1,9,280.6499938964844,25.26581129150391,3.100096772218323,840.4039199123383,221453.84278851486,3525.664051325358,217928.1787371895,675.5984434785789,0.8038973016083146
2020-01-25 04:59:59.999,1,9,269.73333740234375,25.303757812500002,2.54288601822052,683.8069199123383,221081.8097841562,2372.161283363352,218709.64850079286,556.1537072225907,0.8133197998257866
2020-01-25 05:59:59.999,1,9,266.6000061035156,25.33519775390625,2.28216959401474,665.5372500000001,220773.56819701756,1910.672510518341,218862.89568649922,499.48224579374835,0.7504948006948496
2020-01-25 06:59:59.999,1,9,261.0,25.249498333740235,2.035763997779846,587.2387500000001,221613.777310244,1520.3559739486798,220093.42133629535,448.0582633046207,0.7629916508483485
2020-01-25 07:59:59.999,1,9,266.25,25.515093750000002,1.9359894854484558,631.6079199123383,219009.84266587498,1374.9801047199971,217634.862561155,421.33880558541586,0.6670891739987903
2020-01-25 08:59:59.999,1,9,265.0,25.493634594726565,1.9993267572212219,579.4089199123383,219220.23122845747,1466.4186727262584,217753.81255573122,435.3610239296079,0.7513881974676466
2020-01-25 09:59:59.999,1,9,266.6229553222656,25.431601171875002,2.2567794315307617,589.8487099561692,219828.4155907734,1868.3948242920876,217960.02076648132,491.88769176181273,0.8339217895354288
2020-01-25 10:59:59.999,1,9,276.6499938964844,25.1319357421875,2.844583662510681,746.4457099561691,222766.37741658982,2968.437083479825,219797.94033311,625.2336301250622,0.8376143392421339
2020-01-25 11:59:59.999,1,9,292.0,24.76390704345703,3.993231424411011,991.7810000000001,226374.58230296118,5849.778013070683,220524.80428989048,880.6065783524788,0.887904263494137
2020-01-25 12:59:59.999,1,9,297.9333190917969,24.664045697021486,4.165557686343384,1020.4904101753236,227353.63692400375,6365.561698126766,220988.075225877,920.5385753473818,0.9020550964209749
2020-01-25 13:59:59.999,1,9,307.0,24.699913275146486,4.382169197021485,1067.4695898246766,227001.98616660532,7044.800666919961,219957.18549968535,963.8896029602619,0.9029668031279214
2020-01-25 14:59:59.999,1,9,308.7685852050781,24.654692779541016,4.562545863757324,1130.108330087662,227445.33423639074,7636.68561142491,219808.64862496583,1002.887040601925,0.8874255802752393
2020-01-25 15:59:59.999,1,9,301.81817626953125,24.739866650390628,4.323288327708435,1119.6685898246767,226610.27768223922,6856.758070226423,219753.5196120128,950.0578263114618,0.8485169941761308
2020-01-25 16:59:59.999,1,9,303.281005859375,24.630029168701174,4.347507397631836,1137.9381601753237,227687.13972997005,6933.796396985149,220753.3433329849,959.7267931921124,0.8433909915142014
2020-01-25 17:59:59.999,1,9,318.1333312988281,24.396610858154297,4.890921421092224,1273.655580087662,229975.60552513512,8775.49850122504,221200.1070239101,1081.8723417911344,0.8494229984189857
2020-01-25 18:59:59.999,1,9,297.1333312988281,24.57170017089844,3.999355133761597,1017.8805000000002,228259.0053904878,5867.733299747434,222391.27209074036,889.4216757398746,0.8737977353332482
2020-01-25 19:59:59.999,1,9,301.7049255371094,24.599575213623048,4.264644785559082,1046.5899101753237,227985.71456910972,6672.00176299392,221313.7128061158,943.824371291322,0.9018091633744239
2020-01-25 20:59:59.999,1,9,301.0,23.900010937500003,3.9844600129989622,1030.9302500000001,234844.3406712187,5824.107346741675,229020.233324477,912.5219618490711,0.8851442295432411
2020-01-25 21:59:59.999,1,9,312.20953369140625,22.109310937500002,3.850355792175293,1119.6685898246767,252400.61416921872,5438.663014910782,246961.95115430793,950.8913790739014,0.8492614580023153
2020-01-25 22:59:59.999,1,9,320.37591552734375,21.38039496459961,3.9184402757492065,1208.4068300876618,259547.00841577037,5632.703474493497,253914.30494127687,994.948039070765,0.8233551932163345
2020-01-25 23:59:59.999,1,9,316.0,21.22413938598633,3.37896320909729,1114.4486699123383,261078.95998427598,4188.488735909328,256890.47124836664,868.023451115896,0.7788814994809712
2020-01-26 00:59:59.999,1,9,305.81109619140625,21.590314709472658,3.0566518621902468,957.8516699123384,257488.92584827074,3427.5388071372267,254061.3870411335,776.5772118099178,0.8107489251242725
2020-01-26 01:59:59.999,1,9,293.79998779296875,23.930371875000002,3.222179202278137,926.5322500000001,234546.67778943747,3808.8143606118833,230737.86342882557,743.4787447184549,0.8024315880191486
2020-01-26 02:59:59.999,1,9,283.8999938964844,24.432534246826172,2.8213620352020263,806.474540043831,229623.40759332164,2920.1695080210898,226703.23808530055,639.611909191233,0.7930962199457293
2020-01-26 03:59:59.999,1,9,309.557373046875,24.46477646484375,4.558770690536499,1211.0168398246765,229307.30037396678,7624.053241429762,221683.247132537,1010.6030896107692,0.8345078750160717
2020-01-26 04:59:59.999,1,9,293.7049255371094,24.73329030761719,3.8529587029129027,965.6815000000001,226674.753067478,5446.018771158243,221228.73429631977,852.3851771414114,0.8826773394140939
2020-01-26 05:59:59.999,1,9,283.3333435058594,24.298275,3.6322086744689943,843.0138300876617,230939.7040455,4839.851184277958,226099.85286122203,821.2418468586939,0.9741736345811742
2020-01-26 06:59:59.999,1,9,267.27777099609375,24.63426844482422,2.295075344897461,615.9482099561692,227645.57727336106,1932.3434558477459,225713.2338175133,518.0288779516505,0.8410266798056177
2020-01-26 07:59:59.999,1,9,262.611572265625,25.200587365722658,1.9931253315811157,563.7492099561692,222093.30728822385,1457.335832404303,220635.97145581956,439.7551437666019,0.7800545632707713
2020-01-26 08:59:59.999,1,9,267.0,25.001415802001954,2.4351907953666685,639.43775,224046.01318296054,2175.4866004944793,221870.52658246606,540.2970640967771,0.8449564701126531
2020-01-26 09:59:59.999,1,9,278.73333740234375,25.265855474853517,3.0213339033325197,756.8855,221453.40960876964,3348.789688732269,218104.61992003737,658.9668826378621,0.8706295504906121
2020-01-26 10:59:59.999,1,9,292.75,25.36303326416016,3.36539511486969,923.9223398246766,220500.66495751683,4154.918846334196,216345.74611118264,728.0889170854123,0.7880412516311429
2020-01-26 11:59:59.999,1,9,295.0,24.867626293945314,3.833977878034973,900.43275,225357.70425047897,5392.493508645257,219965.21074183373,843.3417519214913,0.9365960444258511
2020-01-26 12:59:59.999,1,9,301.0,24.733087994384768,4.208304988215637,1046.5899101753237,226676.73657473252,6496.8799123543595,220179.85666237815,926.5839890968899,0.8853362526127063
2020-01-26 13:59:59.999,1,9,308.0,24.74833125,4.50276348548584,1148.3780000000002,226527.289562625,7437.871941257542,219089.41762136747,986.5078297218514,0.8590445216834973
2020-01-26 14:59:59.999,1,9,316.47540283203125,24.60545625,4.758162277038574,1268.4356601753236,227928.05606512498,8305.56009150381,219622.49597362117,1044.9994755307403,0.8238490199702364
2020-01-26 15:59:59.999,1,9,322.0,24.397750323486328,5.041033526239014,1372.8336601753235,229964.43404749475,9322.440007014658,220641.9940404801,1112.2636892542887,0.810195525882023
2020-01-26 16:59:59.999,1,9,303.75,24.593938348388672,4.204834663407898,1023.1004199123385,228040.97918502867,6486.169192792026,221554.80999223664,931.6013449001073,0.9105668678935045
2020-01-26 17:59:59.999,1,9,310.0,24.577146350097657,4.419900873413086,1111.8386601753236,228205.61028715354,7166.63827046574,221038.9720166878,976.9703454748891,0.8786979446467823
2020-01-26 18:59:59.999,1,9,304.2833251953125,24.692857891845705,4.194203075001526,1038.760080087662,227071.15813223983,6453.411137385142,220617.74699485468,925.315632845728,0.8907885955413687
2020-01-26 19:59:59.999,1,9,301.0,24.81309241333008,4.221928570202636,1057.0297500000001,225892.36205077404,6539.0128113447645,219353.34923942928,926.0941721235832,0.8761287675428087
2020-01-26 20:59:59.999,1,9,297.52630615234375,24.67638912963867,4.060235233731079,1064.859580087662,227232.6201825443,6047.735888751323,221184.884293793,898.0626603783903,0.843362521380011
2020-01-26 21:59:59.999,1,9,305.0,24.5846203125,4.262706056616211,1093.5690898246767,228132.33451340624,6665.936890831775,221466.39762257447,944.0461544827222,0.8632707007419839
2020-01-26 22:59:59.999,1,9,301.8666687011719,24.68313755493164,4.094507281750488,1033.5401601753235,227166.45767619248,6150.263475699407,221016.19420049308,904.9524165386988,0.8755851503488632
2020-01-26 23:59:59.999,1,9,300.0,24.78537317504883,4.059979187805176,1023.1004199123385,226164.12534357677,6046.973150032731,220117.15219354405,893.6710567847333,0.873493001655991
2020-01-27 00:59:59.999,1,9,295.26666259765625,24.54509249267578,3.9280476804519653,994.3909101753237,228519.87079285766,5660.358357365517,222859.51243549216,875.4027908888909,0.8803407009568764
2020-01-27 01:59:59.999,1,9,285.88134765625,25.016221875000003,3.5813701876327513,837.7939101753235,223900.85237043747,4705.316635846235,219195.53573459122,785.0203569420544,0.9370089080472961
2020-01-27 03:59:59.999,1,9,266.1499938964844,25.269618035888673,2.2017349056793214,605.5084199123382,221416.5209336224,1778.3632740521748,219638.15765957022,483.58499833817376,0.7986428965070117
2020-01-27 04:59:59.999,1,9,275.0,25.248844885253906,2.704660747881317,702.0765400438308,221620.18381068675,2683.589117970987,218936.59469271576,592.1492139401894,0.8434254389175593
2020-01-27 05:59:59.999,1,9,266.01666259765625,25.311334094238283,2.3837741996154787,634.2178300876618,221007.53085731468,2084.5900261278093,218922.94083118686,521.8628580573293,0.8228448228666123
2020-01-27 06:59:59.999,1,9,271.4576416015625,25.148585888671874,2.536890833228302,704.6865000000001,222603.1370494365,2360.9891104462995,220242.1479389902,558.7302861969358,0.7928778062257978
2020-01-27 07:59:59.999,1,9,269.5833435058594,25.343534454345704,2.3777460896575926,657.7074199123384,220691.8340187711,2074.060296244398,218617.7737225267,519.8175565983863,0.7903477152008859
2020-01-27 08:59:59.999,1,9,276.20001220703125,25.27233414916992,2.886939541694641,743.8357500000001,221389.89177875718,3057.495338505166,218332.39644025202,630.3124285163138,0.8473811974166525
2020-01-27 09:59:59.999,1,9,308.73553466796875,24.597121875000003,4.556187501351928,1135.32825,228009.76744443746,7615.415477704824,220394.35196673265,1004.1579917993851,0.8844649041362135
2020-01-27 10:59:59.999,1,9,310.5333251953125,24.310776562500003,4.624275661825561,1132.7183398246766,230817.1369765312,7844.7273915731,222972.4095849581,1031.0858869023223,0.910275618086942
2020-01-27 11:59:59.999,1,9,308.26666259765625,24.739950366210937,4.539140391462707,1088.3491699123383,226609.45692061668,7558.535483086277,219050.9214375304,994.3028852842185,0.9135881321656222
2020-01-27 12:59:59.999,1,9,303.75,24.702689849853517,4.333485707684326,1067.4695898246766,226974.76423945712,6889.142414620466,220085.62182483665,953.7378966447471,0.8934567370686325
2020-01-27 13:59:59.999,1,9,301.4745788574219,24.711275372314454,4.264014030125427,1075.2994199123384,226890.59057527696,6670.028285549236,220220.56228972774,939.0235673255096,0.8732670639793162
2020-01-27 14:59:59.999,1,9,304.0,24.76738125,4.343127875802613,1057.0297500000001,226340.520695625,6919.8337214842,219420.6869741408,952.9721021251501,0.9015565570648791
2020-01-27 15:59:59.999,1,9,298.5082092285156,24.71540302734375,4.115062822499085,1064.859580087662,226850.12246749803,6212.170474108617,220637.9519933894,907.9390334803346,0.8526373340282019
2020-01-27 16:59:59.999,1,9,297.0,24.666994354248047,4.180975929656983,1072.6894101753235,227324.72787574254,6412.771422776896,220911.95645296565,923.6275725032809,0.8610391449211012
2020-01-27 17:59:59.999,1,9,296.1333312988281,24.7251140625,3.9936666356323243,989.1710898246766,226754.91411928122,5851.053184728709,220903.8609345525,882.216379096685,0.8918744069370764
2020-01-27 18:59:59.999,1,9,295.73333740234375,24.664582873535156,4.001255756652832,989.1710898246766,227348.370370259,5873.311698181352,221475.05867207766,886.1783534666746,0.8958797548599436
2020-01-27 19:59:59.999,1,9,297.8333435058594,24.86331492919922,4.036811711201477,978.7312500000002,225399.97347404074,5978.15831352189,219421.81516051886,885.7645531330684,0.9050130494280919
2020-01-27 20:59:59.999,1,9,299.0491943359375,24.7965515625,4.192648414947509,1030.9302500000001,226054.53086803123,6448.627868242432,219605.90299978878,920.730341125181,0.8931063387898268
2020-01-27 21:59:59.999,1,9,301.0,24.795102813720703,4.157880653993225,1017.8805000000002,226068.7346038883,6342.120135265689,219726.6144686226,913.5970394665139,0.8975484248558783
2020-01-27 22:59:59.999,1,9,301.26666259765625,24.621232031250003,4.241762101551819,1077.9093300876618,227773.3880971406,6600.594310196498,221172.7937869441,938.162374579795,0.8703537008103439
2020-01-27 23:59:59.999,1,9,302.0,24.741213079833987,4.175320189361572,1017.8805000000002,226597.07709947642,6395.433634063787,220201.64346541264,919.412367691736,0.9032615986765988
2020-01-28 00:59:59.999,1,9,301.125,24.954400067138675,4.17558592893219,1002.2208398246767,224506.96202976303,6396.247738752283,218110.71429101075,910.7400295428935,0.9087219037494906
2020-01-28 01:59:59.999,1,9,284.9545593261719,24.605519036865235,3.610849229736328,837.7939101753235,227927.44049390807,4783.096417781612,223144.34407612646,805.7405829272994,0.9617407970400306
2020-01-28 02:59:59.999,1,9,262.3194885253906,25.1573109375,1.8817756046699523,537.6497099561692,222517.59544921873,1299.0506773818663,221218.54477183687,416.2836608522302,0.7742655731854982
2020-01-28 03:59:59.999,1,9,270.6557312011719,25.21926064453125,2.4866239371665957,675.9770400438309,221910.23184852538,2268.3530285733364,219641.87881995205,546.1667534779374,0.8079664265557355
2020-01-28 04:59:59.999,1,9,267.0,25.252670233154298,2.4969491729736326,691.63675,221582.6795643226,2287.229953050234,219295.44961127237,547.5695915437475,0.7917011227985608
2020-01-28 05:59:59.999,1,9,270.0,25.299590625,2.3289161928588866,644.6576699123383,221122.6654738125,1989.7483199311516,219132.91715388134,510.34219914807915,0.791648378615392
2020-01-28 06:59:59.999,1,9,267.79998779296875,25.367330676269532,2.428994717944336,665.5372500000001,220458.53252755883,2164.4301075940257,218294.1024199648,530.2352217364943,0.796702546306002
2020-01-28 07:59:59.999,1,9,266.3513488769531,25.2156515625,2.311031752624512,626.388,221945.61579403124,1959.305920102594,219986.30987392864,508.3953472613443,0.8116300875197868
2020-01-28 08:59:59.999,1,9,279.20001220703125,25.0227703125,3.0120129625442504,782.9850000000001,223836.65057240624,3328.159249758096,220508.49132264816,664.1744342148926,0.8482594611836657
2020-01-28 09:59:59.999,1,9,311.8360595703125,24.46583919067383,4.663049572155762,1174.4775000000002,229296.88126114706,7976.832825416085,221320.04843573098,1032.0263571677278,0.8787110499500652
2020-01-28 10:59:59.999,1,9,303.6000061035156,24.75563778076172,4.375029994821167,1080.5193398246765,226455.65531212278,7021.865318799446,219433.78999332333,960.0294130980784,0.888488875408608
2020-01-28 11:59:59.999,1,9,302.0,24.576176641845706,4.339153481469727,1111.8386601753236,228215.11744261484,6907.174842854888,221307.94259975996,960.2891296086509,0.8636946744208596
2020-01-28 14:59:59.999,1,9,287.04998779296875,25.062886468505862,3.7213734926605224,840.4039199123383,223443.34616266293,5080.388745542951,218362.95741711996,812.6101215110286,0.9669280476414142
2020-01-28 15:59:59.999,1,9,295.0,25.033839404296877,4.009189837719727,960.4615800876619,223728.1276467568,5896.62714454919,217831.5005022076,873.3278381486903,0.9092793051326229
2020-01-28 16:59:59.999,1,9,294.2542419433594,24.95838587036133,4.085719491421509,947.4118300876618,224467.88465695566,6123.891937904434,218343.99271905122,892.0923068870236,0.9416098454296062
2020-01-28 17:59:59.999,1,9,296.1639404296875,24.74671506958008,3.9929790553848266,947.4118300876618,226543.13482172714,5849.038633869692,220694.09618785745,881.226903725199,0.9301413342534062
2020-01-28 18:59:59.999,1,9,291.68853759765625,24.83193544921875,3.8167910459564207,923.9223398246766,225707.62228889647,5344.255280792272,220363.3670081042,841.0809260533407,0.9103372543334586
2020-01-28 19:59:59.999,1,9,296.0,24.891836444091798,4.067536553782654,981.3411601753236,225120.34454902183,6069.506133552899,219050.83841546893,890.9972923916574,0.9079383689893069
2020-01-28 20:59:59.999,1,9,296.375,24.690104571533205,4.049562196636963,986.5610800876618,227098.15207004844,6015.982619147922,221082.16945090052,895.2859957588538,0.9074815678714007
2020-01-28 21:59:59.999,1,9,300.11474609375,24.93996141357422,4.281254344381714,1085.7391601753236,224648.52061072044,6724.074005972624,217924.44660474782,932.9899837735575,0.8593131923351641
2020-01-28 22:59:59.999,1,9,299.7049255371094,24.666664141845704,4.1999012667755125,1020.4904101753236,227327.96532436484,6470.958095944124,220857.0072284207,927.5776244348925,0.9089528085575362
2020-01-28 23:59:59.999,1,9,299.79998779296875,24.960541552734377,4.303549058697509,1036.1501699123382,224446.7500451748,6794.287840481513,217652.4622046933,936.678048844203,0.9039983547205798
2020-01-29 00:59:59.999,1,9,291.5722351074219,24.930496875000003,3.796226814353943,923.9223398246766,224741.31227193747,5286.822511088863,219454.4897608486,833.0990185604962,0.9016981002089256
2020-01-29 01:59:59.999,1,9,284.5,24.453784112548828,3.613713534617615,840.4039199123383,229415.0709347955,4790.687806622815,224624.3831281727,811.7281735154103,0.9658786141788591
2020-01-29 02:59:59.999,1,9,266.2121276855469,25.377406805419923,2.3655334343719483,608.1183300876618,220359.7447467103,2052.8093025164585,218306.93544419383,516.412354748519,0.849197153248245
2020-01-29 03:59:59.999,1,9,274.0,25.198982812500002,2.666840491632843,691.63675,222109.03855265622,2609.062644211088,219499.97590844514,585.371423665075,0.8463567380782976
2020-01-29 04:59:59.999,1,9,273.0,25.141918853759766,2.580904827053833,728.176040043831,222668.50159309973,2443.6241321523535,220224.87746094738,568.3794492762979,0.780552253878177
2020-01-29 05:59:59.999,1,9,274.0,25.274499133300782,2.6538357987213135,681.1969599561692,221368.66597124047,2583.6788017199906,218784.98716952046,580.6194311732568,0.8523517650616292
2020-01-29 06:59:59.999,1,9,269.20001220703125,25.36029622192383,2.5902805870742798,675.9770400438309,220527.4993027877,2461.4104896887725,218066.08881309893,564.852356551786,0.8356087900783737
2020-01-29 07:59:59.999,1,9,266.3043518066406,25.21240524902344,2.3161835905265806,634.2178300876618,221977.4431058393,1968.0511720698428,220009.39193376945,509.5821433587279,0.8034812633512578
2020-01-29 08:59:59.999,1,9,282.27117919921875,25.141942108154296,3.125725766052246,782.9850000000001,222668.2736037601,3584.1994687270453,219084.07413503306,684.7967354555733,0.8745975152213301
2020-01-29 09:59:59.999,1,9,310.8688659667969,24.45379806518555,4.607262312561035,1174.4775000000002,229414.93414119174,7787.109905726749,221627.824235465,1021.0975220149592,0.8694057757725959
2020-01-29 10:59:59.999,1,9,305.8999938964844,24.683588690185548,4.447941244935608,1098.7889101753235,227162.03468300425,7257.858706022205,219904.17597698205,978.1208542615966,0.8901808574911144
2020-01-29 11:59:59.999,1,9,300.19512939453125,24.61353017578125,4.241896809786987,1057.0297500000001,227848.898166416,6601.013555080116,221247.8846113359,938.5106959049452,0.8878753846851947
2020-01-29 12:59:59.999,1,9,299.7894592285156,24.60854443359375,4.255351588650512,1067.4695898246766,227897.77908082618,6642.955185015258,221254.82389581093,941.5170663616284,0.8820083263601589
2020-01-29 13:59:59.999,1,9,294.0,24.8239359375,4.021909905166626,983.9511699123384,225786.05062171875,5934.10328513249,219851.94733658625,884.2247246631877,0.898646956984628
2020-01-29 14:59:59.999,1,9,297.6666564941406,24.76708359375,4.042187338591003,981.3411601753236,226343.43895917185,5994.090564557676,220349.34839461418,890.6933461474873,0.9076286436292539
2020-01-29 15:59:59.999,1,9,298.6666564941406,24.68165625,4.041124714572144,1028.3203398246767,227180.980597125,5990.939484779157,221190.04111234582,893.8565417563292,0.8692393869294923
2020-01-29 16:59:59.999,1,9,291.0,24.7715484375,3.8217799303482054,908.2625800876617,226299.6650059687,5358.235242571829,220941.42976339688,844.3895220521878,0.9296755592096405
2020-01-29 17:59:59.999,1,9,291.8999938964844,24.963508813476565,3.791046731176758,903.0426601753236,224417.65860544186,5272.404249487409,219145.25435595444,830.7899001790403,0.9199896492351141
2020-01-29 18:59:59.999,1,9,291.73333740234375,24.75804228515625,3.8582738285888674,905.6526699123383,226432.0812144082,5461.054613487514,220971.02660092068,852.5667288107467,0.9413837745250284
2020-01-29 19:59:59.999,1,9,294.9333190917969,24.675107812500002,4.012513086538696,968.2914101753236,227245.1823951562,5906.406716786713,221338.7756783695,888.1247339679106,0.9172081097023286
2020-01-29 20:59:59.999,1,9,298.9333190917969,24.592015209960937,4.102234787905884,1010.0506699123383,228059.83390341356,6173.4999939696345,221886.33390944393,910.2298379242219,0.9011724510842809
2020-01-29 21:59:59.999,1,9,301.29998779296875,24.798337500000002,4.186840584709167,991.7810000000001,226037.02128674995,6430.774429640923,219606.246857109,919.4563469970042,0.9270759845137224
2020-01-29 22:59:59.999,1,9,296.6000061035156,24.785226672363283,4.114771678894043,986.5610800876618,226165.56167641623,6211.291474295532,219954.2702021207,905.0616016794943,0.9173903369460654
2020-01-29 23:59:59.999,1,9,291.9836120605469,24.802730255126953,3.824692369189453,905.6526699123383,225993.95410049963,5366.404984905798,220627.54911559384,843.832503535383,0.9317396520423894
2020-01-30 00:59:59.999,1,9,290.0666809082031,24.691776562500003,3.7531121567733763,900.43275,227081.7596365312,5167.417021723589,221914.34261480763,832.8694170300066,0.924965709021586
2020-01-30 01:59:59.999,1,9,282.28570556640625,25.204340625,3.0550473968582152,767.3252900438309,222056.5098088125,3423.9414567660883,218632.5683520464,667.9328588123452,0.8704689751255191
2020-01-30 02:59:59.999,1,9,280.73333740234375,24.921636950683595,3.012819874900818,801.2546699123383,224828.17621032492,3329.9427032698422,221498.2335070551,667.3342801654779,0.8328616421524109
2020-01-30 03:59:59.999,1,9,268.28570556640625,25.218697888183595,2.469008412007141,675.9770400438309,221915.7491905437,2236.328326372996,219679.4208641707,542.3903380584945,0.8023798234675625
2020-01-30 04:59:59.999,1,9,268.3934326171875,25.417116009521486,2.519343497845459,660.3173300876618,219970.43015041001,2328.440774074319,217641.9893763357,548.3149307934218,0.8303809483852697
2020-01-30 05:59:59.999,1,9,266.0,25.208072955322265,2.393677260482025,626.388,222019.91751980677,2101.9462865220603,219917.9712332847,526.4126469124539,0.8403938883127612
2020-01-30 06:59:59.999,1,9,264.0,25.344704150390626,2.3120947109069823,644.6576699123383,220680.36615498923,1961.1086988076386,218719.2574561816,505.69963833794003,0.7844467877140219
2020-01-30 07:59:59.999,1,9,268.4666748046875,25.331070098876953,2.5038241397895815,655.0974599561691,220814.0363047965,2299.8423665325395,218514.19393826395,547.1211136692875,0.8351751412772902
2020-01-30 08:59:59.999,1,9,298.5,23.599378125,3.638325698547363,970.9014199123383,237791.7868535625,4856.16655504689,232935.6202985156,847.49565343916,0.8728956782406185
2020-01-30 09:59:59.999,1,9,321.0,23.77919040527344,4.894696928576661,1310.1949199123383,236028.88208404245,8789.052081580403,227239.83000246205,1112.2700979633337,0.8489348272223134
2020-01-30 10:59:59.999,1,9,305.0,24.476357153320315,4.3042165831283565,1030.9302500000001,229193.76168284615,6796.395730876939,222397.3659519692,957.2464305745316,0.9285268625831199
2020-01-30 11:59:59.999,1,9,305.0,24.588627044677736,4.329060726004029,1067.4695898246766,228093.0519501932,6875.080402166864,221217.97154802634,957.6660325148374,0.8971365944692873
