time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-01-30 12:59:59.999,1,9,300.6961364746094,24.68003309326172,4.230473685150146,1038.760080087662,227196.89425302902,6565.509310216536,220631.3849428125,933.3752681188005,0.8985474952407029
2020-01-30 13:59:59.999,1,9,297.20001220703125,24.766676641845706,4.084617758560181,994.3909101753237,226347.42877261483,6120.589712513694,220226.83906010113,899.542457736464,0.9046165331276643
2020-01-30 14:59:59.999,1,9,299.6065673828125,24.66058311767578,4.121427870176697,1030.9302500000001,227387.58453667015,6231.402910233669,221156.18162643648,911.4792506170547,0.8841328020174543
2020-01-30 15:59:59.999,1,9,295.8999938964844,24.78668239746094,4.019452399099731,965.6815000000001,226151.2895437573,5926.853674963625,220224.4358687937,885.1816370932077,0.9166393237244449
2020-01-30 16:59:59.999,1,9,293.0666809082031,24.739657360839846,3.811998374304199,934.3620800876619,226612.32958629561,5330.84234860029,221281.4872376953,843.5246696137099,0.9027813602351782
2020-01-30 17:59:59.999,1,9,291.10205078125,24.93160378417969,3.9417177250808715,942.1919101753235,224730.45997937254,5699.8242694820165,219030.6357098905,863.3569391134067,0.9163281172226928
2020-01-30 18:59:59.999,1,9,294.8666687011719,24.927062200927736,3.8714866005981445,897.8228398246766,224774.98629739633,5498.5217411999665,219276.46455619636,848.9258943558482,0.9455383141306843
2020-01-30 19:59:59.999,1,9,292.0,24.75531919555664,3.9939226815582276,991.7810000000001,226458.7787660753,5851.80346585728,220606.975300218,881.0872023614965,0.8883888704880376
2020-01-30 20:59:59.999,1,9,297.23333740234375,24.725551245117188,4.054291358203125,999.6108300876618,226750.62791969677,6030.041998889343,220720.5859208074,894.8655640762598,0.8952139544124225
2020-01-30 21:59:59.999,1,9,295.9333190917969,24.85761295166016,4.007376791894531,947.4118300876618,225455.87646011056,5891.295175579302,219564.58128453128,879.8780073616709,0.9287175644410709
2020-01-30 22:59:59.999,1,9,298.2950744628906,24.641175,4.043215199194336,986.5610800876618,227577.86443949997,5997.139346001463,221580.7250934985,895.8985555465349,0.9081024719391211
2020-01-30 23:59:59.999,1,9,296.28924560546875,24.615246350097657,4.081134063208008,1023.1004199123385,227832.07255315356,6110.153887911276,221721.9186652423,904.8768748245558,0.8844458053316875
2020-01-31 00:59:59.999,1,9,289.9333190917969,24.703336322021485,3.6375960010849,903.0426601753236,226968.42613581626,4854.218858571557,222114.2072772447,807.961752175848,0.8947105024019398
2020-01-31 01:59:59.999,1,9,283.20001220703125,25.266253125000002,3.050008372924805,759.4954599561693,221449.51099106247,3412.655809238439,218036.85518182404,665.0142339107564,0.875600012077932
2020-01-31 02:59:59.999,1,9,273.0,25.236487500000003,2.6580933143325804,691.63675,221741.33734574995,2591.9753786685583,219149.3619670814,582.5194538849498,0.842233229921559
2020-01-31 03:59:59.999,1,9,271.3444519042969,25.23374813232422,2.6532240963134766,712.5163300876618,221768.19448995483,2582.487876191851,219185.70661376297,581.5487983551321,0.8161901331911697
2020-01-31 04:59:59.999,1,9,274.0,25.224711474609375,2.6749435429550172,686.4168300876618,221856.79114732324,2624.941724366428,219231.84942295682,586.432820024025,0.8543392211830414
2020-01-31 05:59:59.999,1,9,267.21875,25.319135943603516,2.2288630718078615,605.5084199123382,220931.040433879,1822.4566353404846,219108.58379853852,488.3630311446808,0.8065338401328639
2020-01-31 06:59:59.999,1,9,263.0,25.159310815429688,2.2666178123886107,647.2675800876618,222497.98836601316,1884.72078644648,220613.2675795667,500.0459619451007,0.7725490621318893
2020-01-31 07:59:59.999,1,9,268.90625,25.114122875976562,2.4272150984802248,662.9272900438309,222941.01725072315,2161.2597006159135,220779.75755010723,535.8799609644236,0.8083540518131223
2020-01-31 08:59:59.999,1,9,281.63934326171875,24.824728912353518,2.947557578993225,767.3252900438309,225778.27618523838,3187.2418608468456,222591.03432439154,656.0998902388013,0.855047916120846
2020-01-31 09:59:59.999,1,9,294.2105407714844,24.517152337646486,3.9142766882125857,926.5322500000001,228793.79998438657,5620.739635520826,223173.06034886575,873.5611075606257,0.9428286037109077
2020-01-31 10:59:59.999,1,9,308.0294189453125,24.667229223632813,4.56609440625,1127.4984199123385,227322.4251834126,7648.569170488367,219673.85601292423,1003.0515651399813,0.8896256947463991
2020-01-31 11:59:59.999,1,9,305.3999938964844,24.755230828857425,4.403746581628418,1096.179,226459.64512556576,7114.347324755206,219345.29780081054,965.9411053865869,0.8811892085020665
2020-01-31 12:59:59.999,1,9,302.0,24.66935234985352,4.218620697509766,1067.4695898246766,227301.60975670713,6528.770218207821,220772.8395384993,931.3568703251157,0.8724903071740747
2020-01-31 13:59:59.999,1,9,302.4666748046875,24.743038549804687,4.262386834867859,1033.5401601753235,226579.17993631787,6664.938542682105,219914.24139363578,937.3595673161855,0.9069406332088512
2020-01-31 14:59:59.999,1,9,292.6000061035156,24.855899102783205,3.8828739590286254,900.43275,225472.67927443906,5530.915355525931,219941.76391891312,854.0061476235695,0.9484396781698239
2020-01-31 15:59:59.999,1,9,294.4627990722656,24.80629282836914,4.0130091337371825,957.8516699123384,225959.02613367295,5907.867166905451,220051.15896676749,883.0673108230906,0.9219249060806127
2020-01-31 16:59:59.999,1,9,295.0,24.8855112487793,3.8698380124694824,947.4118300876618,225182.3576493929,5493.839887132257,219688.51776226066,850.1589769394734,0.8973489141050838
2020-01-31 17:59:59.999,1,9,293.31146240234375,24.62926875,3.889461626271057,957.8516699123384,227694.59498137498,5549.698730278308,222144.89625109668,864.0240494406058,0.9020436844043718
2020-01-31 18:59:59.999,1,9,294.0,24.837628125000002,3.906319542956543,955.2416601753237,225651.81049856247,5597.9105993593475,220053.89989920313,859.60084968006,0.8998778900852065
2020-01-31 19:59:59.999,1,9,291.3500061035156,24.985335388183596,3.871629999687195,934.3620800876619,224203.66781129365,5498.929077033862,218704.7387342598,846.7438275573103,0.9062266605231547
2020-01-31 20:59:59.999,1,9,293.8474426269531,24.738222564697267,3.8815064865966797,952.63175,226626.3965285489,5527.020280632699,221099.37624791623,858.1986630887667,0.900871363030643
2020-01-31 21:59:59.999,1,9,291.5333251953125,24.7441640625,3.888591538092041,952.63175,226568.14525228122,5547.216028237043,221020.92922404417,859.460115121858,0.90219553896021
2020-01-31 22:59:59.999,1,9,292.26666259765625,24.770081085205078,3.924161865975952,965.6815000000001,226314.05113329747,5649.16489693729,220664.88623636018,865.9247317286463,0.8966980642464893
2020-01-31 23:59:59.999,1,9,289.7704772949219,24.802016345214845,3.699515995147705,876.9431601753236,226000.95337322532,5020.884654243683,220980.06871898164,817.5192988347115,0.93223749948773
2020-02-01 00:59:59.999,1,9,286.0,24.432815625,3.6394775709503175,850.8436601753236,229620.64892231248,4859.241909023484,224761.407013289,818.0140996401008,0.9614152845324627
2020-02-01 01:59:59.999,1,9,280.0,25.418455462646484,2.917399313232422,793.424790043831,219957.29796444907,3122.3542753712745,216834.9436890778,632.5941158033064,0.7972956274385631
2020-02-01 02:59:59.999,1,9,280.5333251953125,24.90426591796875,2.9583532908325196,780.375040043831,224998.48424700584,3210.6317733847095,221787.85247362114,656.1268232320144,0.8407839686865972
2020-02-01 03:59:59.999,1,9,276.1499938964844,25.02032860107422,2.719074027648926,720.3462099561692,223860.5894530642,2712.2673045709707,221148.32214849323,601.3186590121056,0.8347634105671132
2020-02-01 04:59:59.999,1,9,267.0,25.117822650146486,2.3762733241882326,675.9770400438309,222904.74414679283,2071.491764310142,220833.2523824827,524.7601667302212,0.7762988025394993
2020-02-01 05:59:59.999,1,9,266.7704772949219,25.09639605102539,2.233475909637451,595.0685800876619,223114.8135242999,1830.007925712948,221284.80559858697,494.2342824732505,0.8305501231478949
2020-02-01 06:59:59.999,1,9,265.2295227050781,25.356740625,2.1336412298561096,553.3094199123384,220562.35887281247,1670.0643886062742,218892.2944842062,467.03762440930745,0.8440803781784537
2020-02-01 07:59:59.999,1,9,267.3529357910156,25.331681689453127,2.379134286433411,673.3670800876617,220808.040185165,2076.48279569441,218731.5573894706,520.3917477102668,0.7728202983171082
2020-02-01 08:59:59.999,1,9,268.71795654296875,25.17863056640625,2.337312560499573,636.827790043831,222308.5748226738,2004.121335542944,220304.45348713087,514.9203662694649,0.8085708166630486
2020-02-01 09:59:59.999,1,9,280.5333251953125,25.06730015258789,2.884848722808838,733.3959599561692,223400.07378600695,3053.068259924842,220347.0055260821,635.6677774666699,0.8667456765164891
2020-02-01 10:59:59.999,1,9,290.0,24.80486965942383,3.317934027557373,889.9929101753237,225972.97908125643,4038.554225424807,221934.42485583163,736.3637801155386,0.8273816248384259
2020-02-01 11:59:59.999,1,9,285.11474609375,24.939877697753907,3.5399465696594237,809.0845000000002,224649.34137234298,4597.098821789379,220052.2425505536,778.9731811626957,0.9627834684296827
2020-02-01 12:59:59.999,1,9,296.93218994140625,24.89712216796875,4.040123929321289,994.3909101753237,225068.52257213084,5987.972537759493,219080.55003437135,885.1125726427335,0.8901052529600024
2020-02-01 13:59:59.999,1,9,302.7583312988281,24.769525305175783,4.196602084936523,1023.1004199123385,226319.5000785139,6460.795722639294,219858.7043558746,922.6594970913059,0.9018269166289282
2020-02-01 14:59:59.999,1,9,305.71429443359375,24.524951861572266,4.371615157772827,1104.0088300876619,228717.33235988487,7010.908060036835,221706.42429984803,969.2151650448295,0.877905265456863
2020-02-01 15:59:59.999,1,9,301.0,24.698552893066406,4.121866758297729,1036.1501699123382,227015.32354297192,6232.730136825553,220782.59340614636,910.0364325715582,0.8782862359116829
2020-02-01 16:59:59.999,1,9,300.04998779296875,24.740008502197266,4.246016943054199,1028.3203398246767,226608.8869472677,6613.842845818727,219995.04410144896,934.102684642708,0.9083771354770321
2020-02-01 17:59:59.999,1,9,295.0,24.824807977294924,4.0130485768432616,955.2416601753237,225777.50102148374,5907.983302089187,219869.51771939456,882.3470551750306,0.9236898807502658
2020-02-01 18:59:59.999,1,9,292.5409851074219,24.743478057861328,3.9072116925338745,944.8019199123383,226574.87093779942,5600.467862696592,220974.40307510283,863.3937714457351,0.913835750382306
2020-02-01 19:59:59.999,1,9,292.5,24.760439813232423,3.9163929111328124,923.9223398246766,226408.57551349545,5626.8188958242445,220781.7566176712,864.6681065248974,0.9358666516159538
2020-02-01 20:59:59.999,1,9,296.8999938964844,24.811415771484377,4.0907120527130125,968.2914101753236,225908.80008215914,6138.867310472275,219769.93277168687,899.015512813068,0.928455528331381
2020-02-01 21:59:59.999,1,9,293.0294189453125,24.775131939697268,3.918229355410767,983.9511699123384,226264.53184873643,5632.097100699555,220632.43474803687,864.4884825855086,0.8785888050344277
2020-02-01 22:59:59.999,1,9,294.3442687988281,24.691776562500003,3.859588821633911,952.63175,227081.7596365312,5464.777766859248,221616.98186967196,855.350425908431,0.897881501333995
2020-02-01 23:59:59.999,1,9,285.5,24.475280474853516,3.4934588579818726,796.03475,229204.31758926963,4477.150480482313,224727.1671087873,785.0751125653657,0.9862322123065176
2020-02-02 00:59:59.999,1,9,284.15789794921875,25.13909344482422,3.1686318431396483,788.2049199123384,222696.20229786108,3683.2736854984696,219012.9286123626,693.9713396604027,0.8804453285290125
2020-02-02 01:59:59.999,1,9,276.862060546875,24.737615625,3.3500935295562746,806.474540043831,226632.3470503125,4117.2220474399355,222515.12500287258,745.4464805005291,0.9243273575133754
2020-02-02 02:59:59.999,1,9,276.0,25.184348822021487,2.9102116428085325,749.0556699123383,222252.51224406625,3106.987981592842,219145.52426247342,637.7598561780298,0.8514185017151884
2020-02-02 03:59:59.999,1,9,269.0,25.10539085083008,2.600234456009674,728.176040043831,223026.62724774276,2480.3641371153417,220546.26311062742,573.4719924844287,0.7875458144021188
2020-02-02 04:59:59.999,1,9,275.0,25.218258380126954,2.7006759913764955,704.6865000000001,221920.0581890621,2675.6875192858233,219244.37066977628,592.1080081123139,0.8402431550942352
2020-02-02 05:59:59.999,1,9,269.9256286621094,25.25515147705078,2.4273885812942506,691.63675,221558.35310178733,2161.568659483401,219396.78444230394,532.5612493279247,0.7700013761962832
2020-02-02 06:59:59.999,1,9,270.0,25.231906384277345,2.4658626571655273,657.7074199123384,221786.2512456511,2230.6333607102697,219555.61788494085,541.3939993133794,0.8231532485759979
2020-02-02 07:59:59.999,1,9,262.952392578125,25.330546875,2.1821547461471558,618.5581699123384,220819.16606493748,1746.8737377542707,219072.2923271832,478.0496424511,0.7728450866938656
2020-02-02 08:59:59.999,1,9,271.0666809082031,25.18648125,2.6869706819366455,699.4665800876619,222231.605621625,2648.599429659519,219583.00619196548,590.0130998893242,0.8435186421849915
2020-02-02 09:59:59.999,1,9,272.0,25.15725047607422,2.5690456555366517,683.8069199123383,222518.18822150168,2421.218983529242,220096.96923797243,565.4391626175972,0.8268988601198778
2020-02-02 10:59:59.999,1,9,277.20001220703125,25.21686311645508,2.899286570951843,746.4457099561691,221933.73754943808,3083.7042089326587,218850.0333405054,634.5089627164905,0.8500403368300535
2020-02-02 11:59:59.999,1,9,297.0,24.63485445556641,3.979639597467041,991.7810000000001,227639.83194200313,5810.023814704487,221829.80812729866,882.8026883219137,0.8901185728723515
2020-02-02 12:59:59.999,1,9,302.79998779296875,24.561035705566407,4.299425582794189,1059.6396601753236,228363.56130162816,6781.2740883875695,221582.28721324058,952.6765543386563,0.8990570947307034
2020-02-02 13:59:59.999,1,9,303.9666748046875,24.6373403503418,4.3688350873214725,1085.7391601753236,227615.45988159996,7001.9939080959775,220613.46597350397,963.8238508806459,0.8877121561361101
2020-02-02 14:59:59.999,1,9,306.05084228515625,24.524986743164064,4.340380228921509,1111.8386601753236,228716.99037587547,6911.080930505454,221805.90944537002,962.7219840146386,0.8658828106074571
2020-02-02 15:59:59.999,1,9,302.6000061035156,24.70508737792969,4.184852384751892,1010.0506699123383,226951.2585385444,6424.668331531455,220526.59020701295,922.8712269290214,0.913688049936264
2020-02-02 16:59:59.999,1,9,298.79998779296875,24.63165,4.04954916035614,1012.6605800876619,227671.24887299997,6015.943886115163,221655.30498688482,897.6040541981235,0.8863819446002545
2020-02-02 17:59:59.999,1,9,298.7049255371094,24.85274813232422,4.111193721203613,983.9511699123384,225503.57182995483,6200.494240514783,219303.07758944004,901.5974356263348,0.9163030272189822
2020-02-02 18:59:59.999,1,9,300.0666809082031,24.734662316894532,4.192990366621399,1054.4198398246765,226661.30169644163,6449.679809068446,220211.62188737319,923.3452091918298,0.875690284190175
2020-02-02 19:59:59.999,1,9,298.8833312988281,24.759642187500003,4.11173790236206,1004.8307500000001,226416.3955478437,6202.135815045824,220214.2597327979,905.4633183839483,0.9011102798993246
2020-02-02 20:59:59.999,1,9,298.165283203125,24.763483813476565,4.171842510754394,1002.2208398246767,226378.73170894186,6384.784390793466,219993.9473181484,917.7801015305141,0.9157463755104771
2020-02-02 21:59:59.999,1,9,295.5082092285156,24.789010162353517,4.0061654205688475,981.3411601753236,226128.46781086337,5887.734009369735,220240.73380149362,882.3208119562523,0.899096917323451
2020-02-02 22:59:59.999,1,9,291.0,24.75567731323242,3.8286955101928712,905.6526699123383,226455.26773024548,5377.64443433233,221077.62329591316,846.4389037171736,0.9346175767351338
2020-02-02 23:59:59.999,1,9,288.81817626953125,24.921716015625,3.566320302818298,809.0845000000002,224827.40104657027,4665.853704671245,220161.54734189902,785.1665961853064,0.9704383116785777
2020-02-03 00:59:59.999,1,9,293.47540283203125,24.653676562500003,3.794644744683838,918.7024199123384,227455.29737053122,5282.4168846130015,222172.88048591823,843.0671533471601,0.9176716367282506
2020-02-03 01:59:59.999,1,9,279.5714416503906,25.15457156982422,2.889577884375,696.8566699123384,222544.45259342354,3063.0863156448704,219481.36627777867,634.2085020286781,0.9100989190624507
2020-02-03 02:59:59.999,1,9,277.1156921386719,25.174807543945313,2.771573971762848,736.0059199123383,222346.056270104,2818.015476654644,219528.04079344936,608.438203935217,0.8266756930537797
2020-02-03 03:59:59.999,1,9,260.0,25.33682556152344,1.5248998962158202,524.5999599561692,220757.60894324558,853.0472658934891,219904.5616773521,335.33244327917964,0.6392155335032755
2020-02-03 04:59:59.999,1,9,269.26666259765625,25.09437756958008,2.408168590802765,694.2467099561692,223134.60299897715,2127.473704879355,221007.1292940978,532.222427109532,0.7666185802207597
2020-02-03 05:59:59.999,1,9,264.0,25.395363848876954,2.2610793986206055,602.8984599561692,220183.69137867147,1875.521519963358,218308.1698587081,493.6121054180927,0.8187317404227212
2020-02-03 06:59:59.999,1,9,262.0,25.348659722900393,2.1615005976333617,568.9690800876618,220641.58516832333,1713.9618283350492,218927.6233399883,473.21218868783615,0.8317010629381261
2020-02-03 07:59:59.999,1,9,269.3333435058594,25.297209375,2.5738861268852236,683.8069199123383,221146.01158218746,2430.35146591351,218715.66011627397,562.9492033058214,0.8232575408537683
2020-02-03 08:59:59.999,1,9,280.4666748046875,25.25522356567383,3.050253722415161,840.4039199123383,221557.64633483457,3413.2048746428914,218144.44146019168,665.3958945881259,0.7917572477024294
2020-02-03 09:59:59.999,1,9,309.5619812011719,24.64978610229492,4.556962324401855,1117.0585800876618,227493.43998704627,7618.005845713908,219875.43414133237,1001.964069443553,0.8969664503762401
2020-02-03 10:59:59.999,1,9,305.3999938964844,24.593612786865236,4.393821960758972,1101.3989199123382,228044.17103578305,7082.316581965931,220961.85445381713,970.8670485892093,0.8814853828497324
2020-02-03 11:59:59.999,1,9,303.26666259765625,24.75220775756836,4.350109639842224,1038.760080087662,226489.28373971372,6942.0994617263705,219547.18427798734,955.0543227278899,0.9194176220627308
2020-02-03 12:59:59.999,1,9,299.33056640625,24.762730371093753,4.200732580375671,1012.6605800876619,226386.11856354488,6473.520026579509,219912.59853696538,923.7940175093057,0.9122444732956196
2020-02-03 13:59:59.999,1,9,298.868408203125,24.759435223388675,4.081519134887695,1033.5401601753235,226418.42465296615,6111.306978294828,220307.11767467132,899.1877163411261,0.8700075246119061
2020-02-03 14:59:59.999,1,9,296.26666259765625,24.796667834472657,3.9503998881088256,939.5820000000001,226053.39092133322,5724.961180677274,220328.42974065593,870.3854041946804,0.9263538511749696
2020-02-03 15:59:59.999,1,9,293.26666259765625,24.74509423828125,3.9243617556152346,973.5113300876618,226559.02567869725,5649.740427882241,220909.285250815,866.927950498595,0.8905165494278641
2020-02-03 16:59:59.999,1,9,290.5333251953125,24.8775140625,3.742757004373169,908.2625800876617,225260.76318328123,5138.941681746344,220121.8215015349,823.8624892402502,0.9070752305580335
2020-02-03 17:59:59.999,1,9,286.0,24.715333264160158,3.647651653289795,905.6526699123383,226850.8064355168,4881.093643001899,221969.7127925149,809.6681898478779,0.89401623464131
2020-02-03 18:59:59.999,1,9,286.2758483886719,24.669417462158204,3.759623277648926,874.3332500000001,227300.97138655625,5185.362055440101,222115.60933111614,835.0710151704393,0.9550946566088379
2020-02-03 19:59:59.999,1,9,294.9333190917969,24.737615625,3.973359787010193,968.2914101753236,226632.3470503125,5791.70202432234,220840.64502599015,877.4793382836618,0.9062141097841415
2020-02-03 20:59:59.999,1,9,293.8999938964844,24.69685764770508,3.9372516289764405,960.4615800876619,227031.94396582872,5686.915409174011,221345.0285566547,871.4910742505255,0.9073669288999399
2020-02-03 21:59:59.999,1,9,299.0,24.82639625244141,4.143491608337403,1012.6605800876619,225761.92934958907,6298.30014207078,219463.6292075183,909.3457059566234,0.897976798778822
2020-02-03 22:59:59.999,1,9,300.79998779296875,24.65115346069336,4.186744651052856,1043.9800000000002,227480.03421387778,6430.479734572605,221049.55447930517,925.4780398338478,0.8864902008025514
2020-02-03 23:59:59.999,1,9,297.0,24.702531719970704,4.122180631828308,1023.1004199123385,226976.3145669664,6233.679397736708,220742.6351692297,909.941015313341,0.8893956034064641
2020-02-04 00:59:59.999,1,9,295.0,24.929252764892578,3.8352126478134156,884.7730898246766,224753.50970160606,5395.967477688435,219357.5422239176,841.2828203304341,0.9508458496371535
2020-02-04 02:59:59.999,1,9,278.26666259765625,25.050245379638675,2.944101627520752,749.0556699123383,223567.28116766928,3179.7722895136326,220387.50887815564,648.8432235734222,0.8662149552240304
2020-02-04 03:59:59.999,1,9,273.0,25.081380688476564,2.569042981427765,728.176040043831,223262.02624087938,2421.2139430584225,220840.81229782096,567.3495388465234,0.7791378837627959
2020-02-04 04:59:59.999,1,9,265.0,24.93406875,2.3068300590362547,678.5870000000001,224706.29310937496,1952.1879569378793,222754.10515243709,513.8558655393646,0.7572438987769652
2020-02-04 05:59:59.999,1,9,266.40985107421875,25.09582864379883,2.182074857144165,628.9979599561692,223120.37646418615,1746.7458334918224,221373.63063069433,483.0538334339575,0.767973609115709
2020-02-04 06:59:59.999,1,9,266.0,25.3476225769043,2.0756747386505126,608.1183300876618,220651.75349286947,1580.552861753313,219071.20063111614,454.72055711584596,0.7477501246349487
2020-02-04 07:59:59.999,1,9,266.1052551269531,25.121950305175783,2.312458222583771,657.7074199123384,222864.27603901387,1961.725405336749,220902.55063367714,510.82791960257447,0.7766795753507835
2020-02-04 08:59:59.999,1,9,282.75,25.073371875000003,3.1072961418685914,764.7153300876619,223340.54576943745,3542.0583987631953,219798.48737067427,682.9789917954485,0.8931153396874577
2020-02-04 09:59:59.999,1,9,289.22613525390625,25.069593035888673,3.759444780880737,884.7730898246766,223377.5940371224,5184.869693132156,218192.72434399027,820.2834987611635,0.9271117173372756
2020-02-04 10:59:59.999,1,9,306.3442687988281,24.829175152587894,4.452858596914673,1111.8386601753236,225734.6846235069,7273.915201313032,218460.76942219387,972.7749152102101,0.8749245282196026
2020-02-04 11:59:59.999,1,9,302.0,24.753065844726564,4.2889641345657346,1075.2994199123384,226480.8709330825,6748.313574127338,219732.55735895518,942.4250577089667,0.8764303600068862
2020-02-04 12:59:59.999,1,9,300.31121826171875,24.638691430664064,4.205925031306458,1046.5899101753237,227602.2137009692,6489.53352371553,221112.68017725367,929.9833562967704,0.8885842938625125
2020-02-04 13:59:59.999,1,9,299.4590148925781,24.547297009277344,4.114430730010986,1015.2705898246766,228498.25740346362,6210.262185033153,222287.99521843047,914.5885584392456,0.9008323176161172
2020-02-04 14:59:59.999,1,9,295.40496826171875,24.680128436279297,3.9347406407318117,957.8516699123384,227195.95949673667,5679.664044206359,221516.29545253032,871.6091703014264,0.9099625732042574
2020-02-04 15:59:59.999,1,9,296.14166259765625,24.69594375,3.910567030659485,970.9014199123383,227040.90394687498,5610.090853951331,221430.81309292366,865.9200372533099,0.8918722534482368
2020-02-04 16:59:59.999,1,9,287.3999938964844,24.94095670166016,3.6471502578735353,874.3332500000001,224638.76266698557,4879.751853813543,219759.01081317203,801.4941329572935,0.9166918139705809
2020-02-04 17:59:59.999,1,9,287.4793395996094,24.967931799316407,3.615780955050659,845.6238398246766,224374.29503305003,4796.170919176781,219578.12411387326,793.9463993166928,0.9388883826658694
2020-02-04 18:59:59.999,1,9,286.0,24.967987609863282,3.586040184539795,845.6238398246766,224373.74785863498,4717.595813688232,219656.15204494674,787.6957880145621,0.9314966666241048
2020-02-04 19:59:59.999,1,9,290.0,24.883085815429688,3.8671455190841675,939.5820000000001,225206.13693751316,5486.197716274126,219719.93922123904,849.6889784128601,0.9043265818341135
2020-02-04 20:59:59.999,1,9,295.82501220703125,24.861854553222656,3.9696451155029298,929.1421601753235,225414.29120456762,5780.877827744953,219633.41337682266,871.8667066125399,0.9383566304299699
2020-02-04 21:59:59.999,1,9,300.26666259765625,24.75892827758789,4.272898422637939,1023.1004199123385,226423.39482056943,6697.852248780466,219725.54257178897,938.8649242682625,0.9176664440707654
2020-02-04 22:59:59.999,1,9,301.47540283203125,24.677970428466796,4.237184361401368,1054.4198398246765,227217.11690745153,6586.355180179147,220630.7617272724,934.8532132348698,0.8866043466996149
2020-02-04 23:59:59.999,1,9,299.20001220703125,24.604884191894534,4.125827782086182,1017.8805000000002,227933.66460287911,6244.714927260391,221688.94967561873,914.6504275531731,0.8985833087019282
2020-02-05 00:59:59.999,1,9,292.0,24.79262156982422,3.933371162718201,939.5820000000001,226093.06106642354,5675.711142526289,220417.34992389724,866.9832479534242,0.9227329258685502
2020-02-05 01:59:59.999,1,9,288.04254150390625,25.430757037353516,3.1582569691864015,827.3541699123384,219836.6916038009,3659.193298790165,216177.49830501073,682.7440906030816,0.8252138146296176
2020-02-05 02:59:59.999,1,9,282.0,24.89387817993164,2.9504850596969603,775.1551699123384,225100.327085005,3193.57606963708,221906.75101536792,654.7325535167364,0.8446470834875288
2020-02-05 03:59:59.999,1,9,268.6557312011719,24.92282525024414,2.4812372790779116,704.6865000000001,224816.52595507138,2258.536017282323,222557.98993778907,552.219181390289,0.7836380878451467
2020-02-05 04:59:59.999,1,9,265.0,25.31495015258789,2.246276534614563,626.388,220972.07851500696,1851.0445288961653,219121.0339861108,492.2064368834808,0.7857852271810456
2020-02-05 05:59:59.999,1,9,265.4193420410156,25.026867736816406,2.1692772405395506,655.0974599561691,223796.4788507688,1726.316991594197,222070.1618591746,481.73174792404166,0.7353589005768288
2020-02-05 06:59:59.999,1,9,266.5384521484375,25.12574309692383,2.3288859420021057,683.8069199123383,222827.0909777252,1989.6966296206806,220837.3943481045,514.3051031656759,0.7521203547217802
2020-02-05 07:59:59.999,1,9,269.3666687011719,25.08020401611328,2.4958257129776,691.63675,223273.5625014631,2285.1722153075293,220988.39028615557,551.5485067457163,0.7974540201134718
2020-02-05 08:59:59.999,1,9,280.1190490722656,24.631866265869142,3.4362593346313477,796.03475,227669.1285721417,4331.739096099626,223337.38947604207,767.4451893592466,0.9640850344275128
2020-02-05 09:59:59.999,1,9,299.8099060058594,24.881562652587892,4.221685226293945,1020.4904101753236,225221.07023925692,6538.25904062016,218682.81119863677,923.209993281713,0.9046728749985044
2020-02-05 10:59:59.999,1,9,309.0,24.449484375,4.458721914912415,1072.6894101753235,229457.22616368748,7293.083722514472,222164.142441173,990.5681306101814,0.923443562706823
2020-02-05 11:59:59.999,1,9,303.6557312011719,24.613720861816407,4.298842627056885,1057.0297500000001,227847.02865383128,6779.435277804401,221067.59337602687,950.3347938657427,0.8990615390586145
2020-02-05 12:59:59.999,1,9,302.6666564941406,24.729876562500003,4.345112733123779,1051.8098300876618,226708.22190253122,6926.160047354673,219782.06185517655,954.9778354791256,0.9079377356641877
2020-02-05 13:59:59.999,1,9,296.0,24.846404333496096,4.028252891445923,986.5610800876618,225565.76732179758,5952.835488353136,219612.93183344445,884.656427656989,0.8967072039557672
2020-02-05 14:59:59.999,1,9,294.95867919921875,24.80154428100586,3.8700091554382325,963.0715898246766,226005.5815568192,5494.325826262473,220511.25573055673,853.3805785544359,0.8861029518166874
2020-02-05 15:59:59.999,1,9,293.20001220703125,24.821043090820314,3.824170917956543,905.6526699123383,225814.4124955649,5364.94179390015,220449.47070166474,843.0364547362193,0.9308606740129416
2020-02-05 16:59:59.999,1,9,291.0,24.940733459472657,3.775122412756348,879.5531699123384,224640.95136464573,5228.2037349943475,219412.7476296514,828.3099812211492,0.9417395213341152
2020-02-05 17:59:59.999,1,9,285.20001220703125,24.964948260498048,3.526845775959778,837.7939101753235,224403.54606532067,4563.135484088291,219840.41058123237,775.3432234436826,0.925458175366097
2020-02-05 18:59:59.999,1,9,287.38983154296875,24.97381051025391,3.5181512451782226,829.9640800876618,224316.65932799922,4540.664743359687,219775.99458463953,773.2051890082319,0.9316128342886417
2020-02-05 19:59:59.999,1,9,290.4137878417969,24.997767187500003,3.71427206224823,866.5034199123382,224081.78471034372,5061.017616206803,219020.7670941369,813.5027162699292,0.938833820589224
2020-02-05 20:59:59.999,1,9,294.20001220703125,24.921822985839846,3.902258240084839,944.8019199123383,224826.3522956081,5586.276634582246,219240.07566102588,855.5313918050618,0.9055140276222562
2020-02-05 21:59:59.999,1,9,296.70001220703125,24.776938806152344,4.059521915185547,1015.2705898246766,226246.81707704955,6045.6110940177905,220201.20598303174,893.9116214384042,0.880466380487561
2020-02-05 22:59:59.999,1,9,301.8688659667969,24.649955859375,4.25637343250885,1067.4695898246766,227491.77566486716,6646.145933337403,220845.62973152977,940.0014710749699,0.8805885245212068
2020-02-05 23:59:59.999,1,9,302.4666748046875,24.57021421508789,4.1829253550354,1090.959080087662,228273.57390928818,6418.752865379048,221854.82104390915,928.0021560814089,0.8506296643196196
2020-02-06 00:59:59.999,1,9,295.0,24.699873742675784,4.047712047550965,991.7810000000001,227002.3737484826,6010.48675486386,220991.88699361874,894.5115233950919,0.9019244403704969
2020-02-06 01:59:59.999,1,9,291.0,25.036860150146484,3.484028612992859,910.8725898246765,223698.51183154283,4453.011858900692,219245.49997264214,763.8575951746103,0.8385998258237594
2020-02-06 02:59:59.999,1,9,279.0,24.994818530273438,3.0677577706604002,863.8934101753235,224110.69375860496,3452.4910016012636,220658.2027570037,676.9259161677562,0.7835757376947429
2020-02-06 03:59:59.999,1,9,268.0,25.204403411865236,2.4670081785598756,662.9272900438309,222055.89423759555,2232.7063324150913,219823.18790518047,542.3056023991846,0.818046881677369
2020-02-06 04:59:59.999,1,9,269.0,25.125322192382814,2.165890314502716,642.0477099561692,222831.21758477195,1720.9305491204984,221110.28703565145,478.90062912743286,0.7458957047913558
2020-02-06 05:59:59.999,1,9,264.0,25.159529406738283,2.109126503768921,602.8984599561692,222495.84526622092,1631.9080470203207,220863.9372192006,465.82998371577105,0.7726508104692074
2020-02-06 06:59:59.999,1,9,270.0,25.070137188720704,2.3999975168357848,660.3173300876618,223372.2590865758,2113.060882639085,221259.1982039367,531.0215262665248,0.8041914123259917
2020-02-06 07:59:59.999,1,9,282.0,25.243549859619144,2.971858209237671,796.03475,221672.09698331356,3240.01182624894,218432.08515706463,649.1491854349246,0.8154784517069443
2020-02-06 08:59:59.999,1,9,313.6000061035156,24.699569110107422,4.8545364927886965,1192.7471699123384,227005.36040883142,8645.417401633162,218359.94300719825,1060.036311891704,0.8887351306560735
2020-02-06 12:59:59.999,1,9,307.0,22.389249664306643,3.2870032785919188,1010.0506699123383,249656.05570018466,3963.608035115803,245692.44766506884,807.5918810003546,0.7995558094827511
2020-02-06 13:59:59.999,1,9,310.0,22.23331267089844,3.360181939595032,1085.7391601753236,251184.88381473775,4142.056437631753,247042.827377106,830.1088468590448,0.7645564213830143
2020-02-06 14:59:59.999,1,9,302.1029968261719,22.5891328125,3.181025335038757,936.9720898246767,247696.37333165624,3712.1428616830813,243984.23046997318,776.1200184749197,0.8283277878854907
2020-02-06 15:59:59.999,1,9,297.62896728515625,22.94310655517578,3.010773847338867,926.5322500000001,244225.9652021389,3325.4214631012455,240900.54373903765,725.2970568992074,0.7828082151476188
2020-02-06 16:59:59.999,1,9,289.6112365722656,23.233693469238283,2.7835188818962098,827.3541699123384,241377.01041450218,2842.357946177176,238534.652468325,663.9657091321329,0.8025169066380397
2020-02-06 17:59:59.999,1,9,284.8272399902344,23.429083868408203,2.5074859976463317,769.9352500000001,239461.37558638438,2306.5743522943503,237154.80123409003,594.6623433690797,0.7723537055474206
2020-02-06 18:59:59.999,1,9,282.0,23.511271875000002,2.393131073741913,775.1551699123384,238655.59286343746,2100.9871562098247,236554.60570722763,566.1061775547325,0.7303133611541971
2020-02-06 19:59:59.999,1,9,280.5660400390625,23.627122943115236,2.2855001966331483,712.5163300876618,237519.77277248618,1916.2534581169705,235603.51931436922,538.4718897204526,0.755732699704165
2020-02-06 20:59:59.999,1,9,280.05511474609375,23.630078576660157,2.2547018160575867,691.63675,237490.79532742308,1864.9562789681488,235625.83904845495,531.266007212644,0.7681286559926782
2020-02-06 21:59:59.999,1,9,280.0,23.51766218261719,2.289539772370148,762.1054199123384,238592.9413929155,1923.0333235364965,236669.908069379,541.8651674480298,0.7110107778925887
2020-02-06 22:59:59.999,1,9,280.0,23.549371875000002,2.2743677142059324,720.3462099561692,238282.05512943747,1897.631098623244,236384.42403081423,537.6251021568489,0.746342654026821
2020-02-06 23:59:59.999,1,9,280.04608154296875,23.55307630004883,2.3173245993621827,704.6865000000001,238245.73642763926,1969.990670212673,236275.7457574266,547.5275978763295,0.7769803989097697
2020-02-07 00:59:59.999,1,9,280.5005798339844,23.813985955810548,2.4707574463508606,762.1054199123384,235687.74163519955,2239.4978582724884,233448.24377692706,576.7939866493736,0.756842782610993
2020-02-07 01:59:59.999,1,9,311.50421142578125,23.624976562500002,4.285968129821778,1130.108330087662,237540.8161885312,6738.8889590764975,230801.9272294547,989.2097044068881,0.8753229031858881
2020-02-07 02:59:59.999,1,9,314.0743713378906,23.763684375,4.5833698181854245,1200.5770000000002,236180.9053756875,7706.554015538894,228474.3513601486,1047.1824462535972,0.8722326400169227
2020-02-07 03:59:59.999,1,9,302.8323059082031,24.0024046875,4.018143088536072,1057.0297500000001,233840.45801109372,5922.993035525388,227917.46497556835,915.8049866482422,0.8663947127772346
2020-02-07 04:59:59.999,1,9,297.61810302734375,23.984742974853518,3.7640218525039675,931.7521699123383,234013.6159145196,5197.502391694843,228816.11352282477,861.268851504941,0.9243540066946895
2020-02-07 05:59:59.999,1,9,296.10528564453125,23.963727978515625,3.679195441717529,942.1919101753235,234219.64988071582,4965.879107745286,229253.77077297054,843.4694284244684,0.8952204103169547
2020-02-07 06:59:59.999,1,9,297.0,23.9452546875,3.6204997544448854,968.2914101753236,234400.76461209374,4808.697638489594,229592.06697360415,831.2380221004275,0.8584585315591301
2020-02-07 07:59:59.999,1,9,301.20001220703125,23.8476234375,3.9903918550369264,1033.5401601753235,235357.95505546872,5841.461468009913,229516.4935874588,915.8607466080305,0.8861394862998544
2020-02-07 08:59:59.999,1,9,287.37603759765625,24.03463992919922,2.8991027259658813,816.9143300876618,233524.41918854075,3083.3131433593203,230441.10604518143,668.0724387101783,0.8177998770550254
2020-02-07 09:59:59.999,1,9,308.6242980957031,23.9166796875,4.258475282093811,1124.8884101753238,234680.91791259372,6652.711451318542,228028.20646127517,971.0524808355246,0.8632433866788418
2020-02-07 10:59:59.999,1,9,299.1203308105469,22.993945312500003,3.2438444982147216,1010.0506699123383,243727.5349079062,3860.2059847997884,239867.3289231064,778.0923152286797,0.7703497838343197
2020-02-07 11:59:59.999,1,9,293.96807861328125,23.19886536254883,2.918181824345398,869.1133300876619,241718.4700484205,3124.02946914988,238594.44057927062,696.2619598882856,0.801117570959426
2020-02-07 12:59:59.999,1,9,302.3333435058594,22.6647375,3.2290533334350586,986.5610800876618,246955.13439074997,3825.082988892334,243130.05140185764,785.0799029374056,0.7957742493426221
2020-02-07 13:59:59.999,1,9,321.0,21.144904687500002,4.057771710919189,1208.4068300876618,261855.7880610937,6040.399261877897,255815.3887992158,1038.0404478872515,0.8590157073275965
2020-02-07 14:59:59.999,1,9,316.9335632324219,21.703903125,4.057444466844177,1197.9670898246766,256375.2891200625,6039.425030056167,250335.86409000633,1015.723866604652,0.8478729300930161
2020-02-07 15:59:59.999,1,9,309.0,22.611973278808595,3.603070581248474,1106.6188398246768,247472.4422023015,4762.51070625879,242709.9314960427,874.5010139502239,0.7902459116716035
2020-02-07 16:59:59.999,1,9,297.0,23.10263402709961,3.111356107685852,918.7024199123384,242661.93553355162,3551.3204904152362,239110.61504313638,743.9582725269829,0.8097924381193756
2020-02-07 17:59:59.999,1,9,291.87469482421875,23.4648375,2.873572005633545,866.5034199123382,239110.84197674997,3029.246353928687,236081.59562282127,678.3974642270381,0.7829137757998343
2020-02-07 18:59:59.999,1,9,286.0,23.416893914794922,2.692436727632904,848.2337500000001,239580.8875982025,2659.3863661192695,236921.50123208325,637.8961514831852,0.752028732036641
2020-02-07 19:59:59.999,1,9,284.34161376953125,23.550627612304687,2.5405948083000185,754.275540043831,238269.7437050991,2367.888444682558,235901.85526041655,599.3310287429567,0.7945783694750721
2020-02-07 20:59:59.999,1,9,283.8130187988281,23.621258184814454,2.50827135,764.7153300876619,237577.2716839332,2308.019430972952,235269.25225296026,590.1191249620231,0.7716847063787459
2020-02-07 21:59:59.999,1,9,282.004150390625,23.7142734375,2.451138345108032,751.6655800876619,236665.33712446873,2204.073503524835,234461.2636209439,574.6969937037785,0.7645647332112179
2020-02-10 14:59:59.999,1,9,298.24114990234375,23.005802728271487,3.0287712686737063,939.5820000000001,243611.28314364437,3365.2968527108183,240245.98629093354,727.6501406921566,0.774440273113104
2020-02-10 15:59:59.999,1,9,290.03094482421875,23.25808500366211,2.8125709022369385,835.1840000000001,241137.87239619615,2901.9998418761475,238235.87255432,670.0552830153081,0.8022846259211239
2020-02-10 16:59:59.999,1,9,283.88775634765625,23.642240625,2.5815472817138674,762.1054199123384,237371.5569028125,2444.8408473844597,234926.71605542806,606.4744252348559,0.7957881014736988
2020-02-10 17:59:59.999,1,9,281.3280029296875,23.66426486206055,2.41049690398407,764.7153300876619,237155.62819927768,2131.5895459986777,235024.038653279,566.5247175355614,0.7408308624735153
2020-02-10 18:59:59.999,1,9,280.0,23.67224111938477,2.3223370493385316,707.2964599561693,237077.42785579502,1978.5221975650277,235098.90565822998,545.9788988690516,0.771923697883184
2020-02-10 19:59:59.999,1,9,279.4292907714844,23.679991809082033,2.326161693573761,730.7860000000001,237001.43900890645,1985.0443986926075,235016.39461021384,546.6861345040944,0.7480796491778637
2020-02-10 20:59:59.999,1,9,280.0,23.665585711669923,2.3522035029670714,736.0059199123383,237142.67840478843,2029.7390652531728,235112.93933953525,553.0334795073394,0.7513981403481215
2020-02-10 21:59:59.999,1,9,281.069091796875,23.55294375,2.3935390424789427,733.3959599561692,238247.03596687497,2101.703548342467,236145.33241853252,565.223072842926,0.7706929185657172
2020-02-10 22:59:59.999,1,9,321.9710693359375,23.738085937500003,4.853111861279297,1291.92525,236431.87604071872,8640.343909310614,227791.5321314081,1105.4977864859209,0.8556979488448894
2020-02-10 23:59:59.999,1,9,323.0,23.6845078125,4.814519456089783,1302.3650898246767,236957.1634791562,8503.472622163796,228453.6908569924,1099.8947394465106,0.8445364115177392
2020-02-11 00:59:59.999,1,9,321.3320617675781,23.5440140625,4.825077840765381,1310.1949199123383,238334.58387328123,8540.810256446648,229793.77361683457,1108.772845024445,0.8462655656599783
2020-02-11 01:59:59.999,1,9,320.0,23.698479052734378,4.675521616003418,1257.9959199123384,236820.18748392476,8019.560424347526,228800.62705957724,1069.76227757219,0.8503702282649174
2020-02-11 02:59:59.999,1,9,314.75592041015625,23.7654703125,4.503457082478333,1200.5770000000002,236163.39579440624,7440.163548604019,228723.2322458022,1030.0452601846946,0.8579585151012341
2020-02-11 03:59:59.999,1,9,307.2260437011719,23.915240240478518,4.136988509788513,1106.6188398246768,234695.03045271494,6278.545631248717,228416.48482146623,944.9563731526881,0.8539131443870944
2020-02-11 04:59:59.999,1,9,298.7615966796875,23.917888916015627,3.8188761823608397,999.6108300876618,234669.06246693453,5350.096074793242,229318.96639214127,875.7407389185541,0.8760816835505426
2020-02-11 05:59:59.999,1,9,297.3734436035156,23.835463714599612,3.449920688406372,944.8019199123383,235477.17068114533,4366.250492791404,231110.92018835392,797.3143448744361,0.8438957712410379
2020-02-11 06:59:59.999,1,9,297.0,23.899515618896487,3.4229021607421877,978.7312500000002,234849.19684415217,4298.128514029745,230551.06833012242,789.1537499485958,0.8063028026831631
2020-02-11 07:59:59.999,1,9,297.05206298828125,23.930371875000002,3.458262571078491,957.8516699123384,234546.67778943747,4387.391143600884,230159.28664583658,795.9512463934223,0.8309754750088465
2020-02-11 08:59:59.999,1,9,296.149169921875,23.877370458984377,3.6547052840057375,939.5820000000001,235066.3110922529,4899.989482959509,230166.3216092934,841.1900717856486,0.8952811694835028
2020-02-11 09:59:59.999,1,9,306.0,23.72439375,4.070478407821655,1070.0795,236566.11616387498,6078.288873645027,230487.82729022994,938.1957242506078,0.876753291928878
2020-02-11 10:59:59.999,1,9,316.7966613769531,23.60733345336914,4.6909752912597655,1247.556080087662,237713.79170048545,8072.661021055978,229641.13067942948,1077.2408698741585,0.8634809184677807
2020-02-11 11:59:59.999,1,9,323.0,23.546053472900393,4.942577516720581,1349.3441699123382,238314.58920819833,8961.844502662858,229352.74470553547,1133.593719379735,0.8401071755128124
2020-02-11 12:59:59.999,1,9,324.0,23.50956500244141,4.849274849290467,1341.5143398246767,238672.32728096406,8626.686693812992,230045.64058715108,1115.554539088186,0.8315636337021776
2020-02-11 13:59:59.999,1,9,325.58349609375,23.504897845458984,5.020372023925781,1365.003830087662,238718.08474142174,9246.17751781261,229471.90722360913,1152.0343433022997,0.8439788357431312
2020-02-11 14:59:59.999,1,9,330.01654052734375,23.523382763671876,5.144435300143432,1440.6924199123384,238536.856015374,9708.806484868737,228828.04953050526,1177.191095667701,0.8171009157800172
2020-02-11 15:59:59.999,1,9,329.624755859375,23.56050375366211,5.087831100283814,1448.52225,238172.91663257114,9496.32997699984,228676.5866555713,1163.4678494929622,0.803210202323756
2020-02-11 16:59:59.999,1,9,335.24853515625,23.401676239013675,5.218135746643067,1516.3809101753236,239730.08382203645,9988.980636595366,229741.10318544108,1198.8202630051635,0.7905798964895675
2020-02-11 17:59:59.999,1,9,296.22930908203125,22.90140444946289,2.8869452241760256,884.7730898246766,244634.81848484286,3057.5073749037065,241577.31110993915,697.4204645781248,0.7882478260231932
2020-02-11 18:59:59.999,1,9,297.0,22.840098889160156,2.9566378499816897,916.0924101753236,245235.86678082932,3206.9093971046077,242028.95738372472,715.5919761923258,0.78113514340259
2020-02-11 19:59:59.999,1,9,286.58673095703125,23.2320703125,2.649299507258606,793.424790043831,241392.92407040624,2574.8536113098603,238818.07045909637,632.700596391735,0.797429831196455
2020-02-11 20:59:59.999,1,9,283.0,23.443962030029297,2.516073731204224,785.5949599561692,239315.50800690855,2322.400694698857,236993.1073122097,596.2921317847146,0.7590325322580781
2020-02-11 21:59:59.999,1,9,283.0,23.559659619140625,2.4909352692192077,772.5452099561693,238181.1926455986,2276.225631240643,235904.96701435797,587.6240025200581,0.7606338049178989
2020-02-11 22:59:59.999,1,9,283.60528564453125,23.49386363525391,2.5261200240280153,782.9850000000001,238826.26568306173,2340.983693051755,236485.28199000997,597.390206222876,0.7629650711353039
2020-02-11 23:59:59.999,1,9,283.0,23.55754812011719,2.5117961597763063,780.375040043831,238201.89407763424,2314.5107905618806,235887.38328707236,592.50102348015,0.759251632967235
2020-02-12 00:59:59.999,1,9,325.0,23.605533563232424,4.981785301217651,1380.6635898246768,237731.43807537045,9104.5909673091,228626.84710806134,1138.9698663866752,0.82494379860579
2020-02-12 01:59:59.999,1,9,322.0,23.701771875000002,4.888521074102783,1315.4148398246768,236787.90419343745,8766.887006300969,228021.0171871365,1114.6855478576697,0.8474022902206568
2020-02-12 02:59:59.999,1,9,318.6812438964844,23.628587969970706,4.735076695019531,1291.92525,237505.40944409138,8225.162013384752,229280.24743070663,1085.6595562374507,0.8403423930583064
2020-02-12 03:59:59.999,1,9,312.0,23.681531250000003,4.428252115466309,1158.8178398246766,236986.34611462496,7193.746060949168,229792.6000536758,1017.5795673061933,0.8781186588050354
2020-02-12 04:59:59.999,1,9,305.2344055175781,23.854767187500002,4.067883185147095,1080.5193398246765,235287.9167303437,6070.5406520188335,229217.3760783249,932.4295098925558,0.8629456924332797
2020-02-12 05:59:59.999,1,9,297.4450988769531,23.947547570800783,3.7312997848480225,952.63175,234378.2848632092,5107.527478197222,229270.757385012,855.4779277026385,0.8980153429723904
2020-02-12 06:59:59.999,1,9,296.5,23.769042187500002,3.4029787124816893,978.7312500000002,236128.3766318437,4248.238498796038,231880.13813304767,789.0831739140748,0.8062306929650757
2020-02-12 07:59:59.999,1,9,298.0,23.97168563232422,3.445857045689392,981.3411601753236,234141.6319287048,4355.970585515116,229785.66134318968,791.8085401378268,0.8068636803090625
2020-02-12 08:59:59.999,1,9,297.0276184082031,23.969662500000002,3.625931203857422,970.9014199123383,234161.46700124996,4823.1364126417675,229338.3305886082,831.5650091218035,0.8564875816093509
2020-02-12 09:59:59.999,1,9,299.0,23.876496093750003,3.9356130687561035,1004.8307500000001,235074.88349142185,5682.182963681006,229392.70052774085,902.800910074232,0.8984606711868958
2020-02-12 10:59:59.999,1,9,312.0,23.530321875000002,4.413997778045655,1187.52725,238468.82399643748,7147.507932719409,231321.31606371808,1021.0517751198482,0.8598133433315726
2020-02-12 11:59:59.999,1,9,318.0,23.46886981201172,4.634743795326233,1273.655580087662,239071.3086252634,7880.284355811515,231191.02426945188,1071.5111652679586,0.8412880075429887
2020-02-12 12:59:59.999,1,9,364.0,21.627510113525393,6.119924817984009,1954.8525898246767,257124.25689958115,13739.86923700291,243384.38766257823,1489.4941543660534,0.7619470450708719
2020-02-12 13:59:59.999,1,9,320.4091491699219,23.734065252685546,4.817279470724487,1297.1451699123384,236471.29539753552,8513.224970793843,227958.07042674167,1098.1377328527094,0.8465804432104712
2020-02-27 05:59:59.999,1,9,287.54998779296875,22.618275219726563,2.713576895436859,811.6944599561691,247410.65709127,2701.311648043596,244709.3454432264,664.0376258922162,0.818088158354652
2020-02-27 06:59:59.999,1,9,327.0,21.237657165527345,4.176906604458618,1281.4854101753235,260946.42978116672,6400.29445405478,254546.13532711193,1063.215433787231,0.8296742400225763
2020-02-27 07:59:59.999,1,9,338.3160095214844,20.5007765625,4.644737608763123,1448.52225,268170.91037653125,7914.305222193052,260256.6051543382,1208.8236418893691,0.834521970159153
2020-02-27 08:59:59.999,1,9,342.0,19.78577601928711,4.601334147422791,1537.2605898246766,275180.87580226647,7767.083446977294,267413.79235528916,1230.4602142562196,0.800423963510671
2020-02-27 09:59:59.999,1,9,317.0,20.9055146484375,3.225118716471863,1119.6685898246767,264202.80151866795,3815.76690428922,260387.03461437873,839.7790988614396,0.7500247006062182
2020-02-27 10:59:59.999,1,9,338.1708068847656,20.048894842529297,4.571484741238403,1469.401830087662,272601.2220225648,7666.638304258948,264934.58371830586,1211.1444068945834,0.8242431594238103
2020-02-27 11:59:59.999,1,9,325.4709777832031,21.099612103271486,4.277370201223755,1289.3153398246766,262299.84289783187,6711.878786265978,255587.9641115659,1093.2443414822587,0.8479262657581659
2020-02-27 12:59:59.999,1,9,316.0,21.933235638427735,3.9544153968658446,1197.9670898246766,254126.8810518651,5736.605731186861,248390.27532067822,982.2383291598362,0.8199209623559756
2020-03-02 09:59:59.999,1,9,302.0,23.66724375,3.9269512958084105,1064.859580087662,237126.42276487497,5657.198994549824,231469.22377032513,908.9683682246451,0.8536039729762459
