time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-03-02 10:59:59.999,1,9,311.0,23.558555035400392,4.323543705107117,1164.0376601753235,238192.02213922958,6857.568153951756,231334.45398527783,1000.1846223024398,0.8592373395821191
2020-03-02 11:59:59.999,1,9,316.1767883300781,23.559492187500002,4.588799596279907,1208.4068300876618,238182.83416884372,7724.82426909134,230458.0098997524,1057.5256227874547,0.8751403885318476
2020-03-02 12:59:59.999,1,9,314.037353515625,23.57315414428711,4.455129583886719,1205.7969199123384,238048.89043182897,7281.336581843664,230767.5538499853,1028.099356158241,0.8526306040265753
2020-03-02 13:59:59.999,1,9,316.38006591796875,23.58631148071289,4.54025984029541,1234.5063300876618,237919.89406348352,7562.264134933872,230357.62992854964,1045.8834960702259,0.8472078843013775
2020-03-02 14:59:59.999,1,9,312.3982238769531,23.600729205322267,4.376989782371521,1164.0376601753235,237778.54067293173,7028.15759402438,230750.38307890735,1009.9920690146919,0.8676627084922409
2020-03-02 15:59:59.999,1,9,312.35943603515625,23.624704486083985,4.355002256314087,1140.5481699123384,237543.48366380454,6957.723955549342,230585.7597082552,1004.2015038033493,0.8804551445473201
2020-03-02 16:59:59.999,1,9,291.88836669921875,23.971732141113282,3.153233989906311,913.4825000000002,234141.17595002562,3647.563190012383,230493.61276001323,726.8002942111767,0.7956368011551141
2020-03-02 17:59:59.999,1,9,311.0,23.666390313720704,4.3390381605239865,1156.207830087662,237134.78997363828,6906.80770610626,230227.98226753203,998.9680006792612,0.8640038362337686
2020-03-02 18:59:59.999,1,9,310.0,23.72391703491211,4.315132295603943,1143.1580800876618,236570.7899453368,6830.91145371537,229739.8784916214,991.3579692673213,0.8672098693395931
2020-03-02 19:59:59.999,1,9,311.0,23.673987524414063,4.341402072779847,1166.6476699123384,237060.3058563911,6914.335427360498,230145.9704290306,999.1561930625227,0.8564335393029148
2020-03-02 20:59:59.999,1,9,312.7164001464844,23.67172952270508,4.399594693318177,1164.0376601753235,237082.44362126623,7100.93871886797,229981.50490239824,1011.8254085299196,0.8692376914828699
2020-03-02 21:59:59.999,1,9,316.0033264160156,23.635096875000002,4.533839639122009,1239.7262500000002,237441.59522793748,7540.892261262854,229900.7029666746,1042.332920172324,0.8407766796680508
2020-03-02 22:59:59.999,1,9,319.2757568359375,23.555325,4.637728769371033,1273.655580087662,238223.6898585,7890.438107578166,230333.25175092183,1068.223148188031,0.8387064485003931
2020-03-02 23:59:59.999,1,9,319.48583984375,23.576716717529298,4.630335192562867,1247.556080087662,238013.9624650023,7865.299915699527,230148.66254930277,1065.6654517233121,0.8542024432668639
2020-03-03 00:59:59.999,1,9,316.0,23.578751477050783,4.516968686155701,1229.2864101753235,237994.01339778732,7484.875575780861,230509.13782200645,1041.2025574147517,0.8469975335253671
2020-03-03 01:59:59.999,1,9,311.5062255859375,23.638226916503907,4.278765751799011,1187.52725,237410.9078628274,6716.259185379622,230694.64867744775,987.0883618843686,0.8312132305884926
2020-03-03 02:59:59.999,1,9,305.77874755859375,23.70811334838867,4.001303556349182,1117.0585800876618,236725.73150052867,5873.452026223203,230852.27947430545,923.7100468518536,0.8269128077234454
2020-03-03 03:59:59.999,1,9,297.770751953125,23.777395166015626,3.7001474191085815,947.4118300876618,236046.48286105954,5022.598704097552,231023.88415696198,854.8224287158228,0.9022712209923831
2020-03-03 04:59:59.999,1,9,297.1854248046875,23.84637932739258,3.4227834971603395,986.5610800876618,235370.1524851373,4297.830508150521,231072.3219769868,790.9105303133508,0.8016843014353189
2020-03-03 05:59:59.999,1,9,294.2735290527344,23.88081908569336,3.2753020466308596,892.6029199123384,235032.5002731903,3935.438579943149,231097.06169324715,756.9126791342704,0.8479836467581867
2020-03-03 06:59:59.999,1,9,294.0,23.876714685058595,3.2491800139709475,921.3123300876618,235072.74039162963,3872.9150578148965,231199.82533381475,751.2098517082048,0.815369367342265
2020-03-03 07:59:59.999,1,9,294.7749938964844,23.870215081787112,3.2841092242492675,936.9720898246767,235136.46341204768,3956.63156063271,231179.831851415,759.2198182436266,0.8102907509077346
2020-03-03 08:59:59.999,1,9,298.0083312988281,23.856592657470703,3.687966184602356,970.9014199123383,235270.01956718517,4989.5834005603065,230280.43616662486,849.2664615579939,0.8747195586908023
2020-03-03 09:59:59.999,1,9,301.261474609375,23.754691900634768,3.8561231765167236,1017.8805000000002,236269.06885331063,5454.9681843836825,230814.10066892696,890.0476030563135,0.8744126673576254
2020-03-03 10:59:59.999,1,9,310.0606689453125,23.625706750488284,4.295979659230041,1156.207830087662,237533.65732326778,6770.408270487437,230763.24905278033,991.3542240285803,0.8574187081516456
2020-03-03 11:59:59.999,1,9,315.4717712402344,23.650575,4.535654022001648,1184.9173398246767,237289.8455235,7546.929000361067,229742.91652313893,1042.034383354564,0.8794152539861945
2020-03-03 12:59:59.999,1,9,316.6850891113281,23.604452233886718,4.577074297338867,1237.1163398246767,237742.03957966185,7685.39776888999,230056.64181077186,1052.9863421641778,0.8511619386689261
2020-03-03 13:59:59.999,1,9,314.02899169921875,23.557706250000003,4.497757553649902,1224.0665898246766,238200.34375012497,7421.343077165249,230779.00067295972,1037.9879935005804,0.847983273237816
2020-03-03 14:59:59.999,1,9,311.490478515625,23.6094984375,4.2842246108276365,1161.42775,237692.56589296873,6733.407354576758,230959.158538392,989.4809111062208,0.8519521865275053
2020-03-03 15:59:59.999,1,9,312.8360900878906,23.61270521850586,4.343090104014587,1164.0376601753235,237661.12616303796,6919.713359678885,230741.41280335907,1002.1307465326136,0.8609092135229336
2020-03-03 16:59:59.999,1,9,309.2829284667969,23.64846815185547,4.205713442440796,1124.8884101753238,237310.50135766767,6488.88059790829,230821.6207597594,970.7695932352916,0.8629919060895903
2020-03-03 17:59:59.999,1,9,309.7562255859375,23.656181634521484,4.2511137945922854,1124.8884101753238,237234.87729372253,6629.73068040535,230605.1466133172,980.3287198718492,0.8714897504536084
2020-03-03 18:59:59.999,1,9,309.0,23.729156250000003,4.170516487010193,1114.4486699123383,236519.42394712497,6380.726217379892,230138.6977297451,959.7972331809573,0.8612305430419278
2020-03-03 19:59:59.999,1,9,313.445556640625,23.710701562500002,4.379037815515137,1184.9173398246767,236700.3562870312,7034.736209888224,229665.620077143,1005.7144352415414,0.8487633706080708
2020-03-03 20:59:59.999,1,9,312.0,23.674261926269534,4.249747324951172,1171.8675898246768,237057.6155821838,6625.469270273654,230432.14631191012,979.2783973717972,0.8356561832367999
2020-03-03 21:59:59.999,1,9,314.9091796875,23.581430383300784,4.466934103303528,1234.5063300876618,237967.74902586543,7319.973640342863,230647.77538552257,1030.2884137206827,0.8345752375749441
2020-03-03 22:59:59.999,1,9,317.5751647949219,23.6023546875,4.525799930754089,1247.556080087662,237762.60421809374,7514.171942114942,230248.4322759788,1042.0583388508624,0.835279756544203
2020-03-03 23:59:59.999,1,9,322.4854736328125,23.45242430419922,4.736418763417054,1349.3441699123382,239232.54268622826,8229.825208966968,231002.7174772613,1094.1256054596288,0.8108573259931972
2020-03-04 00:59:59.999,1,9,315.0,23.6011640625,4.46103635615387,1237.1163398246767,237774.27727228124,7300.657101148489,230473.62017113276,1028.1511987178212,0.8310869120551185
2020-03-04 01:59:59.999,1,9,310.0,23.67815238647461,4.247524137675476,1153.5979199123385,237019.4729656688,6618.539067106943,230400.93389856187,978.6335280771133,0.8483315643907188
2020-03-04 02:59:59.999,1,9,304.369140625,23.68537752685547,3.964442970927429,1098.7889101753235,236948.63667785522,5765.736294264908,231182.9003835903,916.5114244243407,0.8341105520241385
2020-03-04 03:59:59.999,1,9,298.0,23.89584375,3.7036184124435425,1030.9302500000001,234885.19636087498,5032.026211447446,229853.17014942755,851.2884331239383,0.8257478458158912
2020-03-04 04:59:59.999,1,9,299.0,23.835540454101565,3.466506848776245,981.3411601753236,235476.41831632468,4408.334599881856,231068.0837164428,800.9990947366517,0.8162289805448979
2020-03-04 05:59:59.999,1,9,296.2947692871094,23.850432568359377,3.3852112645111085,908.2625800876617,235330.41394324508,4203.992962234106,231126.42098101098,782.411763831055,0.8614378495649793
2020-03-04 06:59:59.999,1,9,296.0332336425781,23.831768591308595,3.3560310540756224,939.5820000000001,235513.39818720773,4131.829263698821,231381.5689235089,776.5237306480349,0.8264565845748799
2020-03-04 07:59:59.999,1,9,294.0,23.892271875000002,3.2758465620529176,908.2625800876617,234920.21552343745,3936.7472135267485,230983.4683099107,756.66640055408,0.8330921224135973
2020-03-04 08:59:59.999,1,9,298.0,23.786306250000003,3.4826788565322877,991.7810000000001,235959.11734612496,4449.562221756431,231509.55512436852,806.2734327168343,0.8129551107722716
2020-03-04 09:59:59.999,1,9,301.0932312011719,23.770146771240235,3.877114597013855,1033.5401601753235,236117.54713821274,5514.519809520885,230603.02732869185,894.0743633716561,0.8650601087624797
2020-03-04 10:59:59.999,1,9,308.8578796386719,23.659002392578127,4.249231556199646,1106.6188398246768,237207.22218682905,6623.861173420636,230583.3610134084,979.8020939527502,0.8854016023330866
2020-03-04 11:59:59.999,1,9,316.264892578125,23.553490228271485,4.563585423587036,1260.6058300876618,238241.6782173944,7640.165991126753,230601.51222626763,1052.3696998529226,0.8348126549436483
2020-03-04 12:59:59.999,1,9,312.0,23.59169022216797,4.3733556683944705,1179.6974199123383,237867.1601292341,7016.491803647868,230850.66832558624,1009.5920788743545,0.8558059565387334
2020-03-04 13:59:59.999,1,9,313.0,23.51484375,4.416199906713867,1208.4068300876618,238620.573700875,7154.641447128037,231465.93225374696,1022.1998284264356,0.8459070264873312
2020-03-04 14:59:59.999,1,9,310.0,23.639343127441407,4.24568267944336,1145.7680898246765,237399.96437452658,6612.801549940467,230787.16282458612,979.8490598422197,0.8551896920014194
2020-03-04 15:59:59.999,1,9,308.0,23.665332238769533,4.148611858328247,1098.7889101753235,237145.16348859004,6313.875796516261,230831.2876920738,957.6294173925165,0.8715317460200035
2020-03-04 16:59:59.999,1,9,306.8983459472656,23.662537060546875,4.126844946253967,1075.2994199123384,237172.56780720994,6247.794398136498,230924.77340907344,952.9907341080773,0.8862561594107137
2020-03-04 17:59:59.999,1,9,308.24444580078125,23.71917778930664,4.110716392767334,1119.6685898246767,236617.25417274717,6199.05451249177,230418.1996602554,947.1838705353484,0.8459502027145936
2020-03-04 18:59:59.999,1,9,305.0,23.71445947265625,4.004957726142884,1070.0795,236663.51320975192,5884.18472419362,230779.3284855583,924.2614546523032,0.8637315775625112
2020-03-04 19:59:59.999,1,9,309.29046630859375,23.688372692871095,4.238233614875793,1137.9381601753237,236919.27165091477,6589.6175408044855,230329.65411011028,976.1908825521837,0.8578593430786965
2020-03-04 20:59:59.999,1,9,308.0,23.662618450927734,4.189349901635742,1148.3780000000002,237171.76984452136,6438.485106216453,230733.2847383049,966.6224637225093,0.8417284759221347
2020-03-04 21:59:59.999,1,9,313.90203857421875,23.611284375,4.40792654808197,1195.3570800876619,237675.05631168748,7127.859385859261,230547.19692582823,1016.2351099152402,0.8501519143055682
2020-03-04 22:59:59.999,1,9,316.98895263671875,23.546544140625002,4.487176439048767,1226.6765,238309.77863313278,7386.466268829968,230923.3123643028,1036.1936464681985,0.844716309856917
2020-03-04 23:59:59.999,1,9,313.557373046875,23.60643118286133,4.389348176591492,1208.4068300876618,237722.6376868619,7067.901512176377,230654.73617468553,1012.4239456505475,0.8378171328087437
2020-03-05 00:59:59.999,1,9,312.38818359375,23.621230279541017,4.401057430879211,1184.9173398246767,237577.54527114073,7105.661215899294,230471.88405524142,1014.3199979300522,0.856025955430894
2020-03-05 01:59:59.999,1,9,315.0,23.25615721435547,4.424286746250916,1208.4068300876618,241156.77271244896,7180.868254357752,233975.90445809122,1035.1764930360036,0.8566456819520861
2020-03-05 02:59:59.999,1,9,312.80731201171875,23.5047234375,4.366846218836975,1195.3570800876619,238719.79466146874,6995.62018380206,231724.17447766667,1011.9038351309182,0.8465284992972225
2020-03-05 03:59:59.999,1,9,302.6390075683594,23.628157763671876,3.934113227934265,1025.7103300876618,237509.627246874,5677.852890626208,231831.7743562478,912.0524501503862,0.8891910546249818
2020-03-05 04:59:59.999,1,9,296.216064453125,23.885188586425784,3.673549060803223,934.3620800876619,234989.6610762795,4950.648751080633,230039.01232519886,845.0595976753352,0.9044241153237423
2020-03-05 05:59:59.999,1,9,294.3062744140625,23.994437731933594,3.3275424350509644,934.3620800876619,233918.56715884057,4061.9785977804536,229856.5885610601,764.8575524129776,0.8185879636095877
2020-03-05 06:59:59.999,1,9,294.4583435058594,23.8892953125,3.303210049763489,929.1421601753235,234949.39815890623,4002.7900169547925,230946.60814195144,762.8651569732843,0.8210424514902395
2020-03-05 07:59:59.999,1,9,297.3066711425781,24.008953125,3.5937984429473877,947.4118300876618,233776.25621306247,4738.0305646624265,229038.22564840005,823.1172187106525,0.8688061438228942
2020-03-05 08:59:59.999,1,9,297.3613586425781,23.819980938720704,3.720502401690674,957.8516699123384,235628.9659834508,5078.010611332634,230550.95537211816,857.765383174045,0.8955096181567934
2020-03-05 09:59:59.999,1,9,309.0,23.6797453125,4.24688870255127,1114.4486699123383,237003.85569590624,6616.55893116311,230387.29676474314,978.4292078415144,0.8779491009832484
2020-03-05 10:59:59.999,1,9,317.30291748046875,23.354109375,4.573603638267517,1255.3859101753237,240196.43601618748,7673.746971489353,232522.6890446981,1063.466616594578,0.8471232694065024
2020-03-05 11:59:59.999,1,9,321.0189208984375,23.59861770629883,4.737773199568176,1286.7053300876619,237799.2421049674,8234.53271778933,229564.70938717807,1087.6255277012292,0.8452794142285324
2020-03-09 15:59:59.999,1,9,291.1190490722656,24.59116875,3.831446165446472,887.383,228068.132715375,5385.374147709313,222682.75856766567,853.1970014251252,0.9614754862614284
2020-03-09 16:59:59.999,1,9,288.4666748046875,24.77207398681641,3.627114497039795,884.7730898246766,226294.51244689376,4826.2849090474865,221468.22753784628,803.2906187362302,0.9079057986442686
2020-03-09 17:59:59.999,1,9,288.0,24.222075,3.7606461242980957,900.43275,231686.7795135,5188.18390821306,226498.59560528694,851.7810657219841,0.9459685531451227
2020-03-09 18:59:59.999,1,9,288.3999938964844,24.533748999023437,3.855133756228638,936.9720898246767,228631.08399271435,5452.169226196859,223178.9147665175,860.3845679948756,0.9182606155919416
2020-03-09 19:59:59.999,1,9,286.9916687011719,24.790133349609377,3.6351729241699218,866.5034199123382,226117.4559257607,4847.754024021296,221269.7019017394,804.3536292923529,0.9282751929285256
2020-03-09 20:59:59.999,1,9,291.0,24.82303599243164,3.7405338170974733,879.5531699123384,225794.87380916122,5132.838460732814,220662.0353484284,825.3938053703546,0.9384240016469025
2020-03-09 21:59:59.999,1,9,294.3636474609375,24.64550496826172,3.9139227030487063,963.0715898246766,227535.41282446653,5619.72306534313,221915.6897591234,868.5608563109464,0.9018653083402289
2020-03-09 22:59:59.999,1,9,291.6198425292969,24.80129080810547,3.8971540347473144,921.3123300876618,226008.06664062082,5571.672344838898,220436.3942957819,859.0745834349564,0.9324466365854632
2020-03-09 23:59:59.999,1,9,292.0,24.7167796875,3.7687199275543213,931.7521699123383,226836.62549859373,5210.485044892713,221626.14045370102,835.246851994816,0.8964259799613863
2020-03-10 00:59:59.999,1,9,288.23077392578125,24.851022656250002,3.6493363418884277,913.4825000000002,225520.4886389531,4885.603405741856,220634.88523321124,805.1709049699402,0.8814300273622538
2020-03-10 01:59:59.999,1,9,280.2083435058594,25.03827634277344,3.013998154129028,788.2049199123384,223684.6272807612,3332.54781722901,220352.0794635322,664.1407607615789,0.8425991058714053
2020-03-10 02:59:59.999,1,9,276.25823974609375,25.019475164794923,2.7407505214164734,764.7153300876619,223868.95666182748,2755.684138239627,221113.27252358786,606.0163169611262,0.7924730852350724
2020-03-10 03:59:59.999,1,9,266.0,25.046950231933597,2.3274287197906496,652.4875000000001,223599.58725709055,1987.2074368612366,221612.3798202293,515.7870174547555,0.7904933312205299
2020-03-10 04:59:59.999,1,9,262.9333190917969,25.122585150146485,1.9488743448554993,597.6785400438309,222858.05193004283,1393.3432009682963,221464.70872907454,431.6068891329891,0.7221388425646621
2020-03-10 05:59:59.999,1,9,268.0799865722656,25.231199450683594,1.770941646510315,584.6287900438309,221793.18212157494,1150.5325979084537,220642.64952366648,390.74525703784025,0.6683647191041433
2020-03-10 06:59:59.999,1,9,265.8403625488281,25.285749609375003,1.9524262299842834,558.5292900438309,221258.36472874213,1398.4266532266065,219859.93807551553,429.2603100213568,0.7685546983358211
2020-03-10 07:59:59.999,1,9,271.5737609863281,25.10496064453125,2.638351705476379,709.9064199123383,223030.8450505254,2553.6172477633495,220477.22780276203,581.6964699921214,0.8193988019772399
2020-03-10 08:59:59.999,1,9,284.34783935546875,25.34509947509766,3.371806290925598,801.2546699123383,220676.49033621603,4170.764408781548,216505.72592743448,730.015368703537,0.9110903138741203
2020-03-10 09:59:59.999,1,9,292.0,24.770671746826174,3.757824270895386,916.0924101753236,226308.26020407162,5180.4007767208905,221127.85942735072,830.9596371272415,0.9070696666597323
2020-03-11 13:59:59.999,1,9,294.8999938964844,24.679093615722657,3.904490786741638,944.8019199123383,227206.10502234887,5592.670466086059,221613.4345562628,865.2876134430991,0.9158402361453533
2020-03-11 14:59:59.999,1,9,292.0705261230469,24.74595,3.850940084967041,918.7024199123384,226550.635671,5440.313778051569,221110.3218929484,851.4826017775205,0.9268317828734662
2020-03-11 15:59:59.999,1,9,295.1000061035156,24.544734375,3.9168545291793824,939.5820000000001,228523.38182868747,5628.145419635235,222895.23640905225,873.0482162613055,0.9291878902121427
2020-03-11 16:59:59.999,1,9,289.0,24.79970485839844,3.6895225159744265,892.6029199123384,226023.61551358152,4993.795523616839,221029.8199899647,815.4944975547492,0.9136139702913341
2020-03-11 17:59:59.999,1,9,288.0,24.784231384277344,3.641093735508728,895.2128300876618,226175.3196201511,4863.558505620893,221311.7611145302,805.81686698852,0.9001399889561593
2020-03-11 18:59:59.999,1,9,286.2701416015625,24.810669305419925,3.5700958103027345,853.4536699123383,225916.1185399603,4675.738004853641,221240.38053510667,789.849355618167,0.9254742037717122
2020-03-11 19:59:59.999,1,9,287.1614990234375,24.819778051757815,3.5374489519592287,850.8436601753236,225826.81511563912,4590.614122285023,221236.2009933541,782.6117673393817,0.919806779988368
2020-03-11 20:59:59.999,1,9,291.0,24.678635504150392,3.766370722897339,910.8725898246765,227210.59641233896,5203.991232163184,222006.60518017577,836.1591780404427,0.9179760016726219
2020-03-11 21:59:59.999,1,9,291.56146240234375,24.7272720703125,3.790817426339722,936.9720898246767,226733.7567085664,5271.766456645701,221461.99025192068,839.5219719188585,0.895994641714405
2020-03-11 22:59:59.999,1,9,291.0,24.703194470214846,3.753933776728821,934.3620800876619,226969.8168707878,5169.679739963029,221800.13713082476,832.6230264584874,0.8911138885049473
2020-03-11 23:59:59.999,1,9,288.5111083984375,24.742671130371097,3.574844359158325,863.8934101753235,226582.7821678835,4688.1845819245755,221894.59758595892,793.2386505078717,0.9182135679758077
2020-03-12 00:59:59.999,1,9,286.0,25.075157812500002,3.203666680718994,853.4536699123383,223323.03618815623,3765.1742032266743,219557.86198492956,703.3902069310184,0.8241691748812404
2020-03-12 01:59:59.999,1,9,279.52777099609375,25.0066224609375,2.880527697111511,769.9352500000001,223994.96636982422,3043.929128089319,220951.0372417349,636.4555824803343,0.8266352040386957
2020-03-12 02:59:59.999,1,9,272.2295227050781,25.045987500000003,2.6106541212867738,743.8357500000001,223609.02601574996,2500.282607322089,221108.74340842786,577.238452231752,0.7760294557390552
2020-03-12 03:59:59.999,1,9,270.0,24.960262500000002,2.472803473912811,686.4168300876618,224449.48591724996,2243.20843824173,222206.27747900822,549.4724548753255,0.800493855614165
2020-03-12 04:59:59.999,1,9,266.0,25.104165344238282,2.2548335159202577,600.2885000000001,223038.64228593968,1865.1741540391654,221173.46813190053,498.70934877613035,0.8307827799068785
2020-03-12 05:59:59.999,1,9,264.6229553222656,25.1192109375,2.1079320127555845,579.4089199123383,222891.13318321874,1630.060127982466,221261.07305523628,466.4032990697846,0.8049639607556424
2020-03-12 06:59:59.999,1,9,265.0,25.140046875000003,2.1057564580444335,623.778040043831,222686.85473493746,1626.6971590210994,221060.15757591635,465.49885443180597,0.7462572013581895
2020-03-12 07:59:59.999,1,9,272.3326416015625,25.115834399414062,2.614432135748291,689.0267900438309,222924.2372353286,2507.5244236525987,220416.712811676,576.2645372308477,0.8363456190058879
2020-03-12 08:59:59.999,1,9,286.0,24.9239833190918,3.24446856837616,871.7233398246767,224805.17208595932,3861.6914265995606,220943.48065935975,716.8441783869187,0.8223299132166086
2020-03-12 09:59:59.999,1,9,287.28680419921875,24.817387500000002,3.5775716159591675,858.6735898246766,225850.25241974997,4695.340563662044,221154.91185608794,791.1975353862917,0.921418272044256
2020-03-12 10:59:59.999,1,9,293.0,24.723428118896486,3.8919107757476805,923.9223398246766,226771.4433464022,5556.6900943403225,221214.75325206187,860.9480819360638,0.9318403125737139
2020-03-12 11:59:59.999,1,9,294.0,24.7548796875,3.878072262258911,921.3123300876618,226463.08776459374,5517.244369786624,220945.84339480713,856.8439467308027,0.9300254851134739
2020-03-12 12:59:59.999,1,9,291.0,24.755054095458984,3.7381598769332887,910.8725898246765,226461.37784454675,5126.32538782103,221335.0524567257,827.3858124526568,0.908344176447236
2020-03-12 13:59:59.999,1,9,292.0,24.754479711914065,3.783984075343323,913.4825000000002,226467.0091812348,5252.777748865127,221214.23143236968,837.0711289793992,0.9163515764991655
2020-03-12 14:59:59.999,1,9,294.9090881347656,24.730348626708984,3.9314264170303344,983.9511699123384,226703.59371893737,5670.100135762047,221033.49358317532,868.9769157214004,0.8831504471901982
2020-03-12 15:59:59.999,1,9,295.3999938964844,24.6810609375,3.958893860723877,994.3909101753237,227186.81712421874,5749.606757520103,221437.21036669862,876.6464126565448,0.8815913376581258
2020-03-12 16:59:59.999,1,9,289.8360595703125,24.82758687744141,3.703600362208557,882.1630800876618,225750.25629540157,5031.977162639433,220718.27913276214,817.4522985421472,0.9266453300912523
2020-03-12 17:59:59.999,1,9,289.9666748046875,24.93883125,3.6761720273574827,895.2128300876618,224659.600892625,4957.720942989132,219701.87994963586,807.6619054287032,0.9022009943150777
2020-03-12 18:59:59.999,1,9,288.47540283203125,24.760832812500002,3.6370254131011963,861.2835,226404.7224936562,4852.696126679407,221552.02636697682,805.7903502207611,0.9355692408141583
2020-03-12 19:59:59.999,1,9,289.57720947265625,24.841367431640627,3.7213447459899904,908.2625800876617,225615.14981275485,5080.310256405727,220534.83955634912,820.6861664907653,0.9035780890715063
2020-03-12 20:59:59.999,1,9,290.54656982421875,24.630459375,3.7352073264587404,905.6526699123383,227682.92192718748,5118.23062593511,222564.69130125237,831.3252655594657,0.9179294592483596
2020-03-12 21:59:59.999,1,9,290.3813781738281,24.741931640625,3.744220076197815,918.7024199123384,226590.0322288828,5142.960168824641,221447.07206005816,829.146573022494,0.902519199962062
2020-03-12 22:59:59.999,1,9,288.716064453125,24.828112426757812,3.620062537641907,882.1630800876618,225745.10373632665,4807.536298009817,220937.56743831682,799.8078110411832,0.9066439404397939
2020-03-12 23:59:59.999,1,9,284.6666564941406,24.78166875,3.509128133267212,814.3044199123383,226200.44404537498,4517.403442992578,221683.04060238242,777.9141944460378,0.9553112760087707
2020-03-13 00:59:59.999,1,9,283.23748779296875,24.91690235595703,3.119474368002319,835.1840000000001,224874.5948398674,3569.877130058326,221304.71770980908,690.3543944137383,0.8265895831502259
2020-03-13 01:59:59.999,1,9,276.2786865234375,24.987414331054687,2.745603694782257,741.2257900438309,224183.2855643335,2765.4520128223544,221417.83355151114,607.9256218897118,0.8201625335429348
2020-03-13 02:59:59.999,1,9,270.9858093261719,24.949546875000003,2.4767828821998594,686.4168300876618,224554.54340493746,2250.4341033877577,222304.1093015497,550.5990125607648,0.8021350707418526
2020-03-13 03:59:59.999,1,9,285.03314208984375,24.935047760009766,3.2499391266311646,863.8934101753235,224696.69475817785,3874.7249435561384,220821.96981462173,717.6579597203051,0.8307251233397642
2020-03-13 04:59:59.999,1,9,324.28924560546875,24.594959216308595,5.147905959214783,1341.5143398246767,228030.97045302024,9721.910867258202,218309.05958576204,1123.8345087921195,0.8377357404461246
2020-03-13 05:59:59.999,1,9,305.8174133300781,24.700031872558593,4.419571623756409,1109.2287500000002,227000.82342097338,7165.5705880127325,219835.25283296066,971.5776453218685,0.8759037712661778
2020-03-13 06:59:59.999,1,9,284.0,24.904051977539062,3.266951807368469,861.2835,225000.58174893016,3915.397702278401,221085.18404665176,722.2746416035997,0.8386026686957311
2020-03-13 07:59:59.999,1,9,279.6499938964844,24.947165625,2.9849683623184204,780.375040043831,224577.8895133125,3268.661068816064,221309.22844449643,660.6010451959216,0.8465173939428124
2020-03-13 08:59:59.999,1,9,286.8931884765625,24.80875546875,3.2735571905822756,876.9431601753236,225934.88206260937,3931.2466338939,222003.63542871547,726.7415970930775,0.8287214383971968
2020-03-13 09:59:59.999,1,9,299.3366394042969,24.595933575439453,4.139970141197205,997.0009199123384,228021.41769969102,6287.5991033136515,221733.8185963774,917.9713882826399,0.9207327395077557
2020-03-13 10:59:59.999,1,9,323.6033020019531,24.37347738647461,5.053682061273193,1341.5143398246767,230202.40932016878,9369.280854175779,220833.128465993,1116.0204198634274,0.8319109134601429
2020-03-13 11:59:59.999,1,9,331.0,24.254798583984375,5.325169628942871,1456.352080087662,231365.95291481543,10402.969338956866,220962.98357585855,1176.6653692587645,0.8079539181129454
2020-03-13 12:59:59.999,1,9,342.0,24.275129901123048,5.603843195718384,1641.6585898246767,231166.62183520346,11520.262492207237,219646.35934299623,1230.8637562685647,0.7497684134190268
2020-03-13 13:59:59.999,1,9,336.6956481933594,24.254710217285158,5.428183657058716,1542.4804101753239,231366.8192743059,10809.347826207937,220557.47144809796,1197.2264619567597,0.7761696382391519
2020-03-13 14:59:59.999,1,9,313.36944580078125,24.56483779907227,4.5980643807815555,1229.2864101753235,228326.2850446036,7756.048592308986,220570.23645229463,1014.1961476918614,0.8250283573436841
2020-03-13 15:59:59.999,1,9,307.0,24.661315631103516,4.32719887769165,1111.8386601753236,227380.40287247277,6869.167986030058,220511.23488644272,954.1959681190148,0.8582144175203887
2020-03-13 16:59:59.999,1,9,303.6473083496094,24.5953359375,4.187457301071167,1101.3989199123382,228027.27702571874,6432.669059169603,221594.60796654914,927.9179590075294,0.8424903477128737
2020-03-13 17:59:59.999,1,9,304.0,24.685044415283205,4.151313376831054,1083.1292500000002,227147.7625503453,6322.101490569756,220825.66105977554,916.7165207050067,0.8463593063385617
2020-03-13 18:59:59.999,1,9,301.1074523925781,24.77472266235352,4.03450830065918,1057.0297500000001,226268.54446111337,5971.337968540123,220297.20649257326,888.7909082063162,0.8408381204089251
2020-03-13 19:59:59.999,1,9,298.96990966796875,24.69760876464844,3.932398455610657,1077.9093300876618,227024.57991015963,5672.904327860807,221351.67558229883,870.4429872066631,0.8075289478530385
2020-03-13 20:59:59.999,1,9,299.0,24.678170416259768,3.9546664288375855,1059.6396601753236,227215.15619913096,5737.334090254977,221477.822108876,875.8709078260346,0.8265742976070909
2020-03-13 21:59:59.999,1,9,295.3973388671875,24.801386151123047,3.6942663851394655,1004.8307500000001,226007.13188432847,5006.645502095896,221000.48638223257,816.434667941354,0.8125096370123565
2020-03-13 22:59:59.999,1,9,294.0,24.766132489013675,3.5961757257476807,950.0218398246766,226352.76372316145,4744.301013143421,221608.46271001804,796.942974218027,0.8388680563018427
2020-03-13 23:59:59.999,1,9,289.557373046875,24.88444154663086,3.4217466114395143,913.4825000000002,225192.8451590145,4295.22696393487,220897.61819507965,755.8556765340734,0.8274440687523551
2020-03-14 00:59:59.999,1,9,288.0,24.85268767089844,3.2805028541519166,913.4825000000002,225504.16460223775,3947.9465613585885,221556.21804087918,726.8158056382085,0.7956537816961008
2020-03-14 01:59:59.999,1,9,278.1833190917969,25.0227703125,2.8252829473571777,767.3252900438309,223836.65057240624,2928.291602209855,220908.3589701964,624.1286195271539,0.813382052729557
2020-03-14 02:59:59.999,1,9,265.6052551269531,25.085638568115236,2.0704563822898865,615.9482099561692,223220.28139279867,1572.6156641644518,221647.66572863422,458.91182412750607,0.7450493673163888
2020-03-14 03:59:59.999,1,9,268.6390380859375,25.2597046875,2.4090007400619506,689.0267900438309,221513.71278909373,2128.9442676574745,219384.76852143626,528.4980697264597,0.7670210757593916
2020-03-14 04:59:59.999,1,9,265.0,25.295321118164065,2.186784130025482,613.33825,221164.52431656295,1754.293493166405,219410.23082339656,479.8028107298315,0.7822809204053904
2020-03-14 05:59:59.999,1,9,264.8666687011719,25.31480132446289,2.053538131022644,576.7989599561693,220973.53764678037,1547.0201431004202,219426.51750367996,450.6007206513144,0.7812093154355816
2020-03-14 06:59:59.999,1,9,262.0,25.37698125,2.0591928685272216,589.8487099561692,220363.916951625,1555.5517960290501,218808.36515559594,450.56862510250335,0.7638715106047862
2020-03-14 07:59:59.999,1,9,264.5268859863281,25.26884133911133,2.1647163807014467,621.1680800876618,221424.13577756504,1719.0655322008975,219705.07024536413,475.59916448330176,0.7656529363456397
2020-03-14 08:59:59.999,1,9,265.0,25.19349710083008,2.2105337267074585,592.4586699123383,222162.82123786779,1792.6054666815369,220370.21577118625,487.1357943240071,0.8222274718269967
2020-03-14 09:59:59.999,1,9,271.0,25.1656057800293,2.598034500054932,696.8566699123384,222436.27165178352,2476.168835807227,219960.1028159763,571.4639357515364,0.8200595049530403
2020-03-14 10:59:59.999,1,9,281.4666748046875,25.0061015625,2.9911054422134398,769.9352500000001,224000.07333103125,3282.115587160074,220717.95774387117,660.1906846019291,0.8574626042929311
2020-03-14 11:59:59.999,1,9,285.1270751953125,24.880367376708985,3.459598622731018,827.3541699123384,225232.78889131235,4390.78181355495,220842.0070777574,764.0247035273632,0.9234554333705899
2020-03-14 12:59:59.999,1,9,291.9333190917969,24.809053125000002,3.7709173765319823,926.5322500000001,225931.96379906248,5216.56303067989,220715.4007683826,832.2995400257144,0.8982952725344576
2020-03-14 13:59:59.999,1,9,294.0,24.769167187500003,3.9143752959777833,978.7312500000002,226323.0111143437,5621.022832443085,220701.98828190062,863.91041070385,0.882683995942553
2020-03-14 14:59:59.999,1,9,317.657470703125,24.418607189941408,4.873634978457642,1265.8257500000002,229759.95040880784,8713.575988204064,221046.37442060377,1077.299342237499,0.851064486749064
2020-03-14 15:59:59.999,1,9,296.0,24.70337585449219,3.9867951785842894,973.5113300876618,226968.03855393894,5830.935996212846,221137.1025577261,881.6283342832419,0.9056169219970495
2020-03-14 16:59:59.999,1,9,291.8720397949219,24.82861007080078,3.8277538896011354,931.7521699123383,225740.2247644592,5374.999628526567,220365.22513593265,843.503847646896,0.9052877738146347
2020-03-14 17:59:59.999,1,9,288.4590148925781,24.79119375,3.6516390839035036,876.9431601753236,226107.05961187498,4891.771011387584,221215.2886004874,807.798393810533,0.9211525107842032
2020-03-14 18:59:59.999,1,9,290.0111083984375,24.875132812500002,3.738862164779663,882.1630800876618,225284.1092916562,5128.251733571612,220155.8575580846,823.1324061785432,0.9330841708958704
2020-03-14 19:59:59.999,1,9,286.8333435058594,24.877739630126953,3.5785523453933714,853.4536699123383,225258.55168668713,4697.915209460925,220560.63647722622,789.2877829670326,0.9248162036119706
2020-03-14 20:59:59.999,1,9,287.4262390136719,24.762014135742188,3.5741210127044676,848.2337500000001,226393.14063520456,4686.28752669087,221706.8531085137,792.4071223557215,0.9341848545353465
2020-03-14 21:59:59.999,1,9,288.0,24.718565625,3.561273925085449,866.5034199123382,226819.11591731248,4652.658590618888,222166.45732669358,791.1956115061629,0.9130900044066831
2020-03-14 22:59:59.999,1,9,282.8833312988281,24.965229638671875,3.2911966155899046,811.6944599561691,224400.7873943115,3973.7274932492905,220427.05990106222,725.4687935308091,0.89377078361479
2020-03-14 23:59:59.999,1,9,283.9624328613281,24.94866785888672,3.15981263203125,793.424790043831,224563.16140197436,3662.7990047748417,220900.36239719953,698.003755522952,0.8797352493667262
2020-03-15 00:59:59.999,1,9,281.25,24.913828125000002,2.9667730569259643,785.5949599561692,224904.73503056247,3228.93333161617,221675.8016989463,657.6617958528967,0.837151241257441
2020-03-15 01:59:59.999,1,9,276.0,24.930496875000003,2.715344815674591,715.126290043831,224741.31227193747,2704.8326532867923,222036.4796186507,602.9056038231402,0.8430757087481532
2020-03-15 02:59:59.999,1,9,263.0,25.21992106933594,2.000487320478058,582.0188300876617,221903.75695128072,1468.1216115512905,220435.63533972943,440.9786934786536,0.7576708358597863
2020-03-15 03:59:59.999,1,9,262.0,25.270876098632815,2.024254298867798,571.5790400438309,221404.18671035007,1503.213149442403,219900.97356090767,445.13549105588135,0.7787820404011782
2020-03-15 04:59:59.999,1,9,261.0,25.287635540771486,1.9148986215270996,571.5790400438309,221239.87479330064,1345.1849465670841,219894.68984673356,421.0760384686392,0.7366890822944617
2020-03-15 05:59:59.999,1,9,260.0,25.220086175537112,1.848222724809265,540.2596699123383,221902.13822696958,1253.1383969148362,220648.99983005473,407.80849569234283,0.7548379388720857
2020-03-15 06:59:59.999,1,9,261.23529052734375,25.244931170654297,2.000401080466461,566.3591699123383,221658.55441654136,1467.9950342973934,220190.55938224396,440.4694328967553,0.7777210228006578
2020-03-15 07:59:59.999,1,9,260.26666259765625,25.446632812500003,1.9848670148117065,589.8487099561692,219681.04328165622,1445.2841991750474,218235.75908248118,433.1689596552112,0.7343729880962178
2020-03-15 08:59:59.999,1,9,264.0,25.310101611328125,2.145929094454193,615.9482099561692,221019.61429231346,1689.3559335966943,219330.25835871676,470.66718270612523,0.76413434619709
2020-03-15 09:59:59.999,1,9,269.6686706542969,25.2299390625,2.511341227001953,657.7074199123384,221805.53914378124,2313.672465001867,219491.86667877936,551.2189737820348,0.8380914630026574
2020-03-15 10:59:59.999,1,9,283.77703857421875,24.890573730468752,3.416249980622864,809.0845000000002,225132.7243701621,4281.438500428226,220851.28586973387,754.4832010730129,0.9325147139427498
2020-03-15 11:59:59.999,1,9,283.07501220703125,25.0144359375,3.374066581462097,793.424790043831,223918.36195171875,4176.358027305959,219742.0039244128,741.4241519848742,0.9344605327291525
2020-03-15 12:59:59.999,1,9,293.26971435546875,24.754928521728516,3.8628455519943237,926.5322500000001,226462.60898698057,5474.004043125785,220988.6049438548,853.6448496488003,0.9213331210530451
2020-03-15 13:59:59.999,1,9,294.0,24.725955871582034,3.8980187747085573,950.0218398246766,226746.66090518772,5574.145217208404,221172.51568797932,862.1346186012663,0.9074892623104016
2020-03-15 14:59:59.999,1,9,293.4715576171875,24.79685619506836,3.8880212843719484,934.3620800876619,226051.54420768245,5545.589172550023,220505.95503513244,857.3318465073587,0.9175584762888963
2020-03-15 15:59:59.999,1,9,291.7704772949219,24.728188293457034,3.8048220688430785,923.9223398246766,226724.77392858613,5310.790008603401,221413.98391998274,842.4408123692168,0.911809116477342
2020-03-15 16:59:59.999,1,9,288.0,24.79849097900391,3.588041755041504,861.2835,226035.5165571086,4722.86359394532,221312.6529631633,794.0790397508398,0.9219717314343533
2020-03-15 17:59:59.999,1,9,288.0,24.858540802001954,3.636865300831604,892.6029199123384,225446.77968546055,4852.268876935522,220594.51080852502,802.2725219134468,0.8988011399203547
2020-03-15 18:59:59.999,1,9,289.1777648925781,24.824628918457034,3.682026654501343,853.4536699123383,225779.25653939866,4973.524730355054,220805.73180904362,813.0125899875737,0.9526147916981615
2020-03-15 19:59:59.999,1,9,285.56903076171875,24.8215546875,3.5240770704711912,837.7939101753235,225809.39673009372,4555.973833145714,221253.422896948,779.7141143944001,0.9306753187442373
2020-03-15 20:59:59.999,1,9,286.0,24.83192847290039,3.5389624975891114,845.6238398246766,225707.69068569836,4594.543276010215,221113.14740968813,782.5111364067793,0.9253655107086592
2020-03-15 21:59:59.999,1,9,288.2786865234375,24.886376312255862,3.647897337043762,866.5034199123382,225173.8764459598,4881.751187038051,220292.12525892173,803.6030571037314,0.9274089849351428
2020-03-15 22:59:59.999,1,9,284.0,24.880013909912112,3.474782212989807,848.2337500000001,225236.25432927426,4429.407178026194,220806.84715124808,767.2557049875159,0.9045333376413233
2020-03-15 23:59:59.999,1,9,284.5289306640625,24.924604211425784,3.1657150588714598,811.6944599561691,224799.084770592,3676.495763314487,221122.5890072775,700.0111098769831,0.8624071549222884
2020-03-16 00:59:59.999,1,9,282.6141052246094,24.931808422851564,3.062133116880798,780.375040043831,224728.45367318406,3439.842503358687,221288.61116982537,677.6151846516804,0.86831991014682
2020-03-16 01:59:59.999,1,9,272.0,24.9263296875,2.6136863936325074,681.1969599561692,224782.16796159372,2506.0941322724225,222276.0738293213,580.9599497977517,0.8528516478334445
2020-03-16 02:59:59.999,1,9,262.1812744140625,25.255423553466798,2.050482293092346,587.2387500000001,221555.68562651402,1542.4193759229927,220013.26625059103,451.13330669224877,0.7682280957996193
2020-03-16 03:59:59.999,1,9,261.6185302734375,25.271931848144533,1.860614211126709,555.9193300876618,221393.83599433224,1269.9981638474874,220123.83783048476,409.565540875151,0.7367355634324991
2020-03-16 04:59:59.999,1,9,261.0,25.21145414428711,1.8190314836746215,561.1392500000001,221986.76786982897,1213.8663080606698,220772.9015617683,401.59285868305454,0.715674155181721
2020-03-16 05:59:59.999,1,9,264.0,25.351050274658203,1.801044925907135,589.8487099561692,220618.14786421251,1189.9796045029423,219428.16825970958,395.19998904524704,0.6700022944436275
2020-03-16 06:59:59.999,1,9,262.1333312988281,25.2239859375,1.9865379986022949,576.7989599561693,221863.90441471874,1447.718682714059,220416.18573200467,437.86512846360824,0.7591295388203915
2020-03-16 07:59:59.999,1,9,263.0,25.284310162353517,2.107467219204712,602.8984599561692,221272.47726886338,1629.3413591593262,219643.13590970405,462.89070885302664,0.7677755701792286
2020-03-16 08:59:59.999,1,9,278.9750061035156,25.15915501098633,2.866926510786438,796.03475,222499.5158945885,3015.251532534445,219484.26436205403,629.2452562000317,0.7904746070445187
2020-03-16 09:59:59.999,1,9,283.0,25.1632640625,3.1607141409896853,801.2546699123383,222459.23017828123,3664.889329452123,218794.3408488291,691.5463670894112,0.8630793592317786
2020-03-16 10:59:59.999,1,9,292.1333312988281,24.741782812500002,3.8266782293014527,916.0924101753236,226591.49136065622,5371.979130602001,221219.5122300542,846.5358913474349,0.9240725956734247
2020-03-16 11:59:59.999,1,9,287.9256286621094,24.826131152343752,3.6762087963546755,895.2128300876618,225764.52842806053,4957.820117531406,220806.70831052912,811.7315633852883,0.9067470171375909
2020-03-16 12:59:59.999,1,9,289.9788513183594,24.81527367553711,3.6960446675491334,913.4825000000002,225870.9766507196,5011.4666879775705,220859.509962742,816.3066140753073,0.8936204186454663
2020-03-16 13:59:59.999,1,9,290.8099060058594,24.744494274902344,3.741680675546265,918.7024199123384,226564.90780365892,5135.986429377464,221428.92137428146,828.5163161132023,0.9018331705191964
2020-03-16 14:59:59.999,1,9,290.6593322753906,24.859059375,3.811577870681763,916.0924101753236,225441.6955231875,5329.66631720681,220112.02920598068,838.9741395923738,0.9158182409041128
2020-03-16 15:59:59.999,1,9,288.4333190917969,24.618315930175783,3.5295182135284424,819.524290043831,227801.9779603264,4570.053458781225,223231.92450154517,787.9011433692099,0.9614128012326153
2020-03-16 16:59:59.999,1,9,289.95867919921875,25.03347663574219,3.358320425546265,843.0138300876617,223731.68428045456,4137.468376264105,219594.21590419047,737.4677406028593,0.8747991008951453
2020-03-16 17:59:59.999,1,9,288.48333740234375,24.779336334228518,3.4527555780899046,892.6029199123384,226223.31137613681,4373.429164530426,221849.8822116064,765.9934183047122,0.8581569712767012
2020-03-16 18:59:59.999,1,9,288.0,25.139639923095704,3.31931787890625,889.9929101753237,222690.84454838047,4041.9237464291023,218648.92080195138,725.7652720214738,0.8154730939131887
2020-03-16 19:59:59.999,1,9,285.0,24.852141192626956,3.4654238346771242,840.4039199123383,225509.52235171833,4405.580505955943,221103.9418457624,766.2188700133698,0.9117269111420772
2020-03-16 20:59:59.999,1,9,286.0,24.82482890625,3.5408403905548096,845.6238398246766,225777.2958310781,4599.420609225569,221177.87522185253,783.1555540826273,0.9261275725681991
2020-03-16 21:59:59.999,1,9,287.92498779296875,24.780094427490237,3.5833717581344606,889.9929101753237,226215.87892366585,4710.5775579386955,221505.30136572715,793.7358411910093,0.891845128333267
2020-03-16 22:59:59.999,1,9,286.2479248046875,24.9936,3.287671471549988,876.9431601753236,224122.64039999997,3965.2196697547024,220157.42073024527,723.8052713848552,0.8253730734842015
2020-03-16 23:59:59.999,1,9,286.0,24.9555,3.200907668875122,871.7233398246767,224496.178134,3758.6918265682098,220737.48630743177,706.5603127296755,0.8105327464006881
2020-03-17 00:59:59.999,1,9,276.4451904296875,24.944647174072266,2.720159214461517,754.275540043831,224602.58075879113,2714.4326770635344,221888.1480817276,603.571090584313,0.800199739407219
2020-03-17 01:59:59.999,1,9,261.0,25.238312969970703,1.8456966947021485,553.3094199123384,221723.4401825914,1249.7153223027747,220473.72486028864,406.9276252433056,0.7354431545874923
2020-03-17 02:59:59.999,1,9,264.4488830566406,25.2156515625,2.1331471882392883,613.33825,221945.61579403124,1669.2910760399516,220276.3247179913,469.8818227078675,0.7661055261234196
2020-03-17 03:59:59.999,1,9,262.7513732910156,25.066823437500002,1.9639663468849182,587.2387500000001,223404.74756746873,1415.0067420399143,221989.7408254288,435.9803803348472,0.7424244063165912
2020-03-17 04:59:59.999,1,9,263.8524475097656,25.04836875,1.955885524092865,597.6785400438309,223585.679907375,1403.3864868865815,222182.2934204884,434.5631314108866,0.7270850504001998
2020-03-17 05:59:59.999,1,9,262.0,25.20521964111328,1.8799854559020996,566.3591699123383,222047.89181177563,1296.5802576008282,220751.3115541748,415.00925509316176,0.7327669033016581
2020-03-17 06:59:59.999,1,9,261.0,25.26595546875,1.7663161066635131,527.2099199123383,221452.42925460936,1144.530272183657,220307.89898242572,389.1333903978567,0.7380995229804473
2020-03-17 07:59:59.999,1,9,264.1359558105469,25.312803771972657,2.144413543242645,623.778040043831,220993.12193105198,1686.9705786123704,219306.1513524396,470.28308107659285,0.7539269594093878
2020-03-17 08:59:59.999,1,9,275.4937744140625,25.051940625,2.7561331656555175,702.0765400438308,223550.66074481249,2786.703865083533,220763.95687972894,608.4548633375655,0.8666503274693945
2020-03-17 09:59:59.999,1,9,286.987548828125,24.814113281250002,3.2863718546310423,892.6029199123384,225882.35331876558,3962.085385765992,221920.2679329996,729.3125225071897,0.8170626672146835
2020-03-17 10:59:59.999,1,9,288.83056640625,24.794502850341797,3.6907282048187255,882.1630800876618,226074.61672884997,4997.0598741199,221077.55685473006,815.9371745361676,0.924927819984358
2020-03-17 11:59:59.999,1,9,288.0,24.846557812500002,3.6489967300598143,863.8934101753235,225564.2625921562,4884.694127261034,220679.5684648952,805.2590237194134,0.932127753533841
2020-03-17 12:59:59.999,1,9,287.6333312988281,24.9680015625,3.5753658103912356,866.5034199123382,224373.61106503123,4689.55238297106,219684.05868206016,785.4508724998198,0.9064602106005325
2020-03-17 13:59:59.999,1,9,287.29998779296875,24.82401732788086,3.585139009844971,866.5034199123382,225785.25265903014,4715.225040600561,221070.0276184296,792.566779922337,0.9146724198763333
2020-03-17 14:59:59.999,1,9,289.75,25.1864068359375,3.3739138229919434,876.9431601753236,222232.3351875117,4175.97987257442,218056.35531493727,735.7033513883097,0.8389407487267745
2020-03-17 15:59:59.999,1,9,287.80328369140625,24.737615625,3.3446296565734865,845.6238398246766,226632.3470503125,4103.802939540089,222528.5441107724,744.2755680670106,0.8801496989740988
2020-03-17 16:59:59.999,1,9,287.8351745605469,24.790703082275392,3.359124998057556,900.43275,226111.87018694053,4139.451088847335,221972.4190980932,745.6331018717134,0.8280830543665958
2020-03-17 17:59:59.999,1,9,284.8666687011719,24.824733563232424,3.460972111907959,840.4039199123383,225778.23058737046,4394.268858772669,221383.9617285978,766.2037175663759,0.9117088811845354
2020-03-17 18:59:59.999,1,9,285.3187255859375,24.821384930419924,3.2059677514160154,848.2337500000001,225811.0610522728,3770.5849056353536,222040.47614663743,711.8546060351766,0.839219856596341
2020-03-17 19:59:59.999,1,9,288.0,24.876011828613283,3.3515459049453735,850.8436601753236,225275.49129461937,4120.792722783573,221154.6985718358,741.2101243578647,0.8711472613019553
2020-03-17 20:59:59.999,1,9,288.0,24.69594375,3.647166971054077,892.6029199123384,227040.90394687498,4879.7965771481095,222161.10736972687,810.2586530516663,0.9077481542758576
2020-03-17 21:59:59.999,1,9,285.0,24.900810314941406,3.511359342869568,850.8436601753236,225032.36346287036,4523.149872253715,220509.21359061665,774.2870873302328,0.9100227498559305
2020-03-17 22:59:59.999,1,9,286.7049255371094,24.942998437500002,3.2484783946517943,892.6029199123384,224618.7452029687,3871.2426243826194,220747.5025785861,717.0934927998783,0.8033734562175792
2020-03-17 23:59:59.999,1,9,283.01116943359375,24.880476672363283,3.0652514621063234,814.3044199123383,225231.71734141622,3446.852047229361,221784.86529418686,679.8263826160602,0.8348553268189862
2020-03-18 00:59:59.999,1,9,276.9216003417969,25.013589477539064,2.7389271134193423,764.7153300876619,223926.66076368015,2752.018671434383,221174.64209224578,605.7812240272709,0.7921656598120351
2020-03-18 01:59:59.999,1,9,265.0,25.138046997070315,1.898553799484253,595.0685800876619,222706.46181814303,1322.3190121078017,221384.14280603523,420.30970546996264,0.7063214552649464
2020-03-18 02:59:59.999,1,9,263.1639404296875,25.1656453125,2.0761141281669615,621.1680800876618,222435.88406990623,1581.22209171511,220854.6619781911,458.5194840044612,0.7381568672037254
2020-03-18 03:59:59.999,1,9,260.0,25.158080657958987,2.0042980927734373,579.4089199123383,222510.04900207795,1473.7202532602496,221036.3287488177,443.0226921448978,0.7646114461129195
2020-03-18 04:59:59.999,1,9,259.370361328125,24.7858359375,1.8850376832481384,553.3094199123384,226159.58835571873,1303.5584182025752,224856.02993751617,423.8620897377895,0.7660489311838259
2020-03-18 05:59:59.999,1,9,260.0,25.237517669677736,1.733901561529541,548.0895,221731.2374180057,1102.9080359376442,220628.32938206807,382.54780483322173,0.6979659432140585
2020-03-18 06:59:59.999,1,9,261.0,25.25452360839844,1.8033229324150086,548.0895,221564.50881395652,1192.9917399318138,220371.5170740247,397.4010103906744,0.7250659069197173
